PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229100000,301.200012,100.400004,61,76.699997,100,70.800003,72.699997,70.699997
20161229101500,301.200012,100.400004,61,60.5,0,70.800003,72.699997,70.699997
20161229103000,301.200012,100.400004,61,68.099998,100,69.800003,72.699997,70.699997
20161229104500,301.200012,100.400004,61,69.599998,100,69.900002,72.699997,70.699997
20161229110000,301.200012,100.400004,61,78.900002,100,70.5,72.699997,70.699997
20161229111500,304.799988,101.599996,61,71.599998,100,70.5,72.699997,70.699997
20161229113000,301.200012,100.400004,61,80.199997,100,70.699997,72.699997,70.699997
20161229114500,304.799988,101.599996,61,73.099998,100,70.699997,72.699997,70.699997
20161229120000,297.600006,99.200002,61,80.900002,100,70.800003,72.699997,70.699997
20161229121500,297.600006,99.200002,61,75.900002,100,70.900002,72.699997,70.699997
20161229123000,301.200012,100.400004,61,73.0,100,70.800003,72.699997,70.699997
20161229124500,297.600006,99.200002,61,81.099998,100,70.900002,72.699997,70.699997
20161229130000,301.200012,100.400004,61,75.400002,100,70.900002,72.699997,70.699997
20161229131500,297.600006,99.200002,61,74.400002,100,70.900002,72.699997,70.699997
20161229133000,297.600006,99.200002,61,56.200001,100,69.699997,72.699997,70.699997
20161229134500,297.600006,99.200002,61,70.599998,100,70.099998,72.699997,70.699997
20161229140000,301.200012,100.400004,61,74.800003,100,70.199997,72.699997,70.699997
20161229141500,297.600006,99.200002,61,73.400002,100,70.400002,72.699997,70.699997
20161229143000,301.200012,100.400004,61,78.5,100,70.599998,72.699997,70.699997
20161229144500,297.600006,99.200002,61,72.0,100,70.599998,72.699997,70.699997
20161229150000,301.200012,100.400004,61,83.0,100,70.699997,72.699997,70.699997
20161229151500,297.600006,99.200002,61,71.099998,100,70.400002,72.699997,70.699997
20161229153000,297.600006,99.200002,61,79.5,100,70.599998,72.699997,70.699997
20161229154500,301.200012,100.400004,61,73.800003,100,70.5,72.699997,70.699997
20161229160000,294.0,98.0,61,78.699997,100,70.699997,72.699997,70.699997
20161229161500,297.600006,99.200002,61,73.400002,100,70.5,72.699997,70.699997
20161229163000,297.600006,99.200002,61,81.099998,100,70.599998,72.699997,70.699997
20161229164500,301.200012,100.400004,61,77.699997,100,70.199997,72.699997,70.699997
20161229170000,301.200012,100.400004,61,87.5,100,70.300003,72.699997,70.699997
20161229171500,301.200012,100.400004,61,75.900002,100,70.5,72.699997,70.699997
20161229173000,301.200012,100.400004,61,88.400002,100,70.5,72.699997,70.699997
20161229174500,301.200012,100.400004,61,76.300003,100,70.599998,72.699997,70.699997
20161229180000,297.600006,99.200002,61,89.900002,100,70.699997,72.699997,70.699997
20161229181500,304.799988,101.599996,61,76.400002,100,70.699997,72.699997,70.699997
20161229183000,304.799988,101.599996,61,90.300003,100,70.699997,72.699997,70.699997
20161229184500,301.200012,100.400004,61,77.699997,100,70.800003,72.699997,70.699997
20161229190000,301.200012,100.400004,61,91.099998,100,70.800003,72.699997,70.699997
20161229191500,304.799988,101.599996,61,77.300003,100,70.800003,72.699997,70.699997
20161229193000,297.600006,99.200002,61,90.400002,100,70.800003,72.699997,70.699997
20161229194500,301.200012,100.400004,61,76.800003,100,70.800003,72.699997,70.699997
20161229200000,301.200012,100.400004,61,91.099998,100,70.800003,72.699997,70.699997
20161229201500,297.600006,99.200002,61,77.800003,100,70.900002,72.699997,70.699997
20161229203000,301.200012,100.400004,61,91.099998,100,70.900002,72.699997,70.699997
20161229204500,301.200012,100.400004,61,76.800003,100,70.900002,72.699997,70.699997
20161229210000,301.200012,100.400004,61,91.800003,100,70.900002,72.699997,70.699997
20161229211500,301.200012,100.400004,61,76.400002,100,70.900002,72.699997,70.699997
20161229213000,304.799988,101.599996,61,55.0,100,70.199997,72.699997,70.699997
20161229214500,297.600006,99.200002,61,71.5,100,69.599998,72.699997,70.699997
20161229220000,301.200012,100.400004,61,90.400002,100,70.0,72.699997,70.699997
20161229221500,297.600006,99.200002,61,77.400002,100,70.199997,72.699997,70.699997
20161229223000,301.200012,100.400004,61,78.699997,100,70.400002,72.699997,70.699997
20161229224500,301.200012,100.400004,61,92.400002,100,70.5,72.699997,70.699997
20161229230000,301.200012,100.400004,61,83.300003,100,70.5,72.699997,70.699997
20161229231500,301.200012,100.400004,61,76.800003,100,70.699997,72.699997,70.699997
20161229233000,297.600006,99.200002,61,89.900002,100,70.699997,72.699997,70.699997
20161229234500,304.799988,101.599996,61,81.099998,100,70.800003,72.699997,70.699997
20161230000000,301.200012,100.400004,61,77.800003,100,70.900002,72.699997,70.699997
20161230001500,301.200012,100.400004,61,91.0,100,70.900002,72.699997,70.699997
20161230003000,301.200012,100.400004,61,57.900002,0,70.800003,72.699997,70.699997
20161230004500,304.799988,101.599996,61,56.299999,100,69.699997,72.699997,70.699997
20161230010000,301.200012,100.400004,61,89.0,100,69.900002,72.699997,70.699997
20161230011500,301.200012,100.400004,61,80.900002,100,70.199997,72.699997,70.699997
20161230013000,301.200012,100.400004,61,76.800003,100,70.300003,72.699997,70.699997
20161230014500,301.200012,100.400004,61,81.599998,100,70.400002,72.699997,70.699997
20161230020000,301.200012,100.400004,61,89.900002,100,70.5,72.699997,70.699997
20161230021500,304.799988,101.599996,61,80.5,100,70.5,72.699997,70.699997
20161230023000,301.200012,100.400004,61,75.900002,100,70.599998,72.699997,70.699997
20161230024500,304.799988,101.599996,61,80.199997,100,70.699997,72.699997,70.699997
20161230030000,304.799988,101.599996,61,89.800003,100,70.599998,72.699997,70.699997
20161230031500,304.799988,101.599996,61,79.5,100,70.599998,72.699997,70.699997
20161230033000,304.799988,101.599996,61,75.300003,100,70.699997,72.699997,70.699997
20161230034500,301.200012,100.400004,61,79.800003,100,70.699997,72.699997,70.699997
20161230040000,301.200012,100.400004,61,89.199997,100,70.699997,72.699997,70.699997
20161230041500,304.799988,101.599996,61,77.900002,100,70.699997,72.699997,70.699997
20161230043000,301.200012,100.400004,61,76.400002,100,70.699997,72.699997,70.699997
20161230044500,304.799988,101.599996,61,86.900002,100,70.699997,72.699997,70.699997
20161230050000,301.200012,100.400004,61,85.400002,100,70.699997,72.699997,70.699997
20161230051500,301.200012,100.400004,61,75.800003,100,70.699997,72.699997,70.699997
20161230053000,304.799988,101.599996,61,80.699997,100,70.599998,72.699997,70.699997
20161230054500,304.799988,101.599996,61,80.699997,100,70.5,72.699997,70.699997
20161230060000,304.799988,101.599996,61,86.400002,100,70.599998,72.699997,70.699997
20161230061500,301.200012,100.400004,61,84.900002,100,70.400002,72.699997,70.699997
20161230063000,304.799988,101.599996,61,76.199997,100,70.400002,72.699997,70.699997
20161230064500,304.799988,101.599996,61,79.199997,100,70.199997,72.699997,70.699997
20161230070000,304.799988,101.599996,61,94.099998,100,70.199997,72.699997,70.699997
20161230071500,304.799988,101.599996,61,83.0,100,70.199997,72.699997,70.699997
20161230073000,301.200012,100.400004,61,79.699997,100,70.199997,72.699997,70.699997
20161230074500,301.200012,100.400004,61,95.5,100,70.199997,72.699997,70.699997
20161230080000,301.200012,100.400004,61,87.800003,100,70.300003,72.699997,70.699997
20161230081500,301.200012,100.400004,61,80.699997,100,70.300003,72.699997,70.699997
20161230083000,297.600006,99.200002,61,94.599998,100,70.400002,72.699997,70.699997
20161230084500,301.200012,100.400004,61,87.400002,100,70.5,72.699997,70.699997
20161230090000,301.200012,100.400004,61,81.099998,100,70.5,72.699997,70.699997
20161230091500,304.799988,101.599996,61,95.300003,100,70.599998,72.699997,70.699997
20161230093000,301.200012,100.400004,61,82.900002,100,70.699997,72.699997,70.699997
20161230094500,297.600006,99.200002,61,87.5,100,70.699997,72.699997,70.699997
20161230100000,304.799988,101.599996,61,58.299999,0,71.0,72.699997,70.699997
20161230101500,304.799988,101.599996,61,56.599998,0,70.5,72.699997,70.699997
20161230103000,304.799988,101.599996,61,55.599998,100,70.0,72.699997,70.699997
20161230104500,297.600006,99.200002,61,75.400002,100,70.199997,72.699997,70.699997
20161230110000,297.600006,99.200002,61,79.099998,100,70.5,72.699997,70.699997
20161230111500,297.600006,99.200002,61,71.099998,100,70.400002,72.699997,70.699997
20161230113000,301.200012,100.400004,61,77.699997,100,70.5,72.699997,70.699997
20161230114500,297.600006,99.200002,61,71.599998,100,70.400002,72.699997,70.699997
20161230120000,297.600006,99.200002,61,80.900002,100,70.300003,72.699997,70.699997
20161230121500,297.600006,99.200002,61,71.099998,100,70.400002,72.699997,70.699997
20161230123000,297.600006,99.200002,61,78.300003,100,70.400002,72.699997,70.699997
20161230124500,301.200012,100.400004,61,82.699997,100,70.5,72.699997,70.699997
20161230130000,301.200012,100.400004,61,75.900002,100,70.5,72.699997,70.699997
20161230131500,301.200012,100.400004,61,86.300003,100,70.599998,72.699997,70.699997
20161230133000,301.200012,100.400004,61,76.300003,100,70.5,72.699997,70.699997
20161230134500,304.799988,101.599996,61,81.699997,100,70.699997,72.699997,70.699997
20161230140000,301.200012,100.400004,61,78.599998,100,70.599998,72.699997,70.699997
20161230141500,301.200012,100.400004,61,76.0,100,70.599998,72.699997,70.699997
20161230143000,294.0,98.0,62,86.699997,100,70.599998,72.699997,70.699997
20161230144500,294.0,98.0,62,75.300003,100,70.5,72.699997,70.699997
20161230150000,297.600006,99.200002,62,78.699997,100,70.300003,72.699997,70.699997
20161230151500,301.200012,100.400004,62,91.5,100,69.900002,72.699997,70.699997
20161230153000,304.799988,101.599996,62,81.099998,100,69.800003,72.699997,70.699997
20161230154500,289.799988,96.599996,62,86.300003,100,69.699997,72.699997,70.699997
20161230160000,294.0,98.0,62,90.400002,100,69.699997,72.699997,70.699997
20161230161500,297.600006,99.200002,62,81.699997,100,69.699997,72.699997,70.699997
20161230163000,297.600006,99.200002,62,100.5,100,69.800003,72.699997,70.699997
20161230164500,304.799988,101.599996,61,87.400002,100,69.800003,72.699997,70.699997
20161230170000,301.200012,100.400004,61,81.5,100,69.900002,72.699997,70.699997
20161230171500,304.799988,101.599996,61,92.800003,100,70.0,72.699997,70.699997
20161230173000,297.600006,99.200002,61,94.0,100,70.199997,72.699997,70.699997
20161230174500,297.600006,99.200002,61,82.0,100,70.300003,72.699997,70.699997
20161230180000,301.200012,100.400004,61,88.300003,100,70.5,72.699997,70.699997
20161230181500,297.600006,99.200002,61,94.599998,100,70.599998,72.699997,70.699997
20161230183000,297.600006,99.200002,61,82.0,100,70.800003,72.699997,70.699997
20161230184500,297.600006,99.200002,61,86.599998,100,70.900002,72.699997,70.699997
20161230190000,301.200012,100.400004,61,56.799999,0,70.900002,72.699997,70.699997
20161230191500,301.200012,100.400004,61,54.299999,0,70.699997,72.699997,70.699997
20161230193000,301.200012,100.400004,61,54.299999,100,70.400002,72.699997,70.699997
20161230194500,297.600006,99.200002,61,54.299999,100,70.199997,72.699997,70.699997
20161230200000,297.600006,99.200002,61,65.199997,100,69.800003,72.699997,70.699997
20161230201500,297.600006,99.200002,61,78.5,100,69.699997,72.699997,70.699997
20161230203000,297.600006,99.200002,61,96.099998,100,69.699997,72.699997,70.699997
20161230204500,297.600006,99.200002,61,86.800003,100,69.699997,72.699997,70.699997
20161230210000,297.600006,99.200002,61,79.5,100,69.800003,72.699997,70.699997
20161230211500,297.600006,99.200002,61,88.599998,100,69.800003,72.699997,70.699997
20161230213000,297.600006,99.200002,61,96.800003,100,69.900002,72.699997,70.699997
20161230214500,297.600006,99.200002,61,81.300003,100,70.0,72.699997,70.699997
20161230220000,297.600006,99.200002,61,83.199997,100,70.199997,72.699997,70.699997
20161230221500,297.600006,99.200002,61,99.599998,100,70.300003,72.699997,70.699997
20161230223000,294.0,98.0,61,91.0,100,70.5,72.699997,70.699997
20161230224500,297.600006,99.200002,61,81.900002,100,70.699997,72.699997,70.699997
20161230230000,297.600006,99.200002,61,85.0,100,70.800003,72.699997,70.699997
20161230231500,297.600006,99.200002,61,101.099998,100,70.900002,72.699997,70.699997
20161230233000,294.0,98.0,61,58.200001,0,70.900002,72.699997,70.699997
20161230234500,294.0,98.0,61,56.799999,0,70.699997,72.699997,70.699997
20161231000000,297.600006,99.200002,61,56.0,100,70.400002,72.699997,70.699997
20161231001500,297.600006,99.200002,61,55.200001,100,70.199997,72.699997,70.699997
20161231003000,297.600006,99.200002,61,66.199997,100,69.800003,72.699997,70.699997
20161231004500,297.600006,99.200002,61,84.099998,100,69.699997,72.699997,70.699997
20161231010000,297.600006,99.200002,61,92.199997,100,69.800003,72.699997,70.699997
20161231011500,294.0,98.0,62,56.400002,100,69.699997,72.699997,70.699997
20161231013000,297.600006,99.200002,62,82.0,100,69.599998,72.699997,70.699997
20161231014500,297.600006,99.200002,62,88.199997,100,69.599998,72.699997,70.699997
20161231020000,297.600006,99.200002,62,79.699997,100,69.699997,72.699997,70.699997
20161231021500,297.600006,99.200002,62,91.900002,100,69.800003,72.699997,70.699997
20161231023000,297.600006,99.200002,62,90.199997,100,69.800003,72.699997,70.699997
20161231024500,294.0,98.0,62,81.400002,100,70.0,72.699997,70.699997
20161231030000,297.600006,99.200002,62,85.599998,100,70.099998,72.699997,70.699997
20161231031500,297.600006,99.200002,62,100.199997,100,70.300003,72.699997,70.699997
20161231033000,297.600006,99.200002,62,89.5,100,70.400002,72.699997,70.699997
20161231034500,294.0,98.0,62,80.699997,100,70.5,72.699997,70.699997
20161231040000,294.0,98.0,62,91.599998,100,70.699997,72.699997,70.699997
20161231041500,297.600006,99.200002,62,95.300003,100,70.800003,72.699997,70.699997
20161231043000,294.0,98.0,62,57.200001,0,71.0,72.699997,70.699997
20161231044500,294.0,98.0,62,56.299999,0,70.800003,72.699997,70.699997
20161231050000,301.200012,100.400004,62,56.299999,0,70.5,72.699997,70.699997
20161231051500,297.600006,99.200002,62,54.299999,100,70.199997,72.699997,70.699997
20161231053000,289.799988,96.599996,62,56.700001,100,69.900002,72.699997,70.699997
20161231054500,297.600006,99.200002,62,79.5,100,69.800003,72.699997,70.699997
20161231060000,297.600006,99.200002,62,79.5,100,69.800003,72.699997,70.699997
20161231061500,297.600006,99.200002,62,97.800003,100,69.800003,72.699997,70.699997
20161231063000,297.600006,99.200002,62,81.599998,100,69.900002,72.699997,70.699997
20161231064500,297.600006,99.200002,62,91.400002,100,70.0,72.699997,70.699997
20161231070000,297.600006,99.200002,62,87.400002,100,70.099998,72.699997,70.699997
20161231071500,297.600006,99.200002,62,85.699997,100,70.199997,72.699997,70.699997
20161231073000,297.600006,99.200002,62,90.099998,100,70.300003,72.699997,70.699997
20161231074500,297.600006,99.200002,62,81.099998,100,70.400002,72.699997,70.699997
20161231080000,297.600006,99.200002,62,101.099998,100,70.5,72.699997,70.699997
20161231081500,301.200012,100.400004,62,82.300003,100,70.5,72.699997,70.699997
20161231083000,297.600006,99.200002,62,88.400002,100,70.599998,72.699997,70.699997
20161231084500,297.600006,99.200002,62,89.800003,100,70.699997,72.699997,70.699997
20161231090000,297.600006,99.200002,62,81.099998,100,70.800003,72.699997,70.699997
20161231091500,294.0,98.0,62,100.099998,100,70.900002,72.699997,70.699997
20161231093000,297.600006,99.200002,62,59.200001,0,71.0,72.699997,70.699997
20161231094500,297.600006,99.200002,62,56.400002,0,70.800003,72.699997,70.699997
20161231100000,297.600006,99.200002,62,56.400002,0,70.599998,72.699997,70.699997
20161231101500,294.0,98.0,62,56.400002,100,70.400002,72.699997,70.699997
20161231103000,297.600006,99.200002,62,56.400002,100,70.199997,72.699997,70.699997
20161231104500,294.0,98.0,62,57.900002,100,69.900002,72.699997,70.699997
20161231110000,297.600006,99.200002,62,86.099998,100,69.800003,72.699997,70.699997
20161231111500,297.600006,99.200002,62,81.099998,100,69.900002,72.699997,70.699997
20161231113000,294.0,98.0,62,83.5,100,70.0,72.699997,70.699997
20161231114500,297.600006,99.200002,62,84.699997,100,70.199997,72.699997,70.699997
20161231120000,297.600006,99.200002,62,84.699997,100,70.300003,72.599998,70.599998
20161231121500,297.600006,99.200002,62,92.099998,100,70.400002,72.599998,70.599998
20161231123000,297.600006,99.200002,62,81.199997,100,70.5,72.699997,70.699997
20161231124500,297.600006,99.200002,62,90.300003,100,70.699997,72.599998,70.599998
20161231130000,297.600006,99.200002,62,92.300003,100,70.699997,72.599998,70.599998
20161231131500,301.200012,100.400004,62,60.400002,0,70.800003,72.599998,70.599998
20161231133000,297.600006,99.200002,62,56.400002,0,70.599998,72.5,70.5
20161231134500,297.600006,99.200002,62,56.400002,100,70.300003,72.5,70.5
20161231140000,301.200012,100.400004,62,56.400002,100,70.0,72.5,70.5
20161231141500,301.200012,100.400004,62,56.400002,100,69.800003,72.5,70.5
20161231143000,297.600006,99.200002,62,79.599998,100,69.599998,72.400002,70.400002
20161231144500,297.600006,99.200002,62,87.300003,100,69.599998,72.400002,70.400002
20161231150000,297.600006,99.200002,62,92.400002,100,69.699997,72.300003,70.300003
20161231151500,297.600006,99.200002,62,88.400002,100,69.800003,72.300003,70.300003
20161231153000,297.600006,99.200002,62,85.300003,100,70.0,72.300003,70.300003
20161231154500,294.0,98.0,62,82.300003,100,70.199997,72.300003,70.300003
20161231160000,297.600006,99.200002,62,97.300003,100,70.300003,72.300003,70.300003
20161231161500,297.600006,99.200002,62,81.099998,100,70.5,72.300003,70.300003
20161231163000,297.600006,99.200002,62,56.400002,0,70.5,72.300003,70.300003
20161231164500,297.600006,99.200002,62,56.400002,0,70.300003,72.300003,70.300003
20161231170000,301.200012,100.400004,62,56.400002,0,70.099998,72.300003,70.300003
20161231171500,301.200012,100.400004,62,56.400002,100,69.900002,72.300003,70.300003
20161231173000,301.200012,100.400004,62,56.400002,100,69.699997,72.300003,70.300003
20161231174500,297.600006,99.200002,62,74.699997,100,69.400002,72.300003,70.300003
20161231180000,297.600006,99.200002,62,81.699997,100,69.5,72.300003,70.300003
20161231181500,301.200012,100.400004,62,95.900002,100,69.599998,72.300003,70.300003
20161231183000,297.600006,99.200002,62,81.099998,100,69.699997,72.300003,70.300003
20161231184500,301.200012,100.400004,62,84.199997,100,69.800003,72.300003,70.300003
20161231190000,301.200012,100.400004,62,92.800003,100,70.0,72.300003,70.300003
20161231191500,301.200012,100.400004,62,80.699997,100,70.099998,72.300003,70.300003
20161231193000,297.600006,99.200002,62,89.199997,100,70.199997,72.300003,70.300003
20161231194500,301.200012,100.400004,62,86.900002,100,70.300003,72.300003,70.300003
20161231200000,309.0,103.0,62,79.699997,100,70.400002,72.300003,70.300003
20161231201500,301.200012,100.400004,62,97.699997,100,70.400002,72.300003,70.300003
20161231203000,304.799988,101.599996,62,81.099998,100,70.5,72.300003,70.300003
20161231204500,301.200012,100.400004,62,86.800003,100,70.5,72.300003,70.300003
20161231210000,309.0,103.0,62,56.799999,0,70.5,72.300003,70.300003
20161231211500,304.799988,101.599996,62,56.799999,0,70.300003,72.300003,70.300003
20161231213000,304.799988,101.599996,62,55.5,100,70.0,72.300003,70.300003
20161231214500,304.799988,101.599996,62,55.5,100,69.800003,72.300003,70.300003
20161231220000,304.799988,101.599996,62,56.700001,100,69.599998,72.300003,70.300003
20161231221500,301.200012,100.400004,62,86.599998,100,69.400002,72.300003,70.300003
20161231223000,301.200012,100.400004,62,78.300003,100,69.599998,72.300003,70.300003
20161231224500,301.200012,100.400004,62,83.699997,100,69.699997,72.300003,70.300003
20161231230000,301.200012,100.400004,62,86.800003,100,69.900002,72.300003,70.300003
20161231231500,304.799988,101.599996,62,80.099998,100,70.0,72.300003,70.300003
20161231233000,301.200012,100.400004,62,95.400002,100,70.199997,72.300003,70.300003
20161231234500,301.200012,100.400004,62,80.199997,100,70.300003,72.300003,70.300003
20170101000000,304.799988,101.599996,62,90.400002,100,70.300003,72.300003,70.300003
20170101001500,301.200012,100.400004,62,82.099998,100,70.400002,72.300003,70.300003
20170101003000,301.200012,100.400004,62,82.099998,100,70.400002,72.300003,70.300003
20170101004500,304.799988,101.599996,62,93.800003,100,70.5,72.300003,70.300003
20170101010000,301.200012,100.400004,62,80.199997,100,70.5,72.300003,70.300003
20170101011500,297.600006,99.200002,62,84.699997,100,70.5,72.300003,70.300003
20170101013000,304.799988,101.599996,62,58.0,0,70.5,72.300003,70.300003
20170101014500,304.799988,101.599996,62,56.0,0,70.300003,72.300003,70.300003
20170101020000,304.799988,101.599996,62,56.0,100,70.0,72.300003,70.300003
20170101021500,301.200012,100.400004,62,55.200001,100,69.800003,72.300003,70.300003
20170101023000,301.200012,100.400004,62,56.700001,100,69.599998,72.300003,70.300003
20170101024500,304.799988,101.599996,62,78.599998,100,69.400002,72.300003,70.300003
20170101030000,304.799988,101.599996,62,86.300003,100,69.599998,72.300003,70.300003
20170101031500,304.799988,101.599996,62,80.099998,100,69.699997,72.300003,70.300003
20170101033000,301.200012,100.400004,62,95.099998,100,69.800003,72.300003,70.300003
20170101034500,304.799988,101.599996,62,80.199997,100,70.0,72.300003,70.300003
20170101040000,301.200012,100.400004,62,86.599998,100,70.199997,72.300003,70.300003
20170101041500,304.799988,101.599996,62,86.599998,100,70.400002,72.300003,70.300003
20170101043000,304.799988,101.599996,62,80.599998,100,70.5,72.300003,70.300003
20170101044500,304.799988,101.599996,62,90.900002,100,70.5,72.300003,70.300003
20170101050000,304.799988,101.599996,62,56.0,0,70.400002,72.300003,70.300003
20170101051500,304.799988,101.599996,62,56.0,0,70.199997,72.300003,70.300003
20170101053000,304.799988,101.599996,62,56.0,100,69.800003,72.300003,70.300003
20170101054500,304.799988,101.599996,62,56.0,100,69.599998,72.300003,70.300003
20170101060000,304.799988,101.599996,62,83.300003,100,69.300003,72.300003,70.300003
20170101061500,304.799988,101.599996,62,79.400002,100,69.300003,72.300003,70.300003
20170101063000,301.200012,100.400004,62,98.300003,100,69.400002,72.300003,70.300003
20170101064500,301.200012,100.400004,62,81.099998,100,69.599998,72.300003,70.300003
20170101070000,297.600006,99.200002,62,97.300003,100,69.699997,72.300003,70.300003
20170101071500,301.200012,100.400004,62,83.800003,100,69.900002,72.300003,70.300003
20170101073000,301.200012,100.400004,62,82.0,100,70.199997,72.300003,70.300003
20170101074500,301.200012,100.400004,62,99.599998,100,70.300003,72.300003,70.300003
20170101080000,304.799988,101.599996,62,81.5,100,70.5,72.300003,70.300003
20170101081500,304.799988,101.599996,62,57.200001,0,70.599998,72.300003,70.300003
20170101083000,304.799988,101.599996,62,57.200001,0,70.400002,72.300003,70.300003
20170101084500,304.799988,101.599996,62,55.900002,0,70.199997,72.300003,70.300003
20170101090000,304.799988,101.599996,62,55.900002,100,70.0,72.300003,70.300003
20170101091500,304.799988,101.599996,62,55.900002,100,69.699997,72.300003,70.300003
20170101093000,301.200012,100.400004,62,64.800003,100,69.400002,72.300003,70.300003
20170101094500,304.799988,101.599996,62,79.199997,100,69.400002,72.300003,70.300003
20170101100000,304.799988,101.599996,62,81.900002,100,69.400002,72.300003,70.300003
20170101101500,301.200012,100.400004,62,81.900002,100,69.599998,72.300003,70.300003
20170101103000,297.600006,99.200002,62,89.800003,100,69.699997,72.300003,70.300003
20170101104500,301.200012,100.400004,62,94.099998,100,69.800003,72.300003,70.300003
20170101110000,297.600006,99.200002,62,82.5,100,69.900002,72.300003,70.300003
20170101111500,301.200012,100.400004,62,99.599998,100,70.0,72.300003,70.300003
20170101113000,304.799988,101.599996,62,81.099998,100,70.099998,72.300003,70.300003
20170101114500,294.0,98.0,60,59.099998,100,70.199997,72.300003,70.300003
20170101120000,285.600006,95.200002,61,55.5,100,70.0,72.300003,70.300003
20170101121500,304.799988,101.599996,63,55.5,100,69.800003,72.300003,70.300003
20170101123000,304.799988,101.599996,63,56.299999,100,69.699997,72.300003,70.300003
20170101124500,301.200012,100.400004,63,84.900002,100,69.5,72.300003,70.300003
20170101130000,309.0,103.0,63,78.300003,100,69.599998,72.300003,70.300003
20170101131500,301.200012,100.400004,63,91.099998,100,69.699997,72.300003,70.300003
20170101133000,301.200012,100.400004,63,89.800003,100,69.900002,72.300003,70.300003
20170101134500,304.799988,101.599996,63,80.199997,100,70.099998,72.300003,70.300003
20170101140000,301.200012,100.400004,63,84.099998,100,70.300003,72.300003,70.300003
20170101141500,304.799988,101.599996,63,92.900002,100,70.400002,72.300003,70.300003
20170101143000,301.200012,100.400004,63,92.900002,100,70.5,72.300003,70.300003
20170101144500,304.799988,101.599996,63,57.200001,0,70.400002,72.300003,70.300003
20170101150000,304.799988,101.599996,63,57.200001,0,70.199997,72.300003,70.300003
20170101151500,304.799988,101.599996,63,55.599998,100,69.900002,72.300003,70.300003
20170101153000,304.799988,101.599996,63,57.099998,100,69.599998,72.300003,70.300003
20170101154500,304.799988,101.599996,63,77.800003,100,69.300003,72.300003,70.300003
20170101160000,304.799988,101.599996,63,84.300003,100,69.300003,72.300003,70.300003
20170101161500,304.799988,101.599996,63,85.699997,100,69.400002,72.300003,70.300003
20170101163000,301.200012,100.400004,63,81.400002,100,69.5,72.300003,70.300003
20170101164500,301.200012,100.400004,63,95.099998,100,69.699997,72.300003,70.300003
20170101170000,301.200012,100.400004,63,80.699997,100,69.900002,72.300003,70.300003
20170101171500,301.200012,100.400004,63,99.0,100,70.0,72.300003,70.300003
20170101173000,301.200012,100.400004,63,81.099998,100,70.300003,72.300003,70.300003
20170101174500,301.200012,100.400004,63,97.900002,100,70.5,72.300003,70.300003
20170101180000,304.799988,101.599996,63,59.200001,0,70.599998,72.300003,70.300003
20170101181500,304.799988,101.599996,63,57.200001,0,70.400002,72.300003,70.300003
20170101183000,304.799988,101.599996,63,57.200001,0,70.199997,72.300003,70.300003
20170101184500,304.799988,101.599996,63,56.400002,100,70.0,72.300003,70.300003
20170101190000,304.799988,101.599996,63,56.400002,100,69.699997,72.300003,70.300003
20170101191500,301.200012,100.400004,63,67.099998,100,69.400002,72.300003,70.300003
20170101193000,301.200012,100.400004,63,79.5,100,69.300003,72.300003,70.300003
20170101194500,301.200012,100.400004,63,97.099998,100,69.400002,72.300003,70.300003
20170101200000,301.200012,100.400004,63,80.699997,100,69.599998,72.300003,70.300003
20170101201500,301.200012,100.400004,63,90.300003,100,69.599998,72.300003,70.300003
20170101203000,301.200012,100.400004,63,85.699997,100,69.699997,72.300003,70.300003
20170101204500,301.200012,100.400004,63,81.900002,100,69.800003,72.300003,70.300003
20170101210000,301.200012,100.400004,63,99.599998,100,70.0,72.300003,70.300003
20170101211500,301.200012,100.400004,63,81.699997,100,70.199997,72.300003,70.300003
20170101213000,301.200012,100.400004,63,93.5,100,70.300003,72.300003,70.300003
20170101214500,301.200012,100.400004,63,84.5,100,70.5,72.300003,70.300003
20170101220000,304.799988,101.599996,63,56.400002,100,70.5,72.300003,70.300003
20170101221500,304.799988,101.599996,63,56.400002,100,70.300003,72.300003,70.300003
20170101223000,304.799988,101.599996,63,55.599998,100,70.099998,72.300003,70.300003
20170101224500,301.200012,100.400004,63,55.599998,100,69.800003,72.300003,70.300003
20170101230000,301.200012,100.400004,63,56.299999,100,69.599998,72.300003,70.300003
20170101231500,304.799988,101.599996,63,82.0,100,69.400002,72.300003,70.300003
20170101233000,301.200012,100.400004,63,81.099998,100,69.5,72.300003,70.300003
20170101234500,304.799988,101.599996,63,82.599998,100,69.599998,72.300003,70.300003
20170102000000,304.799988,101.599996,63,83.800003,100,69.699997,72.300003,70.300003
20170102001500,301.200012,100.400004,63,97.800003,100,69.800003,72.300003,70.300003
20170102003000,301.200012,100.400004,63,81.5,100,69.900002,72.300003,70.300003
20170102004500,301.200012,100.400004,63,89.199997,100,70.0,72.300003,70.300003
20170102010000,304.799988,101.599996,63,86.400002,100,70.099998,72.300003,70.300003
20170102011500,301.200012,100.400004,63,81.900002,100,70.199997,72.300003,70.300003
20170102013000,301.200012,100.400004,63,97.900002,100,70.400002,72.300003,70.300003
20170102014500,301.200012,100.400004,63,81.099998,100,70.5,72.300003,70.300003
20170102020000,301.200012,100.400004,63,57.200001,0,70.599998,72.300003,70.300003
20170102021500,304.799988,101.599996,63,56.0,0,70.400002,72.300003,70.300003
20170102023000,301.200012,100.400004,63,56.0,0,70.199997,72.300003,70.300003
20170102024500,301.200012,100.400004,63,56.0,100,69.900002,72.300003,70.300003
20170102030000,301.200012,100.400004,63,56.0,100,69.699997,72.300003,70.300003
20170102031500,301.200012,100.400004,63,59.200001,100,69.5,72.300003,70.300003
20170102033000,301.200012,100.400004,63,91.099998,100,69.5,72.300003,70.300003
20170102034500,304.799988,101.599996,63,79.199997,100,69.599998,72.300003,70.300003
20170102040000,297.600006,99.200002,63,92.099998,100,69.699997,72.300003,70.300003
20170102041500,297.600006,99.200002,63,80.699997,100,69.800003,72.300003,70.300003
20170102043000,297.600006,99.200002,63,88.599998,100,69.900002,72.300003,70.300003
20170102044500,297.600006,99.200002,63,88.599998,100,70.0,72.300003,70.300003
20170102050000,301.200012,100.400004,63,81.099998,100,70.0,72.300003,70.300003
20170102051500,297.600006,99.200002,63,87.5,100,70.099998,72.300003,70.300003
20170102053000,297.600006,99.200002,63,81.099998,100,70.199997,72.300003,70.300003
20170102054500,297.600006,99.200002,63,86.599998,100,70.300003,72.300003,70.300003
20170102060000,297.600006,99.200002,63,80.699997,100,70.400002,72.300003,70.300003
20170102061500,297.600006,99.200002,63,93.5,100,70.5,72.300003,70.300003
20170102063000,301.200012,100.400004,63,58.299999,0,70.5,72.300003,70.300003
20170102064500,297.600006,99.200002,63,55.599998,0,70.400002,72.300003,70.300003
20170102070000,297.600006,99.200002,63,55.599998,0,70.199997,72.300003,70.300003
20170102071500,301.200012,100.400004,63,55.599998,100,69.900002,72.300003,70.300003
20170102073000,301.200012,100.400004,63,56.299999,100,69.699997,72.300003,70.300003
20170102074500,301.200012,100.400004,63,58.299999,100,69.5,72.300003,70.300003
20170102080000,301.200012,100.400004,63,88.099998,100,69.5,72.300003,70.300003
20170102081500,304.799988,101.599996,62,78.699997,100,69.599998,72.300003,70.300003
20170102083000,301.200012,100.400004,62,89.5,100,69.699997,72.300003,70.300003
20170102084500,304.799988,101.599996,62,80.5,100,69.900002,72.300003,70.300003
20170102090000,297.600006,99.200002,62,97.800003,100,70.099998,72.300003,70.300003
20170102091500,297.600006,99.200002,62,85.599998,100,70.400002,72.300003,70.300003
20170102093000,297.600006,99.200002,62,65.699997,0,70.599998,72.300003,70.300003
20170102094500,297.600006,99.200002,62,57.5,0,70.5,72.300003,70.300003
20170102100000,301.200012,100.400004,62,56.799999,0,70.300003,72.300003,70.300003
20170102101500,304.799988,101.599996,62,56.799999,0,70.199997,72.300003,70.300003
20170102103000,309.0,103.0,62,56.0,100,69.900002,72.300003,70.300003
20170102104500,301.200012,100.400004,61,56.0,100,69.599998,72.300003,70.300003
20170102110000,301.200012,100.400004,61,76.099998,100,69.300003,72.300003,70.300003
20170102111500,304.799988,101.599996,61,81.099998,100,69.400002,72.300003,70.300003
20170102113000,301.200012,100.400004,61,85.599998,100,69.5,72.300003,70.300003
20170102114500,301.200012,100.400004,61,93.699997,100,69.699997,72.300003,70.300003
20170102120000,297.600006,99.200002,61,82.599998,100,69.800003,72.300003,70.300003
20170102121500,297.600006,99.200002,62,95.300003,100,70.0,72.300003,70.300003
20170102123000,297.600006,99.200002,62,87.699997,100,70.199997,72.300003,70.300003
20170102124500,297.600006,99.200002,62,82.400002,100,70.300003,72.300003,70.300003
20170102130000,301.200012,100.400004,62,97.400002,100,70.400002,72.300003,70.300003
20170102131500,301.200012,100.400004,62,88.699997,100,70.5,72.300003,70.300003
20170102133000,301.200012,100.400004,62,56.799999,0,70.400002,72.300003,70.300003
20170102134500,301.200012,100.400004,62,56.0,0,70.199997,72.300003,70.300003
20170102140000,304.799988,101.599996,62,56.0,100,69.900002,72.300003,70.300003
20170102141500,304.799988,101.599996,62,56.0,100,69.599998,72.300003,70.300003
20170102143000,301.200012,100.400004,62,77.0,100,69.300003,72.300003,70.300003
20170102144500,309.0,103.0,62,88.5,100,69.300003,72.300003,70.300003
20170102150000,309.0,103.0,61,81.199997,100,69.400002,72.300003,70.300003
20170102151500,304.799988,101.599996,61,99.0,100,69.599998,72.300003,70.300003
20170102153000,304.799988,101.599996,61,81.099998,100,69.800003,72.300003,70.300003
20170102154500,301.200012,100.400004,61,98.400002,100,70.0,72.300003,70.300003
20170102160000,304.799988,101.599996,61,81.099998,100,70.199997,72.300003,70.300003
20170102161500,301.200012,100.400004,61,99.0,100,70.400002,72.300003,70.300003
20170102163000,301.200012,100.400004,61,82.400002,100,70.5,72.300003,70.300003
20170102164500,304.799988,101.599996,61,56.400002,0,70.400002,72.300003,70.300003
20170102170000,304.799988,101.599996,61,55.799999,0,70.300003,72.300003,70.300003
20170102171500,304.799988,101.599996,61,55.799999,100,69.900002,72.300003,70.300003
20170102173000,301.200012,100.400004,61,56.400002,100,69.699997,72.300003,70.300003
20170102174500,301.200012,100.400004,61,74.300003,100,69.400002,72.300003,70.300003
20170102180000,301.200012,100.400004,61,84.900002,100,69.300003,72.300003,70.300003
20170102181500,301.200012,100.400004,61,84.900002,100,69.400002,72.300003,70.300003
20170102183000,301.200012,100.400004,61,86.099998,100,69.599998,72.300003,70.300003
20170102184500,304.799988,101.599996,61,86.099998,100,69.699997,72.300003,70.300003
20170102190000,301.200012,100.400004,61,86.099998,100,69.800003,72.300003,70.300003
20170102191500,304.799988,101.599996,61,91.0,100,70.099998,72.300003,70.300003
20170102193000,304.799988,101.599996,61,81.099998,100,70.199997,72.300003,70.300003
20170102194500,304.799988,101.599996,61,99.599998,100,70.400002,72.300003,70.300003
20170102200000,304.799988,101.599996,61,71.0,0,70.599998,72.300003,70.300003
20170102201500,304.799988,101.599996,61,55.599998,0,70.400002,72.300003,70.300003
20170102203000,304.799988,101.599996,61,55.599998,0,70.199997,72.300003,70.300003
20170102204500,304.799988,101.599996,61,55.599998,100,69.900002,72.300003,70.300003
20170102210000,301.200012,100.400004,61,55.599998,100,69.699997,72.300003,70.300003
20170102211500,304.799988,101.599996,61,67.599998,100,69.400002,72.300003,70.300003
20170102213000,301.200012,100.400004,61,79.900002,100,69.400002,72.300003,70.300003
20170102214500,301.200012,100.400004,61,86.699997,100,69.400002,72.300003,70.300003
20170102220000,301.200012,100.400004,61,83.300003,100,69.5,72.300003,70.300003
20170102221500,301.200012,100.400004,61,88.0,100,69.599998,72.300003,70.300003
20170102223000,301.200012,100.400004,61,85.0,100,69.800003,72.300003,70.300003
20170102224500,301.200012,100.400004,61,85.0,100,69.900002,72.300003,70.300003
20170102230000,301.200012,100.400004,61,93.099998,100,70.099998,72.300003,70.300003
20170102231500,304.799988,101.599996,61,80.699997,100,70.300003,72.300003,70.300003
20170102233000,301.200012,100.400004,61,99.400002,100,70.400002,72.300003,70.300003
20170102234500,304.799988,101.599996,61,68.300003,0,70.599998,72.300003,70.300003
20170103000000,304.799988,101.599996,61,55.599998,0,70.400002,72.300003,70.300003
20170103001500,304.799988,101.599996,61,55.599998,0,70.199997,72.300003,70.300003
20170103003000,301.200012,100.400004,61,55.599998,100,69.900002,72.300003,70.300003
20170103004500,304.799988,101.599996,61,56.299999,100,69.699997,72.300003,70.300003
20170103010000,301.200012,100.400004,61,61.799999,100,69.400002,72.300003,70.300003
20170103011500,301.200012,100.400004,61,82.0,100,69.400002,72.300003,70.300003
20170103013000,301.200012,100.400004,61,82.0,100,69.599998,72.300003,70.300003
20170103014500,297.600006,99.200002,61,85.0,100,69.699997,72.300003,70.300003
20170103020000,301.200012,100.400004,61,86.5,100,69.800003,72.300003,70.300003
20170103021500,301.200012,100.400004,61,86.5,100,69.900002,72.300003,70.300003
20170103023000,301.200012,100.400004,61,84.900002,100,70.0,72.300003,70.300003
20170103024500,304.799988,101.599996,61,84.900002,100,70.099998,72.300003,70.300003
20170103030000,304.799988,101.599996,61,90.199997,100,70.199997,72.300003,70.300003
20170103031500,304.799988,101.599996,61,80.699997,100,70.300003,72.300003,70.300003
20170103033000,301.200012,100.400004,61,97.400002,100,70.400002,72.300003,70.300003
20170103034500,304.799988,101.599996,61,82.5,100,70.5,72.300003,70.300003
20170103040000,304.799988,101.599996,61,56.400002,100,70.5,72.300003,70.300003
20170103041500,304.799988,101.599996,61,56.400002,100,70.300003,72.300003,70.300003
20170103043000,304.799988,101.599996,61,56.400002,100,70.0,72.300003,70.300003
20170103044500,301.200012,100.400004,61,55.200001,100,69.800003,72.300003,70.300003
20170103050000,297.600006,99.200002,61,57.099998,100,69.599998,72.300003,70.300003
20170103051500,301.200012,100.400004,61,75.900002,100,69.400002,72.300003,70.300003
20170103053000,304.799988,101.599996,61,91.0,100,69.5,72.300003,70.300003
20170103054500,301.200012,100.400004,61,84.699997,100,69.599998,72.300003,70.300003
20170103060000,301.200012,100.400004,61,82.599998,100,69.699997,72.300003,70.300003
20170103061500,301.200012,100.400004,61,93.400002,100,69.699997,72.300003,70.300003
20170103063000,301.200012,100.400004,61,81.599998,100,69.800003,72.300003,70.300003
20170103064500,301.200012,100.400004,61,97.900002,100,70.0,72.300003,70.300003
20170103070000,304.799988,101.599996,61,81.800003,100,70.099998,72.300003,70.300003
20170103071500,301.200012,100.400004,61,95.900002,100,70.300003,72.300003,70.300003
20170103073000,301.200012,100.400004,61,81.599998,100,70.400002,72.300003,70.300003
20170103074500,297.600006,99.200002,61,98.5,100,70.5,72.300003,70.300003
20170103080000,304.799988,101.599996,61,56.400002,0,70.5,72.300003,70.300003
20170103081500,301.200012,100.400004,61,56.400002,100,70.0,72.300003,70.300003
20170103083000,297.600006,99.200002,61,56.400002,100,70.0,72.300003,70.300003
20170103084500,297.600006,99.200002,61,55.599998,100,69.800003,72.300003,70.300003
20170103090000,297.600006,99.200002,61,56.299999,100,69.800003,72.300003,70.300003
20170103091500,294.0,98.0,61,60.700001,100,69.800003,72.300003,70.300003
20170103093000,297.600006,99.200002,61,76.800003,100,70.5,72.300003,70.300003
20170103094500,297.600006,99.200002,61,57.099998,0,70.5,70.400002,68.400002
20170103100000,297.600006,99.200002,61,55.900002,0,70.300003,70.400002,68.400002
20170103101500,289.799988,96.599996,61,55.900002,0,70.199997,70.400002,68.400002
20170103103000,294.0,98.0,62,55.900002,0,70.0,70.400002,68.400002
20170103104500,289.799988,96.599996,62,55.900002,0,69.800003,70.400002,68.400002
20170103110000,289.799988,96.599996,62,55.900002,0,70.199997,70.400002,68.400002
20170103111500,294.0,98.0,62,55.900002,0,69.599998,70.400002,68.400002
20170103113000,297.600006,99.200002,62,55.900002,0,69.800003,70.400002,68.400002
20170103114500,297.600006,99.200002,62,55.900002,0,70.0,70.400002,68.400002
20170103120000,297.600006,99.200002,62,55.900002,0,69.900002,70.400002,68.400002
20170103121500,297.600006,99.200002,62,55.900002,0,69.800003,70.400002,68.400002
20170103123000,301.200012,100.400004,62,55.900002,0,69.900002,70.400002,68.400002
20170103124500,304.799988,101.599996,62,55.900002,0,69.699997,70.400002,68.400002
20170103130000,301.200012,100.400004,62,55.900002,0,69.599998,70.300003,68.300003
20170103131500,297.600006,99.200002,62,56.700001,0,69.599998,70.400002,68.400002
20170103133000,297.600006,99.200002,62,55.900002,0,69.199997,70.300003,68.300003
20170103134500,294.0,98.0,62,55.900002,0,69.300003,70.400002,68.400002
20170103140000,294.0,98.0,62,55.900002,0,69.199997,70.300003,68.300003
20170103141500,297.600006,99.200002,62,55.900002,0,68.900002,70.400002,68.400002
20170103143000,297.600006,99.200002,62,55.900002,0,68.400002,70.300003,68.300003
20170103144500,301.200012,100.400004,62,55.900002,0,68.199997,70.300003,68.300003
20170103150000,297.600006,99.200002,62,55.900002,100,67.800003,70.300003,68.300003
20170103151500,297.600006,99.200002,62,55.900002,100,67.699997,70.300003,68.300003
20170103153000,301.200012,100.400004,62,57.5,100,67.800003,70.199997,68.199997
20170103154500,301.200012,100.400004,62,69.099998,100,67.800003,70.199997,68.199997
20170103160000,301.200012,100.400004,62,67.900002,100,67.900002,70.099998,68.099998
20170103161500,301.200012,100.400004,62,66.199997,100,68.0,70.099998,68.099998
20170103163000,301.200012,100.400004,62,65.300003,100,68.400002,70.199997,68.199997
20170103164500,304.799988,101.599996,62,56.700001,100,67.5,70.199997,68.199997
20170103170000,304.799988,101.599996,62,75.300003,100,67.599998,70.099998,68.099998
20170103171500,304.799988,101.599996,62,69.599998,100,67.599998,70.099998,68.099998
20170103173000,304.799988,101.599996,62,58.400002,100,68.0,70.0,68.0
20170103174500,301.200012,100.400004,61,57.5,100,67.300003,70.0,68.0
20170103180000,301.200012,100.400004,61,79.099998,100,67.699997,70.0,68.0
20170103181500,304.799988,101.599996,61,70.5,100,67.400002,70.0,68.0
20170103183000,301.200012,100.400004,61,80.0,100,68.099998,70.099998,68.099998
20170103184500,304.799988,101.599996,61,58.0,0,68.199997,70.099998,68.099998
20170103190000,304.799988,101.599996,61,55.599998,100,67.400002,70.0,68.0
20170103191500,301.200012,100.400004,61,67.599998,100,67.199997,70.0,68.0
20170103193000,304.799988,101.599996,61,62.799999,100,67.800003,70.099998,68.099998
20170103194500,301.200012,100.400004,61,66.800003,100,67.699997,70.0,68.0
20170103200000,301.200012,100.400004,61,63.200001,100,67.800003,70.0,68.0
20170103201500,301.200012,100.400004,61,66.699997,100,67.800003,70.0,68.0
20170103203000,301.200012,100.400004,61,63.200001,100,67.800003,70.0,68.0
20170103204500,301.200012,100.400004,61,66.800003,100,67.900002,70.099998,68.099998
20170103210000,301.200012,100.400004,61,63.599998,100,67.900002,70.0,68.0
20170103211500,304.799988,101.599996,61,65.400002,100,67.900002,70.0,68.0
20170103213000,301.200012,100.400004,61,65.400002,100,67.900002,70.0,68.0
20170103214500,301.200012,100.400004,61,65.400002,100,67.800003,70.0,68.0
20170103220000,301.200012,100.400004,61,64.0,100,67.599998,70.0,68.0
20170103221500,304.799988,101.599996,61,68.699997,100,67.800003,70.0,68.0
20170103223000,304.799988,101.599996,61,76.300003,100,68.099998,70.0,68.0
20170103224500,304.799988,101.599996,61,68.300003,100,68.0,70.0,68.0
20170103230000,301.200012,100.400004,61,76.300003,100,68.199997,70.0,68.0
20170103231500,304.799988,101.599996,61,56.0,100,67.699997,70.0,68.0
20170103233000,304.799988,101.599996,61,56.0,100,67.300003,70.0,68.0
20170103234500,301.200012,100.400004,61,76.699997,100,67.400002,70.0,68.0
20170104000000,301.200012,100.400004,61,73.400002,100,68.0,70.0,68.0
20170104001500,304.799988,101.599996,61,69.599998,100,68.099998,70.0,68.0
20170104003000,304.799988,101.599996,61,69.599998,100,68.199997,70.0,68.0
20170104004500,304.799988,101.599996,61,57.200001,0,68.099998,70.0,68.0
20170104010000,304.799988,101.599996,61,55.900002,100,67.400002,70.0,68.0
20170104011500,294.0,98.0,61,56.5,100,67.699997,70.0,68.0
20170104013000,297.600006,99.200002,61,57.5,100,67.0,70.0,68.0
20170104014500,297.600006,99.200002,61,70.199997,100,67.800003,70.0,68.0
20170104020000,294.0,98.0,61,64.0,100,67.699997,70.0,68.0
20170104021500,289.799988,96.599996,61,72.300003,100,67.699997,70.0,68.0
20170104023000,294.0,98.0,61,70.5,100,67.900002,70.0,68.0
20170104024500,294.0,98.0,61,70.5,100,68.099998,70.0,68.0
20170104030000,289.799988,96.599996,61,76.300003,100,68.199997,70.0,68.0
20170104031500,294.0,98.0,61,55.900002,0,67.800003,70.0,68.0
20170104033000,289.799988,96.599996,61,55.200001,100,67.400002,70.0,68.0
20170104034500,289.799988,96.599996,61,73.599998,100,67.199997,70.0,68.0
20170104040000,294.0,98.0,61,71.099998,100,68.0,70.0,68.0
20170104041500,294.0,98.0,61,71.900002,100,68.0,70.0,68.0
20170104043000,294.0,98.0,61,68.199997,100,68.199997,70.0,68.0
20170104044500,294.0,98.0,61,74.0,100,68.199997,70.0,68.0
20170104050000,297.600006,99.200002,61,56.0,0,67.800003,70.0,68.0
20170104051500,297.600006,99.200002,61,56.0,100,67.400002,70.0,68.0
20170104053000,294.0,98.0,61,60.700001,100,67.199997,70.0,68.0
20170104054500,294.0,98.0,61,68.099998,100,67.800003,70.0,68.0
20170104060000,297.600006,99.200002,61,70.099998,100,68.099998,70.0,68.0
20170104061500,294.0,98.0,61,70.099998,100,68.099998,70.0,68.0
20170104063000,297.600006,99.200002,61,69.199997,100,68.199997,70.0,68.0
20170104064500,294.0,98.0,61,57.099998,0,68.099998,70.0,68.0
20170104070000,294.0,98.0,61,55.900002,100,67.5,70.0,68.0
20170104071500,294.0,98.0,61,55.900002,100,67.300003,70.0,68.0
20170104073000,297.600006,99.200002,61,69.199997,100,67.5,70.0,68.0
20170104074500,301.200012,100.400004,61,76.300003,100,67.900002,70.0,68.0
20170104080000,304.799988,101.599996,61,67.699997,100,68.199997,70.0,68.0
20170104081500,304.799988,101.599996,60,56.0,0,67.800003,70.0,68.0
20170104083000,301.200012,100.400004,60,56.0,100,67.199997,70.0,68.0
20170104084500,301.200012,100.400004,60,77.199997,100,67.5,70.0,68.0
20170104090000,301.200012,100.400004,60,69.400002,100,67.900002,70.0,68.0
20170104091500,304.799988,101.599996,60,70.099998,100,68.0,70.0,68.0
20170104093000,297.600006,99.200002,60,73.5,100,68.199997,70.0,68.0
20170104094500,304.799988,101.599996,60,61.400002,0,68.199997,70.0,68.0
20170104100000,289.799988,96.599996,60,55.700001,100,67.699997,70.0,68.0
20170104101500,289.799988,96.599996,60,56.700001,100,67.400002,70.0,68.0
20170104103000,294.0,98.0,61,56.700001,100,67.599998,70.0,68.0
20170104104500,304.799988,101.599996,61,57.5,100,67.300003,70.0,68.0
20170104110000,301.200012,100.400004,61,76.800003,100,67.599998,70.0,68.0
20170104111500,309.0,103.0,61,74.400002,100,68.099998,70.0,68.0
20170104113000,304.799988,101.599996,61,60.400002,0,68.300003,70.0,68.0
20170104114500,309.0,103.0,61,56.299999,100,67.699997,70.0,68.0
20170104120000,304.799988,101.599996,61,57.099998,100,67.300003,70.0,68.0
20170104121500,304.799988,101.599996,61,74.199997,100,67.300003,70.0,68.0
20170104123000,301.200012,100.400004,61,78.800003,100,67.900002,70.0,68.0
20170104124500,301.200012,100.400004,61,73.0,100,68.199997,70.0,68.0
20170104130000,304.799988,101.599996,61,58.0,0,68.099998,70.0,68.0
20170104131500,304.799988,101.599996,61,56.799999,100,67.5,70.0,68.0
20170104133000,304.799988,101.599996,61,57.5,100,67.099998,70.0,68.0
20170104134500,304.799988,101.599996,61,74.099998,100,67.699997,70.0,68.0
20170104140000,304.799988,101.599996,61,70.5,100,67.900002,70.0,68.0
20170104141500,304.799988,101.599996,61,78.199997,100,68.099998,70.0,68.0
20170104143000,301.200012,100.400004,60,69.699997,100,68.199997,70.0,68.0
20170104144500,301.200012,100.400004,60,57.900002,0,68.099998,70.0,68.0
20170104150000,301.200012,100.400004,60,57.200001,100,67.400002,70.0,68.0
20170104151500,301.200012,100.400004,60,57.200001,100,67.199997,70.0,68.0
20170104153000,297.600006,99.200002,60,82.400002,100,67.699997,70.0,68.0
20170104154500,297.600006,99.200002,60,74.0,100,68.099998,70.0,68.0
20170104160000,297.600006,99.200002,60,56.799999,0,67.900002,70.0,68.0
20170104161500,301.200012,100.400004,60,57.599998,100,67.199997,70.0,68.0
20170104163000,301.200012,100.400004,60,79.300003,100,67.5,70.0,68.0
20170104164500,301.200012,100.400004,60,75.0,100,67.800003,70.0,68.0
20170104170000,301.200012,100.400004,60,68.599998,100,67.900002,70.099998,68.099998
20170104171500,301.200012,100.400004,60,72.599998,100,68.099998,70.099998,68.099998
