PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104173000,301.200012,100.400004,60,68.699997,100,68.099998,70.099998,68.099998
20170104174500,301.200012,100.400004,60,72.0,100,68.099998,70.0,68.0
20170104180000,301.200012,100.400004,60,69.199997,100,68.099998,70.0,68.0
20170104181500,301.200012,100.400004,60,70.5,100,68.099998,70.099998,68.099998
20170104183000,301.200012,100.400004,60,71.599998,100,68.099998,70.099998,68.099998
20170104184500,301.200012,100.400004,60,70.5,100,68.099998,70.0,68.0
20170104190000,301.200012,100.400004,60,68.699997,100,68.199997,70.099998,68.099998
20170104191500,301.200012,100.400004,60,71.5,100,68.199997,70.099998,68.099998
20170104193000,301.200012,100.400004,60,56.599998,0,67.800003,70.0,68.0
20170104194500,301.200012,100.400004,60,56.599998,100,67.300003,70.199997,68.199997
20170104200000,301.200012,100.400004,60,69.199997,100,67.400002,70.0,68.0
20170104201500,301.200012,100.400004,60,74.800003,100,67.800003,70.0,68.0
20170104203000,304.799988,101.599996,60,68.199997,100,68.0,70.099998,68.099998
20170104204500,301.200012,100.400004,60,72.099998,100,68.099998,70.099998,68.099998
20170104210000,301.200012,100.400004,60,70.099998,100,68.199997,70.099998,68.099998
20170104211500,301.200012,100.400004,60,67.300003,100,68.300003,70.099998,68.099998
20170104213000,301.200012,100.400004,60,56.799999,100,67.800003,70.099998,68.099998
20170104214500,301.200012,100.400004,60,58.299999,100,67.400002,70.099998,68.099998
20170104220000,301.200012,100.400004,60,65.099998,100,67.400002,70.099998,68.099998
20170104221500,304.799988,101.599996,60,71.300003,100,67.800003,70.099998,68.099998
20170104223000,301.200012,100.400004,60,68.199997,100,68.0,70.099998,68.099998
20170104224500,301.200012,100.400004,60,70.400002,100,68.099998,70.0,68.0
20170104230000,297.600006,99.200002,60,72.900002,100,68.199997,70.099998,68.099998
20170104231500,301.200012,100.400004,60,68.599998,100,68.199997,70.0,68.0
20170104233000,301.200012,100.400004,60,56.700001,100,68.0,70.099998,68.099998
20170104234500,304.799988,101.599996,60,56.700001,100,67.599998,70.099998,68.099998
20170105000000,301.200012,100.400004,60,63.299999,100,67.300003,70.099998,68.099998
20170105001500,301.200012,100.400004,60,70.599998,100,67.900002,70.0,68.0
20170105003000,301.200012,100.400004,60,73.5,100,68.199997,70.099998,68.099998
20170105004500,301.200012,100.400004,60,56.400002,100,67.699997,70.0,68.0
20170105010000,304.799988,101.599996,60,55.400002,100,67.300003,70.0,68.0
20170105011500,301.200012,100.400004,60,72.699997,100,67.400002,70.0,68.0
20170105013000,301.200012,100.400004,60,68.099998,100,67.900002,70.0,68.0
20170105014500,301.200012,100.400004,60,65.400002,100,67.900002,70.0,68.0
20170105020000,301.200012,100.400004,60,70.5,100,67.900002,70.0,68.0
20170105021500,301.200012,100.400004,60,67.699997,100,67.900002,70.0,68.0
20170105023000,304.799988,101.599996,60,66.300003,100,67.900002,70.0,68.0
20170105024500,301.200012,100.400004,60,70.099998,100,67.900002,70.0,68.0
20170105030000,301.200012,100.400004,60,70.099998,100,67.900002,70.099998,68.099998
20170105031500,301.200012,100.400004,60,65.800003,100,67.900002,70.0,68.0
20170105033000,301.200012,100.400004,60,67.300003,100,67.900002,70.0,68.0
20170105034500,304.799988,101.599996,60,70.599998,100,67.900002,70.0,68.0
20170105040000,304.799988,101.599996,60,68.599998,100,67.900002,70.0,68.0
20170105041500,304.799988,101.599996,60,64.900002,100,68.099998,70.0,68.0
20170105043000,301.200012,100.400004,60,70.599998,100,68.099998,70.0,68.0
20170105044500,301.200012,100.400004,60,68.0,100,68.099998,70.0,68.0
20170105050000,301.200012,100.400004,60,65.800003,100,68.199997,70.0,68.0
20170105051500,301.200012,100.400004,60,68.199997,100,68.199997,70.0,68.0
20170105053000,304.799988,101.599996,60,69.599998,100,68.199997,70.0,68.0
20170105054500,301.200012,100.400004,60,66.699997,100,68.199997,70.0,68.0
20170105060000,301.200012,100.400004,60,65.699997,100,68.199997,70.0,68.0
20170105061500,301.200012,100.400004,60,70.5,100,68.199997,70.0,68.0
20170105063000,304.799988,101.599996,60,68.099998,100,68.199997,70.0,68.0
20170105064500,304.799988,101.599996,60,62.299999,0,68.300003,70.0,68.0
20170105070000,301.200012,100.400004,60,57.099998,0,68.300003,70.0,68.0
20170105071500,301.200012,100.400004,60,55.099998,0,68.300003,70.0,68.0
20170105073000,301.200012,100.400004,60,56.299999,0,68.199997,70.0,68.0
20170105074500,304.799988,101.599996,60,54.700001,0,68.099998,70.0,68.0
20170105080000,301.200012,100.400004,60,56.700001,0,67.900002,70.0,68.0
20170105081500,301.200012,100.400004,60,55.900002,0,67.800003,70.0,68.0
20170105083000,301.200012,100.400004,60,55.900002,100,67.699997,70.0,68.0
20170105084500,301.200012,100.400004,60,55.099998,100,67.599998,70.0,68.0
20170105090000,294.0,98.0,60,56.0,100,67.400002,70.0,68.0
20170105091500,297.600006,99.200002,60,76.5,100,67.300003,70.0,68.0
20170105093000,294.0,98.0,60,76.5,100,67.400002,70.0,68.0
20170105094500,297.600006,99.200002,60,92.900002,100,67.699997,70.0,68.0
20170105100000,294.0,98.0,60,78.699997,100,67.900002,70.0,68.0
20170105101500,294.0,98.0,60,82.099998,100,68.199997,70.0,68.0
20170105103000,294.0,98.0,60,57.599998,0,68.300003,70.0,68.0
20170105104500,294.0,98.0,60,56.700001,0,68.199997,70.0,68.0
20170105110000,297.600006,99.200002,60,56.0,0,68.099998,70.0,68.0
20170105111500,289.799988,96.599996,60,56.0,0,68.0,70.0,68.0
20170105113000,294.0,98.0,60,56.0,0,67.900002,70.0,68.0
20170105114500,294.0,98.0,60,56.0,100,67.699997,70.0,68.0
20170105120000,297.600006,99.200002,61,56.700001,100,67.699997,70.0,68.0
20170105121500,297.600006,99.200002,61,56.0,100,67.599998,70.0,68.0
20170105123000,289.799988,96.599996,61,57.099998,100,67.599998,70.0,68.0
20170105124500,294.0,98.0,62,57.099998,100,67.5,70.0,68.0
20170105130000,297.600006,99.200002,62,72.5,100,67.400002,70.0,68.0
20170105131500,294.0,98.0,62,81.800003,100,67.599998,70.0,68.0
20170105133000,294.0,98.0,62,75.400002,100,67.800003,70.0,68.0
20170105134500,294.0,98.0,62,80.699997,100,68.199997,70.0,68.0
20170105140000,294.0,98.0,62,56.799999,100,67.699997,70.0,68.0
20170105141500,297.600006,99.200002,62,56.799999,100,67.400002,70.0,68.0
20170105143000,297.600006,99.200002,62,57.5,100,67.300003,70.0,68.0
20170105144500,297.600006,99.200002,62,70.599998,100,67.699997,70.0,68.0
20170105150000,304.799988,101.599996,62,76.400002,100,68.199997,70.0,68.0
20170105151500,301.200012,100.400004,62,56.200001,0,67.900002,70.0,68.0
20170105153000,301.200012,100.400004,62,56.200001,100,67.599998,70.0,68.0
20170105154500,301.200012,100.400004,62,56.200001,100,67.400002,70.0,68.0
20170105160000,301.200012,100.400004,62,56.200001,100,67.900002,70.0,68.0
20170105161500,301.200012,100.400004,62,56.200001,100,67.900002,70.0,68.0
20170105163000,301.200012,100.400004,62,56.200001,100,67.900002,70.0,68.0
20170105164500,301.200012,100.400004,62,56.200001,100,67.800003,70.0,68.0
20170105170000,304.799988,101.599996,62,56.200001,100,67.699997,70.0,68.0
20170105171500,304.799988,101.599996,62,56.200001,100,67.599998,70.0,68.0
20170105173000,309.0,103.0,62,72.0,100,67.400002,70.0,68.0
20170105174500,304.799988,101.599996,62,82.400002,100,67.599998,70.0,68.0
20170105180000,304.799988,101.599996,62,77.0,100,67.699997,70.0,68.0
20170105181500,304.799988,101.599996,62,81.099998,100,67.900002,70.0,68.0
20170105183000,304.799988,101.599996,62,78.300003,100,68.099998,70.0,68.0
20170105184500,304.799988,101.599996,62,79.099998,100,68.199997,70.0,68.0
20170105190000,304.799988,101.599996,62,56.400002,0,68.300003,70.0,68.0
20170105191500,304.799988,101.599996,62,55.599998,0,68.099998,70.0,68.0
20170105193000,309.0,103.0,62,55.599998,0,68.0,70.0,68.0
20170105194500,304.799988,101.599996,62,55.599998,0,67.900002,70.0,68.0
20170105200000,301.200012,100.400004,61,55.599998,0,67.800003,70.0,68.0
20170105201500,304.799988,101.599996,61,56.299999,100,67.699997,70.0,68.0
20170105203000,309.0,103.0,61,55.599998,100,67.599998,70.0,68.0
20170105204500,304.799988,101.599996,61,55.599998,100,67.599998,70.0,68.0
20170105210000,304.799988,101.599996,61,57.099998,100,67.400002,70.0,68.0
20170105211500,309.0,103.0,61,65.300003,100,67.400002,70.0,68.0
20170105213000,304.799988,101.599996,61,73.5,100,67.599998,70.0,68.0
20170105214500,304.799988,101.599996,61,86.199997,100,67.699997,70.0,68.0
20170105220000,301.200012,100.400004,60,74.599998,100,67.900002,70.0,68.0
20170105221500,304.799988,101.599996,60,77.800003,100,68.0,70.0,68.0
20170105223000,301.200012,100.400004,60,82.0,100,68.099998,70.0,68.0
20170105224500,301.200012,100.400004,60,74.0,100,68.199997,70.0,68.0
20170105230000,301.200012,100.400004,60,57.200001,0,68.300003,70.0,68.0
20170105231500,301.200012,100.400004,60,56.299999,0,68.099998,70.0,68.0
20170105233000,301.200012,100.400004,60,55.099998,0,67.900002,70.0,68.0
20170105234500,301.200012,100.400004,60,55.099998,0,67.800003,70.0,68.0
20170106000000,304.799988,101.599996,60,56.299999,100,67.699997,70.0,68.0
20170106001500,301.200012,100.400004,60,55.099998,100,67.599998,70.0,68.0
20170106003000,304.799988,101.599996,60,56.400002,100,67.599998,70.0,68.0
20170106004500,301.200012,100.400004,60,56.400002,100,67.400002,70.0,68.0
20170106010000,304.799988,101.599996,60,63.799999,100,67.400002,70.0,68.0
20170106011500,301.200012,100.400004,60,77.599998,100,67.5,70.0,68.0
20170106013000,301.200012,100.400004,60,76.400002,100,67.699997,70.0,68.0
20170106014500,297.600006,99.200002,60,86.0,100,67.900002,70.0,68.0
20170106020000,301.200012,100.400004,60,75.699997,100,68.099998,70.0,68.0
20170106021500,301.200012,100.400004,60,77.5,0,68.300003,70.0,68.0
20170106023000,301.200012,100.400004,60,55.5,0,68.199997,70.0,68.0
20170106024500,301.200012,100.400004,60,55.5,0,68.099998,70.0,68.0
20170106030000,304.799988,101.599996,60,55.5,0,67.900002,70.0,68.0
20170106031500,301.200012,100.400004,60,55.5,0,67.800003,70.0,68.0
20170106033000,301.200012,100.400004,60,55.5,100,67.599998,70.0,68.0
20170106034500,301.200012,100.400004,60,55.5,100,67.400002,70.0,68.0
20170106040000,304.799988,101.599996,60,56.299999,100,67.300003,70.0,68.0
20170106041500,301.200012,100.400004,60,81.900002,100,67.199997,70.0,68.0
20170106043000,304.799988,101.599996,60,77.800003,100,67.400002,70.0,68.0
20170106044500,301.200012,100.400004,60,82.800003,100,67.599998,70.0,68.0
20170106050000,297.600006,99.200002,60,93.400002,100,67.800003,70.0,68.0
20170106051500,301.200012,100.400004,60,82.900002,100,68.099998,70.0,68.0
20170106053000,301.200012,100.400004,60,59.799999,0,68.300003,70.0,68.0
20170106054500,304.799988,101.599996,60,55.200001,0,68.199997,70.0,68.0
20170106060000,297.600006,99.200002,60,55.200001,0,68.099998,70.0,68.0
20170106061500,301.200012,100.400004,60,53.900002,0,67.900002,70.0,68.0
20170106063000,301.200012,100.400004,60,53.900002,0,67.699997,70.0,68.0
20170106064500,301.200012,100.400004,60,53.900002,100,67.599998,70.0,68.0
20170106070000,304.799988,101.599996,60,53.900002,100,67.400002,70.0,68.0
20170106071500,304.799988,101.599996,60,64.0,100,67.199997,70.0,68.0
20170106073000,301.200012,100.400004,60,82.0,100,67.300003,70.0,68.0
20170106074500,304.799988,101.599996,60,86.599998,100,67.5,70.0,68.0
20170106080000,301.200012,100.400004,60,77.199997,100,67.699997,70.0,68.0
20170106081500,301.200012,100.400004,60,75.900002,100,67.800003,70.0,68.0
20170106083000,297.600006,99.200002,60,87.800003,100,68.0,70.0,68.0
20170106084500,304.799988,101.599996,60,82.300003,100,68.099998,70.0,68.0
20170106090000,301.200012,100.400004,60,75.199997,100,68.199997,70.0,68.0
20170106091500,304.799988,101.599996,60,75.199997,100,68.199997,70.0,68.0
20170106093000,304.799988,101.599996,60,87.5,100,68.199997,70.0,68.0
20170106094500,304.799988,101.599996,60,79.599998,100,68.199997,70.0,68.0
20170106100000,301.200012,100.400004,60,51.099998,100,67.599998,70.0,68.0
20170106101500,301.200012,100.400004,60,75.0,100,67.099998,70.0,68.0
20170106103000,301.200012,100.400004,60,79.099998,100,67.400002,70.0,68.0
20170106104500,301.200012,100.400004,60,73.599998,100,67.599998,70.0,68.0
20170106110000,304.799988,101.599996,60,72.5,100,67.800003,70.0,68.0
20170106111500,301.200012,100.400004,60,80.400002,100,67.900002,70.099998,68.099998
20170106113000,301.200012,100.400004,60,82.099998,100,67.900002,70.099998,68.099998
20170106114500,304.799988,101.599996,60,74.099998,100,68.0,70.099998,68.099998
20170106120000,301.200012,100.400004,60,72.199997,100,68.099998,70.099998,68.099998
20170106121500,301.200012,100.400004,60,82.699997,100,68.099998,70.099998,68.099998
20170106123000,301.200012,100.400004,60,81.300003,100,68.300003,70.0,68.0
20170106124500,301.200012,100.400004,60,51.099998,100,67.699997,70.199997,68.199997
20170106130000,297.600006,99.200002,60,58.200001,100,67.199997,70.099998,68.099998
20170106131500,297.600006,99.200002,60,79.099998,100,67.599998,70.099998,68.099998
20170106133000,297.600006,99.200002,60,73.199997,100,67.699997,70.099998,68.099998
20170106134500,294.0,98.0,60,69.199997,100,67.900002,70.099998,68.099998
20170106140000,297.600006,99.200002,60,74.0,100,68.099998,70.099998,68.099998
20170106141500,294.0,98.0,60,80.5,100,68.199997,70.199997,68.199997
20170106143000,297.600006,99.200002,60,71.699997,100,68.300003,70.199997,68.199997
20170106144500,297.600006,99.200002,60,68.699997,100,68.199997,70.199997,68.199997
20170106150000,297.600006,99.200002,60,75.5,100,68.199997,70.300003,68.300003
20170106151500,301.200012,100.400004,60,77.099998,100,68.099998,70.300003,68.300003
20170106153000,301.200012,100.400004,60,73.5,100,67.900002,70.300003,68.300003
20170106154500,301.200012,100.400004,60,71.800003,100,67.900002,70.300003,68.300003
20170106160000,301.200012,100.400004,60,71.800003,100,68.099998,70.199997,68.199997
20170106161500,304.799988,101.599996,60,76.800003,100,68.099998,70.0,68.0
20170106163000,304.799988,101.599996,60,83.699997,100,68.199997,70.0,68.0
20170106164500,301.200012,100.400004,60,79.199997,100,68.199997,70.0,68.0
20170106170000,304.799988,101.599996,60,74.699997,100,68.199997,70.099998,68.099998
20170106171500,309.0,103.0,60,70.0,100,68.199997,70.099998,68.099998
20170106173000,309.0,103.0,60,70.0,100,68.199997,70.199997,68.199997
20170106174500,297.600006,99.200002,60,78.599998,100,68.199997,70.300003,68.300003
20170106180000,301.200012,100.400004,60,83.099998,100,68.199997,70.400002,68.400002
20170106181500,301.200012,100.400004,60,78.199997,100,68.199997,70.300003,68.300003
20170106183000,304.799988,101.599996,60,72.699997,100,68.199997,70.400002,68.400002
20170106184500,304.799988,101.599996,60,68.699997,100,68.199997,70.400002,68.400002
20170106190000,301.200012,100.400004,60,73.400002,100,68.300003,70.400002,68.400002
20170106191500,301.200012,100.400004,60,82.0,100,68.300003,70.400002,68.400002
20170106193000,301.200012,100.400004,60,79.599998,100,68.199997,70.400002,68.400002
20170106194500,301.200012,100.400004,60,73.900002,100,68.300003,70.400002,68.400002
20170106200000,304.799988,101.599996,60,68.699997,100,68.300003,70.300003,68.300003
20170106201500,304.799988,101.599996,60,72.300003,100,68.300003,70.300003,68.300003
20170106203000,301.200012,100.400004,60,81.599998,100,68.199997,70.400002,68.400002
20170106204500,304.799988,101.599996,60,77.5,100,68.199997,70.400002,68.400002
20170106210000,304.799988,101.599996,60,72.800003,100,68.099998,70.400002,68.400002
20170106211500,304.799988,101.599996,60,68.099998,100,68.099998,70.400002,68.400002
20170106213000,301.200012,100.400004,60,70.300003,100,68.099998,70.400002,68.400002
20170106214500,304.799988,101.599996,60,79.400002,100,68.099998,70.400002,68.400002
20170106220000,301.200012,100.400004,60,80.199997,100,68.0,70.400002,68.400002
20170106221500,301.200012,100.400004,60,75.300003,100,67.900002,70.400002,68.400002
20170106223000,301.200012,100.400004,60,71.0,100,68.0,70.400002,68.400002
20170106224500,301.200012,100.400004,60,73.0,100,68.099998,70.400002,68.400002
20170106230000,301.200012,100.400004,60,86.199997,100,68.099998,70.400002,68.400002
20170106231500,304.799988,101.599996,60,82.599998,100,68.099998,70.400002,68.400002
20170106233000,301.200012,100.400004,60,75.800003,100,68.099998,70.400002,68.400002
20170106234500,304.799988,101.599996,60,71.099998,100,68.099998,70.400002,68.400002
20170107000000,304.799988,101.599996,60,78.599998,100,68.099998,70.400002,68.400002
20170107001500,297.600006,99.200002,60,88.0,100,68.0,70.400002,68.400002
20170107003000,304.799988,101.599996,60,80.099998,100,68.0,70.400002,68.400002
20170107004500,304.799988,101.599996,60,73.699997,100,68.0,70.400002,68.400002
20170107010000,304.799988,101.599996,60,72.199997,100,68.0,70.400002,68.400002
20170107011500,294.0,98.0,57,41.900002,100,67.300003,70.400002,68.400002
20170107013000,297.600006,99.200002,62,77.599998,100,67.099998,70.400002,68.400002
20170107014500,297.600006,99.200002,62,76.300003,100,67.199997,70.400002,68.400002
20170107020000,297.600006,99.200002,62,70.599998,100,67.300003,70.400002,68.400002
20170107021500,301.200012,100.400004,62,75.900002,100,67.400002,70.400002,68.400002
20170107023000,304.799988,101.599996,62,88.599998,100,67.300003,70.400002,68.400002
20170107024500,301.200012,100.400004,62,79.599998,100,67.300003,70.400002,68.400002
20170107030000,301.200012,100.400004,62,72.599998,100,67.300003,70.400002,68.400002
20170107031500,301.200012,100.400004,62,72.599998,100,67.400002,70.400002,68.400002
20170107033000,304.799988,101.599996,62,88.400002,100,67.300003,70.400002,68.400002
20170107034500,301.200012,100.400004,62,82.0,100,67.300003,70.400002,68.400002
20170107040000,297.600006,99.200002,62,73.900002,100,67.300003,70.400002,68.400002
20170107041500,301.200012,100.400004,62,71.300003,100,67.300003,70.400002,68.400002
20170107043000,301.200012,100.400004,62,84.5,100,67.199997,70.400002,68.400002
20170107044500,301.200012,100.400004,62,83.099998,100,67.199997,70.400002,68.400002
20170107050000,301.200012,100.400004,62,75.300003,100,67.099998,70.400002,68.400002
20170107051500,304.799988,101.599996,62,70.099998,100,67.099998,70.400002,68.400002
20170107053000,301.200012,100.400004,62,79.599998,100,67.099998,70.400002,68.400002
20170107054500,301.200012,100.400004,62,84.300003,100,66.900002,70.400002,68.400002
20170107060000,301.200012,100.400004,62,75.300003,100,66.900002,70.400002,68.400002
20170107061500,301.200012,100.400004,62,69.699997,100,66.900002,70.400002,68.400002
20170107063000,301.200012,100.400004,62,85.199997,100,66.800003,70.400002,68.400002
20170107064500,304.799988,101.599996,62,80.800003,100,66.699997,70.400002,68.400002
20170107070000,301.200012,100.400004,62,72.699997,100,66.699997,70.400002,68.400002
20170107071500,301.200012,100.400004,62,71.0,100,66.699997,70.400002,68.400002
20170107073000,301.200012,100.400004,62,87.400002,100,66.599998,70.400002,68.400002
20170107074500,301.200012,100.400004,62,78.599998,100,66.599998,70.400002,68.400002
20170107080000,301.200012,100.400004,62,71.300003,100,66.599998,70.400002,68.400002
20170107081500,297.600006,99.200002,62,73.699997,100,66.599998,70.400002,68.400002
20170107083000,297.600006,99.200002,62,88.599998,100,66.599998,70.400002,68.400002
20170107084500,301.200012,100.400004,62,81.599998,100,66.5,70.400002,68.400002
20170107090000,301.200012,100.400004,62,74.199997,100,66.599998,70.400002,68.400002
20170107091500,301.200012,100.400004,62,71.599998,100,66.599998,70.400002,68.400002
20170107093000,297.600006,99.200002,62,84.0,100,66.699997,70.400002,68.400002
20170107094500,297.600006,99.200002,62,87.099998,100,66.699997,70.400002,68.400002
20170107100000,297.600006,99.200002,62,78.5,100,66.800003,70.400002,68.400002
20170107101500,301.200012,100.400004,62,72.5,100,66.900002,70.400002,68.400002
20170107103000,301.200012,100.400004,62,80.0,100,67.0,70.400002,68.400002
20170107104500,297.600006,99.200002,62,91.599998,100,67.099998,70.400002,68.400002
20170107110000,297.600006,99.200002,62,82.400002,100,67.199997,70.400002,68.400002
20170107111500,297.600006,99.200002,62,76.199997,100,67.300003,70.400002,68.400002
20170107113000,297.600006,99.200002,62,75.400002,100,67.400002,70.400002,68.400002
20170107114500,297.600006,99.200002,62,84.800003,100,67.599998,70.400002,68.400002
20170107120000,297.600006,99.200002,62,92.400002,100,67.699997,70.400002,68.400002
20170107121500,297.600006,99.200002,62,83.5,100,67.800003,70.400002,68.400002
20170107123000,297.600006,99.200002,62,77.5,100,67.900002,70.400002,68.400002
20170107124500,297.600006,99.200002,62,77.5,100,68.099998,70.400002,68.400002
20170107130000,297.600006,99.200002,62,87.300003,100,68.199997,70.400002,68.400002
20170107131500,297.600006,99.200002,62,93.900002,100,68.300003,70.400002,68.400002
20170107133000,297.600006,99.200002,62,84.400002,100,68.400002,70.400002,68.400002
20170107134500,297.600006,99.200002,62,78.099998,100,68.599998,70.400002,68.400002
20170107140000,301.200012,100.400004,62,78.099998,100,68.699997,70.400002,68.400002
20170107141500,297.600006,99.200002,62,49.400002,100,67.699997,70.400002,68.400002
20170107143000,297.600006,99.200002,62,84.300003,100,67.300003,70.400002,68.400002
20170107144500,297.600006,99.200002,62,79.099998,100,67.699997,70.400002,68.400002
20170107150000,297.600006,99.200002,62,74.400002,100,67.900002,70.400002,68.400002
20170107151500,297.600006,99.200002,62,76.099998,100,68.0,70.400002,68.400002
20170107153000,297.600006,99.200002,62,86.400002,100,68.199997,70.400002,68.400002
20170107154500,294.0,98.0,62,86.400002,100,68.199997,70.400002,68.400002
20170107160000,294.0,98.0,62,79.300003,100,68.300003,70.400002,68.400002
20170107161500,297.600006,99.200002,62,73.5,100,68.400002,70.400002,68.400002
20170107163000,294.0,98.0,62,75.400002,100,68.400002,70.400002,68.400002
20170107164500,297.600006,99.200002,62,86.400002,100,68.5,70.400002,68.400002
20170107170000,301.200012,100.400004,62,85.199997,100,68.5,70.400002,68.400002
20170107171500,301.200012,100.400004,62,77.599998,100,68.5,70.400002,68.400002
20170107173000,301.200012,100.400004,62,71.5,100,68.400002,70.400002,68.400002
20170107174500,297.600006,99.200002,62,72.5,100,68.400002,70.400002,68.400002
20170107180000,301.200012,100.400004,62,82.400002,100,68.300003,70.400002,68.400002
20170107181500,301.200012,100.400004,62,82.400002,100,68.300003,70.400002,68.400002
20170107183000,304.799988,101.599996,62,75.800003,100,68.199997,70.400002,68.400002
20170107184500,301.200012,100.400004,62,70.5,100,68.199997,70.400002,68.400002
20170107190000,301.200012,100.400004,62,71.300003,100,68.099998,70.400002,68.400002
20170107191500,304.799988,101.599996,62,81.800003,100,68.099998,70.400002,68.400002
20170107193000,301.200012,100.400004,62,84.300003,100,68.0,70.400002,68.400002
20170107194500,301.200012,100.400004,62,77.199997,100,68.099998,70.400002,68.400002
20170107200000,304.799988,101.599996,62,71.5,100,68.099998,70.400002,68.400002
20170107201500,301.200012,100.400004,62,73.0,100,68.099998,70.400002,68.400002
20170107203000,304.799988,101.599996,62,85.300003,100,68.099998,70.400002,68.400002
20170107204500,301.200012,100.400004,62,85.300003,100,68.0,70.400002,68.400002
20170107210000,297.600006,99.200002,62,78.199997,100,68.099998,70.400002,68.400002
20170107211500,301.200012,100.400004,62,72.0,100,68.099998,70.400002,68.400002
20170107213000,304.799988,101.599996,62,73.599998,100,68.099998,70.400002,68.400002
20170107214500,301.200012,100.400004,62,86.900002,100,68.099998,70.400002,68.400002
20170107220000,301.200012,100.400004,62,83.900002,100,68.099998,70.400002,68.400002
20170107221500,304.799988,101.599996,62,77.599998,100,68.099998,70.400002,68.400002
20170107223000,301.200012,100.400004,62,71.099998,100,68.099998,70.400002,68.400002
20170107224500,297.600006,99.200002,62,74.5,100,68.099998,70.400002,68.400002
20170107230000,301.200012,100.400004,62,88.699997,100,68.0,70.400002,68.400002
20170107231500,304.799988,101.599996,62,84.300003,100,68.0,70.400002,68.400002
20170107233000,301.200012,100.400004,62,76.800003,100,68.0,70.400002,68.400002
20170107234500,301.200012,100.400004,62,70.800003,100,68.0,70.400002,68.400002
20170108000000,301.200012,100.400004,62,77.099998,100,68.0,70.400002,68.400002
20170108001500,301.200012,100.400004,62,89.800003,100,68.0,70.400002,68.400002
20170108003000,301.200012,100.400004,62,82.400002,100,67.900002,70.400002,68.400002
20170108004500,304.799988,101.599996,62,75.699997,100,67.900002,70.400002,68.400002
20170108010000,304.799988,101.599996,62,71.099998,100,67.900002,70.400002,68.400002
20170108011500,304.799988,101.599996,62,80.400002,100,67.900002,70.400002,68.400002
20170108013000,301.200012,100.400004,62,88.400002,100,67.800003,70.400002,68.400002
20170108014500,304.799988,101.599996,62,80.0,100,67.800003,70.400002,68.400002
20170108020000,301.200012,100.400004,62,73.800003,100,67.699997,70.400002,68.400002
20170108021500,301.200012,100.400004,62,72.099998,100,67.800003,70.400002,68.400002
20170108023000,301.200012,100.400004,62,84.699997,100,67.699997,70.400002,68.400002
20170108024500,301.200012,100.400004,62,85.800003,100,67.699997,70.400002,68.400002
20170108030000,301.200012,100.400004,62,78.199997,100,67.599998,70.400002,68.400002
20170108031500,304.799988,101.599996,62,71.300003,100,67.599998,70.400002,68.400002
20170108033000,301.200012,100.400004,62,73.300003,100,67.599998,70.400002,68.400002
20170108034500,304.799988,101.599996,62,88.699997,100,67.599998,70.400002,68.400002
20170108040000,301.200012,100.400004,62,82.400002,100,67.400002,70.400002,68.400002
20170108041500,301.200012,100.400004,62,76.800003,100,67.400002,70.400002,68.400002
20170108043000,304.799988,101.599996,62,70.099998,100,67.400002,70.400002,68.400002
20170108044500,304.799988,101.599996,62,76.800003,100,67.5,70.400002,68.400002
20170108050000,301.200012,100.400004,62,88.0,100,67.400002,70.400002,68.400002
20170108051500,304.799988,101.599996,62,79.599998,100,67.300003,70.400002,68.400002
20170108053000,304.799988,101.599996,62,72.5,100,67.300003,70.400002,68.400002
20170108054500,304.799988,101.599996,62,72.5,100,67.300003,70.400002,68.400002
20170108060000,301.200012,100.400004,62,87.5,100,67.300003,70.400002,68.400002
20170108061500,301.200012,100.400004,62,81.099998,100,67.199997,70.400002,68.400002
20170108063000,304.799988,101.599996,62,74.400002,100,67.199997,70.400002,68.400002
20170108064500,304.799988,101.599996,62,70.599998,100,67.199997,70.400002,68.400002
20170108070000,301.200012,100.400004,62,83.199997,100,67.099998,70.400002,68.400002
20170108071500,301.200012,100.400004,62,84.099998,100,67.099998,70.400002,68.400002
20170108073000,301.200012,100.400004,62,75.800003,100,67.099998,70.400002,68.400002
20170108074500,301.200012,100.400004,62,70.099998,100,67.099998,70.400002,68.400002
20170108080000,301.200012,100.400004,62,78.900002,100,67.099998,70.400002,68.400002
20170108081500,301.200012,100.400004,62,89.199997,100,67.099998,70.400002,68.400002
20170108083000,301.200012,100.400004,62,80.0,100,67.199997,70.400002,68.400002
20170108084500,297.600006,99.200002,62,74.300003,100,67.300003,70.400002,68.400002
20170108090000,297.600006,99.200002,62,74.300003,100,67.400002,70.400002,68.400002
20170108091500,297.600006,99.200002,62,86.199997,100,67.599998,70.400002,68.400002
20170108093000,297.600006,99.200002,62,92.5,100,67.699997,70.400002,68.400002
20170108094500,297.600006,99.200002,62,84.199997,100,67.800003,70.400002,68.400002
20170108100000,297.600006,99.200002,62,78.599998,100,68.099998,70.400002,68.400002
20170108101500,297.600006,99.200002,62,78.599998,100,68.199997,70.400002,68.400002
20170108103000,301.200012,100.400004,62,88.900002,100,68.400002,70.400002,68.400002
20170108104500,294.0,98.0,62,94.599998,100,68.599998,70.400002,68.400002
20170108110000,297.600006,99.200002,62,53.900002,0,68.5,70.400002,68.400002
20170108111500,297.600006,99.200002,62,53.099998,100,67.599998,70.400002,68.400002
20170108113000,297.600006,99.200002,62,76.900002,100,67.400002,70.400002,68.400002
20170108114500,297.600006,99.200002,62,88.900002,100,67.800003,70.400002,68.400002
20170108120000,297.600006,99.200002,62,88.900002,100,68.099998,70.400002,68.400002
20170108121500,297.600006,99.200002,62,82.0,100,68.300003,70.400002,68.400002
20170108123000,301.200012,100.400004,62,78.5,100,68.5,70.400002,68.400002
20170108124500,297.600006,99.200002,62,69.400002,0,68.699997,70.400002,68.400002
20170108130000,301.200012,100.400004,62,55.5,100,68.099998,70.400002,68.400002
20170108131500,294.0,98.0,62,55.5,100,67.599998,70.400002,68.400002
20170108133000,301.200012,100.400004,62,78.699997,100,67.599998,70.400002,68.400002
20170108134500,297.600006,99.200002,62,77.699997,100,68.0,70.400002,68.400002
20170108140000,294.0,98.0,62,76.800003,100,68.300003,70.400002,68.400002
20170108141500,297.600006,99.200002,62,81.800003,100,68.599998,70.400002,68.400002
20170108143000,297.600006,99.200002,62,55.599998,0,68.599998,70.400002,68.400002
20170108144500,297.600006,99.200002,62,55.599998,100,67.800003,70.400002,68.400002
20170108150000,301.200012,100.400004,62,70.5,100,67.400002,70.400002,68.400002
20170108151500,301.200012,100.400004,62,74.5,100,67.800003,70.400002,68.400002
20170108153000,297.600006,99.200002,62,81.0,100,68.199997,70.400002,68.400002
20170108154500,301.200012,100.400004,62,89.199997,100,68.400002,70.400002,68.400002
20170108160000,301.200012,100.400004,62,80.900002,100,68.599998,70.400002,68.400002
20170108161500,297.600006,99.200002,62,56.400002,0,68.199997,70.400002,68.400002
20170108163000,301.200012,100.400004,62,56.400002,100,67.699997,70.400002,68.400002
20170108164500,297.600006,99.200002,62,80.099998,100,67.599998,70.400002,68.400002
20170108170000,297.600006,99.200002,62,87.800003,100,68.0,70.400002,68.400002
20170108171500,301.200012,100.400004,62,81.5,100,68.300003,70.400002,68.400002
20170108173000,301.200012,100.400004,62,76.0,100,68.599998,70.400002,68.400002
20170108174500,301.200012,100.400004,62,55.200001,0,68.400002,70.400002,68.400002
20170108180000,301.200012,100.400004,62,53.900002,100,67.699997,70.400002,68.400002
20170108181500,301.200012,100.400004,62,84.900002,100,67.5,70.400002,68.400002
20170108183000,301.200012,100.400004,62,79.599998,100,67.900002,70.400002,68.400002
20170108184500,301.200012,100.400004,62,72.0,100,68.199997,70.400002,68.400002
20170108190000,297.600006,99.200002,62,76.599998,100,68.199997,70.400002,68.400002
20170108191500,297.600006,99.200002,62,83.800003,100,68.199997,70.400002,68.400002
20170108193000,297.600006,99.200002,62,79.400002,100,68.300003,70.400002,68.400002
20170108194500,297.600006,99.200002,62,75.300003,100,68.300003,70.300003,68.300003
20170108200000,301.200012,100.400004,62,72.0,100,68.5,70.400002,68.400002
20170108201500,297.600006,99.200002,62,74.5,100,68.599998,70.400002,68.400002
20170108203000,297.600006,99.200002,62,52.700001,0,68.400002,70.400002,68.400002
20170108204500,301.200012,100.400004,62,51.400002,100,67.599998,70.400002,68.400002
20170108210000,297.600006,99.200002,62,78.599998,100,67.599998,70.400002,68.400002
20170108211500,297.600006,99.200002,62,75.800003,100,67.900002,70.400002,68.400002
20170108213000,297.600006,99.200002,62,72.5,100,68.099998,70.400002,68.400002
20170108214500,301.200012,100.400004,62,76.0,100,68.300003,70.400002,68.400002
20170108220000,301.200012,100.400004,62,85.300003,100,68.5,70.400002,68.400002
20170108221500,294.0,98.0,62,85.300003,100,68.599998,70.400002,68.400002
20170108223000,297.600006,99.200002,62,52.299999,100,67.900002,70.400002,68.400002
20170108224500,297.600006,99.200002,62,62.099998,100,67.300003,70.400002,68.400002
20170108230000,297.600006,99.200002,62,72.0,100,67.699997,70.400002,68.400002
20170108231500,297.600006,99.200002,62,76.900002,100,68.0,70.400002,68.400002
20170108233000,294.0,98.0,62,84.0,100,68.199997,70.400002,68.400002
20170108234500,297.600006,99.200002,62,83.099998,100,68.300003,70.400002,68.400002
20170109000000,297.600006,99.200002,62,77.900002,100,68.400002,70.400002,68.400002
20170109001500,301.200012,100.400004,62,73.199997,100,68.599998,70.400002,68.400002
20170109003000,297.600006,99.200002,62,71.599998,100,68.599998,70.400002,68.400002
20170109004500,301.200012,100.400004,62,51.099998,0,68.199997,70.400002,68.400002
20170109010000,301.200012,100.400004,62,51.099998,100,67.300003,70.400002,68.400002
20170109011500,301.200012,100.400004,62,81.5,100,67.599998,70.400002,68.400002
20170109013000,301.200012,100.400004,62,78.199997,100,67.900002,70.400002,68.400002
20170109014500,297.600006,99.200002,62,73.400002,100,68.199997,70.400002,68.400002
20170109020000,301.200012,100.400004,62,75.0,100,68.400002,70.400002,68.400002
20170109021500,301.200012,100.400004,62,82.900002,100,68.599998,70.400002,68.400002
20170109023000,301.200012,100.400004,62,51.099998,100,67.900002,70.400002,68.400002
20170109024500,301.200012,100.400004,62,73.300003,100,67.300003,70.400002,68.400002
20170109030000,301.200012,100.400004,62,73.300003,100,67.699997,70.400002,68.400002
20170109031500,301.200012,100.400004,62,72.0,100,68.099998,70.400002,68.400002
20170109033000,301.200012,100.400004,62,77.599998,100,68.199997,70.400002,68.400002
20170109034500,297.600006,99.200002,62,86.599998,100,68.400002,70.400002,68.400002
20170109040000,297.600006,99.200002,62,82.300003,100,68.599998,70.400002,68.400002
20170109041500,301.200012,100.400004,62,51.900002,100,68.099998,70.400002,68.400002
20170109043000,294.0,98.0,62,58.299999,100,67.400002,70.400002,68.400002
20170109044500,301.200012,100.400004,62,73.099998,100,67.699997,70.400002,68.400002
20170109050000,297.600006,99.200002,62,80.800003,100,68.0,70.400002,68.400002
20170109051500,297.600006,99.200002,62,84.900002,100,68.199997,70.400002,68.400002
20170109053000,297.600006,99.200002,62,78.800003,100,68.199997,70.400002,68.400002
20170109054500,301.200012,100.400004,62,74.699997,100,68.199997,70.400002,68.400002
20170109060000,297.600006,99.200002,62,71.5,100,68.300003,70.400002,68.400002
20170109061500,297.600006,99.200002,62,81.099998,100,68.300003,70.400002,68.400002
20170109063000,297.600006,99.200002,62,73.400002,100,68.400002,70.400002,68.400002
20170109064500,297.600006,99.200002,62,73.400002,100,68.599998,70.400002,68.400002
20170109070000,301.200012,100.400004,62,51.099998,100,67.900002,70.400002,68.400002
20170109071500,301.200012,100.400004,62,73.800003,100,67.400002,70.400002,68.400002
20170109073000,297.600006,99.200002,62,72.5,100,67.800003,70.400002,68.400002
20170109074500,297.600006,99.200002,62,78.400002,100,68.099998,70.400002,68.400002
20170109080000,297.600006,99.200002,62,87.400002,100,68.300003,70.400002,68.400002
20170109081500,294.0,98.0,62,79.900002,100,68.599998,70.400002,68.400002
20170109083000,294.0,98.0,62,55.599998,100,68.099998,70.400002,68.400002
20170109084500,297.600006,99.200002,62,56.299999,100,67.800003,70.400002,68.400002
20170109090000,294.0,98.0,62,81.300003,100,67.5,70.400002,68.400002
20170109091500,294.0,98.0,62,76.699997,100,68.0,70.300003,68.300003
20170109093000,297.600006,99.200002,62,76.699997,100,68.300003,70.300003,68.300003
20170109094500,297.600006,99.200002,62,80.699997,0,68.5,70.300003,68.300003
20170109100000,304.799988,101.599996,62,56.0,100,67.900002,70.099998,68.099998
20170109101500,297.600006,99.200002,62,56.0,100,67.599998,70.099998,68.099998
20170109103000,297.600006,99.200002,62,63.099998,100,67.300003,70.099998,68.099998
20170109104500,297.600006,99.200002,62,81.900002,100,67.699997,70.0,68.0
20170109110000,297.600006,99.200002,62,73.5,100,68.199997,70.0,68.0
20170109111500,294.0,98.0,62,58.0,0,67.900002,70.0,68.0
20170109113000,297.600006,99.200002,62,54.700001,100,67.599998,70.0,68.0
20170109114500,301.200012,100.400004,62,57.200001,100,67.400002,70.0,68.0
20170109120000,297.600006,99.200002,62,74.199997,100,67.199997,70.0,68.0
20170109121500,301.200012,100.400004,62,70.099998,100,67.900002,70.0,68.0
20170109123000,301.200012,100.400004,62,78.300003,100,68.199997,70.0,68.0
20170109124500,301.200012,100.400004,62,56.799999,0,67.900002,70.0,68.0
20170109130000,297.600006,99.200002,62,56.0,100,67.400002,70.0,68.0
20170109131500,294.0,98.0,62,75.300003,100,67.099998,70.0,68.0
20170109133000,294.0,98.0,62,67.300003,100,68.0,70.0,68.0
20170109134500,297.600006,99.200002,62,72.300003,100,68.099998,70.0,68.0
20170109140000,297.600006,99.200002,62,68.699997,100,68.199997,70.0,68.0
20170109141500,294.0,98.0,62,62.200001,0,68.300003,70.0,68.0
20170109143000,294.0,98.0,62,55.599998,100,67.599998,70.0,68.0
20170109144500,297.600006,99.200002,62,57.5,100,67.199997,70.0,68.0
20170109150000,294.0,98.0,62,72.5,100,67.699997,70.0,68.0
20170109151500,294.0,98.0,62,71.0,100,68.099998,70.0,68.0
20170109153000,297.600006,99.200002,62,60.0,0,68.300003,70.0,68.0
20170109154500,297.600006,99.200002,62,56.799999,0,67.900002,70.0,68.0
20170109160000,297.600006,99.200002,62,56.799999,100,67.699997,70.0,68.0
20170109161500,297.600006,99.200002,62,56.799999,100,67.699997,70.0,68.0
20170109163000,297.600006,99.200002,62,56.799999,100,67.800003,70.0,68.0
20170109164500,301.200012,100.400004,62,55.900002,100,67.599998,70.0,68.0
20170109170000,304.799988,101.599996,61,56.700001,100,67.400002,70.0,68.0
20170109171500,304.799988,101.599996,61,56.700001,100,67.599998,70.0,68.0
20170109173000,301.200012,100.400004,61,74.099998,100,67.699997,70.0,68.0
20170109174500,301.200012,100.400004,61,74.099998,100,68.099998,70.0,68.0
20170109180000,301.200012,100.400004,61,57.200001,0,68.199997,70.0,68.0
20170109181500,304.799988,101.599996,61,55.900002,100,67.699997,70.0,68.0
20170109183000,304.799988,101.599996,61,55.900002,100,67.400002,70.0,68.0
20170109184500,304.799988,101.599996,61,62.700001,100,67.199997,70.0,68.0
20170109190000,301.200012,100.400004,61,76.400002,100,67.699997,70.0,68.0
20170109191500,297.600006,99.200002,61,68.099998,100,67.900002,70.0,68.0
20170109193000,301.200012,100.400004,61,74.199997,100,68.199997,70.0,68.0
20170109194500,301.200012,100.400004,61,58.400002,0,68.300003,70.0,68.0
20170109200000,304.799988,101.599996,61,55.200001,100,67.699997,70.0,68.0
20170109201500,301.200012,100.400004,61,55.200001,100,67.400002,70.0,68.0
20170109203000,301.200012,100.400004,61,61.799999,100,67.199997,70.0,68.0
20170109204500,301.200012,100.400004,61,76.800003,100,67.599998,70.0,68.0
20170109210000,301.200012,100.400004,61,71.400002,100,67.900002,70.0,68.0
20170109211500,301.200012,100.400004,61,69.699997,100,68.099998,70.0,68.0
20170109213000,297.600006,99.200002,61,75.900002,100,68.199997,70.0,68.0
20170109214500,297.600006,99.200002,61,56.799999,0,67.900002,70.0,68.0
20170109220000,297.600006,99.200002,61,55.200001,100,67.599998,70.0,68.0
20170109221500,304.799988,101.599996,61,57.099998,100,67.300003,70.0,68.0
20170109223000,301.200012,100.400004,61,75.900002,100,67.400002,70.0,68.0
20170109224500,301.200012,100.400004,61,71.800003,100,67.900002,70.0,68.0
20170109230000,297.600006,99.200002,61,80.099998,100,68.199997,70.0,68.0
20170109231500,297.600006,99.200002,61,56.400002,0,68.099998,70.0,68.0
20170109233000,301.200012,100.400004,61,57.5,100,67.599998,70.0,68.0
20170109234500,301.200012,100.400004,61,56.700001,100,67.300003,70.0,68.0
20170110000000,301.200012,100.400004,61,69.199997,100,67.300003,70.0,68.0
20170110001500,297.600006,99.200002,61,75.099998,100,67.800003,70.0,68.0
20170110003000,297.600006,99.200002,61,74.300003,100,68.0,70.0,68.0
20170110004500,297.600006,99.200002,61,69.599998,100,68.199997,70.0,68.0
20170110010000,301.200012,100.400004,61,56.0,0,68.099998,70.0,68.0
20170110011500,294.0,98.0,61,56.0,100,67.699997,70.0,68.0
20170110013000,297.600006,99.200002,61,56.700001,100,67.300003,70.0,68.0
20170110014500,294.0,98.0,61,70.900002,100,67.199997,70.0,68.0
20170110020000,297.600006,99.200002,61,78.699997,100,67.800003,70.0,68.0
20170110021500,301.200012,100.400004,61,71.099998,100,68.199997,70.0,68.0
20170110023000,301.200012,100.400004,61,56.799999,0,68.199997,70.0,68.0
20170110024500,301.200012,100.400004,61,56.799999,100,67.599998,70.0,68.0
20170110030000,301.200012,100.400004,61,55.900002,100,67.300003,70.0,68.0
20170110031500,297.600006,99.200002,61,70.099998,100,67.300003,70.0,68.0
20170110033000,301.200012,100.400004,61,72.0,100,67.800003,70.0,68.0
20170110034500,297.600006,99.200002,61,76.300003,100,68.0,70.0,68.0
20170110040000,301.200012,100.400004,61,69.699997,100,68.199997,70.0,68.0
20170110041500,297.600006,99.200002,61,57.200001,0,68.199997,70.0,68.0
20170110043000,297.600006,99.200002,61,56.299999,100,67.699997,70.0,68.0
20170110044500,297.600006,99.200002,61,56.299999,100,67.300003,70.0,68.0
20170110050000,301.200012,100.400004,61,69.800003,100,67.199997,70.0,68.0
20170110051500,297.600006,99.200002,61,72.0,100,67.800003,70.0,68.0
20170110053000,297.600006,99.200002,61,75.900002,100,68.199997,70.0,68.0
20170110054500,301.200012,100.400004,61,58.0,0,68.199997,70.0,68.0
20170110060000,297.600006,99.200002,61,56.700001,100,67.699997,70.0,68.0
20170110061500,297.600006,99.200002,61,56.700001,100,67.400002,70.0,68.0
20170110063000,297.600006,99.200002,61,61.700001,100,67.199997,70.0,68.0
20170110064500,294.0,98.0,61,80.300003,100,67.800003,70.0,68.0
20170110070000,294.0,98.0,61,72.199997,100,68.099998,70.0,68.0
20170110071500,297.600006,99.200002,62,60.0,0,68.300003,70.0,68.0
20170110073000,294.0,98.0,62,57.200001,0,67.699997,70.0,68.0
20170110074500,304.799988,101.599996,61,57.200001,100,67.400002,70.0,68.0
20170110080000,304.799988,101.599996,61,61.900002,100,67.199997,70.0,68.0
20170110081500,301.200012,100.400004,61,87.900002,100,67.800003,73.5,71.5
20170110083000,309.0,103.0,61,94.099998,100,69.599998,73.5,71.5
20170110084500,294.0,98.0,61,82.599998,100,70.599998,73.5,71.5
20170110090000,297.600006,99.200002,61,90.599998,100,71.300003,73.5,71.5
20170110091500,297.600006,99.200002,62,56.400002,100,71.0,73.5,71.5
20170110093000,301.200012,100.400004,62,57.799999,0,70.300003,71.800003,69.800003
20170110094500,294.0,98.0,62,56.0,0,69.599998,71.800003,69.800003
20170110100000,301.200012,100.400004,61,56.700001,100,69.400002,71.800003,69.800003
20170110101500,297.600006,99.200002,61,56.700001,100,69.400002,71.800003,69.800003
20170110103000,301.200012,100.400004,61,56.700001,100,69.5,71.800003,69.800003
20170110104500,301.200012,100.400004,61,56.700001,100,69.199997,71.800003,69.800003
20170110110000,297.600006,99.200002,61,70.5,100,69.5,71.800003,69.800003
20170110111500,301.200012,100.400004,61,57.200001,0,69.699997,71.800003,69.800003
20170110113000,297.600006,99.200002,61,57.200001,100,69.599998,71.800003,69.800003
20170110114500,301.200012,100.400004,61,56.299999,0,70.0,71.800003,69.800003
20170110120000,294.0,98.0,61,56.299999,0,70.5,71.800003,69.800003
20170110121500,301.200012,100.400004,62,56.299999,0,70.5,71.800003,69.800003
20170110123000,301.200012,100.400004,62,55.599998,0,70.699997,71.800003,69.800003
20170110124500,301.200012,100.400004,62,55.599998,0,70.5,71.800003,69.800003
20170110130000,304.799988,101.599996,62,56.299999,0,70.5,71.800003,69.800003
20170110131500,301.200012,100.400004,62,56.299999,0,70.800003,71.800003,69.800003
20170110133000,304.799988,101.599996,62,55.599998,0,70.300003,71.800003,69.800003
20170110134500,304.799988,101.599996,62,56.299999,0,69.800003,71.800003,69.800003
20170110140000,301.200012,100.400004,62,56.299999,100,69.099998,71.800003,69.800003
20170110141500,304.799988,101.599996,62,56.299999,100,69.199997,71.800003,69.800003
20170110143000,301.200012,100.400004,62,69.800003,100,69.599998,71.800003,69.800003
20170110144500,304.799988,101.599996,62,67.699997,100,69.599998,71.800003,69.800003
20170110150000,304.799988,101.599996,62,67.699997,100,69.599998,71.800003,69.800003
20170110151500,304.799988,101.599996,62,73.0,100,69.699997,71.800003,69.800003
20170110153000,304.799988,101.599996,62,81.199997,100,69.699997,71.800003,69.800003
20170110154500,301.200012,100.400004,61,74.599998,100,69.800003,71.800003,69.800003
20170110160000,304.799988,101.599996,61,73.400002,100,69.699997,71.800003,69.800003
20170110161500,301.200012,100.400004,61,81.5,100,69.900002,71.800003,69.800003
20170110163000,301.200012,100.400004,61,73.0,100,69.900002,71.800003,69.800003
20170110164500,309.0,103.0,61,57.599998,0,69.900002,71.800003,69.800003
20170110170000,309.0,103.0,61,55.799999,0,69.599998,71.800003,69.800003
20170110171500,304.799988,101.599996,61,56.400002,100,68.900002,71.800003,69.800003
20170110173000,301.200012,100.400004,61,75.300003,100,69.5,71.800003,69.800003
20170110174500,304.799988,101.599996,61,64.400002,100,69.699997,71.800003,69.800003
20170110180000,301.200012,100.400004,61,65.900002,100,69.699997,71.800003,69.800003
20170110181500,304.799988,101.599996,61,63.200001,100,69.5,71.800003,69.800003
20170110183000,301.200012,100.400004,61,69.5,100,69.599998,71.800003,69.800003
20170110184500,301.200012,100.400004,61,71.099998,100,69.599998,71.800003,69.800003
20170110190000,301.200012,100.400004,61,71.099998,100,69.699997,71.800003,69.800003
20170110191500,304.799988,101.599996,61,72.199997,100,69.800003,71.800003,69.800003
20170110193000,301.200012,100.400004,61,68.699997,100,69.800003,71.800003,69.800003
20170110194500,297.600006,99.200002,61,74.5,100,69.900002,71.800003,69.800003
20170110200000,301.200012,100.400004,61,72.0,100,69.900002,71.800003,69.800003
20170110201500,297.600006,99.200002,61,69.599998,100,69.900002,71.800003,69.800003
20170110203000,301.200012,100.400004,61,72.5,0,70.0,71.800003,69.800003
20170110204500,294.0,98.0,61,57.099998,100,68.900002,71.800003,69.800003
20170110210000,297.600006,99.200002,61,66.199997,100,69.199997,71.800003,69.800003
20170110211500,297.600006,99.200002,61,71.599998,100,69.300003,71.800003,69.800003
20170110213000,297.600006,99.200002,61,70.5,100,69.699997,71.800003,69.800003
20170110214500,294.0,98.0,61,74.400002,100,69.900002,71.800003,69.800003
20170110220000,297.600006,99.200002,61,68.699997,100,70.0,71.800003,69.800003
20170110221500,297.600006,99.200002,61,57.200001,100,69.400002,71.800003,69.800003
20170110223000,297.600006,99.200002,61,57.200001,100,68.800003,71.800003,69.800003
20170110224500,297.600006,99.200002,61,61.700001,100,69.099998,71.800003,69.800003
20170110230000,297.600006,99.200002,61,72.800003,100,69.699997,71.800003,69.800003
20170110231500,294.0,98.0,61,71.5,100,69.699997,71.800003,69.800003
20170110233000,297.600006,99.200002,61,76.800003,100,69.900002,71.800003,69.800003
20170110234500,297.600006,99.200002,61,70.599998,100,69.699997,71.800003,69.800003
20170111000000,297.600006,99.200002,61,75.300003,100,69.599998,71.800003,69.800003
20170111001500,301.200012,100.400004,61,71.599998,100,69.400002,71.800003,69.800003
20170111003000,297.600006,99.200002,61,81.400002,100,69.599998,71.800003,69.800003
20170111004500,297.600006,99.200002,61,78.699997,100,70.0,71.800003,69.800003
20170111010000,297.600006,99.200002,61,57.599998,0,69.699997,71.800003,69.800003
20170111011500,289.799988,96.599996,62,56.0,100,69.300003,71.800003,69.800003
20170111013000,297.600006,99.200002,62,66.199997,100,69.099998,71.800003,69.800003
20170111014500,294.0,98.0,62,80.099998,100,69.199997,71.800003,69.800003
20170111020000,297.600006,99.200002,62,80.099998,100,69.5,71.800003,69.800003
20170111021500,294.0,98.0,62,74.900002,100,69.699997,71.800003,69.800003
20170111023000,297.600006,99.200002,62,84.599998,100,69.900002,71.800003,69.800003
20170111024500,294.0,98.0,62,74.900002,100,70.0,71.800003,69.800003
20170111030000,294.0,98.0,62,56.799999,0,69.599998,71.800003,69.800003
20170111031500,297.600006,99.200002,62,57.599998,100,69.0,71.800003,69.800003
20170111033000,297.600006,99.200002,62,71.5,100,69.400002,71.800003,69.800003
20170111034500,294.0,98.0,62,64.800003,100,69.099998,71.800003,69.800003
20170111040000,294.0,98.0,62,75.400002,100,69.699997,71.800003,69.800003
20170111041500,297.600006,99.200002,62,80.0,100,69.599998,71.800003,69.800003
20170111044500,301.200012,100.400004,39,55.599998,100,69.199997,71.800003,69.800003
20170111050000,297.600006,99.200002,63,57.5,100,69.099998,71.800003,69.800003
20170111051500,294.0,98.0,61,76.800003,100,69.099998,71.800003,69.800003
