PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111053000,294.0,98.0,61,85.599998,100,69.599998,71.800003,69.800003
20170111054500,297.600006,99.200002,61,77.699997,100,69.800003,71.800003,69.800003
20170111060000,289.799988,96.599996,61,88.599998,100,69.699997,71.800003,69.800003
20170111061500,294.0,98.0,61,77.800003,100,70.0,71.800003,69.800003
20170111063000,294.0,98.0,61,58.400002,0,69.800003,71.800003,69.800003
20170111064500,294.0,98.0,61,55.599998,100,69.300003,71.800003,69.800003
20170111070000,289.799988,96.599996,61,70.5,100,69.0,71.800003,69.800003
20170111071500,289.799988,96.599996,62,76.400002,100,69.599998,71.800003,69.800003
20170111073000,301.200012,100.400004,62,68.199997,100,69.599998,71.800003,69.800003
20170111074500,297.600006,99.200002,62,73.099998,100,69.699997,71.800003,69.800003
20170111080000,297.600006,99.200002,62,67.699997,100,69.699997,71.800003,69.800003
20170111081500,297.600006,99.200002,62,72.400002,100,69.800003,71.800003,69.800003
20170111083000,294.0,98.0,62,70.199997,100,69.900002,71.800003,69.800003
20170111084500,294.0,98.0,62,57.200001,100,69.300003,71.800003,69.800003
20170111090000,294.0,98.0,62,57.200001,100,69.099998,71.800003,69.800003
20170111091500,294.0,98.0,62,75.699997,100,69.300003,71.800003,69.800003
20170111093000,294.0,98.0,62,78.0,100,69.400002,71.800003,69.800003
20170111094500,297.600006,99.200002,63,78.0,100,69.800003,71.800003,69.800003
20170111100000,304.799988,101.599996,62,81.099998,100,70.0,71.800003,69.800003
20170111101500,304.799988,101.599996,62,56.799999,100,69.099998,71.800003,69.800003
20170111103000,301.200012,100.400004,62,66.199997,100,69.099998,71.800003,69.800003
20170111104500,304.799988,101.599996,62,76.400002,100,69.400002,71.800003,69.800003
20170111110000,297.600006,99.200002,62,78.300003,100,70.0,71.800003,69.800003
20170111111500,301.200012,100.400004,62,58.400002,0,69.599998,71.800003,69.800003
20170111113000,301.200012,100.400004,62,56.700001,100,69.0,71.800003,69.800003
20170111114500,301.200012,100.400004,62,79.099998,100,69.199997,71.800003,69.800003
20170111120000,301.200012,100.400004,62,84.900002,100,69.599998,71.800003,69.800003
20170111121500,301.200012,100.400004,62,79.599998,100,69.800003,71.800003,69.800003
20170111123000,294.0,98.0,62,77.800003,100,70.0,71.800003,69.800003
20170111124500,297.600006,99.200002,62,57.599998,100,69.300003,71.800003,69.800003
20170111130000,294.0,98.0,62,64.599998,100,68.900002,71.800003,69.800003
20170111131500,294.0,98.0,62,73.0,100,69.199997,71.800003,69.800003
20170111133000,289.799988,96.599996,62,83.199997,100,69.599998,71.800003,69.800003
20170111134500,301.200012,100.400004,61,74.0,100,69.5,71.800003,69.800003
20170111140000,304.799988,101.599996,61,86.800003,100,69.800003,71.800003,69.800003
20170111141500,301.200012,100.400004,61,59.200001,0,69.800003,71.800003,69.800003
20170111143000,301.200012,100.400004,61,57.099998,100,68.900002,71.800003,69.800003
20170111144500,301.200012,100.400004,61,65.300003,100,69.400002,71.800003,69.800003
20170111150000,301.200012,100.400004,61,72.0,100,69.5,71.800003,69.800003
20170111151500,301.200012,100.400004,61,76.099998,100,69.699997,71.800003,69.800003
20170111153000,297.600006,99.200002,61,71.0,100,69.400002,71.800003,69.800003
20170111154500,297.600006,99.200002,61,78.300003,100,69.699997,71.800003,69.800003
20170111160000,301.200012,100.400004,61,79.099998,100,70.0,71.800003,69.800003
20170111161500,301.200012,100.400004,61,57.0,100,69.099998,71.800003,69.800003
20170111163000,301.200012,100.400004,61,78.900002,100,69.0,71.800003,69.800003
20170111164500,301.200012,100.400004,61,81.5,100,69.5,71.800003,69.800003
20170111170000,301.200012,100.400004,61,74.900002,100,69.900002,71.800003,69.800003
20170111171500,297.600006,99.200002,61,83.699997,100,70.0,71.800003,69.800003
20170111173000,301.200012,100.400004,61,56.799999,100,69.199997,71.800003,69.800003
20170111174500,309.0,103.0,61,76.599998,100,69.300003,71.800003,69.800003
20170111180000,301.200012,100.400004,61,71.099998,100,69.400002,71.800003,69.800003
20170111181500,301.200012,100.400004,61,88.099998,100,69.5,71.800003,69.800003
20170111183000,301.200012,100.400004,61,78.199997,100,69.800003,71.800003,69.800003
20170111184500,304.799988,101.599996,61,85.0,100,69.800003,71.800003,69.800003
20170111190000,304.799988,101.599996,61,79.599998,100,70.0,71.800003,69.800003
20170111191500,304.799988,101.599996,61,64.099998,100,70.0,71.800003,69.800003
20170111193000,304.799988,101.599996,61,59.099998,100,68.900002,71.800003,69.800003
20170111194500,304.799988,101.599996,61,74.0,100,69.5,71.800003,69.800003
20170111200000,301.200012,100.400004,61,81.900002,100,69.300003,71.800003,69.800003
20170111201500,301.200012,100.400004,61,75.400002,100,69.800003,71.800003,69.800003
20170111203000,301.200012,100.400004,61,85.599998,100,69.800003,71.800003,69.800003
20170111204500,301.200012,100.400004,61,75.900002,100,69.900002,71.800003,69.800003
20170111210000,297.600006,99.200002,61,84.900002,100,70.0,71.800003,69.800003
20170111211500,301.200012,100.400004,61,75.900002,100,70.0,71.800003,69.800003
20170111213000,301.200012,100.400004,61,58.400002,100,69.599998,71.800003,69.800003
20170111214500,301.200012,100.400004,61,72.900002,100,68.800003,71.800003,69.800003
20170111220000,301.200012,100.400004,61,71.0,100,69.199997,71.800003,69.800003
20170111221500,301.200012,100.400004,61,75.300003,100,69.199997,71.800003,69.800003
20170111223000,297.600006,99.200002,61,83.199997,100,69.699997,71.800003,69.800003
20170111224500,297.600006,99.200002,61,76.800003,100,69.800003,71.800003,69.800003
20170111230000,301.200012,100.400004,61,83.800003,100,69.900002,71.800003,69.800003
20170111231500,301.200012,100.400004,61,76.900002,100,69.900002,71.800003,69.800003
20170111233000,297.600006,99.200002,61,83.900002,100,70.0,71.800003,69.800003
20170111234500,301.200012,100.400004,61,57.200001,100,69.199997,71.800003,69.800003
20170112000000,297.600006,99.200002,61,79.199997,100,69.199997,71.800003,69.800003
20170112001500,301.200012,100.400004,61,71.5,100,69.300003,71.800003,69.800003
20170112003000,297.600006,99.200002,61,76.800003,100,69.599998,71.800003,69.800003
20170112004500,301.200012,100.400004,61,83.599998,100,69.699997,71.800003,69.800003
20170112010000,301.200012,100.400004,61,75.900002,100,69.800003,71.800003,69.800003
20170112011500,297.600006,99.200002,61,85.400002,100,69.900002,71.800003,69.800003
20170112013000,301.200012,100.400004,61,75.400002,100,69.900002,71.800003,69.800003
20170112014500,297.600006,99.200002,61,85.199997,100,69.900002,71.800003,69.800003
20170112020000,297.600006,99.200002,61,75.900002,100,70.0,71.800003,69.800003
20170112021500,297.600006,99.200002,61,86.800003,100,70.099998,71.800003,69.800003
20170112023000,301.200012,100.400004,61,71.599998,100,70.0,71.800003,69.800003
20170112024500,301.200012,100.400004,61,56.700001,100,68.699997,71.800003,69.800003
20170112030000,301.200012,100.400004,61,73.5,100,69.199997,71.800003,69.800003
20170112031500,297.600006,99.200002,61,78.699997,100,69.599998,71.800003,69.800003
20170112033000,297.600006,99.200002,61,74.800003,100,69.300003,71.800003,69.800003
20170112034500,297.600006,99.200002,61,84.5,100,69.800003,71.800003,69.800003
20170112040000,297.600006,99.200002,61,76.900002,100,69.800003,71.800003,69.800003
20170112041500,304.799988,101.599996,61,56.400002,100,69.199997,71.800003,69.800003
20170112043000,301.200012,100.400004,61,79.099998,100,69.099998,71.800003,69.800003
20170112044500,297.600006,99.200002,61,80.099998,100,69.300003,71.800003,69.800003
20170112050000,301.200012,100.400004,61,74.900002,100,69.400002,71.800003,69.800003
20170112051500,297.600006,99.200002,61,81.900002,100,69.599998,71.800003,69.800003
20170112053000,297.600006,99.200002,61,77.300003,100,70.0,71.800003,69.800003
20170112054500,301.200012,100.400004,61,74.0,100,69.800003,71.800003,69.800003
20170112060000,301.200012,100.400004,61,59.5,100,69.800003,71.800003,69.800003
20170112061500,304.799988,101.599996,61,56.700001,100,69.0,71.800003,69.800003
20170112063000,301.200012,100.400004,61,81.5,100,69.300003,71.800003,69.800003
20170112064500,301.200012,100.400004,61,75.800003,100,69.599998,71.800003,69.800003
20170112070000,297.600006,99.200002,61,87.400002,100,69.699997,71.800003,69.800003
20170112071500,301.200012,100.400004,61,75.900002,100,69.800003,71.800003,69.800003
20170112073000,301.200012,100.400004,61,80.599998,100,69.800003,71.800003,69.800003
20170112074500,301.200012,100.400004,61,79.699997,100,70.0,71.800003,69.800003
20170112080000,301.200012,100.400004,61,56.700001,100,68.800003,71.800003,69.800003
20170112081500,301.200012,100.400004,61,84.900002,100,69.199997,71.800003,69.800003
20170112083000,301.200012,100.400004,61,78.699997,100,69.300003,71.800003,69.800003
20170112084500,297.600006,99.200002,61,77.599998,100,69.699997,71.800003,69.800003
20170112090000,301.200012,100.400004,61,75.900002,100,69.699997,71.800003,69.800003
20170112091500,297.600006,99.200002,62,68.5,0,70.099998,71.800003,69.800003
20170112093000,294.0,98.0,62,57.099998,100,69.099998,71.800003,69.800003
20170112094500,301.200012,100.400004,61,74.400002,100,69.099998,71.800003,69.800003
20170112100000,297.600006,99.200002,61,83.800003,100,69.599998,71.800003,69.800003
20170112101500,301.200012,100.400004,61,75.900002,100,69.699997,71.800003,69.800003
20170112103000,297.600006,99.200002,61,75.900002,100,69.699997,71.800003,69.800003
20170112104500,297.600006,99.200002,61,85.599998,100,69.900002,71.800003,69.800003
20170112110000,301.200012,100.400004,61,57.200001,100,69.099998,71.800003,69.800003
20170112111500,294.0,98.0,61,70.599998,100,69.199997,71.800003,69.800003
20170112113000,289.799988,96.599996,62,68.900002,100,69.300003,71.800003,69.800003
20170112114500,297.600006,99.200002,62,74.099998,100,69.699997,71.800003,69.800003
20170112120000,294.0,98.0,62,72.400002,100,70.0,71.800003,69.800003
20170112121500,297.600006,99.200002,62,70.199997,100,70.0,71.800003,69.800003
20170112123000,297.600006,99.200002,62,57.400002,100,69.300003,71.800003,69.800003
20170112124500,294.0,98.0,62,57.400002,100,69.199997,71.800003,69.800003
20170112130000,294.0,98.0,62,72.400002,100,69.599998,71.800003,69.800003
20170112131500,297.600006,99.200002,62,65.300003,100,69.699997,71.800003,69.800003
20170112133000,297.600006,99.200002,62,65.300003,100,69.599998,71.800003,69.800003
20170112134500,297.600006,99.200002,62,67.699997,100,69.699997,71.800003,69.800003
20170112140000,297.600006,99.200002,62,67.699997,100,69.699997,71.800003,69.800003
20170112141500,294.0,98.0,62,64.0,100,69.699997,71.800003,69.800003
20170112143000,294.0,98.0,62,68.099998,100,70.0,71.800003,69.800003
20170112144500,297.600006,99.200002,62,56.799999,0,69.699997,71.800003,69.800003
20170112150000,297.600006,99.200002,62,56.799999,100,69.599998,71.800003,69.800003
20170112151500,294.0,98.0,62,56.799999,100,69.300003,71.800003,69.800003
20170112153000,304.799988,101.599996,61,56.799999,100,69.300003,71.800003,69.800003
20170112154500,301.200012,100.400004,60,62.200001,100,68.900002,71.800003,69.800003
20170112160000,301.200012,100.400004,60,63.200001,100,69.699997,71.800003,69.800003
20170112161500,297.600006,99.200002,60,66.800003,100,69.900002,71.800003,69.800003
20170112163000,301.200012,100.400004,60,63.900002,100,69.800003,71.800003,69.800003
20170112164500,297.600006,99.200002,60,62.799999,100,69.800003,71.800003,69.800003
20170112170000,297.600006,99.200002,60,64.699997,100,69.699997,71.800003,69.800003
20170112171500,301.200012,100.400004,60,64.699997,100,69.800003,71.800003,69.800003
20170112173000,301.200012,100.400004,60,63.0,100,69.900002,71.800003,69.800003
20170112174500,301.200012,100.400004,60,65.800003,100,69.699997,71.800003,69.800003
20170112180000,301.200012,100.400004,60,65.099998,100,69.400002,71.800003,69.800003
20170112181500,301.200012,100.400004,60,73.099998,100,69.400002,71.800003,69.800003
20170112183000,301.200012,100.400004,60,70.099998,100,69.800003,71.800003,69.800003
20170112184500,301.200012,100.400004,60,73.800003,100,69.800003,71.800003,69.800003
20170112190000,301.200012,100.400004,60,71.5,100,69.900002,71.800003,69.800003
20170112191500,301.200012,100.400004,60,69.199997,100,70.0,71.800003,69.800003
20170112193000,297.600006,99.200002,60,57.200001,0,69.800003,71.800003,69.800003
20170112194500,297.600006,99.200002,60,56.400002,100,69.199997,71.800003,69.800003
20170112200000,297.600006,99.200002,60,74.199997,100,68.900002,71.800003,69.800003
20170112201500,297.600006,99.200002,60,75.900002,100,69.400002,71.800003,69.800003
20170112203000,297.600006,99.200002,60,71.099998,100,69.699997,71.800003,69.800003
20170112204500,294.0,98.0,60,79.599998,100,70.0,71.800003,69.800003
20170112210000,301.200012,100.400004,60,56.400002,100,69.400002,71.800003,69.800003
20170112211500,297.600006,99.200002,60,56.400002,100,68.900002,71.800003,69.800003
20170112213000,297.600006,99.200002,60,79.699997,100,69.199997,71.800003,69.800003
20170112214500,294.0,98.0,60,71.599998,100,69.599998,71.800003,69.800003
20170112220000,297.600006,99.200002,60,76.300003,100,69.800003,71.800003,69.800003
20170112221500,297.600006,99.200002,60,74.400002,100,70.0,71.800003,69.800003
20170112223000,301.200012,100.400004,60,58.0,0,69.800003,71.800003,69.800003
20170112224500,297.600006,99.200002,60,56.0,100,69.300003,71.800003,69.800003
20170112230000,297.600006,99.200002,60,70.099998,100,68.800003,71.800003,69.800003
20170112231500,294.0,98.0,60,81.800003,100,69.400002,71.800003,69.800003
20170112233000,297.600006,99.200002,60,73.0,100,69.699997,71.800003,69.800003
20170112234500,297.600006,99.200002,60,78.599998,100,69.800003,71.800003,69.800003
20170113000000,297.600006,99.200002,60,58.799999,100,69.900002,71.800003,69.800003
20170113001500,297.600006,99.200002,60,56.799999,100,69.199997,71.800003,69.800003
20170113003000,294.0,98.0,60,76.800003,100,69.0,71.800003,69.800003
20170113004500,297.600006,99.200002,60,71.599998,100,69.400002,71.800003,69.800003
20170113010000,297.600006,99.200002,60,78.699997,100,69.699997,71.800003,69.800003
20170113011500,297.600006,99.200002,60,72.800003,100,69.900002,71.800003,69.800003
20170113013000,297.600006,99.200002,60,58.799999,100,69.900002,71.800003,69.800003
20170113014500,297.600006,99.200002,60,56.799999,100,69.300003,71.800003,69.800003
20170113020000,294.0,98.0,60,72.5,100,68.900002,71.800003,69.800003
20170113021500,294.0,98.0,60,85.5,100,69.5,71.800003,69.800003
20170113023000,301.200012,100.400004,60,74.0,100,69.800003,71.800003,69.800003
20170113024500,297.600006,99.200002,60,78.099998,100,69.900002,71.800003,69.800003
20170113030000,297.600006,99.200002,60,56.400002,0,69.699997,71.800003,69.800003
20170113031500,301.200012,100.400004,60,56.400002,100,69.099998,71.800003,69.800003
20170113033000,294.0,98.0,60,83.199997,100,69.0,71.800003,69.800003
20170113034500,297.600006,99.200002,60,74.900002,100,69.5,71.800003,69.800003
20170113040000,297.600006,99.200002,60,82.0,100,69.800003,71.800003,69.800003
20170113041500,297.600006,99.200002,60,77.300003,100,70.0,71.800003,69.800003
20170113043000,297.600006,99.200002,60,56.400002,0,69.599998,71.800003,69.800003
20170113044500,294.0,98.0,60,56.400002,100,69.199997,71.800003,69.800003
20170113050000,297.600006,99.200002,60,72.900002,100,69.0,71.800003,69.800003
20170113051500,294.0,98.0,60,82.099998,100,69.400002,71.800003,69.800003
20170113053000,297.600006,99.200002,60,72.199997,100,69.699997,71.800003,69.800003
20170113054500,297.600006,99.200002,60,81.099998,100,69.800003,71.800003,69.800003
20170113060000,297.600006,99.200002,60,73.5,100,70.099998,71.800003,69.800003
20170113061500,297.600006,99.200002,60,56.299999,100,69.400002,71.800003,69.800003
20170113063000,297.600006,99.200002,60,56.299999,100,69.099998,71.800003,69.800003
20170113064500,297.600006,99.200002,60,74.400002,100,69.199997,71.800003,69.800003
20170113070000,297.600006,99.200002,60,84.300003,100,69.599998,71.800003,69.800003
20170113071500,297.600006,99.200002,60,75.900002,100,69.800003,71.800003,69.800003
20170113073000,297.600006,99.200002,60,62.099998,0,70.0,71.800003,69.800003
20170113074500,297.600006,99.200002,60,56.400002,100,69.5,71.800003,69.800003
20170113080000,294.0,98.0,60,56.400002,100,69.0,71.800003,69.800003
20170113081500,294.0,98.0,60,78.199997,100,69.400002,71.800003,69.800003
20170113083000,289.799988,96.599996,60,75.199997,100,69.699997,71.800003,69.800003
20170113084500,294.0,98.0,61,69.699997,100,69.800003,71.800003,69.800003
20170113090000,294.0,98.0,61,73.900002,100,69.800003,71.800003,69.800003
20170113091500,294.0,98.0,61,58.799999,100,69.900002,71.800003,69.800003
20170113093000,294.0,98.0,61,57.0,100,69.199997,71.800003,69.800003
20170113094500,289.799988,96.599996,61,59.099998,100,69.099998,71.800003,69.800003
20170113100000,294.0,98.0,61,60.799999,100,69.400002,71.800003,69.800003
20170113101500,294.0,98.0,61,61.5,100,69.599998,71.800003,69.800003
20170113103000,289.799988,96.599996,61,61.5,100,69.699997,71.800003,69.800003
20170113104500,297.600006,99.200002,61,60.700001,100,69.599998,71.800003,69.800003
20170113110000,289.799988,96.599996,61,60.700001,100,69.699997,71.800003,69.800003
20170113111500,301.200012,100.400004,63,74.5,100,69.699997,71.800003,69.800003
20170113113000,304.799988,101.599996,62,56.799999,100,69.099998,71.800003,69.800003
20170113114500,301.200012,100.400004,61,82.900002,100,68.900002,71.800003,69.800003
20170113120000,301.200012,100.400004,61,72.0,100,69.800003,71.800003,69.800003
20170113121500,304.799988,101.599996,61,67.300003,100,69.5,71.800003,69.800003
20170113123000,297.600006,99.200002,61,70.599998,100,69.599998,71.800003,69.800003
20170113124500,297.600006,99.200002,61,72.199997,100,69.599998,71.800003,69.800003
20170113130000,294.0,98.0,62,72.199997,100,69.800003,71.800003,69.800003
20170113131500,289.799988,96.599996,62,69.5,100,69.699997,71.800003,69.800003
20170113133000,294.0,98.0,62,69.5,100,69.800003,71.800003,69.800003
20170113134500,294.0,98.0,62,73.0,100,69.900002,71.800003,69.800003
20170113140000,294.0,98.0,62,64.099998,100,68.699997,71.800003,69.800003
20170113141500,294.0,98.0,62,73.0,100,69.199997,71.800003,69.800003
20170113143000,294.0,98.0,62,77.300003,100,69.699997,71.800003,69.800003
20170113144500,297.600006,99.200002,62,74.800003,100,69.5,71.800003,69.800003
20170113150000,297.600006,99.200002,62,77.800003,100,69.699997,71.800003,69.800003
20170113151500,301.200012,100.400004,62,58.0,0,69.599998,71.800003,69.800003
20170113153000,301.200012,100.400004,62,58.0,100,69.099998,71.800003,69.800003
20170113154500,304.799988,101.599996,62,57.099998,100,69.300003,71.800003,69.800003
20170113160000,301.200012,100.400004,62,58.700001,100,69.199997,71.800003,69.800003
20170113161500,301.200012,100.400004,62,77.099998,100,69.099998,71.800003,69.800003
20170113163000,297.600006,99.200002,62,91.699997,100,69.199997,71.800003,69.800003
20170113164500,297.600006,99.200002,62,79.699997,100,69.400002,71.800003,69.800003
20170113170000,301.200012,100.400004,62,92.900002,100,69.599998,71.800003,69.800003
20170113171500,301.200012,100.400004,62,79.699997,100,69.699997,71.800003,69.800003
20170113173000,297.600006,99.200002,62,90.5,100,69.800003,71.800003,69.800003
20170113174500,301.200012,100.400004,62,78.699997,100,69.900002,71.800003,69.800003
20170113180000,301.200012,100.400004,62,56.799999,100,69.900002,71.800003,69.800003
20170113181500,301.200012,100.400004,62,55.599998,100,69.800003,71.800003,69.800003
20170113183000,304.799988,101.599996,62,55.599998,100,69.599998,71.800003,69.800003
20170113184500,309.0,103.0,62,55.599998,100,69.400002,71.699997,69.699997
20170113190000,304.799988,101.599996,61,56.299999,100,69.199997,71.800003,69.800003
20170113191500,304.799988,101.599996,61,56.299999,100,69.099998,71.800003,69.800003
20170113193000,301.200012,100.400004,61,77.300003,100,69.099998,71.800003,69.800003
20170113194500,304.799988,101.599996,61,88.5,100,69.199997,71.699997,69.699997
20170113200000,301.200012,100.400004,61,78.699997,100,69.400002,71.699997,69.699997
20170113201500,301.200012,100.400004,61,91.699997,100,69.599998,71.800003,69.800003
20170113203000,301.200012,100.400004,61,77.800003,100,69.800003,71.699997,69.699997
20170113204500,301.200012,100.400004,61,58.0,0,70.0,71.800003,69.800003
20170113210000,301.200012,100.400004,61,56.0,0,69.900002,71.800003,69.800003
20170113211500,301.200012,100.400004,61,56.0,0,69.800003,71.800003,69.800003
20170113213000,304.799988,101.599996,61,56.0,0,69.599998,71.800003,69.800003
20170113214500,301.200012,100.400004,61,55.200001,100,69.300003,71.800003,69.800003
20170113220000,309.0,103.0,61,55.900002,100,69.099998,71.800003,69.800003
20170113221500,304.799988,101.599996,61,85.599998,100,68.900002,71.800003,69.800003
20170113223000,304.799988,101.599996,61,78.300003,100,68.900002,71.699997,69.699997
20170113224500,301.200012,100.400004,61,97.5,100,69.099998,71.699997,69.699997
20170113230000,301.200012,100.400004,61,79.800003,100,69.300003,71.800003,69.800003
20170113231500,304.799988,101.599996,61,86.400002,100,69.5,71.800003,69.800003
20170113233000,301.200012,100.400004,61,81.599998,100,69.800003,71.800003,69.800003
20170113234500,301.200012,100.400004,61,88.0,100,70.0,71.800003,69.800003
20170114000000,301.200012,100.400004,61,57.200001,0,70.0,71.800003,69.800003
20170114001500,304.799988,101.599996,61,56.400002,0,69.800003,71.800003,69.800003
20170114003000,309.0,103.0,61,56.400002,0,69.699997,71.800003,69.800003
20170114004500,304.799988,101.599996,61,56.400002,100,69.5,71.699997,69.699997
20170114010000,304.799988,101.599996,61,56.400002,100,69.300003,71.699997,69.699997
20170114011500,289.799988,96.599996,61,56.400002,100,69.400002,71.599998,69.599998
20170114013000,301.200012,100.400004,62,55.599998,100,69.199997,71.699997,69.699997
20170114014500,297.600006,99.200002,62,59.400002,100,68.900002,71.699997,69.699997
20170114020000,297.600006,99.200002,62,89.800003,100,68.900002,71.800003,69.800003
20170114021500,294.0,98.0,62,84.900002,100,69.099998,71.699997,69.699997
20170114023000,294.0,98.0,62,91.199997,100,69.199997,71.699997,69.699997
20170114024500,297.600006,99.200002,62,83.800003,100,69.400002,71.800003,69.800003
20170114030000,294.0,98.0,62,93.199997,100,69.599998,71.699997,69.699997
20170114031500,297.600006,99.200002,62,80.199997,100,69.800003,71.800003,69.800003
20170114033000,297.600006,99.200002,62,58.900002,0,70.0,71.699997,69.699997
20170114034500,297.600006,99.200002,62,56.799999,0,69.900002,71.699997,69.699997
20170114040000,301.200012,100.400004,62,56.799999,0,69.699997,71.699997,69.699997
20170114041500,297.600006,99.200002,62,56.799999,0,69.599998,71.699997,69.699997
20170114043000,301.200012,100.400004,62,56.0,100,69.400002,71.699997,69.699997
20170114044500,301.200012,100.400004,62,56.0,100,69.199997,71.699997,69.699997
20170114050000,301.200012,100.400004,62,56.700001,100,69.099998,71.599998,69.599998
20170114051500,297.600006,99.200002,62,69.099998,100,68.900002,71.599998,69.599998
20170114053000,297.600006,99.200002,62,79.400002,100,69.099998,71.599998,69.599998
20170114054500,294.0,98.0,62,82.099998,100,69.199997,71.699997,69.699997
20170114060000,297.600006,99.200002,62,82.099998,100,69.400002,71.699997,69.699997
20170114061500,297.600006,99.200002,62,81.099998,100,69.599998,71.699997,69.699997
20170114063000,294.0,98.0,62,79.5,100,69.699997,71.699997,69.699997
20170114064500,297.600006,99.200002,62,82.0,100,69.699997,71.699997,69.699997
20170114070000,297.600006,99.200002,62,78.300003,100,69.800003,71.699997,69.699997
20170114071500,301.200012,100.400004,62,84.900002,100,69.800003,71.699997,69.699997
20170114073000,297.600006,99.200002,62,56.599998,100,69.800003,71.699997,69.699997
20170114074500,301.200012,100.400004,62,56.599998,100,69.699997,71.699997,69.699997
20170114080000,301.200012,100.400004,62,56.599998,100,69.5,71.699997,69.699997
20170114081500,301.200012,100.400004,62,55.900002,100,69.300003,71.699997,69.699997
20170114083000,301.200012,100.400004,62,55.900002,100,69.099998,71.599998,69.599998
20170114084500,304.799988,101.599996,62,70.699997,100,68.800003,71.699997,69.699997
20170114090000,301.200012,100.400004,62,81.099998,100,68.900002,71.599998,69.599998
20170114091500,297.600006,99.200002,62,85.5,100,69.0,71.699997,69.699997
20170114093000,304.799988,101.599996,62,84.300003,100,69.199997,71.699997,69.699997
20170114094500,301.200012,100.400004,62,84.300003,100,69.400002,71.599998,69.599998
20170114100000,304.799988,101.599996,62,94.300003,100,69.699997,71.599998,69.599998
20170114101500,304.799988,101.599996,62,60.0,0,69.900002,71.699997,69.699997
20170114103000,304.799988,101.599996,62,56.0,0,69.800003,71.699997,69.699997
20170114104500,301.200012,100.400004,62,56.0,0,69.699997,71.599998,69.599998
20170114110000,301.200012,100.400004,62,56.0,0,69.5,71.599998,69.599998
20170114111500,301.200012,100.400004,62,56.0,100,69.300003,71.599998,69.599998
20170114113000,301.200012,100.400004,62,56.0,100,69.199997,71.5,69.5
20170114114500,304.799988,101.599996,62,56.700001,100,69.0,71.5,69.5
20170114120000,301.200012,100.400004,62,56.700001,100,68.900002,71.5,69.5
20170114121500,297.600006,99.200002,62,75.800003,100,68.900002,71.5,69.5
20170114123000,301.200012,100.400004,62,90.400002,100,69.099998,71.599998,69.599998
20170114124500,301.200012,100.400004,62,77.300003,100,69.199997,71.599998,69.599998
20170114130000,304.799988,101.599996,62,85.199997,100,69.300003,71.599998,69.599998
20170114131500,304.799988,101.599996,62,85.199997,100,69.400002,71.599998,69.599998
20170114133000,304.799988,101.599996,62,86.900002,100,69.599998,71.599998,69.599998
20170114134500,304.799988,101.599996,62,92.900002,100,69.699997,71.599998,69.599998
20170114140000,301.200012,100.400004,62,66.300003,100,69.800003,71.599998,69.599998
20170114141500,304.799988,101.599996,62,56.799999,0,69.699997,71.599998,69.599998
20170114143000,301.200012,100.400004,62,56.0,0,69.599998,71.5,69.5
20170114144500,304.799988,101.599996,62,56.0,0,69.400002,71.5,69.5
20170114150000,301.200012,100.400004,62,56.0,0,69.300003,71.5,69.5
20170114151500,309.0,103.0,62,56.0,100,69.099998,71.5,69.5
20170114153000,301.200012,100.400004,62,56.0,100,68.900002,71.5,69.5
20170114154500,304.799988,101.599996,62,57.5,100,68.800003,71.5,69.5
20170114160000,301.200012,100.400004,62,83.0,100,68.800003,71.5,69.5
20170114161500,304.799988,101.599996,62,76.800003,100,68.900002,71.400002,69.400002
20170114163000,301.200012,100.400004,62,82.599998,100,69.099998,71.400002,69.400002
20170114164500,304.799988,101.599996,62,81.199997,100,69.300003,71.400002,69.400002
20170114170000,301.200012,100.400004,62,78.199997,100,69.599998,71.5,69.5
20170114171500,304.799988,101.599996,62,56.799999,100,69.699997,71.5,69.5
20170114173000,301.200012,100.400004,62,55.900002,100,69.5,71.5,69.5
20170114174500,309.0,103.0,62,55.900002,100,69.300003,71.5,69.5
20170114180000,304.799988,101.599996,62,55.900002,100,69.099998,71.599998,69.599998
20170114181500,304.799988,101.599996,62,55.900002,100,68.800003,71.599998,69.599998
20170114183000,304.799988,101.599996,62,76.800003,100,68.699997,71.400002,69.400002
20170114184500,304.799988,101.599996,62,89.099998,100,68.800003,71.5,69.5
20170114190000,301.200012,100.400004,62,79.800003,100,69.099998,71.5,69.5
20170114191500,304.799988,101.599996,62,85.599998,100,69.300003,71.400002,69.400002
20170114193000,304.799988,101.599996,62,83.900002,100,69.599998,71.5,69.5
20170114194500,309.0,103.0,62,58.0,0,69.699997,71.5,69.5
20170114200000,301.200012,100.400004,61,56.0,0,69.699997,71.5,69.5
20170114201500,304.799988,101.599996,61,56.0,0,69.599998,71.400002,69.400002
20170114203000,309.0,103.0,61,56.0,0,69.300003,71.400002,69.400002
20170114204500,301.200012,100.400004,61,56.0,0,69.199997,71.5,69.5
20170114210000,304.799988,101.599996,61,56.0,100,69.099998,71.5,69.5
20170114211500,304.799988,101.599996,61,56.0,100,68.800003,71.5,69.5
20170114213000,304.799988,101.599996,61,83.099998,100,68.699997,71.5,69.5
20170114214500,304.799988,101.599996,61,79.199997,100,68.800003,71.5,69.5
20170114220000,304.799988,101.599996,61,87.900002,100,68.900002,71.5,69.5
20170114221500,304.799988,101.599996,61,82.0,100,69.099998,71.5,69.5
20170114223000,301.200012,100.400004,61,88.599998,100,69.199997,71.5,69.5
20170114224500,301.200012,100.400004,61,83.900002,100,69.400002,71.5,69.5
20170114230000,301.200012,100.400004,61,83.900002,100,69.599998,71.5,69.5
20170114231500,301.200012,100.400004,61,57.200001,0,69.699997,71.5,69.5
20170114233000,301.200012,100.400004,61,56.599998,0,69.5,71.400002,69.400002
20170114234500,304.799988,101.599996,61,56.599998,0,69.300003,71.400002,69.400002
20170115000000,304.799988,101.599996,61,55.900002,100,69.199997,71.400002,69.400002
20170115001500,304.799988,101.599996,61,55.900002,100,69.0,71.5,69.5
20170115003000,301.200012,100.400004,61,56.700001,100,68.800003,71.400002,69.400002
20170115004500,297.600006,99.200002,61,59.900002,100,68.699997,71.400002,69.400002
20170115010000,297.600006,99.200002,61,86.5,100,68.699997,71.400002,69.400002
20170115011500,301.200012,100.400004,61,78.300003,100,68.900002,71.400002,69.400002
20170115013000,297.600006,99.200002,61,91.199997,100,68.900002,71.5,69.5
20170115014500,297.600006,99.200002,61,79.599998,100,69.099998,71.5,69.5
20170115020000,297.600006,99.200002,61,90.400002,100,69.300003,71.400002,69.400002
20170115021500,297.600006,99.200002,61,79.5,100,69.5,71.5,69.5
20170115023000,297.600006,99.200002,61,94.699997,100,69.699997,71.400002,69.400002
20170115024500,297.600006,99.200002,61,56.799999,0,69.599998,71.5,69.5
20170115030000,297.600006,99.200002,61,56.799999,0,69.5,71.5,69.5
20170115031500,294.0,98.0,61,56.0,0,69.300003,71.5,69.5
20170115033000,297.600006,99.200002,61,56.0,0,69.199997,71.400002,69.400002
20170115034500,301.200012,100.400004,61,56.0,100,69.0,71.400002,69.400002
20170115040000,297.600006,99.200002,61,56.0,100,68.900002,71.400002,69.400002
20170115041500,297.600006,99.200002,61,56.900002,100,68.699997,71.400002,69.400002
20170115043000,297.600006,99.200002,61,77.599998,100,68.699997,71.400002,69.400002
20170115044500,294.0,98.0,61,82.099998,100,68.900002,71.400002,69.400002
20170115050000,297.600006,99.200002,61,79.199997,100,69.099998,71.400002,69.400002
20170115051500,297.600006,99.200002,61,84.400002,100,69.300003,71.400002,69.400002
20170115053000,297.600006,99.200002,61,78.599998,100,69.400002,71.400002,69.400002
20170115054500,297.600006,99.200002,61,85.5,100,69.599998,71.400002,69.400002
20170115060000,297.600006,99.200002,61,77.800003,100,69.599998,71.5,69.5
20170115061500,297.600006,99.200002,61,57.599998,0,69.599998,71.400002,69.400002
20170115063000,297.600006,99.200002,61,56.0,0,69.400002,71.400002,69.400002
20170115064500,297.600006,99.200002,61,56.0,0,69.300003,71.400002,69.400002
20170115070000,294.0,98.0,61,56.0,100,69.099998,71.400002,69.400002
20170115071500,297.600006,99.200002,61,56.0,100,68.900002,71.400002,69.400002
20170115073000,297.600006,99.200002,61,56.0,100,68.800003,71.400002,69.400002
20170115074500,297.600006,99.200002,61,67.599998,100,68.699997,71.400002,69.400002
20170115080000,294.0,98.0,61,77.300003,100,68.699997,71.400002,69.400002
20170115081500,297.600006,99.200002,61,89.099998,100,68.900002,71.400002,69.400002
20170115083000,297.600006,99.200002,61,78.699997,100,69.199997,71.400002,69.400002
20170115084500,297.600006,99.200002,61,84.599998,100,69.300003,71.400002,69.400002
20170115090000,297.600006,99.200002,61,78.300003,100,69.599998,71.400002,69.400002
20170115091500,297.600006,99.200002,61,57.200001,0,69.699997,71.400002,69.400002
20170115093000,301.200012,100.400004,61,56.099998,0,69.599998,71.400002,69.400002
20170115094500,297.600006,99.200002,61,56.099998,0,69.400002,71.400002,69.400002
20170115100000,294.0,98.0,61,56.099998,0,69.199997,71.400002,69.400002
20170115101500,297.600006,99.200002,61,56.099998,100,69.099998,71.400002,69.400002
20170115103000,301.200012,100.400004,61,56.099998,100,68.800003,71.400002,69.400002
20170115104500,301.200012,100.400004,61,70.0,100,68.599998,71.400002,69.400002
20170115110000,301.200012,100.400004,61,78.699997,100,68.599998,71.400002,69.400002
20170115111500,301.200012,100.400004,61,91.5,100,68.699997,71.400002,69.400002
20170115113000,297.600006,99.200002,61,80.199997,100,68.900002,71.400002,69.400002
20170115114500,294.0,98.0,61,97.0,100,69.199997,71.400002,69.400002
20170115120000,297.600006,99.200002,61,80.699997,100,69.400002,71.400002,69.400002
20170115121500,297.600006,99.200002,61,96.699997,100,69.699997,71.400002,69.400002
20170115123000,297.600006,99.200002,61,57.200001,0,69.699997,71.400002,69.400002
20170115124500,297.600006,99.200002,61,56.400002,0,69.599998,71.400002,69.400002
20170115130000,294.0,98.0,61,56.400002,0,69.400002,71.400002,69.400002
20170115131500,294.0,98.0,61,56.400002,0,69.199997,71.400002,69.400002
20170115133000,297.600006,99.200002,61,56.400002,100,69.099998,71.400002,69.400002
20170115134500,297.600006,99.200002,61,56.400002,100,68.900002,71.400002,69.400002
20170115140000,297.600006,99.200002,61,56.400002,100,68.800003,71.400002,69.400002
20170115141500,301.200012,100.400004,61,69.199997,100,68.699997,71.400002,69.400002
20170115143000,297.600006,99.200002,61,84.300003,100,68.800003,71.400002,69.400002
20170115144500,297.600006,99.200002,61,79.199997,100,69.0,71.400002,69.400002
20170115150000,297.600006,99.200002,61,85.599998,100,69.199997,71.400002,69.400002
20170115151500,301.200012,100.400004,61,80.0,100,69.300003,71.400002,69.400002
20170115153000,301.200012,100.400004,61,80.0,100,69.400002,71.400002,69.400002
20170115154500,301.200012,100.400004,61,81.199997,100,69.5,71.400002,69.400002
20170115160000,301.200012,100.400004,61,83.099998,100,69.599998,71.400002,69.400002
20170115161500,304.799988,101.599996,61,56.400002,0,69.599998,71.400002,69.400002
20170115163000,301.200012,100.400004,61,56.400002,0,69.5,71.400002,69.400002
20170115164500,301.200012,100.400004,61,56.400002,0,69.300003,71.400002,69.400002
20170115170000,297.600006,99.200002,61,55.599998,0,69.199997,71.400002,69.400002
20170115171500,297.600006,99.200002,61,55.599998,100,69.0,71.400002,69.400002
20170115173000,301.200012,100.400004,61,56.299999,100,68.800003,71.400002,69.400002
20170115174500,301.200012,100.400004,61,59.099998,100,68.699997,71.400002,69.400002
20170115180000,301.200012,100.400004,61,84.400002,100,68.699997,71.400002,69.400002
20170115181500,304.799988,101.599996,61,78.699997,100,68.900002,71.400002,69.400002
20170115183000,309.0,103.0,61,83.300003,100,69.099998,71.400002,69.400002
20170115184500,304.799988,101.599996,61,78.300003,100,69.300003,71.400002,69.400002
20170115190000,304.799988,101.599996,61,83.800003,100,69.599998,71.400002,69.400002
20170115191500,309.0,103.0,61,57.599998,0,69.699997,71.400002,69.400002
20170115193000,304.799988,101.599996,61,56.400002,0,69.599998,71.400002,69.400002
20170115194500,304.799988,101.599996,60,56.400002,0,69.400002,71.400002,69.400002
20170115200000,301.200012,100.400004,60,56.400002,0,69.199997,71.400002,69.400002
20170115201500,301.200012,100.400004,60,56.400002,100,69.099998,71.400002,69.400002
20170115203000,301.200012,100.400004,60,56.400002,100,68.800003,71.400002,69.400002
20170115204500,297.600006,99.200002,60,69.099998,100,68.599998,71.400002,69.400002
20170115210000,297.600006,99.200002,60,78.300003,100,68.599998,71.400002,69.400002
20170115211500,297.600006,99.200002,60,88.300003,100,68.699997,71.400002,69.400002
20170115213000,297.600006,99.200002,60,81.900002,100,69.0,71.400002,69.400002
20170115214500,297.600006,99.200002,60,85.5,100,69.199997,71.400002,69.400002
20170115220000,297.600006,99.200002,60,88.199997,100,69.5,71.400002,69.400002
20170115221500,301.200012,100.400004,60,58.799999,0,69.699997,71.400002,69.400002
20170115223000,301.200012,100.400004,60,55.599998,0,69.599998,71.400002,69.400002
20170115224500,301.200012,100.400004,60,55.599998,0,69.5,71.400002,69.400002
20170115230000,301.200012,100.400004,60,55.599998,0,69.300003,71.400002,69.400002
20170115231500,297.600006,99.200002,60,55.599998,100,69.099998,71.400002,69.400002
20170115233000,297.600006,99.200002,60,55.599998,100,68.900002,71.400002,69.400002
20170115234500,301.200012,100.400004,60,56.299999,100,68.800003,71.400002,69.400002
20170116000000,297.600006,99.200002,60,65.300003,100,68.699997,71.400002,69.400002
20170116001500,297.600006,99.200002,60,90.400002,100,68.800003,71.400002,69.400002
20170116003000,297.600006,99.200002,60,78.300003,100,69.0,71.400002,69.400002
20170116004500,297.600006,99.200002,60,84.099998,100,69.099998,71.400002,69.400002
20170116010000,301.200012,100.400004,60,80.800003,100,69.199997,71.400002,69.400002
20170116011500,301.200012,100.400004,60,83.099998,100,69.300003,71.400002,69.400002
20170116013000,297.600006,99.200002,60,79.199997,100,69.400002,71.400002,69.400002
20170116014500,301.200012,100.400004,60,82.800003,100,69.599998,71.400002,69.400002
20170116020000,297.600006,99.200002,60,65.099998,0,69.699997,71.400002,69.400002
20170116021500,297.600006,99.200002,60,56.400002,0,69.599998,71.400002,69.400002
20170116023000,297.600006,99.200002,60,56.400002,0,69.400002,71.400002,69.400002
20170116024500,297.600006,99.200002,60,56.400002,0,69.199997,71.400002,69.400002
20170116030000,297.600006,99.200002,60,55.599998,100,69.099998,71.400002,69.400002
20170116031500,297.600006,99.200002,60,56.200001,100,68.900002,71.400002,69.400002
20170116033000,294.0,98.0,60,56.200001,100,68.800003,71.400002,69.400002
20170116034500,297.600006,99.200002,60,69.599998,100,68.699997,71.400002,69.400002
20170116040000,297.600006,99.200002,60,83.800003,100,68.800003,71.400002,69.400002
20170116041500,294.0,98.0,60,79.099998,100,69.0,71.400002,69.400002
20170116043000,297.600006,99.200002,60,83.599998,100,69.199997,71.400002,69.400002
20170116044500,294.0,98.0,60,78.199997,100,69.400002,71.400002,69.400002
20170116050000,297.600006,99.200002,60,91.099998,100,69.599998,71.400002,69.400002
20170116051500,297.600006,99.200002,60,57.200001,0,69.599998,71.400002,69.400002
20170116053000,294.0,98.0,60,55.5,0,69.400002,71.400002,69.400002
20170116054500,297.600006,99.200002,60,56.299999,0,69.199997,71.400002,69.400002
20170116060000,297.600006,99.200002,60,56.299999,100,68.900002,71.400002,69.400002
20170116061500,297.600006,99.200002,60,56.299999,100,68.699997,71.400002,69.400002
20170116063000,297.600006,99.200002,60,78.599998,100,68.599998,71.400002,69.400002
20170116064500,297.600006,99.200002,60,82.599998,100,68.699997,71.400002,69.400002
20170116070000,297.600006,99.200002,60,78.699997,100,68.900002,71.400002,69.400002
20170116071500,297.600006,99.200002,60,90.900002,100,69.099998,71.400002,69.400002
20170116073000,294.0,98.0,60,81.599998,100,69.300003,71.400002,69.400002
20170116074500,294.0,98.0,62,79.400002,100,69.599998,71.400002,69.400002
20170116080000,304.799988,101.599996,62,58.400002,0,69.699997,71.400002,69.400002
20170116081500,304.799988,101.599996,62,57.200001,0,69.599998,71.400002,69.400002
20170116083000,304.799988,101.599996,62,57.200001,0,69.400002,71.400002,69.400002
20170116084500,304.799988,101.599996,62,56.299999,0,69.300003,71.400002,69.400002
20170116090000,297.600006,99.200002,62,56.299999,100,68.599998,71.400002,69.400002
20170116091500,301.200012,100.400004,62,74.400002,100,68.900002,71.400002,69.400002
20170116093000,297.600006,99.200002,62,75.400002,100,69.0,71.400002,69.400002
20170116094500,297.600006,99.200002,62,73.5,100,68.900002,71.400002,69.400002
20170116100000,297.600006,99.200002,62,87.0,100,69.300003,71.400002,69.400002
20170116101500,294.0,98.0,62,87.0,100,69.599998,71.400002,69.400002
20170116103000,297.600006,99.200002,62,56.400002,100,68.699997,71.400002,69.400002
20170116104500,294.0,98.0,62,82.900002,100,68.599998,71.400002,69.400002
20170116110000,297.600006,99.200002,62,71.599998,100,69.0,71.400002,69.400002
20170116111500,304.799988,101.599996,62,68.699997,100,69.199997,71.400002,69.400002
20170116113000,309.0,103.0,62,71.5,100,69.099998,71.400002,69.400002
20170116114500,304.799988,101.599996,62,73.5,100,69.099998,71.400002,69.400002
20170116120000,304.799988,101.599996,62,68.900002,100,69.099998,71.400002,69.400002
20170116121500,301.200012,100.400004,62,73.0,100,69.099998,71.400002,69.400002
20170116123000,297.600006,99.200002,62,69.199997,100,69.199997,71.400002,69.400002
20170116124500,294.0,98.0,62,74.400002,100,69.300003,71.400002,69.400002
20170116130000,301.200012,100.400004,62,71.599998,100,69.5,71.400002,69.400002
20170116131500,301.200012,100.400004,62,69.199997,100,69.300003,71.400002,69.400002
20170116133000,301.200012,100.400004,62,73.0,100,69.300003,71.400002,69.400002
20170116134500,301.200012,100.400004,62,69.199997,100,69.400002,71.400002,69.400002
20170116140000,297.600006,99.200002,62,72.900002,100,69.400002,71.400002,69.400002
20170116141500,301.200012,100.400004,62,72.900002,100,69.300003,71.400002,69.400002
20170116143000,301.200012,100.400004,62,71.099998,100,69.199997,71.400002,69.400002
20170116144500,301.200012,100.400004,62,68.699997,100,69.400002,71.400002,69.400002
20170116150000,297.600006,99.200002,62,58.0,100,68.400002,71.400002,69.400002
20170116151500,301.200012,100.400004,62,71.599998,100,68.800003,71.400002,69.400002
20170116153000,304.799988,101.599996,62,63.599998,100,69.099998,71.400002,69.400002
20170116154500,312.600006,104.200002,62,70.099998,100,69.5,71.400002,69.400002
20170116160000,301.200012,100.400004,61,75.800003,100,69.400002,71.400002,69.400002
20170116161500,301.200012,100.400004,61,74.0,100,69.199997,71.400002,69.400002
20170116163000,301.200012,100.400004,61,72.0,100,69.099998,71.400002,69.400002
20170116164500,304.799988,101.599996,61,74.400002,100,69.099998,71.400002,69.400002
20170116170000,301.200012,100.400004,61,77.300003,100,69.099998,71.400002,69.400002
20170116171500,304.799988,101.599996,61,72.0,100,69.199997,71.400002,69.400002
20170116173000,304.799988,101.599996,61,73.800003,100,69.199997,71.400002,69.400002
20170116174500,304.799988,101.599996,61,73.800003,100,69.300003,71.400002,69.400002
20170116180000,304.799988,101.599996,61,72.5,100,69.300003,71.400002,69.400002
20170116181500,304.799988,101.599996,61,78.699997,100,69.400002,71.400002,69.400002
20170116183000,309.0,103.0,61,72.0,100,69.599998,71.400002,69.400002
20170116184500,304.799988,101.599996,61,79.599998,100,69.599998,71.400002,69.400002
20170116190000,301.200012,100.400004,61,58.299999,0,69.599998,71.400002,69.400002
20170116191500,309.0,103.0,61,56.799999,0,69.5,71.400002,69.400002
20170116193000,301.200012,100.400004,60,56.0,0,69.300003,71.400002,69.400002
20170116194500,301.200012,100.400004,60,56.700001,0,69.199997,71.400002,69.400002
20170116200000,297.600006,99.200002,60,56.700001,100,69.0,71.400002,69.400002
20170116201500,297.600006,99.200002,60,56.700001,100,68.900002,71.400002,69.400002
20170116203000,297.600006,99.200002,60,56.700001,100,68.800003,71.400002,69.400002
20170116204500,294.0,98.0,60,79.099998,100,68.699997,71.400002,69.400002
20170116210000,297.600006,99.200002,60,82.099998,100,68.900002,71.400002,69.400002
20170116211500,294.0,98.0,60,79.199997,100,69.0,71.400002,69.400002
20170116213000,297.600006,99.200002,60,83.099998,100,69.099998,71.400002,69.400002
20170116214500,294.0,98.0,60,83.099998,100,69.199997,71.400002,69.400002
20170116220000,297.600006,99.200002,60,91.699997,100,69.400002,71.400002,69.400002
20170116221500,297.600006,99.200002,60,79.699997,100,69.599998,71.400002,69.400002
20170116223000,297.600006,99.200002,60,57.599998,0,69.699997,71.400002,69.400002
20170116224500,297.600006,99.200002,60,56.099998,0,69.599998,71.400002,69.400002
20170116230000,297.600006,99.200002,60,56.099998,0,69.400002,71.400002,69.400002
20170116231500,297.600006,99.200002,60,56.099998,0,69.199997,71.400002,69.400002
20170116233000,297.600006,99.200002,60,56.099998,100,69.099998,71.400002,69.400002
20170116234500,294.0,98.0,60,56.099998,100,68.900002,71.400002,69.400002
20170117000000,297.600006,99.200002,60,57.5,100,68.800003,71.400002,69.400002
20170117001500,294.0,98.0,60,78.5,100,68.699997,71.400002,69.400002
20170117003000,294.0,98.0,60,77.300003,100,68.900002,71.400002,69.400002
20170117004500,297.600006,99.200002,60,81.300003,100,69.099998,71.400002,69.400002
20170117010000,297.600006,99.200002,60,90.599998,100,69.199997,71.400002,69.400002
20170117011500,294.0,98.0,60,78.699997,100,69.400002,71.400002,69.400002
20170117013000,297.600006,99.200002,60,81.099998,100,69.599998,71.400002,69.400002
20170117014500,297.600006,99.200002,60,86.599998,100,69.599998,71.400002,69.400002
20170117020000,294.0,98.0,60,56.400002,0,69.599998,71.400002,69.400002
20170117021500,297.600006,99.200002,60,56.400002,0,69.400002,71.400002,69.400002
20170117023000,297.600006,99.200002,60,56.400002,0,69.199997,71.400002,69.400002
20170117024500,294.0,98.0,60,56.400002,100,69.099998,71.400002,69.400002
20170117030000,294.0,98.0,60,56.400002,100,68.900002,71.400002,69.400002
20170117031500,294.0,98.0,60,56.400002,100,68.699997,71.400002,69.400002
20170117033000,294.0,98.0,60,79.599998,100,68.699997,71.400002,69.400002
20170117034500,297.600006,99.200002,60,82.199997,100,68.800003,71.400002,69.400002
20170117040000,294.0,98.0,60,80.900002,100,69.0,71.400002,69.400002
20170117041500,294.0,98.0,60,87.599998,100,69.199997,71.400002,69.400002
20170117043000,289.799988,96.599996,60,79.699997,100,69.400002,71.400002,69.400002
20170117044500,289.799988,96.599996,60,89.5,100,69.599998,71.400002,69.400002
20170117050000,297.600006,99.200002,60,57.200001,0,69.699997,71.400002,69.400002
20170117051500,297.600006,99.200002,60,57.200001,0,69.599998,71.400002,69.400002
20170117053000,294.0,98.0,60,55.700001,0,69.400002,71.400002,69.400002
20170117054500,294.0,98.0,60,55.700001,0,69.199997,71.400002,69.400002
20170117060000,297.600006,99.200002,60,55.700001,100,69.0,71.400002,69.400002
20170117061500,297.600006,99.200002,60,56.799999,100,68.800003,71.400002,69.400002
20170117063000,297.600006,99.200002,60,56.799999,100,68.699997,71.400002,69.400002
20170117064500,297.600006,99.200002,60,80.400002,100,68.699997,71.400002,69.400002
20170117070000,297.600006,99.200002,60,83.599998,100,68.900002,71.400002,69.400002
20170117071500,297.600006,99.200002,60,78.900002,100,69.099998,71.400002,69.400002
20170117073000,297.600006,99.200002,60,78.900002,100,69.199997,71.400002,69.400002
20170117074500,294.0,98.0,60,90.599998,100,69.5,71.400002,69.400002
20170117080000,297.600006,99.200002,60,64.199997,0,69.699997,71.400002,69.400002
20170117081500,294.0,98.0,60,56.599998,0,69.199997,71.400002,69.400002
20170117083000,297.600006,99.200002,60,56.0,100,68.800003,71.400002,69.400002
20170117084500,294.0,98.0,60,88.300003,100,69.900002,73.5,71.5
20170117090000,294.0,98.0,61,85.599998,100,71.0,73.5,71.5
20170117091500,294.0,98.0,61,84.300003,100,71.599998,73.5,71.5
20170117093000,297.600006,99.200002,61,60.900002,0,71.699997,73.5,71.5
20170117094500,297.600006,99.200002,61,59.299999,100,70.400002,73.5,71.5
20170117100000,297.600006,99.200002,61,77.699997,100,71.199997,73.5,71.5
20170117101500,297.600006,99.200002,62,57.200001,0,71.0,71.800003,69.800003
20170117103000,304.799988,101.599996,62,56.400002,0,70.699997,71.800003,69.800003
20170117104500,304.799988,101.599996,61,56.400002,0,70.599998,71.800003,69.800003
20170117110000,301.200012,100.400004,61,55.5,0,70.0,71.800003,69.800003
20170117111500,301.200012,100.400004,61,55.5,0,69.599998,71.800003,69.800003
20170117113000,304.799988,101.599996,61,55.5,0,69.800003,71.800003,69.800003
20170117114500,301.200012,100.400004,61,55.5,100,69.800003,71.800003,69.800003
20170117120000,304.799988,101.599996,61,55.5,100,69.699997,71.800003,69.800003
20170117121500,301.200012,100.400004,61,56.299999,100,69.300003,71.800003,69.800003
20170117123000,289.799988,96.599996,61,57.5,100,69.5,71.800003,69.800003
20170117124500,297.600006,99.200002,62,70.5,100,69.199997,71.800003,69.800003
