PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117130000,297.600006,99.200002,62,57.599998,0,69.900002,71.800003,69.800003
20170117131500,297.600006,99.200002,62,56.400002,0,70.099998,71.599998,69.599998
20170117133000,297.600006,99.200002,62,56.400002,0,70.0,71.699997,69.699997
20170117134500,297.600006,99.200002,62,56.400002,0,69.900002,71.699997,69.699997
20170117140000,301.200012,100.400004,62,56.400002,0,69.900002,71.699997,69.699997
20170117141500,297.600006,99.200002,62,56.400002,0,69.699997,71.599998,69.599998
20170117143000,297.600006,99.200002,62,56.400002,0,69.599998,71.699997,69.699997
20170117144500,297.600006,99.200002,62,56.400002,0,69.699997,71.599998,69.599998
20170117150000,297.600006,99.200002,62,56.400002,0,69.599998,71.699997,69.699997
20170117151500,301.200012,100.400004,62,56.400002,0,69.699997,71.599998,69.599998
20170117153000,297.600006,99.200002,62,56.400002,0,69.599998,71.599998,69.599998
20170117154500,301.200012,100.400004,61,56.400002,100,69.300003,71.599998,69.599998
20170117160000,304.799988,101.599996,61,56.400002,100,69.199997,71.599998,69.599998
20170117161500,301.200012,100.400004,61,57.0,100,68.599998,71.5,69.5
20170117163000,301.200012,100.400004,61,61.200001,100,69.199997,71.5,69.5
20170117164500,301.200012,100.400004,61,71.099998,100,69.400002,71.5,69.5
20170117170000,304.799988,101.599996,61,57.200001,100,69.099998,71.5,69.5
20170117171500,304.799988,101.599996,61,72.900002,100,68.699997,71.5,69.5
20170117173000,304.799988,101.599996,61,72.900002,100,68.900002,71.400002,69.400002
20170117174500,301.200012,100.400004,61,77.0,100,69.5,71.5,69.5
20170117180000,301.200012,100.400004,61,64.300003,100,68.5,71.5,69.5
20170117181500,301.200012,100.400004,61,64.300003,100,68.800003,71.400002,69.400002
20170117183000,301.200012,100.400004,61,64.300003,100,69.099998,71.5,69.5
20170117184500,304.799988,101.599996,61,69.900002,100,69.199997,71.400002,69.400002
20170117190000,304.799988,101.599996,61,67.699997,100,69.199997,71.400002,69.400002
20170117191500,301.200012,100.400004,61,70.099998,100,69.300003,71.5,69.5
20170117193000,301.200012,100.400004,61,70.099998,100,69.400002,71.400002,69.400002
20170117194500,301.200012,100.400004,61,71.400002,100,69.599998,71.400002,69.400002
20170117200000,297.600006,99.200002,61,56.799999,0,69.199997,71.400002,69.400002
20170117201500,297.600006,99.200002,61,56.0,100,69.099998,71.400002,69.400002
20170117203000,297.600006,99.200002,61,56.0,100,68.900002,71.400002,69.400002
20170117204500,301.200012,100.400004,61,56.0,100,68.800003,71.400002,69.400002
20170117210000,297.600006,99.200002,61,78.900002,100,68.699997,71.400002,69.400002
20170117211500,301.200012,100.400004,61,78.900002,100,68.800003,71.400002,69.400002
20170117213000,297.600006,99.200002,61,91.599998,100,69.0,71.400002,69.400002
20170117214500,297.600006,99.200002,61,78.300003,100,69.199997,71.400002,69.400002
20170117220000,297.600006,99.200002,61,90.5,100,69.400002,71.400002,69.400002
20170117221500,297.600006,99.200002,61,78.300003,100,69.599998,71.400002,69.400002
20170117223000,297.600006,99.200002,61,58.299999,0,69.699997,71.400002,69.400002
20170117224500,297.600006,99.200002,61,56.400002,0,69.599998,71.400002,69.400002
20170117230000,297.600006,99.200002,61,56.400002,0,69.400002,71.400002,69.400002
20170117231500,297.600006,99.200002,61,56.400002,0,69.199997,71.400002,69.400002
20170117233000,297.600006,99.200002,61,56.400002,100,69.099998,71.400002,69.400002
20170117234500,297.600006,99.200002,61,56.400002,100,68.900002,71.400002,69.400002
20170118000000,301.200012,100.400004,61,56.400002,100,68.699997,71.400002,69.400002
20170118001500,297.600006,99.200002,61,79.5,100,68.599998,71.400002,69.400002
20170118003000,297.600006,99.200002,61,82.099998,100,68.699997,71.400002,69.400002
20170118004500,294.0,98.0,61,78.300003,100,68.800003,71.400002,69.400002
20170118010000,294.0,98.0,61,92.900002,100,68.900002,71.400002,69.400002
20170118011500,289.799988,96.599996,61,56.799999,0,69.199997,71.400002,69.400002
20170118013000,297.600006,99.200002,62,56.799999,100,69.0,71.400002,69.400002
20170118014500,294.0,98.0,62,56.799999,100,68.800003,71.400002,69.400002
20170118020000,294.0,98.0,62,68.5,100,68.599998,71.400002,69.400002
20170118021500,294.0,98.0,62,82.300003,100,68.699997,71.400002,69.400002
20170118023000,294.0,98.0,62,82.300003,100,68.800003,71.400002,69.400002
20170118024500,294.0,98.0,62,94.099998,100,69.099998,71.400002,69.400002
20170118030000,294.0,98.0,62,79.199997,100,69.300003,71.400002,69.400002
20170118031500,294.0,98.0,62,95.300003,100,69.5,71.400002,69.400002
20170118033000,294.0,98.0,62,60.400002,0,69.699997,71.400002,69.400002
20170118034500,294.0,98.0,62,56.799999,0,69.599998,71.400002,69.400002
20170118040000,294.0,98.0,62,56.0,0,69.400002,71.400002,69.400002
20170118041500,294.0,98.0,62,56.0,0,69.300003,71.400002,69.400002
20170118043000,297.600006,99.200002,62,56.0,100,69.099998,71.400002,69.400002
20170118044500,297.600006,99.200002,62,56.0,100,68.900002,71.400002,69.400002
20170118050000,294.0,98.0,62,56.0,100,68.800003,71.400002,69.400002
20170118051500,297.600006,99.200002,62,72.699997,100,68.699997,71.400002,69.400002
20170118053000,297.600006,99.200002,62,78.699997,100,68.800003,71.400002,69.400002
20170118054500,297.600006,99.200002,62,89.199997,100,68.900002,71.400002,69.400002
20170118060000,294.0,98.0,62,80.199997,100,69.099998,71.400002,69.400002
20170118061500,297.600006,99.200002,62,80.199997,100,69.199997,71.400002,69.400002
20170118063000,294.0,98.0,62,93.0,100,69.300003,71.400002,69.400002
20170118064500,294.0,98.0,62,79.699997,100,69.5,71.400002,69.400002
20170118070000,294.0,98.0,62,81.099998,100,69.599998,71.400002,69.400002
20170118071500,297.600006,99.200002,62,56.799999,0,69.599998,71.400002,69.400002
20170118073000,294.0,98.0,62,56.0,0,69.400002,71.400002,69.400002
20170118074500,309.0,103.0,62,56.0,0,69.300003,71.400002,69.400002
20170118080000,309.0,103.0,62,56.0,100,69.099998,71.400002,69.400002
20170118081500,304.799988,101.599996,62,56.0,100,68.800003,71.400002,69.400002
20170118083000,304.799988,101.599996,62,56.700001,100,68.699997,71.400002,69.400002
20170118084500,297.600006,99.200002,62,76.900002,100,68.699997,71.400002,69.400002
20170118090000,301.200012,100.400004,62,93.0,100,68.800003,71.400002,69.400002
20170118091500,297.600006,99.200002,62,80.699997,100,69.0,71.400002,69.400002
20170118093000,294.0,98.0,62,79.699997,100,69.5,71.400002,69.400002
20170118094500,297.600006,99.200002,62,62.099998,0,69.699997,71.400002,69.400002
20170118100000,294.0,98.0,62,56.400002,100,68.699997,71.400002,69.400002
20170118101500,297.600006,99.200002,62,71.0,100,68.599998,71.400002,69.400002
20170118103000,297.600006,99.200002,62,72.0,100,69.099998,71.400002,69.400002
20170118104500,297.600006,99.200002,62,70.5,100,69.199997,71.400002,69.400002
20170118110000,301.200012,100.400004,62,74.400002,100,69.300003,71.400002,69.400002
20170118111500,297.600006,99.200002,62,71.099998,100,69.300003,71.400002,69.400002
20170118113000,301.200012,100.400004,62,69.699997,100,69.400002,71.400002,69.400002
20170118114500,301.200012,100.400004,62,72.400002,100,69.300003,71.400002,69.400002
20170118120000,301.200012,100.400004,62,74.300003,100,69.300003,71.400002,69.400002
20170118121500,312.600006,104.200002,62,70.599998,100,69.199997,71.400002,69.400002
20170118123000,297.600006,99.200002,61,69.699997,100,69.300003,71.400002,69.400002
20170118124500,297.600006,99.200002,61,75.400002,100,69.400002,71.400002,69.400002
20170118130000,289.799988,96.599996,61,74.099998,100,69.400002,71.400002,69.400002
20170118131500,294.0,98.0,62,70.599998,100,69.400002,71.400002,69.400002
20170118133000,294.0,98.0,62,75.400002,0,69.699997,71.400002,69.400002
20170118134500,297.600006,99.200002,62,57.099998,100,68.900002,71.400002,69.400002
20170118140000,297.600006,99.200002,62,57.099998,100,68.599998,71.400002,69.400002
20170118141500,294.0,98.0,62,59.599998,100,69.0,71.400002,69.400002
20170118143000,294.0,98.0,62,77.699997,100,69.300003,71.400002,69.400002
20170118144500,294.0,98.0,62,71.599998,100,69.599998,71.400002,69.400002
20170118150000,297.600006,99.200002,62,62.0,0,69.599998,71.400002,69.400002
20170118151500,294.0,98.0,62,57.200001,100,69.099998,71.400002,69.400002
20170118153000,297.600006,99.200002,62,57.200001,100,68.800003,71.400002,69.400002
20170118154500,294.0,98.0,62,57.200001,100,68.800003,71.400002,69.400002
20170118160000,297.600006,99.200002,62,68.699997,100,69.099998,71.400002,69.400002
20170118161500,301.200012,100.400004,62,63.599998,100,69.199997,71.400002,69.400002
20170118163000,294.0,98.0,62,66.699997,100,69.300003,71.400002,69.400002
20170118164500,294.0,98.0,62,62.400002,100,69.199997,71.400002,69.400002
20170118170000,297.600006,99.200002,62,65.5,100,69.300003,71.400002,69.400002
20170118171500,301.200012,100.400004,62,64.400002,100,69.400002,71.400002,69.400002
20170118173000,304.799988,101.599996,61,64.400002,100,69.400002,71.400002,69.400002
20170118174500,304.799988,101.599996,60,71.599998,100,68.900002,71.400002,69.400002
20170118180000,297.600006,99.200002,60,74.400002,100,69.5,71.400002,69.400002
20170118181500,297.600006,99.200002,60,56.400002,100,68.800003,71.400002,69.400002
20170118183000,301.200012,100.400004,60,56.400002,100,68.599998,71.400002,69.400002
20170118184500,301.200012,100.400004,60,75.900002,100,68.900002,71.400002,69.400002
20170118190000,304.799988,101.599996,60,79.599998,100,69.300003,71.400002,69.400002
20170118191500,301.200012,100.400004,60,74.900002,100,69.599998,71.400002,69.400002
20170118193000,297.600006,99.200002,60,56.400002,100,68.900002,71.400002,69.400002
20170118194500,301.200012,100.400004,60,57.0,100,68.699997,71.400002,69.400002
20170118200000,301.200012,100.400004,60,69.099998,100,68.699997,71.400002,69.400002
20170118201500,301.200012,100.400004,60,75.0,100,69.300003,71.400002,69.400002
20170118203000,301.200012,100.400004,60,70.099998,100,69.400002,71.400002,69.400002
20170118204500,297.600006,99.200002,60,70.099998,100,69.599998,71.400002,69.400002
20170118210000,301.200012,100.400004,60,58.400002,0,69.300003,71.400002,69.400002
20170118211500,297.600006,99.200002,60,56.299999,100,68.800003,71.400002,69.400002
20170118213000,297.600006,99.200002,60,59.900002,100,68.599998,71.400002,69.400002
20170118214500,297.600006,99.200002,60,76.699997,100,69.199997,71.400002,69.400002
20170118220000,297.600006,99.200002,60,70.599998,100,69.400002,71.400002,69.400002
20170118221500,297.600006,99.200002,60,68.699997,100,69.300003,71.400002,69.400002
20170118223000,297.600006,99.200002,60,75.300003,100,69.400002,71.400002,69.400002
20170118224500,297.600006,99.200002,60,65.400002,0,69.699997,71.400002,69.400002
20170118230000,297.600006,99.200002,60,56.799999,100,68.900002,71.400002,69.400002
20170118231500,294.0,98.0,60,56.799999,100,68.699997,71.400002,69.400002
20170118233000,297.600006,99.200002,60,73.5,100,68.800003,71.400002,69.400002
20170118234500,297.600006,99.200002,60,78.0,100,69.400002,71.400002,69.400002
20170119000000,297.600006,99.200002,60,63.099998,0,69.599998,71.400002,69.400002
20170119001500,297.600006,99.200002,60,57.299999,100,68.800003,71.400002,69.400002
20170119003000,301.200012,100.400004,60,57.299999,100,68.699997,71.400002,69.400002
20170119004500,297.600006,99.200002,60,74.699997,100,69.099998,71.400002,69.400002
20170119010000,297.600006,99.200002,60,68.199997,100,69.199997,71.400002,69.400002
20170119011500,294.0,98.0,60,74.800003,100,69.400002,71.400002,69.400002
20170119013000,294.0,98.0,60,70.599998,100,69.599998,71.400002,69.400002
20170119014500,301.200012,100.400004,60,58.0,0,69.300003,71.400002,69.400002
20170119020000,297.600006,99.200002,60,56.700001,100,68.900002,71.400002,69.400002
20170119021500,297.600006,99.200002,60,70.099998,100,68.699997,71.400002,69.400002
20170119023000,301.200012,100.400004,60,70.099998,100,68.900002,71.400002,69.400002
20170119024500,294.0,98.0,60,75.900002,100,69.300003,71.400002,69.400002
20170119030000,297.600006,99.200002,60,68.699997,100,69.400002,71.400002,69.400002
20170119031500,294.0,98.0,60,75.5,100,69.599998,71.400002,69.400002
20170119033000,294.0,98.0,60,56.5,100,68.900002,71.400002,69.400002
20170119034500,294.0,98.0,60,56.5,100,68.800003,71.400002,69.400002
20170119040000,294.0,98.0,62,57.099998,100,68.800003,71.400002,69.400002
20170119041500,297.600006,99.200002,62,70.099998,100,68.800003,71.400002,69.400002
20170119043000,301.200012,100.400004,62,79.800003,100,69.5,71.400002,69.400002
20170119044500,304.799988,101.599996,62,60.0,0,69.400002,71.400002,69.400002
20170119050000,309.0,103.0,61,57.5,100,68.699997,71.400002,69.400002
20170119051500,301.200012,100.400004,61,70.099998,100,68.699997,71.400002,69.400002
20170119053000,297.600006,99.200002,61,76.0,100,69.199997,71.400002,69.400002
20170119054500,301.200012,100.400004,61,69.699997,100,69.300003,71.400002,69.400002
20170119060000,304.799988,101.599996,61,71.0,100,69.300003,71.400002,69.400002
20170119061500,301.200012,100.400004,61,71.0,100,69.699997,71.400002,69.400002
20170119063000,297.600006,99.200002,61,56.400002,100,68.900002,71.400002,69.400002
20170119064500,297.600006,99.200002,61,56.400002,100,68.599998,71.400002,69.400002
20170119070000,301.200012,100.400004,61,79.300003,100,69.099998,71.400002,69.400002
20170119071500,304.799988,101.599996,61,69.699997,100,69.300003,71.400002,69.400002
20170119073000,304.799988,101.599996,61,67.699997,100,69.199997,71.400002,69.400002
20170119074500,301.200012,100.400004,61,70.5,100,69.300003,71.400002,69.400002
20170119080000,301.200012,100.400004,61,59.599998,0,69.400002,71.400002,69.400002
20170119081500,304.799988,101.599996,61,56.400002,100,68.699997,71.400002,69.400002
20170119083000,301.200012,100.400004,61,56.400002,100,68.800003,71.400002,69.400002
20170119084500,301.200012,100.400004,61,56.400002,100,68.900002,71.400002,69.400002
20170119090000,301.200012,100.400004,61,72.400002,100,69.0,71.400002,69.400002
20170119091500,294.0,98.0,62,72.400002,100,69.5,71.400002,69.400002
20170119093000,297.600006,99.200002,62,57.5,0,69.400002,71.400002,69.400002
20170119094500,301.200012,100.400004,62,56.0,0,69.300003,71.400002,69.400002
20170119100000,297.600006,99.200002,62,56.0,0,69.199997,71.400002,69.400002
20170119101500,304.799988,101.599996,61,56.0,100,69.099998,71.400002,69.400002
20170119103000,304.799988,101.599996,62,56.0,100,68.699997,71.400002,69.400002
20170119104500,304.799988,101.599996,61,82.800003,100,68.900002,71.400002,69.400002
20170119110000,304.799988,101.599996,61,70.099998,100,69.199997,71.400002,69.400002
20170119111500,304.799988,101.599996,61,70.099998,100,69.199997,71.400002,69.400002
20170119113000,304.799988,101.599996,61,68.599998,100,69.199997,71.400002,69.400002
20170119114500,297.600006,99.200002,60,74.400002,100,69.199997,71.400002,69.400002
20170119120000,297.600006,99.200002,60,68.699997,100,69.199997,71.400002,69.400002
20170119121500,297.600006,99.200002,60,72.400002,100,69.300003,71.400002,69.400002
20170119123000,297.600006,99.200002,60,72.400002,100,69.599998,71.400002,69.400002
20170119124500,294.0,98.0,60,59.599998,0,69.599998,71.400002,69.400002
20170119130000,294.0,98.0,60,56.400002,0,69.300003,71.400002,69.400002
20170119131500,294.0,98.0,60,56.400002,100,69.099998,71.400002,69.400002
20170119133000,294.0,98.0,60,56.400002,100,68.900002,71.400002,69.400002
20170119134500,294.0,98.0,60,56.400002,100,68.900002,71.400002,69.400002
20170119140000,294.0,98.0,60,57.099998,100,68.800003,71.400002,69.400002
20170119141500,294.0,98.0,60,73.5,100,69.099998,71.400002,69.400002
20170119143000,294.0,98.0,60,70.099998,100,69.199997,71.400002,69.400002
20170119144500,297.600006,99.200002,60,77.199997,100,69.300003,71.400002,69.400002
20170119150000,301.200012,100.400004,60,70.099998,100,69.300003,71.400002,69.400002
20170119151500,297.600006,99.200002,62,76.699997,100,69.199997,71.400002,69.400002
20170119153000,301.200012,100.400004,62,70.599998,100,69.300003,71.400002,69.400002
20170119154500,304.799988,101.599996,62,68.599998,100,69.199997,71.400002,69.400002
20170119160000,304.799988,101.599996,62,75.699997,100,69.400002,71.400002,69.400002
20170119161500,304.799988,101.599996,62,68.300003,100,69.099998,71.400002,69.400002
20170119163000,304.799988,101.599996,61,74.0,100,69.300003,71.400002,69.400002
20170119164500,304.799988,101.599996,61,70.5,100,69.300003,71.400002,69.400002
20170119170000,304.799988,101.599996,61,75.800003,100,69.199997,71.400002,69.400002
20170119171500,309.0,103.0,61,69.199997,100,69.199997,71.400002,69.400002
20170119173000,304.799988,101.599996,61,70.099998,100,69.199997,71.400002,69.400002
20170119174500,304.799988,101.599996,61,70.099998,100,69.199997,71.400002,69.400002
20170119180000,301.200012,100.400004,61,71.0,100,69.199997,71.400002,69.400002
20170119181500,301.200012,100.400004,61,75.400002,100,69.199997,71.400002,69.400002
20170119183000,304.799988,101.599996,61,68.199997,100,69.199997,71.400002,69.400002
20170119184500,301.200012,100.400004,61,70.099998,100,69.199997,71.400002,69.400002
20170119190000,301.200012,100.400004,61,73.400002,100,69.300003,71.400002,69.400002
20170119191500,301.200012,100.400004,61,69.0,100,69.300003,71.400002,69.400002
20170119193000,301.200012,100.400004,61,71.300003,100,69.400002,71.400002,69.400002
20170119194500,301.200012,100.400004,61,67.699997,100,69.400002,71.400002,69.400002
20170119200000,301.200012,100.400004,61,72.099998,100,69.5,71.400002,69.400002
20170119201500,301.200012,100.400004,61,67.699997,100,69.5,71.400002,69.400002
20170119203000,301.200012,100.400004,61,73.400002,100,69.5,71.400002,69.400002
20170119204500,304.799988,101.599996,61,66.800003,100,69.400002,71.400002,69.400002
20170119210000,301.200012,100.400004,61,71.599998,100,69.300003,71.400002,69.400002
20170119211500,304.799988,101.599996,61,71.599998,100,69.300003,71.400002,69.400002
20170119213000,304.799988,101.599996,61,67.400002,100,69.199997,71.400002,69.400002
20170119214500,304.799988,101.599996,61,72.099998,100,69.199997,71.400002,69.400002
20170119220000,304.799988,101.599996,61,69.099998,100,69.199997,71.400002,69.400002
20170119221500,301.200012,100.400004,61,70.699997,100,69.199997,71.400002,69.400002
20170119223000,301.200012,100.400004,61,71.5,100,69.199997,71.400002,69.400002
20170119224500,301.200012,100.400004,61,69.699997,100,69.199997,71.400002,69.400002
20170119230000,301.200012,100.400004,61,71.5,100,69.199997,71.400002,69.400002
20170119231500,304.799988,101.599996,61,71.5,100,69.300003,71.400002,69.400002
20170119233000,304.799988,101.599996,61,74.800003,100,69.300003,71.400002,69.400002
20170119234500,301.200012,100.400004,61,70.800003,100,69.400002,71.400002,69.400002
20170120000000,301.200012,100.400004,61,68.099998,100,69.400002,71.400002,69.400002
20170120001500,301.200012,100.400004,61,72.699997,100,69.400002,71.400002,69.400002
20170120003000,301.200012,100.400004,61,74.900002,100,69.400002,71.400002,69.400002
20170120004500,301.200012,100.400004,61,68.5,100,69.5,71.400002,69.400002
20170120010000,301.200012,100.400004,61,76.699997,100,69.5,71.400002,69.400002
20170120011500,301.200012,100.400004,61,70.099998,100,69.599998,71.400002,69.400002
20170120013000,301.200012,100.400004,61,73.900002,100,69.599998,71.400002,69.400002
20170120014500,301.200012,100.400004,61,72.099998,100,69.5,71.400002,69.400002
20170120020000,301.200012,100.400004,61,71.0,100,69.400002,71.400002,69.400002
20170120021500,301.200012,100.400004,61,73.0,100,69.300003,71.400002,69.400002
20170120023000,304.799988,101.599996,61,70.400002,100,69.300003,71.400002,69.400002
20170120024500,301.200012,100.400004,61,76.300003,100,69.300003,71.400002,69.400002
20170120030000,301.200012,100.400004,61,69.099998,100,69.300003,71.400002,69.400002
20170120031500,301.200012,100.400004,61,77.199997,100,69.400002,71.400002,69.400002
20170120033000,301.200012,100.400004,61,68.699997,100,69.400002,71.400002,69.400002
20170120034500,301.200012,100.400004,61,76.5,100,69.400002,71.400002,69.400002
20170120040000,304.799988,101.599996,61,69.699997,100,69.400002,71.400002,69.400002
20170120041500,301.200012,100.400004,61,69.699997,100,69.5,71.400002,69.400002
20170120043000,304.799988,101.599996,61,72.599998,100,69.5,71.400002,69.400002
20170120044500,304.799988,101.599996,61,74.800003,100,69.5,71.400002,69.400002
20170120050000,301.200012,100.400004,61,70.099998,100,69.599998,71.400002,69.400002
20170120051500,304.799988,101.599996,61,73.400002,100,69.599998,71.400002,69.400002
20170120053000,301.200012,100.400004,61,70.599998,100,69.599998,71.400002,69.400002
20170120054500,304.799988,101.599996,61,70.599998,100,69.599998,71.400002,69.400002
20170120060000,301.200012,100.400004,61,73.400002,100,69.599998,71.400002,69.400002
20170120061500,301.200012,100.400004,61,69.599998,100,69.599998,71.400002,69.400002
20170120063000,301.200012,100.400004,61,76.800003,100,69.599998,71.400002,69.400002
20170120064500,301.200012,100.400004,61,69.199997,100,69.599998,71.400002,69.400002
20170120070000,301.200012,100.400004,61,69.199997,100,69.599998,71.400002,69.400002
20170120071500,301.200012,100.400004,61,74.800003,100,69.599998,71.400002,69.400002
20170120073000,301.200012,100.400004,61,73.800003,100,69.599998,71.400002,69.400002
20170120074500,301.200012,100.400004,61,69.099998,100,69.599998,71.400002,69.400002
20170120080000,301.200012,100.400004,61,76.800003,100,69.599998,71.400002,69.400002
20170120081500,301.200012,100.400004,61,56.799999,0,69.599998,71.400002,69.400002
20170120083000,301.200012,100.400004,61,56.0,0,69.400002,71.400002,69.400002
20170120084500,301.200012,100.400004,61,56.0,0,69.199997,71.400002,69.400002
20170120090000,301.200012,100.400004,61,56.0,100,68.900002,71.400002,69.400002
20170120091500,301.200012,100.400004,61,56.0,100,68.699997,71.400002,69.400002
20170120093000,297.600006,99.200002,61,86.099998,100,68.300003,71.400002,69.400002
20170120094500,301.200012,100.400004,61,82.599998,100,68.900002,71.400002,69.400002
20170120100000,301.200012,100.400004,61,82.599998,100,69.300003,71.400002,69.400002
20170120101500,294.0,98.0,61,82.599998,100,69.599998,71.400002,69.400002
20170120103000,297.600006,99.200002,61,56.400002,100,69.099998,71.400002,69.400002
20170120104500,294.0,98.0,61,56.400002,100,68.699997,71.400002,69.400002
20170120110000,294.0,98.0,62,71.0,100,68.699997,71.400002,69.400002
20170120111500,294.0,98.0,62,87.300003,100,68.900002,71.400002,69.400002
20170120113000,294.0,98.0,62,75.900002,100,69.199997,71.400002,69.400002
20170120114500,294.0,98.0,62,78.199997,100,69.300003,71.400002,69.400002
20170120120000,294.0,98.0,62,78.199997,0,69.699997,71.400002,69.400002
20170120121500,297.600006,99.200002,62,57.200001,0,69.199997,71.400002,69.400002
20170120123000,294.0,98.0,62,57.200001,100,68.900002,71.400002,69.400002
20170120124500,297.600006,99.200002,62,57.200001,100,68.800003,71.400002,69.400002
20170120130000,297.600006,99.200002,62,68.599998,100,68.800003,71.400002,69.400002
20170120131500,297.600006,99.200002,62,75.400002,100,69.0,71.400002,69.400002
20170120133000,301.200012,100.400004,62,70.599998,100,69.199997,71.400002,69.400002
20170120134500,301.200012,100.400004,62,75.699997,100,69.300003,71.400002,69.400002
20170120140000,297.600006,99.200002,62,75.699997,100,69.400002,71.400002,69.400002
20170120141500,297.600006,99.200002,62,72.0,100,69.199997,71.400002,69.400002
20170120143000,297.600006,99.200002,62,70.599998,100,69.5,71.400002,69.400002
20170120144500,297.600006,99.200002,62,67.300003,100,69.599998,71.400002,69.400002
20170120150000,294.0,98.0,62,77.199997,100,69.599998,71.400002,69.400002
20170120151500,294.0,98.0,62,68.199997,100,69.5,71.400002,69.400002
20170120153000,297.600006,99.200002,62,74.400002,100,69.199997,71.400002,69.400002
20170120154500,294.0,98.0,62,75.900002,100,69.199997,71.400002,69.400002
20170120160000,297.600006,99.200002,62,70.099998,100,69.199997,71.400002,69.400002
20170120161500,297.600006,99.200002,62,75.900002,100,69.199997,71.400002,69.400002
20170120163000,301.200012,100.400004,62,69.699997,100,69.199997,71.400002,69.400002
20170120164500,297.600006,99.200002,62,76.199997,100,69.199997,71.400002,69.400002
20170120170000,301.200012,100.400004,62,69.699997,100,69.099998,71.400002,69.400002
20170120171500,304.799988,101.599996,62,68.800003,100,69.099998,71.400002,69.400002
20170120173000,301.200012,100.400004,61,72.400002,100,69.099998,71.400002,69.400002
20170120174500,304.799988,101.599996,61,72.400002,100,69.099998,71.400002,69.400002
20170120180000,304.799988,101.599996,61,78.199997,100,69.099998,71.400002,69.400002
20170120181500,304.799988,101.599996,61,76.400002,100,69.199997,71.400002,69.400002
20170120183000,304.799988,101.599996,61,70.099998,100,69.300003,71.400002,69.400002
20170120184500,304.799988,101.599996,61,83.0,100,69.300003,71.400002,69.400002
20170120190000,304.799988,101.599996,61,74.900002,100,69.400002,71.400002,69.400002
20170120191500,309.0,103.0,61,83.800003,100,69.599998,71.400002,69.400002
20170120193000,304.799988,101.599996,61,70.599998,100,69.599998,71.400002,69.400002
20170120194500,309.0,103.0,61,56.0,0,69.599998,71.400002,69.400002
20170120200000,304.799988,101.599996,61,56.0,0,69.400002,71.400002,69.400002
20170120201500,304.799988,101.599996,60,56.0,0,69.300003,71.400002,69.400002
20170120203000,297.600006,99.200002,60,56.0,100,69.099998,71.400002,69.400002
20170120204500,301.200012,100.400004,60,56.0,100,68.900002,71.400002,69.400002
20170120210000,301.200012,100.400004,60,56.0,100,68.699997,71.400002,69.400002
20170120211500,297.600006,99.200002,60,77.800003,100,68.599998,71.400002,69.400002
20170120213000,297.600006,99.200002,60,92.300003,100,68.699997,71.400002,69.400002
20170120214500,301.200012,100.400004,60,81.099998,100,68.800003,71.400002,69.400002
20170120220000,297.600006,99.200002,60,95.300003,100,69.0,71.400002,69.400002
20170120221500,297.600006,99.200002,60,81.5,100,69.199997,71.400002,69.400002
20170120223000,301.200012,100.400004,60,89.900002,100,69.400002,71.400002,69.400002
20170120224500,297.600006,99.200002,60,87.900002,100,69.599998,71.400002,69.400002
20170120230000,301.200012,100.400004,60,56.799999,0,69.699997,71.400002,69.400002
20170120231500,297.600006,99.200002,60,56.799999,0,69.5,71.400002,69.400002
20170120233000,301.200012,100.400004,60,56.0,0,69.300003,71.400002,69.400002
20170120234500,297.600006,99.200002,60,56.0,0,69.199997,71.400002,69.400002
20170121000000,297.600006,99.200002,60,56.0,100,68.900002,71.400002,69.400002
20170121001500,297.600006,99.200002,60,56.0,100,68.800003,71.400002,69.400002
20170121003000,301.200012,100.400004,60,65.699997,100,68.699997,71.400002,69.400002
20170121004500,297.600006,99.200002,60,84.400002,100,68.699997,71.400002,69.400002
20170121010000,294.0,98.0,60,79.199997,100,68.900002,71.400002,69.400002
20170121011500,297.600006,99.200002,62,58.0,0,69.099998,71.300003,69.300003
20170121013000,297.600006,99.200002,62,56.700001,100,68.900002,71.300003,69.300003
20170121014500,297.600006,99.200002,62,56.700001,100,68.699997,71.300003,69.300003
20170121020000,301.200012,100.400004,62,57.5,100,68.599998,71.300003,69.300003
20170121021500,297.600006,99.200002,62,89.199997,100,68.5,71.300003,69.300003
20170121023000,301.200012,100.400004,62,79.699997,100,68.599998,71.300003,69.300003
20170121024500,304.799988,101.599996,62,93.599998,100,68.699997,71.300003,69.300003
20170121030000,304.799988,101.599996,62,81.099998,100,68.900002,71.300003,69.300003
20170121031500,304.799988,101.599996,62,93.5,100,69.199997,71.300003,69.300003
20170121033000,301.200012,100.400004,62,88.400002,100,69.400002,71.300003,69.300003
20170121034500,301.200012,100.400004,62,57.200001,0,69.599998,71.300003,69.300003
20170121040000,304.799988,101.599996,62,56.400002,0,69.400002,71.300003,69.300003
20170121041500,304.799988,101.599996,62,56.400002,0,69.300003,71.300003,69.300003
20170121043000,304.799988,101.599996,62,56.400002,0,69.099998,71.300003,69.300003
20170121044500,297.600006,99.200002,62,56.400002,100,68.900002,71.300003,69.300003
20170121050000,297.600006,99.200002,62,56.400002,100,68.800003,71.300003,69.300003
20170121051500,297.600006,99.200002,62,56.400002,100,68.699997,71.300003,69.300003
20170121053000,297.600006,99.200002,62,78.400002,100,68.599998,71.300003,69.300003
20170121054500,297.600006,99.200002,62,78.400002,100,68.599998,71.300003,69.300003
20170121060000,297.600006,99.200002,62,91.400002,100,68.699997,71.300003,69.300003
20170121061500,297.600006,99.200002,62,87.599998,100,68.800003,71.300003,69.300003
20170121063000,297.600006,99.200002,62,95.300003,100,69.0,71.300003,69.300003
20170121064500,301.200012,100.400004,62,84.300003,100,69.199997,71.300003,69.300003
20170121070000,301.200012,100.400004,62,85.900002,100,69.400002,71.300003,69.300003
20170121071500,309.0,103.0,62,58.0,0,69.599998,71.300003,69.300003
20170121073000,309.0,103.0,62,56.799999,0,69.400002,71.300003,69.300003
20170121074500,304.799988,101.599996,62,56.799999,0,69.199997,71.300003,69.300003
20170121080000,304.799988,101.599996,62,56.799999,0,69.099998,71.300003,69.300003
20170121081500,304.799988,101.599996,61,56.799999,100,68.900002,71.300003,69.300003
20170121083000,301.200012,100.400004,61,56.799999,100,68.699997,71.300003,69.300003
20170121084500,304.799988,101.599996,61,60.299999,100,68.599998,71.300003,69.300003
20170121090000,301.200012,100.400004,61,80.5,100,68.5,71.300003,69.300003
20170121091500,304.799988,101.599996,61,80.5,100,68.599998,71.300003,69.300003
20170121093000,304.799988,101.599996,61,92.800003,100,68.699997,71.300003,69.300003
20170121094500,301.200012,100.400004,61,81.599998,100,68.900002,71.300003,69.300003
20170121100000,301.200012,100.400004,61,94.900002,100,69.099998,71.300003,69.300003
20170121101500,304.799988,101.599996,61,81.599998,100,69.400002,71.300003,69.300003
20170121103000,304.799988,101.599996,61,58.0,0,69.599998,71.300003,69.300003
20170121104500,297.600006,99.200002,61,56.5,0,69.400002,71.300003,69.300003
20170121110000,301.200012,100.400004,61,56.5,0,69.300003,71.300003,69.300003
20170121111500,301.200012,100.400004,61,56.5,0,69.099998,71.300003,69.300003
20170121113000,301.200012,100.400004,61,56.5,100,68.900002,71.300003,69.300003
20170121114500,301.200012,100.400004,61,56.5,100,68.699997,71.300003,69.300003
20170121120000,301.200012,100.400004,61,57.099998,100,68.599998,71.300003,69.300003
20170121121500,301.200012,100.400004,61,73.400002,100,68.5,71.300003,69.300003
20170121123000,301.200012,100.400004,61,83.5,100,68.599998,71.300003,69.300003
20170121124500,301.200012,100.400004,61,86.400002,100,68.699997,71.300003,69.300003
20170121130000,301.200012,100.400004,61,92.800003,100,68.900002,71.300003,69.300003
20170121131500,289.799988,96.599996,61,81.599998,100,69.0,71.300003,69.300003
20170121133000,297.600006,99.200002,62,93.900002,100,69.199997,71.300003,69.300003
20170121134500,294.0,98.0,62,81.599998,100,69.400002,71.300003,69.300003
20170121140000,294.0,98.0,62,91.699997,100,69.599998,71.300003,69.300003
20170121141500,294.0,98.0,62,57.200001,0,69.599998,71.300003,69.300003
20170121143000,297.600006,99.200002,62,57.200001,0,69.400002,71.300003,69.300003
20170121144500,294.0,98.0,62,57.200001,0,69.199997,71.300003,69.300003
20170121150000,297.600006,99.200002,62,56.299999,0,69.099998,71.300003,69.300003
20170121151500,297.600006,99.200002,62,55.700001,100,68.900002,71.300003,69.300003
20170121153000,304.799988,101.599996,62,56.299999,100,68.699997,71.300003,69.300003
20170121154500,304.799988,101.599996,62,60.700001,100,68.599998,71.300003,69.300003
20170121160000,301.200012,100.400004,62,83.800003,100,68.599998,71.300003,69.300003
20170121161500,301.200012,100.400004,62,87.599998,100,68.699997,71.300003,69.300003
20170121163000,301.200012,100.400004,62,79.199997,100,68.900002,71.300003,69.300003
20170121164500,297.600006,99.200002,62,83.699997,100,69.099998,71.300003,69.300003
20170121170000,297.600006,99.200002,62,92.199997,100,69.199997,71.300003,69.300003
20170121171500,297.600006,99.200002,62,79.699997,100,69.300003,71.300003,69.300003
20170121173000,294.0,98.0,62,83.800003,100,69.400002,71.300003,69.300003
20170121174500,301.200012,100.400004,62,62.799999,0,69.599998,71.300003,69.300003
20170121180000,297.600006,99.200002,62,56.799999,0,69.400002,71.300003,69.300003
20170121181500,297.600006,99.200002,62,56.799999,0,69.300003,71.300003,69.300003
20170121183000,294.0,98.0,62,56.0,0,69.099998,71.300003,69.300003
20170121184500,301.200012,100.400004,62,56.0,100,68.900002,71.300003,69.300003
20170121190000,309.0,103.0,62,56.0,100,68.699997,71.300003,69.300003
20170121191500,304.799988,101.599996,61,57.5,100,68.599998,71.300003,69.300003
20170121193000,297.600006,99.200002,61,89.800003,100,68.599998,71.300003,69.300003
20170121194500,297.600006,99.200002,61,81.099998,100,68.699997,71.300003,69.300003
20170121200000,297.600006,99.200002,61,75.400002,100,68.800003,71.300003,69.300003
20170121201500,297.600006,99.200002,61,88.900002,100,69.0,71.300003,69.300003
20170121203000,297.600006,99.200002,61,80.599998,100,69.199997,71.300003,69.300003
20170121204500,297.600006,99.200002,61,80.599998,100,69.400002,71.300003,69.300003
20170121210000,297.600006,99.200002,61,56.799999,0,69.599998,71.300003,69.300003
20170121211500,297.600006,99.200002,61,56.0,0,69.400002,71.300003,69.300003
20170121213000,301.200012,100.400004,61,56.0,0,69.199997,71.300003,69.300003
20170121214500,297.600006,99.200002,61,56.0,0,69.099998,71.300003,69.300003
20170121220000,297.600006,99.200002,61,56.0,100,68.900002,71.300003,69.300003
20170121221500,297.600006,99.200002,61,56.0,100,68.699997,71.300003,69.300003
20170121223000,301.200012,100.400004,61,65.800003,100,68.599998,71.300003,69.300003
20170121224500,297.600006,99.200002,61,78.900002,100,68.5,71.300003,69.300003
20170121230000,301.200012,100.400004,61,94.800003,100,68.599998,71.300003,69.300003
20170121231500,297.600006,99.200002,61,80.699997,100,68.699997,71.300003,69.300003
20170121233000,297.600006,99.200002,61,88.599998,100,68.900002,71.300003,69.300003
20170121234500,301.200012,100.400004,61,87.5,100,69.099998,71.300003,69.300003
20170122000000,297.600006,99.200002,61,81.099998,100,69.300003,71.300003,69.300003
20170122001500,297.600006,99.200002,61,91.300003,100,69.599998,71.300003,69.300003
20170122003000,297.600006,99.200002,61,57.599998,0,69.599998,71.300003,69.300003
20170122004500,297.600006,99.200002,61,57.599998,0,69.400002,71.300003,69.300003
20170122010000,297.600006,99.200002,61,56.799999,0,69.199997,71.300003,69.300003
20170122011500,297.600006,99.200002,61,56.799999,0,69.099998,71.300003,69.300003
20170122013000,301.200012,100.400004,61,56.0,100,68.900002,71.300003,69.300003
20170122014500,297.600006,99.200002,61,56.700001,100,68.699997,71.300003,69.300003
20170122020000,301.200012,100.400004,61,66.199997,100,68.599998,71.300003,69.300003
20170122021500,297.600006,99.200002,61,90.400002,100,68.5,71.300003,69.300003
20170122023000,297.600006,99.200002,61,81.199997,100,68.599998,71.300003,69.300003
20170122024500,301.200012,100.400004,61,81.199997,100,68.699997,71.300003,69.300003
20170122030000,301.200012,100.400004,61,98.400002,100,68.900002,71.300003,69.300003
20170122031500,301.200012,100.400004,61,81.599998,100,69.099998,71.300003,69.300003
20170122033000,301.200012,100.400004,61,89.800003,100,69.300003,71.300003,69.300003
20170122034500,301.200012,100.400004,61,87.800003,100,69.599998,71.300003,69.300003
20170122040000,294.0,98.0,61,55.599998,0,69.400002,71.300003,69.300003
20170122041500,297.600006,99.200002,61,55.599998,0,69.300003,71.300003,69.300003
20170122043000,294.0,98.0,61,55.599998,0,69.199997,71.300003,69.300003
20170122044500,294.0,98.0,61,55.599998,100,69.0,71.300003,69.300003
20170122050000,301.200012,100.400004,61,55.599998,100,68.900002,71.300003,69.300003
20170122051500,301.200012,100.400004,61,56.299999,100,68.699997,71.300003,69.300003
20170122053000,297.600006,99.200002,61,66.300003,100,68.599998,71.300003,69.300003
20170122054500,301.200012,100.400004,61,76.800003,100,68.599998,71.300003,69.300003
20170122060000,301.200012,100.400004,61,94.699997,100,68.599998,71.300003,69.300003
20170122061500,301.200012,100.400004,61,80.199997,100,68.699997,71.300003,69.300003
20170122063000,301.200012,100.400004,61,94.800003,100,68.800003,71.300003,69.300003
20170122064500,301.200012,100.400004,61,81.5,100,69.0,71.300003,69.300003
20170122070000,301.200012,100.400004,61,86.900002,100,69.199997,71.300003,69.300003
20170122071500,301.200012,100.400004,61,84.599998,100,69.300003,71.300003,69.300003
20170122073000,304.799988,101.599996,61,61.0,0,69.599998,71.300003,69.300003
20170122074500,301.200012,100.400004,61,55.599998,0,69.300003,71.300003,69.300003
20170122080000,301.200012,100.400004,61,55.599998,0,69.199997,71.300003,69.300003
20170122081500,304.799988,101.599996,61,55.599998,100,69.0,71.300003,69.300003
20170122083000,301.200012,100.400004,61,55.599998,100,68.800003,71.300003,69.300003
20170122084500,301.200012,100.400004,61,56.700001,100,68.699997,71.300003,69.300003
20170122090000,301.200012,100.400004,61,79.199997,100,68.599998,71.300003,69.300003
20170122091500,301.200012,100.400004,61,78.099998,100,68.599998,71.300003,69.300003
20170122093000,297.600006,99.200002,61,93.400002,100,68.800003,71.300003,69.300003
20170122094500,297.600006,99.200002,61,79.699997,100,69.0,71.300003,69.300003
20170122100000,301.200012,100.400004,61,81.300003,100,69.199997,71.300003,69.300003
20170122101500,297.600006,99.200002,61,89.599998,100,69.300003,71.300003,69.300003
20170122103000,294.0,98.0,61,78.699997,100,69.400002,71.300003,69.300003
20170122104500,301.200012,100.400004,61,90.300003,100,69.5,71.300003,69.300003
20170122110000,301.200012,100.400004,61,55.599998,0,69.400002,71.300003,69.300003
20170122111500,294.0,98.0,61,56.299999,0,69.199997,71.300003,69.300003
20170122113000,294.0,98.0,61,57.200001,100,69.0,71.300003,69.300003
20170122114500,297.600006,99.200002,61,54.700001,100,68.800003,71.300003,69.300003
20170122120000,297.600006,99.200002,61,55.900002,100,68.699997,71.300003,69.300003
20170122121500,294.0,98.0,61,73.900002,100,68.599998,71.300003,69.300003
20170122123000,294.0,98.0,61,78.199997,100,68.599998,71.300003,69.300003
20170122124500,294.0,98.0,61,90.0,100,68.699997,71.300003,69.300003
20170122130000,297.600006,99.200002,61,80.599998,100,68.900002,71.300003,69.300003
20170122131500,297.600006,99.200002,61,93.199997,100,69.099998,71.300003,69.300003
20170122133000,294.0,98.0,61,80.699997,100,69.199997,71.300003,69.300003
20170122134500,294.0,98.0,61,84.5,100,69.400002,71.300003,69.300003
20170122140000,297.600006,99.200002,61,58.799999,0,69.5,71.300003,69.300003
20170122141500,294.0,98.0,61,55.400002,0,69.300003,71.300003,69.300003
20170122143000,297.600006,99.200002,61,55.400002,0,69.199997,71.300003,69.300003
20170122144500,301.200012,100.400004,61,57.900002,0,69.099998,71.300003,69.300003
20170122150000,301.200012,100.400004,61,56.0,100,68.900002,71.300003,69.300003
20170122151500,294.0,98.0,61,56.0,100,68.699997,71.300003,69.300003
20170122153000,294.0,98.0,61,67.099998,100,68.599998,71.300003,69.300003
20170122154500,297.600006,99.200002,61,79.099998,100,68.599998,71.300003,69.300003
20170122160000,297.600006,99.200002,61,92.099998,100,68.800003,71.300003,69.300003
20170122161500,297.600006,99.200002,61,79.199997,100,69.0,71.300003,69.300003
20170122163000,294.0,98.0,61,80.800003,100,69.199997,71.300003,69.300003
20170122164500,294.0,98.0,61,93.0,100,69.300003,71.300003,69.300003
20170122170000,297.600006,99.200002,61,79.599998,100,69.5,71.300003,69.300003
20170122171500,297.600006,99.200002,61,59.099998,0,69.400002,71.300003,69.300003
20170122173000,301.200012,100.400004,61,57.900002,0,69.300003,71.300003,69.300003
20170122174500,297.600006,99.200002,61,56.700001,0,69.0,71.300003,69.300003
20170122180000,297.600006,99.200002,61,55.900002,100,68.800003,71.300003,69.300003
20170122181500,297.600006,99.200002,61,57.099998,100,68.599998,71.300003,69.300003
20170122183000,294.0,98.0,61,82.400002,100,68.400002,71.300003,69.300003
20170122184500,294.0,98.0,61,79.5,100,68.699997,71.300003,69.300003
20170122190000,297.600006,99.200002,61,87.5,100,68.800003,71.300003,69.300003
20170122191500,297.600006,99.200002,61,76.800003,100,69.099998,71.300003,69.300003
20170122193000,294.0,98.0,61,83.199997,100,69.199997,71.300003,69.300003
20170122194500,294.0,98.0,61,84.599998,100,69.300003,71.300003,69.300003
20170122200000,297.600006,99.200002,61,74.0,100,69.5,71.300003,69.300003
20170122201500,301.200012,100.400004,61,57.599998,0,69.5,71.300003,69.300003
20170122203000,294.0,98.0,61,56.299999,0,69.300003,71.300003,69.300003
20170122204500,297.600006,99.200002,61,54.700001,0,69.199997,71.300003,69.300003
20170122210000,297.600006,99.200002,61,57.099998,100,69.0,71.300003,69.300003
20170122211500,301.200012,100.400004,61,55.200001,100,68.699997,71.300003,69.300003
20170122213000,301.200012,100.400004,61,56.400002,100,68.599998,71.300003,69.300003
20170122214500,294.0,98.0,61,87.400002,100,68.400002,71.300003,69.300003
20170122220000,297.600006,99.200002,61,79.099998,100,68.5,71.300003,69.300003
20170122221500,297.600006,99.200002,61,80.699997,100,68.599998,71.300003,69.300003
20170122223000,297.600006,99.200002,61,91.099998,100,68.699997,71.300003,69.300003
20170122224500,301.200012,100.400004,61,83.800003,100,68.900002,71.300003,69.300003
20170122230000,301.200012,100.400004,61,79.699997,100,69.199997,71.300003,69.300003
20170122231500,297.600006,99.200002,61,91.099998,100,69.300003,71.300003,69.300003
20170122233000,297.600006,99.200002,61,60.400002,0,69.599998,71.300003,69.300003
20170122234500,301.200012,100.400004,61,55.200001,0,69.400002,71.300003,69.300003
20170123000000,304.799988,101.599996,61,56.799999,0,69.300003,71.300003,69.300003
20170123001500,297.600006,99.200002,61,55.0,0,69.099998,71.300003,69.300003
20170123003000,297.600006,99.200002,61,55.0,100,68.900002,71.300003,69.300003
20170123004500,294.0,98.0,61,56.700001,100,68.699997,71.300003,69.300003
20170123010000,294.0,98.0,61,60.299999,100,68.599998,71.300003,69.300003
20170123011500,294.0,98.0,61,78.699997,100,68.599998,71.300003,69.300003
20170123013000,301.200012,100.400004,61,75.0,100,68.699997,71.300003,69.300003
20170123014500,294.0,98.0,61,79.199997,100,68.800003,71.300003,69.300003
20170123020000,301.200012,100.400004,61,83.699997,100,68.900002,71.300003,69.300003
20170123021500,297.600006,99.200002,61,86.5,100,69.099998,71.300003,69.300003
20170123023000,297.600006,99.200002,61,77.699997,100,69.199997,71.300003,69.300003
20170123024500,297.600006,99.200002,61,77.699997,100,69.300003,71.300003,69.300003
20170123030000,301.200012,100.400004,61,84.599998,100,69.400002,71.300003,69.300003
20170123031500,297.600006,99.200002,61,58.0,0,69.599998,71.300003,69.300003
20170123033000,301.200012,100.400004,61,56.400002,0,69.300003,71.300003,69.300003
20170123034500,301.200012,100.400004,61,54.299999,0,69.199997,71.300003,69.300003
20170123040000,297.600006,99.200002,61,54.299999,100,68.900002,71.300003,69.300003
20170123041500,297.600006,99.200002,61,55.900002,100,68.699997,71.300003,69.300003
20170123043000,297.600006,99.200002,61,57.5,100,68.599998,71.300003,69.300003
20170123044500,297.600006,99.200002,61,82.199997,100,68.5,71.300003,69.300003
20170123050000,297.600006,99.200002,61,83.5,100,68.599998,71.300003,69.300003
20170123051500,297.600006,99.200002,61,79.099998,100,68.699997,71.300003,69.300003
20170123053000,297.600006,99.200002,61,79.099998,100,68.800003,71.300003,69.300003
20170123054500,301.200012,100.400004,61,79.900002,100,68.900002,71.300003,69.300003
20170123060000,301.200012,100.400004,61,91.0,100,69.099998,71.300003,69.300003
20170123061500,297.600006,99.200002,61,88.0,100,69.199997,71.300003,69.300003
20170123063000,297.600006,99.200002,61,79.599998,100,69.300003,71.300003,69.300003
20170123064500,297.600006,99.200002,61,76.800003,100,69.400002,71.300003,69.300003
20170123070000,297.600006,99.200002,61,79.699997,100,69.5,71.300003,69.300003
20170123071500,301.200012,100.400004,61,57.099998,0,69.400002,71.300003,69.300003
20170123073000,301.200012,100.400004,61,57.099998,0,69.199997,71.300003,69.300003
20170123074500,297.600006,99.200002,61,57.099998,0,69.099998,71.300003,69.300003
20170123080000,297.600006,99.200002,61,56.0,100,68.800003,71.300003,69.300003
20170123081500,301.200012,100.400004,61,54.599998,100,68.699997,71.300003,69.300003
20170123083000,301.200012,100.400004,61,66.599998,100,68.599998,71.300003,69.300003
20170123084500,301.200012,100.400004,61,85.599998,100,68.599998,71.300003,69.300003
20170123090000,297.600006,99.200002,61,85.599998,100,68.599998,71.300003,69.300003
20170123091500,301.200012,100.400004,61,80.099998,100,68.699997,71.300003,69.300003
20170123093000,294.0,98.0,61,78.699997,100,69.0,71.300003,69.300003
20170123094500,294.0,98.0,61,91.099998,100,69.199997,71.300003,69.300003
20170123100000,294.0,98.0,61,78.099998,100,69.300003,71.300003,69.300003
20170123101500,297.600006,99.200002,61,80.199997,100,69.400002,71.300003,69.300003
20170123103000,297.600006,99.200002,61,89.5,100,69.5,71.300003,69.300003
20170123104500,301.200012,100.400004,61,59.200001,0,69.199997,71.300003,69.300003
20170123110000,301.200012,100.400004,61,59.200001,100,68.699997,71.300003,69.300003
20170123111500,301.200012,100.400004,61,77.699997,100,68.699997,71.300003,69.300003
20170123113000,297.600006,99.200002,61,71.599998,100,68.800003,71.300003,69.300003
20170123114500,294.0,98.0,61,75.400002,100,68.900002,71.300003,69.300003
20170123120000,289.799988,96.599996,61,82.5,100,69.0,71.300003,69.300003
20170123121500,294.0,98.0,61,73.300003,100,69.099998,71.300003,69.300003
20170123123000,294.0,98.0,61,83.300003,100,69.300003,71.300003,69.300003
20170123124500,289.799988,96.599996,61,73.900002,100,69.400002,71.300003,69.300003
20170123130000,289.799988,96.599996,61,55.599998,0,69.099998,71.300003,69.300003
20170123131500,301.200012,100.400004,62,55.599998,100,68.699997,71.300003,69.300003
20170123133000,301.200012,100.400004,62,64.199997,100,68.5,71.300003,69.300003
20170123134500,297.600006,99.200002,62,80.199997,100,68.800003,71.300003,69.300003
20170123140000,304.799988,101.599996,62,73.5,100,69.099998,71.300003,69.300003
20170123141500,301.200012,100.400004,62,82.0,100,69.199997,71.300003,69.300003
20170123143000,304.799988,101.599996,62,76.800003,100,69.400002,71.300003,69.300003
20170123144500,304.799988,101.599996,62,74.400002,100,69.400002,71.300003,69.300003
20170123150000,301.200012,100.400004,61,57.099998,0,69.199997,71.300003,69.300003
20170123151500,304.799988,101.599996,61,57.099998,100,68.800003,71.300003,69.300003
20170123153000,297.600006,99.200002,61,61.099998,100,68.300003,71.300003,69.300003
20170123154500,301.200012,100.400004,61,77.300003,100,68.699997,71.300003,69.300003
20170123160000,304.799988,101.599996,61,75.300003,100,68.900002,71.300003,69.300003
20170123161500,301.200012,100.400004,61,84.900002,100,69.099998,71.300003,69.300003
20170123163000,309.0,103.0,61,74.0,100,69.099998,71.300003,69.300003
20170123164500,304.799988,101.599996,61,84.300003,100,69.199997,71.300003,69.300003
20170123170000,304.799988,101.599996,61,75.5,100,69.199997,71.300003,69.300003
20170123171500,304.799988,101.599996,61,77.199997,100,69.300003,71.300003,69.300003
20170123173000,301.200012,100.400004,61,56.799999,0,69.300003,71.300003,69.300003
20170123174500,304.799988,101.599996,61,55.599998,100,68.900002,71.300003,69.300003
20170123180000,309.0,103.0,61,55.599998,100,68.699997,71.300003,69.300003
20170123181500,304.799988,101.599996,61,55.599998,100,68.599998,71.300003,69.300003
20170123183000,301.200012,100.400004,61,80.300003,100,68.5,71.300003,69.300003
20170123184500,301.200012,100.400004,61,78.900002,100,68.599998,71.300003,69.300003
20170123190000,304.799988,101.599996,61,81.800003,100,68.699997,71.300003,69.300003
20170123191500,301.200012,100.400004,61,81.800003,100,68.900002,71.300003,69.300003
