PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123193000,301.200012,100.400004,61,81.800003,100,69.099998,71.300003,69.300003
20170123194500,304.799988,101.599996,61,83.699997,100,69.199997,71.300003,69.300003
20170123200000,304.799988,101.599996,61,81.800003,100,69.300003,71.300003,69.300003
20170123201500,301.200012,100.400004,61,82.800003,100,69.400002,71.300003,69.300003
20170123203000,304.799988,101.599996,61,55.200001,0,69.5,71.300003,69.300003
20170123204500,304.799988,101.599996,61,53.5,0,69.300003,71.300003,69.300003
20170123210000,304.799988,101.599996,61,53.5,0,69.099998,71.300003,69.300003
20170123211500,304.799988,101.599996,61,52.700001,100,68.800003,71.300003,69.300003
20170123213000,304.799988,101.599996,61,53.5,100,68.5,71.300003,69.300003
20170123214500,304.799988,101.599996,61,79.199997,100,68.400002,71.300003,69.300003
20170123220000,304.799988,101.599996,61,74.599998,100,68.5,71.300003,69.300003
20170123221500,304.799988,101.599996,61,86.199997,100,68.599998,71.300003,69.300003
20170123223000,301.200012,100.400004,61,86.199997,100,68.699997,71.300003,69.300003
20170123224500,304.799988,101.599996,61,84.900002,100,68.900002,71.300003,69.300003
20170123230000,301.200012,100.400004,61,77.599998,100,69.099998,71.300003,69.300003
20170123231500,309.0,103.0,61,75.900002,100,69.199997,71.300003,69.300003
20170123233000,304.799988,101.599996,61,87.400002,100,69.300003,71.300003,69.300003
20170123234500,309.0,103.0,61,88.599998,100,69.5,71.300003,69.300003
20170124000000,304.799988,101.599996,61,53.099998,0,69.5,71.300003,69.300003
20170124001500,309.0,103.0,61,52.299999,0,69.300003,71.300003,69.300003
20170124003000,309.0,103.0,61,52.299999,100,69.099998,71.300003,69.300003
20170124004500,304.799988,101.599996,61,52.299999,100,68.800003,71.300003,69.300003
20170124010000,304.799988,101.599996,61,53.5,100,68.599998,71.300003,69.300003
20170124011500,301.200012,100.400004,61,84.900002,100,68.400002,71.300003,69.300003
20170124013000,304.799988,101.599996,61,86.900002,100,68.599998,71.300003,69.300003
20170124014500,304.799988,101.599996,61,86.900002,100,68.699997,71.300003,69.300003
20170124020000,301.200012,100.400004,61,90.5,100,68.900002,71.300003,69.300003
20170124021500,301.200012,100.400004,61,90.5,100,69.099998,71.300003,69.300003
20170124023000,304.799988,101.599996,61,87.199997,100,69.300003,71.300003,69.300003
20170124024500,304.799988,101.599996,61,83.300003,100,69.400002,71.300003,69.300003
20170124030000,304.799988,101.599996,61,54.700001,0,69.599998,71.300003,69.300003
20170124031500,304.799988,101.599996,61,51.900002,0,69.300003,71.300003,69.300003
20170124033000,304.799988,101.599996,61,51.099998,0,69.099998,71.300003,69.300003
20170124034500,301.200012,100.400004,61,51.099998,100,68.699997,71.300003,69.300003
20170124040000,301.200012,100.400004,61,59.400002,100,68.400002,71.300003,69.300003
20170124041500,301.200012,100.400004,61,83.699997,100,68.400002,71.300003,69.300003
20170124043000,301.200012,100.400004,61,89.300003,100,68.5,71.300003,69.300003
20170124044500,304.799988,101.599996,61,89.300003,100,68.599998,71.300003,69.300003
20170124050000,301.200012,100.400004,61,90.5,100,68.800003,71.300003,69.300003
20170124051500,301.200012,100.400004,61,78.300003,100,69.0,71.300003,69.300003
20170124053000,304.799988,101.599996,61,79.400002,100,69.099998,71.300003,69.300003
20170124054500,304.799988,101.599996,61,86.099998,100,69.199997,71.300003,69.300003
20170124060000,301.200012,100.400004,61,78.699997,100,69.300003,71.300003,69.300003
20170124061500,304.799988,101.599996,61,87.400002,100,69.400002,71.300003,69.300003
20170124063000,301.200012,100.400004,61,77.300003,100,69.400002,71.300003,69.300003
20170124064500,304.799988,101.599996,61,57.799999,0,69.599998,71.300003,69.300003
20170124070000,304.799988,101.599996,61,49.900002,0,69.300003,71.300003,69.300003
20170124071500,304.799988,101.599996,61,49.900002,100,68.900002,71.300003,69.300003
20170124073000,304.799988,101.599996,61,50.599998,100,68.699997,71.300003,69.300003
20170124074500,301.200012,100.400004,61,74.800003,100,68.400002,71.300003,69.300003
20170124080000,301.200012,100.400004,61,79.699997,100,68.400002,71.300003,69.300003
20170124081500,297.600006,99.200002,61,79.699997,100,68.800003,71.300003,69.300003
20170124083000,297.600006,99.200002,61,89.199997,100,69.400002,71.300003,69.300003
20170124084500,301.200012,100.400004,61,55.5,0,69.199997,71.300003,69.300003
20170124090000,297.600006,99.200002,61,81.099998,100,69.099998,73.099998,71.099998
20170124091500,294.0,98.0,61,90.800003,100,70.0,73.099998,71.099998
20170124093000,297.600006,99.200002,61,86.0,100,70.699997,73.099998,71.099998
20170124094500,294.0,98.0,61,86.900002,100,71.0,73.099998,71.099998
20170124100000,297.600006,99.200002,62,58.799999,0,71.199997,73.099998,71.099998
20170124101500,294.0,98.0,62,56.0,100,70.699997,73.099998,71.099998
20170124103000,297.600006,99.200002,62,57.200001,100,70.300003,73.099998,71.099998
20170124104500,297.600006,99.200002,62,67.300003,100,70.699997,73.099998,71.099998
20170124110000,294.0,98.0,62,82.099998,100,70.800003,73.099998,71.099998
20170124111500,297.600006,99.200002,62,78.099998,100,71.199997,73.099998,71.099998
20170124113000,297.600006,99.200002,62,57.099998,0,70.900002,73.099998,71.099998
20170124114500,301.200012,100.400004,62,55.599998,100,70.400002,73.099998,71.099998
20170124120000,301.200012,100.400004,62,75.400002,100,70.300003,73.099998,71.099998
20170124121500,301.200012,100.400004,62,72.0,100,70.900002,73.099998,71.099998
20170124123000,297.600006,99.200002,62,69.199997,100,71.0,73.099998,71.099998
20170124124500,304.799988,101.599996,62,71.5,100,71.199997,73.099998,71.099998
20170124130000,309.0,103.0,62,68.699997,100,71.199997,73.099998,71.099998
20170124131500,297.600006,99.200002,61,72.400002,100,71.199997,73.099998,71.099998
20170124133000,301.200012,100.400004,61,57.599998,0,71.099998,73.099998,71.099998
20170124134500,301.200012,100.400004,61,56.700001,100,70.699997,73.099998,71.099998
20170124140000,301.200012,100.400004,61,59.700001,100,70.099998,73.099998,71.099998
20170124141500,304.799988,101.599996,61,76.300003,100,70.800003,73.099998,71.099998
20170124143000,297.600006,99.200002,62,77.400002,100,71.099998,73.099998,71.099998
20170124144500,294.0,98.0,62,58.400002,100,70.800003,73.099998,71.099998
20170124150000,301.200012,100.400004,62,58.400002,100,70.400002,73.099998,71.099998
20170124151500,301.200012,100.400004,62,71.599998,100,70.599998,73.099998,71.099998
20170124153000,294.0,98.0,62,78.800003,100,70.800003,73.099998,71.099998
20170124154500,297.600006,99.200002,62,73.5,100,70.900002,73.099998,71.099998
20170124160000,294.0,98.0,62,81.5,100,70.900002,73.099998,71.099998
20170124161500,297.600006,99.200002,62,74.0,100,70.900002,73.099998,71.099998
20170124163000,297.600006,99.200002,62,80.699997,100,71.0,73.099998,71.099998
20170124164500,301.200012,100.400004,62,73.5,100,70.900002,73.099998,71.099998
20170124170000,304.799988,101.599996,62,80.599998,100,70.900002,73.099998,71.099998
20170124171500,304.799988,101.599996,61,73.5,100,70.699997,73.099998,71.099998
20170124173000,309.0,103.0,61,83.5,100,70.800003,73.099998,71.099998
20170124174500,304.799988,101.599996,61,78.0,100,70.900002,73.099998,71.099998
20170124180000,301.200012,100.400004,61,80.400002,100,70.800003,73.099998,71.099998
20170124181500,301.200012,100.400004,61,82.5,100,70.900002,73.099998,71.099998
20170124183000,301.200012,100.400004,61,79.199997,100,70.400002,73.099998,71.099998
20170124184500,301.200012,100.400004,61,93.099998,100,70.300003,73.099998,71.099998
20170124190000,301.200012,100.400004,61,90.400002,100,70.300003,73.099998,71.099998
20170124191500,301.200012,100.400004,61,83.199997,100,70.400002,73.099998,71.099998
20170124193000,301.200012,100.400004,61,96.699997,100,70.5,73.099998,71.099998
20170124194500,297.600006,99.200002,61,84.800003,100,70.699997,73.099998,71.099998
20170124200000,297.600006,99.200002,61,92.400002,100,70.800003,73.0,71.0
20170124201500,297.600006,99.200002,61,92.400002,100,71.0,73.099998,71.099998
20170124203000,297.600006,99.200002,61,84.300003,100,71.099998,73.0,71.0
20170124204500,297.600006,99.200002,61,57.200001,100,71.0,73.0,71.0
20170124210000,297.600006,99.200002,61,56.299999,100,70.800003,72.900002,70.900002
20170124211500,301.200012,100.400004,61,56.299999,100,70.5,72.900002,70.900002
20170124213000,297.600006,99.200002,61,56.299999,100,70.300003,72.900002,70.900002
20170124214500,297.600006,99.200002,61,79.599998,100,70.0,72.900002,70.900002
20170124220000,297.600006,99.200002,61,90.400002,100,69.900002,72.800003,70.800003
20170124221500,294.0,98.0,61,82.099998,100,70.0,72.800003,70.800003
20170124223000,294.0,98.0,61,93.099998,100,70.199997,72.800003,70.800003
20170124224500,294.0,98.0,61,85.400002,100,70.300003,72.800003,70.800003
20170124230000,294.0,98.0,61,93.599998,100,70.5,72.800003,70.800003
20170124231500,294.0,98.0,61,92.199997,100,70.699997,72.800003,70.800003
20170124233000,294.0,98.0,61,84.5,100,70.800003,72.800003,70.800003
20170124234500,294.0,98.0,61,96.5,100,71.0,72.800003,70.800003
20170125000000,297.600006,99.200002,61,59.400002,0,71.099998,72.800003,70.800003
20170125001500,297.600006,99.200002,61,56.400002,0,70.800003,72.800003,70.800003
20170125003000,294.0,98.0,61,56.400002,100,70.5,72.800003,70.800003
20170125004500,297.600006,99.200002,61,55.599998,100,70.300003,72.800003,70.800003
20170125010000,297.600006,99.200002,61,56.299999,100,70.0,72.800003,70.800003
20170125011500,289.799988,96.599996,61,57.5,100,69.900002,72.800003,70.800003
20170125013000,294.0,98.0,62,84.0,100,69.800003,72.800003,70.800003
20170125014500,294.0,98.0,62,81.599998,100,69.800003,72.800003,70.800003
20170125020000,294.0,98.0,62,83.400002,100,69.800003,72.800003,70.800003
20170125021500,297.600006,99.200002,62,90.0,100,69.900002,72.800003,70.800003
20170125023000,297.600006,99.200002,62,81.800003,100,70.0,72.800003,70.800003
20170125024500,297.600006,99.200002,62,89.300003,100,70.099998,72.800003,70.800003
20170125030000,294.0,98.0,62,86.199997,100,70.300003,72.800003,70.800003
20170125031500,294.0,98.0,62,81.800003,100,70.400002,72.800003,70.800003
20170125033000,294.0,98.0,62,97.300003,100,70.5,72.800003,70.800003
20170125034500,294.0,98.0,62,83.199997,100,70.699997,72.800003,70.800003
20170125040000,289.799988,96.599996,62,96.599998,100,70.800003,72.800003,70.800003
20170125041500,294.0,98.0,62,86.900002,100,71.0,72.800003,70.800003
20170125043000,301.200012,100.400004,62,57.599998,0,71.099998,72.800003,70.800003
20170125044500,294.0,98.0,62,55.900002,0,70.900002,72.800003,70.800003
20170125050000,297.600006,99.200002,62,55.900002,0,70.699997,72.800003,70.800003
20170125051500,297.600006,99.200002,62,55.900002,100,70.400002,72.800003,70.800003
20170125053000,297.600006,99.200002,62,55.900002,100,70.199997,72.800003,70.800003
20170125054500,294.0,98.0,62,74.400002,100,69.900002,72.800003,70.800003
20170125060000,309.0,103.0,61,76.400002,100,69.800003,72.800003,70.800003
20170125061500,304.799988,101.599996,61,95.0,100,69.800003,72.800003,70.800003
20170125063000,301.200012,100.400004,61,91.699997,100,69.900002,72.800003,70.800003
20170125064500,304.799988,101.599996,61,85.400002,100,70.0,72.800003,70.800003
20170125070000,301.200012,100.400004,61,99.300003,100,70.199997,72.800003,70.800003
20170125071500,304.799988,101.599996,61,84.400002,100,70.400002,72.800003,70.800003
20170125073000,301.200012,100.400004,61,80.699997,100,70.5,72.800003,70.800003
20170125074500,301.200012,100.400004,61,93.5,100,70.599998,72.800003,70.800003
20170125080000,304.799988,101.599996,61,83.199997,100,70.800003,72.800003,70.800003
20170125081500,301.200012,100.400004,61,90.400002,100,70.900002,72.800003,70.800003
20170125083000,297.600006,99.200002,61,59.599998,0,71.900002,72.800003,70.800003
20170125084500,301.200012,100.400004,61,56.400002,0,71.199997,72.800003,70.800003
20170125090000,301.200012,100.400004,61,56.400002,0,70.599998,72.800003,70.800003
20170125091500,301.200012,100.400004,61,56.400002,100,70.199997,72.800003,70.800003
20170125093000,301.200012,100.400004,61,76.800003,100,70.099998,72.800003,70.800003
20170125094500,294.0,98.0,61,67.300003,100,70.400002,72.800003,70.800003
20170125100000,297.600006,99.200002,61,82.5,100,70.5,72.800003,70.800003
20170125101500,301.200012,100.400004,62,75.400002,100,70.800003,72.800003,70.800003
20170125103000,304.799988,101.599996,61,74.400002,100,70.5,72.800003,70.800003
20170125104500,304.799988,101.599996,61,81.0,100,70.900002,72.800003,70.800003
20170125110000,304.799988,101.599996,61,56.900002,0,70.599998,72.800003,70.800003
20170125111500,301.200012,100.400004,61,56.900002,100,70.199997,72.800003,70.800003
20170125113000,289.799988,96.599996,61,79.599998,100,70.0,72.800003,70.800003
20170125114500,294.0,98.0,62,70.599998,100,70.400002,72.800003,70.800003
20170125120000,294.0,98.0,62,73.0,100,70.300003,72.800003,70.800003
20170125121500,297.600006,99.200002,62,78.199997,100,71.0,72.800003,70.800003
20170125123000,297.600006,99.200002,62,63.700001,0,70.900002,72.800003,70.800003
20170125124500,301.200012,100.400004,62,56.400002,100,70.300003,72.800003,70.800003
20170125130000,297.600006,99.200002,62,66.599998,100,69.900002,72.800003,70.800003
20170125131500,297.600006,99.200002,62,76.300003,100,70.400002,72.800003,70.800003
20170125133000,297.600006,99.200002,62,71.0,100,70.199997,72.800003,70.800003
20170125134500,297.600006,99.200002,62,72.0,100,70.0,72.800003,70.800003
20170125140000,297.600006,99.200002,62,75.900002,100,70.800003,72.800003,70.800003
20170125141500,301.200012,100.400004,62,70.099998,100,70.300003,72.800003,70.800003
20170125143000,297.600006,99.200002,62,78.800003,100,71.0,72.800003,70.800003
20170125144500,294.0,98.0,62,87.199997,100,70.699997,72.800003,70.800003
20170125150000,297.600006,99.200002,62,79.699997,100,71.0,72.800003,70.800003
20170125151500,297.600006,99.200002,62,86.800003,100,71.0,72.800003,70.800003
20170125153000,297.600006,99.200002,62,80.699997,100,71.0,72.800003,70.800003
20170125154500,297.600006,99.200002,62,57.200001,100,70.699997,72.800003,70.800003
20170125160000,304.799988,101.599996,62,57.200001,100,70.0,72.800003,70.800003
20170125161500,297.600006,99.200002,62,74.900002,100,70.099998,72.800003,70.800003
20170125163000,301.200012,100.400004,62,78.599998,100,70.400002,72.800003,70.800003
20170125164500,297.600006,99.200002,62,75.400002,100,70.5,72.800003,70.800003
20170125170000,301.200012,100.400004,62,85.699997,100,70.5,72.800003,70.800003
20170125171500,301.200012,100.400004,62,76.800003,100,70.599998,72.800003,70.800003
20170125173000,301.200012,100.400004,62,86.800003,100,70.300003,72.800003,70.800003
20170125174500,304.799988,101.599996,62,81.199997,100,70.0,72.800003,70.800003
20170125180000,304.799988,101.599996,62,91.400002,100,70.0,72.800003,70.800003
20170125181500,301.200012,100.400004,62,86.300003,100,70.099998,72.800003,70.800003
20170125183000,301.200012,100.400004,62,96.400002,100,70.199997,72.800003,70.800003
20170125184500,301.200012,100.400004,62,81.900002,100,70.400002,72.800003,70.800003
20170125190000,301.200012,100.400004,62,99.599998,100,70.5,72.800003,70.800003
20170125191500,309.0,103.0,62,82.599998,100,70.699997,72.800003,70.800003
20170125193000,297.600006,99.200002,61,91.5,100,70.800003,72.800003,70.800003
20170125194500,297.600006,99.200002,61,84.400002,100,71.0,72.800003,70.800003
20170125200000,297.600006,99.200002,61,77.300003,100,71.099998,72.800003,70.800003
20170125201500,301.200012,100.400004,61,56.400002,100,70.900002,72.800003,70.800003
20170125203000,301.200012,100.400004,61,55.599998,100,70.599998,72.800003,70.800003
20170125204500,301.200012,100.400004,61,55.599998,100,70.300003,72.800003,70.800003
20170125210000,297.600006,99.200002,61,57.200001,100,70.199997,72.800003,70.800003
20170125211500,301.200012,100.400004,61,77.800003,100,70.0,72.800003,70.800003
20170125213000,304.799988,101.599996,61,92.900002,100,70.0,72.800003,70.800003
20170125214500,304.799988,101.599996,61,81.099998,100,70.0,72.800003,70.800003
20170125220000,304.799988,101.599996,61,97.900002,100,70.0,72.800003,70.800003
20170125221500,304.799988,101.599996,61,82.099998,100,70.199997,72.800003,70.800003
20170125223000,301.200012,100.400004,61,92.800003,100,70.199997,72.800003,70.800003
20170125224500,304.799988,101.599996,61,84.400002,100,70.300003,72.800003,70.800003
20170125230000,301.200012,100.400004,61,86.699997,100,70.5,72.800003,70.800003
20170125231500,301.200012,100.400004,61,94.400002,100,70.699997,72.800003,70.800003
20170125233000,301.200012,100.400004,61,82.099998,100,70.800003,72.800003,70.800003
20170125234500,304.799988,101.599996,61,94.400002,100,70.900002,72.800003,70.800003
20170126000000,304.799988,101.599996,61,78.0,0,71.0,72.800003,70.800003
20170126001500,304.799988,101.599996,61,55.200001,0,70.800003,72.800003,70.800003
20170126003000,304.799988,101.599996,61,55.200001,100,70.5,72.800003,70.800003
20170126004500,304.799988,101.599996,61,55.200001,100,70.300003,72.800003,70.800003
20170126010000,301.200012,100.400004,61,56.299999,100,70.0,72.800003,70.800003
20170126011500,304.799988,101.599996,61,82.699997,100,69.900002,72.800003,70.800003
20170126013000,301.200012,100.400004,61,80.099998,100,69.900002,72.800003,70.800003
20170126014500,304.799988,101.599996,61,95.800003,100,69.900002,72.800003,70.800003
20170126020000,304.799988,101.599996,61,81.099998,100,70.0,72.800003,70.800003
20170126021500,301.200012,100.400004,61,99.599998,100,70.199997,72.800003,70.800003
20170126023000,304.799988,101.599996,61,81.599998,100,70.300003,72.800003,70.800003
20170126024500,304.799988,101.599996,61,98.0,100,70.300003,72.800003,70.800003
20170126030000,301.200012,100.400004,61,82.5,100,70.400002,72.800003,70.800003
20170126031500,304.799988,101.599996,61,90.199997,100,70.5,72.800003,70.800003
20170126033000,301.200012,100.400004,61,84.400002,100,70.599998,72.800003,70.800003
20170126034500,304.799988,101.599996,61,81.0,100,70.599998,72.800003,70.800003
20170126040000,304.799988,101.599996,61,81.0,100,70.599998,72.800003,70.800003
20170126041500,309.0,103.0,61,98.5,100,70.599998,72.800003,70.800003
20170126043000,304.799988,101.599996,61,81.5,100,70.699997,72.800003,70.800003
20170126044500,301.200012,100.400004,61,92.800003,100,70.699997,72.800003,70.800003
20170126050000,304.799988,101.599996,61,84.300003,100,70.699997,72.800003,70.800003
20170126051500,301.200012,100.400004,61,84.300003,100,70.699997,72.800003,70.800003
20170126053000,301.200012,100.400004,61,90.699997,100,70.699997,72.800003,70.800003
20170126054500,301.200012,100.400004,61,80.699997,100,70.699997,72.800003,70.800003
20170126060000,301.200012,100.400004,61,98.0,100,70.699997,72.800003,70.800003
20170126061500,301.200012,100.400004,61,81.300003,100,70.800003,72.800003,70.800003
20170126063000,301.200012,100.400004,61,83.800003,100,70.800003,72.800003,70.800003
20170126064500,301.200012,100.400004,61,97.400002,100,70.800003,72.800003,70.800003
20170126070000,301.200012,100.400004,61,82.400002,100,70.900002,72.800003,70.800003
20170126071500,304.799988,101.599996,61,86.199997,100,70.900002,72.800003,70.800003
20170126073000,301.200012,100.400004,61,89.800003,100,70.900002,72.800003,70.800003
20170126074500,301.200012,100.400004,61,80.199997,100,70.900002,72.800003,70.800003
20170126080000,301.200012,100.400004,61,97.900002,100,70.900002,72.800003,70.800003
20170126081500,301.200012,100.400004,61,83.0,100,71.0,72.800003,70.800003
20170126083000,301.200012,100.400004,61,85.099998,100,71.0,72.800003,70.800003
20170126084500,301.200012,100.400004,61,54.299999,100,71.0,72.800003,70.800003
20170126090000,301.200012,100.400004,61,53.099998,100,70.800003,72.800003,70.800003
20170126091500,301.200012,100.400004,61,53.099998,100,70.5,72.800003,70.800003
20170126093000,304.799988,101.599996,61,53.099998,100,69.900002,72.800003,70.800003
20170126094500,297.600006,99.200002,61,87.0,100,69.800003,72.800003,70.800003
20170126100000,301.200012,100.400004,61,82.400002,100,70.0,72.800003,70.800003
20170126101500,301.200012,100.400004,61,84.5,100,70.300003,72.800003,70.800003
20170126103000,301.200012,100.400004,61,87.300003,100,70.599998,72.800003,70.800003
20170126104500,301.200012,100.400004,61,87.300003,100,70.900002,72.800003,70.800003
20170126110000,301.200012,100.400004,61,57.599998,0,70.800003,72.800003,70.800003
20170126111500,301.200012,100.400004,61,56.400002,100,69.900002,72.800003,70.800003
20170126113000,301.200012,100.400004,61,74.800003,100,70.400002,72.800003,70.800003
20170126114500,301.200012,100.400004,61,80.699997,100,70.400002,72.800003,70.800003
20170126120000,301.200012,100.400004,61,75.400002,100,70.199997,72.800003,70.800003
20170126121500,297.600006,99.200002,61,87.300003,100,70.400002,72.800003,70.800003
20170126123000,301.200012,100.400004,61,79.699997,100,70.599998,72.800003,70.800003
20170126124500,301.200012,100.400004,61,81.5,100,70.5,72.800003,70.800003
20170126130000,301.200012,100.400004,61,81.5,100,70.699997,72.800003,70.800003
20170126131500,297.600006,99.200002,61,78.199997,100,70.699997,72.800003,70.800003
20170126133000,301.200012,100.400004,61,89.5,100,70.699997,72.800003,70.800003
20170126134500,297.600006,99.200002,61,77.300003,100,70.699997,72.800003,70.800003
20170126140000,294.0,98.0,61,89.699997,100,70.699997,72.800003,70.800003
20170126141500,297.600006,99.200002,61,79.699997,100,71.0,72.800003,70.800003
20170126143000,294.0,98.0,61,58.099998,0,70.800003,72.800003,70.800003
20170126144500,294.0,98.0,61,56.799999,100,69.900002,72.800003,70.800003
20170126150000,297.600006,99.200002,61,71.599998,100,70.5,72.800003,70.800003
20170126151500,294.0,98.0,61,79.0,100,70.400002,72.800003,70.800003
20170126153000,294.0,98.0,61,79.0,100,70.400002,72.800003,70.800003
20170126154500,294.0,98.0,61,84.900002,100,70.5,72.800003,70.800003
20170126160000,294.0,98.0,61,79.199997,100,70.599998,72.800003,70.800003
20170126161500,297.600006,99.200002,61,81.5,100,70.199997,72.800003,70.800003
20170126163000,297.600006,99.200002,61,88.0,100,70.099998,72.800003,70.800003
20170126164500,301.200012,100.400004,61,88.0,100,70.099998,72.800003,70.800003
20170126170000,297.600006,99.200002,61,80.699997,100,70.0,72.800003,70.800003
20170126171500,301.200012,100.400004,61,98.099998,100,70.099998,72.800003,70.800003
20170126173000,301.200012,100.400004,61,80.699997,100,70.199997,72.800003,70.800003
20170126174500,301.200012,100.400004,61,94.699997,100,70.199997,72.800003,70.800003
20170126180000,297.600006,99.200002,61,96.0,100,70.300003,72.800003,70.800003
20170126181500,297.600006,99.200002,61,96.0,100,70.5,72.800003,70.800003
20170126183000,301.200012,100.400004,61,93.800003,100,70.599998,72.800003,70.800003
20170126184500,301.200012,100.400004,61,80.699997,100,70.699997,72.800003,70.800003
20170126190000,301.200012,100.400004,61,84.900002,100,70.800003,72.800003,70.800003
20170126191500,301.200012,100.400004,61,91.599998,100,70.800003,72.800003,70.800003
20170126193000,301.200012,100.400004,61,91.599998,100,70.900002,72.800003,70.800003
20170126194500,301.200012,100.400004,61,91.599998,100,71.0,72.800003,70.800003
20170126200000,301.200012,100.400004,61,56.900002,0,71.099998,72.800003,70.800003
20170126201500,304.799988,101.599996,61,52.700001,0,70.800003,72.800003,70.800003
20170126203000,304.799988,101.599996,61,52.700001,100,70.5,72.800003,70.800003
20170126204500,301.200012,100.400004,61,51.799999,100,70.199997,72.800003,70.800003
20170126210000,304.799988,101.599996,61,77.599998,100,69.800003,72.800003,70.800003
20170126211500,301.200012,100.400004,61,86.300003,100,69.800003,72.800003,70.800003
20170126213000,304.799988,101.599996,61,82.599998,100,69.900002,72.800003,70.800003
20170126214500,301.200012,100.400004,61,80.699997,100,70.0,72.800003,70.800003
20170126220000,304.799988,101.599996,61,80.699997,100,70.199997,72.800003,70.800003
20170126221500,301.200012,100.400004,61,81.699997,100,70.300003,72.800003,70.800003
20170126223000,304.799988,101.599996,61,90.400002,100,70.300003,72.800003,70.800003
20170126224500,304.799988,101.599996,61,92.599998,100,70.400002,72.800003,70.800003
20170126230000,301.200012,100.400004,61,84.800003,100,70.5,72.800003,70.800003
20170126231500,304.799988,101.599996,61,77.699997,100,70.5,72.800003,70.800003
20170126233000,304.799988,101.599996,61,89.800003,100,70.5,72.800003,70.800003
20170126234500,309.0,103.0,61,91.099998,100,70.599998,72.800003,70.800003
20170127000000,304.799988,101.599996,61,91.099998,100,70.699997,72.800003,70.800003
20170127001500,304.799988,101.599996,61,87.5,100,70.699997,72.800003,70.800003
20170127003000,304.799988,101.599996,61,80.199997,100,70.699997,72.800003,70.800003
20170127004500,301.200012,100.400004,61,85.599998,100,70.800003,72.800003,70.800003
20170127010000,304.799988,101.599996,61,90.400002,100,70.800003,72.800003,70.800003
20170127011500,304.799988,101.599996,61,88.699997,100,70.800003,72.800003,70.800003
20170127013000,304.799988,101.599996,61,89.800003,100,70.800003,72.800003,70.800003
20170127014500,304.799988,101.599996,61,81.300003,100,70.800003,72.800003,70.800003
20170127020000,304.799988,101.599996,61,78.699997,100,70.800003,72.800003,70.800003
20170127021500,309.0,103.0,61,87.400002,100,70.800003,72.800003,70.800003
20170127023000,304.799988,101.599996,61,89.800003,100,70.800003,72.800003,70.800003
20170127024500,304.799988,101.599996,61,88.699997,100,70.800003,72.800003,70.800003
20170127030000,304.799988,101.599996,61,88.699997,100,70.800003,72.800003,70.800003
20170127031500,304.799988,101.599996,61,79.699997,100,70.800003,72.800003,70.800003
20170127033000,301.200012,100.400004,61,87.300003,100,70.699997,72.800003,70.800003
20170127034500,304.799988,101.599996,61,87.300003,100,70.699997,72.800003,70.800003
20170127040000,304.799988,101.599996,61,88.599998,100,70.699997,72.800003,70.800003
20170127041500,304.799988,101.599996,61,79.699997,100,70.699997,72.800003,70.800003
20170127043000,304.799988,101.599996,61,87.400002,100,70.699997,72.800003,70.800003
20170127044500,304.799988,101.599996,61,87.400002,100,70.699997,72.800003,70.800003
20170127050000,304.799988,101.599996,61,89.199997,100,70.699997,72.800003,70.800003
20170127051500,304.799988,101.599996,61,79.199997,100,70.699997,72.800003,70.800003
20170127053000,304.799988,101.599996,61,77.300003,100,70.699997,72.800003,70.800003
20170127054500,304.799988,101.599996,61,82.599998,100,70.5,72.800003,70.800003
20170127060000,304.799988,101.599996,61,78.400002,100,70.5,72.800003,70.800003
20170127061500,304.799988,101.599996,61,72.099998,100,70.400002,72.800003,70.800003
20170127063000,304.799988,101.599996,61,79.599998,100,70.300003,72.800003,70.800003
20170127064500,304.799988,101.599996,61,77.099998,100,70.199997,72.800003,70.800003
20170127070000,304.799988,101.599996,61,80.599998,100,70.199997,72.800003,70.800003
20170127071500,304.799988,101.599996,61,82.0,100,70.099998,72.800003,70.800003
20170127073000,304.799988,101.599996,61,75.900002,100,70.0,72.800003,70.800003
20170127074500,304.799988,101.599996,61,82.300003,100,69.900002,72.800003,70.800003
20170127080000,304.799988,101.599996,61,84.400002,100,69.900002,72.800003,70.800003
20170127081500,301.200012,100.400004,61,87.400002,100,69.900002,72.800003,70.800003
20170127083000,304.799988,101.599996,61,78.699997,100,70.0,72.800003,70.800003
20170127084500,301.200012,100.400004,61,85.599998,100,70.199997,72.800003,70.800003
20170127090000,301.200012,100.400004,61,87.400002,100,70.300003,72.800003,70.800003
20170127091500,301.200012,100.400004,61,89.199997,100,70.400002,72.800003,70.800003
20170127093000,301.200012,100.400004,61,80.699997,100,70.400002,72.800003,70.800003
20170127094500,301.200012,100.400004,61,86.800003,100,70.400002,72.800003,70.800003
20170127100000,304.799988,101.599996,61,92.300003,100,70.400002,72.800003,70.800003
20170127101500,304.799988,101.599996,61,93.599998,100,70.400002,72.800003,70.800003
20170127103000,301.200012,100.400004,61,93.599998,100,70.5,72.800003,70.800003
20170127104500,304.799988,101.599996,61,93.599998,100,70.699997,72.800003,70.800003
20170127110000,304.799988,101.599996,61,93.599998,100,70.800003,72.800003,70.800003
20170127111500,294.0,98.0,52,56.799999,0,70.800003,72.800003,70.800003
20170127113000,294.0,98.0,52,54.299999,100,70.5,72.800003,70.800003
20170127114500,294.0,98.0,52,54.299999,100,70.199997,72.800003,70.800003
20170127120000,297.600006,99.200002,52,68.099998,100,69.900002,72.800003,70.800003
20170127121500,294.0,98.0,52,81.599998,100,69.800003,72.800003,70.800003
20170127123000,294.0,98.0,52,83.199997,100,70.0,72.800003,70.800003
20170127124500,289.799988,96.599996,52,83.199997,100,70.199997,72.800003,70.800003
20170127130000,289.799988,96.599996,53,89.599998,100,70.400002,72.800003,70.800003
20170127131500,294.0,98.0,53,85.599998,100,70.699997,72.800003,70.800003
20170127133000,289.799988,96.599996,53,85.599998,100,70.900002,72.800003,70.800003
20170127134500,301.200012,100.400004,54,57.200001,0,71.199997,72.800003,70.800003
20170127140000,301.200012,100.400004,54,55.099998,100,69.900002,72.800003,70.800003
20170127141500,301.200012,100.400004,54,82.5,100,70.0,72.800003,70.800003
20170127143000,297.600006,99.200002,54,79.300003,100,70.199997,72.800003,70.800003
20170127144500,297.600006,99.200002,54,86.800003,100,70.300003,72.800003,70.800003
20170127150000,297.600006,99.200002,54,88.699997,100,70.599998,72.800003,70.800003
20170127151500,297.600006,99.200002,54,88.699997,100,70.599998,72.800003,70.800003
20170127153000,297.600006,99.200002,54,89.800003,100,70.199997,72.800003,70.800003
20170127154500,301.200012,100.400004,53,92.300003,100,70.099998,72.800003,70.800003
20170127160000,289.799988,96.599996,53,92.300003,100,70.099998,72.800003,70.800003
20170127161500,301.200012,100.400004,53,93.699997,100,70.199997,72.800003,70.800003
20170127163000,304.799988,101.599996,53,85.699997,100,70.300003,72.800003,70.800003
20170127164500,304.799988,101.599996,53,81.599998,100,70.400002,72.800003,70.800003
20170127170000,304.799988,101.599996,53,90.400002,100,70.5,72.800003,70.800003
20170127171500,304.799988,101.599996,53,92.300003,100,70.599998,72.800003,70.800003
20170127173000,301.200012,100.400004,53,92.300003,100,70.699997,72.800003,70.800003
20170127174500,304.799988,101.599996,53,92.300003,100,70.800003,72.800003,70.800003
20170127180000,301.200012,100.400004,53,92.300003,100,70.900002,72.800003,70.800003
20170127181500,301.200012,100.400004,53,91.199997,100,71.0,72.800003,70.800003
20170127183000,304.799988,101.599996,53,52.799999,0,71.0,72.800003,70.800003
20170127184500,304.799988,101.599996,53,51.900002,0,70.800003,72.800003,70.800003
20170127190000,304.799988,101.599996,53,51.900002,100,70.400002,72.800003,70.800003
20170127191500,301.200012,100.400004,53,51.900002,100,70.0,72.800003,70.800003
20170127193000,301.200012,100.400004,53,86.699997,100,69.699997,72.800003,70.800003
20170127194500,301.200012,100.400004,53,89.900002,100,69.699997,72.800003,70.800003
20170127200000,301.200012,100.400004,53,84.5,100,69.699997,72.800003,70.800003
20170127201500,304.799988,101.599996,53,82.099998,100,69.800003,72.800003,70.800003
20170127203000,304.799988,101.599996,53,81.099998,100,70.0,72.800003,70.800003
20170127204500,301.200012,100.400004,53,86.599998,100,70.199997,72.800003,70.800003
20170127210000,301.200012,100.400004,53,88.900002,100,70.300003,72.800003,70.800003
20170127211500,304.799988,101.599996,53,90.400002,100,70.5,72.800003,70.800003
20170127213000,297.600006,99.200002,53,93.5,100,70.699997,72.800003,70.800003
20170127214500,301.200012,100.400004,53,92.400002,100,70.800003,72.800003,70.800003
20170127220000,301.200012,100.400004,53,92.400002,100,70.900002,72.800003,70.800003
20170127221500,301.200012,100.400004,53,92.400002,100,70.900002,72.800003,70.800003
20170127223000,301.200012,100.400004,53,92.400002,100,70.900002,72.800003,70.800003
20170127224500,301.200012,100.400004,53,88.400002,100,70.900002,72.800003,70.800003
20170127230000,301.200012,100.400004,53,83.0,100,70.900002,72.800003,70.800003
20170127231500,301.200012,100.400004,53,81.599998,100,70.900002,72.800003,70.800003
20170127233000,301.200012,100.400004,53,81.599998,100,71.0,72.800003,70.800003
20170127234500,301.200012,100.400004,53,89.699997,100,71.0,72.800003,70.800003
20170128000000,301.200012,100.400004,53,51.900002,0,71.0,72.800003,70.800003
20170128001500,304.799988,101.599996,53,50.299999,0,70.699997,72.800003,70.800003
20170128003000,301.200012,100.400004,53,50.299999,100,70.400002,72.800003,70.800003
20170128004500,304.799988,101.599996,53,50.299999,100,70.0,72.800003,70.800003
20170128010000,304.799988,101.599996,53,82.099998,100,69.699997,72.800003,70.800003
20170128011500,289.799988,96.599996,61,67.099998,100,69.400002,72.699997,70.699997
20170128013000,297.600006,99.200002,62,80.199997,100,69.400002,72.699997,70.699997
20170128014500,297.600006,99.200002,62,84.599998,100,69.400002,72.699997,70.699997
20170128020000,297.600006,99.200002,62,84.599998,100,69.5,72.699997,70.699997
20170128021500,297.600006,99.200002,62,81.300003,100,69.699997,72.699997,70.699997
20170128023000,297.600006,99.200002,62,81.300003,100,69.800003,72.699997,70.699997
20170128024500,297.600006,99.200002,62,83.599998,100,70.0,72.699997,70.699997
20170128030000,294.0,98.0,62,91.099998,100,70.199997,72.699997,70.699997
20170128031500,294.0,98.0,62,92.300003,100,70.300003,72.699997,70.699997
20170128033000,294.0,98.0,62,91.099998,100,70.5,72.699997,70.699997
20170128034500,294.0,98.0,62,91.099998,100,70.5,72.699997,70.699997
20170128040000,294.0,98.0,62,85.800003,100,70.699997,72.699997,70.699997
20170128041500,294.0,98.0,62,80.699997,100,70.699997,72.699997,70.699997
20170128043000,294.0,98.0,62,86.800003,100,70.800003,72.699997,70.699997
20170128044500,294.0,98.0,62,90.400002,100,70.900002,72.699997,70.699997
20170128050000,294.0,98.0,62,90.400002,100,70.900002,72.699997,70.699997
20170128051500,297.600006,99.200002,62,90.400002,100,70.900002,72.699997,70.699997
20170128053000,297.600006,99.200002,62,81.099998,100,70.800003,72.699997,70.699997
20170128054500,297.600006,99.200002,62,88.0,100,70.800003,72.699997,70.699997
20170128060000,297.600006,99.200002,62,83.800003,100,70.800003,72.699997,70.699997
20170128061500,294.0,98.0,62,82.599998,100,70.699997,72.699997,70.699997
20170128063000,297.600006,99.200002,62,81.599998,100,70.699997,72.699997,70.699997
20170128064500,294.0,98.0,62,91.099998,100,70.699997,72.699997,70.699997
20170128070000,297.600006,99.200002,62,89.300003,100,70.800003,72.699997,70.699997
20170128071500,294.0,98.0,62,84.900002,100,70.900002,72.699997,70.699997
20170128073000,297.600006,99.200002,62,82.5,100,70.900002,72.699997,70.699997
20170128074500,297.600006,99.200002,62,51.5,0,70.900002,72.699997,70.699997
20170128080000,297.600006,99.200002,62,49.900002,0,70.699997,72.699997,70.699997
20170128081500,297.600006,99.200002,62,49.900002,100,70.300003,72.699997,70.699997
20170128083000,294.0,98.0,62,50.599998,100,69.900002,72.699997,70.699997
20170128084500,294.0,98.0,62,74.400002,100,69.699997,72.699997,70.699997
20170128090000,297.600006,99.200002,62,72.199997,100,69.699997,72.699997,70.699997
20170128091500,294.0,98.0,62,78.300003,100,69.599998,72.699997,70.699997
20170128093000,294.0,98.0,62,79.599998,100,69.599998,72.699997,70.699997
20170128094500,294.0,98.0,62,72.800003,100,69.599998,72.699997,70.699997
20170128100000,294.0,98.0,62,70.599998,100,69.599998,72.699997,70.699997
20170128101500,294.0,98.0,62,72.5,100,69.5,72.699997,70.699997
20170128103000,297.600006,99.200002,62,77.0,100,69.400002,72.699997,70.699997
20170128104500,297.600006,99.200002,62,80.0,100,69.400002,72.699997,70.699997
20170128110000,294.0,98.0,62,73.900002,100,69.400002,72.699997,70.699997
20170128111500,294.0,98.0,62,72.0,100,69.300003,72.699997,70.699997
20170128113000,297.600006,99.200002,62,75.0,100,69.300003,72.699997,70.699997
20170128114500,294.0,98.0,62,80.800003,100,69.300003,72.699997,70.699997
20170128120000,294.0,98.0,62,83.099998,100,69.400002,72.699997,70.699997
20170128121500,297.600006,99.200002,62,75.400002,100,69.400002,72.699997,70.699997
20170128123000,294.0,98.0,62,78.300003,100,69.5,72.699997,70.699997
20170128124500,294.0,98.0,62,85.599998,100,69.599998,72.699997,70.699997
20170128130000,294.0,98.0,62,82.0,100,69.599998,72.699997,70.699997
20170128131500,294.0,98.0,62,76.800003,100,69.699997,72.800003,70.800003
20170128133000,297.600006,99.200002,62,86.900002,100,69.699997,72.800003,70.800003
20170128134500,294.0,98.0,62,86.900002,100,69.800003,72.800003,70.800003
20170128140000,297.600006,99.200002,62,78.599998,100,69.900002,72.800003,70.800003
20170128141500,297.600006,99.200002,62,78.599998,100,69.900002,72.800003,70.800003
20170128143000,297.600006,99.200002,62,86.800003,100,70.0,72.800003,70.800003
20170128144500,297.600006,99.200002,62,75.900002,100,70.0,72.800003,70.800003
20170128150000,297.600006,99.200002,62,74.900002,100,70.099998,72.800003,70.800003
20170128151500,297.600006,99.200002,62,80.900002,100,70.099998,72.800003,70.800003
20170128153000,294.0,98.0,62,87.400002,100,70.199997,72.800003,70.800003
20170128154500,294.0,98.0,62,85.0,100,70.199997,72.800003,70.800003
20170128160000,297.600006,99.200002,62,78.300003,100,70.199997,72.800003,70.800003
20170128161500,294.0,98.0,62,88.900002,100,70.199997,72.800003,70.800003
20170128163000,297.600006,99.200002,62,84.300003,100,70.199997,72.800003,70.800003
20170128164500,297.600006,99.200002,62,77.300003,100,70.099998,72.800003,70.800003
20170128170000,294.0,98.0,62,87.0,100,70.099998,72.800003,70.800003
20170128171500,297.600006,99.200002,62,88.599998,100,70.099998,72.800003,70.800003
20170128173000,297.600006,99.200002,62,80.599998,100,70.199997,72.800003,70.800003
20170128174500,297.600006,99.200002,62,77.300003,100,70.199997,72.800003,70.800003
20170128180000,297.600006,99.200002,62,80.699997,100,70.300003,72.800003,70.800003
20170128181500,294.0,98.0,62,85.599998,100,70.300003,72.800003,70.800003
20170128183000,297.600006,99.200002,62,75.900002,100,70.300003,72.800003,70.800003
20170128184500,294.0,98.0,62,80.199997,100,70.400002,72.800003,70.800003
20170128190000,294.0,98.0,62,84.300003,100,70.400002,72.800003,70.800003
20170128191500,294.0,98.0,62,75.300003,100,70.400002,72.800003,70.800003
20170128193000,297.600006,99.200002,62,75.300003,100,70.400002,72.800003,70.800003
20170128194500,297.600006,99.200002,62,83.699997,100,70.400002,72.800003,70.800003
20170128200000,297.600006,99.200002,62,80.599998,100,70.400002,72.800003,70.800003
20170128201500,301.200012,100.400004,62,73.5,100,70.400002,72.800003,70.800003
20170128203000,297.600006,99.200002,62,80.699997,100,70.400002,72.800003,70.800003
20170128204500,301.200012,100.400004,62,79.400002,100,70.400002,72.800003,70.800003
20170128210000,301.200012,100.400004,62,71.599998,100,70.300003,72.800003,70.800003
20170128211500,301.200012,100.400004,62,77.400002,100,70.300003,72.800003,70.800003
20170128213000,301.200012,100.400004,62,89.599998,100,70.400002,72.800003,70.800003
20170128214500,297.600006,99.200002,62,91.599998,100,70.5,72.800003,70.800003
20170128220000,297.600006,99.200002,62,79.199997,100,70.5,72.800003,70.800003
20170128221500,297.600006,99.200002,62,87.400002,100,70.5,72.800003,70.800003
20170128223000,301.200012,100.400004,62,75.300003,100,70.400002,72.800003,70.800003
20170128224500,301.200012,100.400004,62,78.300003,100,70.300003,72.800003,70.800003
20170128230000,301.200012,100.400004,62,81.400002,100,70.199997,72.800003,70.800003
20170128231500,301.200012,100.400004,62,72.400002,100,70.199997,72.800003,70.800003
20170128233000,304.799988,101.599996,62,74.0,100,70.099998,72.800003,70.800003
20170128234500,301.200012,100.400004,62,81.099998,100,70.0,72.800003,70.800003
20170129000000,297.600006,99.200002,62,73.5,100,69.900002,72.800003,70.800003
20170129001500,301.200012,100.400004,62,73.5,100,69.900002,72.800003,70.800003
20170129003000,297.600006,99.200002,62,77.400002,100,69.800003,72.800003,70.800003
20170129004500,297.600006,99.200002,62,77.400002,100,69.800003,72.800003,70.800003
20170129010000,301.200012,100.400004,62,70.099998,100,69.800003,72.800003,70.800003
20170129011500,297.600006,99.200002,62,70.099998,100,69.699997,72.800003,70.800003
20170129013000,297.600006,99.200002,62,73.0,100,69.699997,72.800003,70.800003
20170129014500,301.200012,100.400004,62,76.400002,100,69.599998,72.800003,70.800003
20170129020000,297.600006,99.200002,62,91.699997,100,69.599998,72.800003,70.800003
20170129021500,294.0,98.0,62,82.800003,100,69.699997,72.800003,70.800003
20170129023000,297.600006,99.200002,62,78.300003,100,69.800003,72.800003,70.800003
20170129024500,297.600006,99.200002,62,84.300003,100,69.900002,72.800003,70.800003
20170129030000,301.200012,100.400004,62,73.400002,100,69.900002,72.800003,70.800003
20170129031500,301.200012,100.400004,62,75.0,100,69.900002,72.800003,70.800003
20170129033000,301.200012,100.400004,62,93.5,100,69.900002,72.800003,70.800003
20170129034500,304.799988,101.599996,62,73.300003,100,69.900002,72.800003,70.800003
20170129040000,301.200012,100.400004,62,74.099998,100,69.900002,72.800003,70.800003
20170129041500,304.799988,101.599996,62,77.699997,100,69.800003,72.800003,70.800003
20170129043000,304.799988,101.599996,62,70.099998,100,69.800003,72.800003,70.800003
20170129044500,301.200012,100.400004,62,68.400002,100,69.699997,72.800003,70.800003
20170129050000,301.200012,100.400004,62,73.0,100,69.599998,72.800003,70.800003
20170129051500,301.200012,100.400004,62,75.800003,100,69.5,72.800003,70.800003
20170129053000,304.799988,101.599996,62,72.800003,100,69.300003,72.800003,70.800003
20170129054500,301.200012,100.400004,62,74.5,100,69.300003,72.800003,70.800003
20170129060000,301.200012,100.400004,62,81.800003,100,69.300003,72.800003,70.800003
20170129061500,304.799988,101.599996,62,71.099998,100,69.199997,72.800003,70.800003
20170129063000,304.799988,101.599996,62,76.599998,100,69.199997,72.800003,70.800003
20170129064500,301.200012,100.400004,62,76.599998,100,69.199997,72.800003,70.800003
20170129070000,304.799988,101.599996,62,73.599998,100,69.099998,72.800003,70.800003
20170129071500,304.799988,101.599996,62,69.099998,100,69.099998,72.800003,70.800003
20170129073000,301.200012,100.400004,62,67.699997,100,68.900002,72.800003,70.800003
20170129074500,301.200012,100.400004,62,69.900002,100,68.900002,72.800003,70.800003
20170129080000,301.200012,100.400004,62,74.5,100,68.800003,72.800003,70.800003
20170129081500,301.200012,100.400004,62,75.800003,100,68.699997,72.800003,70.800003
20170129083000,301.200012,100.400004,62,75.800003,100,68.699997,72.800003,70.800003
20170129084500,301.200012,100.400004,62,77.199997,100,68.599998,72.800003,70.800003
20170129090000,297.600006,99.200002,62,72.900002,100,68.599998,72.800003,70.800003
20170129091500,297.600006,99.200002,62,77.0,100,68.599998,72.800003,70.800003
20170129093000,297.600006,99.200002,62,82.099998,100,68.699997,72.800003,70.800003
20170129094500,297.600006,99.200002,62,82.099998,100,68.699997,72.800003,70.800003
20170129100000,297.600006,99.200002,62,79.199997,100,68.800003,72.800003,70.800003
20170129101500,297.600006,99.200002,62,76.800003,100,68.900002,72.800003,70.800003
20170129103000,297.600006,99.200002,62,86.400002,100,69.099998,72.800003,70.800003
20170129104500,294.0,98.0,62,86.400002,100,69.300003,72.800003,70.800003
20170129110000,297.600006,99.200002,62,80.5,100,69.400002,72.800003,70.800003
20170129111500,297.600006,99.200002,62,78.300003,100,69.599998,72.800003,70.800003
20170129113000,294.0,98.0,62,87.0,100,69.800003,72.800003,70.800003
20170129114500,297.600006,99.200002,62,98.900002,100,69.900002,72.800003,70.800003
20170129120000,294.0,98.0,62,82.099998,100,70.199997,72.800003,70.800003
20170129121500,297.600006,99.200002,62,99.400002,100,70.300003,72.800003,70.800003
20170129123000,301.200012,100.400004,62,85.599998,100,70.400002,72.800003,70.800003
20170129124500,301.200012,100.400004,62,87.699997,100,70.5,72.800003,70.800003
20170129130000,301.200012,100.400004,62,91.0,100,70.5,72.800003,70.800003
20170129131500,301.200012,100.400004,62,83.199997,100,70.5,72.800003,70.800003
20170129133000,297.600006,99.200002,62,86.800003,100,70.599998,72.800003,70.800003
20170129134500,301.200012,100.400004,62,94.099998,100,70.599998,72.800003,70.800003
20170129140000,294.0,98.0,62,99.900002,100,70.699997,72.800003,70.800003
20170129141500,297.600006,99.200002,62,83.800003,100,70.699997,72.800003,70.800003
20170129143000,297.600006,99.200002,62,91.099998,100,70.800003,72.800003,70.800003
20170129144500,294.0,98.0,62,83.199997,100,70.900002,72.800003,70.800003
20170129150000,301.200012,100.400004,62,97.300003,100,71.0,72.800003,70.800003
20170129151500,304.799988,101.599996,62,56.400002,100,70.900002,72.800003,70.800003
20170129153000,304.799988,101.599996,61,56.400002,100,70.699997,72.800003,70.800003
20170129154500,304.799988,101.599996,61,57.099998,100,70.400002,72.800003,70.800003
20170129160000,301.200012,100.400004,61,57.099998,100,70.300003,72.800003,70.800003
20170129161500,301.200012,100.400004,61,62.400002,100,70.099998,72.800003,70.800003
20170129163000,301.200012,100.400004,61,79.800003,100,70.0,72.800003,70.800003
20170129164500,301.200012,100.400004,61,88.800003,100,70.0,72.800003,70.800003
20170129170000,301.200012,100.400004,61,81.5,100,70.099998,72.800003,70.800003
20170129171500,301.200012,100.400004,61,97.800003,100,70.099998,72.800003,70.800003
20170129173000,304.799988,101.599996,61,81.5,100,70.199997,72.800003,70.800003
20170129174500,304.799988,101.599996,61,96.5,100,70.300003,72.800003,70.800003
20170129180000,304.799988,101.599996,61,80.5,100,70.300003,72.800003,70.800003
20170129181500,304.799988,101.599996,61,97.300003,100,70.400002,72.800003,70.800003
20170129183000,304.799988,101.599996,61,81.0,100,70.599998,72.800003,70.800003
20170129184500,309.0,103.0,61,86.0,100,70.699997,72.800003,70.800003
20170129190000,304.799988,101.599996,61,83.699997,100,70.800003,72.800003,70.800003
20170129191500,304.799988,101.599996,61,82.699997,100,71.0,72.800003,70.800003
20170129193000,309.0,103.0,61,85.300003,100,71.0,72.800003,70.800003
20170129194500,304.799988,101.599996,61,53.900002,100,70.900002,72.800003,70.800003
20170129200000,309.0,103.0,61,53.099998,100,70.599998,72.800003,70.800003
20170129201500,304.799988,101.599996,61,53.099998,100,70.300003,72.800003,70.800003
20170129203000,301.200012,100.400004,61,60.599998,100,69.900002,72.800003,70.800003
20170129204500,297.600006,99.200002,61,79.900002,100,69.800003,72.800003,70.800003
20170129210000,297.600006,99.200002,61,88.199997,100,69.800003,72.800003,70.800003
20170129211500,297.600006,99.200002,61,78.699997,100,69.900002,72.800003,70.800003
20170129213000,297.600006,99.200002,61,96.199997,100,70.0,72.800003,70.800003
20170129214500,297.600006,99.200002,61,79.699997,100,70.099998,72.800003,70.800003
20170129220000,297.600006,99.200002,61,93.599998,100,70.199997,72.800003,70.800003
20170129221500,301.200012,100.400004,61,90.400002,100,70.199997,72.800003,70.800003
20170129223000,301.200012,100.400004,61,91.699997,100,70.199997,72.800003,70.800003
20170129224500,301.200012,100.400004,61,91.699997,100,70.300003,72.800003,70.800003
20170129230000,297.600006,99.200002,61,91.699997,100,70.300003,72.800003,70.800003
20170129231500,297.600006,99.200002,61,91.699997,100,70.400002,72.800003,70.800003
20170129233000,297.600006,99.200002,61,91.699997,100,70.5,72.800003,70.800003
20170129234500,297.600006,99.200002,61,84.800003,100,70.699997,72.800003,70.800003
20170130000000,297.600006,99.200002,61,88.0,100,70.800003,72.800003,70.800003
20170130001500,297.600006,99.200002,61,78.699997,100,70.900002,72.800003,70.800003
20170130003000,301.200012,100.400004,61,83.900002,100,70.900002,72.800003,70.800003
20170130004500,301.200012,100.400004,61,96.199997,100,71.0,72.800003,70.800003
20170130010000,297.600006,99.200002,61,83.0,100,71.0,72.800003,70.800003
20170130011500,301.200012,100.400004,61,53.099998,100,71.0,72.800003,70.800003
20170130013000,301.200012,100.400004,61,50.700001,100,70.800003,72.800003,70.800003
20170130014500,301.200012,100.400004,61,49.900002,100,70.400002,72.800003,70.800003
20170130020000,301.200012,100.400004,61,51.299999,100,70.0,72.800003,70.800003
20170130021500,297.600006,99.200002,61,79.099998,100,69.800003,72.800003,70.800003
20170130023000,297.600006,99.200002,61,89.800003,100,69.699997,72.800003,70.800003
20170130024500,297.600006,99.200002,61,79.5,100,69.800003,72.800003,70.800003
20170130030000,301.200012,100.400004,61,94.800003,100,69.800003,72.800003,70.800003
20170130031500,301.200012,100.400004,61,89.800003,100,69.800003,72.800003,70.800003
20170130033000,301.200012,100.400004,61,91.099998,100,69.800003,72.800003,70.800003
20170130034500,297.600006,99.200002,61,91.099998,100,69.900002,72.800003,70.800003
20170130040000,301.200012,100.400004,61,89.199997,100,69.900002,72.800003,70.800003
20170130041500,301.200012,100.400004,61,89.199997,100,70.0,72.800003,70.800003
20170130043000,301.200012,100.400004,61,77.800003,100,70.199997,72.800003,70.800003
20170130044500,297.600006,99.200002,61,80.5,100,70.199997,72.800003,70.800003
20170130050000,301.200012,100.400004,61,88.699997,100,70.300003,72.800003,70.800003
20170130051500,301.200012,100.400004,61,89.800003,100,70.400002,72.800003,70.800003
20170130053000,301.200012,100.400004,61,87.5,100,70.400002,72.800003,70.800003
20170130054500,301.200012,100.400004,61,81.0,100,70.5,72.800003,70.800003
20170130060000,301.200012,100.400004,61,88.0,100,70.5,72.800003,70.800003
20170130061500,297.600006,99.200002,61,86.800003,100,70.5,72.800003,70.800003
20170130063000,301.200012,100.400004,61,86.800003,100,70.599998,72.800003,70.800003
20170130064500,301.200012,100.400004,61,78.0,100,70.599998,72.800003,70.800003
20170130070000,301.200012,100.400004,61,85.5,100,70.599998,72.800003,70.800003
20170130071500,301.200012,100.400004,61,88.0,100,70.699997,72.800003,70.800003
20170130073000,297.600006,99.200002,61,89.199997,100,70.699997,72.800003,70.800003
20170130074500,297.600006,99.200002,61,91.699997,100,70.699997,72.800003,70.800003
20170130080000,301.200012,100.400004,61,82.599998,100,70.800003,72.800003,70.800003
20170130081500,301.200012,100.400004,61,82.599998,100,70.800003,72.800003,70.800003
20170130083000,301.200012,100.400004,61,98.199997,100,70.800003,72.800003,70.800003
20170130084500,309.0,103.0,62,81.599998,100,70.900002,72.800003,70.800003
20170130090000,301.200012,100.400004,62,98.900002,100,71.599998,72.800003,70.800003
20170130091500,294.0,98.0,62,56.799999,0,71.300003,72.800003,70.800003
20170130093000,294.0,98.0,62,56.799999,0,70.900002,72.800003,70.800003
20170130094500,294.0,98.0,62,56.799999,0,70.699997,72.800003,70.800003
20170130100000,294.0,98.0,62,56.799999,100,70.0,72.800003,70.800003
20170130101500,297.600006,99.200002,62,67.199997,100,70.199997,72.800003,70.800003
20170130103000,301.200012,100.400004,61,64.0,100,70.300003,72.800003,70.800003
20170130104500,297.600006,99.200002,61,70.099998,100,70.400002,72.800003,70.800003
20170130110000,297.600006,99.200002,61,79.599998,100,70.199997,72.800003,70.800003
20170130111500,297.600006,99.200002,61,83.400002,100,70.800003,72.800003,70.800003
20170130113000,297.600006,99.200002,61,72.900002,0,71.099998,72.800003,70.800003
20170130114500,297.600006,99.200002,61,55.599998,100,70.400002,72.800003,70.800003
20170130120000,301.200012,100.400004,61,58.700001,100,70.0,72.800003,70.800003
20170130121500,297.600006,99.200002,61,70.099998,100,70.199997,72.800003,70.800003
20170130123000,297.600006,99.200002,61,76.300003,100,70.199997,72.800003,70.800003
20170130124500,297.600006,99.200002,61,83.0,100,70.900002,72.800003,70.800003
20170130130000,301.200012,100.400004,61,59.5,0,70.599998,72.800003,70.800003
20170130131500,301.200012,100.400004,61,57.200001,100,70.099998,72.800003,70.800003
20170130133000,297.600006,99.200002,61,68.599998,100,70.0,72.800003,70.800003
20170130134500,297.600006,99.200002,61,71.900002,100,70.400002,72.800003,70.800003
20170130140000,294.0,98.0,61,77.800003,100,70.699997,72.800003,70.800003
20170130141500,297.600006,99.200002,61,77.800003,100,71.0,72.800003,70.800003
20170130143000,297.600006,99.200002,62,58.299999,0,70.699997,72.800003,70.800003
20170130144500,301.200012,100.400004,62,57.099998,100,70.199997,72.800003,70.800003
20170130150000,297.600006,99.200002,62,58.700001,100,69.900002,72.800003,70.800003
20170130151500,294.0,98.0,62,73.400002,100,70.300003,72.800003,70.800003
20170130153000,301.200012,100.400004,62,80.099998,100,70.5,72.800003,70.800003
20170130154500,297.600006,99.200002,62,79.199997,100,70.800003,72.800003,70.800003
20170130160000,297.600006,99.200002,62,67.599998,0,71.0,72.800003,70.800003
20170130161500,297.600006,99.200002,62,56.0,100,70.300003,72.800003,70.800003
20170130163000,294.0,98.0,62,58.299999,100,70.0,72.800003,70.800003
20170130164500,297.600006,99.200002,62,78.300003,100,69.900002,72.800003,70.800003
20170130170000,297.600006,99.200002,62,85.400002,100,70.0,72.800003,70.800003
20170130171500,297.600006,99.200002,62,95.099998,100,70.099998,72.800003,70.800003
20170130173000,294.0,98.0,62,81.599998,100,70.199997,72.800003,70.800003
20170130174500,297.600006,99.200002,62,89.199997,100,70.300003,72.800003,70.800003
20170130180000,297.600006,99.200002,62,85.599998,100,70.400002,72.800003,70.800003
20170130181500,297.600006,99.200002,62,84.300003,100,70.5,72.800003,70.800003
20170130183000,297.600006,99.200002,62,91.699997,100,70.699997,72.800003,70.800003
20170130184500,301.200012,100.400004,62,80.699997,100,70.800003,72.800003,70.800003
20170130190000,304.799988,101.599996,62,96.400002,100,70.800003,72.800003,70.800003
20170130191500,304.799988,101.599996,62,82.300003,100,70.900002,72.800003,70.800003
20170130193000,304.799988,101.599996,61,81.099998,100,71.0,72.800003,70.800003
20170130194500,304.799988,101.599996,61,56.799999,0,71.199997,72.800003,70.800003
20170130200000,304.799988,101.599996,61,56.0,0,70.699997,72.800003,70.800003
20170130201500,304.799988,101.599996,61,56.0,100,70.400002,72.800003,70.800003
20170130203000,304.799988,101.599996,61,56.0,100,70.199997,72.800003,70.800003
20170130204500,304.799988,101.599996,61,67.699997,100,70.0,72.800003,70.800003
20170130210000,301.200012,100.400004,61,82.0,100,70.0,72.800003,70.800003
20170130211500,304.799988,101.599996,61,82.0,100,70.099998,72.800003,70.800003
20170130213000,301.200012,100.400004,61,85.599998,100,70.300003,72.800003,70.800003
20170130214500,304.799988,101.599996,61,84.599998,100,70.400002,72.800003,70.800003
20170130220000,301.200012,100.400004,61,81.300003,100,70.5,72.800003,70.800003
20170130221500,301.200012,100.400004,61,93.800003,100,70.699997,72.800003,70.800003
20170130223000,304.799988,101.599996,61,80.199997,100,70.800003,72.800003,70.800003
20170130224500,301.200012,100.400004,61,90.5,100,70.800003,72.800003,70.800003
20170130230000,301.200012,100.400004,61,81.099998,100,70.900002,72.800003,70.800003
20170130231500,301.200012,100.400004,61,90.099998,100,71.0,72.800003,70.800003
20170130233000,304.799988,101.599996,61,80.699997,100,71.0,72.800003,70.800003
20170130234500,304.799988,101.599996,61,56.0,0,70.900002,72.800003,70.800003
20170131000000,304.799988,101.599996,61,56.0,0,70.699997,72.800003,70.800003
20170131001500,304.799988,101.599996,61,56.0,100,70.5,72.800003,70.800003
20170131003000,304.799988,101.599996,61,56.0,100,70.300003,72.800003,70.800003
20170131004500,301.200012,100.400004,61,57.099998,100,70.099998,72.800003,70.800003
20170131010000,304.799988,101.599996,61,84.5,100,69.900002,72.800003,70.800003
20170131011500,301.200012,100.400004,61,78.800003,100,69.900002,72.800003,70.800003
20170131013000,301.200012,100.400004,61,96.199997,100,70.0,72.800003,70.800003
20170131014500,304.799988,101.599996,61,80.199997,100,70.099998,72.800003,70.800003
20170131020000,304.799988,101.599996,61,98.400002,100,70.199997,72.800003,70.800003
20170131021500,301.200012,100.400004,61,80.599998,100,70.300003,72.800003,70.800003
20170131023000,304.799988,101.599996,61,97.900002,100,70.5,72.800003,70.800003
20170131024500,304.799988,101.599996,61,81.099998,100,70.699997,72.800003,70.800003
20170131030000,301.200012,100.400004,61,97.099998,100,70.800003,72.800003,70.800003
20170131031500,304.799988,101.599996,61,81.599998,100,71.0,72.800003,70.800003
20170131033000,301.200012,100.400004,61,56.799999,0,71.099998,72.800003,70.800003
20170131034500,304.799988,101.599996,61,55.200001,0,70.800003,72.800003,70.800003
20170131040000,304.799988,101.599996,61,55.200001,0,70.599998,72.800003,70.800003
20170131041500,304.799988,101.599996,61,55.200001,100,70.300003,72.800003,70.800003
20170131043000,301.200012,100.400004,61,56.299999,100,70.0,72.800003,70.800003
20170131044500,304.799988,101.599996,61,80.400002,100,69.800003,72.800003,70.800003
20170131050000,304.799988,101.599996,61,86.199997,100,69.800003,72.800003,70.800003
