PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109154500,885.6,893.8,100.9259,65,54.7,69.8,65.0,60.0
20160109160000,885.6,893.8,100.9259,65,55.5,69.8,65.0,60.0
20160109161500,885.6,893.8,100.9259,65,55.5,69.8,65.0,60.0
20160109163000,885.6,893.8,100.9259,65,54.7,69.7,65.0,60.0
20160109164500,885.6,893.8,100.9259,65,54.7,69.7,65.0,60.0
20160109170000,885.6,893.8,100.9259,65,54.7,69.8,65.0,60.0
20160109171500,885.6,893.8,100.9259,65,54.7,69.8,65.0,60.0
20160109173000,885.6,882.32,99.6296,65,54.7,69.8,65.0,60.0
20160109174500,885.6,893.8,100.9259,65,54.7,69.7,65.0,60.0
20160109180000,885.6,893.8,100.9259,65,54.7,69.6,65.0,60.0
20160109181500,885.6,893.8,100.9259,65,54.7,69.3,65.0,60.0
20160109183000,885.6,893.8,100.9259,65,54.7,69.2,65.0,60.0
20160109184500,885.6,893.8,100.9259,65,54.7,69.0,65.0,60.0
20160109190000,885.6,893.8,100.9259,65,54.7,68.8,65.0,60.0
20160109191500,885.6,893.8,100.9259,65,54.7,68.7,65.0,60.0
20160109193000,885.6,893.8,100.9259,65,54.0,68.6,65.0,60.0
20160109194500,885.6,893.8,100.9259,65,54.0,68.4,65.0,60.0
20160109200000,885.6,893.8,100.9259,65,54.0,68.3,65.0,60.0
20160109201500,885.6,893.8,100.9259,65,54.0,68.2,65.0,60.0
20160109203000,885.6,893.8,100.9259,65,54.0,68.0,65.0,60.0
20160109204500,885.6,893.8,100.9259,65,54.0,67.8,65.0,60.0
20160109210000,885.6,893.8,100.9259,65,54.0,67.7,65.0,60.0
20160109211500,885.6,893.8,100.9259,65,54.0,67.5,65.0,60.0
20160109213000,885.6,893.8,100.9259,65,54.0,67.4,65.0,60.0
20160109214500,885.6,893.8,100.9259,65,54.0,67.3,65.0,60.0
20160109220000,885.6,893.8,100.9259,65,54.0,67.2,65.0,60.0
20160109221500,885.6,893.8,100.9259,65,54.0,67.2,65.0,60.0
20160109223000,885.6,893.8,100.9259,65,54.0,67.0,65.0,60.0
20160109224500,885.6,893.8,100.9259,65,54.0,67.0,65.0,60.0
20160109230000,885.6,893.8,100.9259,65,54.0,66.9,65.0,60.0
20160109231500,885.6,893.8,100.9259,65,54.0,66.8,65.0,60.0
20160109233000,885.6,893.8,100.9259,65,54.0,66.7,65.0,60.0
20160109234500,885.6,893.8,100.9259,65,54.7,66.6,65.0,60.0
20160110000000,885.6,893.8,100.9259,65,53.9,66.6,65.0,60.0
20160110001500,885.6,893.8,100.9259,65,53.9,66.4,65.0,60.0
20160110003000,885.6,893.8,100.9259,65,53.9,66.4,65.0,60.0
20160110004500,885.6,893.8,100.9259,65,53.9,66.3,65.0,60.0
20160110010000,885.6,893.8,100.9259,65,53.9,66.3,65.0,60.0
20160110011500,885.6,882.32,99.6296,65,53.9,66.2,65.0,60.0
20160110013000,885.6,893.8,100.9259,65,53.9,66.1,65.0,60.0
20160110014500,885.6,882.32,99.6296,65,53.9,66.0,65.0,60.0
20160110020000,885.6,893.8,100.9259,65,53.9,66.0,65.0,60.0
20160110021500,885.6,893.8,100.9259,65,53.9,65.9,65.0,60.0
20160110023000,885.6,882.32,99.6296,65,53.9,65.9,65.0,60.0
20160110024500,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160110030000,885.6,893.8,100.9259,65,53.9,65.8,65.0,60.0
20160110031500,885.6,882.32,99.6296,65,53.9,65.8,65.0,60.0
20160110033000,885.6,893.8,100.9259,65,53.9,65.7,65.0,60.0
20160110034500,885.6,893.8,100.9259,65,53.9,65.7,65.0,60.0
20160110040000,885.6,882.32,99.6296,65,53.9,65.6,65.0,60.0
20160110041500,885.6,893.8,100.9259,65,53.9,65.5,65.0,60.0
20160110043000,885.6,882.32,99.6296,65,53.9,65.5,65.0,60.0
20160110044500,885.6,882.32,99.6296,65,53.9,65.5,65.0,60.0
20160110050000,885.6,882.32,99.6296,65,53.9,65.4,65.0,60.0
20160110051500,885.6,872.48,98.5185,65,53.9,65.4,65.0,60.0
20160110053000,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160110054500,885.6,882.32,99.6296,65,54.7,65.3,65.0,60.0
20160110060000,885.6,882.32,99.6296,65,53.5,65.3,65.0,60.0
20160110061500,885.6,882.32,99.6296,65,54.3,65.3,65.0,60.0
20160110063000,885.6,872.48,98.5185,65,54.3,65.2,65.0,60.0
20160110064500,885.6,882.32,99.6296,65,53.1,65.2,65.0,60.0
20160110070000,885.6,893.8,100.9259,65,53.1,65.2,65.0,60.0
20160110071500,885.6,882.32,99.6296,65,54.6,65.1,65.0,60.0
20160110073000,885.6,882.32,99.6296,65,54.6,65.1,65.0,60.0
20160110074500,885.6,882.32,99.6296,65,53.1,65.0,65.0,60.0
20160110080000,885.6,882.32,99.6296,65,53.1,64.9,65.0,60.0
20160110081500,885.6,882.32,99.6296,65,53.1,65.0,65.0,60.0
20160110083000,885.6,882.32,99.6296,65,54.3,65.0,65.0,60.0
20160110084500,885.6,882.32,99.6296,65,53.5,64.9,65.0,60.0
20160110090000,885.6,872.48,98.5185,65,54.3,64.8,65.0,60.0
20160110091500,885.6,882.32,99.6296,65,54.3,64.7,65.0,60.0
20160110093000,885.6,828.2,93.5185,63,54.3,64.8,65.0,60.0
20160110094500,885.6,828.2,93.5185,63,54.3,64.7,65.0,60.0
20160110100000,885.6,828.2,93.5185,62,54.3,64.7,65.0,60.0
20160110101500,885.6,816.72,92.2222,62,54.3,64.7,65.0,60.0
20160110103000,885.6,816.72,92.2222,62,54.3,64.8,65.0,60.0
20160110104500,885.6,828.2,93.5185,62,53.5,65.0,65.0,60.0
20160110110000,885.6,816.72,92.2222,62,54.3,65.1,65.0,60.0
20160110111500,885.6,828.2,93.5185,62,54.3,65.2,65.0,60.0
20160110113000,885.6,872.48,98.5185,64,54.3,65.5,65.0,60.0
20160110114500,885.6,872.48,98.5185,64,53.5,65.6,65.0,60.0
20160110120000,885.6,861.0,97.2222,64,55.1,65.8,65.0,60.0
20160110121500,885.6,882.32,99.6296,65,55.1,65.9,65.0,60.0
20160110123000,885.6,882.32,99.6296,65,53.9,66.0,65.0,60.0
20160110124500,885.6,882.32,99.6296,65,53.9,66.1,65.0,60.0
20160110130000,885.6,882.32,99.6296,65,54.7,66.3,65.0,60.0
20160110131500,885.6,872.48,98.5185,65,54.7,66.6,65.0,60.0
20160110133000,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160110134500,885.6,872.48,98.5185,65,54.7,67.5,65.0,60.0
20160110140000,885.6,882.32,99.6296,65,54.7,68.1,65.0,60.0
20160110141500,885.6,872.48,98.5185,65,54.7,68.6,65.0,60.0
20160110143000,885.6,872.48,98.5185,65,54.7,68.9,65.0,60.0
20160110144500,885.6,872.48,98.5185,65,54.7,69.2,65.0,60.0
20160110150000,885.6,872.48,98.5185,65,54.7,69.5,65.0,60.0
20160110151500,885.6,882.32,99.6296,65,54.7,69.7,65.0,60.0
20160110153000,885.6,872.48,98.5185,65,54.7,69.8,65.0,60.0
20160110154500,885.6,882.32,99.6296,65,54.7,70.0,65.0,60.0
20160110160000,885.6,882.32,99.6296,65,54.7,70.1,65.0,60.0
20160110161500,885.6,872.48,98.5185,65,54.7,70.3,65.0,60.0
20160110163000,885.6,882.32,99.6296,65,54.7,70.3,65.0,60.0
20160110164500,885.6,872.48,98.5185,65,54.7,70.4,65.0,60.0
20160110170000,885.6,882.32,99.6296,65,54.7,70.4,65.0,60.0
20160110171500,885.6,882.32,99.6296,65,53.9,70.4,65.0,60.0
20160110173000,885.6,882.32,99.6296,65,54.7,70.1,65.0,60.0
20160110174500,885.6,882.32,99.6296,65,53.7,69.9,65.0,60.0
20160110180000,885.6,872.48,98.5185,65,54.4,69.7,65.0,60.0
20160110181500,885.6,882.32,99.6296,65,53.5,69.4,65.0,60.0
20160110183000,885.6,872.48,98.5185,65,53.5,69.1,65.0,60.0
20160110184500,885.6,882.32,99.6296,65,53.5,68.8,65.0,60.0
20160110190000,885.6,872.48,98.5185,65,54.3,68.5,65.0,60.0
20160110191500,885.6,882.32,99.6296,65,54.3,68.2,65.0,60.0
20160110193000,885.6,872.48,98.5185,65,54.3,67.8,65.0,60.0
20160110194500,885.6,882.32,99.6296,65,53.5,67.6,65.0,60.0
20160110200000,885.6,872.48,98.5185,65,54.3,67.3,65.0,60.0
20160110201500,885.6,872.48,98.5185,65,54.3,67.2,65.0,60.0
20160110203000,885.6,872.48,98.5185,65,54.3,66.9,65.0,60.0
20160110204500,885.6,872.48,98.5185,65,54.3,66.7,65.0,60.0
20160110210000,885.6,872.48,98.5185,65,54.3,66.5,65.0,60.0
20160110211500,885.6,882.32,99.6296,65,54.3,66.3,65.0,60.0
20160110213000,885.6,882.32,99.6296,65,54.3,66.2,65.0,60.0
20160110214500,885.6,882.32,99.6296,65,54.3,66.1,65.0,60.0
20160110220000,885.6,882.32,99.6296,65,54.3,66.0,65.0,60.0
20160110221500,885.6,882.32,99.6296,65,53.1,65.8,65.0,60.0
20160110223000,885.6,872.48,98.5185,65,53.1,65.7,65.0,60.0
20160110224500,885.6,882.32,99.6296,65,53.1,65.5,65.0,60.0
20160110230000,885.6,882.32,99.6296,65,52.5,65.4,65.0,60.0
20160110231500,885.6,882.32,99.6296,65,53.9,65.2,65.0,60.0
20160110233000,885.6,872.48,98.5185,65,53.9,65.2,65.0,60.0
20160110234500,885.6,882.32,99.6296,64,53.1,65.2,65.0,60.0
20160111000000,885.6,872.48,98.5185,64,53.1,65.1,65.0,60.0
20160111001500,885.6,872.48,98.5185,64,53.9,65.0,65.0,60.0
20160111003000,885.6,872.48,98.5185,64,53.9,64.9,65.0,60.0
20160111004500,885.6,861.0,97.2222,64,52.7,64.8,65.0,60.0
20160111010000,885.6,828.2,93.5185,62,52.7,64.8,65.0,60.0
20160111011500,885.6,792.12,89.4444,60,52.7,64.7,65.0,60.0
20160111013000,885.6,769.16,86.8519,60,54.3,64.6,65.0,60.0
20160111014500,885.6,731.44,82.5926,58,53.1,64.6,65.0,60.0
20160111020000,885.6,719.96,81.2963,58,53.1,64.6,65.0,60.0
20160111021500,885.6,665.84,75.1852,56,54.7,64.6,65.0,60.0
20160111023000,885.6,665.84,75.1852,56,53.1,64.7,65.0,60.0
20160111024500,885.6,636.32,71.8519,54,53.1,64.6,65.0,60.0
20160111030000,885.6,552.68,62.4074,50,54.7,64.6,65.0,60.0
20160111031500,885.6,460.84,52.037,46,52.7,64.4,65.0,60.0
20160111033000,885.6,382.12,43.1481,42,54.7,64.4,65.0,60.0
20160111034500,885.6,339.48,38.3333,40,53.5,64.5,65.0,60.0
20160111040000,885.6,300.12,33.8889,39,54.3,64.5,65.0,60.0
20160111041500,885.6,306.68,34.6296,39,54.3,64.7,65.0,60.0
20160111043000,885.6,282.08,31.8519,38,54.3,64.8,65.0,60.0
20160111044500,885.6,282.08,31.8519,38,54.3,64.8,65.0,60.0
20160111050000,885.6,278.8,31.4815,38,54.3,64.8,65.0,60.0
20160111051500,885.6,278.8,31.4815,38,53.5,64.7,65.0,60.0
20160111053000,885.6,265.68,30.0,37,54.3,64.8,65.0,60.0
20160111054500,885.6,268.96,30.3704,37,54.3,64.7,65.0,60.0
20160111060000,885.6,244.36,27.5926,36,54.3,64.7,65.0,60.0
20160111061500,885.6,231.24,26.1111,35,54.3,64.7,65.0,60.0
20160111063000,885.6,186.96,21.1111,32,53.5,64.6,65.0,60.0
20160111064500,885.6,0.0,0.0,8,54.7,64.7,65.0,60.0
20160111070000,885.6,0.0,0.0,7,55.9,64.6,65.0,60.0
20160111071500,885.6,0.0,0.0,0,55.9,64.3,65.0,60.0
20160111073000,885.6,0.0,0.0,0,56.7,64.0,65.0,60.0
20160111074500,885.6,0.0,0.0,0,56.7,63.7,65.0,60.0
20160111080000,885.6,0.0,0.0,0,56.7,63.3,65.0,60.0
20160111081500,885.6,0.0,0.0,0,57.5,63.1,65.0,60.0
20160111083000,885.6,0.0,0.0,0,57.5,63.0,65.0,60.0
20160111084500,885.6,0.0,0.0,0,57.5,63.0,65.0,60.0
20160111090000,885.6,0.0,0.0,0,58.3,63.1,65.0,60.0
20160111091500,885.6,0.0,0.0,0,58.3,63.2,65.0,60.0
20160111093000,885.6,0.0,0.0,0,59.1,63.4,65.0,60.0
20160111094500,885.6,0.0,0.0,0,59.1,63.7,65.0,60.0
20160111100000,885.6,0.0,0.0,1,59.9,64.1,65.0,60.0
20160111101500,885.6,0.0,0.0,3,59.9,64.6,65.0,60.0
20160111103000,885.6,0.0,0.0,4,60.8,65.0,65.0,60.0
20160111104500,885.6,132.84,15.0,30,59.2,65.6,65.0,60.0
20160111110000,885.6,390.32,44.0741,43,54.7,66.1,65.0,60.0
20160111111500,885.6,744.56,84.0741,61,55.9,66.6,65.0,60.0
20160111113000,885.6,872.48,98.5185,66,55.2,66.9,65.0,60.0
20160111114500,885.6,872.48,98.5185,67,54.3,67.0,65.0,60.0
20160111120000,885.6,902.0,101.8519,66,54.3,67.4,65.0,60.0
20160111121500,885.6,902.0,101.8519,66,55.0,67.8,65.0,60.0
20160111123000,885.6,902.0,101.8519,66,55.0,68.4,65.0,60.0
20160111124500,885.6,902.0,101.8519,66,55.0,69.0,65.0,60.0
20160111130000,885.6,902.0,101.8519,66,55.0,69.6,65.0,60.0
20160111131500,885.6,902.0,101.8519,66,55.0,70.0,65.0,60.0
20160111133000,885.6,872.48,98.5185,67,55.0,70.4,65.0,60.0
20160111134500,885.6,913.48,103.1481,67,55.0,70.8,65.0,60.0
20160111140000,885.6,902.0,101.8519,66,55.0,71.1,65.0,60.0
20160111141500,885.6,902.0,101.8519,66,54.3,71.4,65.0,60.0
20160111143000,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160111144500,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160111150000,885.6,902.0,101.8519,66,54.3,71.9,65.0,60.0
20160111151500,885.6,902.0,101.8519,66,54.3,72.0,65.0,60.0
20160111153000,885.6,902.0,101.8519,66,54.3,71.9,65.0,60.0
20160111154500,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160111160000,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160111161500,885.6,902.0,101.8519,66,54.3,71.2,65.0,60.0
20160111163000,885.6,902.0,101.8519,66,54.3,70.8,65.0,60.0
20160111164500,885.6,902.0,101.8519,66,54.3,70.7,65.0,60.0
20160111170000,885.6,902.0,101.8519,66,54.3,70.3,65.0,60.0
20160111171500,885.6,902.0,101.8519,66,54.3,70.2,65.0,60.0
20160111173000,885.6,902.0,101.8519,66,54.3,70.0,65.0,60.0
20160111174500,885.6,902.0,101.8519,66,54.3,69.4,65.0,60.0
20160111180000,885.6,902.0,101.8519,66,53.6,68.9,65.0,60.0
20160111181500,885.6,902.0,101.8519,66,54.7,68.2,65.0,60.0
20160111183000,885.6,902.0,101.8519,65,53.5,67.2,65.0,60.0
20160111184500,885.6,902.0,101.8519,65,54.3,66.7,65.0,60.0
20160111190000,885.6,902.0,101.8519,65,53.5,66.7,65.0,60.0
20160111191500,885.6,902.0,101.8519,65,53.5,67.0,65.0,60.0
20160111193000,885.6,902.0,101.8519,65,53.5,67.2,65.0,60.0
20160111194500,885.6,902.0,101.8519,65,54.3,67.2,65.0,60.0
20160111200000,885.6,902.0,101.8519,65,54.3,67.3,65.0,60.0
20160111201500,885.6,902.0,101.8519,65,54.3,67.4,65.0,60.0
20160111203000,885.6,882.32,99.6296,65,54.3,67.3,65.0,60.0
20160111204500,885.6,893.8,100.9259,65,53.5,67.3,65.0,60.0
20160111210000,885.6,893.8,100.9259,65,54.7,67.2,65.0,60.0
20160111211500,885.6,893.8,100.9259,65,53.5,67.2,65.0,60.0
20160111213000,885.6,893.8,100.9259,65,53.5,67.1,65.0,60.0
20160111214500,885.6,893.8,100.9259,65,54.7,67.0,65.0,60.0
20160111220000,885.6,882.32,99.6296,65,53.9,66.8,65.0,60.0
20160111221500,885.6,893.8,100.9259,65,53.9,66.7,65.0,60.0
20160111223000,885.6,893.8,100.9259,65,53.9,66.7,65.0,60.0
20160111224500,885.6,893.8,100.9259,65,53.9,66.7,65.0,60.0
20160111230000,885.6,893.8,100.9259,65,53.9,66.7,65.0,60.0
20160111231500,885.6,882.32,99.6296,65,53.9,66.6,65.0,60.0
20160111233000,885.6,893.8,100.9259,65,53.9,66.6,65.0,60.0
20160111234500,885.6,893.8,100.9259,65,53.9,66.6,65.0,60.0
20160112000000,885.6,893.8,100.9259,65,54.7,66.6,65.0,60.0
20160112001500,885.6,893.8,100.9259,65,53.9,66.5,65.0,60.0
20160112003000,885.6,882.32,99.6296,65,53.9,66.4,65.0,60.0
20160112004500,885.6,893.8,100.9259,65,53.9,66.4,65.0,60.0
20160112010000,885.6,893.8,100.9259,65,53.9,66.5,65.0,60.0
20160112011500,885.6,893.8,100.9259,65,54.7,66.4,65.0,60.0
20160112013000,885.6,893.8,100.9259,65,53.5,66.3,65.0,60.0
20160112014500,885.6,893.8,100.9259,65,53.5,66.4,65.0,60.0
20160112020000,885.6,882.32,99.6296,65,54.3,66.3,65.0,60.0
20160112021500,885.6,893.8,100.9259,65,54.3,66.3,65.0,60.0
20160112023000,885.6,893.8,100.9259,65,54.9,66.3,65.0,60.0
20160112024500,885.6,893.8,100.9259,65,54.3,66.3,65.0,60.0
20160112030000,885.6,882.32,99.6296,65,53.1,66.3,65.0,60.0
20160112031500,885.6,893.8,100.9259,65,53.1,66.4,65.0,60.0
20160112033000,885.6,882.32,99.6296,65,53.1,66.3,65.0,60.0
20160112034500,885.6,893.8,100.9259,65,54.7,66.3,65.0,60.0
20160112040000,885.6,882.32,99.6296,65,53.9,66.1,65.0,60.0
20160112041500,885.6,882.32,99.6296,65,54.7,66.1,65.0,60.0
20160112043000,885.6,882.32,99.6296,65,53.1,66.1,65.0,60.0
20160112044500,885.6,882.32,99.6296,65,53.1,66.1,65.0,60.0
20160112050000,885.6,882.32,99.6296,65,54.7,66.0,65.0,60.0
20160112051500,885.6,882.32,99.6296,65,54.7,65.9,65.0,60.0
20160112053000,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160112054500,885.6,882.32,99.6296,65,52.7,65.8,65.0,60.0
20160112060000,885.6,882.32,99.6296,65,53.9,65.7,65.0,60.0
20160112061500,885.6,882.32,99.6296,65,54.7,65.6,65.0,60.0
20160112063000,885.6,882.32,99.6296,65,53.5,65.5,65.0,60.0
20160112064500,885.6,882.32,99.6296,65,52.6,65.5,65.0,60.0
20160112070000,885.6,882.32,99.6296,65,55.1,65.3,65.0,60.0
20160112071500,885.6,839.68,94.8148,65,53.5,65.1,65.0,60.0
20160112073000,885.6,816.72,92.2222,64,53.5,64.6,65.0,60.0
20160112074500,885.6,592.04,66.8519,52,54.7,64.0,65.0,60.0
20160112080000,885.6,268.96,30.3704,37,54.7,63.5,65.0,60.0
20160112081500,885.6,0.0,0.0,0,55.5,63.4,65.0,60.0
20160112083000,885.6,0.0,0.0,0,56.7,63.4,65.0,60.0
20160112084500,885.6,0.0,0.0,0,57.5,63.6,65.0,60.0
20160112090000,885.6,0.0,0.0,0,58.3,63.8,65.0,60.0
20160112091500,885.6,0.0,0.0,0,59.1,63.9,65.0,60.0
20160112093000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160112094500,885.6,0.0,0.0,3,60.7,64.7,65.0,60.0
20160112100000,885.6,0.0,0.0,4,60.7,65.2,65.0,60.0
20160112101500,885.6,208.28,23.5185,35,56.0,65.8,65.0,60.0
20160112103000,885.6,396.88,44.8148,43,55.2,66.0,65.0,60.0
20160112104500,885.6,529.72,59.8148,50,55.2,66.0,65.0,60.0
20160112110000,885.6,757.68,85.5556,61,54.3,66.2,65.0,60.0
20160112111500,885.6,872.48,98.5185,67,54.3,66.4,65.0,60.0
20160112113000,885.6,872.48,98.5185,67,54.3,66.7,65.0,60.0
20160112114500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160112120000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160112121500,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160112123000,885.6,872.48,98.5185,67,55.1,69.0,65.0,60.0
20160112124500,885.6,872.48,98.5185,67,55.1,69.6,65.0,60.0
20160112130000,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160112131500,885.6,872.48,98.5185,67,55.1,70.8,65.0,60.0
20160112133000,885.6,872.48,98.5185,67,55.1,71.5,65.0,60.0
20160112134500,885.6,872.48,98.5185,67,55.1,72.1,65.0,60.0
20160112140000,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160112141500,885.6,861.0,97.2222,67,55.1,73.1,65.0,60.0
20160112143000,885.6,872.48,98.5185,67,55.1,73.6,65.0,60.0
20160112144500,885.6,872.48,98.5185,67,55.1,74.0,65.0,60.0
20160112150000,885.6,872.48,98.5185,67,55.1,74.4,65.0,60.0
20160112151500,885.6,872.48,98.5185,67,55.1,74.8,65.0,60.0
20160112153000,885.6,882.32,99.6296,67,55.1,75.2,65.0,60.0
20160112154500,885.6,872.48,98.5185,67,55.1,75.5,65.0,60.0
20160112160000,885.6,913.48,103.1481,67,55.1,75.0,65.0,60.0
20160112161500,885.6,913.48,103.1481,67,55.1,74.3,65.0,60.0
20160112163000,885.6,913.48,103.1481,66,55.1,73.8,65.0,60.0
20160112164500,885.6,882.32,99.6296,67,55.1,73.3,65.0,60.0
20160112170000,885.6,902.0,101.8519,67,54.2,73.2,65.0,60.0
20160112171500,885.6,902.0,101.8519,67,54.2,73.2,65.0,60.0
20160112173000,885.6,902.0,101.8519,66,54.2,73.1,65.0,60.0
20160112174500,885.6,902.0,101.8519,66,54.2,73.1,65.0,60.0
20160112180000,885.6,902.0,101.8519,66,54.2,72.8,65.0,60.0
20160112181500,885.6,902.0,101.8519,66,54.2,72.6,65.0,60.0
20160112183000,885.6,913.48,103.1481,66,54.2,72.3,65.0,60.0
20160112184500,885.6,913.48,103.1481,66,54.2,71.7,65.0,60.0
20160112190000,885.6,902.0,101.8519,66,54.2,70.9,65.0,60.0
20160112191500,885.6,913.48,103.1481,66,54.2,70.4,65.0,60.0
20160112193000,885.6,902.0,101.8519,66,54.2,70.2,65.0,60.0
20160112194500,885.6,902.0,101.8519,66,54.2,69.9,65.0,60.0
20160112200000,885.6,902.0,101.8519,66,54.2,69.7,65.0,60.0
20160112201500,885.6,902.0,101.8519,66,54.2,69.4,65.0,60.0
20160112203000,885.6,902.0,101.8519,66,54.2,69.2,65.0,60.0
20160112204500,885.6,913.48,103.1481,66,53.5,68.9,65.0,60.0
20160112210000,885.6,902.0,101.8519,66,53.5,68.6,65.0,60.0
20160112211500,885.6,913.48,103.1481,66,54.3,68.2,65.0,60.0
20160112213000,885.6,902.0,101.8519,66,53.5,67.6,65.0,60.0
20160112214500,885.6,902.0,101.8519,66,53.5,67.2,65.0,60.0
20160112220000,885.6,902.0,101.8519,66,53.5,66.4,65.0,60.0
20160112221500,885.6,861.0,97.2222,64,54.3,65.6,65.0,60.0
20160112223000,885.6,805.24,90.9259,62,54.3,65.0,65.0,60.0
20160112224500,885.6,805.24,90.9259,62,53.1,65.0,65.0,60.0
20160112230000,885.6,805.24,90.9259,62,53.9,65.1,65.0,60.0
20160112231500,885.6,782.28,88.3333,61,52.7,64.7,65.0,60.0
20160112233000,885.6,575.64,65.0,51,55.1,64.0,65.0,60.0
20160112234500,885.6,0.0,0.0,6,54.3,63.1,65.0,60.0
20160113000000,885.6,0.0,0.0,0,55.5,62.2,65.0,60.0
20160113001500,885.6,0.0,0.0,0,56.3,61.4,65.0,60.0
20160113003000,885.6,0.0,0.0,0,56.3,60.8,65.0,60.0
20160113004500,885.6,0.0,0.0,0,56.3,59.8,65.0,60.0
20160113010000,885.6,0.0,0.0,0,56.3,59.2,65.0,60.0
20160113011500,885.6,0.0,0.0,0,56.3,58.7,65.0,60.0
20160113013000,885.6,0.0,0.0,0,56.3,58.3,65.0,60.0
20160113014500,885.6,0.0,0.0,0,56.3,58.7,65.0,60.0
20160113020000,885.6,0.0,0.0,0,56.3,59.2,65.0,60.0
20160113021500,885.6,0.0,0.0,0,56.3,59.6,65.0,60.0
20160113023000,885.6,0.0,0.0,0,56.3,59.2,65.0,60.0
20160113024500,885.6,0.0,0.0,0,56.3,58.8,65.0,60.0
20160113030000,885.6,0.0,0.0,0,56.3,58.3,65.0,60.0
20160113031500,885.6,0.0,0.0,0,55.6,57.9,65.0,60.0
20160113033000,885.6,0.0,0.0,0,55.6,57.3,65.0,60.0
20160113034500,885.6,0.0,0.0,0,55.6,56.7,65.0,60.0
20160113040000,885.6,0.0,0.0,0,54.7,56.4,65.0,60.0
20160113041500,885.6,0.0,0.0,0,54.7,56.0,65.0,60.0
20160113043000,885.6,0.0,0.0,0,54.7,55.6,65.0,60.0
20160113044500,885.6,0.0,0.0,0,53.9,55.1,65.0,60.0
20160113050000,885.6,0.0,0.0,0,53.9,55.1,65.0,60.0
20160113051500,885.6,0.0,0.0,0,53.9,54.6,65.0,60.0
20160113053000,885.6,0.0,0.0,0,53.9,54.6,65.0,60.0
20160113054500,885.6,0.0,0.0,0,53.1,54.6,65.0,60.0
20160113060000,885.6,0.0,0.0,0,53.1,55.5,65.0,60.0
20160113061500,885.6,0.0,0.0,0,53.1,56.9,65.0,60.0
20160113063000,885.6,0.0,0.0,0,53.9,57.8,65.0,60.0
20160113064500,885.6,0.0,0.0,0,53.9,58.7,65.0,60.0
20160113070000,885.6,0.0,0.0,0,54.7,59.6,65.0,60.0
20160113071500,885.6,0.0,0.0,0,54.7,60.1,65.0,60.0
20160113073000,885.6,0.0,0.0,0,54.7,60.1,65.0,60.0
20160113074500,885.6,0.0,0.0,0,54.7,60.1,65.0,60.0
20160113080000,885.6,0.0,0.0,0,55.5,60.1,65.0,60.0
20160113081500,885.6,0.0,0.0,0,55.5,60.5,65.0,60.0
20160113083000,885.6,0.0,0.0,0,56.3,60.5,65.0,60.0
20160113084500,885.6,0.0,0.0,0,56.3,61.0,65.0,60.0
20160113090000,885.6,0.0,0.0,0,57.2,61.1,65.0,60.0
20160113091500,885.6,0.0,0.0,0,57.9,61.5,65.0,60.0
20160113093000,885.6,0.0,0.0,5,57.9,62.4,65.0,60.0
20160113094500,885.6,0.0,0.0,0,59.1,63.0,65.0,60.0
20160113100000,885.6,0.0,0.0,0,59.9,63.7,65.0,60.0
20160113101500,885.6,0.0,0.0,1,60.7,64.4,65.0,60.0
20160113103000,885.6,0.0,0.0,6,61.5,65.3,65.0,60.0
20160113104500,885.6,350.96,39.6296,42,55.9,66.1,65.0,60.0
20160113110000,885.6,693.72,78.3333,59,54.7,66.6,65.0,60.0
20160113111500,885.6,882.32,99.6296,67,55.5,67.1,65.0,60.0
20160113113000,885.6,872.48,98.5185,67,54.7,67.7,65.0,60.0
20160113114500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160113120000,885.6,872.48,98.5185,67,54.7,68.9,65.0,60.0
20160113121500,885.6,872.48,98.5185,67,54.7,69.6,65.0,60.0
20160113123000,885.6,872.48,98.5185,67,55.5,70.3,65.0,60.0
20160113124500,885.6,902.0,101.8519,66,54.3,71.0,65.0,60.0
20160113130000,885.6,902.0,101.8519,66,55.2,71.6,65.0,60.0
20160113131500,885.6,902.0,101.8519,66,55.2,72.1,65.0,60.0
20160113133000,885.6,902.0,101.8519,66,55.2,72.5,65.0,60.0
20160113134500,885.6,902.0,101.8519,66,55.2,72.9,65.0,60.0
20160113140000,885.6,872.48,98.5185,67,55.2,73.4,65.0,60.0
20160113141500,885.6,872.48,98.5185,67,55.2,73.8,65.0,60.0
20160113143000,885.6,872.48,98.5185,67,55.2,74.2,65.0,60.0
20160113144500,885.6,882.32,99.6296,67,55.2,74.5,65.0,60.0
20160113150000,885.6,882.32,99.6296,67,55.2,74.8,65.0,60.0
20160113151500,885.6,893.8,100.9259,67,55.2,75.1,65.0,60.0
20160113153000,885.6,893.8,100.9259,67,55.2,75.1,65.0,60.0
20160113154500,885.6,893.8,100.9259,67,55.2,74.8,65.0,60.0
20160113160000,885.6,893.8,100.9259,67,55.2,74.4,65.0,60.0
20160113161500,885.6,893.8,100.9259,67,55.2,74.1,65.0,60.0
20160113163000,885.6,893.8,100.9259,67,55.2,73.8,65.0,60.0
20160113164500,885.6,913.48,103.1481,67,55.2,73.6,65.0,60.0
20160113170000,885.6,902.0,101.8519,67,55.2,73.4,65.0,60.0
20160113171500,885.6,902.0,101.8519,66,55.2,73.4,65.0,60.0
20160113173000,885.6,902.0,101.8519,66,55.2,73.2,65.0,60.0
20160113174500,885.6,902.0,101.8519,66,55.2,72.9,65.0,60.0
20160113180000,885.6,902.0,101.8519,66,54.3,72.6,65.0,60.0
20160113181500,885.6,902.0,101.8519,66,54.3,72.3,65.0,60.0
20160113183000,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160113184500,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160113190000,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160113191500,885.6,902.0,101.8519,66,54.3,71.3,65.0,60.0
20160113193000,885.6,902.0,101.8519,66,54.3,71.0,65.0,60.0
20160113194500,885.6,902.0,101.8519,66,53.5,70.8,65.0,60.0
20160113200000,885.6,902.0,101.8519,66,54.6,70.5,65.0,60.0
20160113201500,885.6,902.0,101.8519,66,54.6,70.3,65.0,60.0
20160113203000,885.6,902.0,101.8519,66,53.5,70.0,65.0,60.0
20160113204500,885.6,902.0,101.8519,66,54.3,69.9,65.0,60.0
20160113210000,885.6,902.0,101.8519,66,54.3,69.7,65.0,60.0
20160113211500,885.6,902.0,101.8519,66,54.3,69.4,65.0,60.0
20160113213000,885.6,902.0,101.8519,66,53.5,69.1,65.0,60.0
20160113214500,885.6,902.0,101.8519,66,53.5,68.7,65.0,60.0
20160113220000,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160113221500,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160113223000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160113224500,885.6,902.0,101.8519,66,54.3,67.4,65.0,60.0
20160113230000,885.6,902.0,101.8519,66,54.3,67.3,65.0,60.0
20160113231500,885.6,902.0,101.8519,66,54.3,67.1,65.0,60.0
20160113233000,885.6,902.0,101.8519,66,54.3,66.9,65.0,60.0
20160113234500,885.6,902.0,101.8519,66,54.3,66.7,65.0,60.0
20160114000000,885.6,902.0,101.8519,66,54.3,66.7,65.0,60.0
20160114001500,885.6,902.0,101.8519,66,54.3,66.6,65.0,60.0
20160114003000,885.6,902.0,101.8519,66,54.3,66.4,65.0,60.0
20160114004500,885.6,902.0,101.8519,66,54.3,66.4,65.0,60.0
20160114010000,885.6,902.0,101.8519,66,54.3,66.3,65.0,60.0
20160114011500,885.6,882.32,99.6296,65,53.6,66.2,65.0,60.0
20160114013000,885.6,872.48,98.5185,65,54.3,66.1,65.0,60.0
20160114014500,885.6,872.48,98.5185,65,54.3,66.1,65.0,60.0
20160114020000,885.6,882.32,99.6296,65,54.3,66.0,65.0,60.0
20160114021500,885.6,882.32,99.6296,65,54.3,65.9,65.0,60.0
20160114023000,885.6,882.32,99.6296,65,53.5,65.8,65.0,60.0
20160114024500,885.6,872.48,98.5185,65,53.5,65.6,65.0,60.0
20160114030000,885.6,839.68,94.8148,63,53.5,65.1,65.0,60.0
20160114031500,885.6,839.68,94.8148,63,54.7,64.9,65.0,60.0
20160114033000,885.6,816.72,92.2222,62,53.5,64.7,65.0,60.0
20160114034500,885.6,782.28,88.3333,61,53.5,64.6,65.0,60.0
20160114040000,885.6,680.6,76.8519,57,53.5,64.4,65.0,60.0
20160114041500,885.6,585.48,66.1111,52,53.5,64.3,65.0,60.0
20160114043000,885.6,495.28,55.9259,48,54.7,64.4,65.0,60.0
20160114044500,885.6,365.72,41.2963,42,54.7,64.2,65.0,60.0
20160114050000,885.6,208.28,23.5185,35,54.0,64.1,65.0,60.0
20160114051500,885.6,0.0,0.0,3,55.5,64.1,65.0,60.0
20160114053000,885.6,0.0,0.0,0,56.7,64.2,65.0,60.0
20160114054500,885.6,0.0,0.0,0,57.5,64.4,65.0,60.0
20160114060000,885.6,0.0,0.0,2,57.5,64.7,65.0,60.0
20160114061500,885.6,0.0,0.0,3,58.4,64.9,65.0,60.0
20160114063000,885.6,0.0,0.0,3,58.4,65.0,65.0,60.0
20160114064500,885.6,0.0,0.0,3,58.4,64.8,65.0,60.0
20160114070000,885.6,0.0,0.0,3,59.1,64.9,65.0,60.0
20160114071500,885.6,0.0,0.0,3,59.1,65.0,65.0,60.0
20160114073000,885.6,0.0,0.0,3,59.1,65.2,65.0,60.0
20160114074500,885.6,0.0,0.0,6,59.1,65.4,65.0,60.0
20160114080000,885.6,149.24,16.8519,33,55.6,65.6,65.0,60.0
20160114081500,885.6,262.4,29.6296,38,55.6,65.6,65.0,60.0
20160114083000,885.6,342.76,38.7037,42,53.9,65.6,65.0,60.0
20160114084500,885.6,421.48,47.5926,45,53.9,65.6,65.0,60.0
20160114090000,885.6,496.92,56.1111,49,55.1,65.6,65.0,60.0
20160114091500,885.6,615.0,69.4444,54,54.3,65.7,65.0,60.0
20160114093000,885.6,744.56,84.0741,61,54.3,65.8,65.0,60.0
20160114094500,885.6,861.0,97.2222,67,54.3,65.8,65.0,60.0
20160114100000,885.6,861.0,97.2222,67,54.3,66.0,65.0,60.0
20160114101500,885.6,872.48,98.5185,67,54.3,66.1,65.0,60.0
20160114103000,885.6,861.0,97.2222,67,54.3,66.1,65.0,60.0
20160114104500,885.6,882.32,99.6296,67,55.1,66.2,65.0,60.0
20160114110000,885.6,872.48,98.5185,67,54.3,66.4,65.0,60.0
20160114111500,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160114113000,885.6,872.48,98.5185,67,54.3,66.7,65.0,60.0
20160114114500,885.6,872.48,98.5185,67,54.3,67.0,65.0,60.0
20160114120000,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160114121500,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160114123000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160114124500,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160114130000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160114131500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160114133000,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160114134500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160114140000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160114141500,885.6,872.48,98.5185,67,54.3,68.5,65.0,60.0
20160114143000,885.6,882.32,99.6296,67,54.3,68.3,65.0,60.0
20160114144500,885.6,882.32,99.6296,67,54.3,68.4,65.0,60.0
20160114150000,885.6,882.32,99.6296,67,54.3,68.4,65.0,60.0
20160114151500,885.6,882.32,99.6296,67,54.3,68.5,65.0,60.0
20160114153000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160114154500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160114160000,885.6,872.48,98.5185,67,55.0,68.6,65.0,60.0
20160114161500,885.6,872.48,98.5185,67,55.0,68.6,65.0,60.0
20160114163000,885.6,882.32,99.6296,67,55.0,68.6,65.0,60.0
20160114164500,885.6,893.8,100.9259,67,55.0,68.6,65.0,60.0
20160114170000,885.6,893.8,100.9259,67,55.0,68.7,65.0,60.0
20160114171500,885.6,893.8,100.9259,67,55.0,68.8,65.0,60.0
20160114173000,885.6,913.48,103.1481,67,55.0,68.8,65.0,60.0
20160114174500,885.6,902.0,101.8519,66,54.4,68.7,65.0,60.0
20160114180000,885.6,902.0,101.8519,66,54.4,68.6,65.0,60.0
20160114181500,885.6,902.0,101.8519,66,54.4,68.6,65.0,60.0
20160114183000,885.6,902.0,101.8519,66,54.4,68.6,65.0,60.0
20160114184500,885.6,902.0,101.8519,66,54.4,68.6,65.0,60.0
20160114190000,885.6,902.0,101.8519,66,54.4,68.5,65.0,60.0
20160114191500,885.6,902.0,101.8519,66,54.4,68.4,65.0,60.0
20160114193000,885.6,902.0,101.8519,66,54.4,68.4,65.0,60.0
20160114194500,885.6,902.0,101.8519,66,54.4,68.4,65.0,60.0
20160114200000,885.6,902.0,101.8519,66,54.4,68.4,65.0,60.0
20160114201500,885.6,882.32,99.6296,66,54.4,68.4,65.0,60.0
20160114203000,885.6,882.32,99.6296,66,54.4,68.4,65.0,60.0
20160114204500,885.6,893.8,100.9259,66,54.4,68.3,65.0,60.0
20160114210000,885.6,882.32,99.6296,66,54.4,68.2,65.0,60.0
20160114211500,885.6,893.8,100.9259,66,54.4,68.2,65.0,60.0
20160114213000,885.6,882.32,99.6296,66,54.4,68.2,65.0,60.0
20160114214500,885.6,893.8,100.9259,66,54.4,68.1,65.0,60.0
20160114220000,885.6,893.8,100.9259,66,54.4,68.1,65.0,60.0
20160114221500,885.6,893.8,100.9259,66,54.4,67.9,65.0,60.0
20160114223000,885.6,882.32,99.6296,66,54.4,67.9,65.0,60.0
20160114224500,885.6,882.32,99.6296,66,54.4,67.9,65.0,60.0
20160114230000,885.6,882.32,99.6296,66,54.4,67.8,65.0,60.0
20160114231500,885.6,893.8,100.9259,66,54.4,67.8,65.0,60.0
20160114233000,885.6,882.32,99.6296,66,54.4,67.7,65.0,60.0
20160114234500,885.6,882.32,99.6296,66,54.4,67.7,65.0,60.0
20160115000000,885.6,893.8,100.9259,66,54.4,67.7,65.0,60.0
20160115001500,885.6,893.8,100.9259,66,54.4,67.6,65.0,60.0
20160115003000,885.6,882.32,99.6296,66,54.4,67.6,65.0,60.0
20160115004500,885.6,893.8,100.9259,66,54.4,67.6,65.0,60.0
20160115010000,885.6,893.8,100.9259,66,54.4,67.6,65.0,60.0
20160115011500,885.6,893.8,100.9259,66,54.4,67.6,65.0,60.0
20160115013000,885.6,893.8,100.9259,66,54.4,67.6,65.0,60.0
20160115014500,885.6,893.8,100.9259,66,54.4,67.4,65.0,60.0
20160115020000,885.6,893.8,100.9259,66,54.4,67.3,65.0,60.0
20160115021500,885.6,893.8,100.9259,66,54.4,67.3,65.0,60.0
20160115023000,885.6,893.8,100.9259,66,54.4,67.3,65.0,60.0
20160115024500,885.6,893.8,100.9259,66,54.4,67.3,65.0,60.0
20160115030000,885.6,893.8,100.9259,66,54.4,67.2,65.0,60.0
20160115031500,885.6,893.8,100.9259,66,54.4,67.2,65.0,60.0
20160115033000,885.6,893.8,100.9259,66,54.4,67.1,65.0,60.0
20160115034500,885.6,893.8,100.9259,66,54.4,67.1,65.0,60.0
20160115040000,885.6,882.32,99.6296,66,54.4,67.0,65.0,60.0
20160115041500,885.6,902.0,101.8519,66,54.4,66.9,65.0,60.0
20160115043000,885.6,902.0,101.8519,66,54.4,66.9,65.0,60.0
20160115044500,885.6,882.32,99.6296,66,54.4,66.8,65.0,60.0
20160115050000,885.6,882.32,99.6296,66,54.4,66.7,65.0,60.0
20160115051500,885.6,893.8,100.9259,66,54.4,66.6,65.0,60.0
20160115053000,885.6,893.8,100.9259,66,54.4,66.6,65.0,60.0
20160115054500,885.6,893.8,100.9259,66,54.4,66.7,65.0,60.0
20160115060000,885.6,893.8,100.9259,66,54.4,66.6,65.0,60.0
20160115061500,885.6,893.8,100.9259,66,54.4,66.7,65.0,60.0
20160115063000,885.6,882.32,99.6296,66,54.4,66.6,65.0,60.0
20160115064500,885.6,893.8,100.9259,66,54.4,66.4,65.0,60.0
20160115070000,885.6,872.48,98.5185,67,54.4,66.4,65.0,60.0
20160115071500,885.6,893.8,100.9259,67,54.4,66.3,65.0,60.0
20160115073000,885.6,893.8,100.9259,67,54.4,66.3,65.0,60.0
20160115074500,885.6,893.8,100.9259,66,54.4,66.2,65.0,60.0
20160115080000,885.6,893.8,100.9259,66,54.4,66.2,65.0,60.0
20160115081500,885.6,882.32,99.6296,66,54.4,66.1,65.0,60.0
20160115083000,885.6,872.48,98.5185,67,54.4,66.1,65.0,60.0
20160115084500,885.6,893.8,100.9259,67,54.4,66.2,65.0,60.0
20160115090000,885.6,893.8,100.9259,67,54.4,66.3,65.0,60.0
20160115091500,885.6,882.32,99.6296,67,55.1,66.4,65.0,60.0
20160115093000,885.6,913.48,103.1481,67,55.1,66.7,65.0,60.0
20160115094500,885.6,893.8,100.9259,67,55.1,66.9,65.0,60.0
20160115100000,885.6,882.32,99.6296,67,55.1,67.2,65.0,60.0
20160115101500,885.6,872.48,98.5185,67,55.1,67.6,65.0,60.0
20160115103000,885.6,861.0,97.2222,67,54.3,68.1,65.0,60.0
20160115104500,885.6,872.48,98.5185,68,55.1,68.3,65.0,60.0
20160115110000,885.6,882.32,99.6296,68,56.3,68.9,65.0,60.0
20160115111500,885.6,872.48,98.5185,68,55.5,69.3,65.0,60.0
20160115113000,885.6,882.32,99.6296,68,55.5,69.4,65.0,60.0
20160115114500,885.6,872.48,98.5185,68,54.7,69.6,65.0,60.0
20160115120000,885.6,882.32,99.6296,68,54.7,69.9,65.0,60.0
20160115121500,885.6,882.32,99.6296,68,55.6,70.0,65.0,60.0
20160115123000,885.6,882.32,99.6296,68,55.6,70.2,65.0,60.0
20160115124500,885.6,882.32,99.6296,68,54.7,70.6,65.0,60.0
20160115130000,885.6,882.32,99.6296,68,54.7,71.0,65.0,60.0
20160115131500,885.6,882.32,99.6296,68,56.0,71.6,65.0,60.0
20160115133000,885.6,882.32,99.6296,68,56.0,71.9,65.0,60.0
20160115134500,885.6,893.8,100.9259,68,55.2,72.2,65.0,60.0
20160115140000,885.6,893.8,100.9259,68,55.2,72.3,65.0,60.0
20160115141500,885.6,893.8,100.9259,68,55.2,72.6,65.0,60.0
20160115143000,885.6,893.8,100.9259,68,55.2,72.8,65.0,60.0
20160115144500,885.6,913.48,103.1481,68,55.2,72.9,65.0,60.0
20160115150000,885.6,913.48,103.1481,67,54.3,73.0,65.0,60.0
20160115151500,885.6,902.0,101.8519,67,54.3,73.1,65.0,60.0
20160115153000,885.6,902.0,101.8519,67,55.6,72.9,65.0,60.0
20160115154500,885.6,902.0,101.8519,67,55.6,72.9,65.0,60.0
20160115160000,885.6,902.0,101.8519,67,54.7,72.5,65.0,60.0
20160115161500,885.6,913.48,103.1481,67,54.7,72.2,65.0,60.0
20160115163000,885.6,913.48,103.1481,67,54.7,72.2,65.0,60.0
20160115164500,885.6,902.0,101.8519,67,54.7,72.2,65.0,60.0
20160115170000,885.6,902.0,101.8519,67,54.7,72.2,65.0,60.0
20160115171500,885.6,902.0,101.8519,67,54.7,72.3,65.0,60.0
20160115173000,885.6,913.48,103.1481,67,54.7,72.3,65.0,60.0
20160115174500,885.6,902.0,101.8519,67,54.7,72.2,65.0,60.0
20160115180000,885.6,913.48,103.1481,67,54.7,72.1,65.0,60.0
20160115181500,885.6,893.8,100.9259,66,54.7,71.9,65.0,60.0
20160115183000,885.6,893.8,100.9259,66,54.7,71.7,65.0,60.0
20160115184500,885.6,893.8,100.9259,66,54.7,71.4,65.0,60.0
20160115190000,885.6,893.8,100.9259,66,54.7,71.2,65.0,60.0
20160115191500,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160115193000,885.6,882.32,99.6296,66,54.7,70.7,65.0,60.0
20160115194500,885.6,893.8,100.9259,66,54.7,70.4,65.0,60.0
20160115200000,885.6,893.8,100.9259,66,54.7,70.2,65.0,60.0
20160115201500,885.6,893.8,100.9259,66,54.7,70.0,65.0,60.0
20160115203000,885.6,893.8,100.9259,66,54.7,69.8,65.0,60.0
20160115204500,885.6,893.8,100.9259,66,54.7,69.7,65.0,60.0
20160115210000,885.6,893.8,100.9259,66,54.7,69.5,65.0,60.0
20160115211500,885.6,882.32,99.6296,66,54.7,69.3,65.0,60.0
20160115213000,885.6,882.32,99.6296,66,53.9,69.1,65.0,60.0
20160115214500,885.6,882.32,99.6296,66,53.9,68.9,65.0,60.0
20160115220000,885.6,893.8,100.9259,66,53.9,68.8,65.0,60.0
20160115221500,885.6,893.8,100.9259,66,53.9,68.7,65.0,60.0
20160115223000,885.6,893.8,100.9259,66,53.9,68.5,65.0,60.0
20160115224500,885.6,882.32,99.6296,66,53.9,68.4,65.0,60.0
20160115230000,885.6,893.8,100.9259,66,53.9,68.2,65.0,60.0
20160115231500,885.6,893.8,100.9259,66,53.9,68.1,65.0,60.0
20160115233000,885.6,893.8,100.9259,66,53.9,67.9,65.0,60.0
20160115234500,885.6,893.8,100.9259,66,53.9,67.8,65.0,60.0
20160116000000,885.6,893.8,100.9259,66,53.9,67.7,65.0,60.0
20160116001500,885.6,882.32,99.6296,66,53.9,67.6,65.0,60.0
20160116003000,885.6,893.8,100.9259,66,53.9,67.4,65.0,60.0
20160116004500,885.6,893.8,100.9259,66,53.9,67.3,65.0,60.0
20160116010000,885.6,882.32,99.6296,66,53.9,67.2,65.0,60.0
20160116011500,885.6,464.12,52.4074,47,55.1,66.6,65.0,60.0
20160116013000,885.6,514.96,58.1482,50,55.1,66.0,65.0,60.0
20160116014500,885.6,488.72,55.1852,48,54.1,65.2,65.0,60.0
20160116020000,885.6,473.96,53.5185,47,53.5,64.7,65.0,60.0
20160116021500,885.6,316.52,35.7407,40,54.3,64.3,65.0,60.0
20160116023000,885.6,249.28,28.1481,37,55.2,64.6,65.0,60.0
20160116024500,885.6,282.08,31.8519,38,53.5,65.0,65.0,60.0
20160116030000,885.6,300.12,33.8889,40,54.7,65.4,65.0,60.0
20160116031500,885.6,416.56,47.037,45,53.9,65.6,65.0,60.0
20160116033000,885.6,554.32,62.5926,51,53.9,65.8,65.0,60.0
20160116034500,885.6,706.84,79.8148,59,55.6,65.9,65.0,60.0
20160116040000,885.6,861.0,97.2222,66,53.2,66.0,65.0,60.0
20160116041500,885.6,882.32,99.6296,67,53.2,65.8,65.0,60.0
20160116043000,885.6,882.32,99.6296,67,54.3,65.7,65.0,60.0
20160116044500,885.6,872.48,98.5185,67,55.4,65.6,65.0,60.0
20160116050000,885.6,882.32,99.6296,67,55.4,65.5,65.0,60.0
20160116051500,885.6,882.32,99.6296,67,53.7,65.4,65.0,60.0
20160116053000,885.6,882.32,99.6296,67,53.7,65.3,65.0,60.0
20160116054500,885.6,882.32,99.6296,67,53.1,65.3,65.0,60.0
20160116060000,885.6,872.48,98.5185,66,53.1,65.2,65.0,60.0
20160116061500,885.6,872.48,98.5185,66,54.3,65.2,65.0,60.0
20160116063000,885.6,872.48,98.5185,66,54.3,65.0,65.0,60.0
20160116064500,885.6,872.48,98.5185,66,52.7,64.8,65.0,60.0
20160116070000,885.6,816.72,92.2222,63,54.3,64.6,65.0,60.0
20160116071500,885.6,782.28,88.3333,62,55.5,64.6,65.0,60.0
20160116073000,885.6,706.84,79.8148,58,53.1,64.5,65.0,60.0
20160116074500,885.6,651.08,73.5185,56,53.1,64.5,65.0,60.0
20160116080000,885.6,595.32,67.2222,52,55.3,64.6,65.0,60.0
20160116081500,885.6,595.32,67.2222,52,55.3,64.6,65.0,60.0
20160116083000,885.6,587.12,66.2963,52,53.5,64.8,65.0,60.0
20160116084500,885.6,587.12,66.2963,52,53.5,65.0,65.0,60.0
20160116090000,885.6,587.12,66.2963,52,54.3,65.1,65.0,60.0
20160116091500,885.6,628.12,70.9259,54,55.5,65.5,65.0,60.0
20160116093000,885.6,744.56,84.0741,60,55.5,65.7,65.0,60.0
20160116094500,885.6,861.0,97.2222,66,53.9,66.0,65.0,60.0
20160116100000,885.6,861.0,97.2222,66,55.5,66.2,65.0,60.0
20160116101500,885.6,872.48,98.5185,66,53.9,66.5,65.0,60.0
20160116103000,885.6,872.48,98.5185,66,55.5,66.9,65.0,60.0
20160116104500,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160116110000,885.6,872.48,98.5185,67,55.5,67.8,65.0,60.0
20160116111500,885.6,872.48,98.5185,67,55.5,68.4,65.0,60.0
20160116113000,885.6,872.48,98.5185,67,54.7,69.0,65.0,60.0
20160116114500,885.6,861.0,97.2222,67,55.5,69.7,65.0,60.0
20160116120000,885.6,872.48,98.5185,67,55.5,70.3,65.0,60.0
20160116121500,885.6,872.48,98.5185,67,55.5,71.0,65.0,60.0
20160116123000,885.6,872.48,98.5185,67,55.5,71.7,65.0,60.0
20160116124500,885.6,861.0,97.2222,67,55.5,72.2,65.0,60.0
20160116130000,885.6,872.48,98.5185,67,55.5,72.6,65.0,60.0
20160116131500,885.6,882.32,99.6296,67,54.7,73.1,65.0,60.0
20160116133000,885.6,872.48,98.5185,67,54.7,73.4,65.0,60.0
20160116134500,885.6,872.48,98.5185,67,55.5,73.6,65.0,60.0
20160116140000,885.6,872.48,98.5185,67,54.7,73.6,65.0,60.0
20160116141500,885.6,872.48,98.5185,67,54.7,73.7,65.0,60.0
20160116143000,885.6,882.32,99.6296,67,54.7,73.6,65.0,60.0
20160116144500,885.6,872.48,98.5185,67,54.7,73.6,65.0,60.0
20160116150000,885.6,872.48,98.5185,67,54.7,73.4,65.0,60.0
20160116151500,885.6,872.48,98.5185,67,54.7,73.3,65.0,60.0
20160116153000,885.6,882.32,99.6296,67,54.7,73.2,65.0,60.0
20160116154500,885.6,872.48,98.5185,67,54.7,73.0,65.0,60.0
20160116160000,885.6,882.32,99.6296,67,53.9,72.8,65.0,60.0
20160116161500,885.6,872.48,98.5185,67,55.5,72.7,65.0,60.0
20160116163000,885.6,872.48,98.5185,67,54.0,72.6,65.0,60.0
20160116164500,885.6,861.0,97.2222,67,55.1,72.3,65.0,60.0
20160116170000,885.6,872.48,98.5185,67,54.3,72.1,65.0,60.0
20160116171500,885.6,861.0,97.2222,67,54.3,71.8,65.0,60.0
20160116173000,885.6,872.48,98.5185,67,54.3,71.6,65.0,60.0
20160116174500,885.6,872.48,98.5185,67,54.3,71.4,65.0,60.0
20160116180000,885.6,872.48,98.5185,67,55.1,71.2,65.0,60.0
20160116181500,885.6,872.48,98.5185,67,54.3,70.9,65.0,60.0
20160116183000,885.6,872.48,98.5185,67,54.3,70.8,65.0,60.0
20160116184500,885.6,882.32,99.6296,67,54.3,70.6,65.0,60.0
20160116190000,885.6,872.48,98.5185,67,54.3,70.2,65.0,60.0
20160116191500,885.6,861.0,97.2222,67,54.3,70.0,65.0,60.0
20160116193000,885.6,872.48,98.5185,67,54.3,69.7,65.0,60.0
20160116194500,885.6,872.48,98.5185,67,54.3,69.3,65.0,60.0
20160116200000,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160116201500,885.6,872.48,98.5185,67,54.3,68.8,65.0,60.0
20160116203000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160116204500,885.6,882.32,99.6296,67,54.3,68.3,65.0,60.0
20160116210000,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160116211500,885.6,882.32,99.6296,67,54.3,68.0,65.0,60.0
20160116213000,885.6,882.32,99.6296,67,54.3,67.9,65.0,60.0
20160116214500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160116220000,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160116221500,885.6,882.32,99.6296,67,53.5,66.8,65.0,60.0
20160116223000,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160116224500,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160116230000,885.6,882.32,99.6296,67,53.5,66.6,65.0,60.0
20160116231500,885.6,882.32,99.6296,67,54.2,66.6,65.0,60.0
20160116233000,885.6,893.8,100.9259,67,54.2,66.5,65.0,60.0
20160116234500,885.6,893.8,100.9259,67,54.2,66.6,65.0,60.0
20160117000000,885.6,882.32,99.6296,67,54.2,66.6,65.0,60.0
20160117001500,885.6,893.8,100.9259,67,54.2,66.6,65.0,60.0
20160117003000,885.6,882.32,99.6296,67,54.2,66.4,65.0,60.0
20160117004500,885.6,893.8,100.9259,67,54.2,66.3,65.0,60.0
20160117010000,885.6,893.8,100.9259,67,54.2,66.3,65.0,60.0
20160117011500,885.6,893.8,100.9259,67,54.2,66.2,65.0,60.0
20160117013000,885.6,882.32,99.6296,67,54.2,66.1,65.0,60.0
20160117014500,885.6,902.0,101.8519,67,53.5,66.1,65.0,60.0
20160117020000,885.6,902.0,101.8519,67,54.3,66.0,65.0,60.0
20160117021500,885.6,882.32,99.6296,66,53.1,65.8,65.0,60.0
20160117023000,885.6,882.32,99.6296,66,53.1,65.7,65.0,60.0
20160117024500,885.6,882.32,99.6296,66,53.1,65.6,65.0,60.0
20160117030000,885.6,882.32,99.6296,66,55.0,65.5,65.0,60.0
20160117031500,885.6,893.8,100.9259,66,53.5,65.4,65.0,60.0
20160117033000,885.6,882.32,99.6296,66,52.7,65.3,65.0,60.0
20160117034500,885.6,872.48,98.5185,66,55.1,65.2,65.0,60.0
20160117040000,885.6,882.32,99.6296,66,54.3,65.0,65.0,60.0
20160117041500,885.6,882.32,99.6296,66,52.7,64.8,65.0,60.0
20160117043000,885.6,849.52,95.9259,64,55.1,64.7,65.0,60.0
20160117044500,885.6,816.72,92.2222,62,53.5,64.6,65.0,60.0
20160117050000,885.6,744.56,84.0741,59,54.3,64.5,65.0,60.0
20160117051500,885.6,636.32,71.8519,55,53.5,64.4,65.0,60.0
20160117053000,885.6,539.5601,60.9259,50,53.5,64.3,65.0,60.0
20160117054500,885.6,444.44,50.1852,46,54.7,64.3,65.0,60.0
20160117060000,885.6,357.52,40.3704,42,53.2,64.3,65.0,60.0
20160117061500,885.6,282.08,31.8519,38,54.7,64.4,65.0,60.0
20160117063000,885.6,236.16,26.6667,36,54.7,64.5,65.0,60.0
20160117064500,885.6,223.04,25.1852,36,53.9,64.6,65.0,60.0
20160117070000,885.6,178.76,20.1852,33,54.7,64.6,65.0,60.0
20160117071500,885.6,0.0,0.0,8,54.7,64.6,65.0,60.0
20160117073000,885.6,0.0,0.0,9,56.7,64.8,65.0,60.0
20160117074500,885.6,0.0,0.0,9,57.6,65.0,65.0,60.0
20160117080000,885.6,0.0,0.0,9,58.3,65.1,65.0,60.0
20160117081500,885.6,0.0,0.0,9,59.1,65.2,65.0,60.0
20160117083000,885.6,141.04,15.9259,31,55.5,65.3,65.0,60.0
20160117084500,885.6,160.72,18.1481,33,54.7,65.3,65.0,60.0
20160117090000,885.6,191.88,21.6667,35,55.4,65.3,65.0,60.0
20160117091500,885.6,191.88,21.6667,35,54.3,65.2,65.0,60.0
20160117093000,885.6,196.8,22.2222,35,55.6,65.3,65.0,60.0
20160117094500,885.6,223.04,25.1852,36,54.7,65.4,65.0,60.0
20160117100000,885.6,300.12,33.8889,40,54.7,65.5,65.0,60.0
20160117101500,885.6,398.52,45.0,45,55.9,65.6,65.0,60.0
20160117103000,885.6,529.72,59.8148,51,53.9,65.8,65.0,60.0
20160117104500,885.6,757.68,85.5556,61,54.7,66.1,65.0,60.0
20160117110000,885.6,872.48,98.5185,67,53.9,66.4,65.0,60.0
20160117111500,885.6,882.32,99.6296,67,55.1,66.6,65.0,60.0
20160117113000,885.6,872.48,98.5185,67,55.1,66.9,65.0,60.0
20160117114500,885.6,872.48,98.5185,67,53.9,67.2,65.0,60.0
20160117120000,885.6,872.48,98.5185,67,55.2,67.6,65.0,60.0
20160117121500,885.6,872.48,98.5185,67,54.3,68.1,65.0,60.0
20160117123000,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160117124500,885.6,861.0,97.2222,67,55.1,69.3,65.0,60.0
20160117130000,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160117131500,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160117133000,885.6,872.48,98.5185,67,55.1,70.7,65.0,60.0
20160117134500,885.6,872.48,98.5185,67,55.1,71.0,65.0,60.0
20160117140000,885.6,872.48,98.5185,67,55.1,71.4,65.0,60.0
20160117141500,885.6,872.48,98.5185,67,55.1,71.6,65.0,60.0
20160117143000,885.6,882.32,99.6296,67,54.3,71.9,65.0,60.0
20160117144500,885.6,872.48,98.5185,67,54.3,72.1,65.0,60.0
20160117150000,885.6,872.48,98.5185,67,54.3,72.4,65.0,60.0
20160117151500,885.6,872.48,98.5185,67,54.3,72.5,65.0,60.0
20160117153000,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160117154500,885.6,872.48,98.5185,67,55.1,72.8,65.0,60.0
20160117160000,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160117161500,885.6,872.48,98.5185,67,54.3,72.8,65.0,60.0
20160117163000,885.6,872.48,98.5185,67,54.3,72.8,65.0,60.0
20160117164500,885.6,872.48,98.5185,67,54.3,72.7,65.0,60.0
20160117170000,885.6,882.32,99.6296,67,54.3,72.6,65.0,60.0
20160117171500,885.6,872.48,98.5185,67,55.1,72.3,65.0,60.0
20160117173000,885.6,872.48,98.5185,67,55.1,72.1,65.0,60.0
20160117174500,885.6,872.48,98.5185,67,54.3,71.8,65.0,60.0
20160117180000,885.6,872.48,98.5185,67,54.3,71.5,65.0,60.0
20160117181500,885.6,861.0,97.2222,67,54.3,71.2,65.0,60.0
20160117183000,885.6,872.48,98.5185,67,54.3,70.8,65.0,60.0
20160117184500,885.6,872.48,98.5185,67,53.6,70.5,65.0,60.0
20160117190000,885.6,872.48,98.5185,67,54.3,70.2,65.0,60.0
20160117191500,885.6,882.32,99.6296,67,54.3,69.9,65.0,60.0
20160117193000,885.6,882.32,99.6296,67,54.3,69.6,65.0,60.0
20160117194500,885.6,872.48,98.5185,67,53.5,69.3,65.0,60.0
20160117200000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160117201500,885.6,882.32,99.6296,67,53.7,68.6,65.0,60.0
20160117203000,885.6,882.32,99.6296,67,53.7,68.3,65.0,60.0
20160117204500,885.6,882.32,99.6296,67,54.7,68.0,65.0,60.0
20160117210000,885.6,882.32,99.6296,67,53.5,67.7,65.0,60.0
20160117211500,885.6,882.32,99.6296,67,53.5,67.5,65.0,60.0
20160117213000,885.6,882.32,99.6296,67,53.5,67.3,65.0,60.0
20160117214500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160117220000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160117221500,885.6,882.32,99.6296,67,53.5,66.7,65.0,60.0
20160117223000,885.6,893.8,100.9259,67,54.7,66.6,65.0,60.0
20160117224500,885.6,893.8,100.9259,67,54.0,66.4,65.0,60.0
20160117230000,885.6,893.8,100.9259,67,54.7,66.3,65.0,60.0
20160117231500,885.6,893.8,100.9259,67,54.7,66.2,65.0,60.0
20160117233000,885.6,893.8,100.9259,67,54.7,66.2,65.0,60.0
20160117234500,885.6,893.8,100.9259,67,52.7,66.0,65.0,60.0
20160118000000,885.6,882.32,99.6296,67,54.7,65.9,65.0,60.0
20160118001500,885.6,893.8,100.9259,67,53.9,65.7,65.0,60.0
20160118003000,885.6,893.8,100.9259,67,53.9,65.7,65.0,60.0
20160118004500,885.6,893.8,100.9259,67,53.1,65.6,65.0,60.0
20160118010000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160118011500,885.6,882.32,99.6296,66,52.7,65.4,65.0,60.0
20160118013000,885.6,872.48,98.5185,66,54.7,65.3,65.0,60.0
20160118014500,885.6,872.48,98.5185,66,53.9,65.1,65.0,60.0
20160118020000,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160118021500,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160118023000,885.6,872.48,98.5185,66,54.7,65.0,65.0,60.0
20160118024500,885.6,872.48,98.5185,66,53.9,64.8,65.0,60.0
20160118030000,885.6,861.0,97.2222,65,53.9,64.7,65.0,60.0
20160118031500,885.6,849.52,95.9259,65,53.1,64.7,65.0,60.0
20160118033000,885.6,816.72,92.2222,63,54.3,64.6,65.0,60.0
20160118034500,885.6,782.28,88.3333,61,53.1,64.6,65.0,60.0
20160118040000,885.6,744.56,84.0741,59,54.3,64.6,65.0,60.0
20160118041500,885.6,665.84,75.1852,56,52.7,64.5,65.0,60.0
20160118043000,885.6,608.4399,68.7037,54,55.1,64.4,65.0,60.0
20160118044500,885.6,574.0,64.8148,51,52.7,64.5,65.0,60.0
20160118050000,885.6,473.96,53.5185,47,54.7,64.4,65.0,60.0
20160118051500,885.6,403.44,45.5556,44,53.1,64.4,65.0,60.0
20160118053000,885.6,306.68,34.6296,40,54.3,64.3,65.0,60.0
20160118054500,885.6,0.0,0.0,9,54.3,64.2,65.0,60.0
