PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160118060000,885.6,0.0,0.0,6,55.9,64.4,65.0,60.0
20160118061500,885.6,0.0,0.0,0,57.1,64.3,65.0,60.0
20160118063000,885.6,0.0,0.0,0,57.7,64.3,65.0,60.0
20160118064500,885.6,0.0,0.0,0,58.3,64.5,65.0,60.0
20160118070000,885.6,0.0,0.0,0,58.3,64.6,65.0,60.0
20160118071500,885.6,0.0,0.0,0,59.1,64.7,65.0,60.0
20160118073000,885.6,0.0,0.0,0,59.1,64.7,65.0,60.0
20160118074500,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160118080000,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160118081500,885.6,0.0,0.0,0,59.1,64.4,65.0,60.0
20160118083000,885.6,0.0,0.0,1,59.1,64.5,65.0,60.0
20160118084500,885.6,0.0,0.0,1,59.9,64.7,65.0,60.0
20160118090000,885.6,0.0,0.0,2,59.9,64.8,65.0,60.0
20160118091500,885.6,0.0,0.0,2,59.9,65.0,65.0,60.0
20160118093000,885.6,0.0,0.0,2,60.8,65.2,65.0,60.0
20160118094500,885.6,0.0,0.0,7,60.8,65.5,65.0,60.0
20160118100000,885.6,282.08,31.8519,39,55.5,65.9,65.0,60.0
20160118101500,885.6,492.0,55.5556,48,54.7,66.1,65.0,60.0
20160118103000,885.6,693.72,78.3333,59,54.7,66.3,65.0,60.0
20160118104500,885.6,872.48,98.5185,67,54.7,66.5,65.0,60.0
20160118110000,885.6,861.0,97.2222,67,54.7,66.8,65.0,60.0
20160118111500,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160118113000,885.6,882.32,99.6296,67,54.7,67.7,65.0,60.0
20160118114500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160118120000,885.6,872.48,98.5185,67,54.7,68.8,65.0,60.0
20160118121500,885.6,882.32,99.6296,67,54.7,69.4,65.0,60.0
20160118123000,885.6,882.32,99.6296,67,54.7,70.1,65.0,60.0
20160118124500,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160118130000,885.6,882.32,99.6296,67,54.7,71.4,65.0,60.0
20160118131500,885.6,872.48,98.5185,67,55.3,72.0,65.0,60.0
20160118133000,885.6,902.0,101.8519,68,55.3,72.2,65.0,60.0
20160118134500,885.6,902.0,101.8519,68,54.7,72.6,65.0,60.0
20160118140000,885.6,902.0,101.8519,67,54.7,73.1,65.0,60.0
20160118141500,885.6,902.0,101.8519,66,54.7,73.5,65.0,60.0
20160118143000,885.6,902.0,101.8519,66,54.7,73.9,65.0,60.0
20160118144500,885.6,902.0,101.8519,66,54.7,74.2,65.0,60.0
20160118150000,885.6,902.0,101.8519,66,55.5,74.5,65.0,60.0
20160118151500,885.6,882.32,99.6296,66,55.5,74.8,65.0,60.0
20160118153000,885.6,882.32,99.6296,66,55.5,75.1,65.0,60.0
20160118154500,885.6,882.32,99.6296,67,55.5,75.4,65.0,60.0
20160118160000,885.6,902.0,101.8519,66,54.7,75.5,65.0,60.0
20160118161500,885.6,902.0,101.8519,66,54.7,75.5,65.0,60.0
20160118163000,885.6,902.0,101.8519,66,54.7,75.0,65.0,60.0
20160118164500,885.6,902.0,101.8519,66,54.7,74.2,65.0,60.0
20160118170000,885.6,902.0,101.8519,66,54.7,73.6,65.0,60.0
20160118171500,885.6,902.0,101.8519,66,54.7,73.0,65.0,60.0
20160118173000,885.6,902.0,101.8519,66,54.7,72.8,65.0,60.0
20160118174500,885.6,902.0,101.8519,66,54.7,72.7,65.0,60.0
20160118180000,885.6,902.0,101.8519,66,54.7,72.6,65.0,60.0
20160118181500,885.6,902.0,101.8519,66,54.7,72.4,65.0,60.0
20160118183000,885.6,902.0,101.8519,66,54.7,72.2,65.0,60.0
20160118184500,885.6,902.0,101.8519,66,53.9,71.9,65.0,60.0
20160118190000,885.6,902.0,101.8519,66,53.9,71.7,65.0,60.0
20160118191500,885.6,902.0,101.8519,66,53.9,71.4,65.0,60.0
20160118193000,885.6,902.0,101.8519,66,54.7,71.2,65.0,60.0
20160118194500,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160118200000,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160118201500,885.6,902.0,101.8519,66,53.9,70.0,65.0,60.0
20160118203000,885.6,902.0,101.8519,66,53.9,69.7,65.0,60.0
20160118204500,885.6,902.0,101.8519,66,53.9,69.3,65.0,60.0
20160118210000,885.6,902.0,101.8519,66,53.9,69.0,65.0,60.0
20160118211500,885.6,902.0,101.8519,66,53.9,68.7,65.0,60.0
20160118213000,885.6,902.0,101.8519,66,53.9,68.5,65.0,60.0
20160118214500,885.6,902.0,101.8519,66,53.9,68.3,65.0,60.0
20160118220000,885.6,902.0,101.8519,66,53.9,68.1,65.0,60.0
20160118221500,885.6,902.0,101.8519,66,53.9,67.8,65.0,60.0
20160118223000,885.6,902.0,101.8519,66,53.9,67.6,65.0,60.0
20160118224500,885.6,902.0,101.8519,66,52.9,67.3,65.0,60.0
20160118230000,885.6,902.0,101.8519,66,53.5,66.9,65.0,60.0
20160118231500,885.6,902.0,101.8519,66,55.2,66.8,65.0,60.0
20160118233000,885.6,902.0,101.8519,66,53.1,66.7,65.0,60.0
20160118234500,885.6,902.0,101.8519,66,54.3,66.6,65.0,60.0
20160119000000,885.6,902.0,101.8519,66,53.1,66.5,65.0,60.0
20160119001500,885.6,882.32,99.6296,66,54.3,66.4,65.0,60.0
20160119003000,885.6,893.8,100.9259,66,53.0,66.3,65.0,60.0
20160119004500,885.6,882.32,99.6296,66,53.0,66.2,65.0,60.0
20160119010000,885.6,882.32,99.6296,66,54.7,65.9,65.0,60.0
20160119011500,885.6,882.32,99.6296,66,53.7,65.6,65.0,60.0
20160119013000,885.6,861.0,97.2222,64,53.1,65.2,65.0,60.0
20160119014500,885.6,849.52,95.9259,64,53.1,65.1,65.0,60.0
20160119020000,885.6,849.52,95.9259,64,54.7,65.0,65.0,60.0
20160119021500,885.6,849.52,95.9259,64,53.9,64.8,65.0,60.0
20160119023000,885.6,828.2,93.5185,63,52.6,64.7,65.0,60.0
20160119024500,885.6,816.72,92.2222,63,54.7,64.8,65.0,60.0
20160119030000,885.6,828.2,93.5185,63,52.9,64.8,65.0,60.0
20160119031500,885.6,816.72,92.2222,63,53.9,64.8,65.0,60.0
20160119033000,885.6,828.2,93.5185,63,53.9,64.9,65.0,60.0
20160119034500,885.6,816.72,92.2222,63,53.1,64.9,65.0,60.0
20160119040000,885.6,828.2,93.5185,63,55.1,65.0,65.0,60.0
20160119041500,885.6,828.2,93.5185,63,52.6,65.0,65.0,60.0
20160119043000,885.6,828.2,93.5185,63,54.3,64.9,65.0,60.0
20160119044500,885.6,828.2,93.5185,63,52.3,64.8,65.0,60.0
20160119050000,885.6,816.72,92.2222,63,54.7,64.8,65.0,60.0
20160119051500,885.6,828.2,93.5185,63,52.6,64.9,65.0,60.0
20160119053000,885.6,828.2,93.5185,63,54.5,64.8,65.0,60.0
20160119054500,885.6,828.2,93.5185,63,53.1,64.8,65.0,60.0
20160119060000,885.6,828.2,93.5185,63,54.3,64.9,65.0,60.0
20160119061500,885.6,805.24,90.9259,62,52.6,64.8,65.0,60.0
20160119063000,885.6,816.72,92.2222,62,54.3,64.8,65.0,60.0
20160119064500,885.6,792.12,89.4444,61,54.3,64.6,65.0,60.0
20160119070000,885.6,665.84,75.1852,56,52.7,64.3,65.0,60.0
20160119071500,885.6,446.08,50.3704,46,54.3,63.9,65.0,60.0
20160119073000,885.6,208.28,23.5185,35,54.3,63.7,65.0,60.0
20160119074500,885.6,0.0,0.0,0,55.1,63.7,65.0,60.0
20160119080000,885.6,0.0,0.0,0,56.3,63.8,65.0,60.0
20160119081500,885.6,0.0,0.0,0,57.1,63.7,65.0,60.0
20160119083000,885.6,0.0,0.0,0,57.9,63.6,65.0,60.0
20160119084500,885.6,0.0,0.0,0,58.7,63.5,65.0,60.0
20160119090000,885.6,0.0,0.0,0,58.7,63.6,65.0,60.0
20160119091500,885.6,0.0,0.0,0,59.5,63.9,65.0,60.0
20160119093000,885.6,0.0,0.0,1,60.3,64.4,65.0,60.0
20160119094500,885.6,0.0,0.0,4,61.1,65.0,65.0,60.0
20160119100000,885.6,141.04,15.9259,32,59.6,65.6,65.0,60.0
20160119101500,885.6,390.32,44.0741,44,55.1,66.1,65.0,60.0
20160119103000,885.6,647.8,73.1481,55,54.3,66.4,65.0,60.0
20160119104500,885.6,872.48,98.5185,66,54.3,66.7,65.0,60.0
20160119110000,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160119111500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160119113000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160119114500,885.6,872.48,98.5185,67,54.3,68.3,65.0,60.0
20160119120000,885.6,872.48,98.5185,67,55.5,68.9,65.0,60.0
20160119121500,885.6,872.48,98.5185,67,54.3,69.5,65.0,60.0
20160119123000,885.6,872.48,98.5185,67,54.3,70.0,65.0,60.0
20160119124500,885.6,872.48,98.5185,67,54.3,70.7,65.0,60.0
20160119130000,885.6,882.32,99.6296,67,55.1,71.3,65.0,60.0
20160119131500,885.6,893.8,100.9259,67,55.1,71.9,65.0,60.0
20160119133000,885.6,893.8,100.9259,67,55.1,72.4,65.0,60.0
20160119134500,885.6,882.32,99.6296,67,55.1,72.8,65.0,60.0
20160119140000,885.6,882.32,99.6296,67,55.1,73.3,65.0,60.0
20160119141500,885.6,872.48,98.5185,67,55.1,73.8,65.0,60.0
20160119143000,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160119144500,885.6,882.32,99.6296,67,55.1,74.5,65.0,60.0
20160119150000,885.6,902.0,101.8519,67,54.3,74.6,65.0,60.0
20160119151500,885.6,913.48,103.1481,67,54.3,74.2,65.0,60.0
20160119153000,885.6,902.0,101.8519,66,55.2,73.9,65.0,60.0
20160119154500,885.6,913.48,103.1481,66,55.2,73.6,65.0,60.0
20160119160000,885.6,913.48,103.1481,66,55.2,73.3,65.0,60.0
20160119161500,885.6,913.48,103.1481,66,55.2,72.9,65.0,60.0
20160119163000,885.6,902.0,101.8519,66,55.2,72.7,65.0,60.0
20160119164500,885.6,902.0,101.8519,66,55.2,72.6,65.0,60.0
20160119170000,885.6,902.0,101.8519,66,54.3,72.4,65.0,60.0
20160119171500,885.6,902.0,101.8519,66,55.1,72.2,65.0,60.0
20160119173000,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160119174500,885.6,913.48,103.1481,66,54.3,71.8,65.0,60.0
20160119180000,885.6,893.8,100.9259,66,54.3,71.5,65.0,60.0
20160119181500,885.6,893.8,100.9259,66,54.3,71.2,65.0,60.0
20160119183000,885.6,893.8,100.9259,66,54.3,70.7,65.0,60.0
20160119184500,885.6,893.8,100.9259,66,54.3,70.3,65.0,60.0
20160119190000,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160119191500,885.6,893.8,100.9259,66,54.3,69.6,65.0,60.0
20160119193000,885.6,893.8,100.9259,66,54.3,69.3,65.0,60.0
20160119194500,885.6,893.8,100.9259,66,54.3,69.1,65.0,60.0
20160119200000,885.6,893.8,100.9259,66,54.3,68.9,65.0,60.0
20160119201500,885.6,893.8,100.9259,66,54.3,68.7,65.0,60.0
20160119203000,885.6,893.8,100.9259,66,54.3,68.6,65.0,60.0
20160119204500,885.6,893.8,100.9259,66,54.3,68.6,65.0,60.0
20160119210000,885.6,893.8,100.9259,66,54.3,68.4,65.0,60.0
20160119211500,885.6,893.8,100.9259,66,54.3,68.4,65.0,60.0
20160119213000,885.6,893.8,100.9259,66,54.3,68.4,65.0,60.0
20160119214500,885.6,893.8,100.9259,66,54.3,68.3,65.0,60.0
20160119220000,885.6,913.48,103.1481,66,54.3,68.2,65.0,60.0
20160119221500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160119223000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160119224500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160119230000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160119231500,885.6,913.48,103.1481,66,54.3,67.9,65.0,60.0
20160119233000,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160119234500,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160120000000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160120001500,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160120003000,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160120004500,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160120010000,885.6,902.0,101.8519,66,54.3,67.5,65.0,60.0
20160120011500,885.6,626.48,70.7407,55,54.3,67.1,65.0,60.0
20160120013000,885.6,792.12,89.4444,63,55.9,66.6,65.0,60.0
20160120014500,885.6,861.0,97.2222,66,54.7,65.9,65.0,60.0
20160120020000,885.6,861.0,97.2222,66,54.7,65.4,65.0,60.0
20160120021500,885.6,861.0,97.2222,66,53.5,65.5,65.0,60.0
20160120023000,885.6,861.0,97.2222,66,53.5,65.8,65.0,60.0
20160120024500,885.6,872.48,98.5185,66,54.3,66.1,65.0,60.0
20160120030000,885.6,872.48,98.5185,66,54.3,66.4,65.0,60.0
20160120031500,885.6,872.48,98.5185,66,54.3,66.4,65.0,60.0
20160120033000,885.6,872.48,98.5185,66,53.7,66.6,65.0,60.0
20160120034500,885.6,872.48,98.5185,66,54.7,66.7,65.0,60.0
20160120040000,885.6,861.0,97.2222,66,53.9,66.6,65.0,60.0
20160120041500,885.6,872.48,98.5185,66,54.7,66.6,65.0,60.0
20160120043000,885.6,882.32,99.6296,66,54.7,66.7,65.0,60.0
20160120044500,885.6,882.32,99.6296,66,54.7,66.7,65.0,60.0
20160120050000,885.6,882.32,99.6296,66,53.9,66.8,65.0,60.0
20160120051500,885.6,882.32,99.6296,66,53.9,66.7,65.0,60.0
20160120053000,885.6,872.48,98.5185,66,53.9,66.8,65.0,60.0
20160120054500,885.6,882.32,99.6296,66,53.9,66.7,65.0,60.0
20160120060000,885.6,872.48,98.5185,66,53.9,66.7,65.0,60.0
20160120061500,885.6,872.48,98.5185,66,54.7,66.7,65.0,60.0
20160120063000,885.6,872.48,98.5185,66,54.7,66.6,65.0,60.0
20160120064500,885.6,872.48,98.5185,66,54.7,66.4,65.0,60.0
20160120070000,885.6,861.0,97.2222,66,53.9,66.2,65.0,60.0
20160120071500,885.6,872.48,98.5185,66,53.9,66.0,65.0,60.0
20160120073000,885.6,872.48,98.5185,66,53.9,65.6,65.0,60.0
20160120074500,885.6,872.48,98.5185,66,53.9,65.3,65.0,60.0
20160120080000,885.6,861.0,97.2222,66,53.9,65.3,65.0,60.0
20160120081500,885.6,861.0,97.2222,65,54.7,65.1,65.0,60.0
20160120083000,885.6,849.52,95.9259,65,54.7,65.1,65.0,60.0
20160120084500,885.6,861.0,97.2222,65,53.9,65.2,65.0,60.0
20160120090000,885.6,861.0,97.2222,65,54.7,65.3,65.0,60.0
20160120091500,885.6,861.0,97.2222,65,53.9,65.4,65.0,60.0
20160120093000,885.6,861.0,97.2222,66,55.1,65.5,65.0,60.0
20160120094500,885.6,872.48,98.5185,66,55.1,65.8,65.0,60.0
20160120100000,885.6,861.0,97.2222,66,54.3,66.2,65.0,60.0
20160120101500,885.6,882.32,99.6296,66,54.3,66.3,65.0,60.0
20160120103000,885.6,872.48,98.5185,66,55.1,66.6,65.0,60.0
20160120104500,885.6,893.8,100.9259,66,55.1,66.9,65.0,60.0
20160120110000,885.6,882.32,99.6296,66,55.1,67.3,65.0,60.0
20160120111500,885.6,893.8,100.9259,66,55.1,67.8,65.0,60.0
20160120113000,885.6,893.8,100.9259,66,55.1,68.1,65.0,60.0
20160120114500,885.6,893.8,100.9259,66,55.1,68.2,65.0,60.0
20160120120000,885.6,882.32,99.6296,66,55.1,68.8,65.0,60.0
20160120121500,885.6,882.32,99.6296,66,55.1,69.3,65.0,60.0
20160120123000,885.6,882.32,99.6296,66,55.1,69.4,65.0,60.0
20160120124500,885.6,882.32,99.6296,66,56.7,69.7,65.0,60.0
20160120130000,885.6,882.32,99.6296,66,55.2,70.1,65.0,60.0
20160120131500,885.6,882.32,99.6296,66,55.2,70.6,65.0,60.0
20160120133000,885.6,882.32,99.6296,66,54.3,71.2,65.0,60.0
20160120134500,885.6,872.48,98.5185,67,55.1,71.7,65.0,60.0
20160120140000,885.6,893.8,100.9259,67,56.7,72.2,65.0,60.0
20160120141500,885.6,893.8,100.9259,67,55.5,72.7,65.0,60.0
20160120143000,885.6,882.32,99.6296,67,55.5,73.2,65.0,60.0
20160120144500,885.6,902.0,101.8519,66,54.7,73.6,65.0,60.0
20160120150000,885.6,902.0,101.8519,66,54.7,74.0,65.0,60.0
20160120151500,885.6,902.0,101.8519,66,55.6,74.4,65.0,60.0
20160120153000,885.6,902.0,101.8519,66,55.6,74.7,65.0,60.0
20160120154500,885.6,882.32,99.6296,67,55.6,75.0,65.0,60.0
20160120160000,885.6,882.32,99.6296,67,55.6,75.0,65.0,60.0
20160120161500,885.6,882.32,99.6296,67,54.7,74.9,65.0,60.0
20160120163000,885.6,882.32,99.6296,67,54.7,74.5,65.0,60.0
20160120164500,885.6,902.0,101.8519,67,54.7,73.8,65.0,60.0
20160120170000,885.6,902.0,101.8519,67,54.7,72.9,65.0,60.0
20160120171500,885.6,902.0,101.8519,66,54.7,72.2,65.0,60.0
20160120173000,885.6,902.0,101.8519,66,54.7,71.7,65.0,60.0
20160120174500,885.6,902.0,101.8519,66,54.7,71.2,65.0,60.0
20160120180000,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160120181500,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160120183000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160120184500,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160120190000,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160120191500,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160120193000,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160120194500,885.6,902.0,101.8519,66,54.7,68.9,65.0,60.0
20160120200000,885.6,902.0,101.8519,66,54.7,68.8,65.0,60.0
20160120201500,885.6,902.0,101.8519,66,54.7,68.8,65.0,60.0
20160120203000,885.6,902.0,101.8519,66,54.7,68.6,65.0,60.0
20160120204500,885.6,902.0,101.8519,66,54.7,68.5,65.0,60.0
20160120210000,885.6,902.0,101.8519,66,54.7,68.4,65.0,60.0
20160120211500,885.6,902.0,101.8519,66,54.7,68.3,65.0,60.0
20160120213000,885.6,902.0,101.8519,66,54.7,68.1,65.0,60.0
20160120214500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160120220000,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160120221500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160120223000,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160120224500,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160120230000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160120231500,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160120233000,885.6,902.0,101.8519,66,54.7,67.4,65.0,60.0
20160120234500,885.6,902.0,101.8519,66,54.7,67.4,65.0,60.0
20160121000000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160121001500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160121003000,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160121004500,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160121010000,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160121011500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160121013000,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160121014500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160121020000,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160121021500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160121023000,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160121024500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160121030000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160121031500,885.6,902.0,101.8519,66,54.7,67.2,65.0,60.0
20160121033000,885.6,902.0,101.8519,66,54.7,67.1,65.0,60.0
20160121034500,885.6,902.0,101.8519,66,54.7,67.1,65.0,60.0
20160121040000,885.6,902.0,101.8519,66,54.7,67.2,65.0,60.0
20160121041500,885.6,902.0,101.8519,66,54.7,67.2,65.0,60.0
20160121043000,885.6,902.0,101.8519,66,54.7,67.2,65.0,60.0
20160121044500,885.6,902.0,101.8519,66,54.7,67.1,65.0,60.0
20160121050000,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160121051500,885.6,893.8,100.9259,65,54.7,66.7,65.0,60.0
20160121053000,885.6,893.8,100.9259,65,54.7,66.7,65.0,60.0
20160121054500,885.6,893.8,100.9259,65,54.7,66.6,65.0,60.0
20160121060000,885.6,893.8,100.9259,65,54.7,66.6,65.0,60.0
20160121061500,885.6,893.8,100.9259,65,54.7,66.4,65.0,60.0
20160121063000,885.6,893.8,100.9259,65,54.7,66.3,65.0,60.0
20160121064500,885.6,893.8,100.9259,65,54.7,66.5,65.0,60.0
20160121070000,885.6,882.32,99.6296,65,54.7,66.4,65.0,60.0
20160121071500,885.6,882.32,99.6296,65,54.7,66.3,65.0,60.0
20160121073000,885.6,882.32,99.6296,65,54.7,66.0,65.0,60.0
20160121074500,885.6,882.32,99.6296,65,54.7,66.0,65.0,60.0
20160121080000,885.6,872.48,98.5185,65,54.7,66.1,65.0,60.0
20160121081500,885.6,872.48,98.5185,65,54.7,66.0,65.0,60.0
20160121083000,885.6,872.48,98.5185,65,54.7,66.0,65.0,60.0
20160121084500,885.6,861.0,97.2222,65,54.7,66.0,65.0,60.0
20160121090000,885.6,861.0,97.2222,65,54.7,66.1,65.0,60.0
20160121091500,885.6,872.48,98.5185,65,54.7,66.4,65.0,60.0
20160121093000,885.6,861.0,97.2222,65,54.7,66.8,65.0,60.0
20160121094500,885.6,872.48,98.5185,65,54.7,67.2,65.0,60.0
20160121100000,885.6,893.8,100.9259,67,54.7,67.6,65.0,60.0
20160121101500,885.6,893.8,100.9259,66,54.7,68.1,65.0,60.0
20160121103000,885.6,893.8,100.9259,66,54.7,68.2,65.0,60.0
20160121104500,885.6,893.8,100.9259,66,57.1,68.4,65.0,60.0
20160121110000,885.6,893.8,100.9259,66,55.5,69.0,65.0,60.0
20160121111500,885.6,893.8,100.9259,66,54.7,69.6,65.0,60.0
20160121113000,885.6,893.8,100.9259,66,54.7,70.3,65.0,60.0
20160121114500,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160121120000,885.6,893.8,100.9259,66,55.6,71.7,65.0,60.0
20160121121500,885.6,893.8,100.9259,66,55.6,72.4,65.0,60.0
20160121123000,885.6,882.32,99.6296,66,54.7,73.1,65.0,60.0
20160121124500,885.6,872.48,98.5185,66,54.7,73.7,65.0,60.0
20160121130000,885.6,872.48,98.5185,66,54.7,74.4,65.0,60.0
20160121131500,885.6,861.0,97.2222,66,55.9,74.9,65.0,60.0
20160121133000,885.6,872.48,98.5185,66,55.2,75.4,65.0,60.0
20160121134500,885.6,872.48,98.5185,66,55.2,75.7,65.0,60.0
20160121140000,885.6,872.48,98.5185,66,55.2,76.1,65.0,60.0
20160121141500,885.6,872.48,98.5185,67,55.2,76.2,65.0,60.0
20160121143000,885.6,882.32,99.6296,67,55.2,76.3,65.0,60.0
20160121144500,885.6,872.48,98.5185,67,56.3,76.3,65.0,60.0
20160121150000,885.6,882.32,99.6296,67,54.3,76.2,65.0,60.0
20160121151500,885.6,882.32,99.6296,67,54.3,75.9,65.0,60.0
20160121153000,885.6,893.8,100.9259,67,54.3,75.7,65.0,60.0
20160121154500,885.6,893.8,100.9259,67,55.2,75.5,65.0,60.0
20160121160000,885.6,893.8,100.9259,67,55.9,75.1,65.0,60.0
20160121161500,885.6,893.8,100.9259,67,54.3,75.0,65.0,60.0
20160121163000,885.6,893.8,100.9259,66,54.9,74.8,65.0,60.0
20160121164500,885.6,893.8,100.9259,66,54.9,74.2,65.0,60.0
20160121170000,885.6,893.8,100.9259,66,54.9,73.8,65.0,60.0
20160121171500,885.6,893.8,100.9259,66,54.9,73.6,65.0,60.0
20160121173000,885.6,893.8,100.9259,66,54.3,73.1,65.0,60.0
20160121174500,885.6,893.8,100.9259,66,54.3,72.7,65.0,60.0
20160121180000,885.6,893.8,100.9259,66,54.3,72.1,65.0,60.0
20160121181500,885.6,893.8,100.9259,66,54.3,71.0,65.0,60.0
20160121183000,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160121184500,885.6,893.8,100.9259,66,54.3,69.7,65.0,60.0
20160121190000,885.6,913.48,103.1481,66,54.3,69.1,65.0,60.0
20160121191500,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160121193000,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160121194500,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160121200000,885.6,902.0,101.8519,66,54.3,68.9,65.0,60.0
20160121201500,885.6,902.0,101.8519,66,54.3,68.8,65.0,60.0
20160121203000,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160121204500,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160121210000,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160121211500,885.6,902.0,101.8519,66,54.3,68.5,65.0,60.0
20160121213000,885.6,902.0,101.8519,66,54.3,68.3,65.0,60.0
20160121214500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160121220000,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160121221500,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160121223000,885.6,902.0,101.8519,66,54.3,67.4,65.0,60.0
20160121224500,885.6,902.0,101.8519,66,54.3,67.1,65.0,60.0
20160121230000,885.6,902.0,101.8519,65,54.3,66.9,65.0,60.0
20160121231500,885.6,902.0,101.8519,65,54.3,66.7,65.0,60.0
20160121233000,885.6,902.0,101.8519,65,54.3,66.5,65.0,60.0
20160121234500,885.6,902.0,101.8519,65,54.3,66.2,65.0,60.0
20160122000000,885.6,902.0,101.8519,65,55.1,66.0,65.0,60.0
20160122001500,885.6,882.32,99.6296,65,55.1,65.7,65.0,60.0
20160122003000,885.6,872.48,98.5185,65,53.9,65.3,65.0,60.0
20160122004500,885.6,849.52,95.9259,63,53.9,65.0,65.0,60.0
20160122010000,885.6,849.52,95.9259,63,53.9,64.7,65.0,60.0
20160122011500,885.6,731.44,82.5926,58,55.5,64.4,65.0,60.0
20160122013000,885.6,595.32,67.2222,52,53.1,64.2,65.0,60.0
20160122014500,885.6,500.2,56.4815,48,55.5,64.3,65.0,60.0
20160122020000,885.6,446.08,50.3704,45,53.1,64.4,65.0,60.0
20160122021500,885.6,350.96,39.6296,41,55.6,64.3,65.0,60.0
20160122023000,885.6,236.16,26.6667,36,53.9,64.2,65.0,60.0
20160122024500,885.6,0.0,0.0,4,55.5,64.1,65.0,60.0
20160122030000,885.6,0.0,0.0,0,56.7,64.1,65.0,60.0
20160122031500,885.6,0.0,0.0,0,57.9,63.9,65.0,60.0
20160122033000,885.6,0.0,0.0,0,57.9,63.8,65.0,60.0
20160122034500,885.6,0.0,0.0,0,58.7,63.8,65.0,60.0
20160122040000,885.6,0.0,0.0,0,58.7,63.7,65.0,60.0
20160122041500,885.6,0.0,0.0,0,58.7,63.6,65.0,60.0
20160122043000,885.6,0.0,0.0,0,58.7,63.6,65.0,60.0
20160122044500,885.6,0.0,0.0,0,58.7,63.6,65.0,60.0
20160122050000,885.6,0.0,0.0,0,58.7,63.5,65.0,60.0
20160122051500,885.6,0.0,0.0,0,58.7,63.3,65.0,60.0
20160122053000,885.6,0.0,0.0,0,58.7,63.3,65.0,60.0
20160122054500,885.6,0.0,0.0,0,58.7,63.2,65.0,60.0
20160122060000,885.6,0.0,0.0,0,58.7,63.2,65.0,60.0
20160122061500,885.6,0.0,0.0,0,58.7,63.2,65.0,60.0
20160122063000,885.6,0.0,0.0,0,58.7,63.1,65.0,60.0
20160122064500,885.6,0.0,0.0,0,58.7,63.1,65.0,60.0
20160122070000,885.6,0.0,0.0,0,58.7,63.0,65.0,60.0
20160122071500,885.6,0.0,0.0,0,58.7,62.9,65.0,60.0
20160122073000,885.6,0.0,0.0,0,58.7,62.7,65.0,60.0
20160122074500,885.6,0.0,0.0,0,58.7,62.5,65.0,60.0
20160122080000,885.6,0.0,0.0,0,58.7,62.4,65.0,60.0
20160122081500,885.6,0.0,0.0,0,58.7,62.2,65.0,60.0
20160122083000,885.6,0.0,0.0,0,58.7,62.1,65.0,60.0
20160122084500,885.6,0.0,0.0,0,58.7,62.0,65.0,60.0
20160122090000,885.6,0.0,0.0,0,58.7,61.9,65.0,60.0
20160122091500,885.6,0.0,0.0,0,58.7,61.7,65.0,60.0
20160122093000,885.6,0.0,0.0,0,58.7,61.6,65.0,60.0
20160122094500,885.6,0.0,0.0,0,58.7,61.6,65.0,60.0
20160122100000,885.6,0.0,0.0,0,58.7,61.5,65.0,60.0
20160122101500,885.6,0.0,0.0,0,58.7,61.5,65.0,60.0
20160122103000,885.6,0.0,0.0,0,58.7,61.4,65.0,60.0
20160122104500,885.6,0.0,0.0,0,58.7,61.3,65.0,60.0
20160122110000,885.6,0.0,0.0,0,58.7,61.3,65.0,60.0
20160122111500,885.6,0.0,0.0,0,58.7,61.2,65.0,60.0
20160122113000,885.6,0.0,0.0,0,58.7,61.1,65.0,60.0
20160122114500,885.6,0.0,0.0,0,58.7,61.0,65.0,60.0
20160122120000,885.6,0.0,0.0,0,58.7,60.6,65.0,60.0
20160122121500,885.6,0.0,0.0,0,58.7,60.5,65.0,60.0
20160122123000,885.6,0.0,0.0,0,58.7,60.2,65.0,60.0
20160122124500,885.6,0.0,0.0,0,58.7,60.2,65.0,60.0
20160122130000,885.6,0.0,0.0,0,58.7,60.5,65.0,60.0
20160122131500,885.6,0.0,0.0,0,58.7,60.5,65.0,60.0
20160122133000,885.6,0.0,0.0,0,58.7,61.0,65.0,60.0
20160122134500,885.6,0.0,0.0,0,58.7,61.0,65.0,60.0
20160122140000,885.6,0.0,0.0,0,58.7,61.0,65.0,60.0
20160122141500,885.6,0.0,0.0,0,59.5,61.3,65.0,60.0
20160122143000,885.6,0.0,0.0,0,59.5,61.5,65.0,60.0
20160122144500,885.6,0.0,0.0,0,59.5,61.5,65.0,60.0
20160122150000,885.6,0.0,0.0,0,59.5,61.5,65.0,60.0
20160122151500,885.6,0.0,0.0,0,59.5,61.5,65.0,60.0
20160122153000,885.6,0.0,0.0,0,59.5,61.7,65.0,60.0
20160122154500,885.6,0.0,0.0,0,59.5,61.9,65.0,60.0
20160122160000,885.6,0.0,0.0,0,59.5,61.9,65.0,60.0
20160122161500,885.6,0.0,0.0,0,59.5,62.4,65.0,60.0
20160122163000,885.6,0.0,0.0,0,59.5,62.5,65.0,60.0
20160122164500,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122170000,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122171500,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122173000,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122174500,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122180000,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122181500,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122183000,885.6,0.0,0.0,0,59.5,62.5,65.0,60.0
20160122184500,885.6,0.0,0.0,0,59.5,62.6,65.0,60.0
20160122190000,885.6,0.0,0.0,0,59.5,62.5,65.0,60.0
20160122191500,885.6,0.0,0.0,0,59.5,62.5,65.0,60.0
20160122193000,885.6,0.0,0.0,0,59.5,62.5,65.0,60.0
20160122194500,885.6,0.0,0.0,0,58.9,62.5,65.0,60.0
20160122200000,885.6,0.0,0.0,0,58.9,62.5,65.0,60.0
20160122201500,885.6,0.0,0.0,0,58.9,62.5,65.0,60.0
20160122203000,885.6,0.0,0.0,0,58.9,62.5,65.0,60.0
20160122204500,885.6,0.0,0.0,0,58.9,62.6,65.0,60.0
20160122210000,885.6,0.0,0.0,0,58.9,63.1,65.0,60.0
20160122211500,885.6,0.0,0.0,0,58.9,63.5,65.0,60.0
20160122213000,885.6,0.0,0.0,0,58.9,63.8,65.0,60.0
20160122214500,885.6,0.0,0.0,0,58.9,64.0,65.0,60.0
20160122220000,885.6,0.0,0.0,0,58.9,64.2,65.0,60.0
20160122221500,885.6,0.0,0.0,0,59.5,64.4,65.0,60.0
20160122223000,885.6,0.0,0.0,1,59.5,64.5,65.0,60.0
20160122224500,885.6,0.0,0.0,0,59.5,64.7,65.0,60.0
20160122230000,885.6,0.0,0.0,1,59.5,64.8,65.0,60.0
20160122231500,885.6,0.0,0.0,1,59.5,64.9,65.0,60.0
20160122233000,885.6,0.0,0.0,1,59.5,65.0,65.0,60.0
20160122234500,885.6,0.0,0.0,1,59.5,65.0,65.0,60.0
20160123000000,885.6,0.0,0.0,1,59.5,65.0,65.0,60.0
20160123001500,885.6,0.0,0.0,1,59.5,65.1,65.0,60.0
20160123003000,885.6,0.0,0.0,1,59.5,65.1,65.0,60.0
20160123004500,885.6,0.0,0.0,1,59.5,65.0,65.0,60.0
20160123010000,885.6,0.0,0.0,0,59.5,64.6,65.0,60.0
20160123011500,885.6,83.64,9.4444,0,59.5,63.8,65.0,60.0
20160123013000,885.6,83.64,9.4444,0,59.5,63.2,65.0,60.0
20160123014500,885.6,96.76,10.9259,0,59.5,62.8,65.0,60.0
20160123020000,885.6,83.64,9.4444,0,58.8,62.5,65.0,60.0
20160123021500,885.6,108.24,12.2222,0,58.8,62.4,65.0,60.0
20160123023000,885.6,108.24,12.2222,0,58.8,62.1,65.0,60.0
20160123024500,885.6,83.64,9.4444,0,58.8,62.0,65.0,60.0
20160123030000,885.6,96.76,10.9259,0,58.0,61.9,65.0,60.0
20160123031500,885.6,96.76,10.9259,0,58.0,61.7,65.0,60.0
20160123033000,885.6,96.76,10.9259,0,58.0,61.7,65.0,60.0
20160123034500,885.6,83.64,9.4444,0,58.0,61.6,65.0,60.0
20160123040000,885.6,83.64,9.4444,0,58.0,61.5,65.0,60.0
20160123041500,885.6,96.76,10.9259,0,58.0,61.3,65.0,60.0
20160123043000,885.6,83.64,9.4444,0,58.0,61.2,65.0,60.0
20160123044500,885.6,83.64,9.4444,0,58.0,61.1,65.0,60.0
20160123050000,885.6,96.76,10.9259,0,58.0,61.0,65.0,60.0
20160123051500,885.6,96.76,10.9259,0,57.2,61.1,65.0,60.0
20160123053000,885.6,96.76,10.9259,0,57.2,61.0,65.0,60.0
20160123054500,885.6,108.24,12.2222,0,57.2,60.9,65.0,60.0
20160123060000,885.6,96.76,10.9259,0,57.2,60.9,65.0,60.0
20160123061500,885.6,83.64,9.4444,0,57.2,60.8,65.0,60.0
20160123063000,885.6,96.76,10.9259,0,57.2,60.7,65.0,60.0
20160123064500,885.6,96.76,10.9259,0,57.2,60.6,65.0,60.0
20160123070000,885.6,96.76,10.9259,0,57.2,60.6,65.0,60.0
20160123071500,885.6,96.76,10.9259,0,57.2,60.6,65.0,60.0
20160123073000,885.6,96.76,10.9259,0,57.2,60.6,65.0,60.0
20160123074500,885.6,83.64,9.4444,0,57.2,60.5,65.0,60.0
20160123080000,885.6,96.76,10.9259,0,57.2,60.2,65.0,60.0
20160123081500,885.6,108.24,12.2222,0,57.2,60.2,65.0,60.0
20160123083000,885.6,108.24,12.2222,0,57.2,60.2,65.0,60.0
20160123084500,885.6,83.64,9.4444,0,57.2,60.2,65.0,60.0
20160123090000,885.6,96.76,10.9259,0,57.2,60.2,65.0,60.0
20160123091500,885.6,96.76,10.9259,0,57.9,60.5,65.0,60.0
20160123093000,885.6,96.76,10.9259,0,57.9,60.5,65.0,60.0
20160123094500,885.6,108.24,12.2222,0,57.9,61.0,65.0,60.0
20160123100000,885.6,96.76,10.9259,0,58.7,61.0,65.0,60.0
20160123101500,885.6,108.24,12.2222,0,58.7,61.5,65.0,60.0
20160123103000,885.6,96.76,10.9259,0,59.5,61.9,65.0,60.0
20160123104500,885.6,96.76,10.9259,0,59.5,61.9,65.0,60.0
20160123110000,885.6,83.64,9.4444,0,60.3,62.5,65.0,60.0
20160123111500,885.6,96.76,10.9259,0,60.3,62.9,65.0,60.0
20160123113000,885.6,83.64,9.4444,0,61.1,63.2,65.0,60.0
20160123114500,885.6,83.64,9.4444,1,61.1,63.6,65.0,60.0
20160123120000,885.6,0.0,0.0,0,61.1,63.9,65.0,60.0
20160123121500,885.6,83.64,9.4444,0,61.9,64.4,65.0,60.0
20160123123000,885.6,0.0,0.0,3,61.9,64.8,65.0,60.0
20160123124500,885.6,0.0,0.0,5,61.9,65.4,65.0,60.0
20160123130000,885.6,249.28,28.1481,36,56.0,65.9,65.0,60.0
20160123131500,885.6,547.76,61.8519,51,54.4,66.4,65.0,60.0
20160123133000,885.6,872.48,98.5185,66,54.4,66.7,65.0,60.0
20160123134500,885.6,872.48,98.5185,66,55.1,66.9,65.0,60.0
20160123140000,885.6,872.48,98.5185,66,54.2,67.1,65.0,60.0
20160123141500,885.6,872.48,98.5185,66,54.2,67.3,65.0,60.0
20160123143000,885.6,872.48,98.5185,66,53.3,67.6,65.0,60.0
20160123144500,885.6,861.0,97.2222,66,53.3,67.9,65.0,60.0
20160123150000,885.6,861.0,97.2222,66,53.3,68.1,65.0,60.0
20160123151500,885.6,872.48,98.5185,66,53.3,68.3,65.0,60.0
20160123153000,885.6,872.48,98.5185,66,53.9,68.5,65.0,60.0
20160123154500,885.6,872.48,98.5185,66,55.5,68.6,65.0,60.0
20160123160000,885.6,872.48,98.5185,66,55.5,68.7,65.0,60.0
20160123161500,885.6,882.32,99.6296,66,53.1,68.9,65.0,60.0
20160123163000,885.6,872.48,98.5185,66,53.9,69.0,65.0,60.0
20160123164500,885.6,872.48,98.5185,66,54.6,69.0,65.0,60.0
20160123170000,885.6,872.48,98.5185,66,54.6,68.9,65.0,60.0
20160123171500,885.6,861.0,97.2222,66,54.6,68.8,65.0,60.0
20160123173000,885.6,872.48,98.5185,66,54.6,68.6,65.0,60.0
20160123174500,885.6,872.48,98.5185,66,54.6,68.3,65.0,60.0
20160123180000,885.6,882.32,99.6296,66,54.6,67.9,65.0,60.0
20160123181500,885.6,882.32,99.6296,66,53.1,67.5,65.0,60.0
20160123183000,885.6,882.32,99.6296,66,53.1,67.1,65.0,60.0
20160123184500,885.6,882.32,99.6296,66,52.5,66.7,65.0,60.0
20160123190000,885.6,882.32,99.6296,66,52.5,66.4,65.0,60.0
20160123191500,885.6,882.32,99.6296,66,53.2,66.1,65.0,60.0
20160123193000,885.6,893.8,100.9259,66,53.9,65.7,65.0,60.0
20160123194500,885.6,861.0,97.2222,65,53.9,65.2,65.0,60.0
20160123200000,885.6,861.0,97.2222,65,55.5,64.9,65.0,60.0
20160123201500,885.6,805.24,90.9259,62,54.7,64.6,65.0,60.0
20160123203000,885.6,680.6,76.8519,56,53.5,64.3,65.0,60.0
20160123204500,885.6,557.6,62.963,50,52.7,64.2,65.0,60.0
20160123210000,885.6,387.04,43.7037,42,54.3,64.0,65.0,60.0
20160123211500,885.6,96.76,10.9259,8,53.5,63.8,65.0,60.0
20160123213000,885.6,108.24,12.2222,0,55.3,63.8,65.0,60.0
20160123214500,885.6,96.76,10.9259,0,56.3,63.7,65.0,60.0
20160123220000,885.6,96.76,10.9259,0,57.1,63.7,65.0,60.0
20160123221500,885.6,83.64,9.4444,0,57.1,63.6,65.0,60.0
20160123223000,885.6,83.64,9.4444,0,57.9,63.5,65.0,60.0
20160123224500,885.6,83.64,9.4444,0,57.9,63.5,65.0,60.0
20160123230000,885.6,83.64,9.4444,0,57.9,63.3,65.0,60.0
20160123231500,885.6,83.64,9.4444,0,57.9,63.3,65.0,60.0
20160123233000,885.6,0.0,0.0,0,57.9,63.2,65.0,60.0
20160123234500,885.6,83.64,9.4444,0,57.9,63.2,65.0,60.0
20160124000000,885.6,83.64,9.4444,0,57.9,63.1,65.0,60.0
20160124001500,885.6,83.64,9.4444,0,57.9,63.1,65.0,60.0
20160124003000,885.6,83.64,9.4444,0,57.9,63.0,65.0,60.0
20160124004500,885.6,108.24,12.2222,0,57.9,63.0,65.0,60.0
20160124010000,885.6,96.76,10.9259,0,57.9,62.8,65.0,60.0
20160124011500,885.6,83.64,9.4444,0,57.9,62.8,65.0,60.0
20160124013000,885.6,96.76,10.9259,0,57.9,62.7,65.0,60.0
20160124014500,885.6,108.24,12.2222,0,57.9,62.7,65.0,60.0
20160124020000,885.6,83.64,9.4444,0,57.9,62.6,65.0,60.0
20160124021500,885.6,83.64,9.4444,0,57.9,62.6,65.0,60.0
20160124023000,885.6,83.64,9.4444,0,57.9,62.5,65.0,60.0
20160124024500,885.6,96.76,10.9259,0,57.9,62.5,65.0,60.0
20160124030000,885.6,83.64,9.4444,0,57.9,62.5,65.0,60.0
20160124031500,885.6,96.76,10.9259,0,57.9,62.4,65.0,60.0
20160124033000,885.6,96.76,10.9259,0,57.2,62.4,65.0,60.0
20160124034500,885.6,96.76,10.9259,0,57.2,62.4,65.0,60.0
20160124040000,885.6,96.76,10.9259,0,57.2,62.2,65.0,60.0
20160124041500,885.6,96.76,10.9259,0,57.2,62.2,65.0,60.0
20160124043000,885.6,83.64,9.4444,0,57.2,62.2,65.0,60.0
20160124044500,885.6,83.64,9.4444,0,57.2,62.1,65.0,60.0
20160124050000,885.6,108.24,12.2222,0,57.2,62.1,65.0,60.0
20160124051500,885.6,96.76,10.9259,0,57.2,62.0,65.0,60.0
20160124053000,885.6,83.64,9.4444,0,57.2,62.0,65.0,60.0
20160124054500,885.6,116.44,13.1481,0,57.2,61.9,65.0,60.0
20160124060000,885.6,96.76,10.9259,0,57.2,61.9,65.0,60.0
20160124061500,885.6,83.64,9.4444,0,57.2,61.9,65.0,60.0
20160124063000,885.6,83.64,9.4444,0,57.2,61.7,65.0,60.0
20160124064500,885.6,108.24,12.2222,0,57.2,61.6,65.0,60.0
20160124070000,885.6,96.76,10.9259,0,57.2,61.6,65.0,60.0
20160124071500,885.6,83.64,9.4444,0,57.2,61.5,65.0,60.0
20160124073000,885.6,83.64,9.4444,0,57.2,61.5,65.0,60.0
20160124074500,885.6,96.76,10.9259,0,57.2,61.5,65.0,60.0
20160124080000,885.6,83.64,9.4444,0,57.2,61.5,65.0,60.0
20160124081500,885.6,96.76,10.9259,0,57.2,61.4,65.0,60.0
20160124083000,885.6,96.76,10.9259,0,57.2,61.4,65.0,60.0
20160124084500,885.6,96.76,10.9259,0,57.2,61.3,65.0,60.0
20160124090000,885.6,96.76,10.9259,0,57.2,61.4,65.0,60.0
20160124091500,885.6,96.76,10.9259,0,57.9,61.4,65.0,60.0
20160124093000,885.6,83.64,9.4444,0,57.9,61.6,65.0,60.0
20160124094500,885.6,83.64,9.4444,0,58.7,61.8,65.0,60.0
20160124100000,885.6,83.64,9.4444,0,58.7,62.1,65.0,60.0
20160124101500,885.6,83.64,9.4444,0,59.5,62.5,65.0,60.0
20160124103000,885.6,83.64,9.4444,0,59.5,63.0,65.0,60.0
20160124104500,885.6,0.0,0.0,0,60.3,63.5,65.0,60.0
20160124110000,885.6,83.64,9.4444,0,61.1,64.1,65.0,60.0
20160124111500,885.6,0.0,0.0,3,61.1,64.7,65.0,60.0
20160124113000,885.6,83.64,9.4444,6,61.9,65.4,65.0,60.0
20160124114500,885.6,306.68,34.6296,39,55.2,66.0,65.0,60.0
20160124120000,885.6,651.08,73.5185,56,53.9,66.6,65.0,60.0
20160124121500,885.6,872.48,98.5185,66,55.0,66.9,65.0,60.0
20160124123000,885.6,861.0,97.2222,66,55.0,67.2,65.0,60.0
20160124124500,885.6,861.0,97.2222,66,56.7,67.6,65.0,60.0
20160124130000,885.6,872.48,98.5185,66,55.7,68.0,65.0,60.0
20160124131500,885.6,872.48,98.5185,66,55.7,68.5,65.0,60.0
20160124133000,885.6,872.48,98.5185,66,54.0,69.0,65.0,60.0
20160124134500,885.6,872.48,98.5185,66,54.0,69.5,65.0,60.0
20160124140000,885.6,872.48,98.5185,66,54.0,70.0,65.0,60.0
20160124141500,885.6,872.48,98.5185,66,54.0,70.4,65.0,60.0
20160124143000,885.6,872.48,98.5185,66,55.2,70.8,65.0,60.0
20160124144500,885.6,872.48,98.5185,66,55.2,71.2,65.0,60.0
20160124150000,885.6,872.48,98.5185,66,55.2,71.5,65.0,60.0
20160124151500,885.6,872.48,98.5185,66,54.3,71.7,65.0,60.0
20160124153000,885.6,861.0,97.2222,66,55.6,72.0,65.0,60.0
20160124154500,885.6,861.0,97.2222,66,54.7,72.2,65.0,60.0
20160124160000,885.6,872.48,98.5185,66,54.7,72.4,65.0,60.0
20160124161500,885.6,872.48,98.5185,66,54.7,72.5,65.0,60.0
20160124163000,885.6,861.0,97.2222,66,54.7,72.6,65.0,60.0
20160124164500,885.6,861.0,97.2222,66,53.9,72.4,65.0,60.0
20160124170000,885.6,872.48,98.5185,66,54.7,72.4,65.0,60.0
20160124171500,885.6,872.48,98.5185,66,54.7,72.2,65.0,60.0
20160124173000,885.6,882.32,99.6296,66,54.7,72.0,65.0,60.0
20160124174500,885.6,872.48,98.5185,66,54.7,71.7,65.0,60.0
20160124180000,885.6,872.48,98.5185,66,54.7,71.4,65.0,60.0
20160124181500,885.6,872.48,98.5185,66,53.9,70.9,65.0,60.0
20160124183000,885.6,882.32,99.6296,66,53.9,70.5,65.0,60.0
20160124184500,885.6,882.32,99.6296,66,53.9,70.0,65.0,60.0
20160124190000,885.6,882.32,99.6296,66,53.9,69.6,65.0,60.0
20160124191500,885.6,872.48,98.5185,66,53.9,69.1,65.0,60.0
20160124193000,885.6,882.32,99.6296,66,53.9,68.6,65.0,60.0
20160124194500,885.6,872.48,98.5185,66,53.9,68.2,65.0,60.0
20160124200000,885.6,872.48,98.5185,66,55.1,67.8,65.0,60.0
20160124201500,885.6,872.48,98.5185,66,54.2,67.5,65.0,60.0
20160124203000,885.6,882.32,99.6296,66,54.2,67.1,65.0,60.0
20160124204500,885.6,882.32,99.6296,66,52.7,66.7,65.0,60.0
20160124210000,885.6,882.32,99.6296,66,52.7,66.3,65.0,60.0
20160124211500,885.6,882.32,99.6296,66,53.9,66.0,65.0,60.0
20160124213000,885.6,882.32,99.6296,66,52.7,65.8,65.0,60.0
20160124214500,885.6,882.32,99.6296,66,52.7,65.5,65.0,60.0
20160124220000,885.6,882.32,99.6296,66,52.7,65.2,65.0,60.0
20160124221500,885.6,882.32,99.6296,66,52.7,65.0,65.0,60.0
20160124223000,885.6,849.52,95.9259,65,52.7,64.7,65.0,60.0
20160124224500,885.6,792.12,89.4444,62,53.6,64.5,65.0,60.0
20160124230000,885.6,680.6,76.8519,56,54.7,64.3,65.0,60.0
20160124231500,885.6,542.84,61.2963,50,54.7,64.2,65.0,60.0
20160124233000,885.6,393.6,44.4444,43,54.7,64.1,65.0,60.0
20160124234500,885.6,259.12,29.2593,36,53.9,64.1,65.0,60.0
20160125000000,885.6,83.64,9.4444,6,55.1,64.1,65.0,60.0
20160125001500,885.6,0.0,0.0,0,56.7,64.1,65.0,60.0
20160125003000,885.6,83.64,9.4444,0,57.5,64.2,65.0,60.0
20160125004500,885.6,83.64,9.4444,0,58.3,64.4,65.0,60.0
20160125010000,885.6,83.64,9.4444,1,59.1,64.6,65.0,60.0
20160125011500,885.6,96.76,10.9259,0,59.1,64.6,65.0,60.0
20160125013000,885.6,0.0,0.0,1,59.1,64.8,65.0,60.0
20160125014500,885.6,83.64,9.4444,1,59.9,64.8,65.0,60.0
20160125020000,885.6,96.76,10.9259,1,59.9,64.9,65.0,60.0
20160125021500,885.6,83.64,9.4444,1,59.9,65.0,65.0,60.0
20160125023000,885.6,83.64,9.4444,1,59.9,65.1,65.0,60.0
20160125024500,885.6,83.64,9.4444,1,59.9,65.1,65.0,60.0
20160125030000,885.6,96.76,10.9259,2,60.7,65.3,65.0,60.0
20160125031500,885.6,96.76,10.9259,6,60.7,65.5,65.0,60.0
20160125033000,885.6,149.24,16.8519,29,59.6,65.6,65.0,60.0
20160125034500,885.6,303.4,34.2593,39,55.5,65.8,65.0,60.0
20160125040000,885.6,414.92,46.8519,44,53.9,65.8,65.0,60.0
20160125041500,885.6,560.88,63.3333,51,53.9,66.0,65.0,60.0
20160125043000,885.6,719.96,81.2963,59,53.9,65.9,65.0,60.0
20160125044500,885.6,805.24,90.9259,63,56.3,65.8,65.0,60.0
20160125050000,885.6,872.48,98.5185,66,53.1,65.6,65.0,60.0
20160125051500,885.6,861.0,97.2222,66,55.9,65.6,65.0,60.0
20160125053000,885.6,872.48,98.5185,66,53.1,65.5,65.0,60.0
20160125054500,885.6,861.0,97.2222,66,55.9,65.5,65.0,60.0
20160125060000,885.6,872.48,98.5185,66,54.7,65.5,65.0,60.0
20160125061500,885.6,861.0,97.2222,66,54.0,65.3,65.0,60.0
20160125063000,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160125064500,885.6,861.0,97.2222,66,53.8,65.0,65.0,60.0
20160125070000,885.6,861.0,97.2222,66,53.8,65.3,65.0,60.0
20160125071500,885.6,872.48,98.5185,66,55.2,65.2,65.0,60.0
20160125073000,885.6,861.0,97.2222,66,53.9,65.2,65.0,60.0
20160125074500,885.6,872.48,98.5185,66,53.9,65.1,65.0,60.0
20160125080000,885.6,861.0,97.2222,66,55.5,65.2,65.0,60.0
20160125081500,885.6,861.0,97.2222,66,53.9,65.4,65.0,60.0
20160125083000,885.6,872.48,98.5185,66,54.7,65.5,65.0,60.0
20160125084500,885.6,882.32,99.6296,66,54.7,65.6,65.0,60.0
20160125090000,885.6,893.8,100.9259,66,54.7,65.6,65.0,60.0
20160125091500,885.6,882.32,99.6296,66,54.7,65.8,65.0,60.0
20160125093000,885.6,882.32,99.6296,66,54.7,66.0,65.0,60.0
20160125094500,885.6,882.32,99.6296,66,54.7,66.2,65.0,60.0
20160125100000,885.6,882.32,99.6296,66,54.7,66.6,65.0,60.0
20160125101500,885.6,882.32,99.6296,66,54.7,66.9,65.0,60.0
20160125103000,885.6,882.32,99.6296,66,54.7,67.2,65.0,60.0
20160125104500,885.6,882.32,99.6296,66,54.7,67.5,65.0,60.0
20160125110000,885.6,872.48,98.5185,66,54.7,67.8,65.0,60.0
20160125111500,885.6,872.48,98.5185,66,54.7,68.1,65.0,60.0
20160125113000,885.6,882.32,99.6296,66,54.7,68.4,65.0,60.0
20160125114500,885.6,872.48,98.5185,66,54.7,68.6,65.0,60.0
20160125120000,885.6,872.48,98.5185,66,54.7,68.9,65.0,60.0
20160125121500,885.6,882.32,99.6296,66,54.7,69.2,65.0,60.0
20160125123000,885.6,872.48,98.5185,66,54.7,69.5,65.0,60.0
20160125124500,885.6,872.48,98.5185,66,54.7,69.7,65.0,60.0
20160125130000,885.6,902.0,101.8519,67,55.5,69.9,65.0,60.0
20160125131500,885.6,913.48,103.1481,66,54.3,69.9,65.0,60.0
20160125133000,885.6,913.48,103.1481,66,54.3,70.0,65.0,60.0
20160125134500,885.6,913.48,103.1481,66,55.2,70.3,65.0,60.0
20160125140000,885.6,902.0,101.8519,66,55.2,70.5,65.0,60.0
20160125141500,885.6,902.0,101.8519,66,55.2,70.9,65.0,60.0
20160125143000,885.6,902.0,101.8519,66,54.3,71.3,65.0,60.0
20160125144500,885.6,902.0,101.8519,65,54.3,71.7,65.0,60.0
20160125150000,885.6,882.32,99.6296,67,55.9,72.0,65.0,60.0
20160125151500,885.6,902.0,101.8519,66,55.2,72.2,65.0,60.0
20160125153000,885.6,902.0,101.8519,66,55.2,72.4,65.0,60.0
20160125154500,885.6,902.0,101.8519,66,54.3,72.2,65.0,60.0
20160125160000,885.6,913.48,103.1481,66,54.3,72.1,65.0,60.0
20160125161500,885.6,902.0,101.8519,66,55.5,71.8,65.0,60.0
20160125163000,885.6,902.0,101.8519,66,55.5,71.7,65.0,60.0
20160125164500,885.6,861.0,97.2222,66,55.5,71.3,65.0,60.0
20160125170000,885.6,872.48,98.5185,66,55.5,71.2,65.0,60.0
20160125171500,885.6,872.48,98.5185,66,54.3,71.0,65.0,60.0
20160125173000,885.6,882.32,99.6296,66,54.3,70.7,65.0,60.0
20160125174500,885.6,882.32,99.6296,66,54.3,70.5,65.0,60.0
20160125180000,885.6,882.32,99.6296,66,54.3,70.4,65.0,60.0
20160125181500,885.6,893.8,100.9259,66,55.1,70.3,65.0,60.0
20160125183000,885.6,893.8,100.9259,66,55.1,70.2,65.0,60.0
20160125184500,885.6,893.8,100.9259,66,55.1,70.0,65.0,60.0
20160125190000,885.6,893.8,100.9259,66,55.1,69.8,65.0,60.0
20160125191500,885.6,893.8,100.9259,66,55.1,69.7,65.0,60.0
20160125193000,885.6,893.8,100.9259,66,55.1,69.5,65.0,60.0
20160125194500,885.6,893.8,100.9259,66,55.1,69.3,65.0,60.0
20160125200000,885.6,893.8,100.9259,66,55.1,69.1,65.0,60.0
20160125201500,885.6,893.8,100.9259,66,54.3,68.9,65.0,60.0
20160125203000,885.6,893.8,100.9259,66,54.3,68.8,65.0,60.0
20160125204500,885.6,893.8,100.9259,66,54.3,68.6,65.0,60.0
20160125210000,885.6,913.48,103.1481,66,54.3,68.4,65.0,60.0
20160125211500,885.6,902.0,101.8519,66,54.3,68.3,65.0,60.0
20160125213000,885.6,913.48,103.1481,66,54.3,68.3,65.0,60.0
20160125214500,885.6,913.48,103.1481,66,54.3,68.2,65.0,60.0
20160125220000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160125221500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160125223000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160125224500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160125230000,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160125231500,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160125233000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160125234500,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160126000000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160126001500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160126003000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160126004500,885.6,902.0,101.8519,66,54.3,68.3,65.0,60.0
20160126010000,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160126011500,885.6,902.0,101.8519,66,54.3,68.6,65.0,60.0
20160126013000,885.6,902.0,101.8519,66,54.3,68.6,65.0,60.0
20160126014500,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160126020000,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160126021500,885.6,902.0,101.8519,66,54.9,68.7,65.0,60.0
20160126023000,885.6,902.0,101.8519,66,54.9,68.8,65.0,60.0
20160126024500,885.6,902.0,101.8519,66,54.9,68.8,65.0,60.0
20160126030000,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126031500,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126033000,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126034500,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126040000,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126041500,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126043000,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126044500,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126050000,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160126051500,885.6,913.48,103.1481,66,54.9,68.9,65.0,60.0
20160126053000,885.6,902.0,101.8519,66,54.9,69.0,65.0,60.0
20160126054500,885.6,902.0,101.8519,66,54.9,69.1,65.0,60.0
20160126060000,885.6,902.0,101.8519,66,54.9,69.1,65.0,60.0
20160126061500,885.6,902.0,101.8519,66,54.9,69.1,65.0,60.0
20160126063000,885.6,902.0,101.8519,66,54.3,69.1,65.0,60.0
20160126064500,885.6,902.0,101.8519,66,54.3,69.0,65.0,60.0
20160126070000,885.6,902.0,101.8519,66,54.3,69.0,65.0,60.0
20160126071500,885.6,902.0,101.8519,66,55.2,68.9,65.0,60.0
20160126073000,885.6,902.0,101.8519,66,54.3,68.3,65.0,60.0
20160126074500,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160126080000,885.6,902.0,101.8519,66,54.3,67.2,65.0,60.0
20160126081500,885.6,902.0,101.8519,67,55.1,66.9,65.0,60.0
20160126083000,885.6,902.0,101.8519,66,54.3,66.7,65.0,60.0
20160126084500,885.6,902.0,101.8519,66,54.3,66.7,65.0,60.0
20160126090000,885.6,902.0,101.8519,66,54.3,66.9,65.0,60.0
20160126091500,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160126093000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160126094500,885.6,882.32,99.6296,67,55.1,67.6,65.0,60.0
20160126100000,885.6,913.48,103.1481,67,53.9,67.8,65.0,60.0
20160126101500,885.6,902.0,101.8519,66,53.9,67.9,65.0,60.0
20160126103000,885.6,902.0,101.8519,66,56.4,68.1,65.0,60.0
20160126104500,885.6,882.32,99.6296,66,55.1,67.7,65.0,60.0
20160126110000,885.6,902.0,101.8519,66,55.1,67.3,65.0,60.0
20160126111500,885.6,902.0,101.8519,66,54.3,67.1,65.0,60.0
20160126113000,885.6,902.0,101.8519,66,54.3,66.9,65.0,60.0
20160126114500,885.6,902.0,101.8519,65,54.3,67.1,65.0,60.0
20160126120000,885.6,882.32,99.6296,65,54.3,67.3,65.0,60.0
20160126121500,885.6,893.8,100.9259,65,54.3,67.4,65.0,60.0
20160126123000,885.6,893.8,100.9259,65,54.3,67.6,65.0,60.0
20160126124500,885.6,893.8,100.9259,65,54.3,67.3,65.0,60.0
20160126130000,885.6,893.8,100.9259,65,54.3,67.2,65.0,60.0
20160126131500,885.6,882.32,99.6296,65,54.3,67.1,65.0,60.0
20160126133000,885.6,893.8,100.9259,65,54.3,67.2,65.0,60.0
20160126134500,885.6,882.32,99.6296,65,54.3,67.3,65.0,60.0
20160126140000,885.6,872.48,98.5185,65,54.3,67.4,65.0,60.0
20160126141500,885.6,872.48,98.5185,65,54.3,67.6,65.0,60.0
20160126143000,885.6,872.48,98.5185,66,54.3,67.6,65.0,60.0
20160126144500,885.6,893.8,100.9259,66,54.3,67.7,65.0,60.0
20160126150000,885.6,893.8,100.9259,66,54.3,67.8,65.0,60.0
20160126151500,885.6,893.8,100.9259,66,55.0,67.9,65.0,60.0
20160126153000,885.6,893.8,100.9259,66,53.9,67.8,65.0,60.0
20160126154500,885.6,893.8,100.9259,66,53.9,67.7,65.0,60.0
20160126160000,885.6,861.0,97.2222,66,54.7,67.6,65.0,60.0
20160126161500,885.6,872.48,98.5185,66,54.7,67.6,65.0,60.0
20160126163000,885.6,882.32,99.6296,66,53.9,67.6,65.0,60.0
20160126164500,885.6,913.48,103.1481,66,53.9,67.7,65.0,60.0
20160126170000,885.6,902.0,101.8519,66,53.9,67.8,65.0,60.0
20160126171500,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160126173000,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160126174500,885.6,902.0,101.8519,65,53.9,67.6,65.0,60.0
20160126180000,885.6,902.0,101.8519,65,53.9,67.5,65.0,60.0
20160126181500,885.6,902.0,101.8519,65,53.9,67.4,65.0,60.0
20160126183000,885.6,902.0,101.8519,65,53.9,67.3,65.0,60.0
20160126184500,885.6,902.0,101.8519,65,53.9,67.2,65.0,60.0
20160126190000,885.6,902.0,101.8519,65,53.9,66.9,65.0,60.0
20160126191500,885.6,902.0,101.8519,65,53.9,66.8,65.0,60.0
20160126193000,885.6,902.0,101.8519,65,53.1,66.6,65.0,60.0
20160126194500,885.6,882.32,99.6296,65,53.1,66.4,65.0,60.0
20160126200000,885.6,882.32,99.6296,65,54.5,66.3,65.0,60.0
20160126201500,885.6,882.32,99.6296,65,55.7,66.2,65.0,60.0
20160126203000,885.6,882.32,99.6296,65,54.3,66.0,65.0,60.0
20160126204500,885.6,872.48,98.5185,65,53.1,65.9,65.0,60.0
20160126210000,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160126211500,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160126213000,885.6,882.32,99.6296,65,53.5,65.5,65.0,60.0
20160126214500,885.6,882.32,99.6296,65,54.6,65.5,65.0,60.0
20160126220000,885.6,882.32,99.6296,65,53.1,65.5,65.0,60.0
20160126221500,885.6,893.8,100.9259,65,55.2,65.5,65.0,60.0
20160126223000,885.6,882.32,99.6296,65,53.5,65.5,65.0,60.0
