PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126224500,885.6,882.32,99.6296,64,53.5,65.4,65.0,60.0
20160126230000,885.6,872.48,98.5185,64,53.5,65.3,65.0,60.0
20160126231500,885.6,882.32,99.6296,64,53.5,65.2,65.0,60.0
20160126233000,885.6,872.48,98.5185,64,54.1,65.2,65.0,60.0
20160126234500,885.6,872.48,98.5185,64,53.5,65.1,65.0,60.0
20160127000000,885.6,861.0,97.2222,64,54.7,65.0,65.0,60.0
20160127001500,885.6,872.48,98.5185,64,52.7,64.9,65.0,60.0
20160127003000,885.6,872.48,98.5185,64,55.5,64.7,65.0,60.0
20160127004500,885.6,849.52,95.9259,63,53.0,64.7,65.0,60.0
20160127010000,885.6,849.52,95.9259,63,54.4,64.7,65.0,60.0
20160127011500,885.6,0.0,0.0,0,55.2,64.0,65.0,60.0
20160127013000,885.6,0.0,0.0,0,56.3,63.4,65.0,60.0
20160127014500,885.6,0.0,0.0,0,56.3,63.4,65.0,60.0
20160127020000,885.6,0.0,0.0,0,57.4,63.7,65.0,60.0
20160127021500,885.6,0.0,0.0,0,57.4,63.9,65.0,60.0
20160127023000,885.6,0.0,0.0,0,58.0,64.0,65.0,60.0
20160127024500,885.6,0.0,0.0,0,58.0,63.8,65.0,60.0
20160127030000,885.6,0.0,0.0,0,58.0,63.6,65.0,60.0
20160127031500,885.6,0.0,0.0,0,58.0,63.5,65.0,60.0
20160127033000,885.6,0.0,0.0,0,58.0,63.6,65.0,60.0
20160127034500,885.6,0.0,0.0,0,58.7,64.0,65.0,60.0
20160127040000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160127041500,885.6,0.0,0.0,1,58.7,64.6,65.0,60.0
20160127043000,885.6,0.0,0.0,2,58.7,64.8,65.0,60.0
20160127044500,885.6,0.0,0.0,2,58.7,65.0,65.0,60.0
20160127050000,885.6,0.0,0.0,2,58.7,65.2,65.0,60.0
20160127051500,885.6,0.0,0.0,6,58.7,65.5,65.0,60.0
20160127053000,885.6,173.84,19.6296,37,57.2,65.5,65.0,60.0
20160127054500,885.6,231.24,26.1111,39,53.5,65.5,65.0,60.0
20160127060000,885.6,300.12,33.8889,42,55.5,65.6,65.0,60.0
20160127061500,885.6,331.28,37.4074,43,53.1,65.5,65.0,60.0
20160127063000,885.6,375.56,42.4074,45,55.2,65.3,65.0,60.0
20160127064500,885.6,375.56,42.4074,45,53.3,65.1,65.0,60.0
20160127070000,885.6,375.56,42.4074,45,55.2,65.0,65.0,60.0
20160127071500,885.6,336.2,37.963,43,53.1,64.6,65.0,60.0
20160127073000,885.6,0.0,0.0,9,54.7,64.2,65.0,60.0
20160127074500,885.6,0.0,0.0,2,55.9,64.2,65.0,60.0
20160127080000,885.6,0.0,0.0,0,56.7,63.8,65.0,60.0
20160127081500,885.6,0.0,0.0,0,56.7,63.5,65.0,60.0
20160127083000,885.6,0.0,0.0,0,57.5,63.1,65.0,60.0
20160127084500,885.6,0.0,0.0,0,57.5,62.7,65.0,60.0
20160127090000,885.6,0.0,0.0,0,57.5,62.5,65.0,60.0
20160127091500,885.6,0.0,0.0,0,57.5,62.4,65.0,60.0
20160127093000,885.6,0.0,0.0,0,58.1,62.4,65.0,60.0
20160127094500,885.6,0.0,0.0,0,58.1,62.1,65.0,60.0
20160127100000,885.6,0.0,0.0,0,58.1,62.0,65.0,60.0
20160127101500,885.6,0.0,0.0,0,58.1,62.0,65.0,60.0
20160127103000,885.6,0.0,0.0,0,58.7,62.2,65.0,60.0
20160127104500,885.6,0.0,0.0,0,58.7,62.4,65.0,60.0
20160127110000,885.6,0.0,0.0,0,58.7,63.0,65.0,60.0
20160127111500,885.6,0.0,0.0,0,58.7,63.5,65.0,60.0
20160127113000,885.6,0.0,0.0,1,59.5,63.9,65.0,60.0
20160127114500,885.6,0.0,0.0,0,59.5,64.0,65.0,60.0
20160127120000,885.6,0.0,0.0,0,60.3,64.0,65.0,60.0
20160127121500,885.6,0.0,0.0,0,60.3,64.2,65.0,60.0
20160127123000,885.6,0.0,0.0,5,60.3,65.0,65.0,60.0
20160127124500,885.6,191.88,21.6667,38,58.6,65.6,65.0,60.0
20160127130000,885.6,419.84,47.4074,47,54.3,66.2,65.0,60.0
20160127131500,885.6,757.68,85.5556,60,53.2,66.7,65.0,60.0
20160127133000,885.6,872.48,98.5185,66,54.7,67.1,65.0,60.0
20160127134500,885.6,882.32,99.6296,66,54.7,67.6,65.0,60.0
20160127140000,885.6,893.8,100.9259,66,56.0,68.0,65.0,60.0
20160127141500,885.6,872.48,98.5185,66,56.0,68.2,65.0,60.0
20160127143000,885.6,872.48,98.5185,66,55.3,68.5,65.0,60.0
20160127144500,885.6,872.48,98.5185,66,55.3,68.7,65.0,60.0
20160127150000,885.6,872.48,98.5185,66,54.3,68.7,65.0,60.0
20160127151500,885.6,893.8,100.9259,66,54.3,68.9,65.0,60.0
20160127153000,885.6,893.8,100.9259,66,54.3,69.0,65.0,60.0
20160127154500,885.6,893.8,100.9259,66,55.1,69.1,65.0,60.0
20160127160000,885.6,893.8,100.9259,66,54.5,68.9,65.0,60.0
20160127161500,885.6,893.8,100.9259,66,54.5,68.7,65.0,60.0
20160127163000,885.6,893.8,100.9259,66,54.5,68.6,65.0,60.0
20160127164500,885.6,882.32,99.6296,66,54.5,68.4,65.0,60.0
20160127170000,885.6,872.48,98.5185,66,54.5,68.3,65.0,60.0
20160127171500,885.6,893.8,100.9259,66,53.9,68.2,65.0,60.0
20160127173000,885.6,893.8,100.9259,66,53.9,68.0,65.0,60.0
20160127174500,885.6,893.8,100.9259,66,53.9,67.8,65.0,60.0
20160127180000,885.6,893.8,100.9259,66,53.9,67.7,65.0,60.0
20160127181500,885.6,882.32,99.6296,66,53.9,67.4,65.0,60.0
20160127183000,885.6,882.32,99.6296,66,53.9,67.3,65.0,60.0
20160127184500,885.6,882.32,99.6296,66,53.9,67.1,65.0,60.0
20160127190000,885.6,893.8,100.9259,66,53.9,66.9,65.0,60.0
20160127191500,885.6,893.8,100.9259,66,53.9,66.8,65.0,60.0
20160127193000,885.6,882.32,99.6296,66,55.9,66.7,65.0,60.0
20160127194500,885.6,882.32,99.6296,66,53.1,66.6,65.0,60.0
20160127200000,885.6,893.8,100.9259,66,53.1,66.4,65.0,60.0
20160127201500,885.6,882.32,99.6296,66,54.6,66.2,65.0,60.0
20160127203000,885.6,882.32,99.6296,66,55.6,66.1,65.0,60.0
20160127204500,885.6,872.48,98.5185,66,55.6,66.0,65.0,60.0
20160127210000,885.6,872.48,98.5185,66,53.9,65.9,65.0,60.0
20160127211500,885.6,882.32,99.6296,66,53.9,65.8,65.0,60.0
20160127213000,885.6,872.48,98.5185,66,52.7,65.6,65.0,60.0
20160127214500,885.6,872.48,98.5185,66,52.7,65.6,65.0,60.0
20160127220000,885.6,882.32,99.6296,66,53.5,65.5,65.0,60.0
20160127221500,885.6,882.32,99.6296,66,54.2,65.3,65.0,60.0
20160127223000,885.6,882.32,99.6296,66,55.6,65.3,65.0,60.0
20160127224500,885.6,872.48,98.5185,66,54.8,65.2,65.0,60.0
20160127230000,885.6,882.32,99.6296,66,53.5,65.1,65.0,60.0
20160127231500,885.6,882.32,99.6296,66,53.5,65.1,65.0,60.0
20160127233000,885.6,893.8,100.9259,66,52.8,65.1,65.0,60.0
20160127234500,885.6,882.32,99.6296,66,54.0,65.0,65.0,60.0
20160128000000,885.6,872.48,98.5185,66,55.2,65.0,65.0,60.0
20160128001500,885.6,882.32,99.6296,66,54.3,64.9,65.0,60.0
20160128003000,885.6,882.32,99.6296,66,52.3,64.8,65.0,60.0
20160128004500,885.6,893.8,100.9259,66,53.5,64.8,65.0,60.0
20160128010000,885.6,882.32,99.6296,66,55.2,64.8,65.0,60.0
20160128011500,885.6,861.0,97.2222,65,55.2,64.8,65.0,60.0
20160128013000,885.6,861.0,97.2222,65,54.3,64.7,65.0,60.0
20160128014500,885.6,849.52,95.9259,64,53.1,64.6,65.0,60.0
20160128020000,885.6,782.28,88.3333,61,53.1,64.6,65.0,60.0
20160128021500,885.6,744.56,84.0741,59,53.1,64.6,65.0,60.0
20160128023000,885.6,731.44,82.5926,59,55.5,64.6,65.0,60.0
20160128024500,885.6,680.6,76.8519,57,54.0,64.6,65.0,60.0
20160128030000,885.6,651.08,73.5185,56,52.6,64.6,65.0,60.0
20160128031500,885.6,623.2,70.3704,55,54.8,64.6,65.0,60.0
20160128033000,885.6,575.64,65.0,52,54.2,64.6,65.0,60.0
20160128034500,885.6,562.52,63.5185,52,52.7,64.7,65.0,60.0
20160128040000,885.6,562.52,63.5185,52,55.2,64.7,65.0,60.0
20160128041500,885.6,562.52,63.5185,52,53.9,64.7,65.0,60.0
20160128043000,885.6,562.52,63.5185,52,53.1,64.8,65.0,60.0
20160128044500,885.6,555.96,62.7778,52,55.1,64.8,65.0,60.0
20160128050000,885.6,562.52,63.5185,52,52.7,64.8,65.0,60.0
20160128051500,885.6,562.52,63.5185,52,55.2,64.8,65.0,60.0
20160128053000,885.6,562.52,63.5185,52,53.5,64.7,65.0,60.0
20160128054500,885.6,562.52,63.5185,52,53.5,64.8,65.0,60.0
20160128060000,885.6,562.52,63.5185,52,53.5,64.8,65.0,60.0
20160128061500,885.6,562.52,63.5185,52,52.7,64.8,65.0,60.0
20160128063000,885.6,562.52,63.5185,52,55.1,64.7,65.0,60.0
20160128064500,885.6,562.52,63.5185,52,53.1,64.8,65.0,60.0
20160128070000,885.6,562.52,63.5185,52,53.9,64.7,65.0,60.0
20160128071500,885.6,562.52,63.5185,52,53.9,64.6,65.0,60.0
20160128073000,885.6,413.28,46.6667,45,53.9,64.3,65.0,60.0
20160128074500,885.6,223.04,25.1852,39,53.1,64.0,65.0,60.0
20160128080000,885.6,0.0,0.0,0,55.5,63.8,65.0,60.0
20160128081500,885.6,0.0,0.0,0,56.7,63.7,65.0,60.0
20160128083000,885.6,0.0,0.0,0,57.5,63.7,65.0,60.0
20160128084500,885.6,0.0,0.0,0,58.3,63.7,65.0,60.0
20160128090000,885.6,0.0,0.0,0,58.3,63.7,65.0,60.0
20160128091500,885.6,0.0,0.0,0,59.2,63.9,65.0,60.0
20160128093000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160128094500,885.6,0.0,0.0,0,59.9,64.5,65.0,60.0
20160128100000,885.6,0.0,0.0,3,60.7,64.9,65.0,60.0
20160128101500,885.6,0.0,0.0,4,61.5,65.3,65.0,60.0
20160128103000,885.6,168.92,19.0741,37,56.4,65.6,65.0,60.0
20160128104500,885.6,241.08,27.2222,40,56.4,65.6,65.0,60.0
20160128110000,885.6,403.44,45.5556,47,56.4,65.9,65.0,60.0
20160128111500,885.6,652.72,73.7037,57,55.2,66.2,65.0,60.0
20160128113000,885.6,872.48,98.5185,68,53.1,66.4,65.0,60.0
20160128114500,885.6,861.0,97.2222,68,54.3,66.5,65.0,60.0
20160128120000,885.6,872.48,98.5185,68,55.8,66.7,65.0,60.0
20160128121500,885.6,882.32,99.6296,68,55.1,67.2,65.0,60.0
20160128123000,885.6,882.32,99.6296,68,54.0,67.7,65.0,60.0
20160128124500,885.6,882.32,99.6296,68,55.2,67.9,65.0,60.0
20160128130000,885.6,872.48,98.5185,68,53.5,68.1,65.0,60.0
20160128131500,885.6,882.32,99.6296,68,53.5,68.3,65.0,60.0
20160128133000,885.6,872.48,98.5185,68,55.9,68.6,65.0,60.0
20160128134500,885.6,861.0,97.2222,68,53.9,69.2,65.0,60.0
20160128140000,885.6,861.0,97.2222,68,54.7,69.5,65.0,60.0
20160128141500,885.6,872.48,98.5185,68,54.7,69.7,65.0,60.0
20160128143000,885.6,872.48,98.5185,68,54.7,70.0,65.0,60.0
20160128144500,885.6,882.32,99.6296,68,54.7,70.0,65.0,60.0
20160128150000,885.6,882.32,99.6296,68,54.7,70.1,65.0,60.0
20160128151500,885.6,882.32,99.6296,68,55.5,70.2,65.0,60.0
20160128153000,885.6,893.8,100.9259,68,55.5,70.2,65.0,60.0
20160128154500,885.6,893.8,100.9259,68,54.3,70.4,65.0,60.0
20160128160000,885.6,893.8,100.9259,68,55.6,70.5,65.0,60.0
20160128161500,885.6,893.8,100.9259,68,54.7,70.7,65.0,60.0
20160128163000,885.6,893.8,100.9259,68,54.7,70.8,65.0,60.0
20160128164500,885.6,913.48,103.1481,68,54.7,70.9,65.0,60.0
20160128170000,885.6,902.0,101.8519,68,54.7,71.0,65.0,60.0
20160128171500,885.6,902.0,101.8519,68,55.5,71.0,65.0,60.0
20160128173000,885.6,913.48,103.1481,68,54.3,70.9,65.0,60.0
20160128174500,885.6,902.0,101.8519,68,54.3,70.7,65.0,60.0
20160128180000,885.6,902.0,101.8519,67,54.3,70.3,65.0,60.0
20160128181500,885.6,902.0,101.8519,67,54.3,70.0,65.0,60.0
20160128183000,885.6,902.0,101.8519,67,54.3,69.6,65.0,60.0
20160128184500,885.6,902.0,101.8519,67,54.3,68.9,65.0,60.0
20160128190000,885.6,902.0,101.8519,67,54.3,68.4,65.0,60.0
20160128191500,885.6,902.0,101.8519,67,54.3,68.2,65.0,60.0
20160128193000,885.6,902.0,101.8519,67,54.3,67.9,65.0,60.0
20160128194500,885.6,902.0,101.8519,67,54.3,67.6,65.0,60.0
20160128200000,885.6,902.0,101.8519,67,54.3,67.3,65.0,60.0
20160128201500,885.6,902.0,101.8519,67,54.3,66.9,65.0,60.0
20160128203000,885.6,902.0,101.8519,67,54.3,66.7,65.0,60.0
20160128204500,885.6,902.0,101.8519,67,54.3,66.2,65.0,60.0
20160128210000,885.6,902.0,101.8519,67,54.3,66.0,65.0,60.0
20160128211500,885.6,902.0,101.8519,66,54.3,65.6,65.0,60.0
20160128213000,885.6,882.32,99.6296,66,54.3,65.3,65.0,60.0
20160128214500,885.6,849.52,95.9259,65,54.9,65.1,65.0,60.0
20160128220000,885.6,849.52,95.9259,65,53.4,64.9,65.0,60.0
20160128221500,885.6,839.68,94.8148,64,54.8,64.7,65.0,60.0
20160128223000,885.6,731.44,82.5926,60,54.8,64.4,65.0,60.0
20160128224500,885.6,636.32,71.8519,56,54.8,64.3,65.0,60.0
20160128230000,885.6,493.64,55.7407,50,53.1,64.2,65.0,60.0
20160128231500,885.6,342.76,38.7037,44,53.1,64.1,65.0,60.0
20160128233000,885.6,211.56,23.8889,39,54.0,64.1,65.0,60.0
20160128234500,885.6,0.0,0.0,3,56.3,64.1,65.0,60.0
20160129000000,885.6,0.0,0.0,0,57.5,64.1,65.0,60.0
20160129001500,885.6,0.0,0.0,0,58.3,64.2,65.0,60.0
20160129003000,885.6,0.0,0.0,0,58.3,64.2,65.0,60.0
20160129004500,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160129010000,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160129011500,885.6,0.0,0.0,0,59.1,64.2,65.0,60.0
20160129013000,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160129014500,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160129020000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129021500,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129023000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129024500,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129030000,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160129031500,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129033000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129034500,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129040000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129041500,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129043000,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129044500,885.6,0.0,0.0,0,59.9,64.2,65.0,60.0
20160129050000,885.6,0.0,0.0,1,59.9,64.3,65.0,60.0
20160129051500,885.6,0.0,0.0,1,59.9,64.6,65.0,60.0
20160129053000,885.6,0.0,0.0,2,59.9,65.1,65.0,60.0
20160129054500,885.6,0.0,0.0,5,59.9,65.4,65.0,60.0
20160129060000,885.6,0.0,0.0,7,59.9,65.3,65.0,60.0
20160129061500,885.6,0.0,0.0,6,59.9,65.1,65.0,60.0
20160129063000,885.6,0.0,0.0,6,59.9,64.9,65.0,60.0
20160129064500,885.6,0.0,0.0,3,59.9,64.6,65.0,60.0
20160129070000,885.6,0.0,0.0,0,59.9,64.0,65.0,60.0
20160129071500,885.6,0.0,0.0,0,59.2,63.4,65.0,60.0
20160129073000,885.6,0.0,0.0,0,59.2,63.0,65.0,60.0
20160129074500,885.6,0.0,0.0,0,59.2,62.6,65.0,60.0
20160129080000,885.6,0.0,0.0,0,59.2,62.4,65.0,60.0
20160129081500,885.6,0.0,0.0,0,59.2,62.3,65.0,60.0
20160129083000,885.6,0.0,0.0,0,59.2,62.6,65.0,60.0
20160129084500,885.6,0.0,0.0,0,59.2,63.0,65.0,60.0
20160129090000,885.6,0.0,0.0,0,59.9,63.5,65.0,60.0
20160129091500,885.6,0.0,0.0,0,60.7,63.9,65.0,60.0
20160129093000,885.6,0.0,0.0,0,60.7,64.0,65.0,60.0
20160129094500,885.6,0.0,0.0,0,61.5,64.0,65.0,60.0
20160129100000,885.6,0.0,0.0,1,61.5,64.4,65.0,60.0
20160129101500,885.6,0.0,0.0,2,62.8,64.8,65.0,60.0
20160129103000,885.6,0.0,0.0,4,62.8,65.4,65.0,60.0
20160129104500,885.6,306.68,34.6296,42,55.5,66.1,65.0,60.0
20160129110000,885.6,792.12,89.4444,64,53.9,67.1,65.0,60.0
20160129111500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160129113000,885.6,872.48,98.5185,67,55.7,68.6,65.0,60.0
20160129114500,885.6,872.48,98.5185,67,54.7,69.6,65.0,60.0
20160129120000,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160129121500,885.6,872.48,98.5185,67,56.2,71.6,65.0,60.0
20160129123000,885.6,872.48,98.5185,67,56.2,72.5,65.0,60.0
20160129124500,885.6,882.32,99.6296,67,54.3,73.3,65.0,60.0
20160129130000,885.6,902.0,101.8519,67,54.3,74.0,65.0,60.0
20160129131500,885.6,902.0,101.8519,67,55.9,74.5,65.0,60.0
20160129133000,885.6,902.0,101.8519,67,55.9,75.0,65.0,60.0
20160129134500,885.6,902.0,101.8519,67,55.2,75.5,65.0,60.0
20160129140000,885.6,902.0,101.8519,67,55.2,75.8,65.0,60.0
20160129141500,885.6,902.0,101.8519,67,55.2,76.2,65.0,60.0
20160129143000,885.6,902.0,101.8519,67,55.2,76.4,65.0,60.0
20160129144500,885.6,902.0,101.8519,67,55.2,76.5,65.0,60.0
20160129150000,885.6,902.0,101.8519,67,54.3,76.4,65.0,60.0
20160129151500,885.6,882.32,99.6296,68,55.6,76.4,65.0,60.0
20160129153000,885.6,872.48,98.5185,68,55.6,76.4,65.0,60.0
20160129154500,885.6,913.48,103.1481,67,55.6,76.2,65.0,60.0
20160129160000,885.6,902.0,101.8519,67,55.6,76.0,65.0,60.0
20160129161500,885.6,902.0,101.8519,67,55.6,75.7,65.0,60.0
20160129163000,885.6,902.0,101.8519,67,55.6,75.5,65.0,60.0
20160129164500,885.6,861.0,97.2222,67,55.6,75.4,65.0,60.0
20160129170000,885.6,902.0,101.8519,67,55.6,75.0,65.0,60.0
20160129171500,885.6,902.0,101.8519,67,53.9,74.7,65.0,60.0
20160129173000,885.6,902.0,101.8519,67,55.5,74.4,65.0,60.0
20160129174500,885.6,902.0,101.8519,67,54.7,74.0,65.0,60.0
20160129180000,885.6,902.0,101.8519,67,54.7,73.6,65.0,60.0
20160129181500,885.6,902.0,101.8519,67,54.7,73.2,65.0,60.0
20160129183000,885.6,902.0,101.8519,67,54.7,72.7,65.0,60.0
20160129184500,885.6,902.0,101.8519,67,53.9,72.3,65.0,60.0
20160129190000,885.6,902.0,101.8519,67,53.9,71.8,65.0,60.0
20160129191500,885.6,902.0,101.8519,67,53.9,71.4,65.0,60.0
20160129193000,885.6,902.0,101.8519,67,53.9,70.9,65.0,60.0
20160129194500,885.6,902.0,101.8519,67,53.9,70.5,65.0,60.0
20160129200000,885.6,902.0,101.8519,67,53.9,70.1,65.0,60.0
20160129201500,885.6,902.0,101.8519,67,53.9,69.7,65.0,60.0
20160129203000,885.6,902.0,101.8519,67,53.9,69.4,65.0,60.0
20160129204500,885.6,902.0,101.8519,67,53.9,69.2,65.0,60.0
20160129210000,885.6,902.0,101.8519,67,53.9,68.8,65.0,60.0
20160129211500,885.6,902.0,101.8519,67,53.9,68.2,65.0,60.0
20160129213000,885.6,902.0,101.8519,67,53.9,67.6,65.0,60.0
20160129214500,885.6,902.0,101.8519,67,53.9,67.1,65.0,60.0
20160129220000,885.6,902.0,101.8519,66,53.9,66.7,65.0,60.0
20160129221500,885.6,902.0,101.8519,66,53.9,66.3,65.0,60.0
20160129223000,885.6,902.0,101.8519,66,53.9,66.1,65.0,60.0
20160129224500,885.6,902.0,101.8519,66,53.9,65.8,65.0,60.0
20160129230000,885.6,902.0,101.8519,66,53.1,65.6,65.0,60.0
20160129231500,885.6,902.0,101.8519,66,55.4,65.5,65.0,60.0
20160129233000,885.6,839.68,94.8148,64,53.7,65.2,65.0,60.0
20160129234500,885.6,839.68,94.8148,64,53.0,65.0,65.0,60.0
20160130000000,885.6,839.68,94.8148,64,53.0,64.8,65.0,60.0
20160130001500,885.6,849.52,95.9259,64,54.6,64.7,65.0,60.0
20160130003000,885.6,792.12,89.4444,61,55.9,64.6,65.0,60.0
20160130004500,885.6,680.6,76.8519,57,54.6,64.4,65.0,60.0
20160130010000,885.6,598.6,67.5926,53,53.9,64.4,65.0,60.0
20160130011500,885.6,0.0,0.0,0,53.1,64.0,65.0,60.0
20160130013000,885.6,0.0,0.0,0,55.1,63.5,65.0,60.0
20160130014500,885.6,0.0,0.0,0,56.4,62.9,65.0,60.0
20160130020000,885.6,0.0,0.0,0,57.1,63.0,65.0,60.0
20160130021500,885.6,0.0,0.0,0,57.9,63.3,65.0,60.0
20160130023000,885.6,0.0,0.0,0,57.9,63.6,65.0,60.0
20160130024500,885.6,0.0,0.0,0,58.7,63.8,65.0,60.0
20160130030000,885.6,0.0,0.0,0,58.7,64.0,65.0,60.0
20160130031500,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160130033000,885.6,0.0,0.0,0,59.5,64.2,65.0,60.0
20160130034500,885.6,0.0,0.0,0,59.5,64.4,65.0,60.0
20160130040000,885.6,0.0,0.0,0,59.5,64.5,65.0,60.0
20160130041500,885.6,0.0,0.0,0,59.5,64.6,65.0,60.0
20160130043000,885.6,0.0,0.0,0,59.5,64.7,65.0,60.0
20160130044500,885.6,0.0,0.0,0,60.3,64.7,65.0,60.0
20160130050000,885.6,0.0,0.0,1,60.3,64.8,65.0,60.0
20160130051500,885.6,0.0,0.0,1,60.3,64.9,65.0,60.0
20160130053000,885.6,0.0,0.0,1,60.3,65.0,65.0,60.0
20160130054500,885.6,0.0,0.0,1,60.3,65.2,65.0,60.0
20160130060000,885.6,0.0,0.0,6,61.0,65.5,65.0,60.0
20160130061500,885.6,168.92,19.0741,37,58.9,65.6,65.0,60.0
20160130063000,885.6,265.68,30.0,40,54.3,65.7,65.0,60.0
20160130064500,885.6,414.92,46.8519,46,55.1,65.8,65.0,60.0
20160130070000,885.6,521.52,58.8889,51,55.1,65.7,65.0,60.0
20160130071500,885.6,593.68,67.037,54,54.3,65.7,65.0,60.0
20160130073000,885.6,649.4399,73.3333,57,53.6,65.6,65.0,60.0
20160130074500,885.6,680.6,76.8519,58,53.6,65.4,65.0,60.0
20160130080000,885.6,680.6,76.8519,58,53.6,65.2,65.0,60.0
20160130081500,885.6,680.6,76.8519,58,54.3,65.2,65.0,60.0
20160130083000,885.6,680.6,76.8519,58,55.1,65.1,65.0,60.0
20160130084500,885.6,680.6,76.8519,58,55.1,65.1,65.0,60.0
20160130090000,885.6,680.6,76.8519,58,55.1,65.2,65.0,60.0
20160130091500,885.6,731.44,82.5926,61,55.1,65.5,65.0,60.0
20160130093000,885.6,839.68,94.8148,66,55.1,65.7,65.0,60.0
20160130094500,885.6,872.48,98.5185,67,55.1,66.0,65.0,60.0
20160130100000,885.6,872.48,98.5185,67,55.1,66.3,65.0,60.0
20160130101500,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160130103000,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160130104500,885.6,872.48,98.5185,67,55.1,67.5,65.0,60.0
20160130110000,885.6,882.32,99.6296,67,55.1,68.0,65.0,60.0
20160130111500,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160130113000,885.6,872.48,98.5185,67,55.1,69.1,65.0,60.0
20160130114500,885.6,861.0,97.2222,67,55.1,69.7,65.0,60.0
20160130120000,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160130121500,885.6,872.48,98.5185,67,55.1,70.9,65.0,60.0
20160130123000,885.6,872.48,98.5185,67,55.1,71.4,65.0,60.0
20160130124500,885.6,872.48,98.5185,67,55.1,72.0,65.0,60.0
20160130130000,885.6,872.48,98.5185,67,55.1,72.2,65.0,60.0
20160130131500,885.6,872.48,98.5185,67,55.1,72.8,65.0,60.0
20160130133000,885.6,861.0,97.2222,67,55.1,73.2,65.0,60.0
20160130134500,885.6,872.48,98.5185,67,55.1,73.6,65.0,60.0
20160130140000,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160130141500,885.6,882.32,99.6296,67,55.1,74.4,65.0,60.0
20160130143000,885.6,872.48,98.5185,67,55.1,74.6,65.0,60.0
20160130144500,885.6,882.32,99.6296,67,55.1,74.8,65.0,60.0
20160130150000,885.6,872.48,98.5185,67,55.1,75.0,65.0,60.0
20160130151500,885.6,872.48,98.5185,67,55.1,75.0,65.0,60.0
20160130153000,885.6,872.48,98.5185,67,55.1,74.8,65.0,60.0
20160130154500,885.6,872.48,98.5185,67,55.1,74.6,65.0,60.0
20160130160000,885.6,872.48,98.5185,67,55.1,74.5,65.0,60.0
20160130161500,885.6,872.48,98.5185,67,55.1,74.5,65.0,60.0
20160130163000,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160130164500,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160130170000,885.6,872.48,98.5185,67,55.1,73.8,65.0,60.0
20160130171500,885.6,872.48,98.5185,67,54.3,73.6,65.0,60.0
20160130173000,885.6,872.48,98.5185,67,54.3,73.3,65.0,60.0
20160130174500,885.6,872.48,98.5185,67,54.3,73.0,65.0,60.0
20160130180000,885.6,882.32,99.6296,67,54.3,72.8,65.0,60.0
20160130181500,885.6,882.32,99.6296,67,54.3,72.4,65.0,60.0
20160130183000,885.6,882.32,99.6296,67,54.3,72.2,65.0,60.0
20160130184500,885.6,882.32,99.6296,67,54.3,71.9,65.0,60.0
20160130190000,885.6,893.8,100.9259,67,54.3,71.6,65.0,60.0
20160130191500,885.6,893.8,100.9259,67,54.3,71.2,65.0,60.0
20160130193000,885.6,882.32,99.6296,67,54.3,70.8,65.0,60.0
20160130194500,885.6,893.8,100.9259,67,54.3,70.5,65.0,60.0
20160130200000,885.6,893.8,100.9259,67,54.3,70.0,65.0,60.0
20160130201500,885.6,882.32,99.6296,67,55.1,69.7,65.0,60.0
20160130203000,885.6,893.8,100.9259,67,55.1,69.4,65.0,60.0
20160130204500,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160130210000,885.6,893.8,100.9259,67,54.3,68.9,65.0,60.0
20160130211500,885.6,893.8,100.9259,67,54.3,68.8,65.0,60.0
20160130213000,885.6,882.32,99.6296,67,54.3,68.9,65.0,60.0
20160130214500,885.6,893.8,100.9259,67,54.3,69.0,65.0,60.0
20160130220000,885.6,882.32,99.6296,67,54.3,69.1,65.0,60.0
20160130221500,885.6,882.32,99.6296,67,54.3,69.1,65.0,60.0
20160130223000,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160130224500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160130230000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160130231500,885.6,872.48,98.5185,67,54.3,68.3,65.0,60.0
20160130233000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160130234500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160131000000,885.6,872.48,98.5185,67,54.3,66.7,65.0,60.0
20160131001500,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160131003000,885.6,882.32,99.6296,67,54.3,66.5,65.0,60.0
20160131004500,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160131010000,885.6,882.32,99.6296,67,54.3,66.7,65.0,60.0
20160131011500,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160131013000,885.6,872.48,98.5185,67,54.3,67.1,65.0,60.0
20160131014500,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160131020000,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160131021500,885.6,882.32,99.6296,67,54.3,67.5,65.0,60.0
20160131023000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160131024500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160131030000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160131031500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131033000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131034500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131040000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131041500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160131043000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160131044500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131050000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131051500,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160131053000,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160131054500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160131060000,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160131061500,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160131063000,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160131064500,885.6,872.48,98.5185,67,54.3,67.5,65.0,60.0
20160131070000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160131071500,885.6,882.32,99.6296,67,54.3,67.9,65.0,60.0
20160131073000,885.6,872.48,98.5185,67,54.3,67.8,65.0,60.0
20160131074500,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160131080000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160131081500,885.6,882.32,99.6296,67,54.3,67.5,65.0,60.0
20160131083000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160131084500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131090000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160131091500,885.6,882.32,99.6296,67,55.1,67.5,65.0,60.0
20160131093000,885.6,882.32,99.6296,67,55.1,67.7,65.0,60.0
20160131094500,885.6,872.48,98.5185,67,55.1,68.0,65.0,60.0
20160131100000,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160131101500,885.6,872.48,98.5185,67,55.1,68.9,65.0,60.0
20160131103000,885.6,872.48,98.5185,67,55.1,68.8,65.0,60.0
20160131104500,885.6,872.48,98.5185,67,55.1,68.8,65.0,60.0
20160131110000,885.6,882.32,99.6296,67,55.1,68.8,65.0,60.0
20160131111500,885.6,872.48,98.5185,67,56.3,69.1,65.0,60.0
20160131113000,885.6,861.0,97.2222,67,56.3,69.6,65.0,60.0
20160131114500,885.6,872.48,98.5185,67,57.1,70.1,65.0,60.0
20160131120000,885.6,861.0,97.2222,67,57.1,70.7,65.0,60.0
20160131121500,885.6,872.48,98.5185,67,57.1,71.3,65.0,60.0
20160131123000,885.6,861.0,97.2222,67,57.1,71.7,65.0,60.0
20160131124500,885.6,872.48,98.5185,67,57.1,72.3,65.0,60.0
20160131130000,885.6,861.0,97.2222,67,57.1,72.9,65.0,60.0
20160131131500,885.6,872.48,98.5185,67,57.1,73.5,65.0,60.0
20160131133000,885.6,872.48,98.5185,67,57.9,73.9,65.0,60.0
20160131134500,885.6,882.32,99.6296,68,57.9,74.3,65.0,60.0
20160131140000,885.6,872.48,98.5185,68,57.9,74.9,65.0,60.0
20160131141500,885.6,872.48,98.5185,68,57.9,75.4,65.0,60.0
20160131143000,885.6,872.48,98.5185,68,57.9,75.8,65.0,60.0
20160131144500,885.6,872.48,98.5185,68,57.9,76.3,65.0,60.0
20160131150000,885.6,882.32,99.6296,68,57.9,76.6,65.0,60.0
20160131151500,885.6,882.32,99.6296,68,57.9,76.7,65.0,60.0
20160131153000,885.6,882.32,99.6296,68,57.9,76.8,65.0,60.0
20160131154500,885.6,893.8,100.9259,68,57.9,77.0,65.0,60.0
20160131160000,885.6,882.32,99.6296,68,57.9,77.0,65.0,60.0
20160131161500,885.6,882.32,99.6296,68,57.9,77.0,65.0,60.0
20160131163000,885.6,882.32,99.6296,68,57.9,76.9,65.0,60.0
20160131164500,885.6,893.8,100.9259,68,57.9,76.8,65.0,60.0
20160131170000,885.6,893.8,100.9259,68,57.9,76.6,65.0,60.0
20160131171500,885.6,893.8,100.9259,68,57.9,76.6,65.0,60.0
20160131173000,885.6,882.32,99.6296,68,57.9,76.4,65.0,60.0
20160131174500,885.6,882.32,99.6296,68,57.2,76.1,65.0,60.0
20160131180000,885.6,882.32,99.6296,68,57.2,75.6,65.0,60.0
20160131181500,885.6,882.32,99.6296,68,57.2,75.1,65.0,60.0
20160131183000,885.6,882.32,99.6296,68,56.4,74.2,65.0,60.0
20160131184500,885.6,882.32,99.6296,68,56.4,73.6,65.0,60.0
20160131190000,885.6,882.32,99.6296,68,56.4,72.7,65.0,60.0
20160131191500,885.6,882.32,99.6296,68,56.4,72.2,65.0,60.0
20160131193000,885.6,882.32,99.6296,68,56.4,71.8,65.0,60.0
20160131194500,885.6,882.32,99.6296,68,56.4,71.5,65.0,60.0
20160131200000,885.6,882.32,99.6296,68,55.6,71.2,65.0,60.0
20160131201500,885.6,893.8,100.9259,68,55.6,71.0,65.0,60.0
20160131203000,885.6,882.32,99.6296,68,55.6,70.7,65.0,60.0
20160131204500,885.6,893.8,100.9259,68,54.8,70.4,65.0,60.0
20160131210000,885.6,893.8,100.9259,68,54.8,70.2,65.0,60.0
20160131211500,885.6,893.8,100.9259,68,54.8,69.9,65.0,60.0
20160131213000,885.6,893.8,100.9259,68,54.8,69.7,65.0,60.0
20160131214500,885.6,893.8,100.9259,68,54.8,69.5,65.0,60.0
20160131220000,885.6,893.8,100.9259,68,54.8,69.3,65.0,60.0
20160131221500,885.6,893.8,100.9259,68,54.8,69.2,65.0,60.0
20160131223000,885.6,893.8,100.9259,68,54.8,69.1,65.0,60.0
20160131224500,885.6,893.8,100.9259,68,54.8,69.1,65.0,60.0
20160131230000,885.6,893.8,100.9259,68,54.8,68.9,65.0,60.0
20160131231500,885.6,893.8,100.9259,68,54.8,68.6,65.0,60.0
20160131233000,885.6,893.8,100.9259,68,54.8,68.3,65.0,60.0
20160131234500,885.6,893.8,100.9259,68,54.8,67.9,65.0,60.0
20160201000000,885.6,882.32,99.6296,67,54.8,67.6,65.0,60.0
20160201001500,885.6,893.8,100.9259,67,54.8,67.2,65.0,60.0
20160201003000,885.6,893.8,100.9259,67,54.8,66.9,65.0,60.0
20160201004500,885.6,893.8,100.9259,67,54.8,66.8,65.0,60.0
20160201010000,885.6,893.8,100.9259,67,54.8,66.7,65.0,60.0
20160201011500,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201013000,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201014500,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201020000,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201021500,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201023000,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201024500,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201030000,885.6,893.8,100.9259,67,54.8,66.7,65.0,60.0
20160201031500,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201033000,885.6,893.8,100.9259,67,54.8,66.7,65.0,60.0
20160201034500,885.6,882.32,99.6296,67,54.8,66.7,65.0,60.0
20160201040000,885.6,882.32,99.6296,67,54.8,66.9,65.0,60.0
20160201041500,885.6,893.8,100.9259,67,54.8,66.8,65.0,60.0
20160201043000,885.6,893.8,100.9259,67,54.8,66.8,65.0,60.0
20160201044500,885.6,893.8,100.9259,67,54.8,66.7,65.0,60.0
20160201050000,885.6,893.8,100.9259,67,54.8,66.7,65.0,60.0
20160201051500,885.6,893.8,100.9259,67,54.8,66.7,65.0,60.0
20160201053000,885.6,882.32,99.6296,67,54.8,66.8,65.0,60.0
20160201054500,885.6,902.0,101.8519,67,54.8,66.9,65.0,60.0
20160201060000,885.6,902.0,101.8519,67,54.8,67.1,65.0,60.0
20160201061500,885.6,882.32,99.6296,67,54.8,67.1,65.0,60.0
20160201063000,885.6,893.8,100.9259,67,54.8,66.9,65.0,60.0
20160201064500,885.6,893.8,100.9259,67,53.9,67.0,65.0,60.0
20160201070000,885.6,893.8,100.9259,67,55.1,66.9,65.0,60.0
20160201071500,885.6,893.8,100.9259,67,54.3,67.1,65.0,60.0
20160201073000,885.6,893.8,100.9259,67,54.3,66.7,65.0,60.0
20160201074500,885.6,893.8,100.9259,67,54.3,66.3,65.0,60.0
20160201080000,885.6,893.8,100.9259,67,54.3,66.1,65.0,60.0
20160201081500,885.6,893.8,100.9259,67,54.3,65.9,65.0,60.0
20160201083000,885.6,882.32,99.6296,67,55.1,65.8,65.0,60.0
20160201084500,885.6,893.8,100.9259,67,55.1,66.0,65.0,60.0
20160201090000,885.6,882.32,99.6296,67,55.1,66.2,65.0,60.0
20160201091500,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160201093000,885.6,882.32,99.6296,67,55.1,67.0,65.0,60.0
20160201094500,885.6,872.48,98.5185,67,55.1,67.5,65.0,60.0
20160201100000,885.6,872.48,98.5185,67,55.1,68.0,65.0,60.0
20160201101500,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160201103000,885.6,893.8,100.9259,68,55.1,69.0,65.0,60.0
20160201104500,885.6,893.8,100.9259,67,55.1,69.4,65.0,60.0
20160201110000,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160201111500,885.6,893.8,100.9259,67,55.1,70.6,65.0,60.0
20160201113000,885.6,893.8,100.9259,67,55.1,71.3,65.0,60.0
20160201114500,885.6,893.8,100.9259,67,55.1,72.1,65.0,60.0
20160201120000,885.6,893.8,100.9259,67,55.1,72.7,65.0,60.0
20160201121500,885.6,893.8,100.9259,67,55.1,73.3,65.0,60.0
20160201123000,885.6,893.8,100.9259,67,55.1,73.8,65.0,60.0
20160201124500,885.6,893.8,100.9259,67,55.1,74.5,65.0,60.0
20160201130000,885.6,893.8,100.9259,67,55.1,75.0,65.0,60.0
20160201131500,885.6,893.8,100.9259,67,55.1,75.7,65.0,60.0
20160201133000,885.6,893.8,100.9259,67,55.1,76.0,65.0,60.0
20160201134500,885.6,893.8,100.9259,67,55.1,76.4,65.0,60.0
20160201140000,885.6,893.8,100.9259,67,55.1,76.7,65.0,60.0
20160201141500,885.6,893.8,100.9259,67,55.1,76.8,65.0,60.0
20160201143000,885.6,893.8,100.9259,67,55.1,76.8,65.0,60.0
20160201144500,885.6,893.8,100.9259,67,55.1,76.8,65.0,60.0
20160201150000,885.6,882.32,99.6296,67,55.1,76.7,65.0,60.0
20160201151500,885.6,872.48,98.5185,68,55.1,76.8,65.0,60.0
20160201153000,885.6,872.48,98.5185,68,55.1,76.7,65.0,60.0
20160201154500,885.6,872.48,98.5185,68,55.1,76.5,65.0,60.0
20160201160000,885.6,893.8,100.9259,67,55.1,76.4,65.0,60.0
20160201161500,885.6,893.8,100.9259,67,55.1,76.4,65.0,60.0
20160201163000,885.6,893.8,100.9259,67,55.1,76.2,65.0,60.0
20160201164500,885.6,893.8,100.9259,67,55.1,75.7,65.0,60.0
20160201170000,885.6,872.48,98.5185,68,55.1,75.2,65.0,60.0
20160201171500,885.6,872.48,98.5185,68,55.1,74.7,65.0,60.0
20160201173000,885.6,882.32,99.6296,68,54.3,74.6,65.0,60.0
20160201174500,885.6,893.8,100.9259,68,54.3,74.1,65.0,60.0
20160201180000,885.6,893.8,100.9259,68,54.3,73.8,65.0,60.0
20160201181500,885.6,893.8,100.9259,68,54.3,73.4,65.0,60.0
20160201183000,885.6,893.8,100.9259,67,54.3,73.1,65.0,60.0
20160201184500,885.6,913.48,103.1481,67,55.1,72.6,65.0,60.0
20160201190000,885.6,902.0,101.8519,67,55.1,72.3,65.0,60.0
20160201191500,885.6,902.0,101.8519,67,55.1,72.2,65.0,60.0
20160201193000,885.6,902.0,101.8519,67,55.1,71.9,65.0,60.0
20160201194500,885.6,902.0,101.8519,67,55.1,71.7,65.0,60.0
20160201200000,885.6,902.0,101.8519,67,55.1,71.4,65.0,60.0
20160201201500,885.6,902.0,101.8519,67,55.1,71.3,65.0,60.0
20160201203000,885.6,902.0,101.8519,67,55.1,71.0,65.0,60.0
20160201204500,885.6,902.0,101.8519,67,55.1,70.7,65.0,60.0
20160201210000,885.6,902.0,101.8519,67,55.1,70.5,65.0,60.0
20160201211500,885.6,902.0,101.8519,67,55.1,70.4,65.0,60.0
20160201213000,885.6,902.0,101.8519,67,55.1,70.2,65.0,60.0
20160201214500,885.6,902.0,101.8519,67,55.1,70.0,65.0,60.0
20160201220000,885.6,902.0,101.8519,67,55.1,69.9,65.0,60.0
20160201221500,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160201223000,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160201224500,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160201230000,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160201231500,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160201233000,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160201234500,885.6,902.0,101.8519,67,55.1,69.7,65.0,60.0
20160202000000,885.6,902.0,101.8519,67,55.1,69.4,65.0,60.0
20160202001500,885.6,902.0,101.8519,67,55.1,69.3,65.0,60.0
20160202003000,885.6,902.0,101.8519,67,55.1,69.2,65.0,60.0
20160202004500,885.6,902.0,101.8519,67,55.1,69.3,65.0,60.0
20160202010000,885.6,902.0,101.8519,67,55.1,69.3,65.0,60.0
20160202011500,885.6,902.0,101.8519,67,54.3,69.4,65.0,60.0
20160202013000,885.6,902.0,101.8519,67,54.3,69.4,65.0,60.0
20160202014500,885.6,902.0,101.8519,67,54.3,69.4,65.0,60.0
20160202020000,885.6,902.0,101.8519,67,54.3,69.4,65.0,60.0
20160202021500,885.6,902.0,101.8519,67,54.3,69.3,65.0,60.0
20160202023000,885.6,902.0,101.8519,67,55.1,69.3,65.0,60.0
20160202024500,885.6,913.48,103.1481,67,55.1,69.2,65.0,60.0
20160202030000,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160202031500,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160202033000,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160202034500,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160202040000,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160202041500,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160202043000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160202044500,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160202050000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160202051500,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160202053000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160202054500,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160202060000,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160202061500,885.6,893.8,100.9259,67,54.3,68.9,65.0,60.0
20160202063000,885.6,893.8,100.9259,67,54.3,68.8,65.0,60.0
20160202064500,885.6,893.8,100.9259,67,54.3,68.9,65.0,60.0
20160202070000,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160202071500,885.6,893.8,100.9259,67,55.1,69.4,65.0,60.0
20160202073000,885.6,893.8,100.9259,67,55.1,69.5,65.0,60.0
20160202074500,885.6,893.8,100.9259,67,55.1,69.6,65.0,60.0
20160202080000,885.6,893.8,100.9259,67,55.1,69.8,65.0,60.0
20160202081500,885.6,893.8,100.9259,67,55.1,69.8,65.0,60.0
20160202083000,885.6,893.8,100.9259,67,55.1,69.7,65.0,60.0
20160202084500,885.6,893.8,100.9259,67,55.1,69.6,65.0,60.0
20160202090000,885.6,893.8,100.9259,67,55.1,69.6,65.0,60.0
20160202091500,885.6,893.8,100.9259,67,55.1,69.7,65.0,60.0
20160202093000,885.6,893.8,100.9259,67,54.3,69.7,65.0,60.0
20160202094500,885.6,882.32,99.6296,67,54.3,69.7,65.0,60.0
20160202100000,885.6,882.32,99.6296,67,55.2,70.0,65.0,60.0
20160202101500,885.6,872.48,98.5185,67,55.2,70.2,65.0,60.0
20160202103000,885.6,872.48,98.5185,67,55.2,70.3,65.0,60.0
20160202104500,885.6,872.48,98.5185,67,55.2,70.6,65.0,60.0
20160202110000,885.6,861.0,97.2222,67,55.2,70.8,65.0,60.0
20160202111500,885.6,861.0,97.2222,67,55.2,71.2,65.0,60.0
20160202113000,885.6,872.48,98.5185,67,55.2,71.5,65.0,60.0
20160202114500,885.6,872.48,98.5185,67,55.2,71.8,65.0,60.0
20160202120000,885.6,861.0,97.2222,67,55.2,72.2,65.0,60.0
20160202121500,885.6,861.0,97.2222,67,55.2,72.4,65.0,60.0
20160202123000,885.6,872.48,98.5185,68,55.2,72.7,65.0,60.0
20160202124500,885.6,872.48,98.5185,68,55.2,72.9,65.0,60.0
20160202130000,885.6,872.48,98.5185,68,55.2,72.9,65.0,60.0
20160202131500,885.6,872.48,98.5185,68,55.2,73.0,65.0,60.0
20160202133000,885.6,882.32,99.6296,68,55.2,72.9,65.0,60.0
20160202134500,885.6,882.32,99.6296,68,55.2,72.9,65.0,60.0
20160202140000,885.6,872.48,98.5185,68,55.2,72.9,65.0,60.0
20160202141500,885.6,872.48,98.5185,68,55.2,72.8,65.0,60.0
20160202143000,885.6,872.48,98.5185,68,55.2,72.9,65.0,60.0
20160202144500,885.6,872.48,98.5185,68,55.2,72.8,65.0,60.0
20160202150000,885.6,882.32,99.6296,68,55.2,72.9,65.0,60.0
20160202151500,885.6,872.48,98.5185,68,55.2,72.9,65.0,60.0
20160202153000,885.6,872.48,98.5185,68,55.2,73.0,65.0,60.0
20160202154500,885.6,872.48,98.5185,68,55.2,73.1,65.0,60.0
20160202160000,885.6,872.48,98.5185,68,55.2,73.2,65.0,60.0
20160202161500,885.6,872.48,98.5185,68,55.2,73.2,65.0,60.0
20160202163000,885.6,882.32,99.6296,68,55.2,73.3,65.0,60.0
20160202164500,885.6,882.32,99.6296,68,55.2,72.9,65.0,60.0
20160202170000,885.6,882.32,99.6296,68,55.2,72.9,65.0,60.0
20160202171500,885.6,893.8,100.9259,68,55.2,72.6,65.0,60.0
20160202173000,885.6,893.8,100.9259,68,55.2,72.1,65.0,60.0
20160202174500,885.6,893.8,100.9259,68,55.2,71.7,65.0,60.0
20160202180000,885.6,893.8,100.9259,68,55.2,71.4,65.0,60.0
20160202181500,885.6,913.48,103.1481,68,55.2,71.2,65.0,60.0
20160202183000,885.6,902.0,101.8519,68,55.2,71.0,65.0,60.0
20160202184500,885.6,902.0,101.8519,67,55.2,71.0,65.0,60.0
20160202190000,885.6,902.0,101.8519,67,55.2,70.9,65.0,60.0
20160202191500,885.6,902.0,101.8519,67,55.2,70.8,65.0,60.0
20160202193000,885.6,902.0,101.8519,67,55.2,70.5,65.0,60.0
20160202194500,885.6,902.0,101.8519,67,55.2,70.5,65.0,60.0
20160202200000,885.6,902.0,101.8519,67,55.2,70.4,65.0,60.0
20160202201500,885.6,902.0,101.8519,67,55.2,70.4,65.0,60.0
20160202203000,885.6,902.0,101.8519,67,55.2,70.3,65.0,60.0
20160202204500,885.6,902.0,101.8519,67,55.2,70.3,65.0,60.0
20160202210000,885.6,902.0,101.8519,67,55.2,70.2,65.0,60.0
20160202211500,885.6,902.0,101.8519,67,55.2,70.2,65.0,60.0
20160202213000,885.6,902.0,101.8519,67,55.2,70.1,65.0,60.0
20160202214500,885.6,913.48,103.1481,67,55.2,70.1,65.0,60.0
20160202220000,885.6,902.0,101.8519,67,55.2,70.0,65.0,60.0
20160202221500,885.6,913.48,103.1481,67,55.2,70.0,65.0,60.0
20160202223000,885.6,913.48,103.1481,67,55.2,70.0,65.0,60.0
20160202224500,885.6,902.0,101.8519,67,54.3,69.6,65.0,60.0
20160202230000,885.6,902.0,101.8519,67,54.3,69.1,65.0,60.0
20160202231500,885.6,913.48,103.1481,67,54.3,68.7,65.0,60.0
20160202233000,885.6,902.0,101.8519,67,54.3,68.2,65.0,60.0
20160202234500,885.6,902.0,101.8519,67,54.3,67.8,65.0,60.0
20160203000000,885.6,902.0,101.8519,67,54.3,67.6,65.0,60.0
20160203001500,885.6,902.0,101.8519,67,54.3,67.4,65.0,60.0
20160203003000,885.6,902.0,101.8519,67,54.3,67.2,65.0,60.0
20160203004500,885.6,902.0,101.8519,66,54.3,67.1,65.0,60.0
20160203010000,885.6,902.0,101.8519,66,54.3,66.9,65.0,60.0
20160203011500,885.6,441.16,49.8148,46,56.3,66.6,65.0,60.0
20160203013000,885.6,534.64,60.3704,51,55.1,66.0,65.0,60.0
20160203014500,885.6,552.68,62.4074,51,55.1,65.6,65.0,60.0
20160203020000,885.6,552.68,62.4074,51,54.3,65.2,65.0,60.0
20160203021500,885.6,552.68,62.4074,51,54.3,64.9,65.0,60.0
20160203023000,885.6,529.72,59.8148,50,54.3,64.7,65.0,60.0
20160203024500,885.6,523.16,59.0741,50,54.3,65.1,65.0,60.0
20160203030000,885.6,623.2,70.3704,55,54.3,65.6,65.0,60.0
20160203031500,885.6,769.16,86.8519,62,54.3,65.8,65.0,60.0
20160203033000,885.6,861.0,97.2222,67,54.3,66.0,65.0,60.0
20160203034500,885.6,861.0,97.2222,67,54.3,66.2,65.0,60.0
20160203040000,885.6,872.48,98.5185,67,54.3,66.2,65.0,60.0
20160203041500,885.6,872.48,98.5185,67,54.3,66.4,65.0,60.0
20160203043000,885.6,872.48,98.5185,67,54.3,66.3,65.0,60.0
20160203044500,885.6,872.48,98.5185,67,54.3,66.3,65.0,60.0
20160203050000,885.6,882.32,99.6296,67,54.3,66.4,65.0,60.0
20160203051500,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160203053000,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160203054500,885.6,872.48,98.5185,67,54.3,66.7,65.0,60.0
20160203060000,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160203061500,885.6,872.48,98.5185,67,54.3,66.4,65.0,60.0
20160203063000,885.6,882.32,99.6296,67,54.3,66.3,65.0,60.0
20160203064500,885.6,872.48,98.5185,67,54.3,66.2,65.0,60.0
20160203070000,885.6,882.32,99.6296,67,54.3,66.1,65.0,60.0
20160203071500,885.6,872.48,98.5185,67,54.3,66.0,65.0,60.0
20160203073000,885.6,872.48,98.5185,67,54.3,66.0,65.0,60.0
20160203074500,885.6,872.48,98.5185,67,54.3,65.8,65.0,60.0
20160203080000,885.6,872.48,98.5185,67,54.3,65.7,65.0,60.0
20160203081500,885.6,882.32,99.6296,67,54.3,65.6,65.0,60.0
20160203083000,885.6,872.48,98.5185,67,54.3,65.5,65.0,60.0
20160203084500,885.6,882.32,99.6296,67,54.3,65.3,65.0,60.0
20160203090000,885.6,882.32,99.6296,67,53.5,65.3,65.0,60.0
20160203091500,885.6,882.32,99.6296,67,53.5,65.3,65.0,60.0
20160203093000,885.6,882.32,99.6296,67,53.5,65.2,65.0,60.0
20160203094500,885.6,882.32,99.6296,67,53.5,65.2,65.0,60.0
20160203100000,885.6,882.32,99.6296,67,55.2,65.1,65.0,60.0
20160203101500,885.6,893.8,100.9259,67,55.2,65.0,65.0,60.0
20160203103000,885.6,882.32,99.6296,67,53.5,65.0,65.0,60.0
20160203104500,885.6,882.32,99.6296,67,53.5,65.1,65.0,60.0
20160203110000,885.6,872.48,98.5185,67,53.5,65.1,65.0,60.0
20160203111500,885.6,872.48,98.5185,67,55.9,65.1,65.0,60.0
20160203113000,885.6,893.8,100.9259,67,55.9,65.2,65.0,60.0
20160203114500,885.6,882.32,99.6296,67,53.1,65.3,65.0,60.0
20160203120000,885.6,882.32,99.6296,67,55.1,65.5,65.0,60.0
20160203121500,885.6,882.32,99.6296,67,56.0,65.7,65.0,60.0
20160203123000,885.6,882.32,99.6296,67,53.0,65.9,65.0,60.0
20160203124500,885.6,882.32,99.6296,67,56.3,66.1,65.0,60.0
20160203130000,885.6,893.8,100.9259,67,52.8,66.4,65.0,60.0
20160203131500,885.6,872.48,98.5185,67,56.2,66.7,65.0,60.0
20160203133000,885.6,882.32,99.6296,67,53.2,67.2,65.0,60.0
20160203134500,885.6,872.48,98.5185,67,55.4,67.7,65.0,60.0
20160203140000,885.6,893.8,100.9259,67,54.4,68.1,65.0,60.0
20160203141500,885.6,882.32,99.6296,67,54.4,68.6,65.0,60.0
20160203143000,885.6,893.8,100.9259,67,54.4,68.9,65.0,60.0
20160203144500,885.6,882.32,99.6296,67,54.4,69.2,65.0,60.0
20160203150000,885.6,893.8,100.9259,67,55.2,69.3,65.0,60.0
20160203151500,885.6,872.48,98.5185,67,55.2,69.4,65.0,60.0
20160203153000,885.6,872.48,98.5185,67,52.7,69.6,65.0,60.0
20160203154500,885.6,882.32,99.6296,67,55.3,69.2,65.0,60.0
20160203160000,885.6,872.48,98.5185,67,55.3,68.8,65.0,60.0
20160203161500,885.6,872.48,98.5185,67,53.5,68.4,65.0,60.0
20160203163000,885.6,893.8,100.9259,67,53.5,68.2,65.0,60.0
20160203164500,885.6,882.32,99.6296,67,55.9,68.2,65.0,60.0
20160203170000,885.6,893.8,100.9259,67,52.7,68.2,65.0,60.0
20160203171500,885.6,893.8,100.9259,67,56.4,68.2,65.0,60.0
20160203173000,885.6,893.8,100.9259,67,53.1,68.2,65.0,60.0
20160203174500,885.6,923.32,104.2593,67,56.1,68.1,65.0,60.0
20160203180000,885.6,882.32,99.6296,66,53.8,67.9,65.0,60.0
20160203181500,885.6,902.0,101.8519,66,56.0,67.8,65.0,60.0
20160203183000,885.6,882.32,99.6296,66,53.9,67.7,65.0,60.0
20160203184500,885.6,902.0,101.8519,66,53.9,67.4,65.0,60.0
20160203190000,885.6,902.0,101.8519,66,54.7,67.2,65.0,60.0
20160203191500,885.6,902.0,101.8519,66,54.0,67.1,65.0,60.0
20160203193000,885.6,882.32,99.6296,66,54.0,66.9,65.0,60.0
20160203194500,885.6,893.8,100.9259,66,55.2,66.7,65.0,60.0
20160203200000,885.6,882.32,99.6296,66,53.9,66.6,65.0,60.0
20160203201500,885.6,893.8,100.9259,66,56.0,66.4,65.0,60.0
20160203203000,885.6,893.8,100.9259,66,52.3,66.3,65.0,60.0
20160203204500,885.6,882.32,99.6296,66,55.5,66.2,65.0,60.0
20160203210000,885.6,893.8,100.9259,66,52.7,66.5,65.0,60.0
20160203211500,885.6,882.32,99.6296,66,53.9,66.4,65.0,60.0
20160203213000,885.6,872.48,98.5185,66,55.9,66.2,65.0,60.0
20160203214500,885.6,902.0,101.8519,66,55.0,66.1,65.0,60.0
20160203220000,885.6,902.0,101.8519,66,51.9,65.7,65.0,60.0
20160203221500,885.6,882.32,99.6296,66,53.0,65.5,65.0,60.0
20160203223000,885.6,872.48,98.5185,65,54.8,65.2,65.0,60.0
20160203224500,885.6,872.48,98.5185,64,56.1,65.0,65.0,60.0
20160203230000,885.6,861.0,97.2222,64,52.8,64.7,65.0,60.0
20160203231500,885.6,805.24,90.9259,62,52.8,64.6,65.0,60.0
20160203233000,885.6,706.84,79.8148,58,53.5,64.4,65.0,60.0
20160203234500,885.6,608.4399,68.7037,54,55.1,64.3,65.0,60.0
20160204000000,885.6,495.28,55.9259,48,55.1,64.2,65.0,60.0
20160204001500,885.6,357.52,40.3704,42,55.1,64.1,65.0,60.0
20160204003000,885.6,223.04,25.1852,36,55.1,64.1,65.0,60.0
20160204004500,885.6,0.0,0.0,9,53.9,64.4,65.0,60.0
20160204010000,885.6,160.72,18.1481,34,55.1,64.7,65.0,60.0
20160204011500,885.6,168.92,19.0741,34,55.1,64.8,65.0,60.0
20160204013000,885.6,178.76,20.1852,35,53.9,64.7,65.0,60.0
20160204014500,885.6,0.0,0.0,6,56.3,64.4,65.0,60.0
20160204020000,885.6,0.0,0.0,0,57.2,64.4,65.0,60.0
20160204021500,885.6,0.0,0.0,1,58.2,64.3,65.0,60.0
20160204023000,885.6,0.0,0.0,0,58.2,64.2,65.0,60.0
20160204024500,885.6,0.0,0.0,0,59.1,64.1,65.0,60.0
20160204030000,885.6,0.0,0.0,0,59.1,64.1,65.0,60.0
20160204031500,885.6,0.0,0.0,0,59.1,64.4,65.0,60.0
20160204033000,885.6,0.0,0.0,3,59.1,64.8,65.0,60.0
20160204034500,885.6,0.0,0.0,2,59.1,64.7,65.0,60.0
20160204040000,885.6,0.0,0.0,0,59.1,64.4,65.0,60.0
20160204041500,885.6,0.0,0.0,0,59.1,64.3,65.0,60.0
20160204043000,885.6,0.0,0.0,0,59.1,64.1,65.0,60.0
20160204044500,885.6,0.0,0.0,0,59.1,63.9,65.0,60.0
20160204050000,885.6,0.0,0.0,0,59.1,63.7,65.0,60.0
20160204051500,885.6,0.0,0.0,0,59.1,63.7,65.0,60.0
20160204053000,885.6,0.0,0.0,0,59.1,63.8,65.0,60.0
20160204054500,885.6,0.0,0.0,1,59.1,64.2,65.0,60.0
20160204060000,885.6,0.0,0.0,0,59.1,64.4,65.0,60.0
20160204061500,885.6,0.0,0.0,0,59.1,64.2,65.0,60.0
20160204063000,885.6,0.0,0.0,0,59.1,64.0,65.0,60.0
20160204064500,885.6,0.0,0.0,0,59.1,63.7,65.0,60.0
20160204070000,885.6,0.0,0.0,0,59.1,63.6,65.0,60.0
20160204071500,885.6,0.0,0.0,0,59.1,63.3,65.0,60.0
20160204073000,885.6,0.0,0.0,0,59.1,62.9,65.0,60.0
20160204074500,885.6,0.0,0.0,0,59.1,62.5,65.0,60.0
20160204080000,885.6,0.0,0.0,0,59.1,62.1,65.0,60.0
20160204081500,885.6,0.0,0.0,0,59.1,61.9,65.0,60.0
20160204083000,885.6,0.0,0.0,0,59.1,61.7,65.0,60.0
20160204084500,885.6,0.0,0.0,0,59.1,61.5,65.0,60.0
20160204090000,885.6,0.0,0.0,0,59.1,61.4,65.0,60.0
20160204091500,885.6,0.0,0.0,0,59.1,61.6,65.0,60.0
20160204093000,885.6,0.0,0.0,0,60.0,61.8,65.0,60.0
20160204094500,885.6,0.0,0.0,0,60.7,62.1,65.0,60.0
20160204100000,885.6,0.0,0.0,0,60.7,62.4,65.0,60.0
20160204101500,885.6,0.0,0.0,0,60.7,62.7,65.0,60.0
20160204103000,885.6,0.0,0.0,0,61.6,63.3,65.0,60.0
20160204104500,885.6,0.0,0.0,1,61.6,64.0,65.0,60.0
20160204110000,885.6,0.0,0.0,1,62.7,64.5,65.0,60.0
20160204111500,885.6,0.0,0.0,4,62.7,64.9,65.0,60.0
20160204113000,885.6,0.0,0.0,8,62.7,65.5,65.0,60.0
20160204114500,885.6,259.12,29.2593,37,55.2,65.8,65.0,60.0
20160204120000,885.6,475.6,53.7037,48,54.3,66.1,65.0,60.0
20160204121500,885.6,757.68,85.5556,61,54.3,66.4,65.0,60.0
20160204123000,885.6,872.48,98.5185,67,55.9,66.5,65.0,60.0
20160204124500,885.6,872.48,98.5185,67,54.2,66.7,65.0,60.0
20160204130000,885.6,882.32,99.6296,67,55.6,67.0,65.0,60.0
20160204131500,885.6,861.0,97.2222,67,53.6,67.3,65.0,60.0
20160204133000,885.6,913.48,103.1481,66,53.6,67.6,65.0,60.0
20160204134500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160204140000,885.6,902.0,101.8519,66,54.7,68.0,65.0,60.0
20160204141500,885.6,902.0,101.8519,66,53.9,68.1,65.0,60.0
20160204143000,885.6,902.0,101.8519,66,53.9,68.2,65.0,60.0
20160204144500,885.6,902.0,101.8519,67,55.0,68.2,65.0,60.0
20160204150000,885.6,902.0,101.8519,67,55.0,68.4,65.0,60.0
