PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160204151500,885.6,902.0,101.8519,67,55.0,68.6,65.0,60.0
20160204153000,885.6,902.0,101.8519,67,55.0,68.7,65.0,60.0
20160204154500,885.6,902.0,101.8519,66,55.0,68.7,65.0,60.0
20160204160000,885.6,902.0,101.8519,66,55.0,68.8,65.0,60.0
20160204161500,885.6,913.48,103.1481,66,54.3,68.9,65.0,60.0
20160204163000,885.6,902.0,101.8519,66,54.3,68.9,65.0,60.0
20160204164500,885.6,902.0,101.8519,66,54.3,68.9,65.0,60.0
20160204170000,885.6,913.48,103.1481,66,54.3,68.7,65.0,60.0
20160204171500,885.6,913.48,103.1481,66,54.3,68.6,65.0,60.0
20160204173000,885.6,902.0,101.8519,66,53.5,68.3,65.0,60.0
20160204174500,885.6,913.48,103.1481,66,53.5,68.1,65.0,60.0
20160204180000,885.6,902.0,101.8519,66,53.5,67.9,65.0,60.0
20160204181500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160204183000,885.6,902.0,101.8519,66,53.0,67.4,65.0,60.0
20160204184500,885.6,902.0,101.8519,66,53.0,67.2,65.0,60.0
20160204190000,885.6,902.0,101.8519,66,54.0,66.9,65.0,60.0
20160204191500,885.6,902.0,101.8519,66,55.5,66.7,65.0,60.0
20160204193000,885.6,882.32,99.6296,65,55.5,66.4,65.0,60.0
20160204194500,885.6,872.48,98.5185,65,55.5,66.1,65.0,60.0
20160204200000,885.6,872.48,98.5185,65,54.7,65.8,65.0,60.0
20160204201500,885.6,872.48,98.5185,65,54.7,65.6,65.0,60.0
20160204203000,885.6,872.48,98.5185,65,53.3,65.3,65.0,60.0
20160204204500,885.6,872.48,98.5185,65,52.6,65.0,65.0,60.0
20160204210000,885.6,849.52,95.9259,64,52.6,64.7,65.0,60.0
20160204211500,885.6,719.96,81.2963,58,54.0,64.3,65.0,60.0
20160204213000,885.6,557.6,62.963,50,55.5,64.1,65.0,60.0
20160204214500,885.6,403.44,45.5556,44,53.5,64.0,65.0,60.0
20160204220000,885.6,208.28,23.5185,34,54.3,63.9,65.0,60.0
20160204221500,885.6,0.0,0.0,0,55.1,63.8,65.0,60.0
20160204223000,885.6,0.0,0.0,0,56.3,63.8,65.0,60.0
20160204224500,885.6,0.0,0.0,0,57.1,63.7,65.0,60.0
20160204230000,885.6,0.0,0.0,0,57.1,63.7,65.0,60.0
20160204231500,885.6,0.0,0.0,0,57.9,63.6,65.0,60.0
20160204233000,885.6,0.0,0.0,0,57.9,63.6,65.0,60.0
20160204234500,885.6,0.0,0.0,0,57.9,63.5,65.0,60.0
20160205000000,885.6,0.0,0.0,0,57.9,63.5,65.0,60.0
20160205001500,885.6,0.0,0.0,0,57.9,63.4,65.0,60.0
20160205003000,885.6,0.0,0.0,0,57.9,63.3,65.0,60.0
20160205004500,885.6,0.0,0.0,0,57.9,63.3,65.0,60.0
20160205010000,885.6,0.0,0.0,0,57.9,63.2,65.0,60.0
20160205011500,885.6,0.0,0.0,0,57.9,63.1,65.0,60.0
20160205013000,885.6,0.0,0.0,0,57.9,63.1,65.0,60.0
20160205014500,885.6,0.0,0.0,0,57.9,63.0,65.0,60.0
20160205020000,885.6,0.0,0.0,0,57.9,63.0,65.0,60.0
20160205021500,885.6,0.0,0.0,0,57.9,63.0,65.0,60.0
20160205023000,885.6,0.0,0.0,0,57.9,62.8,65.0,60.0
20160205024500,885.6,0.0,0.0,0,57.9,62.8,65.0,60.0
20160205030000,885.6,0.0,0.0,0,57.9,62.8,65.0,60.0
20160205031500,885.6,0.0,0.0,0,57.9,62.7,65.0,60.0
20160205033000,885.6,0.0,0.0,0,57.9,62.7,65.0,60.0
20160205034500,885.6,0.0,0.0,0,57.9,62.7,65.0,60.0
20160205040000,885.6,0.0,0.0,0,57.9,62.7,65.0,60.0
20160205041500,885.6,0.0,0.0,0,57.9,62.6,65.0,60.0
20160205043000,885.6,0.0,0.0,0,57.9,62.6,65.0,60.0
20160205044500,885.6,0.0,0.0,0,57.9,62.5,65.0,60.0
20160205050000,885.6,0.0,0.0,0,57.9,62.4,65.0,60.0
20160205051500,885.6,0.0,0.0,0,57.9,62.4,65.0,60.0
20160205053000,885.6,0.0,0.0,0,57.9,62.4,65.0,60.0
20160205054500,885.6,0.0,0.0,0,57.9,62.2,65.0,60.0
20160205060000,885.6,0.0,0.0,0,57.9,62.2,65.0,60.0
20160205061500,885.6,0.0,0.0,0,57.9,62.2,65.0,60.0
20160205063000,885.6,0.0,0.0,0,57.9,62.1,65.0,60.0
20160205064500,885.6,0.0,0.0,0,57.9,62.0,65.0,60.0
20160205070000,885.6,0.0,0.0,0,57.9,61.7,65.0,60.0
20160205071500,885.6,0.0,0.0,0,57.2,61.4,65.0,60.0
20160205073000,885.6,0.0,0.0,0,57.2,60.9,65.0,60.0
20160205074500,885.6,0.0,0.0,0,57.2,60.6,65.0,60.0
20160205080000,885.6,0.0,0.0,0,57.2,60.2,65.0,60.0
20160205081500,885.6,0.0,0.0,0,57.2,59.7,65.0,60.0
20160205083000,885.6,0.0,0.0,0,57.2,59.7,65.0,60.0
20160205084500,885.6,0.0,0.0,0,57.2,59.2,65.0,60.0
20160205090000,885.6,0.0,0.0,0,57.2,59.2,65.0,60.0
20160205091500,885.6,0.0,0.0,0,57.9,59.2,65.0,60.0
20160205093000,885.6,0.0,0.0,0,57.9,59.6,65.0,60.0
20160205094500,885.6,0.0,0.0,0,58.7,59.6,65.0,60.0
20160205100000,885.6,0.0,0.0,0,58.7,60.1,65.0,60.0
20160205101500,885.6,0.0,0.0,0,59.5,60.5,65.0,60.0
20160205103000,885.6,0.0,0.0,0,59.5,61.3,65.0,60.0
20160205104500,885.6,0.0,0.0,0,60.7,61.9,65.0,60.0
20160205110000,885.6,0.0,0.0,0,60.7,62.8,65.0,60.0
20160205111500,885.6,0.0,0.0,0,61.5,63.3,65.0,60.0
20160205113000,885.6,0.0,0.0,0,61.5,63.9,65.0,60.0
20160205114500,885.6,0.0,0.0,3,62.4,64.6,65.0,60.0
20160205120000,885.6,0.0,0.0,6,62.4,65.3,65.0,60.0
20160205121500,885.6,352.6,39.8148,42,56.7,66.1,65.0,60.0
20160205123000,885.6,731.44,82.5926,60,55.6,66.7,65.0,60.0
20160205124500,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160205130000,885.6,872.48,98.5185,67,53.1,67.6,65.0,60.0
20160205131500,885.6,872.48,98.5185,67,53.9,67.9,65.0,60.0
20160205133000,885.6,872.48,98.5185,67,53.9,68.2,65.0,60.0
20160205134500,885.6,882.32,99.6296,67,53.9,68.7,65.0,60.0
20160205140000,885.6,872.48,98.5185,67,54.7,69.1,65.0,60.0
20160205141500,885.6,882.32,99.6296,67,54.7,69.4,65.0,60.0
20160205143000,885.6,893.8,100.9259,67,54.7,69.9,65.0,60.0
20160205144500,885.6,882.32,99.6296,67,56.1,70.2,65.0,60.0
20160205150000,885.6,882.32,99.6296,67,54.7,70.6,65.0,60.0
20160205151500,885.6,872.48,98.5185,67,54.7,71.0,65.0,60.0
20160205153000,885.6,902.0,101.8519,67,55.5,71.3,65.0,60.0
20160205154500,885.6,902.0,101.8519,66,54.3,71.5,65.0,60.0
20160205160000,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160205161500,885.6,902.0,101.8519,66,54.3,71.7,65.0,60.0
20160205163000,885.6,902.0,101.8519,66,55.5,71.7,65.0,60.0
20160205164500,885.6,902.0,101.8519,66,55.5,71.8,65.0,60.0
20160205170000,885.6,902.0,101.8519,66,54.7,71.8,65.0,60.0
20160205171500,885.6,902.0,101.8519,66,55.9,71.7,65.0,60.0
20160205173000,885.6,902.0,101.8519,66,55.1,71.4,65.0,60.0
20160205174500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160205180000,885.6,902.0,101.8519,66,54.3,70.7,65.0,60.0
20160205181500,885.6,902.0,101.8519,66,53.1,70.3,65.0,60.0
20160205183000,885.6,902.0,101.8519,66,53.9,70.0,65.0,60.0
20160205184500,885.6,913.48,103.1481,66,54.7,69.6,65.0,60.0
20160205190000,885.6,893.8,100.9259,66,54.7,69.3,65.0,60.0
20160205191500,885.6,893.8,100.9259,66,54.7,69.1,65.0,60.0
20160205193000,885.6,893.8,100.9259,66,53.9,68.7,65.0,60.0
20160205194500,885.6,893.8,100.9259,66,53.9,68.3,65.0,60.0
20160205200000,885.6,893.8,100.9259,66,52.6,68.0,65.0,60.0
20160205201500,885.6,893.8,100.9259,66,52.6,67.7,65.0,60.0
20160205203000,885.6,893.8,100.9259,66,52.6,67.3,65.0,60.0
20160205204500,885.6,893.8,100.9259,66,53.6,66.9,65.0,60.0
20160205210000,885.6,893.8,100.9259,66,55.2,66.6,65.0,60.0
20160205211500,885.6,882.32,99.6296,66,53.9,66.1,65.0,60.0
20160205213000,885.6,882.32,99.6296,66,52.3,65.6,65.0,60.0
20160205214500,885.6,849.52,95.9259,64,55.2,65.2,65.0,60.0
20160205220000,885.6,849.52,95.9259,64,53.1,64.9,65.0,60.0
20160205221500,885.6,849.52,95.9259,64,53.1,65.0,65.0,60.0
20160205223000,885.6,839.68,94.8148,64,54.3,64.7,65.0,60.0
20160205224500,885.6,782.28,88.3333,61,52.7,64.6,65.0,60.0
20160205230000,885.6,651.08,73.5185,56,53.7,64.3,65.0,60.0
20160205231500,885.6,495.28,55.9259,48,54.3,64.1,65.0,60.0
20160205233000,885.6,331.28,37.4074,41,53.1,64.0,65.0,60.0
20160205234500,885.6,0.0,0.0,6,53.9,63.8,65.0,60.0
20160206000000,885.6,0.0,0.0,0,55.5,64.1,65.0,60.0
20160206001500,885.6,0.0,0.0,1,56.7,64.5,65.0,60.0
20160206003000,885.6,0.0,0.0,1,57.9,64.6,65.0,60.0
20160206004500,885.6,0.0,0.0,2,57.9,65.0,65.0,60.0
20160206010000,885.6,0.0,0.0,2,58.7,65.1,65.0,60.0
20160206011500,885.6,0.0,0.0,0,58.7,64.6,65.0,60.0
20160206013000,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160206014500,885.6,0.0,0.0,0,58.7,63.8,65.0,60.0
20160206020000,885.6,0.0,0.0,0,58.7,63.7,65.0,60.0
20160206021500,885.6,0.0,0.0,0,58.7,63.8,65.0,60.0
20160206023000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160206024500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160206030000,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160206031500,885.6,0.0,0.0,0,58.7,63.8,65.0,60.0
20160206033000,885.6,0.0,0.0,0,58.7,63.6,65.0,60.0
20160206034500,885.6,0.0,0.0,0,58.7,63.5,65.0,60.0
20160206040000,885.6,0.0,0.0,0,58.7,63.3,65.0,60.0
20160206041500,885.6,0.0,0.0,0,58.7,63.1,65.0,60.0
20160206043000,885.6,0.0,0.0,0,58.0,63.0,65.0,60.0
20160206044500,885.6,0.0,0.0,0,58.0,62.9,65.0,60.0
20160206050000,885.6,0.0,0.0,0,58.0,62.8,65.0,60.0
20160206051500,885.6,0.0,0.0,0,58.0,62.7,65.0,60.0
20160206053000,885.6,0.0,0.0,0,58.0,62.6,65.0,60.0
20160206054500,885.6,0.0,0.0,0,58.0,62.6,65.0,60.0
20160206060000,885.6,0.0,0.0,0,58.0,62.6,65.0,60.0
20160206061500,885.6,0.0,0.0,0,58.0,62.5,65.0,60.0
20160206063000,885.6,0.0,0.0,0,58.0,62.3,65.0,60.0
20160206064500,885.6,0.0,0.0,0,57.3,62.0,65.0,60.0
20160206070000,885.6,0.0,0.0,0,57.3,61.9,65.0,60.0
20160206071500,885.6,0.0,0.0,0,57.3,61.7,65.0,60.0
20160206073000,885.6,0.0,0.0,0,57.3,61.6,65.0,60.0
20160206074500,885.6,0.0,0.0,0,57.3,61.5,65.0,60.0
20160206080000,885.6,0.0,0.0,0,57.3,61.4,65.0,60.0
20160206081500,885.6,0.0,0.0,0,57.3,61.5,65.0,60.0
20160206083000,885.6,0.0,0.0,0,57.3,61.5,65.0,60.0
20160206084500,885.6,0.0,0.0,0,57.9,61.6,65.0,60.0
20160206090000,885.6,0.0,0.0,0,57.9,61.6,65.0,60.0
20160206091500,885.6,0.0,0.0,0,58.7,61.6,65.0,60.0
20160206093000,885.6,0.0,0.0,0,58.7,61.6,65.0,60.0
20160206094500,885.6,0.0,0.0,0,58.7,61.7,65.0,60.0
20160206100000,885.6,0.0,0.0,0,59.5,61.9,65.0,60.0
20160206101500,885.6,0.0,0.0,0,59.5,62.1,65.0,60.0
20160206103000,885.6,0.0,0.0,0,59.5,62.5,65.0,60.0
20160206104500,885.6,0.0,0.0,0,60.3,63.0,65.0,60.0
20160206110000,885.6,0.0,0.0,0,60.3,63.6,65.0,60.0
20160206111500,885.6,0.0,0.0,0,61.4,64.1,65.0,60.0
20160206113000,885.6,0.0,0.0,3,61.4,64.7,65.0,60.0
20160206114500,885.6,0.0,0.0,5,62.4,65.3,65.0,60.0
20160206120000,885.6,236.16,26.6667,36,57.1,65.8,65.0,60.0
20160206121500,885.6,554.32,62.5926,51,55.3,66.4,65.0,60.0
20160206123000,885.6,861.0,97.2222,66,55.3,66.8,65.0,60.0
20160206124500,885.6,872.48,98.5185,66,55.3,67.0,65.0,60.0
20160206130000,885.6,872.48,98.5185,66,55.3,67.2,65.0,60.0
20160206131500,885.6,872.48,98.5185,66,55.3,67.2,65.0,60.0
20160206133000,885.6,861.0,97.2222,66,55.3,67.3,65.0,60.0
20160206134500,885.6,872.48,98.5185,66,55.3,67.3,65.0,60.0
20160206140000,885.6,872.48,98.5185,66,55.3,67.2,65.0,60.0
20160206141500,885.6,872.48,98.5185,66,55.3,67.1,65.0,60.0
20160206143000,885.6,872.48,98.5185,66,55.3,66.9,65.0,60.0
20160206144500,885.6,872.48,98.5185,66,54.7,66.8,65.0,60.0
20160206150000,885.6,872.48,98.5185,66,54.7,66.7,65.0,60.0
20160206151500,885.6,872.48,98.5185,66,56.2,66.6,65.0,60.0
20160206153000,885.6,882.32,99.6296,66,56.2,66.6,65.0,60.0
20160206154500,885.6,882.32,99.6296,66,56.2,66.7,65.0,60.0
20160206160000,885.6,882.32,99.6296,66,56.2,67.0,65.0,60.0
20160206161500,885.6,882.32,99.6296,66,54.8,67.3,65.0,60.0
20160206163000,885.6,872.48,98.5185,66,53.4,67.7,65.0,60.0
20160206164500,885.6,882.32,99.6296,66,53.4,68.0,65.0,60.0
20160206170000,885.6,882.32,99.6296,66,53.4,68.3,65.0,60.0
20160206171500,885.6,872.48,98.5185,66,53.4,68.4,65.0,60.0
20160206173000,885.6,882.32,99.6296,66,53.4,68.4,65.0,60.0
20160206174500,885.6,882.32,99.6296,66,53.4,68.3,65.0,60.0
20160206180000,885.6,872.48,98.5185,66,53.4,68.2,65.0,60.0
20160206181500,885.6,882.32,99.6296,66,53.4,68.1,65.0,60.0
20160206183000,885.6,882.32,99.6296,66,52.6,67.8,65.0,60.0
20160206184500,885.6,882.32,99.6296,66,52.6,67.7,65.0,60.0
20160206190000,885.6,882.32,99.6296,66,53.2,67.5,65.0,60.0
20160206191500,885.6,882.32,99.6296,66,53.8,67.2,65.0,60.0
20160206193000,885.6,893.8,100.9259,66,55.2,67.0,65.0,60.0
20160206194500,885.6,872.48,98.5185,66,55.2,66.7,65.0,60.0
20160206200000,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160206201500,885.6,872.48,98.5185,66,52.3,66.2,65.0,60.0
20160206203000,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160206204500,885.6,882.32,99.6296,66,55.5,65.6,65.0,60.0
20160206210000,885.6,861.0,97.2222,65,53.1,65.2,65.0,60.0
20160206211500,885.6,861.0,97.2222,65,53.1,64.8,65.0,60.0
20160206213000,885.6,769.16,86.8519,61,54.3,64.4,65.0,60.0
20160206214500,885.6,665.84,75.1852,56,53.1,64.3,65.0,60.0
20160206220000,885.6,496.92,56.1111,48,54.7,64.1,65.0,60.0
20160206221500,885.6,370.64,41.8519,42,53.8,64.1,65.0,60.0
20160206223000,885.6,208.28,23.5185,34,53.8,64.0,65.0,60.0
20160206224500,885.6,0.0,0.0,0,56.3,63.8,65.0,60.0
20160206230000,885.6,0.0,0.0,0,57.2,63.8,65.0,60.0
20160206231500,885.6,0.0,0.0,0,57.9,63.8,65.0,60.0
20160206233000,885.6,0.0,0.0,0,58.6,63.8,65.0,60.0
20160206234500,885.6,0.0,0.0,0,58.6,63.8,65.0,60.0
20160207000000,885.6,0.0,0.0,0,58.6,63.7,65.0,60.0
20160207001500,885.6,0.0,0.0,0,58.6,63.7,65.0,60.0
20160207003000,885.6,0.0,0.0,0,58.6,63.7,65.0,60.0
20160207004500,885.6,0.0,0.0,0,58.6,63.6,65.0,60.0
20160207010000,885.6,0.0,0.0,0,58.6,63.6,65.0,60.0
20160207011500,885.6,0.0,0.0,0,58.6,63.6,65.0,60.0
20160207013000,885.6,0.0,0.0,0,58.6,63.5,65.0,60.0
20160207014500,885.6,0.0,0.0,0,58.6,63.4,65.0,60.0
20160207020000,885.6,0.0,0.0,0,58.6,63.3,65.0,60.0
20160207021500,885.6,0.0,0.0,0,58.6,63.2,65.0,60.0
20160207023000,885.6,0.0,0.0,0,58.6,63.1,65.0,60.0
20160207024500,885.6,0.0,0.0,0,58.6,63.0,65.0,60.0
20160207030000,885.6,0.0,0.0,0,58.6,63.0,65.0,60.0
20160207031500,885.6,0.0,0.0,0,58.6,62.9,65.0,60.0
20160207033000,885.6,0.0,0.0,0,58.6,62.8,65.0,60.0
20160207034500,885.6,0.0,0.0,0,58.6,62.8,65.0,60.0
20160207040000,885.6,0.0,0.0,0,58.6,62.8,65.0,60.0
20160207041500,885.6,0.0,0.0,0,58.6,62.8,65.0,60.0
20160207043000,885.6,0.0,0.0,0,58.6,62.8,65.0,60.0
20160207044500,885.6,0.0,0.0,0,58.6,62.7,65.0,60.0
20160207050000,885.6,0.0,0.0,0,58.6,62.8,65.0,60.0
20160207051500,885.6,0.0,0.0,0,58.6,62.7,65.0,60.0
20160207053000,885.6,0.0,0.0,0,58.6,62.7,65.0,60.0
20160207054500,885.6,0.0,0.0,0,58.6,62.6,65.0,60.0
20160207060000,885.6,0.0,0.0,0,58.6,62.6,65.0,60.0
20160207061500,885.6,0.0,0.0,0,58.6,62.5,65.0,60.0
20160207063000,885.6,0.0,0.0,0,58.6,62.1,65.0,60.0
20160207064500,885.6,0.0,0.0,0,58.0,61.9,65.0,60.0
20160207070000,885.6,0.0,0.0,0,58.0,61.7,65.0,60.0
20160207071500,885.6,0.0,0.0,0,58.0,61.5,65.0,60.0
20160207073000,885.6,0.0,0.0,0,57.2,61.4,65.0,60.0
20160207074500,885.6,0.0,0.0,0,57.2,61.1,65.0,60.0
20160207080000,885.6,0.0,0.0,0,57.2,61.0,65.0,60.0
20160207081500,885.6,0.0,0.0,0,57.2,60.9,65.0,60.0
20160207083000,885.6,0.0,0.0,0,57.2,60.8,65.0,60.0
20160207084500,885.6,0.0,0.0,0,57.2,60.8,65.0,60.0
20160207090000,885.6,0.0,0.0,0,58.0,60.9,65.0,60.0
20160207091500,885.6,0.0,0.0,0,58.7,61.1,65.0,60.0
20160207093000,885.6,0.0,0.0,0,58.7,61.4,65.0,60.0
20160207094500,885.6,0.0,0.0,0,59.5,61.7,65.0,60.0
20160207100000,885.6,0.0,0.0,0,59.5,62.1,65.0,60.0
20160207101500,885.6,0.0,0.0,0,60.7,62.7,65.0,60.0
20160207103000,885.6,0.0,0.0,0,60.7,63.3,65.0,60.0
20160207104500,885.6,0.0,0.0,1,61.6,64.0,65.0,60.0
20160207110000,885.6,0.0,0.0,3,62.4,64.6,65.0,60.0
20160207111500,885.6,0.0,0.0,6,62.4,65.3,65.0,60.0
20160207113000,885.6,352.6,39.8148,41,55.2,66.1,65.0,60.0
20160207114500,885.6,706.84,79.8148,59,54.1,66.7,65.0,60.0
20160207120000,885.6,872.48,98.5185,66,54.1,67.1,65.0,60.0
20160207121500,885.6,861.0,97.2222,66,54.9,67.6,65.0,60.0
20160207123000,885.6,872.48,98.5185,66,57.0,68.0,65.0,60.0
20160207124500,885.6,882.32,99.6296,66,56.0,68.5,65.0,60.0
20160207130000,885.6,882.32,99.6296,66,53.9,69.0,65.0,60.0
20160207131500,885.6,882.32,99.6296,66,53.9,69.6,65.0,60.0
20160207133000,885.6,872.48,98.5185,66,56.3,70.2,65.0,60.0
20160207134500,885.6,882.32,99.6296,66,55.6,70.9,65.0,60.0
20160207140000,885.6,882.32,99.6296,66,53.5,71.4,65.0,60.0
20160207141500,885.6,872.48,98.5185,66,54.9,72.1,65.0,60.0
20160207143000,885.6,872.48,98.5185,66,57.1,72.4,65.0,60.0
20160207144500,885.6,872.48,98.5185,66,54.3,72.6,65.0,60.0
20160207150000,885.6,861.0,97.2222,66,54.3,72.6,65.0,60.0
20160207151500,885.6,872.48,98.5185,66,57.1,72.7,65.0,60.0
20160207153000,885.6,872.48,98.5185,66,54.3,72.6,65.0,60.0
20160207154500,885.6,872.48,98.5185,66,53.5,72.4,65.0,60.0
20160207160000,885.6,861.0,97.2222,66,56.3,72.2,65.0,60.0
20160207161500,885.6,872.48,98.5185,66,54.2,72.1,65.0,60.0
20160207163000,885.6,872.48,98.5185,66,53.4,71.9,65.0,60.0
20160207164500,885.6,882.32,99.6296,66,53.4,71.7,65.0,60.0
20160207170000,885.6,872.48,98.5185,66,55.0,71.5,65.0,60.0
20160207171500,885.6,872.48,98.5185,66,53.5,71.3,65.0,60.0
20160207173000,885.6,872.48,98.5185,66,54.3,71.0,65.0,60.0
20160207174500,885.6,872.48,98.5185,66,56.2,70.8,65.0,60.0
20160207180000,885.6,872.48,98.5185,66,55.5,70.4,65.0,60.0
20160207181500,885.6,882.32,99.6296,66,53.5,70.0,65.0,60.0
20160207183000,885.6,872.48,98.5185,66,52.9,69.6,65.0,60.0
20160207184500,885.6,872.48,98.5185,66,52.9,68.9,65.0,60.0
20160207190000,885.6,872.48,98.5185,66,52.9,68.4,65.0,60.0
20160207191500,885.6,872.48,98.5185,66,52.9,67.9,65.0,60.0
20160207193000,885.6,882.32,99.6296,66,53.5,67.6,65.0,60.0
20160207194500,885.6,872.48,98.5185,66,53.5,67.3,65.0,60.0
20160207200000,885.6,882.32,99.6296,66,52.7,67.0,65.0,60.0
20160207201500,885.6,882.32,99.6296,66,52.7,66.7,65.0,60.0
20160207203000,885.6,882.32,99.6296,66,52.7,66.6,65.0,60.0
20160207204500,885.6,882.32,99.6296,66,55.7,66.3,65.0,60.0
20160207210000,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160207211500,885.6,849.52,95.9259,64,52.7,65.3,65.0,60.0
20160207213000,885.6,839.68,94.8148,64,55.5,64.8,65.0,60.0
20160207214500,885.6,706.84,79.8148,58,53.1,64.3,65.0,60.0
20160207220000,885.6,523.16,59.0741,48,54.7,64.0,65.0,60.0
20160207221500,885.6,227.96,25.7407,35,53.5,63.6,65.0,60.0
20160207223000,885.6,0.0,0.0,0,55.9,63.6,65.0,60.0
20160207224500,885.6,0.0,0.0,0,56.7,63.3,65.0,60.0
20160207230000,885.6,0.0,0.0,0,56.7,63.0,65.0,60.0
20160207231500,885.6,0.0,0.0,0,57.5,62.7,65.0,60.0
20160207233000,885.6,0.0,0.0,0,57.5,62.5,65.0,60.0
20160207234500,885.6,0.0,0.0,0,57.5,62.2,65.0,60.0
20160208000000,885.6,0.0,0.0,0,57.5,62.0,65.0,60.0
20160208001500,885.6,0.0,0.0,0,57.5,61.7,65.0,60.0
20160208003000,885.6,0.0,0.0,0,57.5,61.5,65.0,60.0
20160208004500,885.6,0.0,0.0,0,57.5,61.4,65.0,60.0
20160208010000,885.6,0.0,0.0,0,56.8,61.3,65.0,60.0
20160208011500,885.6,0.0,0.0,0,56.8,61.1,65.0,60.0
20160208013000,885.6,0.0,0.0,0,56.8,61.0,65.0,60.0
20160208014500,885.6,0.0,0.0,0,56.8,60.9,65.0,60.0
20160208020000,885.6,0.0,0.0,0,56.8,60.9,65.0,60.0
20160208021500,885.6,0.0,0.0,0,56.8,60.8,65.0,60.0
20160208023000,885.6,0.0,0.0,0,56.8,60.6,65.0,60.0
20160208024500,885.6,0.0,0.0,0,56.8,60.6,65.0,60.0
20160208030000,885.6,0.0,0.0,0,56.2,60.2,65.0,60.0
20160208031500,885.6,0.0,0.0,0,56.2,60.2,65.0,60.0
20160208033000,885.6,0.0,0.0,0,56.2,60.2,65.0,60.0
20160208034500,885.6,0.0,0.0,0,56.2,60.2,65.0,60.0
20160208040000,885.6,0.0,0.0,0,56.2,60.2,65.0,60.0
20160208041500,885.6,0.0,0.0,0,56.2,60.2,65.0,60.0
20160208043000,885.6,0.0,0.0,0,56.2,60.1,65.0,60.0
20160208044500,885.6,0.0,0.0,0,56.2,60.1,65.0,60.0
20160208050000,885.6,0.0,0.0,0,56.2,60.1,65.0,60.0
20160208051500,885.6,0.0,0.0,0,56.2,60.1,65.0,60.0
20160208053000,885.6,0.0,0.0,0,56.2,60.1,65.0,60.0
20160208054500,885.6,0.0,0.0,0,56.2,60.1,65.0,60.0
20160208060000,885.6,0.0,0.0,0,56.2,60.5,65.0,60.0
20160208061500,885.6,0.0,0.0,0,56.2,60.5,65.0,60.0
20160208063000,885.6,0.0,0.0,0,56.2,60.5,65.0,60.0
20160208064500,885.6,0.0,0.0,0,57.1,60.5,65.0,60.0
20160208070000,885.6,0.0,0.0,0,57.1,60.5,65.0,60.0
20160208071500,885.6,0.0,0.0,0,57.1,60.6,65.0,60.0
20160208073000,885.6,0.0,0.0,0,57.1,60.8,65.0,60.0
20160208074500,885.6,0.0,0.0,0,57.1,61.0,65.0,60.0
20160208080000,885.6,0.0,0.0,0,57.9,61.0,65.0,60.0
20160208081500,885.6,0.0,0.0,0,57.9,61.0,65.0,60.0
20160208083000,885.6,0.0,0.0,0,57.9,61.1,65.0,60.0
20160208084500,885.6,0.0,0.0,0,58.7,61.5,65.0,60.0
20160208090000,885.6,0.0,0.0,0,58.7,61.5,65.0,60.0
20160208091500,885.6,0.0,0.0,0,59.6,61.9,65.0,60.0
20160208093000,885.6,0.0,0.0,0,59.6,61.9,65.0,60.0
20160208094500,885.6,0.0,0.0,0,60.7,62.5,65.0,60.0
20160208100000,885.6,0.0,0.0,0,60.7,62.6,65.0,60.0
20160208101500,885.6,0.0,0.0,0,60.7,63.0,65.0,60.0
20160208103000,885.6,0.0,0.0,0,61.5,63.6,65.0,60.0
20160208104500,885.6,0.0,0.0,1,61.5,64.3,65.0,60.0
20160208110000,885.6,0.0,0.0,6,61.5,65.1,65.0,60.0
20160208111500,885.6,191.88,21.6667,33,56.8,65.6,65.0,60.0
20160208113000,885.6,408.36,46.1111,44,56.8,66.0,65.0,60.0
20160208114500,885.6,626.48,70.7407,54,56.1,66.2,65.0,60.0
20160208120000,885.6,731.44,82.5926,60,54.3,65.6,65.0,60.0
20160208121500,885.6,744.56,84.0741,60,53.5,65.6,65.0,60.0
20160208123000,885.6,861.0,97.2222,66,54.5,65.8,65.0,60.0
20160208124500,885.6,872.48,98.5185,67,56.7,66.1,65.0,60.0
20160208130000,885.6,882.32,99.6296,67,55.6,66.3,65.0,60.0
20160208131500,885.6,872.48,98.5185,67,53.2,66.9,65.0,60.0
20160208133000,885.6,872.48,98.5185,67,54.7,67.0,65.0,60.0
20160208134500,885.6,882.32,99.6296,67,57.1,67.1,65.0,60.0
20160208140000,885.6,893.8,100.9259,67,54.7,66.9,65.0,60.0
20160208141500,885.6,872.48,98.5185,67,53.5,66.6,65.0,60.0
20160208143000,885.6,882.32,99.6296,67,55.4,66.0,65.0,60.0
20160208144500,885.6,828.2,93.5185,64,55.4,65.3,65.0,60.0
20160208150000,885.6,861.0,97.2222,66,53.4,65.6,65.0,60.0
20160208151500,885.6,861.0,97.2222,67,55.1,65.9,65.0,60.0
20160208153000,885.6,893.8,100.9259,67,56.4,66.7,65.0,60.0
20160208154500,885.6,882.32,99.6296,67,53.2,66.9,65.0,60.0
20160208160000,885.6,872.48,98.5185,67,54.1,67.6,65.0,60.0
20160208161500,885.6,882.32,99.6296,67,55.9,67.8,65.0,60.0
20160208163000,885.6,893.8,100.9259,67,55.3,68.0,65.0,60.0
20160208164500,885.6,882.32,99.6296,67,53.1,68.3,65.0,60.0
20160208170000,885.6,882.32,99.6296,67,55.0,68.6,65.0,60.0
20160208171500,885.6,882.32,99.6296,67,56.4,68.9,65.0,60.0
20160208173000,885.6,882.32,99.6296,67,53.1,69.1,65.0,60.0
20160208174500,885.6,882.32,99.6296,67,53.1,69.2,65.0,60.0
20160208180000,885.6,882.32,99.6296,67,53.9,69.1,65.0,60.0
20160208181500,885.6,893.8,100.9259,67,55.4,69.1,65.0,60.0
20160208183000,885.6,893.8,100.9259,67,56.3,68.9,65.0,60.0
20160208184500,885.6,882.32,99.6296,67,56.3,68.7,65.0,60.0
20160208190000,885.6,893.8,100.9259,67,56.3,68.6,65.0,60.0
20160208191500,885.6,893.8,100.9259,67,54.7,68.3,65.0,60.0
20160208193000,885.6,893.8,100.9259,67,54.7,68.1,65.0,60.0
20160208194500,885.6,893.8,100.9259,67,54.7,67.8,65.0,60.0
20160208200000,885.6,893.8,100.9259,67,54.7,67.7,65.0,60.0
20160208201500,885.6,893.8,100.9259,67,54.7,67.4,65.0,60.0
20160208203000,885.6,893.8,100.9259,67,54.7,67.3,65.0,60.0
20160208204500,885.6,893.8,100.9259,67,54.7,67.1,65.0,60.0
20160208210000,885.6,893.8,100.9259,67,55.9,66.9,65.0,60.0
20160208211500,885.6,893.8,100.9259,67,55.9,66.7,65.0,60.0
20160208213000,885.6,893.8,100.9259,67,54.7,66.6,65.0,60.0
20160208214500,885.6,882.32,99.6296,67,53.5,66.3,65.0,60.0
20160208220000,885.6,893.8,100.9259,67,52.3,66.2,65.0,60.0
20160208221500,885.6,893.8,100.9259,67,53.1,66.1,65.0,60.0
20160208223000,885.6,893.8,100.9259,67,55.6,65.9,65.0,60.0
20160208224500,885.6,893.8,100.9259,67,54.7,65.7,65.0,60.0
20160208230000,885.6,893.8,100.9259,67,52.6,65.6,65.0,60.0
20160208231500,885.6,893.8,100.9259,67,52.6,65.5,65.0,60.0
20160208233000,885.6,893.8,100.9259,67,54.7,65.3,65.0,60.0
20160208234500,885.6,882.32,99.6296,66,54.7,65.2,65.0,60.0
20160209000000,885.6,872.48,98.5185,66,53.5,65.1,65.0,60.0
20160209001500,885.6,882.32,99.6296,66,52.7,65.0,65.0,60.0
20160209003000,885.6,882.32,99.6296,66,54.0,65.0,65.0,60.0
20160209004500,885.6,872.48,98.5185,66,55.9,64.8,65.0,60.0
20160209010000,885.6,872.48,98.5185,66,53.9,64.9,65.0,60.0
20160209011500,885.6,882.32,99.6296,66,52.6,64.8,65.0,60.0
20160209013000,885.6,872.48,98.5185,66,53.5,64.7,65.0,60.0
20160209014500,885.6,839.68,94.8148,64,55.7,64.6,65.0,60.0
20160209020000,885.6,839.68,94.8148,64,53.5,64.7,65.0,60.0
20160209021500,885.6,828.2,93.5185,63,53.5,64.7,65.0,60.0
20160209023000,885.6,782.28,88.3333,61,55.5,64.7,65.0,60.0
20160209024500,885.6,757.68,85.5556,60,53.5,64.6,65.0,60.0
20160209030000,885.6,719.96,81.2963,58,53.5,64.6,65.0,60.0
20160209031500,885.6,680.6,76.8519,57,54.7,64.6,65.0,60.0
20160209033000,885.6,651.08,73.5185,55,52.7,64.6,65.0,60.0
20160209034500,885.6,608.4399,68.7037,53,55.1,64.6,65.0,60.0
20160209040000,885.6,577.28,65.1852,51,53.1,64.5,65.0,60.0
20160209041500,885.6,478.88,54.0741,47,53.9,64.4,65.0,60.0
20160209043000,885.6,408.36,46.1111,44,54.5,64.4,65.0,60.0
20160209044500,885.6,311.6,35.1852,40,53.5,64.4,65.0,60.0
20160209050000,885.6,259.12,29.2593,37,55.1,64.4,65.0,60.0
20160209051500,885.6,186.96,21.1111,33,53.9,64.5,65.0,60.0
20160209053000,885.6,186.96,21.1111,33,54.5,64.6,65.0,60.0
20160209054500,885.6,141.04,15.9259,31,55.2,64.8,65.0,60.0
20160209060000,885.6,141.04,15.9259,31,53.9,64.8,65.0,60.0
20160209061500,885.6,141.04,15.9259,31,53.9,64.8,65.0,60.0
20160209063000,885.6,141.04,15.9259,31,55.1,64.8,65.0,60.0
20160209064500,885.6,149.24,16.8519,31,55.1,64.8,65.0,60.0
20160209070000,885.6,141.04,15.9259,31,53.9,64.8,65.0,60.0
20160209071500,885.6,132.84,15.0,31,53.9,64.8,65.0,60.0
20160209073000,885.6,132.84,15.0,31,55.1,64.8,65.0,60.0
20160209074500,885.6,141.04,15.9259,32,54.3,64.8,65.0,60.0
20160209080000,885.6,0.0,0.0,9,56.0,64.8,65.0,60.0
20160209081500,885.6,0.0,0.0,9,57.5,64.8,65.0,60.0
20160209083000,885.6,0.0,0.0,9,58.3,65.0,65.0,60.0
20160209084500,885.6,0.0,0.0,9,59.1,65.1,65.0,60.0
20160209090000,885.6,141.04,15.9259,32,55.1,65.3,65.0,60.0
20160209091500,885.6,244.36,27.5926,38,55.1,65.5,65.0,60.0
20160209093000,885.6,336.2,37.963,42,55.9,65.6,65.0,60.0
20160209094500,885.6,462.48,52.2222,48,54.4,65.8,65.0,60.0
20160209100000,885.6,560.88,63.3333,53,53.5,65.8,65.0,60.0
20160209101500,885.6,706.84,79.8148,60,53.5,65.9,65.0,60.0
20160209103000,885.6,882.32,99.6296,68,53.5,66.0,65.0,60.0
20160209104500,885.6,882.32,99.6296,68,53.5,66.0,65.0,60.0
20160209110000,885.6,872.48,98.5185,68,53.5,66.1,65.0,60.0
20160209111500,885.6,872.48,98.5185,68,53.5,66.3,65.0,60.0
20160209113000,885.6,872.48,98.5185,68,55.1,66.5,65.0,60.0
20160209114500,885.6,872.48,98.5185,68,56.3,66.7,65.0,60.0
20160209120000,885.6,872.48,98.5185,68,56.3,67.0,65.0,60.0
20160209121500,885.6,882.32,99.6296,68,55.2,67.3,65.0,60.0
20160209123000,885.6,872.48,98.5185,68,53.1,67.6,65.0,60.0
20160209124500,885.6,872.48,98.5185,68,53.8,67.9,65.0,60.0
20160209130000,885.6,872.48,98.5185,68,55.9,68.1,65.0,60.0
20160209131500,885.6,872.48,98.5185,68,56.8,68.5,65.0,60.0
20160209133000,885.6,882.32,99.6296,68,53.5,68.9,65.0,60.0
20160209134500,885.6,861.0,97.2222,68,55.9,69.2,65.0,60.0
20160209140000,885.6,893.8,100.9259,68,54.5,69.5,65.0,60.0
20160209141500,885.6,882.32,99.6296,68,53.9,69.7,65.0,60.0
20160209143000,885.6,882.32,99.6296,68,56.7,69.9,65.0,60.0
20160209144500,885.6,882.32,99.6296,68,55.4,70.1,65.0,60.0
20160209150000,885.6,882.32,99.6296,68,53.5,70.3,65.0,60.0
20160209151500,885.6,872.48,98.5185,68,54.3,70.5,65.0,60.0
20160209153000,885.6,882.32,99.6296,68,56.3,70.7,65.0,60.0
20160209154500,885.6,882.32,99.6296,68,56.3,70.8,65.0,60.0
20160209160000,885.6,882.32,99.6296,68,56.3,71.1,65.0,60.0
20160209161500,885.6,893.8,100.9259,68,53.9,71.3,65.0,60.0
20160209163000,885.6,882.32,99.6296,68,53.9,71.3,65.0,60.0
20160209164500,885.6,882.32,99.6296,68,53.9,71.6,65.0,60.0
20160209170000,885.6,882.32,99.6296,68,53.1,71.6,65.0,60.0
20160209171500,885.6,882.32,99.6296,68,53.9,71.6,65.0,60.0
20160209173000,885.6,882.32,99.6296,68,55.1,71.5,65.0,60.0
20160209174500,885.6,882.32,99.6296,68,55.1,71.3,65.0,60.0
20160209180000,885.6,882.32,99.6296,68,52.7,71.0,65.0,60.0
20160209181500,885.6,882.32,99.6296,68,56.3,70.8,65.0,60.0
20160209183000,885.6,882.32,99.6296,68,53.1,70.5,65.0,60.0
20160209184500,885.6,872.48,98.5185,68,53.9,70.2,65.0,60.0
20160209190000,885.6,882.32,99.6296,68,54.7,69.9,65.0,60.0
20160209191500,885.6,882.32,99.6296,68,52.3,69.6,65.0,60.0
20160209193000,885.6,882.32,99.6296,68,54.1,69.3,65.0,60.0
20160209194500,885.6,882.32,99.6296,68,55.9,69.1,65.0,60.0
20160209200000,885.6,882.32,99.6296,68,54.7,68.8,65.0,60.0
20160209201500,885.6,882.32,99.6296,68,52.7,68.5,65.0,60.0
20160209203000,885.6,882.32,99.6296,68,53.5,68.2,65.0,60.0
20160209204500,885.6,872.48,98.5185,68,55.5,68.0,65.0,60.0
20160209210000,885.6,893.8,100.9259,68,54.7,67.8,65.0,60.0
20160209211500,885.6,882.32,99.6296,68,52.7,67.6,65.0,60.0
20160209213000,885.6,882.32,99.6296,68,52.7,67.3,65.0,60.0
20160209214500,885.6,882.32,99.6296,68,52.7,67.2,65.0,60.0
20160209220000,885.6,882.32,99.6296,68,54.3,67.1,65.0,60.0
20160209221500,885.6,882.32,99.6296,68,55.5,66.9,65.0,60.0
20160209223000,885.6,882.32,99.6296,68,55.5,66.7,65.0,60.0
20160209224500,885.6,893.8,100.9259,68,53.9,66.5,65.0,60.0
20160209230000,885.6,893.8,100.9259,68,53.9,66.3,65.0,60.0
20160209231500,885.6,893.8,100.9259,68,53.1,66.2,65.0,60.0
20160209233000,885.6,893.8,100.9259,68,53.1,66.1,65.0,60.0
20160209234500,885.6,882.32,99.6296,68,54.3,66.0,65.0,60.0
20160210000000,885.6,893.8,100.9259,68,54.3,66.0,65.0,60.0
20160210001500,885.6,882.32,99.6296,68,54.3,65.9,65.0,60.0
20160210003000,885.6,893.8,100.9259,68,54.3,65.8,65.0,60.0
20160210004500,885.6,893.8,100.9259,68,55.2,65.7,65.0,60.0
20160210010000,885.6,893.8,100.9259,68,55.2,65.6,65.0,60.0
20160210011500,885.6,0.0,0.0,0,55.2,64.8,65.0,60.0
20160210013000,885.6,0.0,0.0,0,56.3,64.1,65.0,60.0
20160210014500,885.6,0.0,0.0,0,57.3,63.8,65.0,60.0
20160210020000,885.6,0.0,0.0,0,57.9,64.1,65.0,60.0
20160210021500,885.6,0.0,0.0,0,58.7,64.4,65.0,60.0
20160210023000,885.6,0.0,0.0,3,58.7,64.8,65.0,60.0
20160210024500,885.6,0.0,0.0,3,59.5,65.1,65.0,60.0
20160210030000,885.6,0.0,0.0,5,59.5,65.4,65.0,60.0
20160210031500,885.6,149.24,16.8519,32,58.0,65.5,65.0,60.0
20160210033000,885.6,231.24,26.1111,36,53.7,65.6,65.0,60.0
20160210034500,885.6,365.72,41.2963,42,55.2,65.7,65.0,60.0
20160210040000,885.6,454.28,51.2963,47,53.9,65.7,65.0,60.0
20160210041500,885.6,514.96,58.1482,49,53.1,65.6,65.0,60.0
20160210043000,885.6,596.96,67.4074,53,53.1,65.6,65.0,60.0
20160210044500,885.6,651.08,73.5185,56,55.1,65.5,65.0,60.0
20160210050000,885.6,680.6,76.8519,58,53.9,65.3,65.0,60.0
20160210051500,885.6,680.6,76.8519,58,52.5,65.2,65.0,60.0
20160210053000,885.6,680.6,76.8519,58,55.2,65.1,65.0,60.0
20160210054500,885.6,680.6,76.8519,58,53.9,64.9,65.0,60.0
20160210060000,885.6,680.6,76.8519,58,52.7,64.8,65.0,60.0
20160210061500,885.6,680.6,76.8519,58,54.8,64.7,65.0,60.0
20160210063000,885.6,636.32,71.8519,56,53.5,64.7,65.0,60.0
20160210064500,885.6,618.28,69.8148,54,53.5,64.6,65.0,60.0
20160210070000,885.6,531.36,60.0,50,53.5,64.4,65.0,60.0
20160210071500,885.6,236.16,26.6667,36,54.3,63.7,65.0,60.0
20160210073000,885.6,0.0,0.0,0,55.1,63.3,65.0,60.0
20160210074500,885.6,0.0,0.0,0,56.3,63.1,65.0,60.0
20160210080000,885.6,0.0,0.0,0,57.1,63.0,65.0,60.0
20160210081500,885.6,0.0,0.0,0,57.9,62.7,65.0,60.0
20160210083000,885.6,0.0,0.0,0,57.9,62.6,65.0,60.0
20160210084500,885.6,0.0,0.0,0,58.7,62.6,65.0,60.0
20160210090000,885.6,0.0,0.0,0,58.7,63.1,65.0,60.0
20160210091500,885.6,0.0,0.0,0,59.9,63.5,65.0,60.0
20160210093000,885.6,0.0,0.0,0,59.9,63.8,65.0,60.0
20160210094500,885.6,0.0,0.0,0,61.1,64.1,65.0,60.0
20160210100000,885.6,0.0,0.0,0,61.1,64.5,65.0,60.0
20160210101500,885.6,0.0,0.0,2,61.9,65.0,65.0,60.0
20160210103000,885.6,0.0,0.0,6,61.9,65.5,65.0,60.0
20160210104500,885.6,265.68,30.0,38,56.7,65.9,65.0,60.0
20160210110000,885.6,505.12,57.037,49,56.7,66.2,65.0,60.0
20160210111500,885.6,757.68,85.5556,61,54.5,66.4,65.0,60.0
20160210113000,885.6,882.32,99.6296,67,53.1,66.6,65.0,60.0
20160210114500,885.6,872.48,98.5185,67,53.1,66.9,65.0,60.0
20160210120000,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160210121500,885.6,872.48,98.5185,67,55.9,67.7,65.0,60.0
20160210123000,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160210124500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160210130000,885.6,872.48,98.5185,67,55.5,69.1,65.0,60.0
20160210131500,885.6,872.48,98.5185,67,54.7,69.9,65.0,60.0
20160210133000,885.6,872.48,98.5185,67,54.7,70.3,65.0,60.0
20160210134500,885.6,872.48,98.5185,67,55.5,70.7,65.0,60.0
20160210140000,885.6,872.48,98.5185,67,55.5,71.3,65.0,60.0
20160210141500,885.6,872.48,98.5185,67,55.5,71.9,65.0,60.0
20160210143000,885.6,872.48,98.5185,67,55.5,72.5,65.0,60.0
20160210144500,885.6,872.48,98.5185,67,55.5,72.9,65.0,60.0
20160210150000,885.6,872.48,98.5185,67,55.5,73.4,65.0,60.0
20160210151500,885.6,882.32,99.6296,67,54.3,73.7,65.0,60.0
20160210153000,885.6,872.48,98.5185,67,54.3,74.0,65.0,60.0
20160210154500,885.6,872.48,98.5185,67,55.6,74.1,65.0,60.0
20160210160000,885.6,872.48,98.5185,67,55.6,73.9,65.0,60.0
20160210161500,885.6,872.48,98.5185,67,54.3,73.7,65.0,60.0
20160210163000,885.6,872.48,98.5185,67,54.3,73.2,65.0,60.0
20160210164500,885.6,872.48,98.5185,67,55.5,72.7,65.0,60.0
20160210170000,885.6,872.48,98.5185,67,54.3,72.2,65.0,60.0
20160210171500,885.6,882.32,99.6296,67,54.3,71.6,65.0,60.0
20160210173000,885.6,882.32,99.6296,67,54.3,71.2,65.0,60.0
20160210174500,885.6,882.32,99.6296,67,55.1,71.1,65.0,60.0
20160210180000,885.6,882.32,99.6296,67,54.3,70.9,65.0,60.0
20160210181500,885.6,882.32,99.6296,67,54.3,70.7,65.0,60.0
20160210183000,885.6,893.8,100.9259,67,53.1,70.3,65.0,60.0
20160210184500,885.6,893.8,100.9259,67,54.8,69.9,65.0,60.0
20160210190000,885.6,882.32,99.6296,67,55.5,69.6,65.0,60.0
20160210191500,885.6,872.48,98.5185,67,54.7,69.2,65.0,60.0
20160210193000,885.6,882.32,99.6296,67,55.9,68.8,65.0,60.0
20160210194500,885.6,893.8,100.9259,67,54.1,68.6,65.0,60.0
20160210200000,885.6,882.32,99.6296,67,52.3,68.2,65.0,60.0
20160210201500,885.6,882.32,99.6296,67,53.5,67.9,65.0,60.0
20160210203000,885.6,882.32,99.6296,67,55.9,67.6,65.0,60.0
20160210204500,885.6,893.8,100.9259,67,54.8,67.4,65.0,60.0
20160210210000,885.6,882.32,99.6296,67,54.8,67.1,65.0,60.0
20160210211500,885.6,882.32,99.6296,67,52.3,66.8,65.0,60.0
20160210213000,885.6,882.32,99.6296,67,53.1,66.6,65.0,60.0
20160210214500,885.6,872.48,98.5185,67,55.1,66.3,65.0,60.0
20160210220000,885.6,882.32,99.6296,67,55.8,66.2,65.0,60.0
20160210221500,885.6,893.8,100.9259,67,52.8,66.0,65.0,60.0
20160210223000,885.6,882.32,99.6296,67,52.8,65.8,65.0,60.0
20160210224500,885.6,872.48,98.5185,67,53.9,65.7,65.0,60.0
20160210230000,885.6,882.32,99.6296,67,55.9,65.6,65.0,60.0
20160210231500,885.6,882.32,99.6296,67,55.9,65.5,65.0,60.0
20160210233000,885.6,882.32,99.6296,67,55.9,65.3,65.0,60.0
20160210234500,885.6,882.32,99.6296,67,55.2,65.2,65.0,60.0
20160211000000,885.6,882.32,99.6296,67,55.9,65.1,65.0,60.0
20160211001500,885.6,882.32,99.6296,67,54.6,65.1,65.0,60.0
20160211003000,885.6,882.32,99.6296,67,52.7,65.0,65.0,60.0
20160211004500,885.6,882.32,99.6296,67,52.7,65.0,65.0,60.0
20160211010000,885.6,882.32,99.6296,67,53.5,65.0,65.0,60.0
20160211011500,885.6,882.32,99.6296,67,53.5,65.0,65.0,60.0
20160211013000,885.6,882.32,99.6296,67,55.2,65.0,65.0,60.0
20160211014500,885.6,882.32,99.6296,67,55.2,65.0,65.0,60.0
20160211020000,885.6,882.32,99.6296,67,56.3,64.9,65.0,60.0
20160211021500,885.6,893.8,100.9259,67,56.3,65.0,65.0,60.0
20160211023000,885.6,882.32,99.6296,66,55.7,65.0,65.0,60.0
20160211024500,885.6,882.32,99.6296,66,55.7,65.1,65.0,60.0
20160211030000,885.6,882.32,99.6296,66,54.6,65.1,65.0,60.0
20160211031500,885.6,882.32,99.6296,66,54.6,65.1,65.0,60.0
20160211033000,885.6,882.32,99.6296,66,54.6,65.1,65.0,60.0
20160211034500,885.6,882.32,99.6296,66,54.6,65.1,65.0,60.0
20160211040000,885.6,872.48,98.5185,66,54.6,65.1,65.0,60.0
20160211041500,885.6,882.32,99.6296,66,55.2,65.1,65.0,60.0
20160211043000,885.6,882.32,99.6296,66,55.2,65.1,65.0,60.0
20160211044500,885.6,872.48,98.5185,66,55.9,65.1,65.0,60.0
20160211050000,885.6,872.48,98.5185,66,55.0,65.1,65.0,60.0
20160211051500,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160211053000,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160211054500,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160211060000,885.6,882.32,99.6296,66,53.9,65.2,65.0,60.0
20160211061500,885.6,882.32,99.6296,66,55.2,65.3,65.0,60.0
20160211063000,885.6,872.48,98.5185,66,55.2,65.3,65.0,60.0
20160211064500,885.6,872.48,98.5185,66,53.5,65.3,65.0,60.0
20160211070000,885.6,882.32,99.6296,66,53.5,65.2,65.0,60.0
20160211071500,885.6,872.48,98.5185,66,53.5,65.1,65.0,60.0
20160211073000,885.6,872.48,98.5185,66,54.7,64.9,65.0,60.0
20160211074500,885.6,872.48,98.5185,66,55.6,64.8,65.0,60.0
20160211080000,885.6,849.52,95.9259,65,55.6,64.7,65.0,60.0
20160211081500,885.6,849.52,95.9259,65,54.4,64.7,65.0,60.0
20160211083000,885.6,839.68,94.8148,65,55.1,64.8,65.0,60.0
20160211084500,885.6,839.68,94.8148,65,54.3,64.9,65.0,60.0
20160211090000,885.6,839.68,94.8148,66,55.1,65.1,65.0,60.0
20160211091500,885.6,872.48,98.5185,65,54.3,65.3,65.0,60.0
20160211093000,885.6,882.32,99.6296,65,55.1,65.7,65.0,60.0
20160211094500,885.6,872.48,98.5185,65,55.1,66.1,65.0,60.0
20160211100000,885.6,872.48,98.5185,65,55.1,66.5,65.0,60.0
20160211101500,885.6,872.48,98.5185,65,55.1,66.9,65.0,60.0
20160211103000,885.6,872.48,98.5185,65,55.1,67.4,65.0,60.0
20160211104500,885.6,861.0,97.2222,65,55.1,67.9,65.0,60.0
20160211110000,885.6,861.0,97.2222,65,55.1,68.5,65.0,60.0
20160211111500,885.6,872.48,98.5185,65,55.1,69.1,65.0,60.0
20160211113000,885.6,872.48,98.5185,65,55.1,69.6,65.0,60.0
20160211114500,885.6,872.48,98.5185,65,55.1,70.2,65.0,60.0
20160211120000,885.6,872.48,98.5185,65,55.1,70.7,65.0,60.0
20160211121500,885.6,872.48,98.5185,65,55.1,70.9,65.0,60.0
20160211123000,885.6,861.0,97.2222,65,55.1,71.3,65.0,60.0
20160211124500,885.6,861.0,97.2222,65,55.1,71.9,65.0,60.0
20160211130000,885.6,861.0,97.2222,65,55.1,72.4,65.0,60.0
20160211131500,885.6,861.0,97.2222,65,55.1,72.8,65.0,60.0
20160211133000,885.6,872.48,98.5185,65,55.1,73.2,65.0,60.0
20160211134500,885.6,882.32,99.6296,66,55.1,73.6,65.0,60.0
20160211140000,885.6,872.48,98.5185,66,55.1,74.1,65.0,60.0
20160211141500,885.6,872.48,98.5185,66,55.1,74.4,65.0,60.0
20160211143000,885.6,872.48,98.5185,66,55.1,74.6,65.0,60.0
20160211144500,885.6,872.48,98.5185,66,55.1,75.0,65.0,60.0
20160211150000,885.6,872.48,98.5185,66,55.1,75.1,65.0,60.0
20160211151500,885.6,861.0,97.2222,66,55.1,75.4,65.0,60.0
20160211153000,885.6,872.48,98.5185,66,55.1,75.5,65.0,60.0
20160211154500,885.6,872.48,98.5185,66,55.1,75.5,65.0,60.0
20160211160000,885.6,861.0,97.2222,66,55.1,75.5,65.0,60.0
20160211161500,885.6,872.48,98.5185,66,55.1,75.3,65.0,60.0
20160211163000,885.6,882.32,99.6296,66,55.1,75.2,65.0,60.0
20160211164500,885.6,872.48,98.5185,66,55.1,74.8,65.0,60.0
20160211170000,885.6,882.32,99.6296,66,55.1,74.3,65.0,60.0
20160211171500,885.6,882.32,99.6296,66,55.1,73.6,65.0,60.0
20160211173000,885.6,882.32,99.6296,66,55.1,73.1,65.0,60.0
20160211174500,885.6,893.8,100.9259,66,54.3,72.3,65.0,60.0
20160211180000,885.6,882.32,99.6296,66,54.3,72.1,65.0,60.0
20160211181500,885.6,893.8,100.9259,66,54.3,71.9,65.0,60.0
20160211183000,885.6,893.8,100.9259,66,54.3,71.7,65.0,60.0
20160211184500,885.6,893.8,100.9259,66,54.3,71.6,65.0,60.0
20160211190000,885.6,893.8,100.9259,66,54.3,71.3,65.0,60.0
20160211191500,885.6,893.8,100.9259,66,54.3,71.2,65.0,60.0
20160211193000,885.6,893.8,100.9259,66,54.3,70.8,65.0,60.0
20160211194500,885.6,893.8,100.9259,66,54.3,70.4,65.0,60.0
20160211200000,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160211201500,885.6,893.8,100.9259,66,54.3,69.4,65.0,60.0
20160211203000,885.6,882.32,99.6296,66,54.3,68.9,65.0,60.0
20160211204500,885.6,882.32,99.6296,66,54.3,68.4,65.0,60.0
20160211210000,885.6,882.32,99.6296,66,54.3,67.9,65.0,60.0
20160211211500,885.6,882.32,99.6296,66,54.3,67.6,65.0,60.0
20160211213000,885.6,882.32,99.6296,66,54.3,67.2,65.0,60.0
20160211214500,885.6,882.32,99.6296,66,54.3,66.9,65.0,60.0
20160211220000,885.6,882.32,99.6296,66,54.3,66.7,65.0,60.0
20160211221500,885.6,882.32,99.6296,66,54.3,66.6,65.0,60.0
20160211223000,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160211224500,885.6,882.32,99.6296,66,54.3,66.3,65.0,60.0
20160211230000,885.6,882.32,99.6296,66,54.3,66.2,65.0,60.0
20160211231500,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160211233000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160211234500,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160212000000,885.6,882.32,99.6296,66,54.3,65.8,65.0,60.0
20160212001500,885.6,882.32,99.6296,66,54.3,65.8,65.0,60.0
20160212003000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212004500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212010000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212011500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212013000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212014500,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212020000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212021500,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212023000,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212024500,885.6,872.48,98.5185,66,54.3,66.0,65.0,60.0
20160212030000,885.6,893.8,100.9259,66,54.3,66.0,65.0,60.0
20160212031500,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212033000,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212034500,885.6,893.8,100.9259,66,54.3,66.1,65.0,60.0
20160212040000,885.6,882.32,99.6296,66,54.3,66.2,65.0,60.0
20160212041500,885.6,893.8,100.9259,66,54.3,66.2,65.0,60.0
20160212043000,885.6,882.32,99.6296,66,54.3,66.3,65.0,60.0
20160212044500,885.6,882.32,99.6296,66,54.3,66.3,65.0,60.0
20160212050000,885.6,882.32,99.6296,66,54.3,66.4,65.0,60.0
20160212051500,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160212053000,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160212054500,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160212060000,885.6,893.8,100.9259,66,54.3,66.5,65.0,60.0
20160212061500,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160212063000,885.6,893.8,100.9259,66,54.3,66.5,65.0,60.0
20160212064500,885.6,893.8,100.9259,66,54.3,66.4,65.0,60.0
20160212070000,885.6,882.32,99.6296,66,54.3,66.3,65.0,60.0
20160212071500,885.6,882.32,99.6296,66,54.3,66.2,65.0,60.0
20160212073000,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212074500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160212080000,885.6,893.8,100.9259,66,54.3,65.9,65.0,60.0
20160212081500,885.6,893.8,100.9259,66,54.3,65.9,65.0,60.0
20160212083000,885.6,893.8,100.9259,66,54.3,65.9,65.0,60.0
20160212084500,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160212090000,885.6,882.32,99.6296,66,55.1,66.2,65.0,60.0
20160212091500,885.6,882.32,99.6296,66,55.1,66.4,65.0,60.0
20160212093000,885.6,882.32,99.6296,66,55.1,66.6,65.0,60.0
20160212094500,885.6,882.32,99.6296,66,55.1,67.0,65.0,60.0
20160212100000,885.6,882.32,99.6296,66,55.1,67.4,65.0,60.0
20160212101500,885.6,872.48,98.5185,66,55.1,67.6,65.0,60.0
20160212103000,885.6,872.48,98.5185,66,55.1,67.7,65.0,60.0
20160212104500,885.6,872.48,98.5185,66,55.1,68.0,65.0,60.0
20160212110000,885.6,861.0,97.2222,66,55.1,68.2,65.0,60.0
20160212111500,885.6,861.0,97.2222,66,55.1,68.3,65.0,60.0
20160212113000,885.6,872.48,98.5185,66,55.1,68.8,65.0,60.0
20160212114500,885.6,872.48,98.5185,66,55.1,69.2,65.0,60.0
20160212120000,885.6,872.48,98.5185,66,55.1,69.7,65.0,60.0
20160212121500,885.6,872.48,98.5185,66,55.1,70.2,65.0,60.0
20160212123000,885.6,872.48,98.5185,66,55.1,70.7,65.0,60.0
20160212124500,885.6,872.48,98.5185,66,55.1,71.3,65.0,60.0
20160212130000,885.6,872.48,98.5185,66,55.1,72.1,65.0,60.0
20160212131500,885.6,872.48,98.5185,66,55.1,72.8,65.0,60.0
20160212133000,885.6,872.48,98.5185,66,55.1,73.2,65.0,60.0
20160212134500,885.6,872.48,98.5185,66,55.1,73.8,65.0,60.0
20160212140000,885.6,861.0,97.2222,66,55.1,74.3,65.0,60.0
20160212141500,885.6,872.48,98.5185,66,55.1,74.7,65.0,60.0
20160212143000,885.6,872.48,98.5185,66,55.1,75.1,65.0,60.0
20160212144500,885.6,872.48,98.5185,66,55.1,75.4,65.0,60.0
20160212150000,885.6,861.0,97.2222,66,55.1,75.7,65.0,60.0
20160212151500,885.6,872.48,98.5185,66,55.1,75.8,65.0,60.0
20160212153000,885.6,872.48,98.5185,66,55.1,75.2,65.0,60.0
20160212154500,885.6,872.48,98.5185,66,55.1,74.7,65.0,60.0
20160212160000,885.6,872.48,98.5185,66,55.1,74.3,65.0,60.0
20160212161500,885.6,872.48,98.5185,66,55.1,73.9,65.0,60.0
20160212163000,885.6,882.32,99.6296,66,55.1,74.0,65.0,60.0
20160212164500,885.6,882.32,99.6296,66,55.1,73.8,65.0,60.0
20160212170000,885.6,882.32,99.6296,66,55.1,73.7,65.0,60.0
20160212171500,885.6,893.8,100.9259,66,55.1,73.5,65.0,60.0
20160212173000,885.6,893.8,100.9259,66,55.1,73.1,65.0,60.0
20160212174500,885.6,882.32,99.6296,66,55.1,72.7,65.0,60.0
20160212180000,885.6,893.8,100.9259,66,55.1,72.3,65.0,60.0
20160212181500,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160212183000,885.6,893.8,100.9259,66,55.1,71.4,65.0,60.0
20160212184500,885.6,893.8,100.9259,66,54.3,70.9,65.0,60.0
20160212190000,885.6,893.8,100.9259,66,54.3,70.5,65.0,60.0
20160212191500,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160212193000,885.6,893.8,100.9259,66,54.3,69.8,65.0,60.0
20160212194500,885.6,893.8,100.9259,66,54.3,69.4,65.0,60.0
20160212200000,885.6,893.8,100.9259,66,54.3,69.0,65.0,60.0
20160212201500,885.6,893.8,100.9259,66,54.3,68.6,65.0,60.0
20160212203000,885.6,893.8,100.9259,66,54.3,68.2,65.0,60.0
20160212204500,885.6,893.8,100.9259,66,54.3,67.9,65.0,60.0
20160212210000,885.6,893.8,100.9259,66,54.3,67.8,65.0,60.0
20160212211500,885.6,893.8,100.9259,66,54.3,67.7,65.0,60.0
20160212213000,885.6,893.8,100.9259,66,54.3,67.4,65.0,60.0
20160212214500,885.6,893.8,100.9259,66,54.3,67.3,65.0,60.0
20160212220000,885.6,893.8,100.9259,66,54.3,67.2,65.0,60.0
20160212221500,885.6,893.8,100.9259,66,54.3,67.1,65.0,60.0
20160212223000,885.6,893.8,100.9259,66,54.3,67.1,65.0,60.0
20160212224500,885.6,893.8,100.9259,66,54.3,67.1,65.0,60.0
20160212230000,885.6,893.8,100.9259,66,54.3,67.0,65.0,60.0
20160212231500,885.6,893.8,100.9259,66,54.3,66.9,65.0,60.0
20160212233000,885.6,893.8,100.9259,66,54.3,66.8,65.0,60.0
20160212234500,885.6,882.32,99.6296,66,54.3,66.7,65.0,60.0
20160213000000,885.6,893.8,100.9259,66,54.3,66.7,65.0,60.0
20160213001500,885.6,882.32,99.6296,66,54.3,66.6,65.0,60.0
20160213003000,885.6,882.32,99.6296,66,54.3,66.6,65.0,60.0
20160213004500,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160213010000,885.6,882.32,99.6296,66,54.3,66.5,65.0,60.0
20160213011500,885.6,295.2,33.3333,40,55.9,66.2,65.0,60.0
20160213013000,885.6,401.8,45.3704,44,54.7,65.8,65.0,60.0
20160213014500,885.6,414.92,46.8519,45,53.9,65.4,65.0,60.0
20160213020000,885.6,401.8,45.3704,44,55.5,65.0,65.0,60.0
20160213021500,885.6,387.04,43.7037,44,54.3,64.7,65.0,60.0
20160213023000,885.6,252.56,28.5185,37,54.3,64.4,65.0,60.0
20160213024500,885.6,223.04,25.1852,35,54.3,64.6,65.0,60.0
20160213030000,885.6,227.96,25.7407,35,55.2,65.2,65.0,60.0
20160213031500,885.6,396.88,44.8148,44,55.2,65.8,65.0,60.0
20160213033000,885.6,585.48,66.1111,53,55.2,66.0,65.0,60.0
20160213034500,885.6,792.12,89.4444,62,55.2,66.1,65.0,60.0
20160213040000,885.6,872.48,98.5185,66,52.9,66.1,65.0,60.0
20160213041500,885.6,872.48,98.5185,66,52.3,66.1,65.0,60.0
20160213043000,885.6,872.48,98.5185,66,53.4,66.0,65.0,60.0
20160213044500,885.6,872.48,98.5185,66,55.9,65.9,65.0,60.0
20160213050000,885.6,882.32,99.6296,66,55.9,65.8,65.0,60.0
20160213051500,885.6,882.32,99.6296,66,52.6,65.8,65.0,60.0
20160213053000,885.6,872.48,98.5185,66,52.6,65.8,65.0,60.0
20160213054500,885.6,872.48,98.5185,66,54.1,65.7,65.0,60.0
20160213060000,885.6,872.48,98.5185,66,55.9,65.6,65.0,60.0
20160213061500,885.6,882.32,99.6296,66,55.2,65.6,65.0,60.0
20160213063000,885.6,882.32,99.6296,66,52.7,65.5,65.0,60.0
20160213064500,885.6,882.32,99.6296,66,52.7,65.5,65.0,60.0
20160213070000,885.6,872.48,98.5185,66,55.5,65.3,65.0,60.0
20160213071500,885.6,872.48,98.5185,66,55.5,65.2,65.0,60.0
20160213073000,885.6,872.48,98.5185,66,53.1,65.1,65.0,60.0
20160213074500,885.6,861.0,97.2222,66,53.1,65.1,65.0,60.0
20160213080000,885.6,861.0,97.2222,66,56.7,65.1,65.0,60.0
20160213081500,885.6,861.0,97.2222,66,52.3,65.1,65.0,60.0
20160213083000,885.6,861.0,97.2222,66,55.4,65.1,65.0,60.0
20160213084500,885.6,872.48,98.5185,66,52.9,65.2,65.0,60.0
20160213090000,885.6,861.0,97.2222,66,55.5,65.3,65.0,60.0
20160213091500,885.6,872.48,98.5185,66,53.6,65.5,65.0,60.0
20160213093000,885.6,872.48,98.5185,66,56.0,65.7,65.0,60.0
20160213094500,885.6,882.32,99.6296,66,52.3,66.0,65.0,60.0
20160213100000,885.6,872.48,98.5185,66,56.7,66.3,65.0,60.0
20160213101500,885.6,882.32,99.6296,66,52.6,66.7,65.0,60.0
