PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160213103000,885.6,872.48,98.5185,66,56.8,67.1,65.0,60.0
20160213104500,885.6,882.32,99.6296,66,52.7,67.4,65.0,60.0
20160213110000,885.6,882.32,99.6296,66,57.1,67.9,65.0,60.0
20160213111500,885.6,872.48,98.5185,66,53.1,68.3,65.0,60.0
20160213113000,885.6,882.32,99.6296,66,56.7,68.7,65.0,60.0
20160213114500,885.6,882.32,99.6296,66,54.3,69.2,65.0,60.0
20160213120000,885.6,882.32,99.6296,66,53.1,69.7,65.0,60.0
20160213121500,885.6,882.32,99.6296,66,56.8,70.1,65.0,60.0
20160213123000,885.6,861.0,97.2222,66,56.8,70.6,65.0,60.0
20160213124500,885.6,872.48,98.5185,66,53.9,71.1,65.0,60.0
20160213130000,885.6,882.32,99.6296,66,53.9,71.7,65.0,60.0
20160213131500,885.6,882.32,99.6296,66,56.1,72.1,65.0,60.0
20160213133000,885.6,872.48,98.5185,66,56.1,72.4,65.0,60.0
20160213134500,885.6,882.32,99.6296,66,53.2,72.7,65.0,60.0
20160213140000,885.6,882.32,99.6296,66,54.2,73.1,65.0,60.0
20160213141500,885.6,882.32,99.6296,66,56.7,73.4,65.0,60.0
20160213143000,885.6,872.48,98.5185,66,56.7,73.2,65.0,60.0
20160213144500,885.6,872.48,98.5185,66,53.8,73.0,65.0,60.0
20160213150000,885.6,882.32,99.6296,66,53.1,72.8,65.0,60.0
20160213151500,885.6,882.32,99.6296,66,54.7,72.8,65.0,60.0
20160213153000,885.6,872.48,98.5185,66,57.5,73.0,65.0,60.0
20160213154500,885.6,872.48,98.5185,66,55.0,73.2,65.0,60.0
20160213160000,885.6,872.48,98.5185,66,53.5,73.4,65.0,60.0
20160213161500,885.6,882.32,99.6296,66,53.5,73.6,65.0,60.0
20160213163000,885.6,893.8,100.9259,66,56.4,73.7,65.0,60.0
20160213164500,885.6,872.48,98.5185,66,56.4,73.8,65.0,60.0
20160213170000,885.6,872.48,98.5185,66,53.8,73.8,65.0,60.0
20160213171500,885.6,893.8,100.9259,66,53.8,73.6,65.0,60.0
20160213173000,885.6,882.32,99.6296,66,56.0,73.4,65.0,60.0
20160213174500,885.6,872.48,98.5185,66,56.0,73.1,65.0,60.0
20160213180000,885.6,872.48,98.5185,66,53.5,72.7,65.0,60.0
20160213181500,885.6,882.32,99.6296,66,55.0,72.4,65.0,60.0
20160213183000,885.6,872.48,98.5185,66,53.0,72.1,65.0,60.0
20160213184500,885.6,882.32,99.6296,66,56.0,71.7,65.0,60.0
20160213190000,885.6,882.32,99.6296,66,52.5,71.3,65.0,60.0
20160213191500,885.6,872.48,98.5185,66,56.7,70.8,65.0,60.0
20160213193000,885.6,882.32,99.6296,66,52.7,70.4,65.0,60.0
20160213194500,885.6,882.32,99.6296,66,56.7,70.0,65.0,60.0
20160213200000,885.6,882.32,99.6296,66,52.7,69.7,65.0,60.0
20160213201500,885.6,872.48,98.5185,66,54.6,69.3,65.0,60.0
20160213203000,885.6,882.32,99.6296,66,55.6,68.9,65.0,60.0
20160213204500,885.6,872.48,98.5185,66,52.0,68.8,65.0,60.0
20160213210000,885.6,872.48,98.5185,66,54.9,68.8,65.0,60.0
20160213211500,885.6,893.8,100.9259,66,55.6,68.6,65.0,60.0
20160213213000,885.6,882.32,99.6296,66,52.3,68.1,65.0,60.0
20160213214500,885.6,882.32,99.6296,66,53.4,67.7,65.0,60.0
20160213220000,885.6,872.48,98.5185,66,55.5,67.1,65.0,60.0
20160213221500,885.6,882.32,99.6296,66,56.4,66.6,65.0,60.0
20160213223000,885.6,882.32,99.6296,66,52.5,66.0,65.0,60.0
20160213224500,885.6,861.0,97.2222,65,52.5,65.3,65.0,60.0
20160213230000,885.6,828.2,93.5185,64,53.9,64.8,65.0,60.0
20160213231500,885.6,731.44,82.5926,59,55.5,64.4,65.0,60.0
20160213233000,885.6,665.84,75.1852,56,55.5,64.4,65.0,60.0
20160213234500,885.6,565.8,63.8889,51,54.3,64.3,65.0,60.0
20160214000000,885.6,480.52,54.2593,47,53.5,64.3,65.0,60.0
20160214001500,885.6,413.28,46.6667,44,53.5,64.4,65.0,60.0
20160214003000,885.6,365.72,41.2963,42,53.5,64.6,65.0,60.0
20160214004500,885.6,370.64,41.8519,42,53.5,64.7,65.0,60.0
20160214010000,885.6,365.72,41.2963,42,53.5,64.8,65.0,60.0
20160214011500,885.6,365.72,41.2963,42,53.5,64.8,65.0,60.0
20160214013000,885.6,365.72,41.2963,42,54.3,64.8,65.0,60.0
20160214014500,885.6,365.72,41.2963,42,54.3,64.8,65.0,60.0
20160214020000,885.6,370.64,41.8519,42,54.3,64.8,65.0,60.0
20160214021500,885.6,370.64,41.8519,42,53.0,64.8,65.0,60.0
20160214023000,885.6,342.76,38.7037,41,53.0,64.7,65.0,60.0
20160214024500,885.6,323.08,36.4815,40,53.0,64.6,65.0,60.0
20160214030000,885.6,252.56,28.5185,37,53.0,64.5,65.0,60.0
20160214031500,885.6,0.0,0.0,8,54.3,64.4,65.0,60.0
20160214033000,885.6,0.0,0.0,2,55.9,64.3,65.0,60.0
20160214034500,885.6,0.0,0.0,0,56.7,64.3,65.0,60.0
20160214040000,885.6,0.0,0.0,0,57.5,64.3,65.0,60.0
20160214041500,885.6,0.0,0.0,0,58.1,64.3,65.0,60.0
20160214043000,885.6,0.0,0.0,0,58.1,64.3,65.0,60.0
20160214044500,885.6,0.0,0.0,0,58.7,64.3,65.0,60.0
20160214050000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214051500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214053000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214054500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214060000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214061500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214063000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214064500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214070000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214071500,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160214073000,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160214074500,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160214080000,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160214081500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160214083000,885.6,0.0,0.0,0,59.5,64.4,65.0,60.0
20160214084500,885.6,0.0,0.0,1,59.5,64.6,65.0,60.0
20160214090000,885.6,0.0,0.0,2,60.3,65.0,65.0,60.0
20160214091500,885.6,0.0,0.0,3,60.3,65.3,65.0,60.0
20160214093000,885.6,208.28,23.5185,35,56.7,65.8,65.0,60.0
20160214094500,885.6,455.92,51.4815,47,55.9,66.2,65.0,60.0
20160214100000,885.6,861.0,97.2222,66,55.9,66.9,65.0,60.0
20160214101500,885.6,872.48,98.5185,66,54.0,67.2,65.0,60.0
20160214103000,885.6,872.48,98.5185,66,54.0,67.5,65.0,60.0
20160214104500,885.6,861.0,97.2222,66,54.0,67.9,65.0,60.0
20160214110000,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160214111500,885.6,882.32,99.6296,67,55.9,68.7,65.0,60.0
20160214113000,885.6,872.48,98.5185,67,54.0,69.3,65.0,60.0
20160214114500,885.6,882.32,99.6296,67,56.3,69.7,65.0,60.0
20160214120000,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160214121500,885.6,872.48,98.5185,67,54.7,70.7,65.0,60.0
20160214123000,885.6,872.48,98.5185,67,54.7,70.9,65.0,60.0
20160214124500,885.6,872.48,98.5185,67,56.3,71.0,65.0,60.0
20160214130000,885.6,882.32,99.6296,67,54.3,71.2,65.0,60.0
20160214131500,885.6,872.48,98.5185,67,54.3,71.4,65.0,60.0
20160214133000,885.6,872.48,98.5185,67,54.3,71.8,65.0,60.0
20160214134500,885.6,872.48,98.5185,67,54.3,72.1,65.0,60.0
20160214140000,885.6,872.48,98.5185,67,55.6,72.4,65.0,60.0
20160214141500,885.6,872.48,98.5185,67,55.6,72.7,65.0,60.0
20160214143000,885.6,872.48,98.5185,67,55.0,72.9,65.0,60.0
20160214144500,885.6,872.48,98.5185,67,55.0,73.0,65.0,60.0
20160214150000,885.6,872.48,98.5185,67,55.0,73.1,65.0,60.0
20160214151500,885.6,882.32,99.6296,67,55.0,73.1,65.0,60.0
20160214153000,885.6,872.48,98.5185,67,55.0,72.7,65.0,60.0
20160214154500,885.6,882.32,99.6296,67,55.0,72.4,65.0,60.0
20160214160000,885.6,872.48,98.5185,67,55.0,72.1,65.0,60.0
20160214161500,885.6,872.48,98.5185,67,55.0,71.7,65.0,60.0
20160214163000,885.6,872.48,98.5185,67,55.0,71.4,65.0,60.0
20160214164500,885.6,872.48,98.5185,67,54.3,71.2,65.0,60.0
20160214170000,885.6,872.48,98.5185,67,54.3,70.9,65.0,60.0
20160214171500,885.6,872.48,98.5185,67,54.3,70.8,65.0,60.0
20160214173000,885.6,872.48,98.5185,67,54.3,70.7,65.0,60.0
20160214174500,885.6,872.48,98.5185,67,55.1,70.7,65.0,60.0
20160214180000,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160214181500,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160214183000,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160214184500,885.6,872.48,98.5185,67,54.3,69.9,65.0,60.0
20160214190000,885.6,872.48,98.5185,67,54.3,69.7,65.0,60.0
20160214191500,885.6,872.48,98.5185,67,54.3,69.4,65.0,60.0
20160214193000,885.6,872.48,98.5185,67,54.3,69.2,65.0,60.0
20160214194500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160214200000,885.6,872.48,98.5185,67,54.3,68.8,65.0,60.0
20160214201500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160214203000,885.6,872.48,98.5185,67,54.3,68.5,65.0,60.0
20160214204500,885.6,872.48,98.5185,67,54.3,68.4,65.0,60.0
20160214210000,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160214211500,885.6,872.48,98.5185,67,54.3,68.1,65.0,60.0
20160214213000,885.6,872.48,98.5185,67,54.3,68.1,65.0,60.0
20160214214500,885.6,872.48,98.5185,67,54.3,67.9,65.0,60.0
20160214220000,885.6,861.0,97.2222,67,54.3,67.9,65.0,60.0
20160214221500,885.6,872.48,98.5185,67,54.3,67.9,65.0,60.0
20160214223000,885.6,872.48,98.5185,67,54.3,67.8,65.0,60.0
20160214224500,885.6,872.48,98.5185,67,54.3,67.8,65.0,60.0
20160214230000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160214231500,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160214233000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160214234500,885.6,861.0,97.2222,67,54.3,67.6,65.0,60.0
20160215000000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160215001500,885.6,872.48,98.5185,67,55.1,67.6,65.0,60.0
20160215003000,885.6,882.32,99.6296,67,55.1,67.6,65.0,60.0
20160215004500,885.6,872.48,98.5185,67,54.4,67.5,65.0,60.0
20160215010000,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215011500,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215013000,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215014500,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215020000,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215021500,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215023000,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215024500,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215030000,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215031500,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215033000,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215034500,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215040000,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215041500,885.6,882.32,99.6296,67,54.4,67.4,65.0,60.0
20160215043000,885.6,872.48,98.5185,67,54.4,67.3,65.0,60.0
20160215044500,885.6,872.48,98.5185,67,54.4,67.3,65.0,60.0
20160215050000,885.6,872.48,98.5185,67,54.4,67.3,65.0,60.0
20160215051500,885.6,872.48,98.5185,67,54.4,67.3,65.0,60.0
20160215053000,885.6,872.48,98.5185,67,54.4,67.2,65.0,60.0
20160215054500,885.6,872.48,98.5185,67,54.4,67.2,65.0,60.0
20160215060000,885.6,872.48,98.5185,67,54.4,67.2,65.0,60.0
20160215061500,885.6,872.48,98.5185,67,54.4,67.2,65.0,60.0
20160215063000,885.6,872.48,98.5185,67,54.4,67.2,65.0,60.0
20160215064500,885.6,882.32,99.6296,67,54.4,67.2,65.0,60.0
20160215070000,885.6,872.48,98.5185,67,54.4,67.3,65.0,60.0
20160215071500,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215073000,885.6,872.48,98.5185,67,54.4,67.4,65.0,60.0
20160215074500,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160215080000,885.6,882.32,99.6296,67,55.1,67.5,65.0,60.0
20160215081500,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160215083000,885.6,882.32,99.6296,67,54.5,67.1,65.0,60.0
20160215084500,885.6,882.32,99.6296,67,54.5,66.9,65.0,60.0
20160215090000,885.6,893.8,100.9259,67,55.1,67.0,65.0,60.0
20160215091500,885.6,882.32,99.6296,67,55.1,67.2,65.0,60.0
20160215093000,885.6,882.32,99.6296,67,55.1,67.7,65.0,60.0
20160215094500,885.6,893.8,100.9259,67,54.3,68.3,65.0,60.0
20160215100000,885.6,913.48,103.1481,67,54.3,68.7,65.0,60.0
20160215101500,885.6,902.0,101.8519,67,55.5,69.1,65.0,60.0
20160215103000,885.6,902.0,101.8519,67,54.7,69.5,65.0,60.0
20160215104500,885.6,902.0,101.8519,67,54.7,69.9,65.0,60.0
20160215110000,885.6,913.48,103.1481,67,54.7,70.4,65.0,60.0
20160215111500,885.6,902.0,101.8519,67,54.7,70.7,65.0,60.0
20160215113000,885.6,902.0,101.8519,67,54.7,71.0,65.0,60.0
20160215114500,885.6,913.48,103.1481,67,54.7,71.2,65.0,60.0
20160215120000,885.6,913.48,103.1481,67,54.7,71.5,65.0,60.0
20160215121500,885.6,902.0,101.8519,67,55.5,71.8,65.0,60.0
20160215123000,885.6,902.0,101.8519,67,54.8,72.1,65.0,60.0
20160215124500,885.6,902.0,101.8519,66,54.8,72.2,65.0,60.0
20160215130000,885.6,902.0,101.8519,66,54.8,72.4,65.0,60.0
20160215131500,885.6,902.0,101.8519,66,55.5,72.6,65.0,60.0
20160215133000,885.6,902.0,101.8519,66,54.7,72.5,65.0,60.0
20160215134500,885.6,902.0,101.8519,67,54.7,72.4,65.0,60.0
20160215140000,885.6,913.48,103.1481,67,54.7,72.6,65.0,60.0
20160215141500,885.6,902.0,101.8519,66,54.7,72.8,65.0,60.0
20160215143000,885.6,902.0,101.8519,66,54.7,72.9,65.0,60.0
20160215144500,885.6,902.0,101.8519,66,55.5,73.2,65.0,60.0
20160215150000,885.6,902.0,101.8519,66,55.5,73.3,65.0,60.0
20160215151500,885.6,902.0,101.8519,66,55.5,73.2,65.0,60.0
20160215153000,885.6,902.0,101.8519,66,55.5,73.4,65.0,60.0
20160215154500,885.6,902.0,101.8519,66,55.5,73.3,65.0,60.0
20160215160000,885.6,902.0,101.8519,66,55.5,73.2,65.0,60.0
20160215161500,885.6,902.0,101.8519,66,54.7,72.8,65.0,60.0
20160215163000,885.6,902.0,101.8519,66,54.7,71.9,65.0,60.0
20160215164500,885.6,902.0,101.8519,66,54.7,71.3,65.0,60.0
20160215170000,885.6,902.0,101.8519,66,54.7,70.8,65.0,60.0
20160215171500,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160215173000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160215174500,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160215180000,885.6,913.48,103.1481,66,54.7,69.4,65.0,60.0
20160215181500,885.6,902.0,101.8519,66,54.7,69.3,65.0,60.0
20160215183000,885.6,902.0,101.8519,66,53.9,69.2,65.0,60.0
20160215184500,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160215190000,885.6,913.48,103.1481,66,54.7,69.2,65.0,60.0
20160215191500,885.6,902.0,101.8519,66,53.9,69.1,65.0,60.0
20160215193000,885.6,913.48,103.1481,66,53.9,68.8,65.0,60.0
20160215194500,885.6,913.48,103.1481,66,53.9,68.7,65.0,60.0
20160215200000,885.6,913.48,103.1481,66,53.9,68.5,65.0,60.0
20160215201500,885.6,913.48,103.1481,66,53.9,68.3,65.0,60.0
20160215203000,885.6,893.8,100.9259,66,53.9,68.2,65.0,60.0
20160215204500,885.6,893.8,100.9259,66,53.9,68.1,65.0,60.0
20160215210000,885.6,882.32,99.6296,66,53.9,67.9,65.0,60.0
20160215211500,885.6,893.8,100.9259,66,53.9,67.7,65.0,60.0
20160215213000,885.6,893.8,100.9259,66,53.9,67.6,65.0,60.0
20160215214500,885.6,893.8,100.9259,66,53.9,67.4,65.0,60.0
20160215220000,885.6,893.8,100.9259,66,53.9,67.3,65.0,60.0
20160215221500,885.6,882.32,99.6296,66,53.9,67.2,65.0,60.0
20160215223000,885.6,893.8,100.9259,66,53.9,67.1,65.0,60.0
20160215224500,885.6,893.8,100.9259,66,53.9,67.0,65.0,60.0
20160215230000,885.6,893.8,100.9259,66,53.9,66.9,65.0,60.0
20160215231500,885.6,893.8,100.9259,66,53.9,66.8,65.0,60.0
20160215233000,885.6,893.8,100.9259,66,53.9,66.7,65.0,60.0
20160215234500,885.6,893.8,100.9259,66,53.9,66.6,65.0,60.0
20160216000000,885.6,893.8,100.9259,66,53.9,66.4,65.0,60.0
20160216001500,885.6,893.8,100.9259,66,53.9,66.4,65.0,60.0
20160216003000,885.6,893.8,100.9259,65,53.9,66.3,65.0,60.0
20160216004500,885.6,882.32,99.6296,65,53.9,66.2,65.0,60.0
20160216010000,885.6,882.32,99.6296,65,53.9,66.1,65.0,60.0
20160216011500,885.6,882.32,99.6296,65,53.9,66.1,65.0,60.0
20160216013000,885.6,893.8,100.9259,65,53.9,66.1,65.0,60.0
20160216014500,885.6,893.8,100.9259,65,53.9,66.0,65.0,60.0
20160216020000,885.6,872.48,98.5185,65,53.9,66.0,65.0,60.0
20160216021500,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160216023000,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160216024500,885.6,882.32,99.6296,65,54.7,65.8,65.0,60.0
20160216030000,885.6,882.32,99.6296,65,54.7,65.7,65.0,60.0
20160216031500,885.6,893.8,100.9259,65,53.9,65.6,65.0,60.0
20160216033000,885.6,882.32,99.6296,65,53.9,65.6,65.0,60.0
20160216034500,885.6,882.32,99.6296,65,53.9,65.5,65.0,60.0
20160216040000,885.6,882.32,99.6296,65,53.9,65.5,65.0,60.0
20160216041500,885.6,882.32,99.6296,65,53.9,65.4,65.0,60.0
20160216043000,885.6,893.8,100.9259,65,53.9,65.4,65.0,60.0
20160216044500,885.6,893.8,100.9259,65,53.9,65.3,65.0,60.0
20160216050000,885.6,893.8,100.9259,65,53.9,65.2,65.0,60.0
20160216051500,885.6,893.8,100.9259,65,53.9,65.2,65.0,60.0
20160216053000,885.6,893.8,100.9259,65,53.9,65.1,65.0,60.0
20160216054500,885.6,893.8,100.9259,65,53.9,65.1,65.0,60.0
20160216060000,885.6,872.48,98.5185,65,55.1,65.0,65.0,60.0
20160216061500,885.6,882.32,99.6296,65,53.5,65.0,65.0,60.0
20160216063000,885.6,882.32,99.6296,65,52.0,64.8,65.0,60.0
20160216064500,885.6,849.52,95.9259,64,54.7,64.6,65.0,60.0
20160216070000,885.6,665.84,75.1852,56,54.7,64.2,65.0,60.0
20160216071500,885.6,465.76,52.5926,47,52.7,63.8,65.0,60.0
20160216073000,885.6,0.0,0.0,9,54.7,63.5,65.0,60.0
20160216074500,885.6,0.0,0.0,0,55.9,63.3,65.0,60.0
20160216080000,885.6,0.0,0.0,0,57.1,63.4,65.0,60.0
20160216081500,885.6,0.0,0.0,0,58.0,63.5,65.0,60.0
20160216083000,885.6,0.0,0.0,0,59.1,63.7,65.0,60.0
20160216084500,885.6,0.0,0.0,1,59.9,64.0,65.0,60.0
20160216090000,885.6,0.0,0.0,0,60.7,64.2,65.0,60.0
20160216091500,885.6,0.0,0.0,2,61.5,64.6,65.0,60.0
20160216093000,885.6,0.0,0.0,3,61.5,65.1,65.0,60.0
20160216094500,885.6,203.36,22.963,35,58.0,65.8,65.0,60.0
20160216100000,885.6,414.92,46.8519,45,55.9,66.1,65.0,60.0
20160216101500,885.6,719.96,81.2963,60,55.3,66.5,65.0,60.0
20160216103000,885.6,872.48,98.5185,66,55.3,66.8,65.0,60.0
20160216104500,885.6,861.0,97.2222,66,55.3,67.1,65.0,60.0
20160216110000,885.6,861.0,97.2222,66,55.3,67.5,65.0,60.0
20160216111500,885.6,861.0,97.2222,66,56.3,68.0,65.0,60.0
20160216113000,885.6,872.48,98.5185,66,53.9,68.5,65.0,60.0
20160216114500,885.6,861.0,97.2222,66,56.7,69.1,65.0,60.0
20160216120000,885.6,861.0,97.2222,66,54.3,69.7,65.0,60.0
20160216121500,885.6,872.48,98.5185,66,54.3,70.5,65.0,60.0
20160216123000,885.6,882.32,99.6296,66,54.3,71.2,65.0,60.0
20160216124500,885.6,882.32,99.6296,66,54.3,71.9,65.0,60.0
20160216130000,885.6,872.48,98.5185,66,54.3,72.5,65.0,60.0
20160216131500,885.6,882.32,99.6296,66,57.5,72.7,65.0,60.0
20160216133000,885.6,882.32,99.6296,66,53.7,73.2,65.0,60.0
20160216134500,885.6,872.48,98.5185,67,54.7,73.6,65.0,60.0
20160216140000,885.6,893.8,100.9259,67,57.1,74.1,65.0,60.0
20160216141500,885.6,893.8,100.9259,66,56.0,74.7,65.0,60.0
20160216143000,885.6,893.8,100.9259,67,55.2,75.3,65.0,60.0
20160216144500,885.6,893.8,100.9259,67,56.8,75.8,65.0,60.0
20160216150000,885.6,913.48,103.1481,67,56.7,76.2,65.0,60.0
20160216151500,885.6,893.8,100.9259,66,56.7,76.5,65.0,60.0
20160216153000,885.6,893.8,100.9259,66,56.7,76.8,65.0,60.0
20160216154500,885.6,882.32,99.6296,66,56.7,76.9,65.0,60.0
20160216160000,885.6,882.32,99.6296,67,55.5,77.0,65.0,60.0
20160216161500,885.6,882.32,99.6296,67,53.9,77.1,65.0,60.0
20160216163000,885.6,882.32,99.6296,67,56.0,76.9,65.0,60.0
20160216164500,885.6,872.48,98.5185,67,55.1,76.3,65.0,60.0
20160216170000,885.6,882.32,99.6296,67,54.0,76.0,65.0,60.0
20160216171500,885.6,882.32,99.6296,67,56.3,75.5,65.0,60.0
20160216173000,885.6,893.8,100.9259,67,55.1,74.8,65.0,60.0
20160216174500,885.6,893.8,100.9259,67,53.5,74.0,65.0,60.0
20160216180000,885.6,893.8,100.9259,66,55.9,73.4,65.0,60.0
20160216181500,885.6,893.8,100.9259,66,53.5,72.9,65.0,60.0
20160216183000,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160216184500,885.6,893.8,100.9259,66,53.5,72.4,65.0,60.0
20160216190000,885.6,893.8,100.9259,66,55.5,72.2,65.0,60.0
20160216191500,885.6,893.8,100.9259,66,54.7,72.0,65.0,60.0
20160216193000,885.6,893.8,100.9259,66,54.7,71.7,65.0,60.0
20160216194500,885.6,893.8,100.9259,66,55.5,71.4,65.0,60.0
20160216200000,885.6,893.8,100.9259,66,55.5,71.2,65.0,60.0
20160216201500,885.6,893.8,100.9259,66,53.9,70.8,65.0,60.0
20160216203000,885.6,893.8,100.9259,66,53.9,70.4,65.0,60.0
20160216204500,885.6,893.8,100.9259,66,53.9,70.0,65.0,60.0
20160216210000,885.6,893.8,100.9259,66,53.9,69.6,65.0,60.0
20160216211500,885.6,913.48,103.1481,66,53.9,69.2,65.0,60.0
20160216213000,885.6,902.0,101.8519,66,54.7,68.8,65.0,60.0
20160216214500,885.6,902.0,101.8519,66,53.9,68.5,65.0,60.0
20160216220000,885.6,902.0,101.8519,66,53.9,68.2,65.0,60.0
20160216221500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160216223000,885.6,902.0,101.8519,66,54.7,67.3,65.0,60.0
20160216224500,885.6,902.0,101.8519,66,54.7,67.1,65.0,60.0
20160216230000,885.6,902.0,101.8519,66,54.7,66.8,65.0,60.0
20160216231500,885.6,902.0,101.8519,66,53.8,66.6,65.0,60.0
20160216233000,885.6,902.0,101.8519,66,53.8,66.5,65.0,60.0
20160216234500,885.6,882.32,99.6296,65,53.8,66.4,65.0,60.0
20160217000000,885.6,882.32,99.6296,65,55.1,66.3,65.0,60.0
20160217001500,885.6,882.32,99.6296,65,54.3,66.2,65.0,60.0
20160217003000,885.6,893.8,100.9259,65,54.3,66.1,65.0,60.0
20160217004500,885.6,882.32,99.6296,65,55.0,66.1,65.0,60.0
20160217010000,885.6,893.8,100.9259,65,54.3,66.0,65.0,60.0
20160217011500,885.6,154.16,17.4074,33,55.2,65.8,65.0,60.0
20160217013000,885.6,196.8,22.2222,35,55.2,65.3,65.0,60.0
20160217014500,885.6,186.96,21.1111,35,54.3,65.0,65.0,60.0
20160217020000,885.6,0.0,0.0,7,55.5,64.6,65.0,60.0
20160217021500,885.6,0.0,0.0,0,56.7,64.3,65.0,60.0
20160217023000,885.6,0.0,0.0,0,57.9,64.1,65.0,60.0
20160217024500,885.6,0.0,0.0,0,57.9,64.4,65.0,60.0
20160217030000,885.6,0.0,0.0,4,59.1,65.1,65.0,60.0
20160217031500,885.6,0.0,0.0,9,59.1,65.5,65.0,60.0
20160217033000,885.6,268.96,30.3704,38,55.1,65.8,65.0,60.0
20160217034500,885.6,505.12,57.037,49,53.5,66.1,65.0,60.0
20160217040000,885.6,706.84,79.8148,59,53.5,66.2,65.0,60.0
20160217041500,885.6,872.48,98.5185,66,54.2,66.1,65.0,60.0
20160217043000,885.6,872.48,98.5185,66,55.7,66.0,65.0,60.0
20160217044500,885.6,141.04,15.9259,13,53.9,65.7,65.0,60.0
20160217050000,885.6,196.8,22.2222,16,55.5,65.5,65.0,60.0
20160217051500,885.6,173.84,19.6296,33,54.3,64.8,65.0,60.0
20160217053000,885.6,0.0,0.0,0,56.3,64.2,65.0,60.0
20160217054500,885.6,0.0,0.0,0,57.1,63.7,65.0,60.0
20160217060000,885.6,0.0,0.0,0,57.1,64.0,65.0,60.0
20160217061500,885.6,0.0,0.0,0,58.3,64.3,65.0,60.0
20160217063000,885.6,0.0,0.0,2,58.3,64.7,65.0,60.0
20160217064500,885.6,0.0,0.0,3,58.3,65.0,65.0,60.0
20160217070000,885.6,0.0,0.0,3,59.1,65.2,65.0,60.0
20160217071500,885.6,0.0,0.0,3,59.1,65.1,65.0,60.0
20160217073000,885.6,0.0,0.0,3,59.1,64.8,65.0,60.0
20160217074500,885.6,0.0,0.0,0,59.1,64.6,65.0,60.0
20160217080000,885.6,0.0,0.0,0,59.7,64.5,65.0,60.0
20160217081500,885.6,0.0,0.0,0,59.7,64.4,65.0,60.0
20160217083000,885.6,0.0,0.0,0,60.3,64.4,65.0,60.0
20160217084500,885.6,0.0,0.0,1,60.3,64.4,65.0,60.0
20160217090000,885.6,0.0,0.0,0,61.1,64.4,65.0,60.0
20160217091500,885.6,0.0,0.0,1,61.1,64.6,65.0,60.0
20160217093000,885.6,0.0,0.0,2,61.9,65.0,65.0,60.0
20160217094500,885.6,0.0,0.0,4,61.9,65.4,65.0,60.0
20160217100000,885.6,241.08,27.2222,37,56.9,65.9,65.0,60.0
20160217101500,885.6,480.52,54.2593,48,54.3,66.2,65.0,60.0
20160217103000,885.6,861.0,97.2222,67,54.3,66.8,65.0,60.0
20160217104500,885.6,882.32,99.6296,67,56.6,67.2,65.0,60.0
20160217110000,885.6,882.32,99.6296,67,53.1,67.6,65.0,60.0
20160217111500,885.6,882.32,99.6296,67,57.5,68.0,65.0,60.0
20160217113000,885.6,882.32,99.6296,67,52.7,68.6,65.0,60.0
20160217114500,885.6,872.48,98.5185,67,57.1,69.2,65.0,60.0
20160217120000,885.6,872.48,98.5185,67,53.1,69.9,65.0,60.0
20160217121500,885.6,882.32,99.6296,67,55.3,70.6,65.0,60.0
20160217123000,885.6,872.48,98.5185,67,55.3,71.2,65.0,60.0
20160217124500,885.6,882.32,99.6296,67,53.1,71.9,65.0,60.0
20160217130000,885.6,882.32,99.6296,67,56.5,72.7,65.0,60.0
20160217131500,885.6,872.48,98.5185,67,56.5,73.3,65.0,60.0
20160217133000,885.6,872.48,98.5185,67,53.9,73.8,65.0,60.0
20160217134500,885.6,893.8,100.9259,67,53.9,74.0,65.0,60.0
20160217140000,885.6,893.8,100.9259,67,54.8,74.2,65.0,60.0
20160217141500,885.6,882.32,99.6296,67,57.9,74.4,65.0,60.0
20160217143000,885.6,882.32,99.6296,67,55.5,74.6,65.0,60.0
20160217144500,885.6,923.32,104.2593,67,53.7,74.9,65.0,60.0
20160217150000,885.6,902.0,101.8519,67,53.1,75.4,65.0,60.0
20160217151500,885.6,902.0,101.8519,67,53.1,75.8,65.0,60.0
20160217153000,885.6,902.0,101.8519,67,54.8,76.0,65.0,60.0
20160217154500,885.6,902.0,101.8519,67,56.0,76.5,65.0,60.0
20160217160000,885.6,902.0,101.8519,67,57.9,76.6,65.0,60.0
20160217161500,885.6,902.0,101.8519,67,56.8,76.8,65.0,60.0
20160217163000,885.6,902.0,101.8519,67,57.8,76.9,65.0,60.0
20160217164500,885.6,882.32,99.6296,67,56.3,76.6,65.0,60.0
20160217170000,885.6,882.32,99.6296,67,55.5,76.4,65.0,60.0
20160217171500,885.6,882.32,99.6296,67,53.9,76.2,65.0,60.0
20160217173000,885.6,893.8,100.9259,67,53.9,75.7,65.0,60.0
20160217174500,885.6,893.8,100.9259,67,53.1,75.2,65.0,60.0
20160217180000,885.6,893.8,100.9259,67,55.0,74.7,65.0,60.0
20160217181500,885.6,893.8,100.9259,67,57.3,74.3,65.0,60.0
20160217183000,885.6,893.8,100.9259,67,54.0,74.2,65.0,60.0
20160217184500,885.6,893.8,100.9259,67,52.3,73.8,65.0,60.0
20160217190000,885.6,893.8,100.9259,67,54.8,73.5,65.0,60.0
20160217191500,885.6,882.32,99.6296,67,54.8,73.1,65.0,60.0
20160217193000,885.6,893.8,100.9259,67,52.7,72.6,65.0,60.0
20160217194500,885.6,893.8,100.9259,67,56.2,72.1,65.0,60.0
20160217200000,885.6,893.8,100.9259,67,52.8,71.7,65.0,60.0
20160217201500,885.6,893.8,100.9259,67,54.7,71.2,65.0,60.0
20160217203000,885.6,893.8,100.9259,67,53.5,70.7,65.0,60.0
20160217204500,885.6,893.8,100.9259,67,53.5,70.3,65.0,60.0
20160217210000,885.6,893.8,100.9259,67,56.0,69.9,65.0,60.0
20160217211500,885.6,893.8,100.9259,67,52.3,69.6,65.0,60.0
20160217213000,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160217214500,885.6,893.8,100.9259,67,55.6,68.8,65.0,60.0
20160217220000,885.6,893.8,100.9259,67,52.3,68.6,65.0,60.0
20160217221500,885.6,882.32,99.6296,67,54.0,68.4,65.0,60.0
20160217223000,885.6,893.8,100.9259,67,55.6,68.3,65.0,60.0
20160217224500,885.6,882.32,99.6296,67,53.0,68.1,65.0,60.0
20160217230000,885.6,893.8,100.9259,67,56.3,68.1,65.0,60.0
20160217231500,885.6,893.8,100.9259,67,53.1,67.9,65.0,60.0
20160217233000,885.6,882.32,99.6296,67,53.1,67.9,65.0,60.0
20160217234500,885.6,882.32,99.6296,67,55.1,67.8,65.0,60.0
20160218000000,885.6,893.8,100.9259,67,55.1,67.7,65.0,60.0
20160218001500,885.6,893.8,100.9259,67,52.3,67.3,65.0,60.0
20160218003000,885.6,872.48,98.5185,66,52.3,66.8,65.0,60.0
20160218004500,885.6,872.48,98.5185,66,54.6,66.4,65.0,60.0
20160218010000,885.6,882.32,99.6296,66,56.0,66.2,65.0,60.0
20160218011500,885.6,882.32,99.6296,66,53.2,66.0,65.0,60.0
20160218013000,885.6,872.48,98.5185,66,52.4,65.8,65.0,60.0
20160218014500,885.6,872.48,98.5185,66,52.4,65.8,65.0,60.0
20160218020000,885.6,882.32,99.6296,66,53.9,65.7,65.0,60.0
20160218021500,885.6,882.32,99.6296,66,56.3,65.7,65.0,60.0
20160218023000,885.6,893.8,100.9259,66,54.3,65.6,65.0,60.0
20160218024500,885.6,882.32,99.6296,66,52.7,65.6,65.0,60.0
20160218030000,885.6,882.32,99.6296,66,51.9,65.5,65.0,60.0
20160218031500,885.6,872.48,98.5185,66,53.1,65.3,65.0,60.0
20160218033000,885.6,872.48,98.5185,66,54.1,65.3,65.0,60.0
20160218034500,885.6,872.48,98.5185,66,55.1,65.2,65.0,60.0
20160218040000,885.6,893.8,100.9259,66,55.1,65.1,65.0,60.0
20160218041500,885.6,893.8,100.9259,66,55.1,65.1,65.0,60.0
20160218043000,885.6,893.8,100.9259,66,53.2,65.0,65.0,60.0
20160218044500,885.6,893.8,100.9259,66,51.9,65.0,65.0,60.0
20160218050000,885.6,893.8,100.9259,66,51.9,65.0,65.0,60.0
20160218051500,885.6,882.32,99.6296,66,51.9,64.8,65.0,60.0
20160218053000,885.6,872.48,98.5185,65,53.3,64.8,65.0,60.0
20160218054500,885.6,872.48,98.5185,65,53.3,64.8,65.0,60.0
20160218060000,885.6,872.48,98.5185,65,54.7,64.7,65.0,60.0
20160218061500,885.6,872.48,98.5185,65,55.4,64.7,65.0,60.0
20160218063000,885.6,816.72,92.2222,63,55.4,64.6,65.0,60.0
20160218064500,885.6,805.24,90.9259,62,54.2,64.6,65.0,60.0
20160218070000,885.6,719.96,81.2963,58,53.5,64.4,65.0,60.0
20160218071500,885.6,554.32,62.5926,51,54.4,64.1,65.0,60.0
20160218073000,885.6,326.36,36.8519,41,55.5,63.8,65.0,60.0
20160218074500,885.6,0.0,0.0,5,55.5,63.7,65.0,60.0
20160218080000,885.6,0.0,0.0,0,56.3,63.6,65.0,60.0
20160218081500,885.6,0.0,0.0,0,57.5,63.6,65.0,60.0
20160218083000,885.6,0.0,0.0,0,58.7,63.6,65.0,60.0
20160218084500,885.6,0.0,0.0,0,59.5,64.0,65.0,60.0
20160218090000,885.6,0.0,0.0,0,60.3,64.2,65.0,60.0
20160218091500,885.6,0.0,0.0,2,61.1,64.7,65.0,60.0
20160218093000,885.6,0.0,0.0,4,61.9,65.3,65.0,60.0
20160218094500,885.6,288.64,32.5926,39,55.6,66.0,65.0,60.0
20160218100000,885.6,590.4,66.6667,54,54.0,66.5,65.0,60.0
20160218101500,885.6,861.0,97.2222,67,55.1,67.0,65.0,60.0
20160218103000,885.6,882.32,99.6296,67,57.0,67.5,65.0,60.0
20160218104500,885.6,872.48,98.5185,67,53.9,67.9,65.0,60.0
20160218110000,885.6,861.0,97.2222,67,53.9,68.4,65.0,60.0
20160218111500,885.6,872.48,98.5185,67,55.8,69.1,65.0,60.0
20160218113000,885.6,872.48,98.5185,67,55.8,69.8,65.0,60.0
20160218114500,885.6,872.48,98.5185,67,54.0,70.5,65.0,60.0
20160218120000,885.6,861.0,97.2222,67,54.0,71.2,65.0,60.0
20160218121500,885.6,872.48,98.5185,68,55.9,71.7,65.0,60.0
20160218123000,885.6,882.32,99.6296,68,57.1,72.2,65.0,60.0
20160218124500,885.6,872.48,98.5185,68,56.3,72.8,65.0,60.0
20160218130000,885.6,893.8,100.9259,68,56.3,73.4,65.0,60.0
20160218131500,885.6,893.8,100.9259,68,55.2,74.0,65.0,60.0
20160218133000,885.6,893.8,100.9259,68,54.0,74.7,65.0,60.0
20160218134500,885.6,893.8,100.9259,68,54.0,75.2,65.0,60.0
20160218140000,885.6,882.32,99.6296,68,54.0,75.8,65.0,60.0
20160218141500,885.6,902.0,101.8519,67,54.0,76.3,65.0,60.0
20160218143000,885.6,902.0,101.8519,67,55.1,76.7,65.0,60.0
20160218144500,885.6,913.48,103.1481,67,56.3,77.0,65.0,60.0
20160218150000,885.6,893.8,100.9259,66,56.3,77.4,65.0,60.0
20160218151500,885.6,893.8,100.9259,66,55.6,77.8,65.0,60.0
20160218153000,885.6,893.8,100.9259,66,54.3,78.1,65.0,60.0
20160218154500,885.6,893.8,100.9259,66,54.3,78.5,65.0,60.0
20160218160000,885.6,882.32,99.6296,66,56.3,78.7,65.0,60.0
20160218161500,885.6,902.0,101.8519,66,54.9,78.9,65.0,60.0
20160218163000,885.6,902.0,101.8519,66,54.9,78.9,65.0,60.0
20160218164500,885.6,902.0,101.8519,66,56.4,78.1,65.0,60.0
20160218170000,885.6,902.0,101.8519,66,54.2,77.5,65.0,60.0
20160218171500,885.6,902.0,101.8519,66,57.1,77.0,65.0,60.0
20160218173000,885.6,902.0,101.8519,66,53.5,76.2,65.0,60.0
20160218174500,885.6,902.0,101.8519,66,55.5,75.6,65.0,60.0
20160218180000,885.6,902.0,101.8519,66,55.5,74.8,65.0,60.0
20160218181500,885.6,902.0,101.8519,66,53.5,74.3,65.0,60.0
20160218183000,885.6,902.0,101.8519,66,56.2,73.9,65.0,60.0
20160218184500,885.6,902.0,101.8519,66,56.2,73.4,65.0,60.0
20160218190000,885.6,902.0,101.8519,66,56.2,73.0,65.0,60.0
20160218191500,885.6,882.32,99.6296,66,55.4,72.6,65.0,60.0
20160218193000,885.6,893.8,100.9259,66,55.4,72.1,65.0,60.0
20160218194500,885.6,893.8,100.9259,66,53.9,71.6,65.0,60.0
20160218200000,885.6,893.8,100.9259,66,53.9,71.2,65.0,60.0
20160218201500,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160218203000,885.6,893.8,100.9259,66,54.3,70.4,65.0,60.0
20160218204500,885.6,893.8,100.9259,66,54.3,70.0,65.0,60.0
20160218210000,885.6,893.8,100.9259,66,55.5,69.8,65.0,60.0
20160218211500,885.6,893.8,100.9259,66,55.5,69.6,65.0,60.0
20160218213000,885.6,893.8,100.9259,66,55.5,69.3,65.0,60.0
20160218214500,885.6,893.8,100.9259,66,55.5,69.1,65.0,60.0
20160218220000,885.6,893.8,100.9259,66,55.5,68.8,65.0,60.0
20160218221500,885.6,893.8,100.9259,66,55.5,68.4,65.0,60.0
20160218223000,885.6,882.32,99.6296,66,55.5,67.9,65.0,60.0
20160218224500,885.6,882.32,99.6296,66,54.4,67.4,65.0,60.0
20160218230000,885.6,893.8,100.9259,66,54.4,66.9,65.0,60.0
20160218231500,885.6,882.32,99.6296,66,55.1,66.7,65.0,60.0
20160218233000,885.6,893.8,100.9259,66,53.9,66.4,65.0,60.0
20160218234500,885.6,893.8,100.9259,66,53.9,66.2,65.0,60.0
20160219000000,885.6,893.8,100.9259,66,54.7,66.1,65.0,60.0
20160219001500,885.6,893.8,100.9259,66,54.7,66.0,65.0,60.0
20160219003000,885.6,882.32,99.6296,66,54.7,65.9,65.0,60.0
20160219004500,885.6,882.32,99.6296,66,53.9,65.8,65.0,60.0
20160219010000,885.6,882.32,99.6296,66,53.9,65.8,65.0,60.0
20160219011500,885.6,882.32,99.6296,66,53.9,65.7,65.0,60.0
20160219013000,885.6,893.8,100.9259,66,54.7,65.6,65.0,60.0
20160219014500,885.6,882.32,99.6296,66,54.7,65.6,65.0,60.0
20160219020000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219021500,885.6,893.8,100.9259,66,54.7,65.5,65.0,60.0
20160219023000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219024500,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219030000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219031500,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219033000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219034500,885.6,893.8,100.9259,66,54.7,65.5,65.0,60.0
20160219040000,885.6,882.32,99.6296,66,54.7,65.6,65.0,60.0
20160219041500,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160219043000,885.6,882.32,99.6296,66,54.7,65.6,65.0,60.0
20160219044500,885.6,893.8,100.9259,66,54.7,65.7,65.0,60.0
20160219050000,885.6,882.32,99.6296,66,54.7,65.8,65.0,60.0
20160219051500,885.6,893.8,100.9259,66,54.7,66.0,65.0,60.0
20160219053000,885.6,882.32,99.6296,66,54.7,66.0,65.0,60.0
20160219054500,885.6,882.32,99.6296,66,54.7,66.1,65.0,60.0
20160219060000,885.6,882.32,99.6296,66,54.7,66.2,65.0,60.0
20160219061500,885.6,882.32,99.6296,66,54.7,66.2,65.0,60.0
20160219063000,885.6,882.32,99.6296,66,54.7,66.3,65.0,60.0
20160219064500,885.6,882.32,99.6296,66,54.7,66.3,65.0,60.0
20160219070000,885.6,882.32,99.6296,66,54.7,66.4,65.0,60.0
20160219071500,885.6,872.48,98.5185,66,54.7,66.4,65.0,60.0
20160219073000,885.6,882.32,99.6296,66,54.7,66.3,65.0,60.0
20160219074500,885.6,882.32,99.6296,66,54.7,66.3,65.0,60.0
20160219080000,885.6,882.32,99.6296,66,54.7,66.3,65.0,60.0
20160219081500,885.6,882.32,99.6296,66,54.7,66.4,65.0,60.0
20160219083000,885.6,882.32,99.6296,66,54.7,66.5,65.0,60.0
20160219084500,885.6,882.32,99.6296,66,54.7,66.7,65.0,60.0
20160219090000,885.6,872.48,98.5185,66,54.7,66.9,65.0,60.0
20160219091500,885.6,872.48,98.5185,66,54.7,67.1,65.0,60.0
20160219093000,885.6,872.48,98.5185,66,54.7,67.1,65.0,60.0
20160219094500,885.6,872.48,98.5185,66,54.7,67.2,65.0,60.0
20160219100000,885.6,882.32,99.6296,66,54.7,67.5,65.0,60.0
20160219101500,885.6,882.32,99.6296,66,54.7,68.0,65.0,60.0
20160219103000,885.6,872.48,98.5185,66,54.7,68.5,65.0,60.0
20160219104500,885.6,882.32,99.6296,66,54.7,69.2,65.0,60.0
20160219110000,885.6,872.48,98.5185,66,54.7,70.0,65.0,60.0
20160219111500,885.6,872.48,98.5185,66,54.7,70.7,65.0,60.0
20160219113000,885.6,872.48,98.5185,66,55.5,71.5,65.0,60.0
20160219114500,885.6,872.48,98.5185,66,55.5,72.2,65.0,60.0
20160219120000,885.6,872.48,98.5185,67,55.5,73.0,65.0,60.0
20160219121500,885.6,872.48,98.5185,67,54.9,73.8,65.0,60.0
20160219123000,885.6,872.48,98.5185,67,54.9,74.4,65.0,60.0
20160219124500,885.6,872.48,98.5185,67,54.9,75.1,65.0,60.0
20160219130000,885.6,872.48,98.5185,67,54.9,75.8,65.0,60.0
20160219131500,885.6,882.32,99.6296,67,54.9,76.5,65.0,60.0
20160219133000,885.6,872.48,98.5185,67,55.5,76.8,65.0,60.0
20160219134500,885.6,872.48,98.5185,67,55.5,77.2,65.0,60.0
20160219140000,885.6,861.0,97.2222,67,55.5,77.6,65.0,60.0
20160219141500,885.6,872.48,98.5185,68,55.5,78.0,65.0,60.0
20160219143000,885.6,872.48,98.5185,68,55.5,78.2,65.0,60.0
20160219144500,885.6,872.48,98.5185,68,55.5,78.2,65.0,60.0
20160219150000,885.6,882.32,99.6296,68,55.5,78.5,65.0,60.0
20160219151500,885.6,872.48,98.5185,68,55.5,78.6,65.0,60.0
20160219153000,885.6,872.48,98.5185,68,55.5,78.6,65.0,60.0
20160219154500,885.6,882.32,99.6296,68,55.5,78.3,65.0,60.0
20160219160000,885.6,882.32,99.6296,68,55.5,78.2,65.0,60.0
20160219161500,885.6,882.32,99.6296,68,55.5,78.0,65.0,60.0
20160219163000,885.6,893.8,100.9259,68,55.5,77.7,65.0,60.0
20160219164500,885.6,882.32,99.6296,68,55.5,77.6,65.0,60.0
20160219170000,885.6,893.8,100.9259,68,54.7,77.5,65.0,60.0
20160219171500,885.6,893.8,100.9259,68,54.7,77.1,65.0,60.0
20160219173000,885.6,893.8,100.9259,68,55.5,76.6,65.0,60.0
20160219174500,885.6,893.8,100.9259,68,55.5,76.2,65.0,60.0
20160219180000,885.6,893.8,100.9259,68,55.5,75.6,65.0,60.0
20160219181500,885.6,893.8,100.9259,68,55.5,75.2,65.0,60.0
20160219183000,885.6,913.48,103.1481,68,55.5,74.6,65.0,60.0
20160219184500,885.6,913.48,103.1481,68,54.9,74.1,65.0,60.0
20160219190000,885.6,902.0,101.8519,68,54.9,73.6,65.0,60.0
20160219191500,885.6,902.0,101.8519,68,54.9,73.1,65.0,60.0
20160219193000,885.6,902.0,101.8519,68,54.9,72.7,65.0,60.0
20160219194500,885.6,913.48,103.1481,68,54.3,72.2,65.0,60.0
20160219200000,885.6,902.0,101.8519,68,54.3,71.8,65.0,60.0
20160219201500,885.6,902.0,101.8519,68,54.3,71.4,65.0,60.0
20160219203000,885.6,902.0,101.8519,68,54.3,71.1,65.0,60.0
20160219204500,885.6,902.0,101.8519,68,54.3,70.8,65.0,60.0
20160219210000,885.6,902.0,101.8519,68,54.3,70.4,65.0,60.0
20160219211500,885.6,902.0,101.8519,68,54.3,70.2,65.0,60.0
20160219213000,885.6,902.0,101.8519,68,54.3,69.9,65.0,60.0
20160219214500,885.6,902.0,101.8519,68,55.1,69.7,65.0,60.0
20160219220000,885.6,902.0,101.8519,68,55.1,69.4,65.0,60.0
20160219221500,885.6,902.0,101.8519,68,55.1,69.3,65.0,60.0
20160219223000,885.6,902.0,101.8519,68,55.1,69.2,65.0,60.0
20160219224500,885.6,902.0,101.8519,68,54.3,69.0,65.0,60.0
20160219230000,885.6,902.0,101.8519,68,54.3,68.8,65.0,60.0
20160219231500,885.6,902.0,101.8519,68,54.3,68.6,65.0,60.0
20160219233000,885.6,902.0,101.8519,68,54.3,68.3,65.0,60.0
20160219234500,885.6,902.0,101.8519,68,54.3,67.9,65.0,60.0
20160220000000,885.6,902.0,101.8519,68,54.3,67.6,65.0,60.0
20160220001500,885.6,902.0,101.8519,68,54.3,67.2,65.0,60.0
20160220003000,885.6,902.0,101.8519,67,54.3,66.7,65.0,60.0
20160220004500,885.6,882.32,99.6296,67,54.3,66.4,65.0,60.0
20160220010000,885.6,893.8,100.9259,67,54.3,66.2,65.0,60.0
20160220011500,885.6,326.36,36.8519,41,55.9,66.3,65.0,60.0
20160220013000,885.6,541.2,61.1111,51,54.7,66.3,65.0,60.0
20160220014500,885.6,693.72,78.3333,58,54.7,66.1,65.0,60.0
20160220020000,885.6,782.28,88.3333,62,54.7,65.7,65.0,60.0
20160220021500,885.6,792.12,89.4444,63,54.7,65.5,65.0,60.0
20160220023000,885.6,805.24,90.9259,63,54.7,65.2,65.0,60.0
20160220024500,885.6,792.12,89.4444,63,54.7,65.3,65.0,60.0
20160220030000,885.6,861.0,97.2222,66,54.7,65.6,65.0,60.0
20160220031500,885.6,872.48,98.5185,66,54.7,65.8,65.0,60.0
20160220033000,885.6,872.48,98.5185,66,54.7,66.0,65.0,60.0
20160220034500,885.6,872.48,98.5185,66,54.7,66.1,65.0,60.0
20160220040000,885.6,861.0,97.2222,66,54.7,66.2,65.0,60.0
20160220041500,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160220043000,885.6,882.32,99.6296,67,54.7,66.2,65.0,60.0
20160220044500,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160220050000,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160220051500,885.6,882.32,99.6296,67,54.7,66.2,65.0,60.0
20160220053000,885.6,872.48,98.5185,67,54.0,66.1,65.0,60.0
20160220054500,885.6,872.48,98.5185,67,54.0,66.1,65.0,60.0
20160220060000,885.6,882.32,99.6296,67,55.1,66.1,65.0,60.0
20160220061500,885.6,882.32,99.6296,67,54.4,66.1,65.0,60.0
20160220063000,885.6,882.32,99.6296,67,54.4,66.1,65.0,60.0
20160220064500,885.6,872.48,98.5185,67,54.4,66.0,65.0,60.0
20160220070000,885.6,882.32,99.6296,67,54.4,66.0,65.0,60.0
20160220071500,885.6,882.32,99.6296,67,54.4,65.9,65.0,60.0
20160220073000,885.6,882.32,99.6296,67,54.4,65.8,65.0,60.0
20160220074500,885.6,882.32,99.6296,67,54.4,65.8,65.0,60.0
20160220080000,885.6,882.32,99.6296,67,54.4,65.8,65.0,60.0
20160220081500,885.6,882.32,99.6296,67,54.4,65.8,65.0,60.0
20160220083000,885.6,872.48,98.5185,67,54.4,66.0,65.0,60.0
20160220084500,885.6,872.48,98.5185,67,55.1,66.1,65.0,60.0
20160220090000,885.6,882.32,99.6296,67,55.1,66.4,65.0,60.0
20160220091500,885.6,882.32,99.6296,67,55.1,66.7,65.0,60.0
20160220093000,885.6,882.32,99.6296,67,55.1,67.1,65.0,60.0
20160220094500,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160220100000,885.6,872.48,98.5185,67,55.1,67.0,65.0,60.0
20160220101500,885.6,872.48,98.5185,67,55.1,67.0,65.0,60.0
20160220103000,885.6,882.32,99.6296,67,55.1,67.3,65.0,60.0
20160220104500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160220110000,885.6,872.48,98.5185,67,55.1,69.0,65.0,60.0
20160220111500,885.6,872.48,98.5185,67,55.1,69.5,65.0,60.0
20160220113000,885.6,872.48,98.5185,67,55.1,69.9,65.0,60.0
20160220114500,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160220120000,885.6,872.48,98.5185,67,55.1,70.9,65.0,60.0
20160220121500,885.6,872.48,98.5185,67,55.1,71.3,65.0,60.0
20160220123000,885.6,882.32,99.6296,67,55.1,71.8,65.0,60.0
20160220124500,885.6,882.32,99.6296,67,55.1,72.4,65.0,60.0
20160220130000,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160220131500,885.6,872.48,98.5185,67,55.1,73.6,65.0,60.0
20160220133000,885.6,872.48,98.5185,67,55.1,74.0,65.0,60.0
20160220134500,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160220140000,885.6,872.48,98.5185,67,55.1,74.6,65.0,60.0
20160220141500,885.6,882.32,99.6296,67,55.1,75.0,65.0,60.0
20160220143000,885.6,872.48,98.5185,67,55.1,75.3,65.0,60.0
20160220144500,885.6,872.48,98.5185,67,55.1,75.5,65.0,60.0
20160220150000,885.6,872.48,98.5185,67,55.1,75.6,65.0,60.0
20160220151500,885.6,872.48,98.5185,67,55.1,75.3,65.0,60.0
20160220153000,885.6,882.32,99.6296,67,55.1,75.2,65.0,60.0
20160220154500,885.6,872.48,98.5185,67,55.1,75.2,65.0,60.0
20160220160000,885.6,882.32,99.6296,67,55.1,75.0,65.0,60.0
20160220161500,885.6,872.48,98.5185,67,55.1,74.7,65.0,60.0
20160220163000,885.6,882.32,99.6296,67,55.1,74.5,65.0,60.0
20160220164500,885.6,872.48,98.5185,67,55.1,74.2,65.0,60.0
20160220170000,885.6,882.32,99.6296,67,55.1,74.0,65.0,60.0
20160220171500,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160220173000,885.6,882.32,99.6296,67,55.1,73.7,65.0,60.0
20160220174500,885.6,882.32,99.6296,67,55.1,73.5,65.0,60.0
20160220180000,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160220181500,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160220183000,885.6,882.32,99.6296,67,55.1,72.6,65.0,60.0
20160220184500,885.6,882.32,99.6296,67,55.1,72.2,65.0,60.0
20160220190000,885.6,882.32,99.6296,67,55.1,71.9,65.0,60.0
20160220191500,885.6,882.32,99.6296,67,55.1,71.6,65.0,60.0
20160220193000,885.6,882.32,99.6296,67,55.1,71.2,65.0,60.0
20160220194500,885.6,872.48,98.5185,67,55.1,70.8,65.0,60.0
20160220200000,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160220201500,885.6,882.32,99.6296,67,55.1,70.2,65.0,60.0
20160220203000,885.6,882.32,99.6296,67,55.1,69.8,65.0,60.0
20160220204500,885.6,872.48,98.5185,67,55.1,69.5,65.0,60.0
20160220210000,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160220211500,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160220213000,885.6,882.32,99.6296,67,55.1,68.7,65.0,60.0
20160220214500,885.6,882.32,99.6296,67,55.1,68.5,65.0,60.0
20160220220000,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160220221500,885.6,882.32,99.6296,67,55.1,68.2,65.0,60.0
20160220223000,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160220224500,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160220230000,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160220231500,885.6,882.32,99.6296,67,54.3,67.8,65.0,60.0
20160220233000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160220234500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160221000000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221001500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221003000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160221004500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221010000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221011500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160221013000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160221014500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160221020000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160221021500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221023000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160221024500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221030000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221031500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221033000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221034500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160221040000,885.6,872.48,98.5185,67,54.3,67.5,65.0,60.0
20160221041500,885.6,882.32,99.6296,67,54.3,67.5,65.0,60.0
20160221043000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160221044500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160221050000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160221051500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160221053000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160221054500,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160221060000,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160221061500,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160221063000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160221064500,885.6,882.32,99.6296,67,55.0,67.4,65.0,60.0
20160221070000,885.6,882.32,99.6296,67,55.0,67.4,65.0,60.0
20160221071500,885.6,872.48,98.5185,67,55.0,67.5,65.0,60.0
20160221073000,885.6,882.32,99.6296,67,55.0,67.5,65.0,60.0
20160221074500,885.6,882.32,99.6296,67,55.0,67.4,65.0,60.0
20160221080000,885.6,872.48,98.5185,67,55.0,67.6,65.0,60.0
20160221081500,885.6,882.32,99.6296,67,55.0,67.7,65.0,60.0
20160221083000,885.6,872.48,98.5185,67,54.4,67.6,65.0,60.0
20160221084500,885.6,872.48,98.5185,67,54.4,67.2,65.0,60.0
20160221090000,885.6,882.32,99.6296,67,54.4,67.1,65.0,60.0
20160221091500,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160221093000,885.6,882.32,99.6296,67,55.1,67.3,65.0,60.0
20160221094500,885.6,882.32,99.6296,67,55.1,67.6,65.0,60.0
20160221100000,885.6,872.48,98.5185,67,55.1,68.0,65.0,60.0
20160221101500,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160221103000,885.6,872.48,98.5185,67,55.1,68.9,65.0,60.0
20160221104500,885.6,882.32,99.6296,67,55.1,69.3,65.0,60.0
20160221110000,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160221111500,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160221113000,885.6,882.32,99.6296,67,55.1,71.0,65.0,60.0
20160221114500,885.6,872.48,98.5185,67,55.1,71.7,65.0,60.0
20160221120000,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160221121500,885.6,882.32,99.6296,67,55.1,72.8,65.0,60.0
20160221123000,885.6,872.48,98.5185,67,55.1,73.1,65.0,60.0
20160221124500,885.6,872.48,98.5185,67,55.1,73.5,65.0,60.0
20160221130000,885.6,882.32,99.6296,67,55.1,74.0,65.0,60.0
20160221131500,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160221133000,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160221134500,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160221140000,885.6,872.48,98.5185,67,55.1,74.2,65.0,60.0
20160221141500,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160221143000,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160221144500,885.6,872.48,98.5185,67,55.1,73.7,65.0,60.0
20160221150000,885.6,882.32,99.6296,67,55.1,73.5,65.0,60.0
20160221151500,885.6,872.48,98.5185,67,55.1,73.3,65.0,60.0
20160221153000,885.6,872.48,98.5185,67,55.1,73.1,65.0,60.0
20160221154500,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160221160000,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160221161500,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160221163000,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160221164500,885.6,872.48,98.5185,67,55.1,72.3,65.0,60.0
20160221170000,885.6,872.48,98.5185,67,55.1,72.2,65.0,60.0
20160221171500,885.6,872.48,98.5185,67,55.1,72.0,65.0,60.0
20160221173000,885.6,872.48,98.5185,67,55.1,71.8,65.0,60.0
20160221174500,885.6,882.32,99.6296,67,55.1,71.7,65.0,60.0
20160221180000,885.6,872.48,98.5185,67,55.1,71.6,65.0,60.0
20160221181500,885.6,882.32,99.6296,67,55.1,71.6,65.0,60.0
20160221183000,885.6,872.48,98.5185,67,54.3,71.4,65.0,60.0
20160221184500,885.6,872.48,98.5185,67,54.3,71.2,65.0,60.0
20160221190000,885.6,872.48,98.5185,67,54.3,71.0,65.0,60.0
20160221191500,885.6,882.32,99.6296,67,54.3,70.8,65.0,60.0
20160221193000,885.6,872.48,98.5185,67,54.3,70.6,65.0,60.0
20160221194500,885.6,872.48,98.5185,67,54.3,70.4,65.0,60.0
20160221200000,885.6,872.48,98.5185,67,54.3,70.3,65.0,60.0
20160221201500,885.6,872.48,98.5185,67,54.3,70.1,65.0,60.0
20160221203000,885.6,872.48,98.5185,67,54.3,70.0,65.0,60.0
20160221204500,885.6,872.48,98.5185,67,55.1,70.0,65.0,60.0
20160221210000,885.6,872.48,98.5185,67,55.1,69.9,65.0,60.0
20160221211500,885.6,882.32,99.6296,67,55.1,69.8,65.0,60.0
20160221213000,885.6,882.32,99.6296,67,55.1,69.8,65.0,60.0
20160221214500,885.6,872.48,98.5185,67,55.1,69.7,65.0,60.0
20160221220000,885.6,882.32,99.6296,67,55.1,69.6,65.0,60.0
20160221221500,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160221223000,885.6,872.48,98.5185,67,55.1,69.3,65.0,60.0
20160221224500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160221230000,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160221231500,885.6,872.48,98.5185,67,55.1,69.0,65.0,60.0
20160221233000,885.6,872.48,98.5185,67,55.1,68.9,65.0,60.0
20160221234500,885.6,882.32,99.6296,67,55.1,68.8,65.0,60.0
