PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160222000000,885.6,882.32,99.6296,67,55.1,68.7,65.0,60.0
20160222001500,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160222003000,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160222004500,885.6,882.32,99.6296,67,55.1,68.4,65.0,60.0
20160222010000,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160222011500,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160222013000,885.6,882.32,99.6296,67,55.1,68.2,65.0,60.0
20160222014500,885.6,882.32,99.6296,67,55.1,68.2,65.0,60.0
20160222020000,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160222021500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160222023000,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222024500,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222030000,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222031500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160222033000,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160222034500,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222040000,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222041500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160222043000,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222044500,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160222050000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222051500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222053000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222054500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222060000,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160222061500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222063000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222064500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222070000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222071500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160222073000,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160222074500,885.6,882.32,99.6296,67,55.1,67.8,65.0,60.0
20160222080000,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160222081500,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160222083000,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160222084500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160222090000,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160222091500,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160222093000,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160222094500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160222100000,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160222101500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160222103000,885.6,861.0,97.2222,67,55.1,68.6,65.0,60.0
20160222104500,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160222110000,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160222111500,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160222113000,885.6,872.48,98.5185,67,54.3,67.9,65.0,60.0
20160222114500,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160222120000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160222121500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160222123000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160222124500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160222130000,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160222131500,885.6,872.48,98.5185,67,55.1,67.6,65.0,60.0
20160222133000,885.6,872.48,98.5185,67,55.1,67.7,65.0,60.0
20160222134500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160222140000,885.6,872.48,98.5185,67,55.1,68.0,65.0,60.0
20160222141500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160222143000,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160222144500,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160222150000,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160222151500,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160222153000,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160222154500,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160222160000,885.6,872.48,98.5185,67,54.4,68.3,65.0,60.0
20160222161500,885.6,882.32,99.6296,67,54.4,68.6,65.0,60.0
20160222163000,885.6,882.32,99.6296,67,54.4,68.7,65.0,60.0
20160222164500,885.6,893.8,100.9259,67,54.4,68.6,65.0,60.0
20160222170000,885.6,893.8,100.9259,67,55.1,68.4,65.0,60.0
20160222171500,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160222173000,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160222174500,885.6,893.8,100.9259,67,55.1,68.4,65.0,60.0
20160222180000,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160222181500,885.6,893.8,100.9259,67,55.1,68.4,65.0,60.0
20160222183000,885.6,893.8,100.9259,67,54.3,68.4,65.0,60.0
20160222184500,885.6,893.8,100.9259,67,54.3,68.3,65.0,60.0
20160222190000,885.6,893.8,100.9259,67,55.1,68.3,65.0,60.0
20160222191500,885.6,893.8,100.9259,67,55.1,68.3,65.0,60.0
20160222193000,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160222194500,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160222200000,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160222201500,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160222203000,885.6,893.8,100.9259,67,55.1,68.0,65.0,60.0
20160222204500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222210000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222211500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222213000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222214500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222220000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222221500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222223000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222224500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222230000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222231500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222233000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160222234500,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223000000,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223001500,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223003000,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223004500,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223010000,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223011500,885.6,893.8,100.9259,67,54.5,68.1,65.0,60.0
20160223013000,885.6,893.8,100.9259,67,54.5,68.1,65.0,60.0
20160223014500,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223020000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160223021500,885.6,893.8,100.9259,67,54.5,68.0,65.0,60.0
20160223023000,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160223024500,885.6,893.8,100.9259,67,54.5,67.9,65.0,60.0
20160223030000,885.6,893.8,100.9259,67,55.1,67.9,65.0,60.0
20160223031500,885.6,893.8,100.9259,67,55.1,67.9,65.0,60.0
20160223033000,885.6,893.8,100.9259,67,55.1,67.9,65.0,60.0
20160223034500,885.6,893.8,100.9259,67,55.1,68.0,65.0,60.0
20160223040000,885.6,893.8,100.9259,67,54.3,68.0,65.0,60.0
20160223041500,885.6,893.8,100.9259,67,54.3,67.9,65.0,60.0
20160223043000,885.6,893.8,100.9259,67,54.3,67.9,65.0,60.0
20160223044500,885.6,893.8,100.9259,67,54.3,68.0,65.0,60.0
20160223050000,885.6,893.8,100.9259,67,54.3,68.0,65.0,60.0
20160223051500,885.6,893.8,100.9259,67,55.1,68.0,65.0,60.0
20160223053000,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160223054500,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160223060000,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160223061500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160223063000,885.6,893.8,100.9259,67,55.1,67.7,65.0,60.0
20160223064500,885.6,893.8,100.9259,67,54.3,67.2,65.0,60.0
20160223070000,885.6,893.8,100.9259,67,54.3,66.8,65.0,60.0
20160223071500,885.6,893.8,100.9259,67,54.3,66.6,65.0,60.0
20160223073000,885.6,893.8,100.9259,67,54.3,66.4,65.0,60.0
20160223074500,885.6,893.8,100.9259,67,54.3,66.5,65.0,60.0
20160223080000,885.6,893.8,100.9259,67,54.9,66.6,65.0,60.0
20160223081500,885.6,893.8,100.9259,67,54.9,66.9,65.0,60.0
20160223083000,885.6,913.48,103.1481,66,54.3,67.1,65.0,60.0
20160223084500,885.6,902.0,101.8519,66,55.9,67.1,65.0,60.0
20160223090000,885.6,872.48,98.5185,66,55.1,67.2,65.0,60.0
20160223091500,885.6,872.48,98.5185,67,53.9,67.4,65.0,60.0
20160223093000,885.6,872.48,98.5185,67,54.7,67.6,65.0,60.0
20160223094500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160223100000,885.6,902.0,101.8519,66,55.4,68.2,65.0,60.0
20160223101500,885.6,902.0,101.8519,66,53.9,68.5,65.0,60.0
20160223103000,885.6,902.0,101.8519,66,54.7,68.8,65.0,60.0
20160223104500,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160223110000,885.6,902.0,101.8519,66,55.5,69.3,65.0,60.0
20160223111500,885.6,902.0,101.8519,66,54.3,69.4,65.0,60.0
20160223113000,885.6,902.0,101.8519,66,54.3,69.6,65.0,60.0
20160223114500,885.6,882.32,99.6296,66,55.1,69.6,65.0,60.0
20160223120000,885.6,882.32,99.6296,66,55.1,69.6,65.0,60.0
20160223121500,885.6,882.32,99.6296,66,55.1,69.6,65.0,60.0
20160223123000,885.6,893.8,100.9259,66,53.9,69.3,65.0,60.0
20160223124500,885.6,893.8,100.9259,66,53.9,68.9,65.0,60.0
20160223130000,885.6,893.8,100.9259,66,54.7,68.6,65.0,60.0
20160223131500,885.6,893.8,100.9259,66,54.7,68.2,65.0,60.0
20160223133000,885.6,882.32,99.6296,66,54.7,67.9,65.0,60.0
20160223134500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160223140000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160223141500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160223143000,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160223144500,885.6,861.0,97.2222,55,55.2,67.9,65.0,60.0
20160223150000,885.6,861.0,97.2222,55,55.2,68.1,65.0,60.0
20160223151500,885.6,872.48,98.5185,55,55.2,68.1,65.0,60.0
20160223153000,885.6,872.48,98.5185,55,55.2,68.2,65.0,60.0
20160223154500,885.6,872.48,98.5185,55,55.2,68.2,65.0,60.0
20160223160000,885.6,872.48,98.5185,55,55.2,68.3,65.0,60.0
20160223161500,885.6,872.48,98.5185,55,54.3,68.2,65.0,60.0
20160223163000,885.6,872.48,98.5185,55,54.3,68.0,65.0,60.0
20160223164500,885.6,872.48,98.5185,55,54.3,67.8,65.0,60.0
20160223170000,885.6,872.48,98.5185,55,54.3,67.7,65.0,60.0
20160223171500,885.6,872.48,98.5185,55,54.3,67.7,65.0,60.0
20160223173000,885.6,872.48,98.5185,55,54.3,67.9,65.0,60.0
20160223174500,885.6,872.48,98.5185,55,54.3,67.9,65.0,60.0
20160223180000,885.6,872.48,98.5185,55,54.3,67.9,65.0,60.0
20160223181500,885.6,861.0,97.2222,55,54.3,68.0,65.0,60.0
20160223183000,885.6,861.0,97.2222,55,54.3,68.1,65.0,60.0
20160223184500,885.6,861.0,97.2222,55,54.3,68.1,65.0,60.0
20160223190000,885.6,861.0,97.2222,55,54.3,68.1,65.0,60.0
20160223191500,885.6,861.0,97.2222,55,55.1,68.2,65.0,60.0
20160223193000,885.6,872.48,98.5185,55,54.3,68.3,65.0,60.0
20160223194500,885.6,861.0,97.2222,55,54.3,68.4,65.0,60.0
20160223200000,885.6,861.0,97.2222,55,54.3,68.4,65.0,60.0
20160223201500,885.6,872.48,98.5185,56,54.3,68.4,65.0,60.0
20160223203000,885.6,872.48,98.5185,56,54.3,68.5,65.0,60.0
20160223204500,885.6,882.32,99.6296,56,54.3,68.6,65.0,60.0
20160223210000,885.6,882.32,99.6296,56,54.3,68.6,65.0,60.0
20160223211500,885.6,882.32,99.6296,56,54.3,68.5,65.0,60.0
20160223213000,885.6,882.32,99.6296,56,54.3,68.4,65.0,60.0
20160223214500,885.6,893.8,100.9259,56,54.3,68.3,65.0,60.0
20160223220000,885.6,882.32,99.6296,56,54.3,68.2,65.0,60.0
20160223221500,885.6,893.8,100.9259,56,54.3,68.1,65.0,60.0
20160223223000,885.6,882.32,99.6296,56,54.3,67.9,65.0,60.0
20160223224500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160223230000,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160223231500,885.6,893.8,100.9259,56,54.3,67.4,65.0,60.0
20160223233000,885.6,893.8,100.9259,56,54.3,67.3,65.0,60.0
20160223234500,885.6,882.32,99.6296,56,54.3,67.2,65.0,60.0
20160224000000,885.6,893.8,100.9259,56,54.3,67.0,65.0,60.0
20160224001500,885.6,882.32,99.6296,56,54.3,66.9,65.0,60.0
20160224003000,885.6,893.8,100.9259,56,54.3,66.7,65.0,60.0
20160224004500,885.6,893.8,100.9259,56,54.3,66.6,65.0,60.0
20160224010000,885.6,893.8,100.9259,56,54.3,66.6,65.0,60.0
20160224011500,885.6,244.36,27.5926,37,54.3,66.0,65.0,60.0
20160224013000,885.6,252.56,28.5185,37,55.2,65.3,65.0,60.0
20160224014500,885.6,216.48,24.4444,34,55.2,64.7,65.0,60.0
20160224020000,885.6,0.0,0.0,7,55.2,64.6,65.0,60.0
20160224021500,885.6,0.0,0.0,9,57.1,64.9,65.0,60.0
20160224023000,885.6,0.0,0.0,9,58.3,65.1,65.0,60.0
20160224024500,885.6,0.0,0.0,12,57.2,65.2,65.0,60.0
20160224030000,885.6,154.16,17.4074,32,54.7,65.3,65.0,60.0
20160224031500,885.6,191.88,21.6667,35,54.7,65.4,65.0,60.0
20160224033000,885.6,262.4,29.6296,38,55.5,65.5,65.0,60.0
20160224034500,885.6,303.4,34.2593,40,55.5,65.4,65.0,60.0
20160224040000,885.6,306.68,34.6296,40,53.5,65.3,65.0,60.0
20160224041500,885.6,303.4,34.2593,40,53.5,65.2,65.0,60.0
20160224043000,885.6,309.96,35.0,40,54.7,64.8,65.0,60.0
20160224044500,885.6,236.16,26.6667,35,55.5,64.4,65.0,60.0
20160224050000,885.6,0.0,0.0,4,56.3,64.2,65.0,60.0
20160224051500,885.6,0.0,0.0,0,57.1,63.8,65.0,60.0
20160224053000,885.6,0.0,0.0,0,57.9,63.6,65.0,60.0
20160224054500,885.6,0.0,0.0,0,57.9,63.5,65.0,60.0
20160224060000,885.6,0.0,0.0,0,58.7,63.3,65.0,60.0
20160224061500,885.6,0.0,0.0,0,58.7,63.1,65.0,60.0
20160224063000,885.6,0.0,0.0,0,58.7,63.0,65.0,60.0
20160224064500,885.6,0.0,0.0,0,58.7,63.0,65.0,60.0
20160224070000,885.6,0.0,0.0,0,58.7,62.8,65.0,60.0
20160224071500,885.6,0.0,0.0,0,58.7,62.6,65.0,60.0
20160224073000,885.6,0.0,0.0,0,58.7,62.5,65.0,60.0
20160224074500,885.6,0.0,0.0,0,58.7,62.4,65.0,60.0
20160224080000,885.6,0.0,0.0,0,58.7,62.4,65.0,60.0
20160224081500,885.6,0.0,0.0,0,58.7,62.4,65.0,60.0
20160224083000,885.6,0.0,0.0,0,58.7,62.5,65.0,60.0
20160224084500,885.6,0.0,0.0,0,58.7,62.6,65.0,60.0
20160224090000,885.6,0.0,0.0,0,59.5,62.7,65.0,60.0
20160224091500,885.6,0.0,0.0,0,59.5,62.8,65.0,60.0
20160224093000,885.6,0.0,0.0,0,59.5,62.9,65.0,60.0
20160224094500,885.6,0.0,0.0,0,59.5,63.1,65.0,60.0
20160224100000,885.6,0.0,0.0,0,59.5,63.2,65.0,60.0
20160224101500,885.6,0.0,0.0,0,59.5,63.5,65.0,60.0
20160224103000,885.6,0.0,0.0,0,59.5,63.9,65.0,60.0
20160224104500,885.6,0.0,0.0,0,60.3,64.2,65.0,60.0
20160224110000,885.6,0.0,0.0,3,60.3,64.8,65.0,60.0
20160224111500,885.6,0.0,0.0,3,61.1,65.1,65.0,60.0
20160224113000,885.6,0.0,0.0,7,61.1,65.5,65.0,60.0
20160224114500,885.6,0.0,0.0,8,62.0,65.4,65.0,60.0
20160224120000,885.6,191.88,21.6667,34,56.3,65.6,65.0,60.0
20160224121500,885.6,362.44,40.9259,42,53.9,65.9,65.0,60.0
20160224123000,885.6,603.52,68.1482,54,53.9,66.2,65.0,60.0
20160224124500,885.6,861.0,97.2222,66,57.1,66.4,65.0,60.0
20160224130000,885.6,882.32,99.6296,67,52.7,66.7,65.0,60.0
20160224131500,885.6,872.48,98.5185,67,55.5,66.9,65.0,60.0
20160224133000,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160224134500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160224140000,885.6,882.32,99.6296,67,54.7,68.2,65.0,60.0
20160224141500,885.6,882.32,99.6296,67,53.5,68.5,65.0,60.0
20160224143000,885.6,893.8,100.9259,67,56.8,68.6,65.0,60.0
20160224144500,885.6,893.8,100.9259,67,53.1,68.6,65.0,60.0
20160224150000,885.6,893.8,100.9259,67,57.3,68.9,65.0,60.0
20160224151500,885.6,893.8,100.9259,67,53.1,69.1,65.0,60.0
20160224153000,885.6,893.8,100.9259,67,57.5,69.4,65.0,60.0
20160224154500,885.6,893.8,100.9259,67,53.0,69.6,65.0,60.0
20160224160000,885.6,893.8,100.9259,67,57.5,69.8,65.0,60.0
20160224161500,885.6,893.8,100.9259,67,52.7,70.0,65.0,60.0
20160224163000,885.6,893.8,100.9259,67,57.5,70.3,65.0,60.0
20160224164500,885.6,893.8,100.9259,67,52.7,69.9,65.0,60.0
20160224170000,885.6,893.8,100.9259,67,56.3,69.3,65.0,60.0
20160224171500,885.6,882.32,99.6296,67,53.1,68.7,65.0,60.0
20160224173000,885.6,893.8,100.9259,67,53.9,68.3,65.0,60.0
20160224174500,885.6,893.8,100.9259,67,56.7,68.2,65.0,60.0
20160224180000,885.6,893.8,100.9259,67,53.8,68.6,65.0,60.0
20160224181500,885.6,913.48,103.1481,66,53.2,68.8,65.0,60.0
20160224183000,885.6,893.8,100.9259,66,56.5,68.8,65.0,60.0
20160224184500,885.6,893.8,100.9259,66,52.3,68.7,65.0,60.0
20160224190000,885.6,893.8,100.9259,66,55.5,68.6,65.0,60.0
20160224191500,885.6,893.8,100.9259,66,52.8,68.4,65.0,60.0
20160224193000,885.6,882.32,99.6296,66,55.1,68.3,65.0,60.0
20160224194500,885.6,902.0,101.8519,66,53.7,68.0,65.0,60.0
20160224200000,885.6,902.0,101.8519,66,53.1,67.8,65.0,60.0
20160224201500,885.6,882.32,99.6296,66,56.3,67.4,65.0,60.0
20160224203000,885.6,882.32,99.6296,66,52.3,67.1,65.0,60.0
20160224204500,885.6,882.32,99.6296,66,53.1,66.8,65.0,60.0
20160224210000,885.6,893.8,100.9259,66,56.3,66.6,65.0,60.0
20160224211500,885.6,893.8,100.9259,66,52.5,66.3,65.0,60.0
20160224213000,885.6,882.32,99.6296,66,52.5,66.1,65.0,60.0
20160224214500,885.6,882.32,99.6296,66,54.7,65.8,65.0,60.0
20160224220000,885.6,882.32,99.6296,66,56.0,65.5,65.0,60.0
20160224221500,885.6,872.48,98.5185,65,53.2,65.2,65.0,60.0
20160224223000,885.6,872.48,98.5185,65,51.9,65.0,65.0,60.0
20160224224500,885.6,849.52,95.9259,65,53.0,64.7,65.0,60.0
20160224230000,885.6,805.24,90.9259,62,54.6,64.5,65.0,60.0
20160224231500,885.6,665.84,75.1852,56,55.4,64.3,65.0,60.0
20160224233000,885.6,531.36,60.0,50,55.4,64.2,65.0,60.0
20160224234500,885.6,416.56,47.037,45,55.4,64.2,65.0,60.0
20160225000000,885.6,309.96,35.0,40,54.3,64.2,65.0,60.0
20160225001500,885.6,186.96,21.1111,33,54.3,64.2,65.0,60.0
20160225003000,885.6,0.0,0.0,1,55.7,64.1,65.0,60.0
20160225004500,885.6,0.0,0.0,0,56.7,64.0,65.0,60.0
20160225010000,885.6,0.0,0.0,0,56.7,64.0,65.0,60.0
20160225011500,885.6,0.0,0.0,0,57.5,63.8,65.0,60.0
20160225013000,885.6,0.0,0.0,0,57.5,63.7,65.0,60.0
20160225014500,885.6,0.0,0.0,0,57.5,63.6,65.0,60.0
20160225020000,885.6,0.0,0.0,0,57.5,63.6,65.0,60.0
20160225021500,885.6,0.0,0.0,0,57.5,63.6,65.0,60.0
20160225023000,885.6,0.0,0.0,0,57.5,63.5,65.0,60.0
20160225024500,885.6,0.0,0.0,0,57.5,63.5,65.0,60.0
20160225030000,885.6,0.0,0.0,0,57.5,63.4,65.0,60.0
20160225031500,885.6,0.0,0.0,0,57.5,63.3,65.0,60.0
20160225033000,885.6,0.0,0.0,0,57.5,63.1,65.0,60.0
20160225034500,885.6,0.0,0.0,0,57.5,63.1,65.0,60.0
20160225040000,885.6,0.0,0.0,0,57.5,63.0,65.0,60.0
20160225041500,885.6,0.0,0.0,1,57.5,62.9,65.0,60.0
20160225043000,885.6,0.0,0.0,0,57.5,62.8,65.0,60.0
20160225044500,885.6,0.0,0.0,0,57.5,62.8,65.0,60.0
20160225050000,885.6,0.0,0.0,0,57.5,62.7,65.0,60.0
20160225051500,885.6,0.0,0.0,0,57.5,62.6,65.0,60.0
20160225053000,885.6,0.0,0.0,0,57.5,62.6,65.0,60.0
20160225054500,885.6,0.0,0.0,0,57.5,62.5,65.0,60.0
20160225060000,885.6,0.0,0.0,0,57.5,62.5,65.0,60.0
20160225061500,885.6,0.0,0.0,0,57.5,62.4,65.0,60.0
20160225063000,885.6,0.0,0.0,0,57.5,62.2,65.0,60.0
20160225064500,885.6,0.0,0.0,0,57.5,62.1,65.0,60.0
20160225070000,885.6,0.0,0.0,0,57.5,62.0,65.0,60.0
20160225071500,885.6,0.0,0.0,0,57.5,61.7,65.0,60.0
20160225073000,885.6,0.0,0.0,0,57.5,61.4,65.0,60.0
20160225074500,885.6,0.0,0.0,0,57.5,61.3,65.0,60.0
20160225080000,885.6,0.0,0.0,0,57.5,61.2,65.0,60.0
20160225081500,885.6,0.0,0.0,0,57.5,61.3,65.0,60.0
20160225083000,885.6,0.0,0.0,0,58.3,61.4,65.0,60.0
20160225084500,885.6,0.0,0.0,0,58.3,61.6,65.0,60.0
20160225090000,885.6,0.0,0.0,0,59.5,61.9,65.0,60.0
20160225091500,885.6,0.0,0.0,0,59.5,62.4,65.0,60.0
20160225093000,885.6,0.0,0.0,0,60.7,63.1,65.0,60.0
20160225094500,885.6,0.0,0.0,1,61.5,64.0,65.0,60.0
20160225100000,885.6,0.0,0.0,6,61.5,64.8,65.0,60.0
20160225101500,885.6,208.28,23.5185,35,57.2,65.7,65.0,60.0
20160225103000,885.6,518.24,58.5185,49,57.2,66.4,65.0,60.0
20160225104500,885.6,861.0,97.2222,66,52.7,66.9,65.0,60.0
20160225110000,885.6,872.48,98.5185,67,57.5,67.4,65.0,60.0
20160225111500,885.6,872.48,98.5185,67,53.1,68.0,65.0,60.0
20160225113000,885.6,882.32,99.6296,67,57.2,68.6,65.0,60.0
20160225114500,885.6,872.48,98.5185,67,53.9,69.2,65.0,60.0
20160225120000,885.6,872.48,98.5185,67,54.6,69.8,65.0,60.0
20160225121500,885.6,882.32,99.6296,67,57.5,70.4,65.0,60.0
20160225123000,885.6,872.48,98.5185,67,54.8,71.0,65.0,60.0
20160225124500,885.6,882.32,99.6296,67,53.9,71.7,65.0,60.0
20160225130000,885.6,872.48,98.5185,67,57.2,72.2,65.0,60.0
20160225131500,885.6,861.0,97.2222,67,56.4,72.7,65.0,60.0
20160225133000,885.6,872.48,98.5185,67,53.5,73.2,65.0,60.0
20160225134500,885.6,893.8,100.9259,67,54.1,73.6,65.0,60.0
20160225140000,885.6,893.8,100.9259,67,57.0,73.9,65.0,60.0
20160225141500,885.6,872.48,98.5185,67,54.3,74.0,65.0,60.0
20160225143000,885.6,882.32,99.6296,67,53.4,73.9,65.0,60.0
20160225144500,885.6,882.32,99.6296,67,53.4,73.7,65.0,60.0
20160225150000,885.6,882.32,99.6296,67,53.4,73.8,65.0,60.0
20160225151500,885.6,882.32,99.6296,67,55.7,73.8,65.0,60.0
20160225153000,885.6,872.48,98.5185,67,56.7,73.8,65.0,60.0
20160225154500,885.6,872.48,98.5185,67,54.6,73.8,65.0,60.0
20160225160000,885.6,882.32,99.6296,67,53.1,73.9,65.0,60.0
20160225161500,885.6,893.8,100.9259,67,55.7,74.0,65.0,60.0
20160225163000,885.6,893.8,100.9259,67,53.9,74.0,65.0,60.0
20160225164500,885.6,893.8,100.9259,67,56.3,73.8,65.0,60.0
20160225170000,885.6,893.8,100.9259,66,54.1,73.4,65.0,60.0
20160225171500,885.6,893.8,100.9259,66,53.5,73.2,65.0,60.0
20160225173000,885.6,893.8,100.9259,66,55.1,72.8,65.0,60.0
20160225174500,885.6,893.8,100.9259,66,56.7,72.6,65.0,60.0
20160225180000,885.6,893.8,100.9259,66,54.3,72.1,65.0,60.0
20160225181500,885.6,893.8,100.9259,66,53.1,71.6,65.0,60.0
20160225183000,885.6,893.8,100.9259,66,53.1,70.8,65.0,60.0
20160225184500,885.6,893.8,100.9259,66,53.9,70.0,65.0,60.0
20160225190000,885.6,893.8,100.9259,66,53.9,69.3,65.0,60.0
20160225191500,885.6,893.8,100.9259,66,55.0,69.1,65.0,60.0
20160225193000,885.6,893.8,100.9259,66,56.7,68.9,65.0,60.0
20160225194500,885.6,893.8,100.9259,66,55.0,68.8,65.0,60.0
20160225200000,885.6,893.8,100.9259,66,53.1,68.7,65.0,60.0
20160225201500,885.6,893.8,100.9259,66,53.1,68.6,65.0,60.0
20160225203000,885.6,882.32,99.6296,66,55.5,68.4,65.0,60.0
20160225204500,885.6,902.0,101.8519,66,56.7,68.2,65.0,60.0
20160225210000,885.6,902.0,101.8519,66,54.7,68.1,65.0,60.0
20160225211500,885.6,902.0,101.8519,66,52.7,67.9,65.0,60.0
20160225213000,885.6,902.0,101.8519,66,52.7,67.8,65.0,60.0
20160225214500,885.6,882.32,99.6296,66,55.4,67.7,65.0,60.0
20160225220000,885.6,893.8,100.9259,66,56.4,67.6,65.0,60.0
20160225221500,885.6,893.8,100.9259,66,53.1,67.4,65.0,60.0
20160225223000,885.6,893.8,100.9259,66,52.2,67.2,65.0,60.0
20160225224500,885.6,893.8,100.9259,66,54.5,66.9,65.0,60.0
20160225230000,885.6,893.8,100.9259,66,56.7,66.7,65.0,60.0
20160225231500,885.6,893.8,100.9259,66,52.3,66.4,65.0,60.0
20160225233000,885.6,882.32,99.6296,66,54.3,66.2,65.0,60.0
20160225234500,885.6,882.32,99.6296,66,55.4,66.1,65.0,60.0
20160226000000,885.6,872.48,98.5185,66,52.6,65.9,65.0,60.0
20160226001500,885.6,872.48,98.5185,66,55.7,65.8,65.0,60.0
20160226003000,885.6,882.32,99.6296,66,54.0,65.7,65.0,60.0
20160226004500,885.6,872.48,98.5185,66,52.2,65.6,65.0,60.0
20160226010000,885.6,872.48,98.5185,66,55.1,65.5,65.0,60.0
20160226011500,885.6,893.8,100.9259,66,54.1,65.4,65.0,60.0
20160226013000,885.6,882.32,99.6296,66,53.1,65.3,65.0,60.0
20160226014500,885.6,882.32,99.6296,65,56.3,65.2,65.0,60.0
20160226020000,885.6,872.48,98.5185,65,51.9,65.1,65.0,60.0
20160226021500,885.6,872.48,98.5185,65,54.2,65.1,65.0,60.0
20160226023000,885.6,872.48,98.5185,65,56.0,65.0,65.0,60.0
20160226024500,885.6,872.48,98.5185,65,52.7,65.0,65.0,60.0
20160226030000,885.6,861.0,97.2222,65,52.7,64.8,65.0,60.0
20160226031500,885.6,849.52,95.9259,64,55.1,64.7,65.0,60.0
20160226033000,885.6,849.52,95.9259,64,55.9,64.7,65.0,60.0
20160226034500,885.6,816.72,92.2222,62,52.8,64.6,65.0,60.0
20160226040000,885.6,719.96,81.2963,59,52.2,64.4,65.0,60.0
20160226041500,885.6,636.32,71.8519,55,53.9,64.3,65.0,60.0
20160226043000,885.6,521.52,58.8889,49,53.9,64.2,65.0,60.0
20160226044500,885.6,403.44,45.5556,44,53.9,64.2,65.0,60.0
20160226050000,885.6,288.64,32.5926,39,53.9,64.2,65.0,60.0
20160226051500,885.6,208.28,23.5185,35,53.9,64.3,65.0,60.0
20160226053000,885.6,0.0,0.0,5,55.9,64.3,65.0,60.0
20160226054500,885.6,0.0,0.0,0,56.7,64.4,65.0,60.0
20160226060000,885.6,0.0,0.0,1,57.5,64.5,65.0,60.0
20160226061500,885.6,0.0,0.0,0,58.2,64.4,65.0,60.0
20160226063000,885.6,0.0,0.0,0,58.2,64.3,65.0,60.0
20160226064500,885.6,0.0,0.0,0,58.2,64.2,65.0,60.0
20160226070000,885.6,0.0,0.0,0,58.2,64.1,65.0,60.0
20160226071500,885.6,0.0,0.0,0,58.2,63.6,65.0,60.0
20160226073000,885.6,0.0,0.0,0,58.2,63.3,65.0,60.0
20160226074500,885.6,0.0,0.0,0,58.2,63.0,65.0,60.0
20160226080000,885.6,0.0,0.0,0,58.2,63.0,65.0,60.0
20160226081500,885.6,0.0,0.0,0,59.1,62.9,65.0,60.0
20160226083000,885.6,0.0,0.0,0,59.1,62.9,65.0,60.0
20160226084500,885.6,0.0,0.0,0,59.1,63.1,65.0,60.0
20160226090000,885.6,0.0,0.0,0,59.9,63.4,65.0,60.0
20160226091500,885.6,0.0,0.0,0,59.9,63.9,65.0,60.0
20160226093000,885.6,0.0,0.0,1,60.8,64.4,65.0,60.0
20160226094500,885.6,0.0,0.0,4,61.5,64.9,65.0,60.0
20160226100000,885.6,0.0,0.0,8,61.5,65.5,65.0,60.0
20160226101500,885.6,329.64,37.2222,41,53.9,66.0,65.0,60.0
20160226103000,885.6,651.08,73.5185,56,55.1,66.5,65.0,60.0
20160226104500,885.6,872.48,98.5185,67,53.5,66.7,65.0,60.0
20160226110000,885.6,882.32,99.6296,67,55.4,66.9,65.0,60.0
20160226111500,885.6,882.32,99.6296,67,54.0,67.2,65.0,60.0
20160226113000,885.6,882.32,99.6296,67,54.0,67.6,65.0,60.0
20160226114500,885.6,882.32,99.6296,67,54.8,68.0,65.0,60.0
20160226120000,885.6,882.32,99.6296,67,53.9,68.6,65.0,60.0
20160226121500,885.6,882.32,99.6296,67,56.3,69.1,65.0,60.0
20160226123000,885.6,872.48,98.5185,67,54.2,69.7,65.0,60.0
20160226124500,885.6,882.32,99.6296,67,55.8,70.4,65.0,60.0
20160226130000,885.6,872.48,98.5185,67,54.7,71.1,65.0,60.0
20160226131500,885.6,872.48,98.5185,67,53.6,71.8,65.0,60.0
20160226133000,885.6,872.48,98.5185,67,57.1,72.3,65.0,60.0
20160226134500,885.6,882.32,99.6296,67,53.9,72.6,65.0,60.0
20160226140000,885.6,882.32,99.6296,67,53.9,73.0,65.0,60.0
20160226141500,885.6,882.32,99.6296,67,57.8,73.4,65.0,60.0
20160226143000,885.6,872.48,98.5185,67,55.1,73.8,65.0,60.0
20160226144500,885.6,872.48,98.5185,67,52.8,74.1,65.0,60.0
20160226150000,885.6,882.32,99.6296,67,54.5,74.3,65.0,60.0
20160226151500,885.6,893.8,100.9259,66,55.7,74.4,65.0,60.0
20160226153000,885.6,882.32,99.6296,66,57.1,74.0,65.0,60.0
20160226154500,885.6,882.32,99.6296,66,54.7,73.8,65.0,60.0
20160226160000,885.6,893.8,100.9259,66,53.4,73.8,65.0,60.0
20160226161500,885.6,893.8,100.9259,66,53.4,73.4,65.0,60.0
20160226163000,885.6,893.8,100.9259,66,56.0,73.1,65.0,60.0
20160226164500,885.6,882.32,99.6296,66,56.7,72.8,65.0,60.0
20160226170000,885.6,882.32,99.6296,66,55.6,72.5,65.0,60.0
20160226171500,885.6,893.8,100.9259,66,54.9,72.3,65.0,60.0
20160226173000,885.6,893.8,100.9259,66,53.0,72.1,65.0,60.0
20160226174500,885.6,893.8,100.9259,66,54.0,71.8,65.0,60.0
20160226180000,885.6,893.8,100.9259,66,57.1,71.4,65.0,60.0
20160226181500,885.6,893.8,100.9259,66,54.3,71.2,65.0,60.0
20160226183000,885.6,893.8,100.9259,66,53.1,71.1,65.0,60.0
20160226184500,885.6,893.8,100.9259,66,56.8,70.8,65.0,60.0
20160226190000,885.6,893.8,100.9259,66,53.1,70.2,65.0,60.0
20160226191500,885.6,893.8,100.9259,66,54.8,69.6,65.0,60.0
20160226193000,885.6,893.8,100.9259,66,54.0,69.1,65.0,60.0
20160226194500,885.6,893.8,100.9259,66,53.4,68.6,65.0,60.0
20160226200000,885.6,893.8,100.9259,66,54.2,68.2,65.0,60.0
20160226201500,885.6,893.8,100.9259,66,54.2,68.0,65.0,60.0
20160226203000,885.6,893.8,100.9259,66,53.4,67.8,65.0,60.0
20160226204500,885.6,893.8,100.9259,66,55.3,67.4,65.0,60.0
20160226210000,885.6,893.8,100.9259,66,52.3,67.4,65.0,60.0
20160226211500,885.6,872.48,98.5185,66,55.9,67.2,65.0,60.0
20160226213000,885.6,893.8,100.9259,66,52.5,67.0,65.0,60.0
20160226214500,885.6,882.32,99.6296,66,54.1,66.8,65.0,60.0
20160226220000,885.6,893.8,100.9259,66,54.1,66.7,65.0,60.0
20160226221500,885.6,872.48,98.5185,66,52.6,66.4,65.0,60.0
20160226223000,885.6,872.48,98.5185,66,55.1,66.2,65.0,60.0
20160226224500,885.6,882.32,99.6296,66,53.9,66.1,65.0,60.0
20160226230000,885.6,872.48,98.5185,66,51.9,65.9,65.0,60.0
20160226231500,885.6,882.32,99.6296,66,53.1,65.7,65.0,60.0
20160226233000,885.6,882.32,99.6296,66,55.5,65.5,65.0,60.0
20160226234500,885.6,893.8,100.9259,66,54.3,65.3,65.0,60.0
20160227000000,885.6,882.32,99.6296,65,52.7,65.1,65.0,60.0
20160227001500,885.6,872.48,98.5185,65,51.9,64.9,65.0,60.0
20160227003000,885.6,849.52,95.9259,64,51.9,64.7,65.0,60.0
20160227004500,885.6,744.56,84.0741,59,51.9,64.4,65.0,60.0
20160227010000,885.6,636.32,71.8519,55,51.9,64.3,65.0,60.0
20160227011500,885.6,0.0,0.0,0,53.9,63.6,65.0,60.0
20160227013000,885.6,0.0,0.0,0,55.2,63.2,65.0,60.0
20160227014500,885.6,0.0,0.0,0,56.3,62.5,65.0,60.0
20160227020000,885.6,0.0,0.0,0,56.3,62.6,65.0,60.0
20160227021500,885.6,0.0,0.0,0,57.1,62.8,65.0,60.0
20160227023000,885.6,0.0,0.0,0,57.1,63.0,65.0,60.0
20160227024500,885.6,0.0,0.0,0,57.1,63.1,65.0,60.0
20160227030000,885.6,0.0,0.0,0,57.9,63.2,65.0,60.0
20160227031500,885.6,0.0,0.0,0,57.9,63.2,65.0,60.0
20160227033000,885.6,0.0,0.0,0,57.9,63.1,65.0,60.0
20160227034500,885.6,0.0,0.0,0,57.9,63.0,65.0,60.0
20160227040000,885.6,0.0,0.0,0,57.9,63.0,65.0,60.0
20160227041500,885.6,0.0,0.0,0,57.9,62.8,65.0,60.0
20160227043000,885.6,0.0,0.0,0,57.9,62.7,65.0,60.0
20160227044500,885.6,0.0,0.0,0,57.9,62.6,65.0,60.0
20160227050000,885.6,0.0,0.0,0,57.9,62.5,65.0,60.0
20160227051500,885.6,0.0,0.0,0,57.9,62.5,65.0,60.0
20160227053000,885.6,0.0,0.0,0,57.9,62.4,65.0,60.0
20160227054500,885.6,0.0,0.0,0,57.9,62.3,65.0,60.0
20160227060000,885.6,0.0,0.0,0,57.9,62.1,65.0,60.0
20160227061500,885.6,0.0,0.0,0,57.2,62.1,65.0,60.0
20160227063000,885.6,0.0,0.0,0,57.2,62.0,65.0,60.0
20160227064500,885.6,0.0,0.0,0,57.2,61.9,65.0,60.0
20160227070000,885.6,0.0,0.0,0,57.2,61.9,65.0,60.0
20160227071500,885.6,0.0,0.0,0,57.2,61.7,65.0,60.0
20160227073000,885.6,0.0,0.0,0,57.2,61.6,65.0,60.0
20160227074500,885.6,0.0,0.0,0,57.2,61.5,65.0,60.0
20160227080000,885.6,0.0,0.0,0,57.2,61.4,65.0,60.0
20160227081500,885.6,0.0,0.0,0,57.2,61.5,65.0,60.0
20160227083000,885.6,0.0,0.0,0,58.3,61.8,65.0,60.0
20160227084500,885.6,0.0,0.0,0,58.3,62.1,65.0,60.0
20160227090000,885.6,0.0,0.0,0,59.1,62.4,65.0,60.0
20160227091500,885.6,0.0,0.0,0,59.9,62.7,65.0,60.0
20160227093000,885.6,0.0,0.0,0,59.9,63.2,65.0,60.0
20160227094500,885.6,0.0,0.0,0,61.1,63.8,65.0,60.0
20160227100000,885.6,0.0,0.0,3,61.1,64.5,65.0,60.0
20160227101500,885.6,0.0,0.0,8,62.4,65.4,65.0,60.0
20160227103000,885.6,398.52,45.0,46,55.5,66.2,65.0,60.0
20160227104500,885.6,816.72,92.2222,65,56.4,66.9,65.0,60.0
20160227110000,885.6,882.32,99.6296,68,53.5,67.5,65.0,60.0
20160227111500,885.6,882.32,99.6296,68,57.5,68.0,65.0,60.0
20160227113000,885.6,882.32,99.6296,68,53.4,68.7,65.0,60.0
20160227114500,885.6,882.32,99.6296,68,56.4,69.4,65.0,60.0
20160227120000,885.6,872.48,98.5185,68,54.3,70.0,65.0,60.0
20160227121500,885.6,882.32,99.6296,68,53.1,70.7,65.0,60.0
20160227123000,885.6,882.32,99.6296,68,57.5,71.3,65.0,60.0
20160227124500,885.6,872.48,98.5185,68,55.4,72.0,65.0,60.0
20160227130000,885.6,882.32,99.6296,68,53.1,72.7,65.0,60.0
20160227131500,885.6,893.8,100.9259,68,54.0,73.4,65.0,60.0
20160227133000,885.6,882.32,99.6296,68,57.6,74.0,65.0,60.0
20160227134500,885.6,872.48,98.5185,68,56.6,74.5,65.0,60.0
20160227140000,885.6,872.48,98.5185,68,53.8,75.0,65.0,60.0
20160227141500,885.6,882.32,99.6296,68,52.8,75.5,65.0,60.0
20160227143000,885.6,882.32,99.6296,68,54.8,75.9,65.0,60.0
20160227144500,885.6,882.32,99.6296,68,57.6,75.7,65.0,60.0
20160227150000,885.6,872.48,98.5185,68,56.7,75.9,65.0,60.0
20160227151500,885.6,872.48,98.5185,68,53.5,76.1,65.0,60.0
20160227153000,885.6,882.32,99.6296,68,53.5,76.1,65.0,60.0
20160227154500,885.6,893.8,100.9259,68,54.9,76.2,65.0,60.0
20160227160000,885.6,882.32,99.6296,68,57.6,76.1,65.0,60.0
20160227161500,885.6,872.48,98.5185,68,54.3,75.9,65.0,60.0
20160227163000,885.6,882.32,99.6296,68,52.7,75.7,65.0,60.0
20160227164500,885.6,893.8,100.9259,68,56.8,75.4,65.0,60.0
20160227170000,885.6,872.48,98.5185,68,56.8,75.0,65.0,60.0
20160227171500,885.6,872.48,98.5185,68,53.5,74.7,65.0,60.0
20160227173000,885.6,882.32,99.6296,68,54.1,74.2,65.0,60.0
20160227174500,885.6,882.32,99.6296,68,57.2,73.7,65.0,60.0
20160227180000,885.6,872.48,98.5185,68,54.2,73.1,65.0,60.0
20160227181500,885.6,893.8,100.9259,68,54.2,72.6,65.0,60.0
20160227183000,885.6,882.32,99.6296,68,53.1,72.1,65.0,60.0
20160227184500,885.6,893.8,100.9259,68,55.6,71.6,65.0,60.0
20160227190000,885.6,882.32,99.6296,68,52.4,71.2,65.0,60.0
20160227191500,885.6,882.32,99.6296,68,56.7,70.8,65.0,60.0
20160227193000,885.6,882.32,99.6296,68,52.2,70.3,65.0,60.0
20160227194500,885.6,882.32,99.6296,68,56.3,69.8,65.0,60.0
20160227200000,885.6,893.8,100.9259,68,52.3,69.3,65.0,60.0
20160227201500,885.6,882.32,99.6296,68,55.9,68.7,65.0,60.0
20160227203000,885.6,893.8,100.9259,68,52.3,68.2,65.0,60.0
20160227204500,885.6,893.8,100.9259,68,55.1,67.7,65.0,60.0
20160227210000,885.6,893.8,100.9259,68,53.3,67.3,65.0,60.0
20160227211500,885.6,882.32,99.6296,67,52.6,67.0,65.0,60.0
20160227213000,885.6,872.48,98.5185,67,55.1,66.7,65.0,60.0
20160227214500,885.6,893.8,100.9259,67,56.0,66.4,65.0,60.0
20160227220000,885.6,882.32,99.6296,67,53.4,66.2,65.0,60.0
20160227221500,885.6,893.8,100.9259,67,52.2,66.0,65.0,60.0
20160227223000,885.6,882.32,99.6296,67,53.5,65.8,65.0,60.0
20160227224500,885.6,882.32,99.6296,67,55.9,65.7,65.0,60.0
20160227230000,885.6,893.8,100.9259,67,55.9,65.5,65.0,60.0
20160227231500,885.6,893.8,100.9259,67,52.3,65.3,65.0,60.0
20160227233000,885.6,882.32,99.6296,67,52.3,65.2,65.0,60.0
20160227234500,885.6,872.48,98.5185,67,54.2,65.1,65.0,60.0
20160228000000,885.6,872.48,98.5185,67,54.2,65.0,65.0,60.0
20160228001500,885.6,882.32,99.6296,67,55.1,64.8,65.0,60.0
20160228003000,885.6,872.48,98.5185,66,55.9,64.7,65.0,60.0
20160228004500,885.6,828.2,93.5185,64,53.8,64.6,65.0,60.0
20160228010000,885.6,731.44,82.5926,59,53.8,64.4,65.0,60.0
20160228011500,885.6,651.08,73.5185,57,53.1,64.4,65.0,60.0
20160228013000,885.6,541.2,61.1111,51,53.1,64.3,65.0,60.0
20160228014500,885.6,414.92,46.8519,46,54.7,64.2,65.0,60.0
20160228020000,885.6,306.68,34.6296,41,54.7,64.2,65.0,60.0
20160228021500,885.6,196.8,22.2222,37,53.9,64.2,65.0,60.0
20160228023000,885.6,0.0,0.0,3,55.8,64.2,65.0,60.0
20160228024500,885.6,0.0,0.0,0,56.7,64.1,65.0,60.0
20160228030000,885.6,0.0,0.0,0,57.5,64.0,65.0,60.0
20160228031500,885.6,0.0,0.0,0,57.5,64.0,65.0,60.0
20160228033000,885.6,0.0,0.0,0,58.3,63.9,65.0,60.0
20160228034500,885.6,0.0,0.0,0,58.3,63.8,65.0,60.0
20160228040000,885.6,0.0,0.0,0,58.3,63.7,65.0,60.0
20160228041500,885.6,0.0,0.0,0,58.3,63.7,65.0,60.0
20160228043000,885.6,0.0,0.0,0,58.3,63.6,65.0,60.0
20160228044500,885.6,0.0,0.0,0,58.3,63.5,65.0,60.0
20160228050000,885.6,0.0,0.0,0,58.3,63.5,65.0,60.0
20160228051500,885.6,0.0,0.0,0,58.3,63.3,65.0,60.0
20160228053000,885.6,0.0,0.0,0,58.3,63.3,65.0,60.0
20160228054500,885.6,0.0,0.0,0,58.3,63.2,65.0,60.0
20160228060000,885.6,0.0,0.0,0,58.3,63.0,65.0,60.0
20160228061500,885.6,0.0,0.0,0,58.3,63.0,65.0,60.0
20160228063000,885.6,0.0,0.0,0,58.3,62.8,65.0,60.0
20160228064500,885.6,0.0,0.0,0,58.3,62.7,65.0,60.0
20160228070000,885.6,0.0,0.0,0,58.3,62.5,65.0,60.0
20160228071500,885.6,0.0,0.0,0,58.3,62.5,65.0,60.0
20160228073000,885.6,0.0,0.0,0,58.3,62.4,65.0,60.0
20160228074500,885.6,0.0,0.0,0,58.3,62.5,65.0,60.0
20160228080000,885.6,0.0,0.0,0,58.3,62.6,65.0,60.0
20160228081500,885.6,0.0,0.0,0,58.3,62.8,65.0,60.0
20160228083000,885.6,0.0,0.0,0,59.1,63.1,65.0,60.0
20160228084500,885.6,0.0,0.0,0,59.7,63.6,65.0,60.0
20160228090000,885.6,0.0,0.0,0,60.3,64.1,65.0,60.0
20160228091500,885.6,0.0,0.0,2,60.3,64.6,65.0,60.0
20160228093000,885.6,0.0,0.0,4,61.1,65.2,65.0,60.0
20160228094500,885.6,236.16,26.6667,39,55.2,65.8,65.0,60.0
20160228100000,885.6,534.64,60.3704,51,54.3,66.4,65.0,60.0
20160228101500,885.6,872.48,98.5185,67,54.3,67.0,65.0,60.0
20160228103000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160228104500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160228110000,885.6,872.48,98.5185,67,54.3,68.1,65.0,60.0
20160228111500,885.6,861.0,97.2222,67,53.6,68.6,65.0,60.0
20160228113000,885.6,872.48,98.5185,67,53.6,68.9,65.0,60.0
20160228114500,885.6,882.32,99.6296,67,54.7,69.3,65.0,60.0
20160228120000,885.6,882.32,99.6296,67,56.4,69.6,65.0,60.0
20160228121500,885.6,872.48,98.5185,67,56.4,69.9,65.0,60.0
20160228123000,885.6,872.48,98.5185,67,54.3,70.1,65.0,60.0
20160228124500,885.6,872.48,98.5185,67,56.3,70.3,65.0,60.0
20160228130000,885.6,872.48,98.5185,67,54.6,69.9,65.0,60.0
20160228131500,885.6,872.48,98.5185,67,56.3,69.9,65.0,60.0
20160228133000,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160228134500,885.6,872.48,98.5185,67,54.7,70.3,65.0,60.0
20160228140000,885.6,872.48,98.5185,67,54.7,70.7,65.0,60.0
20160228141500,885.6,872.48,98.5185,67,54.7,71.3,65.0,60.0
20160228143000,885.6,872.48,98.5185,67,55.5,71.7,65.0,60.0
20160228144500,885.6,872.48,98.5185,67,54.7,72.1,65.0,60.0
20160228150000,885.6,872.48,98.5185,67,54.7,72.2,65.0,60.0
20160228151500,885.6,872.48,98.5185,67,54.7,72.3,65.0,60.0
20160228153000,885.6,872.48,98.5185,67,54.7,72.3,65.0,60.0
20160228154500,885.6,861.0,97.2222,67,55.5,71.9,65.0,60.0
20160228160000,885.6,861.0,97.2222,67,55.5,71.8,65.0,60.0
20160228161500,885.6,872.48,98.5185,67,55.5,71.7,65.0,60.0
20160228163000,885.6,861.0,97.2222,67,54.7,71.7,65.0,60.0
20160228164500,885.6,861.0,97.2222,67,54.7,71.6,65.0,60.0
20160228170000,885.6,861.0,97.2222,67,54.7,71.6,65.0,60.0
20160228171500,885.6,861.0,97.2222,67,54.7,71.6,65.0,60.0
20160228173000,885.6,872.48,98.5185,68,54.7,71.3,65.0,60.0
20160228174500,885.6,872.48,98.5185,68,54.7,71.1,65.0,60.0
20160228180000,885.6,872.48,98.5185,68,54.7,70.8,65.0,60.0
20160228181500,885.6,882.32,99.6296,68,54.7,70.5,65.0,60.0
20160228183000,885.6,882.32,99.6296,68,54.7,70.2,65.0,60.0
20160228184500,885.6,882.32,99.6296,68,54.7,69.9,65.0,60.0
20160228190000,885.6,882.32,99.6296,68,54.7,69.6,65.0,60.0
20160228191500,885.6,893.8,100.9259,68,54.7,69.4,65.0,60.0
20160228193000,885.6,882.32,99.6296,68,54.7,69.1,65.0,60.0
20160228194500,885.6,882.32,99.6296,68,54.7,68.8,65.0,60.0
20160228200000,885.6,882.32,99.6296,68,54.7,68.6,65.0,60.0
20160228201500,885.6,882.32,99.6296,68,54.7,68.4,65.0,60.0
20160228203000,885.6,882.32,99.6296,68,54.7,68.3,65.0,60.0
20160228204500,885.6,893.8,100.9259,68,54.7,68.2,65.0,60.0
20160228210000,885.6,882.32,99.6296,68,53.9,68.1,65.0,60.0
20160228211500,885.6,893.8,100.9259,68,53.9,68.1,65.0,60.0
20160228213000,885.6,882.32,99.6296,68,53.9,68.1,65.0,60.0
20160228214500,885.6,893.8,100.9259,68,53.9,68.0,65.0,60.0
20160228220000,885.6,882.32,99.6296,68,53.9,67.9,65.0,60.0
20160228221500,885.6,893.8,100.9259,68,53.9,67.8,65.0,60.0
20160228223000,885.6,882.32,99.6296,68,53.9,67.7,65.0,60.0
20160228224500,885.6,882.32,99.6296,68,53.9,67.6,65.0,60.0
20160228230000,885.6,893.8,100.9259,68,53.9,67.5,65.0,60.0
20160228231500,885.6,893.8,100.9259,68,53.9,67.3,65.0,60.0
20160228233000,885.6,882.32,99.6296,68,53.9,67.3,65.0,60.0
20160228234500,885.6,882.32,99.6296,68,53.9,67.1,65.0,60.0
20160229000000,885.6,893.8,100.9259,68,53.9,67.1,65.0,60.0
20160229001500,885.6,882.32,99.6296,68,53.9,66.9,65.0,60.0
20160229003000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160229004500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160229010000,885.6,882.32,99.6296,68,53.9,67.0,65.0,60.0
20160229011500,885.6,882.32,99.6296,68,53.9,66.9,65.0,60.0
20160229013000,885.6,893.8,100.9259,68,53.9,66.9,65.0,60.0
20160229014500,885.6,882.32,99.6296,68,53.9,67.0,65.0,60.0
20160229020000,885.6,893.8,100.9259,68,53.9,66.9,65.0,60.0
20160229021500,885.6,893.8,100.9259,68,53.9,66.9,65.0,60.0
20160229023000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160229024500,885.6,893.8,100.9259,68,53.5,66.9,65.0,60.0
20160229030000,885.6,893.8,100.9259,68,53.5,66.9,65.0,60.0
20160229031500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160229033000,885.6,893.8,100.9259,68,53.9,66.8,65.0,60.0
20160229034500,885.6,893.8,100.9259,68,53.9,66.8,65.0,60.0
20160229040000,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160229041500,885.6,893.8,100.9259,68,53.9,66.7,65.0,60.0
20160229043000,885.6,893.8,100.9259,68,53.9,66.7,65.0,60.0
20160229044500,885.6,893.8,100.9259,68,53.9,66.7,65.0,60.0
20160229050000,885.6,893.8,100.9259,68,54.7,66.6,65.0,60.0
20160229051500,885.6,893.8,100.9259,68,54.7,66.6,65.0,60.0
20160229053000,885.6,893.8,100.9259,68,54.7,66.6,65.0,60.0
20160229054500,885.6,893.8,100.9259,68,54.7,66.6,65.0,60.0
20160229060000,885.6,893.8,100.9259,68,54.7,66.6,65.0,60.0
20160229061500,885.6,882.32,99.6296,68,54.7,66.6,65.0,60.0
20160229063000,885.6,902.0,101.8519,68,54.7,66.7,65.0,60.0
20160229064500,885.6,902.0,101.8519,68,54.7,66.7,65.0,60.0
20160229070000,885.6,902.0,101.8519,68,54.7,66.8,65.0,60.0
20160229071500,885.6,882.32,99.6296,68,54.7,66.7,65.0,60.0
20160229073000,885.6,882.32,99.6296,68,54.7,66.7,65.0,60.0
20160229074500,885.6,882.32,99.6296,68,54.7,66.6,65.0,60.0
20160229080000,885.6,882.32,99.6296,68,54.7,66.7,65.0,60.0
20160229081500,885.6,893.8,100.9259,68,54.7,66.7,65.0,60.0
20160229083000,885.6,882.32,99.6296,68,54.7,66.9,65.0,60.0
20160229084500,885.6,882.32,99.6296,68,54.7,67.1,65.0,60.0
20160229090000,885.6,872.48,98.5185,68,54.7,67.2,65.0,60.0
20160229091500,885.6,872.48,98.5185,68,54.7,67.5,65.0,60.0
20160229093000,885.6,902.0,101.8519,68,54.7,67.8,65.0,60.0
20160229094500,885.6,913.48,103.1481,67,54.7,68.1,65.0,60.0
20160229100000,885.6,913.48,103.1481,67,54.7,68.3,65.0,60.0
20160229101500,885.6,902.0,101.8519,67,54.7,68.9,65.0,60.0
20160229103000,885.6,902.0,101.8519,67,54.7,69.7,65.0,60.0
20160229104500,885.6,902.0,101.8519,67,55.5,70.7,65.0,60.0
20160229110000,885.6,902.0,101.8519,67,55.5,71.9,65.0,60.0
20160229111500,885.6,902.0,101.8519,67,55.5,73.0,65.0,60.0
20160229113000,885.6,902.0,101.8519,67,55.5,74.2,65.0,60.0
20160229114500,885.6,902.0,101.8519,67,55.5,75.4,65.0,60.0
20160229120000,885.6,902.0,101.8519,67,55.5,76.4,65.0,60.0
20160229121500,885.6,902.0,101.8519,67,55.5,77.5,65.0,60.0
20160229123000,885.6,902.0,101.8519,67,55.5,78.7,65.0,60.0
20160229124500,885.6,902.0,101.8519,67,55.5,79.3,65.0,60.0
20160229130000,885.6,902.0,101.8519,67,55.5,80.3,65.0,60.0
20160229131500,885.6,902.0,101.8519,67,55.5,81.1,65.0,60.0
20160229133000,885.6,902.0,101.8519,67,55.5,81.8,65.0,60.0
20160229134500,885.6,902.0,101.8519,67,55.5,82.8,65.0,60.0
20160229140000,885.6,902.0,101.8519,67,55.5,83.4,65.0,60.0
20160229141500,885.6,882.32,99.6296,67,55.5,83.7,65.0,60.0
20160229143000,885.6,893.8,100.9259,67,55.5,83.9,65.0,60.0
20160229144500,885.6,882.32,99.6296,67,55.5,84.2,65.0,60.0
20160229150000,885.6,882.32,99.6296,67,55.5,84.4,65.0,60.0
20160229151500,885.6,882.32,99.6296,67,55.5,83.8,65.0,60.0
20160229153000,885.6,882.32,99.6296,67,55.5,83.8,65.0,60.0
20160229154500,885.6,882.32,99.6296,67,54.7,83.8,65.0,60.0
20160229160000,885.6,882.32,99.6296,67,55.5,83.5,65.0,60.0
20160229161500,885.6,882.32,99.6296,67,55.5,83.4,65.0,60.0
20160229163000,885.6,872.48,98.5185,67,55.5,82.9,65.0,60.0
20160229164500,885.6,882.32,99.6296,67,55.5,82.7,65.0,60.0
20160229170000,885.6,893.8,100.9259,67,55.5,82.0,65.0,60.0
20160229171500,885.6,882.32,99.6296,67,55.5,81.2,65.0,60.0
20160229173000,885.6,893.8,100.9259,67,55.5,80.4,65.0,60.0
20160229174500,885.6,893.8,100.9259,67,54.7,79.6,65.0,60.0
20160229180000,885.6,893.8,100.9259,67,54.7,78.9,65.0,60.0
20160229181500,885.6,893.8,100.9259,67,54.7,77.9,65.0,60.0
20160229183000,885.6,893.8,100.9259,67,54.7,76.8,65.0,60.0
20160229184500,885.6,893.8,100.9259,67,54.7,75.9,65.0,60.0
20160229190000,885.6,893.8,100.9259,67,54.7,75.1,65.0,60.0
20160229191500,885.6,913.48,103.1481,67,54.7,74.5,65.0,60.0
20160229193000,885.6,902.0,101.8519,67,54.7,73.8,65.0,60.0
20160229194500,885.6,913.48,103.1481,67,54.7,73.1,65.0,60.0
20160229200000,885.6,902.0,101.8519,67,54.7,72.6,65.0,60.0
20160229201500,885.6,902.0,101.8519,67,54.7,72.1,65.0,60.0
20160229203000,885.6,902.0,101.8519,67,54.7,71.7,65.0,60.0
20160229204500,885.6,902.0,101.8519,67,54.7,71.3,65.0,60.0
20160229210000,885.6,902.0,101.8519,67,54.7,71.0,65.0,60.0
20160229211500,885.6,902.0,101.8519,67,54.7,70.8,65.0,60.0
20160229213000,885.6,902.0,101.8519,67,54.7,70.5,65.0,60.0
20160229214500,885.6,902.0,101.8519,67,54.7,70.4,65.0,60.0
20160229220000,885.6,902.0,101.8519,67,54.7,70.2,65.0,60.0
20160229221500,885.6,902.0,101.8519,67,54.7,70.0,65.0,60.0
20160229223000,885.6,882.32,99.6296,67,54.7,69.8,65.0,60.0
20160229224500,885.6,882.32,99.6296,67,54.7,69.6,65.0,60.0
20160229230000,885.6,893.8,100.9259,67,54.7,69.3,65.0,60.0
20160229231500,885.6,882.32,99.6296,67,54.7,69.1,65.0,60.0
20160229233000,885.6,882.32,99.6296,67,54.7,68.8,65.0,60.0
20160229234500,885.6,882.32,99.6296,67,54.7,68.4,65.0,60.0
20160301000000,885.6,882.32,99.6296,67,54.7,67.9,65.0,60.0
20160301001500,885.6,882.32,99.6296,67,54.7,67.6,65.0,60.0
20160301003000,885.6,882.32,99.6296,67,53.9,67.2,65.0,60.0
20160301004500,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160301010000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160301011500,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160301013000,885.6,882.32,99.6296,67,54.7,66.8,65.0,60.0
20160301014500,885.6,893.8,100.9259,67,54.7,66.7,65.0,60.0
20160301020000,885.6,882.32,99.6296,67,54.7,66.4,65.0,60.0
20160301021500,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160301023000,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160301024500,885.6,893.8,100.9259,67,54.7,66.8,65.0,60.0
20160301030000,885.6,893.8,100.9259,67,54.7,66.8,65.0,60.0
20160301031500,885.6,893.8,100.9259,67,54.7,66.9,65.0,60.0
20160301033000,885.6,893.8,100.9259,67,54.7,67.0,65.0,60.0
20160301034500,885.6,882.32,99.6296,67,54.7,67.0,65.0,60.0
20160301040000,885.6,882.32,99.6296,67,54.7,67.0,65.0,60.0
20160301041500,885.6,893.8,100.9259,67,54.7,67.0,65.0,60.0
20160301043000,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160301044500,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160301050000,885.6,893.8,100.9259,67,54.7,67.1,65.0,60.0
20160301051500,885.6,882.32,99.6296,67,54.7,67.3,65.0,60.0
20160301053000,885.6,893.8,100.9259,67,54.7,67.4,65.0,60.0
20160301054500,885.6,893.8,100.9259,67,54.7,67.4,65.0,60.0
20160301060000,885.6,882.32,99.6296,67,54.7,67.5,65.0,60.0
20160301061500,885.6,882.32,99.6296,67,54.7,67.6,65.0,60.0
20160301063000,885.6,882.32,99.6296,67,54.7,67.6,65.0,60.0
20160301064500,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160301070000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160301071500,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160301073000,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160301074500,885.6,882.32,99.6296,67,54.7,66.4,65.0,60.0
20160301080000,885.6,882.32,99.6296,67,54.7,66.5,65.0,60.0
20160301081500,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160301083000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160301084500,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160301090000,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160301091500,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160301093000,885.6,882.32,99.6296,67,54.7,67.8,65.0,60.0
20160301094500,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160301100000,885.6,872.48,98.5185,67,54.7,68.9,65.0,60.0
20160301101500,885.6,872.48,98.5185,67,54.7,69.6,65.0,60.0
20160301103000,885.6,861.0,97.2222,67,54.7,70.2,65.0,60.0
20160301104500,885.6,861.0,97.2222,67,54.7,70.8,65.0,60.0
20160301110000,885.6,872.48,98.5185,67,54.7,71.3,65.0,60.0
20160301111500,885.6,872.48,98.5185,67,54.7,71.9,65.0,60.0
20160301113000,885.6,872.48,98.5185,68,54.7,72.4,65.0,60.0
20160301114500,885.6,882.32,99.6296,68,55.5,72.4,65.0,60.0
20160301120000,885.6,882.32,99.6296,68,54.7,72.6,65.0,60.0
20160301121500,885.6,893.8,100.9259,68,54.7,73.0,65.0,60.0
20160301123000,885.6,893.8,100.9259,68,55.5,73.2,65.0,60.0
20160301124500,885.6,893.8,100.9259,68,55.5,73.6,65.0,60.0
20160301130000,885.6,882.32,99.6296,68,55.5,74.1,65.0,60.0
20160301131500,885.6,882.32,99.6296,68,55.5,74.6,65.0,60.0
20160301133000,885.6,893.8,100.9259,68,55.5,75.1,65.0,60.0
20160301134500,885.6,893.8,100.9259,68,55.5,75.4,65.0,60.0
20160301140000,885.6,893.8,100.9259,68,55.5,76.0,65.0,60.0
20160301141500,885.6,893.8,100.9259,68,55.5,76.4,65.0,60.0
20160301143000,885.6,893.8,100.9259,68,55.5,76.9,65.0,60.0
20160301144500,885.6,893.8,100.9259,68,55.5,77.3,65.0,60.0
20160301150000,885.6,893.8,100.9259,68,55.5,77.7,65.0,60.0
20160301151500,885.6,893.8,100.9259,68,55.5,77.8,65.0,60.0
20160301153000,885.6,893.8,100.9259,68,55.5,77.8,65.0,60.0
20160301154500,885.6,893.8,100.9259,68,55.5,77.7,65.0,60.0
20160301160000,885.6,893.8,100.9259,68,55.5,77.3,65.0,60.0
20160301161500,885.6,893.8,100.9259,68,55.5,76.8,65.0,60.0
20160301163000,885.6,893.8,100.9259,68,54.8,76.2,65.0,60.0
