PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160301164500,885.6,893.8,100.9259,68,54.8,75.6,65.0,60.0
20160301170000,885.6,893.8,100.9259,68,54.8,75.1,65.0,60.0
20160301171500,885.6,893.8,100.9259,68,54.8,74.7,65.0,60.0
20160301173000,885.6,893.8,100.9259,68,54.8,74.4,65.0,60.0
20160301174500,885.6,913.48,103.1481,68,54.8,74.0,65.0,60.0
20160301180000,885.6,902.0,101.8519,67,54.8,73.6,65.0,60.0
20160301181500,885.6,913.48,103.1481,67,54.8,72.8,65.0,60.0
20160301183000,885.6,893.8,100.9259,67,54.8,71.9,65.0,60.0
20160301184500,885.6,893.8,100.9259,67,54.8,71.3,65.0,60.0
20160301190000,885.6,893.8,100.9259,67,54.8,70.8,65.0,60.0
20160301191500,885.6,893.8,100.9259,67,54.8,70.4,65.0,60.0
20160301193000,885.6,893.8,100.9259,67,54.8,70.2,65.0,60.0
20160301194500,885.6,893.8,100.9259,67,54.8,69.9,65.0,60.0
20160301200000,885.6,893.8,100.9259,67,54.8,69.7,65.0,60.0
20160301201500,885.6,893.8,100.9259,67,54.8,69.6,65.0,60.0
20160301203000,885.6,913.48,103.1481,67,54.8,69.4,65.0,60.0
20160301204500,885.6,913.48,103.1481,67,54.8,69.2,65.0,60.0
20160301210000,885.6,902.0,101.8519,67,54.8,69.1,65.0,60.0
20160301211500,885.6,913.48,103.1481,67,54.8,68.9,65.0,60.0
20160301213000,885.6,902.0,101.8519,67,54.8,68.8,65.0,60.0
20160301214500,885.6,902.0,101.8519,67,54.8,68.6,65.0,60.0
20160301220000,885.6,902.0,101.8519,67,54.8,67.9,65.0,60.0
20160301221500,885.6,902.0,101.8519,67,54.8,67.7,65.0,60.0
20160301223000,885.6,902.0,101.8519,67,54.8,67.6,65.0,60.0
20160301224500,885.6,902.0,101.8519,67,54.8,67.4,65.0,60.0
20160301230000,885.6,902.0,101.8519,67,54.8,67.6,65.0,60.0
20160301231500,885.6,902.0,101.8519,67,54.8,67.7,65.0,60.0
20160301233000,885.6,902.0,101.8519,67,54.8,67.9,65.0,60.0
20160301234500,885.6,902.0,101.8519,67,54.8,68.0,65.0,60.0
20160302000000,885.6,902.0,101.8519,67,54.8,68.1,65.0,60.0
20160302001500,885.6,902.0,101.8519,67,54.0,68.0,65.0,60.0
20160302003000,885.6,902.0,101.8519,67,54.0,67.9,65.0,60.0
20160302004500,885.6,902.0,101.8519,67,54.0,67.9,65.0,60.0
20160302010000,885.6,902.0,101.8519,67,54.7,67.8,65.0,60.0
20160302011500,885.6,744.56,84.0741,61,54.7,67.5,65.0,60.0
20160302013000,885.6,872.48,98.5185,66,54.7,67.1,65.0,60.0
20160302014500,885.6,872.48,98.5185,66,54.7,66.6,65.0,60.0
20160302020000,885.6,872.48,98.5185,66,54.7,66.1,65.0,60.0
20160302021500,885.6,872.48,98.5185,66,54.7,65.9,65.0,60.0
20160302023000,885.6,872.48,98.5185,66,54.7,66.0,65.0,60.0
20160302024500,885.6,872.48,98.5185,66,54.7,66.1,65.0,60.0
20160302030000,885.6,872.48,98.5185,66,54.7,66.2,65.0,60.0
20160302031500,885.6,861.0,97.2222,66,54.7,66.3,65.0,60.0
20160302033000,885.6,861.0,97.2222,66,54.7,66.4,65.0,60.0
20160302034500,885.6,861.0,97.2222,66,53.9,66.4,65.0,60.0
20160302040000,885.6,861.0,97.2222,66,53.9,66.3,65.0,60.0
20160302041500,885.6,872.48,98.5185,66,53.9,66.3,65.0,60.0
20160302043000,885.6,872.48,98.5185,66,54.7,66.2,65.0,60.0
20160302044500,885.6,872.48,98.5185,66,54.7,66.1,65.0,60.0
20160302050000,885.6,872.48,98.5185,66,54.7,66.0,65.0,60.0
20160302051500,885.6,872.48,98.5185,66,54.7,66.0,65.0,60.0
20160302053000,885.6,882.32,99.6296,66,54.7,66.0,65.0,60.0
20160302054500,885.6,872.48,98.5185,66,54.7,66.0,65.0,60.0
20160302060000,885.6,882.32,99.6296,66,54.7,66.0,65.0,60.0
20160302061500,885.6,872.48,98.5185,66,54.7,66.0,65.0,60.0
20160302063000,885.6,882.32,99.6296,66,54.7,65.9,65.0,60.0
20160302064500,885.6,882.32,99.6296,66,54.7,65.9,65.0,60.0
20160302070000,885.6,882.32,99.6296,66,54.7,65.9,65.0,60.0
20160302071500,885.6,882.32,99.6296,66,54.7,65.8,65.0,60.0
20160302073000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160302074500,885.6,882.32,99.6296,66,54.7,65.2,65.0,60.0
20160302080000,885.6,872.48,98.5185,66,54.7,65.1,65.0,60.0
20160302081500,885.6,872.48,98.5185,66,55.6,65.1,65.0,60.0
20160302083000,885.6,872.48,98.5185,66,54.3,65.2,65.0,60.0
20160302084500,885.6,849.52,95.9259,66,53.4,65.3,65.0,60.0
20160302090000,885.6,882.32,99.6296,66,57.1,65.5,65.0,60.0
20160302091500,885.6,872.48,98.5185,66,53.5,65.8,65.0,60.0
20160302093000,885.6,861.0,97.2222,66,53.5,66.1,65.0,60.0
20160302094500,885.6,872.48,98.5185,66,55.5,66.4,65.0,60.0
20160302100000,885.6,872.48,98.5185,66,53.5,66.8,65.0,60.0
20160302101500,885.6,872.48,98.5185,66,57.1,67.2,65.0,60.0
20160302103000,885.6,872.48,98.5185,66,52.9,67.7,65.0,60.0
20160302104500,885.6,872.48,98.5185,66,57.5,68.2,65.0,60.0
20160302110000,885.6,872.48,98.5185,66,53.1,68.8,65.0,60.0
20160302111500,885.6,872.48,98.5185,66,57.5,69.2,65.0,60.0
20160302113000,885.6,872.48,98.5185,66,53.1,69.8,65.0,60.0
20160302114500,885.6,872.48,98.5185,66,57.2,70.3,65.0,60.0
20160302120000,885.6,882.32,99.6296,67,53.8,70.5,65.0,60.0
20160302121500,885.6,893.8,100.9259,67,53.8,70.8,65.0,60.0
20160302123000,885.6,893.8,100.9259,67,57.5,71.2,65.0,60.0
20160302124500,885.6,893.8,100.9259,67,54.1,71.7,65.0,60.0
20160302130000,885.6,893.8,100.9259,67,54.9,72.3,65.0,60.0
20160302131500,885.6,882.32,99.6296,67,57.3,72.9,65.0,60.0
20160302133000,885.6,882.32,99.6296,67,54.3,73.5,65.0,60.0
20160302134500,885.6,882.32,99.6296,67,53.5,74.0,65.0,60.0
20160302140000,885.6,893.8,100.9259,67,56.9,74.5,65.0,60.0
20160302141500,885.6,882.32,99.6296,67,55.7,74.8,65.0,60.0
20160302143000,885.6,882.32,99.6296,67,53.5,75.2,65.0,60.0
20160302144500,885.6,893.8,100.9259,67,53.5,75.5,65.0,60.0
20160302150000,885.6,893.8,100.9259,67,53.5,75.9,65.0,60.0
20160302151500,885.6,893.8,100.9259,66,54.7,76.3,65.0,60.0
20160302153000,885.6,893.8,100.9259,66,54.7,76.6,65.0,60.0
20160302154500,885.6,893.8,100.9259,66,57.1,76.9,65.0,60.0
20160302160000,885.6,893.8,100.9259,66,57.1,77.1,65.0,60.0
20160302161500,885.6,882.32,99.6296,66,55.4,77.4,65.0,60.0
20160302163000,885.6,882.32,99.6296,66,55.4,77.5,65.0,60.0
20160302164500,885.6,893.8,100.9259,66,53.9,77.2,65.0,60.0
20160302170000,885.6,893.8,100.9259,66,53.1,76.9,65.0,60.0
20160302171500,885.6,893.8,100.9259,66,54.4,76.5,65.0,60.0
20160302173000,885.6,893.8,100.9259,66,56.0,76.1,65.0,60.0
20160302174500,885.6,882.32,99.6296,66,57.1,75.9,65.0,60.0
20160302180000,885.6,893.8,100.9259,66,53.9,75.7,65.0,60.0
20160302181500,885.6,893.8,100.9259,66,53.0,75.5,65.0,60.0
20160302183000,885.6,893.8,100.9259,66,56.1,75.2,65.0,60.0
20160302184500,885.6,882.32,99.6296,66,55.1,75.0,65.0,60.0
20160302190000,885.6,893.8,100.9259,66,53.5,74.6,65.0,60.0
20160302191500,885.6,882.32,99.6296,66,56.7,74.1,65.0,60.0
20160302193000,885.6,882.32,99.6296,66,52.8,73.6,65.0,60.0
20160302194500,885.6,882.32,99.6296,66,57.1,73.1,65.0,60.0
20160302200000,885.6,882.32,99.6296,66,52.7,72.6,65.0,60.0
20160302201500,885.6,902.0,101.8519,66,56.1,72.0,65.0,60.0
20160302203000,885.6,882.32,99.6296,66,53.4,71.4,65.0,60.0
20160302204500,885.6,902.0,101.8519,66,55.3,71.0,65.0,60.0
20160302210000,885.6,902.0,101.8519,66,53.9,70.8,65.0,60.0
20160302211500,885.6,902.0,101.8519,66,53.3,70.5,65.0,60.0
20160302213000,885.6,902.0,101.8519,66,55.1,70.3,65.0,60.0
20160302214500,885.6,902.0,101.8519,66,52.4,70.0,65.0,60.0
20160302220000,885.6,902.0,101.8519,66,56.7,69.9,65.0,60.0
20160302221500,885.6,902.0,101.8519,66,52.7,69.7,65.0,60.0
20160302223000,885.6,902.0,101.8519,66,56.7,69.4,65.0,60.0
20160302224500,885.6,902.0,101.8519,66,52.3,69.3,65.0,60.0
20160302230000,885.6,872.48,98.5185,66,56.2,69.1,65.0,60.0
20160302231500,885.6,893.8,100.9259,66,52.7,68.9,65.0,60.0
20160302233000,885.6,872.48,98.5185,66,55.0,68.7,65.0,60.0
20160302234500,885.6,893.8,100.9259,66,53.1,68.3,65.0,60.0
20160303000000,885.6,872.48,98.5185,66,53.9,67.9,65.0,60.0
20160303001500,885.6,882.32,99.6296,66,56.3,67.6,65.0,60.0
20160303003000,885.6,882.32,99.6296,66,52.7,67.3,65.0,60.0
20160303004500,885.6,882.32,99.6296,66,55.1,67.1,65.0,60.0
20160303010000,885.6,882.32,99.6296,66,55.1,66.9,65.0,60.0
20160303011500,885.6,882.32,99.6296,66,52.7,66.9,65.0,60.0
20160303013000,885.6,882.32,99.6296,66,53.9,67.0,65.0,60.0
20160303014500,885.6,872.48,98.5185,66,55.7,67.0,65.0,60.0
20160303020000,885.6,882.32,99.6296,66,55.7,67.1,65.0,60.0
20160303021500,885.6,893.8,100.9259,66,55.7,67.1,65.0,60.0
20160303023000,885.6,872.48,98.5185,66,55.7,67.1,65.0,60.0
20160303024500,885.6,872.48,98.5185,66,53.9,67.1,65.0,60.0
20160303030000,885.6,872.48,98.5185,66,55.6,67.1,65.0,60.0
20160303031500,885.6,872.48,98.5185,66,54.3,67.1,65.0,60.0
20160303033000,885.6,872.48,98.5185,66,55.2,67.0,65.0,60.0
20160303034500,885.6,872.48,98.5185,66,55.2,67.1,65.0,60.0
20160303040000,885.6,882.32,99.6296,66,55.2,67.1,65.0,60.0
20160303041500,885.6,872.48,98.5185,66,54.3,67.2,65.0,60.0
20160303043000,885.6,872.48,98.5185,66,54.3,67.3,65.0,60.0
20160303044500,885.6,872.48,98.5185,66,55.1,67.4,65.0,60.0
20160303050000,885.6,872.48,98.5185,66,55.1,67.4,65.0,60.0
20160303051500,885.6,872.48,98.5185,66,54.3,67.3,65.0,60.0
20160303053000,885.6,861.0,97.2222,66,54.3,66.9,65.0,60.0
20160303054500,885.6,861.0,97.2222,66,54.3,66.7,65.0,60.0
20160303060000,885.6,861.0,97.2222,66,54.3,66.4,65.0,60.0
20160303061500,885.6,861.0,97.2222,66,54.3,66.5,65.0,60.0
20160303063000,885.6,882.32,99.6296,66,55.1,66.7,65.0,60.0
20160303064500,885.6,882.32,99.6296,66,54.3,66.9,65.0,60.0
20160303070000,885.6,872.48,98.5185,66,54.3,67.1,65.0,60.0
20160303071500,885.6,872.48,98.5185,66,54.3,67.2,65.0,60.0
20160303073000,885.6,872.48,98.5185,66,54.3,67.4,65.0,60.0
20160303074500,885.6,872.48,98.5185,66,55.1,67.4,65.0,60.0
20160303080000,885.6,872.48,98.5185,66,55.1,67.2,65.0,60.0
20160303081500,885.6,861.0,97.2222,66,55.1,67.2,65.0,60.0
20160303083000,885.6,861.0,97.2222,67,55.1,67.2,65.0,60.0
20160303084500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160303090000,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160303091500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160303093000,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160303094500,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160303100000,885.6,872.48,98.5185,67,55.1,69.0,65.0,60.0
20160303101500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160303103000,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160303104500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160303110000,885.6,872.48,98.5185,67,55.1,69.3,65.0,60.0
20160303111500,885.6,872.48,98.5185,67,55.1,69.6,65.0,60.0
20160303113000,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160303114500,885.6,861.0,97.2222,67,55.1,70.2,65.0,60.0
20160303120000,885.6,861.0,97.2222,67,55.1,70.6,65.0,60.0
20160303121500,885.6,872.48,98.5185,67,55.1,70.9,65.0,60.0
20160303123000,885.6,872.48,98.5185,67,55.1,71.0,65.0,60.0
20160303124500,885.6,872.48,98.5185,67,55.1,71.3,65.0,60.0
20160303130000,885.6,872.48,98.5185,67,55.1,71.6,65.0,60.0
20160303131500,885.6,872.48,98.5185,67,55.1,71.9,65.0,60.0
20160303133000,885.6,872.48,98.5185,67,55.1,72.1,65.0,60.0
20160303134500,885.6,872.48,98.5185,67,55.1,72.3,65.0,60.0
20160303140000,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160303141500,885.6,849.52,95.9259,67,55.1,72.5,65.0,60.0
20160303143000,885.6,902.0,101.8519,66,55.1,72.3,65.0,60.0
20160303144500,885.6,902.0,101.8519,66,55.1,72.1,65.0,60.0
20160303150000,885.6,902.0,101.8519,66,55.1,71.9,65.0,60.0
20160303151500,885.6,902.0,101.8519,66,55.1,71.6,65.0,60.0
20160303153000,885.6,913.48,103.1481,66,55.1,71.5,65.0,60.0
20160303154500,885.6,902.0,101.8519,66,55.1,71.4,65.0,60.0
20160303160000,885.6,902.0,101.8519,66,55.1,71.3,65.0,60.0
20160303161500,885.6,902.0,101.8519,66,55.1,71.2,65.0,60.0
20160303163000,885.6,902.0,101.8519,66,55.1,71.1,65.0,60.0
20160303164500,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160303170000,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160303171500,885.6,902.0,101.8519,66,55.1,70.1,65.0,60.0
20160303173000,885.6,902.0,101.8519,66,54.3,69.9,65.0,60.0
20160303174500,885.6,913.48,103.1481,66,54.3,69.7,65.0,60.0
20160303180000,885.6,902.0,101.8519,66,54.3,69.5,65.0,60.0
20160303181500,885.6,902.0,101.8519,66,54.3,69.4,65.0,60.0
20160303183000,885.6,902.0,101.8519,66,54.3,69.3,65.0,60.0
20160303184500,885.6,902.0,101.8519,66,54.3,69.3,65.0,60.0
20160303190000,885.6,902.0,101.8519,66,54.9,69.6,65.0,60.0
20160303191500,885.6,902.0,101.8519,66,54.9,69.6,65.0,60.0
20160303193000,885.6,902.0,101.8519,66,54.9,69.7,65.0,60.0
20160303194500,885.6,902.0,101.8519,66,54.9,69.6,65.0,60.0
20160303200000,885.6,902.0,101.8519,66,54.9,69.6,65.0,60.0
20160303201500,885.6,902.0,101.8519,66,54.9,69.4,65.0,60.0
20160303203000,885.6,902.0,101.8519,66,54.9,69.3,65.0,60.0
20160303204500,885.6,902.0,101.8519,66,54.9,68.9,65.0,60.0
20160303210000,885.6,902.0,101.8519,66,54.3,68.7,65.0,60.0
20160303211500,885.6,902.0,101.8519,66,55.1,68.5,65.0,60.0
20160303213000,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160303214500,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160303220000,885.6,902.0,101.8519,66,55.1,68.3,65.0,60.0
20160303221500,885.6,902.0,101.8519,66,55.1,68.2,65.0,60.0
20160303223000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160303224500,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160303230000,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160303231500,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160303233000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160303234500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160304000000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160304001500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160304003000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160304004500,885.6,882.32,99.6296,66,54.3,67.9,65.0,60.0
20160304010000,885.6,893.8,100.9259,66,54.3,67.8,65.0,60.0
20160304011500,885.6,893.8,100.9259,66,54.3,67.7,65.0,60.0
20160304013000,885.6,893.8,100.9259,66,54.3,67.6,65.0,60.0
20160304014500,885.6,893.8,100.9259,66,54.3,67.6,65.0,60.0
20160304020000,885.6,893.8,100.9259,66,54.3,67.5,65.0,60.0
20160304021500,885.6,893.8,100.9259,66,54.3,67.4,65.0,60.0
20160304023000,885.6,893.8,100.9259,66,54.3,67.4,65.0,60.0
20160304024500,885.6,893.8,100.9259,66,54.3,67.3,65.0,60.0
20160304030000,885.6,893.8,100.9259,66,54.3,67.2,65.0,60.0
20160304031500,885.6,893.8,100.9259,66,54.3,67.1,65.0,60.0
20160304033000,885.6,893.8,100.9259,66,54.3,67.1,65.0,60.0
20160304034500,885.6,893.8,100.9259,65,54.3,66.9,65.0,60.0
20160304040000,885.6,893.8,100.9259,65,54.3,66.9,65.0,60.0
20160304041500,885.6,893.8,100.9259,65,54.3,66.9,65.0,60.0
20160304043000,885.6,893.8,100.9259,65,54.3,66.8,65.0,60.0
20160304044500,885.6,882.32,99.6296,65,54.3,66.7,65.0,60.0
20160304050000,885.6,893.8,100.9259,65,54.3,66.6,65.0,60.0
20160304051500,885.6,893.8,100.9259,65,54.3,66.6,65.0,60.0
20160304053000,885.6,893.8,100.9259,65,54.3,66.4,65.0,60.0
20160304054500,885.6,882.32,99.6296,65,54.3,66.4,65.0,60.0
20160304060000,885.6,893.8,100.9259,65,54.3,66.3,65.0,60.0
20160304061500,885.6,893.8,100.9259,65,54.3,66.3,65.0,60.0
20160304063000,885.6,893.8,100.9259,65,54.3,66.2,65.0,60.0
20160304064500,885.6,893.8,100.9259,65,55.8,66.1,65.0,60.0
20160304070000,885.6,882.32,99.6296,65,55.8,66.0,65.0,60.0
20160304071500,885.6,882.32,99.6296,65,53.5,65.7,65.0,60.0
20160304073000,885.6,849.52,95.9259,64,53.5,65.2,65.0,60.0
20160304074500,885.6,839.68,94.8148,64,55.0,65.0,65.0,60.0
20160304080000,885.6,849.52,95.9259,64,55.0,64.8,65.0,60.0
20160304081500,885.6,849.52,95.9259,64,53.5,64.9,65.0,60.0
20160304083000,885.6,839.68,94.8148,64,54.7,65.0,65.0,60.0
20160304084500,885.6,849.52,95.9259,64,55.9,65.1,65.0,60.0
20160304090000,885.6,849.52,95.9259,64,53.5,65.3,65.0,60.0
20160304091500,885.6,872.48,98.5185,65,55.9,65.6,65.0,60.0
20160304093000,885.6,872.48,98.5185,67,54.3,66.0,65.0,60.0
20160304094500,885.6,882.32,99.6296,67,54.3,66.4,65.0,60.0
20160304100000,885.6,882.32,99.6296,67,56.6,66.9,65.0,60.0
20160304101500,885.6,872.48,98.5185,67,55.7,67.4,65.0,60.0
20160304103000,885.6,872.48,98.5185,67,55.1,68.0,65.0,60.0
20160304104500,885.6,882.32,99.6296,67,53.9,68.6,65.0,60.0
20160304110000,885.6,882.32,99.6296,67,53.9,69.3,65.0,60.0
20160304111500,885.6,893.8,100.9259,67,55.6,70.0,65.0,60.0
20160304113000,885.6,893.8,100.9259,66,55.0,70.7,65.0,60.0
20160304114500,885.6,893.8,100.9259,66,54.3,71.2,65.0,60.0
20160304120000,885.6,893.8,100.9259,66,54.3,71.8,65.0,60.0
20160304121500,885.6,893.8,100.9259,66,56.3,72.4,65.0,60.0
20160304123000,885.6,893.8,100.9259,66,57.1,73.2,65.0,60.0
20160304124500,885.6,893.8,100.9259,66,56.3,73.8,65.0,60.0
20160304130000,885.6,893.8,100.9259,66,56.3,74.6,65.0,60.0
20160304131500,885.6,893.8,100.9259,66,55.3,75.1,65.0,60.0
20160304133000,885.6,893.8,100.9259,66,55.3,75.7,65.0,60.0
20160304134500,885.6,893.8,100.9259,66,55.3,76.4,65.0,60.0
20160304140000,885.6,893.8,100.9259,66,56.3,76.9,65.0,60.0
20160304141500,885.6,872.48,98.5185,67,56.3,77.5,65.0,60.0
20160304143000,885.6,882.32,99.6296,67,57.0,77.9,65.0,60.0
20160304144500,885.6,893.8,100.9259,67,57.0,78.3,65.0,60.0
20160304150000,885.6,913.48,103.1481,67,56.4,78.6,65.0,60.0
20160304151500,885.6,913.48,103.1481,66,55.5,78.7,65.0,60.0
20160304153000,885.6,902.0,101.8519,66,54.8,78.9,65.0,60.0
20160304154500,885.6,902.0,101.8519,66,53.9,78.9,65.0,60.0
20160304160000,885.6,902.0,101.8519,66,54.7,78.9,65.0,60.0
20160304161500,885.6,902.0,101.8519,66,57.5,78.9,65.0,60.0
20160304163000,885.6,902.0,101.8519,66,54.0,78.7,65.0,60.0
20160304164500,885.6,902.0,101.8519,66,54.0,78.6,65.0,60.0
20160304170000,885.6,902.0,101.8519,66,57.0,78.5,65.0,60.0
20160304171500,885.6,902.0,101.8519,66,56.3,78.3,65.0,60.0
20160304173000,885.6,902.0,101.8519,66,54.7,78.1,65.0,60.0
20160304174500,885.6,902.0,101.8519,66,55.9,77.7,65.0,60.0
20160304180000,885.6,902.0,101.8519,66,54.9,77.5,65.0,60.0
20160304181500,885.6,902.0,101.8519,66,53.9,77.0,65.0,60.0
20160304183000,885.6,902.0,101.8519,66,53.9,76.5,65.0,60.0
20160304184500,885.6,902.0,101.8519,66,53.9,76.0,65.0,60.0
20160304190000,885.6,902.0,101.8519,66,53.9,75.5,65.0,60.0
20160304191500,885.6,902.0,101.8519,66,55.2,74.8,65.0,60.0
20160304193000,885.6,902.0,101.8519,66,54.0,74.2,65.0,60.0
20160304194500,885.6,902.0,101.8519,66,54.0,73.7,65.0,60.0
20160304200000,885.6,902.0,101.8519,66,55.2,73.2,65.0,60.0
20160304201500,885.6,902.0,101.8519,66,55.2,72.8,65.0,60.0
20160304203000,885.6,902.0,101.8519,66,55.2,72.4,65.0,60.0
20160304204500,885.6,902.0,101.8519,66,55.2,72.1,65.0,60.0
20160304210000,885.6,902.0,101.8519,66,55.2,71.8,65.0,60.0
20160304211500,885.6,902.0,101.8519,66,55.2,71.6,65.0,60.0
20160304213000,885.6,902.0,101.8519,66,54.3,71.2,65.0,60.0
20160304214500,885.6,902.0,101.8519,66,53.5,71.0,65.0,60.0
20160304220000,885.6,902.0,101.8519,66,54.7,70.9,65.0,60.0
20160304221500,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160304223000,885.6,882.32,99.6296,66,54.7,70.0,65.0,60.0
20160304224500,885.6,893.8,100.9259,66,53.9,69.3,65.0,60.0
20160304230000,885.6,882.32,99.6296,66,53.9,68.7,65.0,60.0
20160304231500,885.6,893.8,100.9259,66,54.7,68.3,65.0,60.0
20160304233000,885.6,882.32,99.6296,66,54.7,68.2,65.0,60.0
20160304234500,885.6,882.32,99.6296,66,55.5,68.1,65.0,60.0
20160305000000,885.6,893.8,100.9259,66,53.9,68.1,65.0,60.0
20160305001500,885.6,882.32,99.6296,66,53.1,67.8,65.0,60.0
20160305003000,885.6,893.8,100.9259,66,53.9,67.4,65.0,60.0
20160305004500,885.6,882.32,99.6296,66,54.7,67.2,65.0,60.0
20160305010000,885.6,893.8,100.9259,66,53.5,66.9,65.0,60.0
20160305011500,885.6,480.52,54.2593,48,55.2,66.7,65.0,60.0
20160305013000,885.6,651.08,73.5185,56,54.0,66.3,65.0,60.0
20160305014500,885.6,706.84,79.8148,59,55.6,65.7,65.0,60.0
20160305020000,885.6,651.08,73.5185,57,54.5,65.1,65.0,60.0
20160305021500,885.6,623.2,70.3704,55,53.5,64.6,65.0,60.0
20160305023000,885.6,510.04,57.5926,49,53.5,64.5,65.0,60.0
20160305024500,885.6,516.6,58.3333,49,55.5,64.9,65.0,60.0
20160305030000,885.6,536.28,60.5556,50,54.3,65.3,65.0,60.0
20160305031500,885.6,626.48,70.7407,55,53.5,65.6,65.0,60.0
20160305033000,885.6,744.56,84.0741,60,54.4,65.7,65.0,60.0
20160305034500,885.6,872.48,98.5185,67,55.5,65.8,65.0,60.0
20160305040000,885.6,872.48,98.5185,67,53.9,65.8,65.0,60.0
20160305041500,885.6,872.48,98.5185,67,53.1,65.9,65.0,60.0
20160305043000,885.6,882.32,99.6296,67,53.9,65.8,65.0,60.0
20160305044500,885.6,882.32,99.6296,67,55.9,65.8,65.0,60.0
20160305050000,885.6,872.48,98.5185,67,53.9,65.8,65.0,60.0
20160305051500,885.6,872.48,98.5185,67,53.1,65.7,65.0,60.0
20160305053000,885.6,882.32,99.6296,67,54.4,65.7,65.0,60.0
20160305054500,885.6,872.48,98.5185,67,55.5,65.7,65.0,60.0
20160305060000,885.6,872.48,98.5185,67,53.1,65.7,65.0,60.0
20160305061500,885.6,882.32,99.6296,67,53.1,65.7,65.0,60.0
20160305063000,885.6,872.48,98.5185,67,55.9,65.6,65.0,60.0
20160305064500,885.6,882.32,99.6296,67,53.1,65.5,65.0,60.0
20160305070000,885.6,882.32,99.6296,67,53.1,65.5,65.0,60.0
20160305071500,885.6,882.32,99.6296,67,56.0,65.5,65.0,60.0
20160305073000,885.6,872.48,98.5185,67,56.0,65.5,65.0,60.0
20160305074500,885.6,882.32,99.6296,67,54.3,65.5,65.0,60.0
20160305080000,885.6,893.8,100.9259,67,54.3,65.5,65.0,60.0
20160305081500,885.6,882.32,99.6296,67,55.2,65.6,65.0,60.0
20160305083000,885.6,882.32,99.6296,67,55.2,65.7,65.0,60.0
20160305084500,885.6,882.32,99.6296,67,55.2,66.0,65.0,60.0
20160305090000,885.6,882.32,99.6296,67,55.2,66.3,65.0,60.0
20160305091500,885.6,882.32,99.6296,67,55.2,66.6,65.0,60.0
20160305093000,885.6,882.32,99.6296,67,55.2,67.0,65.0,60.0
20160305094500,885.6,882.32,99.6296,67,55.2,67.4,65.0,60.0
20160305100000,885.6,872.48,98.5185,67,55.2,67.9,65.0,60.0
20160305101500,885.6,882.32,99.6296,67,54.3,68.5,65.0,60.0
20160305103000,885.6,882.32,99.6296,67,56.0,69.2,65.0,60.0
20160305104500,885.6,882.32,99.6296,67,55.2,69.8,65.0,60.0
20160305110000,885.6,882.32,99.6296,67,54.3,70.6,65.0,60.0
20160305111500,885.6,882.32,99.6296,67,55.9,71.3,65.0,60.0
20160305113000,885.6,882.32,99.6296,67,55.2,72.1,65.0,60.0
20160305114500,885.6,861.0,97.2222,67,55.2,72.8,65.0,60.0
20160305120000,885.6,882.32,99.6296,67,55.8,73.2,65.0,60.0
20160305121500,885.6,872.48,98.5185,67,55.8,74.0,65.0,60.0
20160305123000,885.6,872.48,98.5185,67,55.1,74.9,65.0,60.0
20160305124500,885.6,872.48,98.5185,67,55.1,75.8,65.0,60.0
20160305130000,885.6,872.48,98.5185,67,54.3,76.5,65.0,60.0
20160305131500,885.6,872.48,98.5185,67,54.3,77.1,65.0,60.0
20160305133000,885.6,872.48,98.5185,67,54.3,77.7,65.0,60.0
20160305134500,885.6,872.48,98.5185,67,54.3,78.3,65.0,60.0
20160305140000,885.6,872.48,98.5185,67,54.3,78.7,65.0,60.0
20160305141500,885.6,872.48,98.5185,67,54.3,79.1,65.0,60.0
20160305143000,885.6,861.0,97.2222,67,55.5,79.3,65.0,60.0
20160305144500,885.6,861.0,97.2222,67,54.7,79.8,65.0,60.0
20160305150000,885.6,882.32,99.6296,67,54.7,80.2,65.0,60.0
20160305151500,885.6,861.0,97.2222,67,56.3,80.6,65.0,60.0
20160305153000,885.6,861.0,97.2222,67,54.3,80.7,65.0,60.0
20160305154500,885.6,861.0,97.2222,67,55.3,80.8,65.0,60.0
20160305160000,885.6,872.48,98.5185,67,56.4,80.9,65.0,60.0
20160305161500,885.6,872.48,98.5185,67,54.6,80.9,65.0,60.0
20160305163000,885.6,872.48,98.5185,67,54.6,80.9,65.0,60.0
20160305164500,885.6,872.48,98.5185,67,54.6,80.7,65.0,60.0
20160305170000,885.6,872.48,98.5185,67,54.6,80.4,65.0,60.0
20160305171500,885.6,872.48,98.5185,67,54.6,80.0,65.0,60.0
20160305173000,885.6,872.48,98.5185,67,55.3,79.6,65.0,60.0
20160305174500,885.6,861.0,97.2222,67,54.4,78.9,65.0,60.0
20160305180000,885.6,861.0,97.2222,67,55.6,78.3,65.0,60.0
20160305181500,885.6,872.48,98.5185,67,54.3,77.5,65.0,60.0
20160305183000,885.6,872.48,98.5185,67,55.2,76.8,65.0,60.0
20160305184500,885.6,861.0,97.2222,67,55.2,75.9,65.0,60.0
20160305190000,885.6,872.48,98.5185,67,55.2,75.1,65.0,60.0
20160305191500,885.6,861.0,97.2222,67,55.2,74.4,65.0,60.0
20160305193000,885.6,861.0,97.2222,67,55.2,73.7,65.0,60.0
20160305194500,885.6,872.48,98.5185,67,54.3,72.9,65.0,60.0
20160305200000,885.6,861.0,97.2222,67,54.3,72.4,65.0,60.0
20160305201500,885.6,861.0,97.2222,67,54.3,71.9,65.0,60.0
20160305203000,885.6,872.48,98.5185,67,55.1,71.7,65.0,60.0
20160305204500,885.6,861.0,97.2222,67,54.3,71.4,65.0,60.0
20160305210000,885.6,872.48,98.5185,67,54.3,71.2,65.0,60.0
20160305211500,885.6,872.48,98.5185,67,54.3,70.9,65.0,60.0
20160305213000,885.6,882.32,99.6296,67,54.3,70.7,65.0,60.0
20160305214500,885.6,872.48,98.5185,67,54.3,70.4,65.0,60.0
20160305220000,885.6,872.48,98.5185,67,54.3,70.2,65.0,60.0
20160305221500,885.6,872.48,98.5185,67,54.3,70.0,65.0,60.0
20160305223000,885.6,872.48,98.5185,67,54.3,69.8,65.0,60.0
20160305224500,885.6,872.48,98.5185,67,54.3,69.7,65.0,60.0
20160305230000,885.6,872.48,98.5185,67,54.3,69.4,65.0,60.0
20160305231500,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160305233000,885.6,872.48,98.5185,67,54.3,68.8,65.0,60.0
20160305234500,885.6,861.0,97.2222,67,54.3,68.4,65.0,60.0
20160306000000,885.6,861.0,97.2222,67,55.1,68.1,65.0,60.0
20160306001500,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160306003000,885.6,872.48,98.5185,67,53.9,67.3,65.0,60.0
20160306004500,885.6,872.48,98.5185,67,53.9,66.9,65.0,60.0
20160306010000,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160306011500,885.6,882.32,99.6296,67,55.1,66.4,65.0,60.0
20160306013000,885.6,872.48,98.5185,67,55.1,66.4,65.0,60.0
20160306014500,885.6,872.48,98.5185,67,55.1,66.3,65.0,60.0
20160306020000,885.6,882.32,99.6296,67,54.4,66.2,65.0,60.0
20160306021500,885.6,882.32,99.6296,67,53.1,66.1,65.0,60.0
20160306023000,885.6,882.32,99.6296,67,53.1,66.1,65.0,60.0
20160306024500,885.6,882.32,99.6296,67,55.1,66.1,65.0,60.0
20160306030000,885.6,882.32,99.6296,67,53.1,66.0,65.0,60.0
20160306031500,885.6,872.48,98.5185,67,54.7,65.9,65.0,60.0
20160306033000,885.6,882.32,99.6296,67,53.1,65.8,65.0,60.0
20160306034500,885.6,882.32,99.6296,67,55.5,65.8,65.0,60.0
20160306040000,885.6,882.32,99.6296,67,53.9,65.8,65.0,60.0
20160306041500,885.6,882.32,99.6296,67,52.9,65.8,65.0,60.0
20160306043000,885.6,882.32,99.6296,67,55.2,65.7,65.0,60.0
20160306044500,885.6,872.48,98.5185,67,55.2,65.6,65.0,60.0
20160306050000,885.6,882.32,99.6296,67,53.5,65.6,65.0,60.0
20160306051500,885.6,893.8,100.9259,67,52.7,65.6,65.0,60.0
20160306053000,885.6,893.8,100.9259,67,56.0,65.6,65.0,60.0
20160306054500,885.6,882.32,99.6296,67,54.3,65.7,65.0,60.0
20160306060000,885.6,882.32,99.6296,67,53.1,65.7,65.0,60.0
20160306061500,885.6,893.8,100.9259,67,53.1,65.7,65.0,60.0
20160306063000,885.6,882.32,99.6296,66,56.0,65.6,65.0,60.0
20160306064500,885.6,872.48,98.5185,66,54.2,65.6,65.0,60.0
20160306070000,885.6,882.32,99.6296,66,52.7,65.6,65.0,60.0
20160306071500,885.6,882.32,99.6296,66,56.0,65.6,65.0,60.0
20160306073000,885.6,872.48,98.5185,66,54.7,65.5,65.0,60.0
20160306074500,885.6,882.32,99.6296,66,53.8,65.5,65.0,60.0
20160306080000,885.6,882.32,99.6296,66,53.8,65.6,65.0,60.0
20160306081500,885.6,872.48,98.5185,66,53.8,65.7,65.0,60.0
20160306083000,885.6,882.32,99.6296,66,53.8,65.8,65.0,60.0
20160306084500,885.6,882.32,99.6296,66,55.1,66.0,65.0,60.0
20160306090000,885.6,882.32,99.6296,66,54.3,66.3,65.0,60.0
20160306091500,885.6,882.32,99.6296,66,55.1,66.6,65.0,60.0
20160306093000,885.6,882.32,99.6296,66,54.4,67.1,65.0,60.0
20160306094500,885.6,872.48,98.5185,66,54.4,67.6,65.0,60.0
20160306100000,885.6,872.48,98.5185,66,54.4,68.1,65.0,60.0
20160306101500,885.6,872.48,98.5185,66,54.4,68.6,65.0,60.0
20160306103000,885.6,872.48,98.5185,66,55.1,69.2,65.0,60.0
20160306104500,885.6,872.48,98.5185,66,55.1,69.8,65.0,60.0
20160306110000,885.6,872.48,98.5185,66,55.1,70.5,65.0,60.0
20160306111500,885.6,872.48,98.5185,66,55.1,70.8,65.0,60.0
20160306113000,885.6,872.48,98.5185,66,55.1,71.0,65.0,60.0
20160306114500,885.6,861.0,97.2222,66,55.1,71.4,65.0,60.0
20160306120000,885.6,872.48,98.5185,66,55.1,72.0,65.0,60.0
20160306121500,885.6,872.48,98.5185,66,55.1,72.5,65.0,60.0
20160306123000,885.6,872.48,98.5185,66,55.1,73.1,65.0,60.0
20160306124500,885.6,882.32,99.6296,66,55.1,73.8,65.0,60.0
20160306130000,885.6,882.32,99.6296,66,55.1,74.3,65.0,60.0
20160306131500,885.6,872.48,98.5185,66,55.1,74.8,65.0,60.0
20160306133000,885.6,882.32,99.6296,66,55.1,75.1,65.0,60.0
20160306134500,885.6,872.48,98.5185,66,55.9,75.7,65.0,60.0
20160306140000,885.6,872.48,98.5185,66,55.2,76.1,65.0,60.0
20160306141500,885.6,872.48,98.5185,66,56.0,76.4,65.0,60.0
20160306143000,885.6,872.48,98.5185,66,56.0,76.8,65.0,60.0
20160306144500,885.6,872.48,98.5185,66,57.1,77.1,65.0,60.0
20160306150000,885.6,872.48,98.5185,66,57.1,77.5,65.0,60.0
20160306151500,885.6,872.48,98.5185,66,57.1,77.5,65.0,60.0
20160306153000,885.6,872.48,98.5185,66,55.1,77.5,65.0,60.0
20160306154500,885.6,872.48,98.5185,66,56.3,77.9,65.0,60.0
20160306160000,885.6,872.48,98.5185,66,57.1,77.9,65.0,60.0
20160306161500,885.6,872.48,98.5185,66,57.1,77.8,65.0,60.0
20160306163000,885.6,882.32,99.6296,66,54.9,77.7,65.0,60.0
20160306164500,885.6,872.48,98.5185,66,54.1,77.7,65.0,60.0
20160306170000,885.6,872.48,98.5185,66,55.9,77.5,65.0,60.0
20160306171500,885.6,872.48,98.5185,66,56.8,77.3,65.0,60.0
20160306173000,885.6,882.32,99.6296,66,54.0,77.0,65.0,60.0
20160306174500,885.6,872.48,98.5185,66,54.0,76.6,65.0,60.0
20160306180000,885.6,872.48,98.5185,66,56.3,76.2,65.0,60.0
20160306181500,885.6,872.48,98.5185,66,56.9,75.7,65.0,60.0
20160306183000,885.6,882.32,99.6296,66,53.7,75.3,65.0,60.0
20160306184500,885.6,872.48,98.5185,66,53.7,74.7,65.0,60.0
20160306190000,885.6,872.48,98.5185,66,54.8,74.1,65.0,60.0
20160306191500,885.6,882.32,99.6296,66,56.7,73.4,65.0,60.0
20160306193000,885.6,882.32,99.6296,66,53.5,72.9,65.0,60.0
20160306194500,885.6,893.8,100.9259,66,53.5,72.4,65.0,60.0
20160306200000,885.6,872.48,98.5185,66,54.3,72.1,65.0,60.0
20160306201500,885.6,882.32,99.6296,66,57.1,71.8,65.0,60.0
20160306203000,885.6,882.32,99.6296,66,55.6,71.5,65.0,60.0
20160306204500,885.6,882.32,99.6296,66,53.5,71.2,65.0,60.0
20160306210000,885.6,893.8,100.9259,66,53.5,70.9,65.0,60.0
20160306211500,885.6,882.32,99.6296,66,53.5,70.7,65.0,60.0
20160306213000,885.6,872.48,98.5185,66,54.3,70.5,65.0,60.0
20160306214500,885.6,872.48,98.5185,66,55.5,70.3,65.0,60.0
20160306220000,885.6,872.48,98.5185,66,56.2,69.8,65.0,60.0
20160306221500,885.6,882.32,99.6296,66,56.2,69.3,65.0,60.0
20160306223000,885.6,882.32,99.6296,66,56.2,68.8,65.0,60.0
20160306224500,885.6,882.32,99.6296,66,55.5,68.3,65.0,60.0
20160306230000,885.6,882.32,99.6296,66,54.3,68.1,65.0,60.0
20160306231500,885.6,882.32,99.6296,66,53.5,68.0,65.0,60.0
20160306233000,885.6,893.8,100.9259,66,54.9,67.7,65.0,60.0
20160306234500,885.6,882.32,99.6296,66,54.3,67.5,65.0,60.0
20160307000000,885.6,882.32,99.6296,66,55.6,67.3,65.0,60.0
20160307001500,885.6,882.32,99.6296,66,53.9,66.9,65.0,60.0
20160307003000,885.6,872.48,98.5185,66,55.1,66.7,65.0,60.0
20160307004500,885.6,882.32,99.6296,66,54.3,66.4,65.0,60.0
20160307010000,885.6,872.48,98.5185,66,53.5,66.2,65.0,60.0
20160307011500,885.6,861.0,97.2222,66,53.5,66.0,65.0,60.0
20160307013000,885.6,872.48,98.5185,66,53.5,65.8,65.0,60.0
20160307014500,885.6,872.48,98.5185,66,53.5,65.8,65.0,60.0
20160307020000,885.6,872.48,98.5185,66,53.5,65.8,65.0,60.0
20160307021500,885.6,872.48,98.5185,66,53.5,65.8,65.0,60.0
20160307023000,885.6,872.48,98.5185,66,54.3,65.7,65.0,60.0
20160307024500,885.6,872.48,98.5185,66,55.2,65.6,65.0,60.0
20160307030000,885.6,861.0,97.2222,66,55.2,65.6,65.0,60.0
20160307031500,885.6,872.48,98.5185,66,54.3,65.5,65.0,60.0
20160307033000,885.6,872.48,98.5185,66,54.3,65.5,65.0,60.0
20160307034500,885.6,872.48,98.5185,66,54.3,65.5,65.0,60.0
20160307040000,885.6,861.0,97.2222,66,54.3,65.6,65.0,60.0
20160307041500,885.6,872.48,98.5185,66,54.3,65.6,65.0,60.0
20160307043000,885.6,861.0,97.2222,66,54.3,65.7,65.0,60.0
20160307044500,885.6,861.0,97.2222,66,54.3,65.9,65.0,60.0
20160307050000,885.6,861.0,97.2222,66,54.3,65.8,65.0,60.0
20160307051500,885.6,861.0,97.2222,66,54.3,65.9,65.0,60.0
20160307053000,885.6,872.48,98.5185,66,55.1,66.0,65.0,60.0
20160307054500,885.6,872.48,98.5185,66,54.3,66.0,65.0,60.0
20160307060000,885.6,872.48,98.5185,66,54.3,66.1,65.0,60.0
20160307061500,885.6,872.48,98.5185,66,54.3,66.2,65.0,60.0
20160307063000,885.6,872.48,98.5185,66,54.3,66.2,65.0,60.0
20160307064500,885.6,861.0,97.2222,66,54.3,66.3,65.0,60.0
20160307070000,885.6,861.0,97.2222,66,54.3,66.4,65.0,60.0
20160307071500,885.6,861.0,97.2222,66,54.3,66.4,65.0,60.0
20160307073000,885.6,861.0,97.2222,66,54.3,66.1,65.0,60.0
20160307074500,885.6,861.0,97.2222,66,54.3,65.8,65.0,60.0
20160307080000,885.6,882.32,99.6296,67,55.1,65.6,65.0,60.0
20160307081500,885.6,882.32,99.6296,67,54.3,65.5,65.0,60.0
20160307083000,885.6,872.48,98.5185,67,54.3,65.7,65.0,60.0
20160307084500,885.6,872.48,98.5185,67,54.3,66.0,65.0,60.0
20160307090000,885.6,872.48,98.5185,67,55.1,66.3,65.0,60.0
20160307091500,885.6,861.0,97.2222,67,55.1,66.4,65.0,60.0
20160307093000,885.6,872.48,98.5185,67,55.1,66.7,65.0,60.0
20160307094500,885.6,861.0,97.2222,67,55.1,67.1,65.0,60.0
20160307100000,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160307101500,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160307103000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160307104500,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160307110000,885.6,861.0,97.2222,67,55.1,69.1,65.0,60.0
20160307111500,885.6,861.0,97.2222,67,55.1,69.6,65.0,60.0
20160307113000,885.6,872.48,98.5185,67,55.1,70.1,65.0,60.0
20160307114500,885.6,872.48,98.5185,67,55.1,70.5,65.0,60.0
20160307120000,885.6,872.48,98.5185,67,55.1,70.9,65.0,60.0
20160307121500,885.6,872.48,98.5185,67,55.1,71.3,65.0,60.0
20160307123000,885.6,861.0,97.2222,67,55.1,71.4,65.0,60.0
20160307124500,885.6,861.0,97.2222,67,55.1,71.7,65.0,60.0
20160307130000,885.6,861.0,97.2222,67,55.1,71.8,65.0,60.0
20160307131500,885.6,861.0,97.2222,67,55.1,72.0,65.0,60.0
20160307133000,885.6,872.48,98.5185,67,55.1,72.2,65.0,60.0
20160307134500,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160307140000,885.6,902.0,101.8519,67,55.1,72.8,65.0,60.0
20160307141500,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160307143000,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160307144500,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160307150000,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160307151500,885.6,882.32,99.6296,66,55.1,73.5,65.0,60.0
20160307153000,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160307154500,885.6,893.8,100.9259,66,55.1,73.9,65.0,60.0
20160307160000,885.6,882.32,99.6296,66,55.1,74.0,65.0,60.0
20160307161500,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160307163000,885.6,882.32,99.6296,66,55.1,74.0,65.0,60.0
20160307164500,885.6,893.8,100.9259,66,55.1,74.0,65.0,60.0
20160307170000,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160307171500,885.6,893.8,100.9259,66,55.1,73.4,65.0,60.0
20160307173000,885.6,893.8,100.9259,66,54.4,73.2,65.0,60.0
20160307174500,885.6,893.8,100.9259,66,55.1,72.9,65.0,60.0
20160307180000,885.6,893.8,100.9259,66,55.1,72.8,65.0,60.0
20160307181500,885.6,893.8,100.9259,66,55.1,72.5,65.0,60.0
20160307183000,885.6,893.8,100.9259,66,55.1,72.2,65.0,60.0
20160307184500,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160307190000,885.6,893.8,100.9259,66,55.1,71.6,65.0,60.0
20160307191500,885.6,893.8,100.9259,66,55.1,71.3,65.0,60.0
20160307193000,885.6,893.8,100.9259,66,55.1,70.9,65.0,60.0
20160307194500,885.6,893.8,100.9259,66,55.1,70.5,65.0,60.0
20160307200000,885.6,893.8,100.9259,66,55.1,70.2,65.0,60.0
20160307201500,885.6,893.8,100.9259,66,55.1,69.8,65.0,60.0
20160307203000,885.6,893.8,100.9259,66,55.1,69.4,65.0,60.0
20160307204500,885.6,893.8,100.9259,66,55.1,69.1,65.0,60.0
20160307210000,885.6,893.8,100.9259,66,55.1,68.7,65.0,60.0
20160307211500,885.6,893.8,100.9259,66,55.1,68.4,65.0,60.0
20160307213000,885.6,893.8,100.9259,66,55.1,68.1,65.0,60.0
20160307214500,885.6,893.8,100.9259,66,55.1,67.8,65.0,60.0
20160307220000,885.6,893.8,100.9259,66,55.1,67.7,65.0,60.0
20160307221500,885.6,893.8,100.9259,66,55.1,67.6,65.0,60.0
20160307223000,885.6,893.8,100.9259,65,55.1,67.4,65.0,60.0
20160307224500,885.6,893.8,100.9259,65,55.1,67.5,65.0,60.0
20160307230000,885.6,882.32,99.6296,65,55.1,67.5,65.0,60.0
20160307231500,885.6,893.8,100.9259,65,55.1,67.4,65.0,60.0
20160307233000,885.6,893.8,100.9259,65,55.1,67.4,65.0,60.0
20160307234500,885.6,893.8,100.9259,65,55.1,67.4,65.0,60.0
20160308000000,885.6,893.8,100.9259,65,55.1,67.4,65.0,60.0
20160308001500,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308003000,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308004500,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308010000,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308011500,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308013000,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308014500,885.6,882.32,99.6296,65,55.1,67.4,65.0,60.0
20160308020000,885.6,882.32,99.6296,65,55.1,67.5,65.0,60.0
20160308021500,885.6,882.32,99.6296,65,55.1,67.5,65.0,60.0
20160308023000,885.6,893.8,100.9259,65,55.1,67.6,65.0,60.0
20160308024500,885.6,882.32,99.6296,65,54.3,67.6,65.0,60.0
20160308030000,885.6,893.8,100.9259,65,54.3,67.6,65.0,60.0
20160308031500,885.6,893.8,100.9259,65,54.3,67.6,65.0,60.0
20160308033000,885.6,882.32,99.6296,65,54.3,67.7,65.0,60.0
20160308034500,885.6,882.32,99.6296,65,54.3,67.8,65.0,60.0
20160308040000,885.6,882.32,99.6296,65,54.3,67.9,65.0,60.0
20160308041500,885.6,882.32,99.6296,65,54.3,67.9,65.0,60.0
20160308043000,885.6,893.8,100.9259,65,54.3,68.1,65.0,60.0
20160308044500,885.6,882.32,99.6296,65,54.3,68.1,65.0,60.0
20160308050000,885.6,882.32,99.6296,65,54.3,68.1,65.0,60.0
20160308051500,885.6,882.32,99.6296,65,54.3,68.2,65.0,60.0
20160308053000,885.6,872.48,98.5185,65,54.3,68.2,65.0,60.0
20160308054500,885.6,882.32,99.6296,65,54.3,68.2,65.0,60.0
20160308060000,885.6,882.32,99.6296,65,54.3,68.2,65.0,60.0
20160308061500,885.6,882.32,99.6296,65,54.3,68.2,65.0,60.0
20160308063000,885.6,893.8,100.9259,65,54.3,68.2,65.0,60.0
20160308064500,885.6,893.8,100.9259,65,54.3,67.7,65.0,60.0
20160308070000,885.6,882.32,99.6296,65,54.3,67.2,65.0,60.0
20160308071500,885.6,882.32,99.6296,65,54.3,67.1,65.0,60.0
20160308073000,885.6,882.32,99.6296,65,55.1,67.2,65.0,60.0
20160308074500,885.6,893.8,100.9259,65,55.1,67.6,65.0,60.0
20160308080000,885.6,882.32,99.6296,65,55.1,67.9,65.0,60.0
20160308081500,885.6,882.32,99.6296,65,55.1,68.2,65.0,60.0
20160308083000,885.6,882.32,99.6296,65,55.1,68.5,65.0,60.0
20160308084500,885.6,882.32,99.6296,65,55.1,68.9,65.0,60.0
20160308090000,885.6,882.32,99.6296,65,55.1,69.2,65.0,60.0
20160308091500,885.6,882.32,99.6296,65,55.1,69.5,65.0,60.0
20160308093000,885.6,882.32,99.6296,65,55.1,69.6,65.0,60.0
20160308094500,885.6,882.32,99.6296,65,55.1,69.9,65.0,60.0
20160308100000,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160308101500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160308103000,885.6,893.8,100.9259,67,55.1,69.9,65.0,60.0
20160308104500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160308110000,885.6,893.8,100.9259,67,55.1,70.5,65.0,60.0
20160308111500,885.6,893.8,100.9259,67,55.1,71.0,65.0,60.0
20160308113000,885.6,893.8,100.9259,67,55.1,71.6,65.0,60.0
20160308114500,885.6,893.8,100.9259,67,55.1,72.1,65.0,60.0
20160308120000,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160308121500,885.6,893.8,100.9259,66,55.1,73.1,65.0,60.0
20160308123000,885.6,893.8,100.9259,66,55.1,73.7,65.0,60.0
20160308124500,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160308130000,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160308131500,885.6,913.48,103.1481,66,55.1,74.3,65.0,60.0
20160308133000,885.6,902.0,101.8519,66,55.1,74.3,65.0,60.0
20160308134500,885.6,902.0,101.8519,66,55.1,74.2,65.0,60.0
20160308140000,885.6,913.48,103.1481,66,55.1,74.0,65.0,60.0
20160308141500,885.6,902.0,101.8519,66,55.1,73.8,65.0,60.0
20160308143000,885.6,902.0,101.8519,66,55.1,73.8,65.0,60.0
20160308144500,885.6,902.0,101.8519,66,55.1,73.8,65.0,60.0
20160308150000,885.6,902.0,101.8519,66,55.1,73.4,65.0,60.0
20160308151500,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160308153000,885.6,902.0,101.8519,66,55.1,72.7,65.0,60.0
20160308154500,885.6,902.0,101.8519,66,55.1,72.9,65.0,60.0
20160308160000,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160308161500,885.6,913.48,103.1481,66,55.1,73.1,65.0,60.0
20160308163000,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160308164500,885.6,902.0,101.8519,66,55.1,72.8,65.0,60.0
20160308170000,885.6,902.0,101.8519,66,55.1,72.3,65.0,60.0
20160308171500,885.6,902.0,101.8519,66,54.5,72.1,65.0,60.0
20160308173000,885.6,902.0,101.8519,66,54.5,71.8,65.0,60.0
20160308174500,885.6,902.0,101.8519,66,54.5,71.6,65.0,60.0
20160308180000,885.6,902.0,101.8519,66,55.1,71.3,65.0,60.0
20160308181500,885.6,913.48,103.1481,66,55.1,71.2,65.0,60.0
20160308183000,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160308184500,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160308190000,885.6,913.48,103.1481,66,55.1,70.7,65.0,60.0
20160308191500,885.6,902.0,101.8519,66,55.1,70.7,65.0,60.0
20160308193000,885.6,902.0,101.8519,66,55.1,70.6,65.0,60.0
20160308194500,885.6,902.0,101.8519,66,55.1,70.6,65.0,60.0
20160308200000,885.6,913.48,103.1481,66,55.1,70.5,65.0,60.0
20160308201500,885.6,902.0,101.8519,66,55.1,70.7,65.0,60.0
20160308203000,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160308204500,885.6,902.0,101.8519,66,55.1,70.9,65.0,60.0
20160308210000,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160308211500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160308213000,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160308214500,885.6,902.0,101.8519,66,55.1,70.9,65.0,60.0
20160308220000,885.6,902.0,101.8519,66,55.1,70.6,65.0,60.0
20160308221500,885.6,902.0,101.8519,66,55.1,70.5,65.0,60.0
20160308223000,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160308224500,885.6,902.0,101.8519,66,55.1,70.3,65.0,60.0
20160308230000,885.6,902.0,101.8519,66,55.1,70.3,65.0,60.0
20160308231500,885.6,902.0,101.8519,66,55.1,70.2,65.0,60.0
20160308233000,885.6,902.0,101.8519,66,55.1,70.2,65.0,60.0
20160308234500,885.6,902.0,101.8519,66,55.1,70.1,65.0,60.0
20160309000000,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160309001500,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160309003000,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160309004500,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160309010000,885.6,902.0,101.8519,66,55.1,69.9,65.0,60.0
20160309011500,885.6,913.48,103.1481,69,55.1,69.8,65.0,60.0
20160309013000,885.6,882.32,99.6296,67,55.1,69.3,65.0,60.0
20160309014500,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160309020000,885.6,872.48,98.5185,67,55.1,69.3,65.0,60.0
20160309021500,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160309023000,885.6,882.32,99.6296,67,55.1,69.5,65.0,60.0
20160309024500,885.6,882.32,99.6296,67,55.1,69.6,65.0,60.0
20160309030000,885.6,872.48,98.5185,67,55.1,69.7,65.0,60.0
20160309031500,885.6,882.32,99.6296,67,54.3,69.7,65.0,60.0
20160309033000,885.6,872.48,98.5185,67,55.2,69.7,65.0,60.0
20160309034500,885.6,872.48,98.5185,67,54.3,69.6,65.0,60.0
20160309040000,885.6,872.48,98.5185,67,54.3,69.6,65.0,60.0
20160309041500,885.6,872.48,98.5185,67,55.2,69.6,65.0,60.0
20160309044500,885.6,902.0,101.8519,57,58.0,69.4,65.0,60.0
20160309050000,885.6,913.48,103.1481,69,55.9,69.1,65.0,60.0
20160309051500,885.6,893.8,100.9259,67,57.6,68.6,65.0,60.0
20160309053000,885.6,893.8,100.9259,67,54.3,68.3,65.0,60.0
20160309054500,885.6,893.8,100.9259,67,54.3,68.5,65.0,60.0
20160309060000,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160309061500,885.6,882.32,99.6296,67,54.3,69.4,65.0,60.0
20160309063000,885.6,882.32,99.6296,67,54.3,69.6,65.0,60.0
20160309064500,885.6,893.8,100.9259,67,55.1,69.9,65.0,60.0
20160309070000,885.6,882.32,99.6296,67,55.1,70.1,65.0,60.0
20160309071500,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160309073000,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160309074500,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160309080000,885.6,882.32,99.6296,67,55.1,70.1,65.0,60.0
20160309081500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160309083000,885.6,893.8,100.9259,67,55.1,70.3,65.0,60.0
20160309084500,885.6,893.8,100.9259,67,55.1,70.5,65.0,60.0
20160309090000,885.6,893.8,100.9259,67,55.1,70.6,65.0,60.0
20160309091500,885.6,893.8,100.9259,67,55.1,70.7,65.0,60.0
20160309093000,885.6,893.8,100.9259,67,55.1,70.7,65.0,60.0
20160309094500,885.6,893.8,100.9259,67,55.1,70.9,65.0,60.0
20160309100000,885.6,893.8,100.9259,67,55.1,71.2,65.0,60.0
20160309101500,885.6,893.8,100.9259,67,55.1,71.2,65.0,60.0
20160309103000,885.6,893.8,100.9259,67,55.1,71.3,65.0,60.0
20160309104500,885.6,893.8,100.9259,67,55.1,71.6,65.0,60.0
20160309110000,885.6,893.8,100.9259,67,55.1,71.8,65.0,60.0
20160309111500,885.6,893.8,100.9259,67,55.1,72.0,65.0,60.0
20160309113000,885.6,893.8,100.9259,67,55.1,72.2,65.0,60.0
20160309114500,885.6,893.8,100.9259,67,55.1,72.4,65.0,60.0
20160309120000,885.6,913.48,103.1481,66,55.1,72.6,65.0,60.0
20160309121500,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160309123000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160309124500,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160309130000,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160309131500,885.6,893.8,100.9259,66,55.1,72.5,65.0,60.0
20160309133000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160309134500,885.6,893.8,100.9259,66,55.1,72.9,65.0,60.0
20160309140000,885.6,893.8,100.9259,66,55.1,73.2,65.0,60.0
20160309141500,885.6,893.8,100.9259,66,55.1,73.5,65.0,60.0
20160309143000,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160309144500,885.6,893.8,100.9259,66,55.1,73.8,65.0,60.0
20160309150000,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160309151500,885.6,882.32,99.6296,66,55.1,74.2,65.0,60.0
20160309153000,885.6,893.8,100.9259,66,55.1,74.2,65.0,60.0
20160309154500,885.6,893.8,100.9259,66,55.1,74.2,65.0,60.0
20160309160000,885.6,893.8,100.9259,66,55.1,74.0,65.0,60.0
20160309161500,885.6,893.8,100.9259,66,55.1,73.9,65.0,60.0
20160309163000,885.6,882.32,99.6296,66,55.1,74.0,65.0,60.0
20160309164500,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160309170000,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160309171500,885.6,893.8,100.9259,66,55.1,74.0,65.0,60.0
20160309173000,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160309174500,885.6,893.8,100.9259,66,55.1,73.1,65.0,60.0
20160309180000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160309181500,885.6,893.8,100.9259,66,55.1,72.5,65.0,60.0
20160309183000,885.6,882.32,99.6296,66,55.1,72.2,65.0,60.0
20160309184500,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160309190000,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160309191500,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160309193000,885.6,893.8,100.9259,66,55.1,71.7,65.0,60.0
20160309194500,885.6,893.8,100.9259,66,55.1,71.5,65.0,60.0
20160309200000,885.6,893.8,100.9259,66,55.1,71.4,65.0,60.0
20160309201500,885.6,893.8,100.9259,66,55.1,71.3,65.0,60.0
20160309203000,885.6,893.8,100.9259,66,55.1,71.2,65.0,60.0
20160309204500,885.6,882.32,99.6296,66,55.1,71.0,65.0,60.0
20160309210000,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160309211500,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160309213000,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160309214500,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160309220000,885.6,893.8,100.9259,66,55.1,70.9,65.0,60.0
20160309221500,885.6,893.8,100.9259,66,55.1,70.9,65.0,60.0
20160309223000,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160309224500,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160309230000,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160309231500,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160309233000,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160309234500,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310000000,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310001500,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310003000,885.6,893.8,100.9259,66,55.1,70.6,65.0,60.0
20160310004500,885.6,893.8,100.9259,66,55.1,70.6,65.0,60.0
20160310010000,885.6,893.8,100.9259,66,55.1,70.6,65.0,60.0
20160310011500,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310013000,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310014500,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310020000,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310021500,885.6,893.8,100.9259,66,55.1,70.7,65.0,60.0
20160310023000,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160310024500,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160310030000,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160310031500,885.6,893.8,100.9259,66,55.1,70.9,65.0,60.0
20160310033000,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310034500,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310040000,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310041500,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
