PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160310043000,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310044500,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310050000,885.6,893.8,100.9259,66,55.1,71.1,65.0,60.0
20160310051500,885.6,893.8,100.9259,66,55.1,71.1,65.0,60.0
20160310053000,885.6,893.8,100.9259,66,55.1,71.1,65.0,60.0
20160310054500,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310060000,885.6,893.8,100.9259,66,55.1,70.5,65.0,60.0
20160310061500,885.6,893.8,100.9259,66,55.1,70.3,65.0,60.0
20160310063000,885.6,882.32,99.6296,66,55.1,70.3,65.0,60.0
20160310064500,885.6,893.8,100.9259,66,55.1,70.4,65.0,60.0
20160310070000,885.6,893.8,100.9259,66,55.1,70.6,65.0,60.0
20160310071500,885.6,882.32,99.6296,66,55.1,70.7,65.0,60.0
20160310073000,885.6,893.8,100.9259,66,55.1,71.0,65.0,60.0
20160310074500,885.6,882.32,99.6296,66,55.1,71.4,65.0,60.0
20160310080000,885.6,882.32,99.6296,66,55.1,71.7,65.0,60.0
20160310081500,885.6,872.48,98.5185,67,55.1,71.8,65.0,60.0
20160310083000,885.6,882.32,99.6296,67,55.1,72.1,65.0,60.0
20160310084500,885.6,902.0,101.8519,66,55.1,72.2,65.0,60.0
20160310090000,885.6,902.0,101.8519,66,55.1,72.4,65.0,60.0
20160310091500,885.6,872.48,98.5185,67,55.1,72.5,65.0,60.0
20160310093000,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160310094500,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160310100000,885.6,893.8,100.9259,68,55.1,72.7,65.0,60.0
20160310101500,885.6,893.8,100.9259,67,55.1,72.6,65.0,60.0
20160310103000,885.6,913.48,103.1481,67,55.1,72.4,65.0,60.0
20160310104500,885.6,902.0,101.8519,66,54.4,72.3,65.0,60.0
20160310110000,885.6,902.0,101.8519,66,54.4,72.3,65.0,60.0
20160310111500,885.6,902.0,101.8519,66,54.4,72.3,65.0,60.0
20160310113000,885.6,902.0,101.8519,66,54.4,72.3,65.0,60.0
20160310114500,885.6,902.0,101.8519,66,55.1,72.2,65.0,60.0
20160310120000,885.6,902.0,101.8519,66,55.1,71.9,65.0,60.0
20160310121500,885.6,872.48,98.5185,65,55.1,71.9,65.0,60.0
20160310123000,885.6,861.0,97.2222,65,55.1,71.6,65.0,60.0
20160310124500,885.6,872.48,98.5185,65,55.1,71.4,65.0,60.0
20160310130000,885.6,861.0,97.2222,65,55.1,71.3,65.0,60.0
20160310131500,885.6,872.48,98.5185,66,55.1,71.4,65.0,60.0
20160310133000,885.6,872.48,98.5185,66,55.1,71.5,65.0,60.0
20160310134500,885.6,872.48,98.5185,66,55.1,71.4,65.0,60.0
20160310140000,885.6,882.32,99.6296,68,55.1,71.2,65.0,60.0
20160310141500,885.6,893.8,100.9259,68,55.1,70.9,65.0,60.0
20160310143000,885.6,0.0,0.0,54,55.1,70.8,65.0,60.0
20160310144500,885.6,336.2,37.963,95,57.6,71.2,65.0,60.0
20160310150000,885.6,444.44,50.1852,100,54.3,70.7,65.0,60.0
20160310151500,885.6,872.48,98.5185,56,54.3,70.0,65.0,60.0
20160310153000,885.6,872.48,98.5185,56,54.3,69.8,65.0,60.0
20160310154500,885.6,872.48,98.5185,56,54.3,70.0,65.0,60.0
20160310160000,885.6,872.48,98.5185,56,54.3,70.4,65.0,60.0
20160310161500,885.6,872.48,98.5185,56,54.3,70.7,65.0,60.0
20160310163000,885.6,872.48,98.5185,56,54.3,71.0,65.0,60.0
20160310164500,885.6,872.48,98.5185,56,54.3,71.0,65.0,60.0
20160310170000,885.6,872.48,98.5185,56,54.3,70.7,65.0,60.0
20160310171500,885.6,872.48,98.5185,56,54.3,70.3,65.0,60.0
20160310173000,885.6,872.48,98.5185,56,54.3,70.0,65.0,60.0
20160310174500,885.6,872.48,98.5185,56,54.3,69.8,65.0,60.0
20160310180000,885.6,872.48,98.5185,56,54.3,69.8,65.0,60.0
20160310181500,885.6,882.32,99.6296,56,54.3,69.7,65.0,60.0
20160310183000,885.6,882.32,99.6296,56,54.3,69.7,65.0,60.0
20160310184500,885.6,882.32,99.6296,56,54.3,69.7,65.0,60.0
20160310190000,885.6,872.48,98.5185,56,54.3,69.7,65.0,60.0
20160310191500,885.6,872.48,98.5185,56,54.3,69.7,65.0,60.0
20160310193000,885.6,872.48,98.5185,56,54.3,69.6,65.0,60.0
20160310194500,885.6,882.32,99.6296,56,54.3,69.6,65.0,60.0
20160310200000,885.6,872.48,98.5185,56,54.3,69.4,65.0,60.0
20160310201500,885.6,882.32,99.6296,56,54.3,69.4,65.0,60.0
20160310203000,885.6,882.32,99.6296,56,55.1,69.4,65.0,60.0
20160310204500,885.6,882.32,99.6296,56,55.1,69.4,65.0,60.0
20160310210000,885.6,872.48,98.5185,56,55.1,69.4,65.0,60.0
20160310211500,885.6,872.48,98.5185,56,55.1,69.5,65.0,60.0
20160310213000,885.6,872.48,98.5185,56,55.1,69.6,65.0,60.0
20160310214500,885.6,872.48,98.5185,56,55.1,69.6,65.0,60.0
20160310220000,885.6,882.32,99.6296,56,54.3,69.7,65.0,60.0
20160310221500,885.6,872.48,98.5185,56,54.3,69.6,65.0,60.0
20160310223000,885.6,872.48,98.5185,56,54.3,69.4,65.0,60.0
20160310224500,885.6,872.48,98.5185,56,54.3,69.2,65.0,60.0
20160310230000,885.6,882.32,99.6296,56,55.1,69.1,65.0,60.0
20160310231500,885.6,882.32,99.6296,56,55.1,69.1,65.0,60.0
20160310233000,885.6,882.32,99.6296,56,55.1,68.9,65.0,60.0
20160310234500,885.6,882.32,99.6296,56,55.1,68.9,65.0,60.0
20160311000000,885.6,882.32,99.6296,56,55.1,68.8,65.0,60.0
20160311001500,885.6,872.48,98.5185,56,55.1,68.8,65.0,60.0
20160311003000,885.6,882.32,99.6296,56,55.1,68.7,65.0,60.0
20160311004500,885.6,872.48,98.5185,56,55.1,68.7,65.0,60.0
20160311010000,885.6,882.32,99.6296,56,55.1,68.7,65.0,60.0
20160311011500,885.6,882.32,99.6296,56,55.1,68.7,65.0,60.0
20160311013000,885.6,872.48,98.5185,56,55.1,68.7,65.0,60.0
20160311014500,885.6,882.32,99.6296,56,55.1,68.7,65.0,60.0
20160311020000,885.6,882.32,99.6296,56,55.1,68.7,65.0,60.0
20160311021500,885.6,872.48,98.5185,56,55.1,68.7,65.0,60.0
20160311023000,885.6,882.32,99.6296,56,55.1,68.8,65.0,60.0
20160311024500,885.6,872.48,98.5185,56,55.1,68.8,65.0,60.0
20160311030000,885.6,872.48,98.5185,56,55.1,68.9,65.0,60.0
20160311031500,885.6,872.48,98.5185,56,55.1,69.1,65.0,60.0
20160311033000,885.6,882.32,99.6296,56,55.1,69.3,65.0,60.0
20160311034500,885.6,872.48,98.5185,56,54.3,69.5,65.0,60.0
20160311040000,885.6,882.32,99.6296,56,54.3,69.3,65.0,60.0
20160311041500,885.6,872.48,98.5185,56,54.3,69.2,65.0,60.0
20160311043000,885.6,882.32,99.6296,56,54.3,69.1,65.0,60.0
20160311044500,885.6,882.32,99.6296,56,54.3,69.0,65.0,60.0
20160311050000,885.6,872.48,98.5185,56,54.3,68.8,65.0,60.0
20160311051500,885.6,872.48,98.5185,56,54.3,68.7,65.0,60.0
20160311053000,885.6,882.32,99.6296,56,55.1,68.7,65.0,60.0
20160311054500,885.6,872.48,98.5185,56,55.1,68.6,65.0,60.0
20160311060000,885.6,872.48,98.5185,56,55.1,68.6,65.0,60.0
20160311061500,885.6,872.48,98.5185,56,55.1,68.6,65.0,60.0
20160311063000,885.6,882.32,99.6296,56,55.1,67.9,65.0,60.0
20160311064500,885.6,872.48,98.5185,56,55.1,67.8,65.0,60.0
20160311070000,885.6,872.48,98.5185,56,55.1,67.7,65.0,60.0
20160311071500,885.6,872.48,98.5185,56,55.1,67.6,65.0,60.0
20160311073000,885.6,872.48,98.5185,56,55.1,67.6,65.0,60.0
20160311074500,885.6,872.48,98.5185,56,55.1,67.6,65.0,60.0
20160311080000,885.6,882.32,99.6296,56,55.1,67.6,65.0,60.0
20160311081500,885.6,882.32,99.6296,56,55.1,67.6,65.0,60.0
20160311083000,885.6,872.48,98.5185,56,55.1,67.6,65.0,60.0
20160311084500,885.6,861.0,97.2222,56,55.1,67.5,65.0,60.0
20160311090000,885.6,872.48,98.5185,56,55.1,67.4,65.0,60.0
20160311091500,885.6,872.48,98.5185,56,55.1,67.3,65.0,60.0
20160311093000,885.6,872.48,98.5185,56,55.1,67.2,65.0,60.0
20160311094500,885.6,872.48,98.5185,56,55.1,67.3,65.0,60.0
20160311100000,885.6,872.48,98.5185,56,55.1,67.4,65.0,60.0
20160311101500,885.6,872.48,98.5185,56,55.1,67.6,65.0,60.0
20160311103000,885.6,872.48,98.5185,56,55.1,68.0,65.0,60.0
20160311104500,885.6,882.32,99.6296,59,55.1,68.4,65.0,60.0
20160311110000,885.6,902.0,101.8519,57,55.1,68.7,65.0,60.0
20160311111500,885.6,913.48,103.1481,57,55.1,68.8,65.0,60.0
20160311113000,885.6,902.0,101.8519,57,55.1,68.8,65.0,60.0
20160311114500,885.6,902.0,101.8519,57,55.1,68.7,65.0,60.0
20160311120000,885.6,902.0,101.8519,57,55.1,68.7,65.0,60.0
20160311121500,885.6,902.0,101.8519,57,55.1,68.8,65.0,60.0
20160311123000,885.6,902.0,101.8519,57,55.1,68.9,65.0,60.0
20160311124500,885.6,902.0,101.8519,57,55.1,69.0,65.0,60.0
20160311130000,885.6,902.0,101.8519,57,55.1,69.2,65.0,60.0
20160311131500,885.6,902.0,101.8519,57,55.1,69.3,65.0,60.0
20160311133000,885.6,902.0,101.8519,57,54.3,69.2,65.0,60.0
20160311134500,885.6,902.0,101.8519,57,54.3,69.2,65.0,60.0
20160311140000,885.6,902.0,101.8519,57,54.3,69.2,65.0,60.0
20160311141500,885.6,902.0,101.8519,57,54.3,69.3,65.0,60.0
20160311143000,885.6,882.32,99.6296,57,54.3,69.3,65.0,60.0
20160311144500,885.6,882.32,99.6296,57,54.3,68.9,65.0,60.0
20160311150000,885.6,893.8,100.9259,57,54.3,68.7,65.0,60.0
20160311151500,885.6,893.8,100.9259,57,54.3,68.5,65.0,60.0
20160311153000,885.6,893.8,100.9259,57,55.1,68.4,65.0,60.0
20160311154500,885.6,893.8,100.9259,57,55.1,68.4,65.0,60.0
20160311160000,885.6,893.8,100.9259,57,55.1,68.7,65.0,60.0
20160311161500,885.6,893.8,100.9259,57,55.1,68.8,65.0,60.0
20160311163000,885.6,893.8,100.9259,57,55.1,68.7,65.0,60.0
20160311164500,885.6,893.8,100.9259,57,55.1,69.0,65.0,60.0
20160311170000,885.6,882.32,99.6296,57,55.1,69.6,65.0,60.0
20160311171500,885.6,893.8,100.9259,57,55.1,70.0,65.0,60.0
20160311173000,885.6,893.8,100.9259,57,55.1,70.2,65.0,60.0
20160311174500,885.6,893.8,100.9259,57,55.1,69.9,65.0,60.0
20160311180000,885.6,893.8,100.9259,57,55.1,69.9,65.0,60.0
20160311181500,885.6,882.32,99.6296,57,55.1,69.9,65.0,60.0
20160311183000,885.6,882.32,99.6296,57,54.5,69.9,65.0,60.0
20160311184500,885.6,882.32,99.6296,57,54.5,69.9,65.0,60.0
20160311190000,885.6,882.32,99.6296,57,54.5,69.9,65.0,60.0
20160311191500,885.6,893.8,100.9259,57,55.1,69.8,65.0,60.0
20160311193000,885.6,893.8,100.9259,57,55.1,69.8,65.0,60.0
20160311194500,885.6,893.8,100.9259,57,55.1,69.7,65.0,60.0
20160311200000,885.6,893.8,100.9259,57,55.1,69.6,65.0,60.0
20160311201500,885.6,893.8,100.9259,57,54.3,69.3,65.0,60.0
20160311203000,885.6,893.8,100.9259,57,54.3,69.1,65.0,60.0
20160311204500,885.6,893.8,100.9259,57,55.1,68.9,65.0,60.0
20160311210000,885.6,893.8,100.9259,57,55.1,68.8,65.0,60.0
20160311211500,885.6,893.8,100.9259,57,54.5,68.7,65.0,60.0
20160311213000,885.6,893.8,100.9259,57,54.5,68.7,65.0,60.0
20160311214500,885.6,893.8,100.9259,57,54.5,68.6,65.0,60.0
20160311220000,885.6,893.8,100.9259,57,54.5,68.6,65.0,60.0
20160311221500,885.6,893.8,100.9259,57,54.5,68.5,65.0,60.0
20160311223000,885.6,893.8,100.9259,57,54.5,68.4,65.0,60.0
20160311224500,885.6,893.8,100.9259,57,54.5,68.4,65.0,60.0
20160311230000,885.6,893.8,100.9259,57,54.5,68.3,65.0,60.0
20160311231500,885.6,893.8,100.9259,57,54.5,68.2,65.0,60.0
20160311233000,885.6,893.8,100.9259,57,54.5,68.2,65.0,60.0
20160311234500,885.6,893.8,100.9259,57,54.5,68.1,65.0,60.0
20160312000000,885.6,893.8,100.9259,57,54.5,68.1,65.0,60.0
20160312001500,885.6,882.32,99.6296,57,54.5,68.1,65.0,60.0
20160312003000,885.6,882.32,99.6296,57,55.1,68.2,65.0,60.0
20160312004500,885.6,882.32,99.6296,57,55.1,68.2,65.0,60.0
20160312010000,885.6,893.8,100.9259,57,55.1,68.2,65.0,60.0
20160312011500,885.6,913.48,103.1481,69,56.0,68.0,65.0,60.0
20160312013000,885.6,893.8,100.9259,67,54.4,67.5,65.0,60.0
20160312014500,885.6,882.32,99.6296,67,54.4,67.1,65.0,60.0
20160312020000,885.6,882.32,99.6296,67,54.4,66.7,65.0,60.0
20160312021500,885.6,872.48,98.5185,67,55.0,66.7,65.0,60.0
20160312023000,885.6,882.32,99.6296,67,55.0,66.8,65.0,60.0
20160312024500,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160312030000,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160312031500,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160312033000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160312034500,885.6,882.32,99.6296,67,54.3,67.5,65.0,60.0
20160312040000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160312041500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160312043000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160312044500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160312050000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160312051500,885.6,872.48,98.5185,67,54.3,67.8,65.0,60.0
20160312053000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160312054500,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160312060000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160312061500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160312063000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160312064500,885.6,872.48,98.5185,67,54.3,67.5,65.0,60.0
20160312070000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160312071500,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160312073000,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160312074500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160312080000,885.6,882.32,99.6296,67,55.1,68.0,65.0,60.0
20160312081500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160312083000,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160312084500,885.6,872.48,98.5185,67,54.3,68.1,65.0,60.0
20160312090000,885.6,882.32,99.6296,67,54.3,68.2,65.0,60.0
20160312091500,885.6,882.32,99.6296,67,54.3,68.4,65.0,60.0
20160312093000,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160312094500,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160312100000,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160312101500,885.6,872.48,98.5185,67,54.3,68.3,65.0,60.0
20160312103000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160312104500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160312110000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160312111500,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160312113000,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160312114500,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160312120000,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160312121500,885.6,872.48,98.5185,67,55.1,68.9,65.0,60.0
20160312123000,885.6,872.48,98.5185,67,54.4,69.0,65.0,60.0
20160312124500,885.6,872.48,98.5185,67,55.2,69.1,65.0,60.0
20160312130000,885.6,872.48,98.5185,67,55.2,69.2,65.0,60.0
20160312131500,885.6,872.48,98.5185,67,55.2,69.5,65.0,60.0
20160312133000,885.6,872.48,98.5185,67,55.2,69.8,65.0,60.0
20160312134500,885.6,872.48,98.5185,67,55.2,70.0,65.0,60.0
20160312140000,885.6,882.32,99.6296,67,55.2,70.3,65.0,60.0
20160312141500,885.6,872.48,98.5185,67,55.2,70.5,65.0,60.0
20160312143000,885.6,882.32,99.6296,67,55.2,70.8,65.0,60.0
20160312144500,885.6,872.48,98.5185,67,55.2,71.0,65.0,60.0
20160312150000,885.6,872.48,98.5185,67,55.2,71.1,65.0,60.0
20160312151500,885.6,882.32,99.6296,67,55.2,71.2,65.0,60.0
20160312153000,885.6,872.48,98.5185,67,55.2,71.3,65.0,60.0
20160312154500,885.6,872.48,98.5185,67,55.2,71.5,65.0,60.0
20160312160000,885.6,872.48,98.5185,67,55.2,71.5,65.0,60.0
20160312161500,885.6,872.48,98.5185,67,55.2,71.6,65.0,60.0
20160312163000,885.6,872.48,98.5185,67,55.2,71.5,65.0,60.0
20160312164500,885.6,872.48,98.5185,67,54.3,71.2,65.0,60.0
20160312170000,885.6,872.48,98.5185,67,54.3,70.9,65.0,60.0
20160312171500,885.6,872.48,98.5185,67,54.3,70.7,65.0,60.0
20160312173000,885.6,872.48,98.5185,67,54.9,70.4,65.0,60.0
20160312174500,885.6,872.48,98.5185,67,54.9,70.3,65.0,60.0
20160312180000,885.6,882.32,99.6296,67,54.9,70.2,65.0,60.0
20160312181500,885.6,872.48,98.5185,67,54.9,70.0,65.0,60.0
20160312183000,885.6,872.48,98.5185,67,54.3,69.9,65.0,60.0
20160312184500,885.6,882.32,99.6296,67,54.3,69.7,65.0,60.0
20160312190000,885.6,882.32,99.6296,67,54.3,69.6,65.0,60.0
20160312191500,885.6,882.32,99.6296,67,54.3,69.3,65.0,60.0
20160312193000,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160312194500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160312200000,885.6,872.48,98.5185,67,54.3,68.3,65.0,60.0
20160312201500,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160312203000,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160312204500,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160312210000,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160312211500,885.6,872.48,98.5185,67,54.3,68.4,65.0,60.0
20160312213000,885.6,882.32,99.6296,67,54.3,68.4,65.0,60.0
20160312214500,885.6,872.48,98.5185,67,54.3,68.4,65.0,60.0
20160312220000,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160312221500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160312223000,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160312224500,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160312230000,885.6,882.32,99.6296,67,55.1,66.7,65.0,60.0
20160312231500,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160312233000,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160312234500,885.6,872.48,98.5185,67,55.1,66.8,65.0,60.0
20160313000000,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160313001500,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160313003000,885.6,872.48,98.5185,67,55.1,67.2,65.0,60.0
20160313004500,885.6,882.32,99.6296,67,55.1,67.3,65.0,60.0
20160313011500,885.6,861.0,97.2222,67,55.1,67.4,65.0,60.0
20160313013000,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160313014500,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160313030000,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160313031500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160313033000,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160313034500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160313040000,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160313041500,885.6,872.48,98.5185,67,55.1,67.3,65.0,60.0
20160313043000,885.6,872.48,98.5185,67,55.1,67.3,65.0,60.0
20160313044500,885.6,872.48,98.5185,67,55.1,67.3,65.0,60.0
20160313050000,885.6,882.32,99.6296,67,55.1,67.3,65.0,60.0
20160313051500,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160313053000,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160313054500,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160313060000,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160313061500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160313063000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160313064500,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160313070000,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160313071500,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160313073000,885.6,872.48,98.5185,67,55.1,67.0,65.0,60.0
20160313074500,885.6,872.48,98.5185,67,55.1,67.1,65.0,60.0
20160313080000,885.6,872.48,98.5185,67,55.1,67.3,65.0,60.0
20160313081500,885.6,872.48,98.5185,67,55.1,67.6,65.0,60.0
20160313083000,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160313084500,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160313090000,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160313091500,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160313093000,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160313094500,885.6,872.48,98.5185,67,55.1,68.8,65.0,60.0
20160313100000,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160313101500,885.6,872.48,98.5185,67,55.1,69.7,65.0,60.0
20160313103000,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160313104500,885.6,872.48,98.5185,67,55.1,71.1,65.0,60.0
20160313110000,885.6,872.48,98.5185,67,55.1,71.8,65.0,60.0
20160313111500,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160313113000,885.6,872.48,98.5185,67,55.1,73.6,65.0,60.0
20160313114500,885.6,872.48,98.5185,67,55.1,74.6,65.0,60.0
20160313120000,885.6,861.0,97.2222,67,55.1,75.5,65.0,60.0
20160313121500,885.6,872.48,98.5185,67,55.1,76.2,65.0,60.0
20160313123000,885.6,861.0,97.2222,67,55.1,76.8,65.0,60.0
20160313124500,885.6,872.48,98.5185,67,55.1,77.2,65.0,60.0
20160313130000,885.6,882.32,99.6296,67,55.1,77.8,65.0,60.0
20160313131500,885.6,882.32,99.6296,67,55.1,78.1,65.0,60.0
20160313133000,885.6,882.32,99.6296,67,55.1,78.5,65.0,60.0
20160313134500,885.6,882.32,99.6296,67,55.1,78.7,65.0,60.0
20160313140000,885.6,882.32,99.6296,67,55.1,79.0,65.0,60.0
20160313141500,885.6,882.32,99.6296,67,55.1,79.2,65.0,60.0
20160313143000,885.6,882.32,99.6296,67,55.1,79.6,65.0,60.0
20160313144500,885.6,882.32,99.6296,67,55.1,79.8,65.0,60.0
20160313150000,885.6,872.48,98.5185,67,55.1,80.0,65.0,60.0
20160313151500,885.6,882.32,99.6296,67,55.1,80.2,65.0,60.0
20160313153000,885.6,882.32,99.6296,67,55.1,80.4,65.0,60.0
20160313154500,885.6,872.48,98.5185,67,55.1,80.4,65.0,60.0
20160313160000,885.6,882.32,99.6296,67,55.1,80.5,65.0,60.0
20160313161500,885.6,872.48,98.5185,67,55.1,80.5,65.0,60.0
20160313163000,885.6,882.32,99.6296,67,55.1,80.3,65.0,60.0
20160313164500,885.6,882.32,99.6296,67,55.1,80.1,65.0,60.0
20160313170000,885.6,872.48,98.5185,67,55.1,79.6,65.0,60.0
20160313171500,885.6,872.48,98.5185,67,55.1,79.2,65.0,60.0
20160313173000,885.6,872.48,98.5185,67,55.1,78.7,65.0,60.0
20160313174500,885.6,872.48,98.5185,67,55.1,78.1,65.0,60.0
20160313180000,885.6,882.32,99.6296,67,55.1,77.4,65.0,60.0
20160313181500,885.6,872.48,98.5185,67,55.1,76.8,65.0,60.0
20160313183000,885.6,872.48,98.5185,67,55.1,76.1,65.0,60.0
20160313184500,885.6,872.48,98.5185,67,55.1,75.4,65.0,60.0
20160313190000,885.6,872.48,98.5185,67,55.1,74.7,65.0,60.0
20160313191500,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160313193000,885.6,872.48,98.5185,67,55.1,73.8,65.0,60.0
20160313194500,885.6,872.48,98.5185,67,55.1,73.3,65.0,60.0
20160313200000,885.6,872.48,98.5185,67,55.1,72.8,65.0,60.0
20160313201500,885.6,882.32,99.6296,67,55.1,72.3,65.0,60.0
20160313203000,885.6,882.32,99.6296,67,55.1,71.9,65.0,60.0
20160313204500,885.6,882.32,99.6296,67,55.1,71.4,65.0,60.0
20160313210000,885.6,882.32,99.6296,67,55.1,71.0,65.0,60.0
20160313211500,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160313213000,885.6,872.48,98.5185,67,55.1,70.4,65.0,60.0
20160313214500,885.6,882.32,99.6296,67,55.1,70.0,65.0,60.0
20160313220000,885.6,882.32,99.6296,67,55.1,69.8,65.0,60.0
20160313221500,885.6,882.32,99.6296,67,55.1,69.6,65.0,60.0
20160313223000,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160313224500,885.6,882.32,99.6296,67,55.1,69.3,65.0,60.0
20160313230000,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160313231500,885.6,893.8,100.9259,67,55.1,69.2,65.0,60.0
20160313233000,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160313234500,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160314000000,885.6,882.32,99.6296,67,54.3,69.1,65.0,60.0
20160314001500,885.6,882.32,99.6296,67,54.3,69.0,65.0,60.0
20160314003000,885.6,882.32,99.6296,67,54.3,68.9,65.0,60.0
20160314004500,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160314010000,885.6,872.48,98.5185,67,54.3,68.8,65.0,60.0
20160314011500,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160314013000,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160314014500,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160314020000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314021500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160314023000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314024500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314030000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314031500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314033000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314034500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160314040000,885.6,882.32,99.6296,67,54.3,68.4,65.0,60.0
20160314041500,885.6,872.48,98.5185,67,54.3,68.4,65.0,60.0
20160314043000,885.6,882.32,99.6296,67,54.3,68.3,65.0,60.0
20160314044500,885.6,882.32,99.6296,67,54.3,68.3,65.0,60.0
20160314050000,885.6,882.32,99.6296,67,54.3,68.2,65.0,60.0
20160314051500,885.6,882.32,99.6296,67,54.3,68.2,65.0,60.0
20160314053000,885.6,882.32,99.6296,67,54.3,68.2,65.0,60.0
20160314054500,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160314060000,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160314061500,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160314063000,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160314064500,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160314070000,885.6,882.32,99.6296,67,54.3,68.1,65.0,60.0
20160314071500,885.6,893.8,100.9259,67,54.3,68.1,65.0,60.0
20160314073000,885.6,893.8,100.9259,67,55.8,68.1,65.0,60.0
20160314074500,885.6,913.48,103.1481,67,54.3,68.2,65.0,60.0
20160314080000,885.6,902.0,101.8519,66,54.3,68.2,65.0,60.0
20160314081500,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160314083000,885.6,902.0,101.8519,66,55.5,68.6,65.0,60.0
20160314084500,885.6,913.48,103.1481,66,54.3,68.7,65.0,60.0
20160314090000,885.6,913.48,103.1481,66,54.3,68.9,65.0,60.0
20160314091500,885.6,913.48,103.1481,66,54.3,69.1,65.0,60.0
20160314093000,885.6,902.0,101.8519,66,55.1,69.3,65.0,60.0
20160314094500,885.6,902.0,101.8519,66,55.1,69.7,65.0,60.0
20160314100000,885.6,902.0,101.8519,66,55.1,70.1,65.0,60.0
20160314101500,885.6,902.0,101.8519,66,56.4,70.3,65.0,60.0
20160314103000,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160314104500,885.6,902.0,101.8519,66,54.7,71.1,65.0,60.0
20160314110000,885.6,902.0,101.8519,66,54.7,71.6,65.0,60.0
20160314111500,885.6,902.0,101.8519,66,54.7,72.2,65.0,60.0
20160314113000,885.6,902.0,101.8519,66,54.7,72.7,65.0,60.0
20160314114500,885.6,902.0,101.8519,66,54.7,73.2,65.0,60.0
20160314120000,885.6,902.0,101.8519,66,54.7,73.9,65.0,60.0
20160314121500,885.6,902.0,101.8519,66,54.7,74.5,65.0,60.0
20160314123000,885.6,902.0,101.8519,66,54.7,74.9,65.0,60.0
20160314124500,885.6,882.32,99.6296,66,55.3,75.5,65.0,60.0
20160314130000,885.6,893.8,100.9259,66,55.3,76.1,65.0,60.0
20160314131500,885.6,893.8,100.9259,66,55.3,76.7,65.0,60.0
20160314133000,885.6,893.8,100.9259,66,55.3,77.3,65.0,60.0
20160314134500,885.6,893.8,100.9259,66,55.3,77.7,65.0,60.0
20160314140000,885.6,893.8,100.9259,66,55.3,78.2,65.0,60.0
20160314141500,885.6,893.8,100.9259,66,55.3,78.4,65.0,60.0
20160314143000,885.6,893.8,100.9259,66,55.3,78.9,65.0,60.0
20160314144500,885.6,893.8,100.9259,66,55.3,79.3,65.0,60.0
20160314150000,885.6,893.8,100.9259,66,55.3,79.6,65.0,60.0
20160314151500,885.6,893.8,100.9259,66,55.3,79.9,65.0,60.0
20160314153000,885.6,872.48,98.5185,66,55.3,80.3,65.0,60.0
20160314154500,885.6,872.48,98.5185,66,55.3,80.3,65.0,60.0
20160314160000,885.6,872.48,98.5185,66,55.3,79.9,65.0,60.0
20160314161500,885.6,872.48,98.5185,66,55.3,79.9,65.0,60.0
20160314163000,885.6,872.48,98.5185,66,55.3,79.6,65.0,60.0
20160314164500,885.6,882.32,99.6296,66,55.3,79.4,65.0,60.0
20160314170000,885.6,882.32,99.6296,66,55.3,79.8,65.0,60.0
20160314171500,885.6,893.8,100.9259,66,55.3,79.8,65.0,60.0
20160314173000,885.6,893.8,100.9259,66,55.3,78.9,65.0,60.0
20160314174500,885.6,893.8,100.9259,66,55.3,78.3,65.0,60.0
20160314180000,885.6,893.8,100.9259,66,55.3,77.8,65.0,60.0
20160314181500,885.6,893.8,100.9259,66,54.7,77.1,65.0,60.0
20160314183000,885.6,893.8,100.9259,66,54.7,76.4,65.0,60.0
20160314184500,885.6,893.8,100.9259,66,54.7,75.7,65.0,60.0
20160314190000,885.6,893.8,100.9259,66,54.7,75.0,65.0,60.0
20160314191500,885.6,893.8,100.9259,66,54.7,74.3,65.0,60.0
20160314193000,885.6,893.8,100.9259,66,54.7,73.7,65.0,60.0
20160314194500,885.6,893.8,100.9259,66,54.7,73.1,65.0,60.0
20160314200000,885.6,893.8,100.9259,66,54.7,72.4,65.0,60.0
20160314201500,885.6,893.8,100.9259,66,54.7,71.9,65.0,60.0
20160314203000,885.6,893.8,100.9259,66,54.7,71.4,65.0,60.0
20160314204500,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160314210000,885.6,893.8,100.9259,66,54.7,70.7,65.0,60.0
20160314211500,885.6,893.8,100.9259,66,54.7,70.4,65.0,60.0
20160314213000,885.6,893.8,100.9259,66,54.7,70.1,65.0,60.0
20160314214500,885.6,893.8,100.9259,66,54.7,69.9,65.0,60.0
20160314220000,885.6,893.8,100.9259,66,54.7,69.7,65.0,60.0
20160314221500,885.6,893.8,100.9259,66,54.7,69.6,65.0,60.0
20160314223000,885.6,893.8,100.9259,66,54.7,69.4,65.0,60.0
20160314224500,885.6,893.8,100.9259,66,54.7,69.3,65.0,60.0
20160314230000,885.6,893.8,100.9259,66,54.7,69.2,65.0,60.0
20160314231500,885.6,893.8,100.9259,66,54.7,69.1,65.0,60.0
20160314233000,885.6,893.8,100.9259,66,54.7,68.9,65.0,60.0
20160314234500,885.6,893.8,100.9259,66,54.7,68.7,65.0,60.0
20160315000000,885.6,893.8,100.9259,66,54.7,68.6,65.0,60.0
20160315001500,885.6,893.8,100.9259,66,54.7,68.4,65.0,60.0
20160315003000,885.6,893.8,100.9259,66,54.7,68.2,65.0,60.0
20160315004500,885.6,893.8,100.9259,66,54.7,67.9,65.0,60.0
20160315010000,885.6,893.8,100.9259,66,54.7,67.7,65.0,60.0
20160315011500,885.6,893.8,100.9259,66,54.7,67.6,65.0,60.0
20160315013000,885.6,893.8,100.9259,66,54.7,67.6,65.0,60.0
20160315014500,885.6,882.32,99.6296,66,54.7,67.4,65.0,60.0
20160315020000,885.6,893.8,100.9259,66,54.7,67.4,65.0,60.0
20160315021500,885.6,893.8,100.9259,66,54.7,67.4,65.0,60.0
20160315023000,885.6,882.32,99.6296,66,54.7,67.3,65.0,60.0
20160315024500,885.6,882.32,99.6296,66,54.7,67.3,65.0,60.0
20160315030000,885.6,882.32,99.6296,66,54.7,67.3,65.0,60.0
20160315031500,885.6,882.32,99.6296,66,54.7,67.3,65.0,60.0
20160315033000,885.6,882.32,99.6296,66,54.7,67.3,65.0,60.0
20160315034500,885.6,882.32,99.6296,66,54.7,67.3,65.0,60.0
20160315040000,885.6,882.32,99.6296,66,54.7,67.6,65.0,60.0
20160315041500,885.6,882.32,99.6296,66,54.7,67.7,65.0,60.0
20160315043000,885.6,882.32,99.6296,66,54.7,67.7,65.0,60.0
20160315044500,885.6,882.32,99.6296,66,54.7,67.8,65.0,60.0
20160315050000,885.6,882.32,99.6296,66,54.7,67.8,65.0,60.0
20160315051500,885.6,882.32,99.6296,66,54.7,67.8,65.0,60.0
20160315053000,885.6,882.32,99.6296,66,54.7,67.7,65.0,60.0
20160315054500,885.6,882.32,99.6296,66,54.7,67.7,65.0,60.0
20160315060000,885.6,872.48,98.5185,66,54.7,67.7,65.0,60.0
20160315061500,885.6,882.32,99.6296,66,54.7,67.7,65.0,60.0
20160315063000,885.6,872.48,98.5185,67,54.7,67.7,65.0,60.0
20160315064500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160315070000,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160315071500,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160315073000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160315074500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160315080000,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160315081500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160315083000,885.6,902.0,101.8519,66,54.7,68.2,65.0,60.0
20160315084500,885.6,902.0,101.8519,66,54.7,68.4,65.0,60.0
20160315090000,885.6,872.48,98.5185,67,54.7,68.7,65.0,60.0
20160315091500,885.6,893.8,100.9259,67,54.7,69.1,65.0,60.0
20160315093000,885.6,913.48,103.1481,67,54.7,69.4,65.0,60.0
20160315094500,885.6,902.0,101.8519,66,54.7,69.8,65.0,60.0
20160315100000,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160315101500,885.6,913.48,103.1481,66,54.7,71.0,65.0,60.0
20160315103000,885.6,893.8,100.9259,66,54.7,71.6,65.0,60.0
20160315104500,885.6,893.8,100.9259,66,54.7,72.2,65.0,60.0
20160315110000,885.6,882.32,99.6296,66,54.7,72.7,65.0,60.0
20160315111500,885.6,893.8,100.9259,66,54.7,73.3,65.0,60.0
20160315113000,885.6,893.8,100.9259,66,54.7,74.0,65.0,60.0
20160315114500,885.6,893.8,100.9259,66,54.7,74.5,65.0,60.0
20160315120000,885.6,893.8,100.9259,66,55.5,75.2,65.0,60.0
20160315121500,885.6,893.8,100.9259,66,55.5,75.7,65.0,60.0
20160315123000,885.6,893.8,100.9259,66,55.5,76.2,65.0,60.0
20160315124500,885.6,893.8,100.9259,66,55.5,76.5,65.0,60.0
20160315130000,885.6,893.8,100.9259,66,55.5,76.5,65.0,60.0
20160315131500,885.6,893.8,100.9259,66,55.5,76.5,65.0,60.0
20160315133000,885.6,893.8,100.9259,66,55.5,76.8,65.0,60.0
20160315134500,885.6,893.8,100.9259,66,54.8,77.2,65.0,60.0
20160315140000,885.6,893.8,100.9259,66,54.8,77.2,65.0,60.0
20160315141500,885.6,893.8,100.9259,66,54.8,77.1,65.0,60.0
20160315143000,885.6,893.8,100.9259,66,54.8,77.1,65.0,60.0
20160315144500,885.6,893.8,100.9259,66,54.8,77.1,65.0,60.0
20160315150000,885.6,893.8,100.9259,66,54.8,77.0,65.0,60.0
20160315151500,885.6,893.8,100.9259,66,54.8,76.9,65.0,60.0
20160315153000,885.6,893.8,100.9259,66,54.8,76.6,65.0,60.0
20160315154500,885.6,893.8,100.9259,66,54.8,76.5,65.0,60.0
20160315160000,885.6,893.8,100.9259,66,55.5,76.3,65.0,60.0
20160315161500,885.6,893.8,100.9259,66,55.5,76.2,65.0,60.0
20160315163000,885.6,893.8,100.9259,66,55.5,76.0,65.0,60.0
20160315164500,885.6,893.8,100.9259,66,54.7,75.7,65.0,60.0
20160315170000,885.6,893.8,100.9259,66,54.7,75.5,65.0,60.0
20160315171500,885.6,893.8,100.9259,66,54.7,75.4,65.0,60.0
20160315173000,885.6,913.48,103.1481,66,54.7,75.0,65.0,60.0
20160315174500,885.6,902.0,101.8519,66,54.7,74.5,65.0,60.0
20160315180000,885.6,902.0,101.8519,66,54.7,74.2,65.0,60.0
20160315181500,885.6,902.0,101.8519,66,54.7,73.9,65.0,60.0
20160315183000,885.6,902.0,101.8519,66,54.7,73.4,65.0,60.0
20160315184500,885.6,902.0,101.8519,66,54.7,73.1,65.0,60.0
20160315190000,885.6,902.0,101.8519,66,54.7,72.7,65.0,60.0
20160315191500,885.6,902.0,101.8519,66,54.7,72.3,65.0,60.0
20160315193000,885.6,902.0,101.8519,66,54.7,72.1,65.0,60.0
20160315194500,885.6,902.0,101.8519,66,54.7,71.7,65.0,60.0
20160315200000,885.6,902.0,101.8519,66,54.7,71.4,65.0,60.0
20160315201500,885.6,902.0,101.8519,66,54.7,71.0,65.0,60.0
20160315203000,885.6,902.0,101.8519,66,54.7,70.8,65.0,60.0
20160315204500,885.6,913.48,103.1481,66,54.7,70.6,65.0,60.0
20160315210000,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160315211500,885.6,913.48,103.1481,66,54.7,70.2,65.0,60.0
20160315213000,885.6,913.48,103.1481,66,54.7,69.9,65.0,60.0
20160315214500,885.6,902.0,101.8519,66,54.7,69.8,65.0,60.0
20160315220000,885.6,913.48,103.1481,66,54.7,69.7,65.0,60.0
20160315221500,885.6,913.48,103.1481,66,54.7,69.5,65.0,60.0
20160315223000,885.6,913.48,103.1481,66,54.7,69.3,65.0,60.0
20160315224500,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160315230000,885.6,913.48,103.1481,66,54.7,68.9,65.0,60.0
20160315231500,885.6,913.48,103.1481,66,54.7,68.8,65.0,60.0
20160315233000,885.6,913.48,103.1481,66,54.7,68.7,65.0,60.0
20160315234500,885.6,913.48,103.1481,66,54.7,68.6,65.0,60.0
20160316000000,885.6,913.48,103.1481,66,54.7,68.4,65.0,60.0
20160316001500,885.6,923.32,104.2593,69,55.9,68.3,65.0,60.0
20160316003000,885.6,882.32,99.6296,67,54.3,67.9,65.0,60.0
20160316004500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160316010000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160316011500,885.6,882.32,99.6296,67,54.9,67.6,65.0,60.0
20160316013000,885.6,882.32,99.6296,67,54.9,67.7,65.0,60.0
20160316014500,885.6,882.32,99.6296,67,54.9,67.7,65.0,60.0
20160316020000,885.6,872.48,98.5185,67,54.9,67.9,65.0,60.0
20160316021500,885.6,882.32,99.6296,67,54.9,67.9,65.0,60.0
20160316023000,885.6,872.48,98.5185,67,54.9,67.9,65.0,60.0
20160316024500,885.6,882.32,99.6296,67,54.9,67.9,65.0,60.0
20160316030000,885.6,872.48,98.5185,67,54.9,67.7,65.0,60.0
20160316031500,885.6,882.32,99.6296,67,54.9,67.4,65.0,60.0
20160316033000,885.6,872.48,98.5185,67,54.9,67.1,65.0,60.0
20160316034500,885.6,872.48,98.5185,67,54.9,66.9,65.0,60.0
20160316040000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160316041500,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160316043000,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160316044500,885.6,872.48,98.5185,67,54.3,66.9,65.0,60.0
20160316050000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160316051500,885.6,882.32,99.6296,67,54.3,67.0,65.0,60.0
20160316053000,885.6,872.48,98.5185,67,54.3,67.1,65.0,60.0
20160316054500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160316060000,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160316061500,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160316063000,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160316064500,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160316070000,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160316071500,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160316073000,885.6,893.8,100.9259,67,55.1,67.6,65.0,60.0
20160316074500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160316080000,885.6,882.32,99.6296,67,55.1,67.6,65.0,60.0
20160316081500,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160316083000,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160316084500,885.6,902.0,101.8519,68,55.1,68.2,65.0,60.0
20160316090000,885.6,902.0,101.8519,68,55.1,68.6,65.0,60.0
20160316091500,885.6,902.0,101.8519,68,55.1,69.0,65.0,60.0
20160316093000,885.6,902.0,101.8519,67,55.1,69.3,65.0,60.0
20160316094500,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160316100000,885.6,902.0,101.8519,66,54.3,70.7,65.0,60.0
20160316101500,885.6,882.32,99.6296,66,55.2,71.3,65.0,60.0
20160316103000,885.6,882.32,99.6296,66,55.2,72.1,65.0,60.0
20160316104500,885.6,882.32,99.6296,66,55.2,73.0,65.0,60.0
20160316110000,885.6,882.32,99.6296,66,55.2,73.9,65.0,60.0
20160316111500,885.6,882.32,99.6296,66,55.2,74.5,65.0,60.0
20160316113000,885.6,882.32,99.6296,66,55.2,75.0,65.0,60.0
20160316114500,885.6,882.32,99.6296,66,55.2,75.5,65.0,60.0
20160316120000,885.6,893.8,100.9259,66,55.2,76.0,65.0,60.0
20160316121500,885.6,882.32,99.6296,66,55.2,76.3,65.0,60.0
20160316123000,885.6,893.8,100.9259,66,55.2,76.8,65.0,60.0
20160316124500,885.6,893.8,100.9259,66,55.2,77.2,65.0,60.0
20160316130000,885.6,893.8,100.9259,66,55.2,77.8,65.0,60.0
20160316131500,885.6,893.8,100.9259,66,55.2,78.3,65.0,60.0
20160316133000,885.6,893.8,100.9259,66,55.2,78.7,65.0,60.0
20160316134500,885.6,893.8,100.9259,66,55.2,79.2,65.0,60.0
20160316140000,885.6,893.8,100.9259,66,55.2,79.4,65.0,60.0
20160316141500,885.6,893.8,100.9259,66,55.2,79.6,65.0,60.0
20160316143000,885.6,893.8,100.9259,66,55.2,79.9,65.0,60.0
20160316144500,885.6,882.32,99.6296,66,55.2,80.2,65.0,60.0
20160316150000,885.6,893.8,100.9259,66,55.2,80.2,65.0,60.0
20160316151500,885.6,882.32,99.6296,66,55.2,80.3,65.0,60.0
20160316153000,885.6,849.52,95.9259,66,55.2,80.2,65.0,60.0
20160316154500,885.6,872.48,98.5185,67,55.2,80.2,65.0,60.0
20160316160000,885.6,882.32,99.6296,67,55.2,80.3,65.0,60.0
20160316161500,885.6,882.32,99.6296,67,55.2,80.2,65.0,60.0
20160316163000,885.6,882.32,99.6296,67,55.2,79.9,65.0,60.0
20160316164500,885.6,882.32,99.6296,67,55.2,79.7,65.0,60.0
20160316170000,885.6,893.8,100.9259,67,55.2,79.4,65.0,60.0
20160316171500,885.6,893.8,100.9259,67,55.2,78.9,65.0,60.0
20160316173000,885.6,913.48,103.1481,67,55.2,78.4,65.0,60.0
20160316174500,885.6,902.0,101.8519,67,55.2,77.5,65.0,60.0
20160316180000,885.6,913.48,103.1481,67,55.2,76.7,65.0,60.0
20160316181500,885.6,902.0,101.8519,66,55.2,76.0,65.0,60.0
20160316183000,885.6,902.0,101.8519,66,55.2,75.2,65.0,60.0
20160316184500,885.6,902.0,101.8519,66,54.4,74.6,65.0,60.0
20160316190000,885.6,882.32,99.6296,66,54.4,74.0,65.0,60.0
20160316191500,885.6,893.8,100.9259,66,54.4,73.6,65.0,60.0
20160316193000,885.6,893.8,100.9259,66,54.4,73.2,65.0,60.0
20160316194500,885.6,893.8,100.9259,66,54.4,72.7,65.0,60.0
20160316200000,885.6,893.8,100.9259,66,54.4,72.3,65.0,60.0
20160316201500,885.6,882.32,99.6296,66,54.4,72.0,65.0,60.0
20160316203000,885.6,893.8,100.9259,66,54.4,71.8,65.0,60.0
20160316204500,885.6,893.8,100.9259,66,54.4,71.6,65.0,60.0
20160316210000,885.6,893.8,100.9259,66,54.4,71.2,65.0,60.0
20160316211500,885.6,893.8,100.9259,66,54.4,71.0,65.0,60.0
20160316213000,885.6,893.8,100.9259,66,54.4,70.7,65.0,60.0
20160316214500,885.6,893.8,100.9259,66,54.4,70.5,65.0,60.0
20160316220000,885.6,893.8,100.9259,66,54.4,70.3,65.0,60.0
20160316221500,885.6,893.8,100.9259,66,54.4,70.1,65.0,60.0
20160316223000,885.6,893.8,100.9259,66,54.4,70.0,65.0,60.0
20160316224500,885.6,893.8,100.9259,66,54.4,69.9,65.0,60.0
20160316230000,885.6,893.8,100.9259,66,54.4,69.8,65.0,60.0
20160316231500,885.6,893.8,100.9259,66,54.4,69.8,65.0,60.0
20160316233000,885.6,893.8,100.9259,66,54.4,69.7,65.0,60.0
20160316234500,885.6,893.8,100.9259,66,54.4,69.7,65.0,60.0
20160317000000,885.6,893.8,100.9259,66,55.1,69.7,65.0,60.0
20160317001500,885.6,893.8,100.9259,66,55.1,69.6,65.0,60.0
20160317003000,885.6,893.8,100.9259,66,55.1,69.6,65.0,60.0
20160317004500,885.6,893.8,100.9259,66,55.1,69.6,65.0,60.0
20160317010000,885.6,893.8,100.9259,66,55.1,69.6,65.0,60.0
20160317011500,885.6,893.8,100.9259,66,55.1,69.6,65.0,60.0
20160317013000,885.6,893.8,100.9259,66,55.1,69.7,65.0,60.0
20160317014500,885.6,893.8,100.9259,66,55.1,69.7,65.0,60.0
20160317020000,885.6,893.8,100.9259,66,55.1,69.6,65.0,60.0
20160317021500,885.6,893.8,100.9259,66,55.1,69.5,65.0,60.0
20160317023000,885.6,893.8,100.9259,66,55.1,69.5,65.0,60.0
20160317024500,885.6,893.8,100.9259,66,55.1,69.4,65.0,60.0
20160317030000,885.6,893.8,100.9259,66,55.1,69.4,65.0,60.0
20160317031500,885.6,882.32,99.6296,66,55.1,69.4,65.0,60.0
20160317033000,885.6,882.32,99.6296,66,55.1,69.3,65.0,60.0
20160317034500,885.6,882.32,99.6296,66,55.1,69.3,65.0,60.0
20160317040000,885.6,893.8,100.9259,66,55.1,69.3,65.0,60.0
20160317041500,885.6,893.8,100.9259,66,55.1,69.3,65.0,60.0
20160317043000,885.6,893.8,100.9259,66,55.1,69.3,65.0,60.0
20160317044500,885.6,893.8,100.9259,66,55.1,69.3,65.0,60.0
20160317050000,885.6,882.32,99.6296,66,55.1,69.2,65.0,60.0
20160317051500,885.6,882.32,99.6296,66,55.1,69.2,65.0,60.0
20160317053000,885.6,882.32,99.6296,66,55.1,69.3,65.0,60.0
20160317054500,885.6,893.8,100.9259,66,55.1,69.3,65.0,60.0
20160317060000,885.6,893.8,100.9259,66,55.1,69.2,65.0,60.0
20160317061500,885.6,893.8,100.9259,66,55.1,69.8,65.0,60.0
20160317063000,885.6,882.32,99.6296,66,55.1,70.0,65.0,60.0
20160317064500,885.6,882.32,99.6296,66,55.1,70.0,65.0,60.0
20160317070000,885.6,872.48,98.5185,66,55.1,70.1,65.0,60.0
20160317071500,885.6,872.48,98.5185,66,55.1,70.2,65.0,60.0
20160317073000,885.6,861.0,97.2222,66,55.1,70.2,65.0,60.0
20160317074500,885.6,872.48,98.5185,66,55.1,70.3,65.0,60.0
20160317080000,885.6,872.48,98.5185,66,55.1,70.5,65.0,60.0
20160317081500,885.6,861.0,97.2222,67,55.1,70.6,65.0,60.0
20160317083000,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160317084500,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160317090000,885.6,882.32,99.6296,67,55.1,70.8,65.0,60.0
20160317091500,885.6,882.32,99.6296,67,55.1,71.0,65.0,60.0
20160317093000,885.6,872.48,98.5185,67,55.1,71.2,65.0,60.0
20160317094500,885.6,882.32,99.6296,67,55.1,71.3,65.0,60.0
20160317100000,885.6,882.32,99.6296,67,55.1,71.6,65.0,60.0
20160317101500,885.6,882.32,99.6296,67,55.1,72.0,65.0,60.0
20160317103000,885.6,882.32,99.6296,67,55.1,72.4,65.0,60.0
20160317104500,885.6,872.48,98.5185,67,55.1,72.7,65.0,60.0
20160317110000,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160317111500,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160317113000,885.6,882.32,99.6296,67,55.1,74.4,65.0,60.0
20160317114500,885.6,882.32,99.6296,67,55.1,74.9,65.0,60.0
20160317120000,885.6,882.32,99.6296,67,55.1,75.7,65.0,60.0
20160317121500,885.6,882.32,99.6296,67,55.1,76.4,65.0,60.0
20160317123000,885.6,882.32,99.6296,67,55.1,77.1,65.0,60.0
20160317124500,885.6,882.32,99.6296,67,55.1,78.1,65.0,60.0
20160317130000,885.6,913.48,103.1481,67,55.1,78.8,65.0,60.0
20160317131500,885.6,913.48,103.1481,67,55.1,79.6,65.0,60.0
20160317133000,885.6,913.48,103.1481,67,55.1,80.6,65.0,60.0
20160317134500,885.6,902.0,101.8519,66,55.1,81.4,65.0,60.0
20160317140000,885.6,902.0,101.8519,66,55.1,82.1,65.0,60.0
20160317141500,885.6,902.0,101.8519,66,55.1,82.8,65.0,60.0
20160317143000,885.6,902.0,101.8519,66,55.9,83.5,65.0,60.0
20160317144500,885.6,902.0,101.8519,66,55.9,83.9,65.0,60.0
20160317150000,885.6,902.0,101.8519,66,55.9,84.3,65.0,60.0
20160317151500,885.6,902.0,101.8519,66,55.2,84.3,65.0,60.0
20160317153000,885.6,902.0,101.8519,66,55.2,84.3,65.0,60.0
20160317154500,885.6,902.0,101.8519,66,55.2,83.9,65.0,60.0
20160317160000,885.6,913.48,103.1481,66,55.2,82.7,65.0,60.0
20160317161500,885.6,902.0,101.8519,66,55.2,82.1,65.0,60.0
20160317163000,885.6,913.48,103.1481,66,55.2,81.7,65.0,60.0
20160317164500,885.6,913.48,103.1481,66,55.2,81.0,65.0,60.0
20160317170000,885.6,913.48,103.1481,66,55.2,80.6,65.0,60.0
20160317171500,885.6,902.0,101.8519,66,55.2,79.8,65.0,60.0
20160317173000,885.6,913.48,103.1481,66,55.2,79.0,65.0,60.0
20160317174500,885.6,902.0,101.8519,66,55.2,78.5,65.0,60.0
20160317180000,885.6,902.0,101.8519,66,55.2,77.6,65.0,60.0
20160317181500,885.6,902.0,101.8519,66,55.2,76.9,65.0,60.0
20160317183000,885.6,902.0,101.8519,66,55.2,76.2,65.0,60.0
20160317184500,885.6,902.0,101.8519,66,55.2,75.6,65.0,60.0
20160317190000,885.6,902.0,101.8519,66,55.2,75.0,65.0,60.0
20160317191500,885.6,902.0,101.8519,66,55.2,74.3,65.0,60.0
20160317193000,885.6,902.0,101.8519,66,54.3,73.6,65.0,60.0
20160317194500,885.6,902.0,101.8519,66,54.3,72.9,65.0,60.0
20160317200000,885.6,902.0,101.8519,66,54.3,72.4,65.0,60.0
20160317201500,885.6,902.0,101.8519,66,54.3,71.9,65.0,60.0
20160317203000,885.6,902.0,101.8519,66,54.3,71.4,65.0,60.0
20160317204500,885.6,902.0,101.8519,66,54.3,71.0,65.0,60.0
20160317210000,885.6,902.0,101.8519,66,54.3,70.8,65.0,60.0
20160317211500,885.6,902.0,101.8519,66,54.3,70.5,65.0,60.0
20160317213000,885.6,902.0,101.8519,66,54.3,70.3,65.0,60.0
20160317214500,885.6,902.0,101.8519,66,54.3,70.0,65.0,60.0
20160317220000,885.6,902.0,101.8519,66,54.3,69.8,65.0,60.0
20160317221500,885.6,902.0,101.8519,66,54.3,69.6,65.0,60.0
20160317223000,885.6,902.0,101.8519,66,54.3,69.3,65.0,60.0
20160317224500,885.6,902.0,101.8519,66,54.3,69.0,65.0,60.0
20160317230000,885.6,902.0,101.8519,66,54.3,68.6,65.0,60.0
20160317231500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160317233000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160317234500,885.6,902.0,101.8519,66,54.3,67.3,65.0,60.0
20160318000000,885.6,902.0,101.8519,66,54.3,67.0,65.0,60.0
20160318001500,885.6,902.0,101.8519,65,54.3,66.8,65.0,60.0
20160318003000,885.6,902.0,101.8519,65,54.3,66.8,65.0,60.0
20160318004500,885.6,882.32,99.6296,65,54.3,66.7,65.0,60.0
20160318010000,885.6,893.8,100.9259,65,54.3,66.7,65.0,60.0
20160318011500,885.6,882.32,99.6296,65,54.3,66.6,65.0,60.0
20160318013000,885.6,882.32,99.6296,65,54.3,66.6,65.0,60.0
20160318014500,885.6,893.8,100.9259,65,54.3,66.6,65.0,60.0
20160318020000,885.6,882.32,99.6296,65,54.3,66.6,65.0,60.0
20160318021500,885.6,893.8,100.9259,65,54.3,66.6,65.0,60.0
20160318023000,885.6,893.8,100.9259,65,54.3,66.7,65.0,60.0
20160318024500,885.6,882.32,99.6296,65,54.3,66.6,65.0,60.0
20160318030000,885.6,893.8,100.9259,65,54.3,66.6,65.0,60.0
20160318031500,885.6,893.8,100.9259,65,54.3,66.6,65.0,60.0
20160318033000,885.6,882.32,99.6296,65,54.3,66.7,65.0,60.0
20160318034500,885.6,882.32,99.6296,65,54.3,66.7,65.0,60.0
20160318040000,885.6,882.32,99.6296,65,54.3,66.7,65.0,60.0
20160318041500,885.6,893.8,100.9259,65,55.1,66.7,65.0,60.0
20160318043000,885.6,882.32,99.6296,65,55.1,66.7,65.0,60.0
20160318044500,885.6,882.32,99.6296,65,55.1,66.7,65.0,60.0
20160318050000,885.6,882.32,99.6296,65,55.1,66.7,65.0,60.0
20160318051500,885.6,882.32,99.6296,65,55.1,66.7,65.0,60.0
20160318053000,885.6,882.32,99.6296,65,55.1,66.5,65.0,60.0
20160318054500,885.6,893.8,100.9259,65,55.1,66.2,65.0,60.0
20160318060000,885.6,882.32,99.6296,65,54.3,66.0,65.0,60.0
20160318061500,885.6,882.32,99.6296,65,54.3,66.0,65.0,60.0
20160318063000,885.6,872.48,98.5185,66,54.3,66.1,65.0,60.0
20160318064500,885.6,902.0,101.8519,66,54.3,66.2,65.0,60.0
20160318070000,885.6,902.0,101.8519,66,54.3,66.4,65.0,60.0
20160318071500,885.6,902.0,101.8519,66,54.3,66.6,65.0,60.0
20160318073000,885.6,902.0,101.8519,66,54.9,66.8,65.0,60.0
20160318074500,885.6,902.0,101.8519,66,54.9,67.1,65.0,60.0
20160318080000,885.6,902.0,101.8519,66,54.9,67.0,65.0,60.0
20160318081500,885.6,902.0,101.8519,66,54.9,67.2,65.0,60.0
20160318083000,885.6,902.0,101.8519,66,54.9,67.7,65.0,60.0
20160318084500,885.6,882.32,99.6296,66,54.9,68.1,65.0,60.0
20160318090000,885.6,882.32,99.6296,66,54.9,68.7,65.0,60.0
20160318091500,885.6,872.48,98.5185,66,54.9,69.0,65.0,60.0
20160318093000,885.6,872.48,98.5185,66,54.9,69.5,65.0,60.0
20160318094500,885.6,882.32,99.6296,68,54.9,70.1,65.0,60.0
20160318100000,885.6,913.48,103.1481,67,54.9,70.5,65.0,60.0
20160318101500,885.6,902.0,101.8519,66,54.9,71.0,65.0,60.0
20160318103000,885.6,902.0,101.8519,66,54.9,71.5,65.0,60.0
20160318104500,885.6,902.0,101.8519,66,54.9,71.8,65.0,60.0
20160318110000,885.6,902.0,101.8519,66,54.9,71.9,65.0,60.0
20160318111500,885.6,913.48,103.1481,66,54.9,72.3,65.0,60.0
20160318113000,885.6,913.48,103.1481,66,54.9,72.4,65.0,60.0
20160318114500,885.6,913.48,103.1481,66,54.9,72.6,65.0,60.0
20160318120000,885.6,913.48,103.1481,66,54.9,72.7,65.0,60.0
20160318121500,885.6,902.0,101.8519,66,54.9,72.7,65.0,60.0
20160318123000,885.6,902.0,101.8519,66,55.5,72.9,65.0,60.0
20160318124500,885.6,902.0,101.8519,66,55.5,73.2,65.0,60.0
20160318130000,885.6,861.0,97.2222,67,55.5,73.5,65.0,60.0
20160318131500,885.6,902.0,101.8519,66,55.5,73.8,65.0,60.0
20160318133000,885.6,902.0,101.8519,66,55.5,74.1,65.0,60.0
20160318134500,885.6,902.0,101.8519,66,55.5,74.5,65.0,60.0
20160318140000,885.6,902.0,101.8519,66,55.5,74.6,65.0,60.0
20160318141500,885.6,902.0,101.8519,66,55.5,74.6,65.0,60.0
20160318143000,885.6,902.0,101.8519,66,55.5,74.5,65.0,60.0
20160318144500,885.6,882.32,99.6296,66,55.5,74.5,65.0,60.0
20160318150000,885.6,893.8,100.9259,66,54.7,74.3,65.0,60.0
20160318151500,885.6,882.32,99.6296,66,54.7,74.2,65.0,60.0
20160318153000,885.6,893.8,100.9259,66,54.7,74.2,65.0,60.0
20160318154500,885.6,893.8,100.9259,66,54.7,74.0,65.0,60.0
20160318160000,885.6,893.8,100.9259,66,54.7,73.9,65.0,60.0
20160318161500,885.6,893.8,100.9259,66,54.7,73.7,65.0,60.0
20160318163000,885.6,893.8,100.9259,66,54.7,73.5,65.0,60.0
20160318164500,885.6,893.8,100.9259,66,54.7,73.3,65.0,60.0
