PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160318170000,885.6,893.8,100.9259,66,55.5,73.2,65.0,60.0
20160318171500,885.6,893.8,100.9259,66,55.5,72.9,65.0,60.0
20160318173000,885.6,893.8,100.9259,66,55.5,72.6,65.0,60.0
20160318174500,885.6,893.8,100.9259,66,55.5,72.4,65.0,60.0
20160318180000,885.6,893.8,100.9259,66,55.5,72.2,65.0,60.0
20160318181500,885.6,893.8,100.9259,66,55.5,72.1,65.0,60.0
20160318183000,885.6,893.8,100.9259,66,55.5,71.8,65.0,60.0
20160318184500,885.6,893.8,100.9259,66,55.5,71.8,65.0,60.0
20160318190000,885.6,893.8,100.9259,66,55.5,71.6,65.0,60.0
20160318191500,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160318193000,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160318194500,885.6,893.8,100.9259,66,54.7,70.7,65.0,60.0
20160318200000,885.6,893.8,100.9259,66,54.7,70.3,65.0,60.0
20160318201500,885.6,913.48,103.1481,66,54.7,69.8,65.0,60.0
20160318203000,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160318204500,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160318210000,885.6,902.0,101.8519,66,54.7,68.9,65.0,60.0
20160318211500,885.6,902.0,101.8519,66,54.7,68.7,65.0,60.0
20160318213000,885.6,902.0,101.8519,66,54.7,68.6,65.0,60.0
20160318214500,885.6,902.0,101.8519,66,54.7,68.3,65.0,60.0
20160318220000,885.6,902.0,101.8519,66,54.7,68.3,65.0,60.0
20160318221500,885.6,902.0,101.8519,66,54.7,68.2,65.0,60.0
20160318223000,885.6,902.0,101.8519,66,54.7,68.1,65.0,60.0
20160318224500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160318230000,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160318231500,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160318233000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160318234500,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160319000000,885.6,902.0,101.8519,66,54.7,67.4,65.0,60.0
20160319001500,885.6,651.08,73.5185,57,55.6,67.3,65.0,60.0
20160319003000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319004500,885.6,861.0,97.2222,67,54.7,66.7,65.0,60.0
20160319010000,885.6,872.48,98.5185,67,54.7,66.4,65.0,60.0
20160319011500,885.6,872.48,98.5185,67,54.7,66.3,65.0,60.0
20160319013000,885.6,872.48,98.5185,67,54.7,66.3,65.0,60.0
20160319014500,885.6,872.48,98.5185,67,54.7,66.4,65.0,60.0
20160319020000,885.6,872.48,98.5185,67,54.7,66.6,65.0,60.0
20160319021500,885.6,872.48,98.5185,67,54.7,66.6,65.0,60.0
20160319023000,885.6,861.0,97.2222,67,54.7,66.7,65.0,60.0
20160319024500,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319030000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319031500,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319033000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319034500,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319040000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319041500,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319043000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319044500,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160319050000,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160319051500,885.6,861.0,97.2222,67,54.7,66.8,65.0,60.0
20160319053000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319054500,885.6,861.0,97.2222,67,54.7,66.9,65.0,60.0
20160319060000,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160319061500,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319063000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319064500,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160319070000,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160319071500,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160319073000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319074500,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319080000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160319081500,885.6,872.48,98.5185,67,54.7,67.0,65.0,60.0
20160319083000,885.6,861.0,97.2222,67,54.7,67.1,65.0,60.0
20160319084500,885.6,872.48,98.5185,67,54.7,67.1,65.0,60.0
20160319090000,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160319091500,885.6,872.48,98.5185,67,54.7,66.4,65.0,60.0
20160319093000,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160319094500,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160319100000,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160319101500,885.6,872.48,98.5185,67,54.7,66.3,65.0,60.0
20160319103000,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160319104500,885.6,872.48,98.5185,67,54.7,66.2,65.0,60.0
20160319110000,885.6,872.48,98.5185,67,54.7,66.1,65.0,60.0
20160319111500,885.6,872.48,98.5185,67,54.7,66.0,65.0,60.0
20160319113000,885.6,872.48,98.5185,67,54.7,66.0,65.0,60.0
20160319114500,885.6,872.48,98.5185,67,54.7,65.9,65.0,60.0
20160319120000,885.6,872.48,98.5185,67,54.7,65.8,65.0,60.0
20160319121500,885.6,872.48,98.5185,67,54.7,65.8,65.0,60.0
20160319123000,885.6,882.32,99.6296,67,54.7,65.8,65.0,60.0
20160319124500,885.6,872.48,98.5185,67,54.7,66.0,65.0,60.0
20160319130000,885.6,882.32,99.6296,67,53.9,66.1,65.0,60.0
20160319131500,885.6,882.32,99.6296,67,54.7,66.1,65.0,60.0
20160319133000,885.6,882.32,99.6296,67,54.7,66.2,65.0,60.0
20160319134500,885.6,882.32,99.6296,67,54.7,66.3,65.0,60.0
20160319140000,885.6,893.8,100.9259,67,54.7,66.4,65.0,60.0
20160319141500,885.6,882.32,99.6296,67,54.7,66.4,65.0,60.0
20160319143000,885.6,893.8,100.9259,67,54.7,66.6,65.0,60.0
20160319144500,885.6,893.8,100.9259,67,54.7,66.6,65.0,60.0
20160319150000,885.6,893.8,100.9259,67,54.7,66.7,65.0,60.0
20160319151500,885.6,893.8,100.9259,67,54.7,66.7,65.0,60.0
20160319153000,885.6,893.8,100.9259,67,53.9,66.8,65.0,60.0
20160319154500,885.6,893.8,100.9259,67,53.9,66.9,65.0,60.0
20160319160000,885.6,893.8,100.9259,67,54.7,67.0,65.0,60.0
20160319161500,885.6,893.8,100.9259,67,54.7,67.0,65.0,60.0
20160319163000,885.6,893.8,100.9259,67,54.7,67.1,65.0,60.0
20160319164500,885.6,882.32,99.6296,66,54.7,66.9,65.0,60.0
20160319170000,885.6,882.32,99.6296,66,54.7,66.8,65.0,60.0
20160319171500,885.6,893.8,100.9259,66,54.7,66.7,65.0,60.0
20160319173000,885.6,893.8,100.9259,66,54.7,66.6,65.0,60.0
20160319174500,885.6,893.8,100.9259,66,54.7,66.5,65.0,60.0
20160319180000,885.6,893.8,100.9259,66,54.7,66.4,65.0,60.0
20160319181500,885.6,893.8,100.9259,66,54.7,66.2,65.0,60.0
20160319183000,885.6,893.8,100.9259,66,54.7,66.1,65.0,60.0
20160319184500,885.6,893.8,100.9259,66,54.7,66.0,65.0,60.0
20160319190000,885.6,893.8,100.9259,66,53.9,65.8,65.0,60.0
20160319191500,885.6,893.8,100.9259,66,53.9,65.7,65.0,60.0
20160319193000,885.6,893.8,100.9259,66,53.9,65.5,65.0,60.0
20160319194500,885.6,861.0,97.2222,64,53.9,65.3,65.0,60.0
20160319200000,885.6,849.52,95.9259,64,54.7,65.1,65.0,60.0
20160319201500,885.6,849.52,95.9259,64,54.7,65.0,65.0,60.0
20160319203000,885.6,861.0,97.2222,64,54.7,64.8,65.0,60.0
20160319204500,885.6,839.68,94.8148,63,54.7,64.7,65.0,60.0
20160319210000,885.6,731.44,82.5926,59,54.7,64.4,65.0,60.0
20160319211500,885.6,623.2,70.3704,54,54.0,64.3,65.0,60.0
20160319213000,885.6,501.84,56.6667,48,54.7,64.2,65.0,60.0
20160319214500,885.6,387.04,43.7037,42,55.8,64.2,65.0,60.0
20160319220000,885.6,241.08,27.2222,35,55.8,64.1,65.0,60.0
20160319221500,885.6,83.64,9.4444,2,55.8,64.0,65.0,60.0
20160319223000,885.6,83.64,9.4444,0,57.1,64.0,65.0,60.0
20160319224500,885.6,0.0,0.0,0,58.3,64.0,65.0,60.0
20160319230000,885.6,83.64,9.4444,0,58.3,64.0,65.0,60.0
20160319231500,885.6,83.64,9.4444,0,59.2,64.0,65.0,60.0
20160319233000,885.6,83.64,9.4444,0,59.2,64.0,65.0,60.0
20160319234500,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320000000,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320001500,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320003000,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320004500,885.6,83.64,9.4444,0,59.9,64.1,65.0,60.0
20160320010000,885.6,83.64,9.4444,0,59.9,64.1,65.0,60.0
20160320011500,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320013000,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320014500,885.6,83.64,9.4444,0,59.9,64.1,65.0,60.0
20160320020000,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160320021500,885.6,83.64,9.4444,0,59.9,64.1,65.0,60.0
20160320023000,885.6,0.0,0.0,0,59.9,64.0,65.0,60.0
20160320024500,885.6,0.0,0.0,0,59.9,64.0,65.0,60.0
20160320030000,885.6,83.64,9.4444,0,59.9,64.0,65.0,60.0
20160320031500,885.6,83.64,9.4444,0,59.9,63.9,65.0,60.0
20160320033000,885.6,96.76,10.9259,0,59.9,63.8,65.0,60.0
20160320034500,885.6,83.64,9.4444,0,59.9,63.8,65.0,60.0
20160320040000,885.6,83.64,9.4444,0,59.9,63.7,65.0,60.0
20160320041500,885.6,83.64,9.4444,0,59.9,63.7,65.0,60.0
20160320043000,885.6,83.64,9.4444,0,59.9,63.7,65.0,60.0
20160320044500,885.6,83.64,9.4444,0,59.9,63.6,65.0,60.0
20160320050000,885.6,83.64,9.4444,0,59.3,63.6,65.0,60.0
20160320051500,885.6,83.64,9.4444,0,59.3,63.5,65.0,60.0
20160320053000,885.6,83.64,9.4444,0,59.3,63.3,65.0,60.0
20160320054500,885.6,83.64,9.4444,0,59.3,63.3,65.0,60.0
20160320060000,885.6,96.76,10.9259,0,59.3,63.2,65.0,60.0
20160320061500,885.6,96.76,10.9259,0,59.3,63.1,65.0,60.0
20160320063000,885.6,83.64,9.4444,0,59.3,63.0,65.0,60.0
20160320064500,885.6,0.0,0.0,0,59.3,62.8,65.0,60.0
20160320070000,885.6,0.0,0.0,0,58.4,62.7,65.0,60.0
20160320071500,885.6,96.76,10.9259,0,58.4,62.8,65.0,60.0
20160320073000,885.6,0.0,0.0,0,58.4,62.7,65.0,60.0
20160320074500,885.6,83.64,9.4444,0,58.4,62.8,65.0,60.0
20160320080000,885.6,83.64,9.4444,0,59.1,62.9,65.0,60.0
20160320081500,885.6,83.64,9.4444,0,59.1,63.0,65.0,60.0
20160320083000,885.6,0.0,0.0,0,59.9,63.1,65.0,60.0
20160320084500,885.6,0.0,0.0,0,59.9,63.2,65.0,60.0
20160320090000,885.6,0.0,0.0,0,59.9,63.4,65.0,60.0
20160320091500,885.6,0.0,0.0,0,60.7,63.7,65.0,60.0
20160320093000,885.6,0.0,0.0,0,60.7,64.1,65.0,60.0
20160320094500,885.6,0.0,0.0,2,61.6,64.6,65.0,60.0
20160320100000,885.6,0.0,0.0,4,61.6,65.0,65.0,60.0
20160320101500,885.6,0.0,0.0,9,62.4,65.5,65.0,60.0
20160320103000,885.6,377.2,42.5926,42,55.2,66.1,65.0,60.0
20160320104500,885.6,693.72,78.3333,59,53.4,66.6,65.0,60.0
20160320110000,885.6,893.8,100.9259,67,57.1,66.7,65.0,60.0
20160320111500,885.6,882.32,99.6296,67,52.8,66.7,65.0,60.0
20160320113000,885.6,882.32,99.6296,67,56.9,66.7,65.0,60.0
20160320114500,885.6,872.48,98.5185,67,54.2,66.7,65.0,60.0
20160320120000,885.6,893.8,100.9259,67,55.1,66.6,65.0,60.0
20160320121500,885.6,872.48,98.5185,67,54.2,66.8,65.0,60.0
20160320123000,885.6,893.8,100.9259,67,54.2,67.1,65.0,60.0
20160320124500,885.6,872.48,98.5185,67,54.2,67.3,65.0,60.0
20160320130000,885.6,882.32,99.6296,67,54.2,67.6,65.0,60.0
20160320131500,885.6,872.48,98.5185,67,55.9,67.7,65.0,60.0
20160320133000,885.6,882.32,99.6296,67,52.7,67.9,65.0,60.0
20160320134500,885.6,872.48,98.5185,67,56.9,68.2,65.0,60.0
20160320140000,885.6,882.32,99.6296,67,53.1,68.5,65.0,60.0
20160320141500,885.6,882.32,99.6296,67,55.7,68.8,65.0,60.0
20160320143000,885.6,872.48,98.5185,67,54.7,69.1,65.0,60.0
20160320144500,885.6,882.32,99.6296,67,53.3,69.3,65.0,60.0
20160320150000,885.6,882.32,99.6296,67,57.2,69.6,65.0,60.0
20160320151500,885.6,882.32,99.6296,67,54.7,69.7,65.0,60.0
20160320153000,885.6,893.8,100.9259,67,53.9,70.0,65.0,60.0
20160320154500,885.6,861.0,97.2222,67,56.1,70.1,65.0,60.0
20160320160000,885.6,882.32,99.6296,67,52.7,70.2,65.0,60.0
20160320161500,885.6,882.32,99.6296,67,57.1,69.7,65.0,60.0
20160320163000,885.6,882.32,99.6296,67,53.4,69.2,65.0,60.0
20160320164500,885.6,882.32,99.6296,67,54.1,68.8,65.0,60.0
20160320170000,885.6,872.48,98.5185,67,56.6,68.6,65.0,60.0
20160320171500,885.6,872.48,98.5185,67,53.9,68.3,65.0,60.0
20160320173000,885.6,882.32,99.6296,67,53.2,68.3,65.0,60.0
20160320174500,885.6,882.32,99.6296,67,57.1,68.4,65.0,60.0
20160320180000,885.6,882.32,99.6296,67,52.6,68.4,65.0,60.0
20160320181500,885.6,882.32,99.6296,67,56.8,68.4,65.0,60.0
20160320183000,885.6,882.32,99.6296,67,52.6,68.3,65.0,60.0
20160320184500,885.6,882.32,99.6296,67,56.1,68.1,65.0,60.0
20160320190000,885.6,882.32,99.6296,67,52.3,67.7,65.0,60.0
20160320191500,885.6,893.8,100.9259,67,56.4,67.4,65.0,60.0
20160320193000,885.6,882.32,99.6296,67,52.2,67.2,65.0,60.0
20160320194500,885.6,882.32,99.6296,67,56.1,67.1,65.0,60.0
20160320200000,885.6,882.32,99.6296,67,52.2,66.8,65.0,60.0
20160320201500,885.6,882.32,99.6296,67,55.9,66.6,65.0,60.0
20160320203000,885.6,882.32,99.6296,67,52.3,66.4,65.0,60.0
20160320204500,885.6,872.48,98.5185,67,55.1,66.1,65.0,60.0
20160320210000,885.6,893.8,100.9259,67,52.7,65.9,65.0,60.0
20160320211500,885.6,882.32,99.6296,67,54.5,65.6,65.0,60.0
20160320213000,885.6,882.32,99.6296,67,53.0,65.5,65.0,60.0
20160320214500,885.6,882.32,99.6296,67,54.3,65.3,65.0,60.0
20160320220000,885.6,882.32,99.6296,66,54.3,65.1,65.0,60.0
20160320221500,885.6,861.0,97.2222,65,53.4,65.0,65.0,60.0
20160320223000,885.6,872.48,98.5185,65,56.0,64.8,65.0,60.0
20160320224500,885.6,816.72,92.2222,63,52.2,64.6,65.0,60.0
20160320230000,885.6,731.44,82.5926,59,55.1,64.4,65.0,60.0
20160320231500,885.6,605.16,68.3333,52,53.3,64.2,65.0,60.0
20160320233000,885.6,488.72,55.1852,47,52.6,64.2,65.0,60.0
20160320234500,885.6,375.56,42.4074,42,53.9,64.2,65.0,60.0
20160321000000,885.6,249.28,28.1481,36,54.5,64.2,65.0,60.0
20160321001500,885.6,0.0,0.0,7,54.5,64.2,65.0,60.0
20160321003000,885.6,83.64,9.4444,0,55.9,64.1,65.0,60.0
20160321004500,885.6,83.64,9.4444,0,57.1,64.2,65.0,60.0
20160321010000,885.6,83.64,9.4444,0,57.9,64.2,65.0,60.0
20160321011500,885.6,0.0,0.0,0,57.9,64.2,65.0,60.0
20160321013000,885.6,0.0,0.0,1,58.7,64.3,65.0,60.0
20160321014500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160321020000,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160321021500,885.6,0.0,0.0,0,58.7,64.2,65.0,60.0
20160321023000,885.6,0.0,0.0,0,58.7,64.1,65.0,60.0
20160321024500,885.6,83.64,9.4444,0,58.7,64.1,65.0,60.0
20160321030000,885.6,83.64,9.4444,0,58.7,64.0,65.0,60.0
20160321031500,885.6,0.0,0.0,0,58.7,64.0,65.0,60.0
20160321033000,885.6,0.0,0.0,0,58.7,64.0,65.0,60.0
20160321034500,885.6,0.0,0.0,0,58.7,64.0,65.0,60.0
20160321040000,885.6,83.64,9.4444,0,58.7,64.0,65.0,60.0
20160321041500,885.6,83.64,9.4444,0,58.7,64.0,65.0,60.0
20160321043000,885.6,83.64,9.4444,0,58.7,64.0,65.0,60.0
20160321044500,885.6,0.0,0.0,0,58.7,64.0,65.0,60.0
20160321050000,885.6,83.64,9.4444,0,58.7,64.0,65.0,60.0
20160321051500,885.6,96.76,10.9259,0,58.7,63.9,65.0,60.0
20160321053000,885.6,0.0,0.0,0,58.7,63.8,65.0,60.0
20160321054500,885.6,0.0,0.0,0,58.7,63.7,65.0,60.0
20160321060000,885.6,83.64,9.4444,0,58.7,63.3,65.0,60.0
20160321061500,885.6,83.64,9.4444,0,58.7,62.9,65.0,60.0
20160321063000,885.6,83.64,9.4444,0,58.0,62.6,65.0,60.0
20160321064500,885.6,83.64,9.4444,0,58.0,62.2,65.0,60.0
20160321070000,885.6,83.64,9.4444,0,58.0,61.9,65.0,60.0
20160321071500,885.6,83.64,9.4444,0,58.0,61.8,65.0,60.0
20160321073000,885.6,83.64,9.4444,0,58.0,61.7,65.0,60.0
20160321074500,885.6,83.64,9.4444,0,58.0,61.7,65.0,60.0
20160321080000,885.6,0.0,0.0,0,58.0,61.7,65.0,60.0
20160321081500,885.6,0.0,0.0,0,58.7,62.0,65.0,60.0
20160321083000,885.6,0.0,0.0,0,59.5,62.2,65.0,60.0
20160321084500,885.6,83.64,9.4444,0,59.5,62.6,65.0,60.0
20160321090000,885.6,0.0,0.0,0,60.6,63.1,65.0,60.0
20160321091500,885.6,0.0,0.0,0,60.6,63.5,65.0,60.0
20160321093000,885.6,0.0,0.0,0,61.5,63.8,65.0,60.0
20160321094500,885.6,0.0,0.0,0,61.5,64.2,65.0,60.0
20160321100000,885.6,0.0,0.0,4,62.8,64.8,65.0,60.0
20160321101500,885.6,0.0,0.0,5,62.8,65.3,65.0,60.0
20160321103000,885.6,306.68,34.6296,39,55.2,66.0,65.0,60.0
20160321104500,885.6,588.76,66.4815,53,55.2,66.4,65.0,60.0
20160321110000,885.6,861.0,97.2222,67,56.7,66.9,65.0,60.0
20160321111500,885.6,861.0,97.2222,67,55.9,67.1,65.0,60.0
20160321113000,885.6,861.0,97.2222,67,54.3,67.5,65.0,60.0
20160321114500,885.6,872.48,98.5185,67,55.9,68.0,65.0,60.0
20160321120000,885.6,872.48,98.5185,67,55.9,68.7,65.0,60.0
20160321121500,885.6,882.32,99.6296,67,54.7,69.4,65.0,60.0
20160321123000,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160321124500,885.6,872.48,98.5185,67,54.7,70.9,65.0,60.0
20160321130000,885.6,872.48,98.5185,67,54.7,71.6,65.0,60.0
20160321131500,885.6,872.48,98.5185,67,55.6,72.4,65.0,60.0
20160321133000,885.6,872.48,98.5185,67,55.6,72.9,65.0,60.0
20160321134500,885.6,872.48,98.5185,67,55.6,73.6,65.0,60.0
20160321140000,885.6,872.48,98.5185,67,54.7,74.5,65.0,60.0
20160321141500,885.6,872.48,98.5185,67,55.9,75.0,65.0,60.0
20160321143000,885.6,861.0,97.2222,67,55.1,75.7,65.0,60.0
20160321144500,885.6,872.48,98.5185,67,55.1,76.0,65.0,60.0
20160321150000,885.6,872.48,98.5185,67,55.9,76.3,65.0,60.0
20160321151500,885.6,872.48,98.5185,67,55.9,76.5,65.0,60.0
20160321153000,885.6,872.48,98.5185,67,54.3,76.4,65.0,60.0
20160321154500,885.6,872.48,98.5185,67,54.3,76.2,65.0,60.0
20160321160000,885.6,872.48,98.5185,67,55.2,76.0,65.0,60.0
20160321161500,885.6,872.48,98.5185,67,55.2,75.6,65.0,60.0
20160321163000,885.6,872.48,98.5185,67,55.2,75.2,65.0,60.0
20160321164500,885.6,872.48,98.5185,67,54.3,74.7,65.0,60.0
20160321170000,885.6,872.48,98.5185,67,54.3,74.1,65.0,60.0
20160321171500,885.6,872.48,98.5185,67,55.1,73.7,65.0,60.0
20160321173000,885.6,882.32,99.6296,67,55.1,73.4,65.0,60.0
20160321174500,885.6,882.32,99.6296,67,55.1,73.1,65.0,60.0
20160321180000,885.6,882.32,99.6296,67,55.1,72.6,65.0,60.0
20160321181500,885.6,882.32,99.6296,67,54.3,72.2,65.0,60.0
20160321183000,885.6,882.32,99.6296,67,54.3,71.7,65.0,60.0
20160321184500,885.6,882.32,99.6296,67,54.3,71.2,65.0,60.0
20160321190000,885.6,882.32,99.6296,67,54.3,70.7,65.0,60.0
20160321191500,885.6,882.32,99.6296,67,54.3,70.1,65.0,60.0
20160321193000,885.6,882.32,99.6296,67,54.3,69.5,65.0,60.0
20160321194500,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160321200000,885.6,882.32,99.6296,67,54.3,68.3,65.0,60.0
20160321201500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160321203000,885.6,893.8,100.9259,67,54.3,67.2,65.0,60.0
20160321204500,885.6,893.8,100.9259,67,54.3,66.8,65.0,60.0
20160321210000,885.6,882.32,99.6296,67,55.1,66.4,65.0,60.0
20160321211500,885.6,882.32,99.6296,67,55.9,65.9,65.0,60.0
20160321213000,885.6,861.0,97.2222,65,55.2,65.3,65.0,60.0
20160321214500,885.6,849.52,95.9259,65,53.9,65.0,65.0,60.0
20160321220000,885.6,828.2,93.5185,64,53.1,64.8,65.0,60.0
20160321221500,885.6,816.72,92.2222,63,53.1,64.7,65.0,60.0
20160321223000,885.6,769.16,86.8519,61,53.1,64.6,65.0,60.0
20160321224500,885.6,731.44,82.5926,59,54.8,64.6,65.0,60.0
20160321230000,885.6,665.84,75.1852,56,54.8,64.5,65.0,60.0
20160321231500,885.6,578.92,65.3704,52,55.5,64.4,65.0,60.0
20160321233000,885.6,528.08,59.6296,49,54.7,64.5,65.0,60.0
20160321234500,885.6,480.52,54.2593,47,53.1,64.6,65.0,60.0
20160322000000,885.6,480.52,54.2593,47,53.1,64.6,65.0,60.0
20160322001500,885.6,465.76,52.5926,47,55.5,64.8,65.0,60.0
20160322003000,885.6,465.76,52.5926,47,53.9,64.8,65.0,60.0
20160322004500,885.6,465.76,52.5926,47,53.1,64.8,65.0,60.0
20160322010000,885.6,465.76,52.5926,47,55.3,64.8,65.0,60.0
20160322011500,885.6,465.76,52.5926,47,54.2,64.7,65.0,60.0
20160322013000,885.6,465.76,52.5926,47,53.1,64.7,65.0,60.0
20160322014500,885.6,414.92,46.8519,44,54.7,64.6,65.0,60.0
20160322020000,885.6,377.2,42.5926,43,53.9,64.6,65.0,60.0
20160322021500,885.6,352.6,39.8148,41,53.9,64.6,65.0,60.0
20160322023000,885.6,319.8,36.1111,40,55.1,64.6,65.0,60.0
20160322024500,885.6,252.56,28.5185,36,53.5,64.5,65.0,60.0
20160322030000,885.6,0.0,0.0,9,54.7,64.4,65.0,60.0
20160322031500,885.6,83.64,9.4444,3,55.9,64.4,65.0,60.0
20160322033000,885.6,83.64,9.4444,0,56.7,64.3,65.0,60.0
20160322034500,885.6,0.0,0.0,0,57.5,64.4,65.0,60.0
20160322040000,885.6,0.0,0.0,0,57.5,64.4,65.0,60.0
20160322041500,885.6,83.64,9.4444,0,57.5,64.4,65.0,60.0
20160322043000,885.6,0.0,0.0,0,58.3,64.4,65.0,60.0
20160322044500,885.6,0.0,0.0,0,58.3,64.4,65.0,60.0
20160322050000,885.6,83.64,9.4444,0,58.3,64.4,65.0,60.0
20160322051500,885.6,83.64,9.4444,1,58.3,64.5,65.0,60.0
20160322053000,885.6,83.64,9.4444,0,58.3,64.5,65.0,60.0
20160322054500,885.6,0.0,0.0,0,58.3,64.5,65.0,60.0
20160322060000,885.6,0.0,0.0,0,58.3,64.5,65.0,60.0
20160322061500,885.6,0.0,0.0,0,58.3,64.4,65.0,60.0
20160322063000,885.6,0.0,0.0,0,58.3,64.2,65.0,60.0
20160322064500,885.6,0.0,0.0,0,58.3,63.7,65.0,60.0
20160322070000,885.6,83.64,9.4444,0,58.3,63.5,65.0,60.0
20160322071500,885.6,83.64,9.4444,0,58.3,63.3,65.0,60.0
20160322073000,885.6,0.0,0.0,0,58.3,63.2,65.0,60.0
20160322074500,885.6,0.0,0.0,0,59.1,63.2,65.0,60.0
20160322080000,885.6,83.64,9.4444,0,59.1,63.3,65.0,60.0
20160322081500,885.6,0.0,0.0,0,59.1,63.4,65.0,60.0
20160322083000,885.6,0.0,0.0,0,59.9,63.8,65.0,60.0
20160322084500,885.6,0.0,0.0,0,59.9,64.1,65.0,60.0
20160322090000,885.6,0.0,0.0,2,60.7,64.6,65.0,60.0
20160322091500,885.6,0.0,0.0,5,60.7,65.3,65.0,60.0
20160322093000,885.6,252.56,28.5185,36,57.1,65.9,65.0,60.0
20160322094500,885.6,505.12,57.037,49,54.3,66.2,65.0,60.0
20160322100000,885.6,731.44,82.5926,60,56.0,66.4,65.0,60.0
20160322101500,885.6,861.0,97.2222,66,56.0,66.6,65.0,60.0
20160322103000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160322104500,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160322110000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160322111500,885.6,872.48,98.5185,67,54.3,67.9,65.0,60.0
20160322113000,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160322114500,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160322120000,885.6,882.32,99.6296,67,55.1,68.8,65.0,60.0
20160322121500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160322123000,885.6,872.48,98.5185,67,55.1,69.5,65.0,60.0
20160322124500,885.6,882.32,99.6296,67,55.1,69.6,65.0,60.0
20160322130000,885.6,872.48,98.5185,67,54.3,69.5,65.0,60.0
20160322131500,885.6,882.32,99.6296,67,55.5,69.5,65.0,60.0
20160322133000,885.6,882.32,99.6296,67,55.5,69.6,65.0,60.0
20160322134500,885.6,882.32,99.6296,67,55.5,69.8,65.0,60.0
20160322140000,885.6,872.48,98.5185,67,54.3,70.0,65.0,60.0
20160322141500,885.6,872.48,98.5185,67,55.6,70.2,65.0,60.0
20160322143000,885.6,882.32,99.6296,67,55.6,70.4,65.0,60.0
20160322144500,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160322150000,885.6,872.48,98.5185,67,55.5,70.8,65.0,60.0
20160322151500,885.6,872.48,98.5185,67,55.5,70.8,65.0,60.0
20160322153000,885.6,872.48,98.5185,67,55.5,70.9,65.0,60.0
20160322154500,885.6,872.48,98.5185,67,55.5,70.8,65.0,60.0
20160322160000,885.6,872.48,98.5185,67,55.5,70.7,65.0,60.0
20160322161500,885.6,872.48,98.5185,67,54.7,70.4,65.0,60.0
20160322163000,885.6,882.32,99.6296,67,54.7,70.2,65.0,60.0
20160322164500,885.6,882.32,99.6296,67,54.7,70.2,65.0,60.0
20160322170000,885.6,893.8,100.9259,67,55.5,70.0,65.0,60.0
20160322171500,885.6,893.8,100.9259,67,54.4,70.2,65.0,60.0
20160322173000,885.6,893.8,100.9259,67,55.2,70.3,65.0,60.0
20160322174500,885.6,893.8,100.9259,67,54.3,70.3,65.0,60.0
20160322180000,885.6,893.8,100.9259,67,54.3,70.3,65.0,60.0
20160322181500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160322183000,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160322184500,885.6,893.8,100.9259,67,54.3,69.9,65.0,60.0
20160322190000,885.6,893.8,100.9259,67,54.3,69.8,65.0,60.0
20160322191500,885.6,893.8,100.9259,67,54.3,69.7,65.0,60.0
20160322193000,885.6,893.8,100.9259,67,54.3,69.6,65.0,60.0
20160322194500,885.6,893.8,100.9259,67,54.3,69.4,65.0,60.0
20160322200000,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160322201500,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160322203000,885.6,893.8,100.9259,67,54.3,68.9,65.0,60.0
20160322204500,885.6,893.8,100.9259,67,54.3,68.8,65.0,60.0
20160322210000,885.6,893.8,100.9259,67,54.3,68.7,65.0,60.0
20160322211500,885.6,893.8,100.9259,67,54.3,68.6,65.0,60.0
20160322213000,885.6,893.8,100.9259,67,54.3,68.4,65.0,60.0
20160322214500,885.6,893.8,100.9259,67,54.3,68.3,65.0,60.0
20160322220000,885.6,893.8,100.9259,67,54.3,68.2,65.0,60.0
20160322221500,885.6,893.8,100.9259,67,54.3,68.2,65.0,60.0
20160322223000,885.6,893.8,100.9259,67,54.3,68.1,65.0,60.0
20160322224500,885.6,893.8,100.9259,67,54.3,68.1,65.0,60.0
20160322230000,885.6,893.8,100.9259,67,54.3,68.1,65.0,60.0
20160322231500,885.6,893.8,100.9259,67,54.3,68.0,65.0,60.0
20160322233000,885.6,893.8,100.9259,67,54.3,67.9,65.0,60.0
20160322234500,885.6,893.8,100.9259,67,54.3,67.8,65.0,60.0
20160323000000,885.6,893.8,100.9259,67,54.3,67.8,65.0,60.0
20160323001500,885.6,706.84,79.8148,59,55.3,67.4,65.0,60.0
20160323003000,885.6,872.48,98.5185,66,54.7,66.8,65.0,60.0
20160323004500,885.6,872.48,98.5185,66,54.7,66.2,65.0,60.0
20160323010000,885.6,861.0,97.2222,66,54.0,65.7,65.0,60.0
20160323011500,885.6,872.48,98.5185,67,54.0,65.5,65.0,60.0
20160323013000,885.6,872.48,98.5185,67,54.0,65.4,65.0,60.0
20160323014500,885.6,872.48,98.5185,67,55.1,65.7,65.0,60.0
20160323020000,885.6,872.48,98.5185,67,54.3,66.0,65.0,60.0
20160323021500,885.6,872.48,98.5185,67,54.3,66.2,65.0,60.0
20160323023000,885.6,872.48,98.5185,67,54.3,66.3,65.0,60.0
20160323024500,885.6,872.48,98.5185,67,54.3,66.4,65.0,60.0
20160323030000,885.6,861.0,97.2222,67,54.3,66.5,65.0,60.0
20160323031500,885.6,872.48,98.5185,67,54.3,66.5,65.0,60.0
20160323033000,885.6,872.48,98.5185,67,54.3,66.6,65.0,60.0
20160323034500,885.6,872.48,98.5185,67,54.3,66.6,65.0,60.0
20160323040000,885.6,872.48,98.5185,67,54.3,66.6,65.0,60.0
20160323041500,885.6,872.48,98.5185,67,54.3,66.6,65.0,60.0
20160323043000,885.6,872.48,98.5185,67,54.3,66.7,65.0,60.0
20160323044500,885.6,872.48,98.5185,67,54.3,66.6,65.0,60.0
20160323050000,885.6,872.48,98.5185,67,54.3,66.6,65.0,60.0
20160323051500,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160323053000,885.6,872.48,98.5185,67,54.3,66.5,65.0,60.0
20160323054500,885.6,872.48,98.5185,67,54.3,66.4,65.0,60.0
20160323060000,885.6,872.48,98.5185,67,54.3,66.5,65.0,60.0
20160323061500,885.6,861.0,97.2222,67,54.3,66.4,65.0,60.0
20160323063000,885.6,872.48,98.5185,67,54.3,66.0,65.0,60.0
20160323064500,885.6,872.48,98.5185,67,54.3,65.6,65.0,60.0
20160323070000,885.6,872.48,98.5185,67,55.1,65.3,65.0,60.0
20160323071500,885.6,882.32,99.6296,67,54.3,65.2,65.0,60.0
20160323073000,885.6,872.48,98.5185,67,54.3,65.3,65.0,60.0
20160323074500,885.6,872.48,98.5185,67,54.3,65.7,65.0,60.0
20160323080000,885.6,872.48,98.5185,67,55.1,66.2,65.0,60.0
20160323081500,885.6,861.0,97.2222,67,55.1,66.8,65.0,60.0
20160323083000,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160323084500,885.6,872.48,98.5185,67,55.1,67.7,65.0,60.0
20160323090000,885.6,861.0,97.2222,67,55.1,67.7,65.0,60.0
20160323091500,885.6,861.0,97.2222,67,55.1,67.9,65.0,60.0
20160323093000,885.6,861.0,97.2222,67,55.1,68.3,65.0,60.0
20160323094500,885.6,861.0,97.2222,67,55.1,69.0,65.0,60.0
20160323100000,885.6,872.48,98.5185,67,55.1,69.7,65.0,60.0
20160323101500,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160323103000,885.6,882.32,99.6296,67,55.1,71.1,65.0,60.0
20160323104500,885.6,872.48,98.5185,67,55.1,71.7,65.0,60.0
20160323110000,885.6,872.48,98.5185,67,55.1,72.1,65.0,60.0
20160323111500,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160323113000,885.6,872.48,98.5185,67,55.1,72.7,65.0,60.0
20160323114500,885.6,872.48,98.5185,67,55.1,73.1,65.0,60.0
20160323120000,885.6,872.48,98.5185,67,55.1,73.4,65.0,60.0
20160323121500,885.6,882.32,99.6296,67,55.1,73.5,65.0,60.0
20160323123000,885.6,882.32,99.6296,67,55.1,73.9,65.0,60.0
20160323124500,885.6,882.32,99.6296,67,55.1,74.6,65.0,60.0
20160323130000,885.6,882.32,99.6296,67,55.1,75.0,65.0,60.0
20160323131500,885.6,872.48,98.5185,67,55.1,75.4,65.0,60.0
20160323133000,885.6,872.48,98.5185,67,55.1,75.6,65.0,60.0
20160323134500,885.6,882.32,99.6296,67,55.1,75.7,65.0,60.0
20160323140000,885.6,882.32,99.6296,67,55.1,75.8,65.0,60.0
20160323141500,885.6,882.32,99.6296,67,55.1,75.6,65.0,60.0
20160323143000,885.6,882.32,99.6296,67,55.1,75.1,65.0,60.0
20160323144500,885.6,902.0,101.8519,66,55.1,75.3,65.0,60.0
20160323150000,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160323151500,885.6,902.0,101.8519,66,55.1,75.5,65.0,60.0
20160323153000,885.6,902.0,101.8519,66,55.1,75.7,65.0,60.0
20160323154500,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160323160000,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160323161500,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160323163000,885.6,902.0,101.8519,66,55.1,75.2,65.0,60.0
20160323164500,885.6,902.0,101.8519,66,55.1,75.0,65.0,60.0
20160323170000,885.6,902.0,101.8519,66,55.1,74.8,65.0,60.0
20160323171500,885.6,902.0,101.8519,66,55.1,74.7,65.0,60.0
20160323173000,885.6,902.0,101.8519,66,55.1,74.5,65.0,60.0
20160323174500,885.6,902.0,101.8519,66,55.1,74.2,65.0,60.0
20160323180000,885.6,902.0,101.8519,66,55.1,74.0,65.0,60.0
20160323181500,885.6,902.0,101.8519,66,55.1,73.7,65.0,60.0
20160323183000,885.6,902.0,101.8519,66,55.1,73.3,65.0,60.0
20160323184500,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160323190000,885.6,902.0,101.8519,66,55.1,72.8,65.0,60.0
20160323191500,885.6,902.0,101.8519,66,55.1,72.6,65.0,60.0
20160323193000,885.6,902.0,101.8519,66,55.1,72.2,65.0,60.0
20160323194500,885.6,902.0,101.8519,66,55.1,71.9,65.0,60.0
20160323200000,885.6,902.0,101.8519,66,55.1,71.7,65.0,60.0
20160323201500,885.6,902.0,101.8519,66,55.1,71.4,65.0,60.0
20160323203000,885.6,902.0,101.8519,66,55.1,71.2,65.0,60.0
20160323204500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160323210000,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160323211500,885.6,902.0,101.8519,66,55.1,70.5,65.0,60.0
20160323213000,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160323214500,885.6,902.0,101.8519,66,55.1,70.2,65.0,60.0
20160323220000,885.6,902.0,101.8519,66,55.1,69.9,65.0,60.0
20160323221500,885.6,902.0,101.8519,66,55.1,69.7,65.0,60.0
20160323223000,885.6,902.0,101.8519,66,55.1,69.4,65.0,60.0
20160323224500,885.6,902.0,101.8519,66,55.1,69.2,65.0,60.0
20160323230000,885.6,902.0,101.8519,66,55.1,69.1,65.0,60.0
20160323231500,885.6,902.0,101.8519,66,55.1,68.8,65.0,60.0
20160323233000,885.6,902.0,101.8519,66,55.1,68.7,65.0,60.0
20160323234500,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160324000000,885.6,902.0,101.8519,66,55.1,68.3,65.0,60.0
20160324001500,885.6,902.0,101.8519,66,55.1,68.2,65.0,60.0
20160324003000,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160324004500,885.6,902.0,101.8519,66,55.1,68.0,65.0,60.0
20160324010000,885.6,902.0,101.8519,66,55.1,67.9,65.0,60.0
20160324011500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160324013000,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160324014500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160324020000,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160324021500,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160324023000,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160324024500,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160324030000,885.6,902.0,101.8519,66,55.1,67.6,65.0,60.0
20160324031500,885.6,902.0,101.8519,66,55.1,67.6,65.0,60.0
20160324033000,885.6,902.0,101.8519,66,55.1,67.6,65.0,60.0
20160324034500,885.6,902.0,101.8519,66,54.4,67.6,65.0,60.0
20160324040000,885.6,902.0,101.8519,66,54.4,67.5,65.0,60.0
20160324041500,885.6,902.0,101.8519,66,54.4,67.5,65.0,60.0
20160324043000,885.6,902.0,101.8519,66,54.4,67.5,65.0,60.0
20160324044500,885.6,902.0,101.8519,66,54.4,67.4,65.0,60.0
20160324050000,885.6,902.0,101.8519,66,54.4,67.4,65.0,60.0
20160324051500,885.6,902.0,101.8519,66,54.4,67.4,65.0,60.0
20160324053000,885.6,902.0,101.8519,66,54.4,67.3,65.0,60.0
20160324054500,885.6,902.0,101.8519,66,54.4,67.3,65.0,60.0
20160324060000,885.6,902.0,101.8519,66,54.4,67.3,65.0,60.0
20160324061500,885.6,902.0,101.8519,66,54.4,67.3,65.0,60.0
20160324063000,885.6,902.0,101.8519,66,54.4,67.2,65.0,60.0
20160324064500,885.6,902.0,101.8519,66,54.4,67.4,65.0,60.0
20160324070000,885.6,902.0,101.8519,66,55.0,67.5,65.0,60.0
20160324071500,885.6,902.0,101.8519,66,55.0,67.2,65.0,60.0
20160324073000,885.6,902.0,101.8519,66,55.0,67.2,65.0,60.0
20160324074500,885.6,902.0,101.8519,66,55.0,67.4,65.0,60.0
20160324080000,885.6,882.32,99.6296,66,55.0,67.4,65.0,60.0
20160324081500,885.6,893.8,100.9259,66,55.0,67.6,65.0,60.0
20160324083000,885.6,893.8,100.9259,66,55.0,67.7,65.0,60.0
20160324084500,885.6,882.32,99.6296,66,55.0,68.0,65.0,60.0
20160324090000,885.6,882.32,99.6296,66,55.0,68.2,65.0,60.0
20160324091500,885.6,882.32,99.6296,66,55.0,68.4,65.0,60.0
20160324093000,885.6,882.32,99.6296,66,55.0,68.6,65.0,60.0
20160324094500,885.6,872.48,98.5185,66,54.3,68.7,65.0,60.0
20160324100000,885.6,872.48,98.5185,66,54.3,68.9,65.0,60.0
20160324101500,885.6,872.48,98.5185,66,54.3,69.1,65.0,60.0
20160324103000,885.6,882.32,99.6296,66,54.3,69.2,65.0,60.0
20160324104500,885.6,872.48,98.5185,66,54.3,69.3,65.0,60.0
20160324110000,885.6,872.48,98.5185,66,54.3,69.4,65.0,60.0
20160324111500,885.6,872.48,98.5185,66,54.3,69.5,65.0,60.0
20160324113000,885.6,872.48,98.5185,66,54.3,69.6,65.0,60.0
20160324114500,885.6,872.48,98.5185,66,54.3,69.6,65.0,60.0
20160324120000,885.6,872.48,98.5185,66,55.1,69.8,65.0,60.0
20160324121500,885.6,872.48,98.5185,66,55.1,70.0,65.0,60.0
20160324123000,885.6,872.48,98.5185,66,55.1,70.1,65.0,60.0
20160324124500,885.6,872.48,98.5185,66,55.1,70.4,65.0,60.0
20160324130000,885.6,893.8,100.9259,68,55.1,70.8,65.0,60.0
20160324131500,885.6,893.8,100.9259,68,55.1,71.3,65.0,60.0
20160324133000,885.6,893.8,100.9259,68,55.1,72.1,65.0,60.0
20160324134500,885.6,893.8,100.9259,68,55.1,73.0,65.0,60.0
20160324140000,885.6,913.48,103.1481,67,55.1,74.1,65.0,60.0
20160324141500,885.6,913.48,103.1481,67,55.1,74.9,65.0,60.0
20160324143000,885.6,902.0,101.8519,66,55.1,75.7,65.0,60.0
20160324144500,885.6,902.0,101.8519,66,55.1,76.4,65.0,60.0
20160324150000,885.6,902.0,101.8519,66,55.1,77.0,65.0,60.0
20160324151500,885.6,902.0,101.8519,66,55.1,77.3,65.0,60.0
20160324153000,885.6,902.0,101.8519,66,55.1,77.5,65.0,60.0
20160324154500,885.6,902.0,101.8519,66,55.1,77.9,65.0,60.0
20160324160000,885.6,902.0,101.8519,66,55.1,77.9,65.0,60.0
20160324161500,885.6,902.0,101.8519,66,55.1,77.8,65.0,60.0
20160324163000,885.6,902.0,101.8519,66,55.1,77.3,65.0,60.0
20160324164500,885.6,902.0,101.8519,66,55.1,76.8,65.0,60.0
20160324170000,885.6,902.0,101.8519,66,55.1,76.3,65.0,60.0
20160324171500,885.6,902.0,101.8519,66,55.1,75.8,65.0,60.0
20160324173000,885.6,902.0,101.8519,66,55.1,75.2,65.0,60.0
20160324174500,885.6,902.0,101.8519,66,55.1,74.6,65.0,60.0
20160324180000,885.6,913.48,103.1481,66,55.1,74.1,65.0,60.0
20160324181500,885.6,902.0,101.8519,66,55.1,73.3,65.0,60.0
20160324183000,885.6,913.48,103.1481,66,55.1,72.7,65.0,60.0
20160324184500,885.6,902.0,101.8519,66,55.1,72.2,65.0,60.0
20160324190000,885.6,913.48,103.1481,66,55.1,71.6,65.0,60.0
20160324191500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160324193000,885.6,913.48,103.1481,66,54.3,70.5,65.0,60.0
20160324194500,885.6,902.0,101.8519,66,54.3,70.2,65.0,60.0
20160324200000,885.6,902.0,101.8519,66,54.3,69.9,65.0,60.0
20160324201500,885.6,913.48,103.1481,66,54.3,69.6,65.0,60.0
20160324203000,885.6,902.0,101.8519,66,54.3,69.3,65.0,60.0
20160324204500,885.6,902.0,101.8519,66,54.3,69.0,65.0,60.0
20160324210000,885.6,902.0,101.8519,66,54.3,68.8,65.0,60.0
20160324211500,885.6,902.0,101.8519,66,54.3,68.6,65.0,60.0
20160324213000,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160324214500,885.6,902.0,101.8519,66,54.3,68.3,65.0,60.0
20160324220000,885.6,882.32,99.6296,66,54.3,68.1,65.0,60.0
20160324221500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160324223000,885.6,902.0,101.8519,66,54.3,68.2,65.0,60.0
20160324224500,885.6,902.0,101.8519,66,54.3,68.2,65.0,60.0
20160324230000,885.6,902.0,101.8519,66,54.3,68.2,65.0,60.0
20160324231500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160324233000,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160324234500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160325000000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160325001500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160325003000,885.6,902.0,101.8519,66,56.7,67.7,65.0,60.0
20160325004500,885.6,902.0,101.8519,66,56.0,67.6,65.0,60.0
20160325010000,885.6,902.0,101.8519,66,54.7,67.4,65.0,60.0
20160325011500,885.6,902.0,101.8519,66,53.0,67.3,65.0,60.0
20160325013000,885.6,902.0,101.8519,66,53.0,67.2,65.0,60.0
20160325014500,885.6,882.32,99.6296,65,53.0,67.1,65.0,60.0
20160325020000,885.6,872.48,98.5185,65,53.8,66.9,65.0,60.0
20160325021500,885.6,882.32,99.6296,65,54.9,66.9,65.0,60.0
20160325023000,885.6,872.48,98.5185,65,55.9,66.8,65.0,60.0
20160325024500,885.6,882.32,99.6296,65,56.7,66.7,65.0,60.0
20160325030000,885.6,882.32,99.6296,65,55.6,66.6,65.0,60.0
20160325031500,885.6,882.32,99.6296,65,53.0,66.5,65.0,60.0
20160325033000,885.6,882.32,99.6296,65,52.3,66.3,65.0,60.0
20160325034500,885.6,882.32,99.6296,65,52.3,66.2,65.0,60.0
20160325040000,885.6,872.48,98.5185,65,53.0,66.1,65.0,60.0
20160325041500,885.6,872.48,98.5185,65,53.8,66.1,65.0,60.0
20160325043000,885.6,872.48,98.5185,65,54.6,66.0,65.0,60.0
20160325044500,885.6,882.32,99.6296,65,54.6,65.9,65.0,60.0
20160325050000,885.6,872.48,98.5185,65,55.9,65.8,65.0,60.0
20160325051500,885.6,872.48,98.5185,65,55.9,65.7,65.0,60.0
20160325053000,885.6,882.32,99.6296,65,55.9,65.6,65.0,60.0
20160325054500,885.6,882.32,99.6296,65,55.9,65.5,65.0,60.0
20160325060000,885.6,882.32,99.6296,65,55.0,65.5,65.0,60.0
20160325061500,885.6,882.32,99.6296,65,54.1,65.2,65.0,60.0
20160325063000,885.6,872.48,98.5185,65,54.1,65.1,65.0,60.0
20160325064500,885.6,872.48,98.5185,65,53.0,65.0,65.0,60.0
20160325070000,885.6,861.0,97.2222,65,53.0,64.8,65.0,60.0
20160325071500,885.6,828.2,93.5185,63,54.7,64.6,65.0,60.0
20160325073000,885.6,693.72,78.3333,57,55.6,64.3,65.0,60.0
20160325074500,885.6,569.08,64.2593,51,54.8,64.2,65.0,60.0
20160325080000,885.6,451.0,50.9259,46,54.8,64.2,65.0,60.0
20160325081500,885.6,329.64,37.2222,41,54.8,64.2,65.0,60.0
20160325083000,885.6,306.68,34.6296,39,54.8,64.4,65.0,60.0
20160325084500,885.6,295.2,33.3333,39,54.8,64.8,65.0,60.0
20160325090000,885.6,291.92,32.963,39,55.6,65.1,65.0,60.0
20160325091500,885.6,413.28,46.6667,44,55.6,65.6,65.0,60.0
20160325093000,885.6,618.28,69.8148,54,56.4,66.0,65.0,60.0
20160325094500,885.6,861.0,97.2222,66,56.4,66.5,65.0,60.0
20160325100000,885.6,882.32,99.6296,67,53.5,66.9,65.0,60.0
20160325101500,885.6,882.32,99.6296,67,53.5,67.2,65.0,60.0
20160325103000,885.6,882.32,99.6296,67,54.3,68.0,65.0,60.0
20160325104500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160325110000,885.6,882.32,99.6296,67,55.0,69.2,65.0,60.0
20160325111500,885.6,882.32,99.6296,67,54.3,70.0,65.0,60.0
20160325113000,885.6,882.32,99.6296,67,54.3,70.6,65.0,60.0
20160325114500,885.6,882.32,99.6296,67,54.3,71.2,65.0,60.0
20160325120000,885.6,872.48,98.5185,67,54.3,71.7,65.0,60.0
20160325121500,885.6,882.32,99.6296,67,54.3,72.2,65.0,60.0
20160325123000,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160325124500,885.6,882.32,99.6296,67,56.5,73.2,65.0,60.0
20160325130000,885.6,872.48,98.5185,67,54.3,73.4,65.0,60.0
20160325131500,885.6,882.32,99.6296,67,55.9,73.8,65.0,60.0
20160325133000,885.6,882.32,99.6296,67,55.9,74.3,65.0,60.0
20160325134500,885.6,872.48,98.5185,67,55.9,74.8,65.0,60.0
20160325140000,885.6,882.32,99.6296,67,55.9,75.4,65.0,60.0
20160325141500,885.6,882.32,99.6296,67,55.9,75.9,65.0,60.0
20160325143000,885.6,872.48,98.5185,67,55.1,76.4,65.0,60.0
20160325144500,885.6,882.32,99.6296,67,55.1,76.9,65.0,60.0
20160325150000,885.6,882.32,99.6296,67,55.1,77.3,65.0,60.0
20160325151500,885.6,882.32,99.6296,67,54.3,77.3,65.0,60.0
20160325153000,885.6,872.48,98.5185,67,55.6,77.5,65.0,60.0
20160325154500,885.6,882.32,99.6296,67,55.6,77.7,65.0,60.0
20160325160000,885.6,882.32,99.6296,67,55.6,77.9,65.0,60.0
20160325161500,885.6,882.32,99.6296,67,55.6,78.1,65.0,60.0
20160325163000,885.6,882.32,99.6296,67,53.9,78.3,65.0,60.0
20160325164500,885.6,882.32,99.6296,67,55.9,78.5,65.0,60.0
20160325170000,885.6,893.8,100.9259,67,55.2,78.7,65.0,60.0
20160325171500,885.6,882.32,99.6296,67,54.6,78.7,65.0,60.0
20160325173000,885.6,882.32,99.6296,67,55.2,78.7,65.0,60.0
20160325174500,885.6,882.32,99.6296,67,55.2,78.5,65.0,60.0
20160325180000,885.6,882.32,99.6296,67,54.6,78.1,65.0,60.0
20160325181500,885.6,882.32,99.6296,67,54.6,77.5,65.0,60.0
20160325183000,885.6,893.8,100.9259,67,55.2,76.9,65.0,60.0
20160325184500,885.6,882.32,99.6296,67,55.9,76.4,65.0,60.0
20160325190000,885.6,882.32,99.6296,67,54.3,75.7,65.0,60.0
20160325191500,885.6,882.32,99.6296,67,54.3,75.2,65.0,60.0
20160325193000,885.6,882.32,99.6296,67,55.5,74.6,65.0,60.0
20160325194500,885.6,882.32,99.6296,67,55.5,74.1,65.0,60.0
20160325200000,885.6,882.32,99.6296,67,54.7,73.4,65.0,60.0
20160325201500,885.6,893.8,100.9259,67,54.7,72.8,65.0,60.0
20160325203000,885.6,893.8,100.9259,67,53.7,72.3,65.0,60.0
20160325204500,885.6,882.32,99.6296,67,54.7,71.8,65.0,60.0
20160325210000,885.6,882.32,99.6296,67,54.7,71.3,65.0,60.0
20160325211500,885.6,893.8,100.9259,67,54.7,70.7,65.0,60.0
20160325213000,885.6,882.32,99.6296,67,54.7,70.3,65.0,60.0
20160325214500,885.6,893.8,100.9259,67,54.7,69.9,65.0,60.0
20160325220000,885.6,893.8,100.9259,67,54.7,69.5,65.0,60.0
20160325221500,885.6,893.8,100.9259,67,53.9,69.0,65.0,60.0
20160325223000,885.6,893.8,100.9259,67,53.9,68.6,65.0,60.0
20160325224500,885.6,882.32,99.6296,67,55.0,68.1,65.0,60.0
20160325230000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160325231500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160325233000,885.6,882.32,99.6296,67,53.5,66.5,65.0,60.0
20160325234500,885.6,893.8,100.9259,67,54.5,66.1,65.0,60.0
20160326000000,885.6,882.32,99.6296,67,55.5,65.7,65.0,60.0
20160326001500,885.6,0.0,0.0,3,54.3,65.3,65.0,60.0
20160326003000,885.6,0.0,0.0,9,56.3,65.6,65.0,60.0
20160326004500,885.6,288.64,32.5926,39,54.3,65.8,65.0,60.0
20160326010000,885.6,309.96,35.0,40,55.6,65.3,65.0,60.0
20160326011500,885.6,265.68,30.0,38,54.7,64.7,65.0,60.0
20160326013000,885.6,0.0,0.0,4,55.5,64.2,65.0,60.0
20160326014500,885.6,0.0,0.0,0,57.1,63.8,65.0,60.0
20160326020000,885.6,83.64,9.4444,0,57.9,63.2,65.0,60.0
20160326021500,885.6,0.0,0.0,0,58.7,63.1,65.0,60.0
20160326023000,885.6,0.0,0.0,0,58.7,63.3,65.0,60.0
20160326024500,885.6,0.0,0.0,1,59.5,63.8,65.0,60.0
20160326030000,885.6,0.0,0.0,4,59.5,64.6,65.0,60.0
20160326031500,885.6,0.0,0.0,5,60.3,65.2,65.0,60.0
20160326033000,885.6,168.92,19.0741,32,57.6,65.6,65.0,60.0
20160326034500,885.6,408.36,46.1111,44,53.9,66.1,65.0,60.0
20160326040000,885.6,651.08,73.5185,57,53.9,66.4,65.0,60.0
20160326041500,885.6,861.0,97.2222,66,53.9,66.3,65.0,60.0
20160326043000,885.6,872.48,98.5185,66,53.9,66.2,65.0,60.0
20160326044500,885.6,872.48,98.5185,66,53.9,66.1,65.0,60.0
20160326050000,885.6,861.0,97.2222,66,53.1,66.0,65.0,60.0
20160326051500,885.6,861.0,97.2222,66,53.1,65.8,65.0,60.0
20160326053000,885.6,872.48,98.5185,66,53.1,65.7,65.0,60.0
20160326054500,885.6,861.0,97.2222,66,53.1,65.7,65.0,60.0
20160326060000,885.6,872.48,98.5185,66,54.3,65.7,65.0,60.0
20160326061500,885.6,872.48,98.5185,66,54.3,65.7,65.0,60.0
20160326063000,885.6,872.48,98.5185,66,53.5,65.7,65.0,60.0
20160326064500,885.6,872.48,98.5185,66,55.1,65.7,65.0,60.0
20160326070000,885.6,872.48,98.5185,66,53.5,65.7,65.0,60.0
20160326071500,885.6,872.48,98.5185,66,55.2,65.8,65.0,60.0
20160326073000,885.6,861.0,97.2222,66,55.2,65.8,65.0,60.0
20160326074500,885.6,861.0,97.2222,66,55.2,65.8,65.0,60.0
20160326080000,885.6,872.48,98.5185,66,55.2,66.0,65.0,60.0
20160326081500,885.6,872.48,98.5185,66,54.6,66.2,65.0,60.0
20160326083000,885.6,872.48,98.5185,66,54.6,66.2,65.0,60.0
20160326084500,885.6,872.48,98.5185,67,54.6,65.8,65.0,60.0
20160326090000,885.6,872.48,98.5185,67,54.6,65.5,65.0,60.0
20160326091500,885.6,882.32,99.6296,67,54.6,65.3,65.0,60.0
20160326093000,885.6,872.48,98.5185,67,54.6,65.2,65.0,60.0
20160326094500,885.6,872.48,98.5185,67,54.6,65.4,65.0,60.0
20160326100000,885.6,872.48,98.5185,67,55.2,65.9,65.0,60.0
20160326101500,885.6,872.48,98.5185,67,55.2,66.6,65.0,60.0
20160326103000,885.6,872.48,98.5185,67,54.3,67.5,65.0,60.0
20160326104500,885.6,882.32,99.6296,67,55.1,68.2,65.0,60.0
20160326110000,885.6,882.32,99.6296,67,54.3,68.9,65.0,60.0
20160326111500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160326113000,885.6,872.48,98.5185,67,55.1,69.7,65.0,60.0
20160326114500,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160326120000,885.6,872.48,98.5185,67,55.1,70.8,65.0,60.0
20160326121500,885.6,872.48,98.5185,67,55.1,71.5,65.0,60.0
20160326123000,885.6,872.48,98.5185,67,55.1,72.2,65.0,60.0
20160326124500,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160326130000,885.6,872.48,98.5185,67,55.1,73.5,65.0,60.0
20160326131500,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160326133000,885.6,872.48,98.5185,67,55.1,74.5,65.0,60.0
20160326134500,885.6,861.0,97.2222,67,55.1,74.8,65.0,60.0
20160326140000,885.6,861.0,97.2222,67,55.1,75.1,65.0,60.0
20160326141500,885.6,872.48,98.5185,67,55.1,75.5,65.0,60.0
20160326143000,885.6,872.48,98.5185,67,54.3,75.7,65.0,60.0
20160326144500,885.6,872.48,98.5185,67,54.9,75.8,65.0,60.0
20160326150000,885.6,872.48,98.5185,67,54.9,75.9,65.0,60.0
20160326151500,885.6,872.48,98.5185,67,54.9,76.1,65.0,60.0
20160326153000,885.6,872.48,98.5185,67,54.9,76.2,65.0,60.0
20160326154500,885.6,861.0,97.2222,67,55.9,76.4,65.0,60.0
20160326160000,885.6,861.0,97.2222,67,55.9,76.6,65.0,60.0
20160326161500,885.6,861.0,97.2222,67,55.9,77.0,65.0,60.0
20160326163000,885.6,872.48,98.5185,67,55.9,77.6,65.0,60.0
20160326164500,885.6,872.48,98.5185,67,55.9,77.9,65.0,60.0
20160326170000,885.6,861.0,97.2222,67,55.9,78.2,65.0,60.0
20160326171500,885.6,861.0,97.2222,67,55.9,78.3,65.0,60.0
20160326173000,885.6,872.48,98.5185,67,55.2,78.2,65.0,60.0
20160326174500,885.6,872.48,98.5185,67,55.2,78.1,65.0,60.0
20160326180000,885.6,872.48,98.5185,67,55.2,77.9,65.0,60.0
20160326181500,885.6,872.48,98.5185,67,55.2,77.5,65.0,60.0
20160326183000,885.6,872.48,98.5185,67,55.2,77.2,65.0,60.0
20160326184500,885.6,872.48,98.5185,67,55.2,76.9,65.0,60.0
20160326190000,885.6,861.0,97.2222,67,55.2,76.6,65.0,60.0
20160326191500,885.6,872.48,98.5185,67,55.2,76.2,65.0,60.0
20160326193000,885.6,861.0,97.2222,67,55.2,75.7,65.0,60.0
20160326194500,885.6,861.0,97.2222,67,55.2,75.4,65.0,60.0
20160326200000,885.6,872.48,98.5185,67,55.2,75.0,65.0,60.0
20160326201500,885.6,861.0,97.2222,67,55.2,74.5,65.0,60.0
20160326203000,885.6,861.0,97.2222,67,55.2,74.0,65.0,60.0
20160326204500,885.6,861.0,97.2222,67,55.2,73.5,65.0,60.0
20160326210000,885.6,872.48,98.5185,67,55.2,73.0,65.0,60.0
20160326211500,885.6,872.48,98.5185,67,55.2,72.6,65.0,60.0
20160326213000,885.6,872.48,98.5185,67,55.2,72.1,65.0,60.0
20160326214500,885.6,872.48,98.5185,67,55.2,71.8,65.0,60.0
20160326220000,885.6,861.0,97.2222,67,55.2,71.4,65.0,60.0
20160326221500,885.6,872.48,98.5185,67,55.2,71.2,65.0,60.0
20160326223000,885.6,872.48,98.5185,67,55.2,70.8,65.0,60.0
20160326224500,885.6,861.0,97.2222,67,55.2,70.5,65.0,60.0
20160326230000,885.6,872.48,98.5185,67,55.2,70.3,65.0,60.0
20160326231500,885.6,872.48,98.5185,67,55.2,70.1,65.0,60.0
20160326233000,885.6,872.48,98.5185,67,55.2,69.9,65.0,60.0
20160326234500,885.6,872.48,98.5185,67,55.2,69.8,65.0,60.0
20160327000000,885.6,872.48,98.5185,67,54.3,69.6,65.0,60.0
20160327001500,885.6,872.48,98.5185,67,54.3,69.4,65.0,60.0
20160327003000,885.6,872.48,98.5185,67,54.3,69.2,65.0,60.0
20160327004500,885.6,861.0,97.2222,67,54.3,69.0,65.0,60.0
20160327010000,885.6,861.0,97.2222,67,55.1,68.8,65.0,60.0
20160327011500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160327013000,885.6,872.48,98.5185,67,54.3,68.4,65.0,60.0
20160327014500,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160327020000,885.6,872.48,98.5185,67,55.1,68.2,65.0,60.0
20160327021500,885.6,872.48,98.5185,67,55.1,68.1,65.0,60.0
20160327023000,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160327024500,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160327030000,885.6,872.48,98.5185,67,55.1,67.7,65.0,60.0
20160327031500,885.6,872.48,98.5185,67,55.1,67.6,65.0,60.0
20160327033000,885.6,872.48,98.5185,67,55.1,67.5,65.0,60.0
20160327034500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160327040000,885.6,861.0,97.2222,67,55.1,67.4,65.0,60.0
20160327041500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160327043000,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160327044500,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160327050000,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160327051500,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160327053000,885.6,872.48,98.5185,67,54.3,67.2,65.0,60.0
20160327054500,885.6,861.0,97.2222,67,54.3,67.3,65.0,60.0
20160327060000,885.6,893.8,100.9259,67,55.1,67.2,65.0,60.0
20160327061500,885.6,893.8,100.9259,67,55.1,67.5,65.0,60.0
20160327063000,885.6,893.8,100.9259,67,54.3,67.6,65.0,60.0
20160327064500,885.6,893.8,100.9259,67,55.1,67.4,65.0,60.0
20160327070000,885.6,893.8,100.9259,67,55.1,67.3,65.0,60.0
20160327071500,885.6,893.8,100.9259,67,55.1,67.2,65.0,60.0
