PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160327073000,885.6,893.8,100.9259,67,54.4,67.1,65.0,60.0
20160327074500,885.6,893.8,100.9259,67,55.0,67.1,65.0,60.0
20160327080000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160327081500,885.6,893.8,100.9259,67,54.3,66.9,65.0,60.0
20160327083000,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160327084500,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160327090000,885.6,882.32,99.6296,67,55.1,67.1,65.0,60.0
20160327091500,885.6,882.32,99.6296,67,55.1,67.2,65.0,60.0
20160327093000,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160327094500,885.6,882.32,99.6296,67,55.1,67.5,65.0,60.0
20160327100000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160327101500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160327103000,885.6,882.32,99.6296,67,54.3,67.9,65.0,60.0
20160327104500,885.6,882.32,99.6296,67,54.3,68.0,65.0,60.0
20160327110000,885.6,872.48,98.5185,67,54.3,68.0,65.0,60.0
20160327111500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160327113000,885.6,882.32,99.6296,67,55.1,68.2,65.0,60.0
20160327114500,885.6,882.32,99.6296,67,55.1,68.4,65.0,60.0
20160327120000,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160327121500,885.6,882.32,99.6296,67,55.1,68.7,65.0,60.0
20160327123000,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160327124500,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160327130000,885.6,872.48,98.5185,67,55.1,69.3,65.0,60.0
20160327131500,885.6,882.32,99.6296,67,55.1,69.7,65.0,60.0
20160327133000,885.6,882.32,99.6296,67,55.1,70.1,65.0,60.0
20160327134500,885.6,882.32,99.6296,67,55.1,70.2,65.0,60.0
20160327140000,885.6,882.32,99.6296,67,54.3,70.3,65.0,60.0
20160327141500,885.6,882.32,99.6296,67,54.3,70.4,65.0,60.0
20160327143000,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160327144500,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160327150000,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160327151500,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160327153000,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160327154500,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160327160000,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160327161500,885.6,882.32,99.6296,67,55.1,70.2,65.0,60.0
20160327163000,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160327164500,885.6,882.32,99.6296,67,55.1,70.0,65.0,60.0
20160327170000,885.6,882.32,99.6296,67,55.1,70.0,65.0,60.0
20160327171500,885.6,882.32,99.6296,67,55.1,69.9,65.0,60.0
20160327173000,885.6,882.32,99.6296,67,55.1,69.8,65.0,60.0
20160327174500,885.6,882.32,99.6296,67,54.3,69.8,65.0,60.0
20160327180000,885.6,893.8,100.9259,67,54.3,69.7,65.0,60.0
20160327181500,885.6,882.32,99.6296,67,54.3,69.6,65.0,60.0
20160327183000,885.6,882.32,99.6296,67,54.3,69.4,65.0,60.0
20160327184500,885.6,882.32,99.6296,67,54.3,69.3,65.0,60.0
20160327190000,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160327191500,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160327193000,885.6,893.8,100.9259,67,55.1,69.1,65.0,60.0
20160327194500,885.6,893.8,100.9259,67,55.1,69.1,65.0,60.0
20160327200000,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160327201500,885.6,882.32,99.6296,67,55.1,69.0,65.0,60.0
20160327203000,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160327204500,885.6,893.8,100.9259,67,55.1,68.8,65.0,60.0
20160327210000,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160327211500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160327213000,885.6,893.8,100.9259,67,54.3,68.4,65.0,60.0
20160327214500,885.6,893.8,100.9259,67,54.3,68.3,65.0,60.0
20160327220000,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160327221500,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160327223000,885.6,893.8,100.9259,67,54.3,67.9,65.0,60.0
20160327224500,885.6,893.8,100.9259,67,55.1,67.9,65.0,60.0
20160327230000,885.6,882.32,99.6296,67,55.1,68.0,65.0,60.0
20160327231500,885.6,893.8,100.9259,67,54.3,67.9,65.0,60.0
20160327233000,885.6,882.32,99.6296,67,54.3,67.4,65.0,60.0
20160327234500,885.6,893.8,100.9259,67,54.3,67.0,65.0,60.0
20160328000000,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160328001500,885.6,893.8,100.9259,67,54.3,66.2,65.0,60.0
20160328003000,885.6,893.8,100.9259,67,54.3,66.2,65.0,60.0
20160328004500,885.6,893.8,100.9259,67,54.3,66.1,65.0,60.0
20160328010000,885.6,893.8,100.9259,67,54.3,66.3,65.0,60.0
20160328011500,885.6,893.8,100.9259,67,54.3,66.4,65.0,60.0
20160328013000,885.6,893.8,100.9259,67,54.3,66.6,65.0,60.0
20160328014500,885.6,882.32,99.6296,67,54.3,66.9,65.0,60.0
20160328020000,885.6,893.8,100.9259,67,55.1,66.9,65.0,60.0
20160328021500,885.6,882.32,99.6296,67,54.3,67.1,65.0,60.0
20160328023000,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160328024500,885.6,882.32,99.6296,67,54.3,67.3,65.0,60.0
20160328030000,885.6,893.8,100.9259,67,54.3,67.4,65.0,60.0
20160328031500,885.6,882.32,99.6296,67,54.3,67.2,65.0,60.0
20160328033000,885.6,882.32,99.6296,67,54.3,66.8,65.0,60.0
20160328034500,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160328040000,885.6,882.32,99.6296,67,55.1,66.3,65.0,60.0
20160328041500,885.6,882.32,99.6296,67,55.1,66.3,65.0,60.0
20160328043000,885.6,882.32,99.6296,67,55.1,66.4,65.0,60.0
20160328044500,885.6,893.8,100.9259,67,55.1,66.5,65.0,60.0
20160328050000,885.6,882.32,99.6296,67,55.1,66.7,65.0,60.0
20160328051500,885.6,882.32,99.6296,67,55.1,66.9,65.0,60.0
20160328053000,885.6,893.8,100.9259,67,55.1,67.1,65.0,60.0
20160328054500,885.6,882.32,99.6296,67,55.1,66.8,65.0,60.0
20160328060000,885.6,882.32,99.6296,67,54.3,66.6,65.0,60.0
20160328061500,885.6,902.0,101.8519,67,55.1,66.2,65.0,60.0
20160328063000,885.6,902.0,101.8519,66,55.1,65.8,65.0,60.0
20160328064500,885.6,882.32,99.6296,65,54.3,65.6,65.0,60.0
20160328070000,885.6,882.32,99.6296,65,54.3,65.8,65.0,60.0
20160328071500,885.6,882.32,99.6296,65,55.1,66.0,65.0,60.0
20160328073000,885.6,882.32,99.6296,65,53.9,66.2,65.0,60.0
20160328074500,885.6,882.32,99.6296,65,53.9,66.4,65.0,60.0
20160328080000,885.6,882.32,99.6296,65,53.9,66.6,65.0,60.0
20160328081500,885.6,882.32,99.6296,65,54.8,66.8,65.0,60.0
20160328083000,885.6,882.32,99.6296,65,54.8,67.0,65.0,60.0
20160328084500,885.6,882.32,99.6296,65,54.8,66.9,65.0,60.0
20160328090000,885.6,882.32,99.6296,65,54.8,66.9,65.0,60.0
20160328091500,885.6,882.32,99.6296,65,54.8,66.9,65.0,60.0
20160328093000,885.6,882.32,99.6296,65,54.8,67.1,65.0,60.0
20160328094500,885.6,882.32,99.6296,65,54.8,67.4,65.0,60.0
20160328100000,885.6,882.32,99.6296,65,54.8,68.0,65.0,60.0
20160328101500,885.6,861.0,97.2222,65,54.8,68.7,65.0,60.0
20160328103000,885.6,872.48,98.5185,65,54.8,69.6,65.0,60.0
20160328104500,885.6,872.48,98.5185,66,54.8,70.3,65.0,60.0
20160328110000,885.6,872.48,98.5185,66,55.5,71.3,65.0,60.0
20160328111500,885.6,872.48,98.5185,66,55.5,72.3,65.0,60.0
20160328113000,885.6,872.48,98.5185,66,54.7,73.4,65.0,60.0
20160328114500,885.6,861.0,97.2222,66,54.7,74.4,65.0,60.0
20160328120000,885.6,872.48,98.5185,66,54.7,75.3,65.0,60.0
20160328121500,885.6,872.48,98.5185,66,54.7,76.6,65.0,60.0
20160328123000,885.6,872.48,98.5185,66,55.5,77.9,65.0,60.0
20160328124500,885.6,872.48,98.5185,66,55.5,78.9,65.0,60.0
20160328130000,885.6,872.48,98.5185,66,55.5,79.7,65.0,60.0
20160328131500,885.6,872.48,98.5185,66,55.5,80.5,65.0,60.0
20160328133000,885.6,872.48,98.5185,66,55.5,81.6,65.0,60.0
20160328134500,885.6,872.48,98.5185,66,55.5,82.0,65.0,60.0
20160328140000,885.6,872.48,98.5185,66,55.5,82.9,65.0,60.0
20160328141500,885.6,872.48,98.5185,66,55.5,83.5,65.0,60.0
20160328143000,885.6,872.48,98.5185,66,55.5,84.2,65.0,60.0
20160328144500,885.6,872.48,98.5185,66,55.5,83.8,65.0,60.0
20160328150000,885.6,872.48,98.5185,66,55.5,84.2,65.0,60.0
20160328151500,885.6,872.48,98.5185,66,55.5,84.3,65.0,60.0
20160328153000,885.6,861.0,97.2222,66,55.5,84.3,65.0,60.0
20160328154500,885.6,872.48,98.5185,66,55.5,83.8,65.0,60.0
20160328160000,885.6,872.48,98.5185,66,54.7,83.4,65.0,60.0
20160328161500,885.6,872.48,98.5185,66,55.4,83.7,65.0,60.0
20160328163000,885.6,872.48,98.5185,66,55.4,83.4,65.0,60.0
20160328164500,885.6,882.32,99.6296,66,55.4,83.4,65.0,60.0
20160328170000,885.6,882.32,99.6296,66,55.4,83.4,65.0,60.0
20160328171500,885.6,882.32,99.6296,66,55.4,83.3,65.0,60.0
20160328173000,885.6,882.32,99.6296,66,55.4,82.9,65.0,60.0
20160328174500,885.6,882.32,99.6296,66,55.4,82.9,65.0,60.0
20160328180000,885.6,882.32,99.6296,66,55.4,83.4,65.0,60.0
20160328181500,885.6,882.32,99.6296,66,54.7,82.9,65.0,60.0
20160328183000,885.6,882.32,99.6296,66,54.7,82.3,65.0,60.0
20160328184500,885.6,882.32,99.6296,66,54.7,81.6,65.0,60.0
20160328190000,885.6,882.32,99.6296,66,54.7,80.8,65.0,60.0
20160328191500,885.6,882.32,99.6296,66,54.7,80.2,65.0,60.0
20160328193000,885.6,882.32,99.6296,66,54.7,79.4,65.0,60.0
20160328194500,885.6,882.32,99.6296,66,54.7,78.6,65.0,60.0
20160328200000,885.6,882.32,99.6296,66,54.7,77.7,65.0,60.0
20160328201500,885.6,882.32,99.6296,66,54.7,76.9,65.0,60.0
20160328203000,885.6,882.32,99.6296,66,54.7,75.6,65.0,60.0
20160328204500,885.6,893.8,100.9259,66,54.7,74.5,65.0,60.0
20160328210000,885.6,882.32,99.6296,66,54.7,73.6,65.0,60.0
20160328211500,885.6,882.32,99.6296,66,54.7,72.8,65.0,60.0
20160328213000,885.6,882.32,99.6296,66,54.7,72.3,65.0,60.0
20160328214500,885.6,882.32,99.6296,66,54.7,71.6,65.0,60.0
20160328220000,885.6,893.8,100.9259,66,54.7,71.2,65.0,60.0
20160328221500,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160328223000,885.6,893.8,100.9259,66,54.7,70.7,65.0,60.0
20160328224500,885.6,893.8,100.9259,66,54.7,70.5,65.0,60.0
20160328230000,885.6,893.8,100.9259,66,54.7,70.3,65.0,60.0
20160328231500,885.6,893.8,100.9259,66,54.7,70.2,65.0,60.0
20160328233000,885.6,893.8,100.9259,66,54.7,70.0,65.0,60.0
20160328234500,885.6,893.8,100.9259,66,54.7,69.9,65.0,60.0
20160329000000,885.6,893.8,100.9259,66,54.7,69.8,65.0,60.0
20160329001500,885.6,893.8,100.9259,66,54.7,69.7,65.0,60.0
20160329003000,885.6,893.8,100.9259,66,54.7,69.5,65.0,60.0
20160329004500,885.6,893.8,100.9259,66,54.7,69.3,65.0,60.0
20160329010000,885.6,882.32,99.6296,66,54.7,69.0,65.0,60.0
20160329011500,885.6,882.32,99.6296,66,54.7,68.6,65.0,60.0
20160329013000,885.6,882.32,99.6296,66,54.7,68.2,65.0,60.0
20160329014500,885.6,882.32,99.6296,66,54.7,67.9,65.0,60.0
20160329020000,885.6,882.32,99.6296,66,54.7,67.7,65.0,60.0
20160329021500,885.6,882.32,99.6296,66,54.7,67.4,65.0,60.0
20160329023000,885.6,893.8,100.9259,66,54.7,67.2,65.0,60.0
20160329024500,885.6,882.32,99.6296,66,54.7,66.9,65.0,60.0
20160329030000,885.6,882.32,99.6296,66,54.7,66.8,65.0,60.0
20160329031500,885.6,882.32,99.6296,66,54.7,66.7,65.0,60.0
20160329033000,885.6,882.32,99.6296,66,54.7,66.6,65.0,60.0
20160329034500,885.6,882.32,99.6296,66,54.7,66.6,65.0,60.0
20160329040000,885.6,882.32,99.6296,66,54.7,66.6,65.0,60.0
20160329041500,885.6,882.32,99.6296,66,54.7,66.4,65.0,60.0
20160329043000,885.6,882.32,99.6296,66,54.7,66.4,65.0,60.0
20160329044500,885.6,882.32,99.6296,66,54.7,66.4,65.0,60.0
20160329050000,885.6,893.8,100.9259,66,54.7,66.3,65.0,60.0
20160329051500,885.6,882.32,99.6296,66,54.7,66.2,65.0,60.0
20160329053000,885.6,893.8,100.9259,66,54.7,66.3,65.0,60.0
20160329054500,885.6,893.8,100.9259,66,54.7,66.4,65.0,60.0
20160329060000,885.6,893.8,100.9259,66,54.7,66.5,65.0,60.0
20160329061500,885.6,882.32,99.6296,66,54.7,66.4,65.0,60.0
20160329063000,885.6,882.32,99.6296,66,54.7,66.0,65.0,60.0
20160329064500,885.6,882.32,99.6296,66,54.7,65.7,65.0,60.0
20160329070000,885.6,882.32,99.6296,66,54.7,65.5,65.0,60.0
20160329071500,885.6,861.0,97.2222,65,54.7,65.3,65.0,60.0
20160329073000,885.6,861.0,97.2222,65,54.7,65.5,65.0,60.0
20160329074500,885.6,872.48,98.5185,65,54.7,65.8,65.0,60.0
20160329080000,885.6,861.0,97.2222,65,54.7,66.1,65.0,60.0
20160329081500,885.6,872.48,98.5185,65,54.7,66.1,65.0,60.0
20160329083000,885.6,861.0,97.2222,67,54.7,66.2,65.0,60.0
20160329084500,885.6,882.32,99.6296,67,54.7,66.4,65.0,60.0
20160329090000,885.6,893.8,100.9259,67,54.7,66.6,65.0,60.0
20160329091500,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160329093000,885.6,902.0,101.8519,66,54.7,67.1,65.0,60.0
20160329094500,885.6,902.0,101.8519,66,54.7,67.4,65.0,60.0
20160329100000,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160329101500,885.6,902.0,101.8519,66,54.7,68.2,65.0,60.0
20160329103000,885.6,902.0,101.8519,66,54.7,68.6,65.0,60.0
20160329104500,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160329110000,885.6,902.0,101.8519,66,55.5,69.6,65.0,60.0
20160329111500,885.6,902.0,101.8519,66,55.5,70.3,65.0,60.0
20160329113000,885.6,902.0,101.8519,66,55.5,71.0,65.0,60.0
20160329114500,885.6,902.0,101.8519,66,55.5,71.6,65.0,60.0
20160329120000,885.6,902.0,101.8519,66,55.5,72.1,65.0,60.0
20160329121500,885.6,902.0,101.8519,66,55.5,72.6,65.0,60.0
20160329123000,885.6,902.0,101.8519,66,55.5,73.4,65.0,60.0
20160329124500,885.6,902.0,101.8519,66,55.5,74.0,65.0,60.0
20160329130000,885.6,902.0,101.8519,66,55.5,73.9,65.0,60.0
20160329131500,885.6,902.0,101.8519,66,54.7,74.4,65.0,60.0
20160329133000,885.6,902.0,101.8519,66,54.7,74.6,65.0,60.0
20160329134500,885.6,902.0,101.8519,66,54.7,74.8,65.0,60.0
20160329140000,885.6,902.0,101.8519,66,54.7,75.5,65.0,60.0
20160329141500,885.6,902.0,101.8519,66,54.7,76.2,65.0,60.0
20160329143000,885.6,882.32,99.6296,66,54.7,76.6,65.0,60.0
20160329144500,885.6,882.32,99.6296,66,54.7,76.4,65.0,60.0
20160329150000,885.6,893.8,100.9259,66,54.7,76.3,65.0,60.0
20160329151500,885.6,893.8,100.9259,66,54.7,76.3,65.0,60.0
20160329153000,885.6,893.8,100.9259,66,54.7,76.3,65.0,60.0
20160329154500,885.6,882.32,99.6296,66,54.7,76.4,65.0,60.0
20160329160000,885.6,893.8,100.9259,66,54.7,76.4,65.0,60.0
20160329161500,885.6,882.32,99.6296,66,54.7,76.5,65.0,60.0
20160329163000,885.6,902.0,101.8519,66,54.7,76.4,65.0,60.0
20160329164500,885.6,902.0,101.8519,66,54.7,76.2,65.0,60.0
20160329170000,885.6,902.0,101.8519,66,54.7,76.0,65.0,60.0
20160329171500,885.6,902.0,101.8519,66,54.7,75.9,65.0,60.0
20160329173000,885.6,902.0,101.8519,66,54.7,75.6,65.0,60.0
20160329174500,885.6,902.0,101.8519,66,54.7,75.4,65.0,60.0
20160329180000,885.6,902.0,101.8519,66,54.7,75.0,65.0,60.0
20160329181500,885.6,902.0,101.8519,66,54.7,74.6,65.0,60.0
20160329183000,885.6,902.0,101.8519,66,54.7,74.3,65.0,60.0
20160329184500,885.6,902.0,101.8519,66,54.7,74.0,65.0,60.0
20160329190000,885.6,902.0,101.8519,66,54.7,73.5,65.0,60.0
20160329191500,885.6,902.0,101.8519,66,54.7,73.1,65.0,60.0
20160329193000,885.6,902.0,101.8519,66,54.7,72.6,65.0,60.0
20160329194500,885.6,902.0,101.8519,66,54.7,72.2,65.0,60.0
20160329200000,885.6,902.0,101.8519,66,54.7,71.8,65.0,60.0
20160329201500,885.6,902.0,101.8519,66,54.7,71.4,65.0,60.0
20160329203000,885.6,902.0,101.8519,66,54.7,71.0,65.0,60.0
20160329204500,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160329210000,885.6,902.0,101.8519,66,54.7,70.4,65.0,60.0
20160329211500,885.6,902.0,101.8519,66,54.7,70.2,65.0,60.0
20160329213000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160329214500,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160329220000,885.6,902.0,101.8519,66,54.7,69.5,65.0,60.0
20160329221500,885.6,902.0,101.8519,66,54.7,69.3,65.0,60.0
20160329223000,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160329224500,885.6,902.0,101.8519,66,54.7,68.8,65.0,60.0
20160329230000,885.6,902.0,101.8519,66,54.7,68.7,65.0,60.0
20160329231500,885.6,902.0,101.8519,66,54.7,68.4,65.0,60.0
20160329233000,885.6,902.0,101.8519,66,54.7,68.3,65.0,60.0
20160329234500,885.6,902.0,101.8519,66,54.7,68.1,65.0,60.0
20160330000000,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160330001500,885.6,882.32,99.6296,67,54.7,67.9,65.0,60.0
20160330003000,885.6,872.48,98.5185,66,54.7,67.6,65.0,60.0
20160330004500,885.6,861.0,97.2222,66,54.7,67.3,65.0,60.0
20160330010000,885.6,872.48,98.5185,66,54.7,67.2,65.0,60.0
20160330011500,885.6,872.48,98.5185,66,54.7,67.1,65.0,60.0
20160330013000,885.6,861.0,97.2222,66,54.7,67.1,65.0,60.0
20160330014500,885.6,861.0,97.2222,66,54.7,67.2,65.0,60.0
20160330020000,885.6,861.0,97.2222,66,54.7,67.2,65.0,60.0
20160330021500,885.6,861.0,97.2222,66,54.7,67.2,65.0,60.0
20160330023000,885.6,861.0,97.2222,66,54.7,67.2,65.0,60.0
20160330024500,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160330030000,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160330031500,885.6,872.48,98.5185,67,54.7,67.3,65.0,60.0
20160330033000,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160330034500,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160330040000,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160330041500,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160330043000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160330044500,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160330050000,885.6,882.32,99.6296,67,54.7,67.3,65.0,60.0
20160330051500,885.6,882.32,99.6296,67,54.7,67.5,65.0,60.0
20160330053000,885.6,882.32,99.6296,67,54.7,67.8,65.0,60.0
20160330054500,885.6,872.48,98.5185,67,54.7,68.0,65.0,60.0
20160330060000,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160330061500,885.6,872.48,98.5185,67,54.7,68.5,65.0,60.0
20160330063000,885.6,872.48,98.5185,67,54.7,68.8,65.0,60.0
20160330064500,885.6,882.32,99.6296,67,54.7,68.9,65.0,60.0
20160330070000,885.6,882.32,99.6296,67,54.7,68.9,65.0,60.0
20160330071500,885.6,882.32,99.6296,67,54.7,68.9,65.0,60.0
20160330073000,885.6,893.8,100.9259,67,54.7,69.0,65.0,60.0
20160330074500,885.6,882.32,99.6296,67,54.7,69.3,65.0,60.0
20160330080000,885.6,872.48,98.5185,67,54.7,69.6,65.0,60.0
20160330081500,885.6,882.32,99.6296,67,54.7,69.9,65.0,60.0
20160330083000,885.6,882.32,99.6296,67,54.7,69.8,65.0,60.0
20160330084500,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160330090000,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160330091500,885.6,872.48,98.5185,67,54.7,70.4,65.0,60.0
20160330093000,885.6,872.48,98.5185,67,54.7,70.7,65.0,60.0
20160330094500,885.6,882.32,99.6296,67,54.7,71.4,65.0,60.0
20160330100000,885.6,882.32,99.6296,67,55.5,72.2,65.0,60.0
20160330101500,885.6,872.48,98.5185,67,55.5,72.6,65.0,60.0
20160330103000,885.6,861.0,97.2222,67,55.5,72.9,65.0,60.0
20160330104500,885.6,872.48,98.5185,67,55.5,73.4,65.0,60.0
20160330110000,885.6,872.48,98.5185,67,55.5,73.6,65.0,60.0
20160330111500,885.6,872.48,98.5185,67,55.5,74.0,65.0,60.0
20160330113000,885.6,872.48,98.5185,67,55.5,74.5,65.0,60.0
20160330114500,885.6,861.0,97.2222,67,55.5,75.0,65.0,60.0
20160330120000,885.6,861.0,97.2222,67,55.5,75.1,65.0,60.0
20160330121500,885.6,872.48,98.5185,67,55.5,75.2,65.0,60.0
20160330123000,885.6,872.48,98.5185,67,54.3,75.4,65.0,60.0
20160330124500,885.6,872.48,98.5185,67,55.5,75.3,65.0,60.0
20160330130000,885.6,861.0,97.2222,67,55.5,75.4,65.0,60.0
20160330131500,885.6,872.48,98.5185,67,55.5,75.6,65.0,60.0
20160330133000,885.6,872.48,98.5185,67,55.5,75.6,65.0,60.0
20160330134500,885.6,872.48,98.5185,67,55.5,75.5,65.0,60.0
20160330140000,885.6,872.48,98.5185,67,54.7,75.6,65.0,60.0
20160330141500,885.6,719.96,81.2963,100,55.9,76.1,65.0,60.0
20160330143000,885.6,893.8,100.9259,56,53.9,75.9,65.0,60.0
20160330144500,885.6,893.8,100.9259,56,53.9,75.9,65.0,60.0
20160330150000,885.6,882.32,99.6296,56,53.9,75.7,65.0,60.0
20160330151500,885.6,893.8,100.9259,56,53.9,75.8,65.0,60.0
20160330153000,885.6,893.8,100.9259,56,53.9,75.9,65.0,60.0
20160330154500,885.6,882.32,99.6296,56,53.9,75.5,65.0,60.0
20160330160000,885.6,882.32,99.6296,56,53.9,75.4,65.0,60.0
20160330161500,885.6,882.32,99.6296,56,53.9,75.3,65.0,60.0
20160330163000,885.6,882.32,99.6296,56,53.9,75.1,65.0,60.0
20160330164500,885.6,872.48,98.5185,56,53.9,74.7,65.0,60.0
20160330170000,885.6,882.32,99.6296,56,53.9,74.6,65.0,60.0
20160330171500,885.6,882.32,99.6296,56,53.9,74.3,65.0,60.0
20160330173000,885.6,882.32,99.6296,56,53.9,74.0,65.0,60.0
20160330174500,885.6,882.32,99.6296,56,53.9,73.6,65.0,60.0
20160330180000,885.6,882.32,99.6296,56,53.9,73.1,65.0,60.0
20160330181500,885.6,882.32,99.6296,56,53.9,72.9,65.0,60.0
20160330183000,885.6,882.32,99.6296,56,53.9,72.6,65.0,60.0
20160330184500,885.6,882.32,99.6296,56,54.7,72.3,65.0,60.0
20160330190000,885.6,882.32,99.6296,56,54.7,72.2,65.0,60.0
20160330191500,885.6,882.32,99.6296,56,54.7,72.0,65.0,60.0
20160330193000,885.6,882.32,99.6296,56,54.7,71.7,65.0,60.0
20160330194500,885.6,893.8,100.9259,56,54.7,71.7,65.0,60.0
20160330200000,885.6,893.8,100.9259,56,54.7,71.7,65.0,60.0
20160330201500,885.6,882.32,99.6296,56,54.7,71.7,65.0,60.0
20160330203000,885.6,882.32,99.6296,56,54.7,71.2,65.0,60.0
20160330204500,885.6,882.32,99.6296,56,54.7,70.9,65.0,60.0
20160330210000,885.6,893.8,100.9259,56,54.7,70.9,65.0,60.0
20160330211500,885.6,893.8,100.9259,56,54.7,70.8,65.0,60.0
20160330213000,885.6,882.32,99.6296,56,54.7,70.7,65.0,60.0
20160330214500,885.6,882.32,99.6296,56,54.7,70.7,65.0,60.0
20160330220000,885.6,882.32,99.6296,56,54.7,70.6,65.0,60.0
20160330221500,885.6,882.32,99.6296,59,54.7,70.5,65.0,60.0
20160330223000,885.6,902.0,101.8519,57,53.9,70.2,65.0,60.0
20160330224500,885.6,902.0,101.8519,57,53.9,70.0,65.0,60.0
20160330230000,885.6,902.0,101.8519,57,54.7,70.0,65.0,60.0
20160330231500,885.6,902.0,101.8519,57,54.7,70.2,65.0,60.0
20160330233000,885.6,902.0,101.8519,57,54.7,70.3,65.0,60.0
20160330234500,885.6,902.0,101.8519,57,54.7,70.4,65.0,60.0
20160331000000,885.6,902.0,101.8519,57,54.7,70.5,65.0,60.0
20160331001500,885.6,902.0,101.8519,57,54.7,70.5,65.0,60.0
20160331003000,885.6,902.0,101.8519,57,54.7,70.6,65.0,60.0
20160331004500,885.6,882.32,99.6296,57,54.7,70.7,65.0,60.0
20160331010000,885.6,893.8,100.9259,57,54.7,70.7,65.0,60.0
20160331011500,885.6,893.8,100.9259,57,54.7,70.7,65.0,60.0
20160331013000,885.6,893.8,100.9259,57,53.9,70.7,65.0,60.0
20160331014500,885.6,893.8,100.9259,57,53.9,70.6,65.0,60.0
20160331020000,885.6,893.8,100.9259,57,53.9,70.6,65.0,60.0
20160331021500,885.6,893.8,100.9259,57,53.9,70.6,65.0,60.0
20160331023000,885.6,893.8,100.9259,57,53.9,70.5,65.0,60.0
20160331024500,885.6,893.8,100.9259,57,53.9,70.5,65.0,60.0
20160331030000,885.6,893.8,100.9259,57,53.9,70.5,65.0,60.0
20160331031500,885.6,893.8,100.9259,57,53.9,70.5,65.0,60.0
20160331033000,885.6,872.48,98.5185,57,53.9,70.5,65.0,60.0
20160331034500,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331040000,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331041500,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331043000,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331044500,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331050000,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331051500,885.6,882.32,99.6296,57,53.9,70.5,65.0,60.0
20160331053000,885.6,872.48,98.5185,57,53.9,70.6,65.0,60.0
20160331054500,885.6,872.48,98.5185,57,53.9,70.7,65.0,60.0
20160331060000,885.6,872.48,98.5185,57,54.7,70.8,65.0,60.0
20160331061500,885.6,882.32,99.6296,57,54.7,71.0,65.0,60.0
20160331063000,885.6,872.48,98.5185,57,54.7,70.9,65.0,60.0
20160331064500,885.6,872.48,98.5185,57,54.7,70.9,65.0,60.0
20160331070000,885.6,861.0,97.2222,57,54.7,71.0,65.0,60.0
20160331071500,885.6,861.0,97.2222,58,54.7,71.0,65.0,60.0
20160331073000,885.6,861.0,97.2222,58,54.7,71.1,65.0,60.0
20160331074500,885.6,902.0,101.8519,58,54.7,71.3,65.0,60.0
20160331080000,885.6,902.0,101.8519,58,53.9,71.3,65.0,60.0
20160331081500,885.6,902.0,101.8519,58,53.9,71.7,65.0,60.0
20160331083000,885.6,902.0,101.8519,58,53.9,72.0,65.0,60.0
20160331084500,885.6,902.0,101.8519,61,53.9,72.4,65.0,60.0
20160331090000,885.6,902.0,101.8519,60,53.9,72.6,65.0,60.0
20160331091500,885.6,223.04,25.1852,75,53.9,72.9,65.0,60.0
20160331093000,885.6,872.48,98.5185,56,54.8,73.1,65.0,60.0
20160331094500,885.6,872.48,98.5185,56,54.8,73.4,65.0,60.0
20160331100000,885.6,861.0,97.2222,56,55.5,73.9,65.0,60.0
20160331101500,885.6,872.48,98.5185,56,55.5,74.4,65.0,60.0
20160331103000,885.6,861.0,97.2222,56,55.5,74.8,65.0,60.0
20160331104500,885.6,861.0,97.2222,56,55.5,75.4,65.0,60.0
20160331110000,885.6,861.0,97.2222,56,55.5,75.8,65.0,60.0
20160331111500,885.6,872.48,98.5185,56,55.5,76.2,65.0,60.0
20160331113000,885.6,872.48,98.5185,56,55.5,76.4,65.0,60.0
20160331114500,885.6,861.0,97.2222,56,55.5,76.8,65.0,60.0
20160331120000,885.6,861.0,97.2222,56,55.5,77.2,65.0,60.0
20160331121500,885.6,872.48,98.5185,57,55.5,77.6,65.0,60.0
20160331123000,885.6,872.48,98.5185,57,55.5,77.9,65.0,60.0
20160331124500,885.6,872.48,98.5185,57,55.5,78.0,65.0,60.0
20160331130000,885.6,872.48,98.5185,57,55.5,78.1,65.0,60.0
20160331131500,885.6,872.48,98.5185,57,55.5,78.1,65.0,60.0
20160331133000,885.6,872.48,98.5185,57,55.5,78.1,65.0,60.0
20160331134500,885.6,872.48,98.5185,57,55.5,77.9,65.0,60.0
20160331140000,885.6,861.0,97.2222,57,54.6,77.7,65.0,60.0
20160331141500,885.6,872.48,98.5185,57,54.6,77.7,65.0,60.0
20160331143000,885.6,872.48,98.5185,57,54.6,77.5,65.0,60.0
20160331144500,885.6,872.48,98.5185,57,54.6,77.4,65.0,60.0
20160331150000,885.6,872.48,98.5185,57,54.6,77.3,65.0,60.0
20160331151500,885.6,872.48,98.5185,57,55.2,77.2,65.0,60.0
20160331153000,885.6,872.48,98.5185,57,55.2,77.1,65.0,60.0
20160331154500,885.6,872.48,98.5185,57,55.2,76.6,65.0,60.0
20160331160000,885.6,882.32,99.6296,57,55.2,76.2,65.0,60.0
20160331161500,885.6,882.32,99.6296,57,55.2,75.9,65.0,60.0
20160331163000,885.6,882.32,99.6296,57,55.2,75.5,65.0,60.0
20160331164500,885.6,882.32,99.6296,57,55.2,75.1,65.0,60.0
20160331170000,885.6,882.32,99.6296,57,55.2,75.0,65.0,60.0
20160331171500,885.6,893.8,100.9259,57,55.2,74.7,65.0,60.0
20160331173000,885.6,893.8,100.9259,57,55.2,74.4,65.0,60.0
20160331174500,885.6,893.8,100.9259,57,55.2,74.1,65.0,60.0
20160331180000,885.6,893.8,100.9259,57,55.2,73.8,65.0,60.0
20160331181500,885.6,893.8,100.9259,57,55.2,73.4,65.0,60.0
20160331183000,885.6,893.8,100.9259,57,55.2,73.2,65.0,60.0
20160331184500,885.6,893.8,100.9259,57,55.2,73.1,65.0,60.0
20160331190000,885.6,893.8,100.9259,57,55.2,72.8,65.0,60.0
20160331191500,885.6,893.8,100.9259,57,55.2,72.6,65.0,60.0
20160331193000,885.6,893.8,100.9259,57,55.2,72.4,65.0,60.0
20160331194500,885.6,893.8,100.9259,57,55.2,72.2,65.0,60.0
20160331200000,885.6,893.8,100.9259,57,55.2,71.9,65.0,60.0
20160331201500,885.6,893.8,100.9259,57,55.2,71.7,65.0,60.0
20160331203000,885.6,893.8,100.9259,57,55.2,71.6,65.0,60.0
20160331204500,885.6,913.48,103.1481,57,55.2,71.3,65.0,60.0
20160331210000,885.6,902.0,101.8519,57,55.2,71.2,65.0,60.0
20160331211500,885.6,902.0,101.8519,57,55.2,71.2,65.0,60.0
20160331213000,885.6,902.0,101.8519,57,55.2,70.9,65.0,60.0
20160331214500,885.6,902.0,101.8519,57,55.2,70.9,65.0,60.0
20160331220000,885.6,902.0,101.8519,57,55.2,70.7,65.0,60.0
20160331221500,885.6,902.0,101.8519,57,55.2,70.6,65.0,60.0
20160331223000,885.6,902.0,101.8519,57,55.2,70.5,65.0,60.0
20160331224500,885.6,902.0,101.8519,57,55.2,70.4,65.0,60.0
20160331230000,885.6,913.48,103.1481,57,55.2,70.4,65.0,60.0
20160331231500,885.6,902.0,101.8519,57,55.2,70.3,65.0,60.0
20160331233000,885.6,902.0,101.8519,57,55.2,70.3,65.0,60.0
20160331234500,885.6,902.0,101.8519,57,55.2,70.3,65.0,60.0
20160401000000,885.6,913.48,103.1481,57,55.2,70.4,65.0,60.0
20160401001500,885.6,902.0,101.8519,57,55.2,70.4,65.0,60.0
20160401003000,885.6,902.0,101.8519,57,55.2,70.4,65.0,60.0
20160401004500,885.6,902.0,101.8519,57,55.2,70.3,65.0,60.0
20160401010000,885.6,913.48,103.1481,57,54.3,70.3,65.0,60.0
20160401011500,885.6,902.0,101.8519,57,54.3,70.3,65.0,60.0
20160401013000,885.6,902.0,101.8519,57,54.3,70.3,65.0,60.0
20160401014500,885.6,902.0,101.8519,57,54.3,70.3,65.0,60.0
20160401020000,885.6,902.0,101.8519,57,54.3,70.3,65.0,60.0
20160401021500,885.6,902.0,101.8519,57,54.3,70.3,65.0,60.0
20160401023000,885.6,902.0,101.8519,57,54.3,70.2,65.0,60.0
20160401024500,885.6,902.0,101.8519,57,54.3,70.2,65.0,60.0
20160401030000,885.6,902.0,101.8519,57,54.3,70.0,65.0,60.0
20160401031500,885.6,902.0,101.8519,57,54.3,70.0,65.0,60.0
20160401033000,885.6,902.0,101.8519,57,54.9,70.0,65.0,60.0
20160401034500,885.6,902.0,101.8519,57,54.9,70.1,65.0,60.0
20160401040000,885.6,902.0,101.8519,57,54.9,70.0,65.0,60.0
20160401041500,885.6,902.0,101.8519,57,54.9,70.1,65.0,60.0
20160401043000,885.6,902.0,101.8519,57,54.9,70.1,65.0,60.0
20160401044500,885.6,902.0,101.8519,57,54.9,70.2,65.0,60.0
20160401050000,885.6,902.0,101.8519,57,54.9,70.3,65.0,60.0
20160401051500,885.6,902.0,101.8519,57,54.9,70.3,65.0,60.0
20160401053000,885.6,902.0,101.8519,57,54.9,70.4,65.0,60.0
20160401054500,885.6,902.0,101.8519,57,54.9,70.3,65.0,60.0
20160401060000,885.6,902.0,101.8519,57,54.9,70.3,65.0,60.0
20160401061500,885.6,902.0,101.8519,57,54.9,70.7,65.0,60.0
20160401063000,885.6,902.0,101.8519,57,54.9,70.7,65.0,60.0
20160401064500,885.6,902.0,101.8519,57,54.9,70.7,65.0,60.0
20160401070000,885.6,902.0,101.8519,57,54.9,70.6,65.0,60.0
20160401071500,885.6,902.0,101.8519,57,54.9,70.3,65.0,60.0
20160401073000,885.6,902.0,101.8519,57,54.9,70.3,65.0,60.0
20160401074500,885.6,902.0,101.8519,57,54.9,69.9,65.0,60.0
20160401080000,885.6,902.0,101.8519,57,54.3,69.6,65.0,60.0
20160401081500,885.6,902.0,101.8519,57,54.3,69.3,65.0,60.0
20160401083000,885.6,902.0,101.8519,57,54.3,68.9,65.0,60.0
20160401084500,885.6,913.48,103.1481,57,54.3,68.7,65.0,60.0
20160401090000,885.6,913.48,103.1481,57,54.3,68.4,65.0,60.0
20160401091500,885.6,913.48,103.1481,57,54.3,68.2,65.0,60.0
20160401093000,885.6,913.48,103.1481,57,54.3,67.9,65.0,60.0
20160401094500,885.6,902.0,101.8519,57,54.3,67.6,65.0,60.0
20160401100000,885.6,902.0,101.8519,56,54.3,67.4,65.0,60.0
20160401101500,885.6,902.0,101.8519,56,54.3,67.2,65.0,60.0
20160401103000,885.6,902.0,101.8519,56,54.3,67.2,65.0,60.0
20160401104500,885.6,902.0,101.8519,56,54.3,67.2,65.0,60.0
20160401110000,885.6,882.32,99.6296,56,54.3,67.2,65.0,60.0
20160401111500,885.6,882.32,99.6296,56,54.3,67.3,65.0,60.0
20160401113000,885.6,882.32,99.6296,56,54.3,67.4,65.0,60.0
20160401114500,885.6,882.32,99.6296,56,54.3,67.6,65.0,60.0
20160401120000,885.6,882.32,99.6296,56,54.3,67.7,65.0,60.0
20160401121500,885.6,882.32,99.6296,56,54.3,67.3,65.0,60.0
20160401123000,885.6,882.32,99.6296,56,54.3,67.4,65.0,60.0
20160401124500,885.6,882.32,99.6296,56,54.3,67.6,65.0,60.0
20160401130000,885.6,882.32,99.6296,56,54.3,67.7,65.0,60.0
20160401131500,885.6,882.32,99.6296,56,55.1,67.9,65.0,60.0
20160401133000,885.6,882.32,99.6296,56,55.1,68.1,65.0,60.0
20160401134500,885.6,893.8,100.9259,56,55.1,68.2,65.0,60.0
20160401140000,885.6,882.32,99.6296,56,55.1,68.2,65.0,60.0
20160401141500,885.6,882.32,99.6296,56,55.1,68.2,65.0,60.0
20160401143000,885.6,893.8,100.9259,56,55.1,68.1,65.0,60.0
20160401144500,885.6,882.32,99.6296,56,54.3,67.8,65.0,60.0
20160401150000,885.6,902.0,101.8519,56,54.3,67.5,65.0,60.0
20160401151500,885.6,882.32,99.6296,56,54.3,67.2,65.0,60.0
20160401153000,885.6,882.32,99.6296,56,54.3,67.1,65.0,60.0
20160401154500,885.6,893.8,100.9259,56,54.3,66.9,65.0,60.0
20160401160000,885.6,893.8,100.9259,56,54.3,66.8,65.0,60.0
20160401161500,885.6,893.8,100.9259,56,54.3,66.7,65.0,60.0
20160401163000,885.6,893.8,100.9259,56,54.3,66.9,65.0,60.0
20160401164500,885.6,893.8,100.9259,56,54.3,67.1,65.0,60.0
20160401170000,885.6,893.8,100.9259,56,54.3,67.3,65.0,60.0
20160401171500,885.6,893.8,100.9259,56,54.3,67.5,65.0,60.0
20160401173000,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160401174500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401180000,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401181500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401183000,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401184500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401190000,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401191500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401193000,885.6,882.32,99.6296,56,54.3,67.7,65.0,60.0
20160401194500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401200000,885.6,882.32,99.6296,56,54.3,67.7,65.0,60.0
20160401201500,885.6,893.8,100.9259,56,54.3,67.7,65.0,60.0
20160401203000,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160401204500,885.6,882.32,99.6296,56,54.3,67.6,65.0,60.0
20160401210000,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160401211500,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160401213000,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160401214500,885.6,893.8,100.9259,56,54.3,67.6,65.0,60.0
20160401220000,885.6,893.8,100.9259,56,54.3,67.5,65.0,60.0
20160401221500,885.6,893.8,100.9259,56,54.3,67.4,65.0,60.0
20160401223000,885.6,893.8,100.9259,56,54.3,67.4,65.0,60.0
20160401224500,885.6,893.8,100.9259,56,54.3,67.3,65.0,60.0
20160401230000,885.6,893.8,100.9259,56,54.3,67.2,65.0,60.0
20160401231500,885.6,893.8,100.9259,56,54.3,67.2,65.0,60.0
20160401233000,885.6,893.8,100.9259,56,54.3,67.1,65.0,60.0
20160401234500,885.6,893.8,100.9259,56,54.3,66.9,65.0,60.0
20160402000000,885.6,893.8,100.9259,56,55.2,66.9,65.0,60.0
20160402001500,885.6,893.8,100.9259,56,53.5,66.9,65.0,60.0
20160402003000,885.6,893.8,100.9259,56,53.5,66.9,65.0,60.0
20160402004500,885.6,893.8,100.9259,56,54.7,66.8,65.0,60.0
20160402010000,885.6,893.8,100.9259,56,56.3,66.7,65.0,60.0
20160402011500,885.6,306.68,34.6296,37,55.2,66.2,65.0,60.0
20160402013000,885.6,369.0,41.6667,41,53.9,65.7,65.0,60.0
20160402014500,885.6,350.96,39.6296,40,54.5,65.2,65.0,60.0
20160402020000,885.6,339.48,38.3333,39,55.9,64.7,65.0,60.0
20160402021500,885.6,186.96,21.1111,8,54.7,64.2,65.0,60.0
20160402023000,885.6,186.96,21.1111,0,56.6,64.2,65.0,60.0
20160402024500,885.6,178.76,20.1852,3,57.9,64.6,65.0,60.0
20160402030000,885.6,186.96,21.1111,4,58.7,65.2,65.0,60.0
20160402031500,885.6,186.96,21.1111,9,59.5,65.6,65.0,60.0
20160402033000,885.6,323.08,36.4815,38,56.3,65.9,65.0,60.0
20160402034500,885.6,534.64,60.3704,49,55.5,66.1,65.0,60.0
20160402040000,885.6,782.28,88.3333,62,55.5,66.3,65.0,60.0
20160402041500,885.6,861.0,97.2222,65,56.3,66.2,65.0,60.0
20160402043000,885.6,872.48,98.5185,65,55.6,66.1,65.0,60.0
20160402044500,885.6,872.48,98.5185,65,53.5,66.0,65.0,60.0
20160402050000,885.6,861.0,97.2222,65,52.3,65.9,65.0,60.0
20160402051500,885.6,872.48,98.5185,66,52.3,65.8,65.0,60.0
20160402053000,885.6,872.48,98.5185,66,53.6,65.8,65.0,60.0
20160402054500,885.6,861.0,97.2222,66,55.4,65.8,65.0,60.0
20160402060000,885.6,872.48,98.5185,66,56.3,65.8,65.0,60.0
20160402061500,885.6,882.32,99.6296,66,55.6,65.8,65.0,60.0
20160402063000,885.6,882.32,99.6296,66,54.3,65.8,65.0,60.0
20160402064500,885.6,882.32,99.6296,66,52.6,65.7,65.0,60.0
20160402070000,885.6,882.32,99.6296,66,52.6,65.8,65.0,60.0
20160402071500,885.6,872.48,98.5185,66,53.5,65.7,65.0,60.0
20160402073000,885.6,872.48,98.5185,66,54.6,65.7,65.0,60.0
20160402074500,885.6,861.0,97.2222,66,55.5,65.7,65.0,60.0
20160402080000,885.6,882.32,99.6296,66,56.3,65.7,65.0,60.0
20160402081500,885.6,882.32,99.6296,66,54.2,65.6,65.0,60.0
20160402083000,885.6,882.32,99.6296,66,52.3,65.7,65.0,60.0
20160402084500,885.6,872.48,98.5185,66,52.3,65.7,65.0,60.0
20160402090000,885.6,882.32,99.6296,66,53.0,65.8,65.0,60.0
20160402091500,885.6,872.48,98.5185,66,54.7,65.9,65.0,60.0
20160402093000,885.6,882.32,99.6296,66,56.9,66.1,65.0,60.0
20160402094500,885.6,882.32,99.6296,66,53.1,66.3,65.0,60.0
20160402100000,885.6,872.48,98.5185,66,53.9,66.5,65.0,60.0
20160402101500,885.6,882.32,99.6296,66,56.4,66.8,65.0,60.0
20160402103000,885.6,872.48,98.5185,66,52.7,67.1,65.0,60.0
20160402104500,885.6,872.48,98.5185,66,56.7,67.4,65.0,60.0
20160402110000,885.6,882.32,99.6296,66,53.8,67.9,65.0,60.0
20160402111500,885.6,872.48,98.5185,66,55.1,68.2,65.0,60.0
20160402113000,885.6,882.32,99.6296,66,54.1,68.7,65.0,60.0
20160402114500,885.6,872.48,98.5185,66,54.9,69.1,65.0,60.0
20160402120000,885.6,893.8,100.9259,66,53.9,69.6,65.0,60.0
20160402121500,885.6,872.48,98.5185,66,55.9,70.0,65.0,60.0
20160402123000,885.6,882.32,99.6296,66,53.9,70.4,65.0,60.0
20160402124500,885.6,872.48,98.5185,66,56.7,70.8,65.0,60.0
20160402130000,885.6,882.32,99.6296,66,52.7,71.1,65.0,60.0
20160402131500,885.6,882.32,99.6296,66,57.6,71.5,65.0,60.0
20160402133000,885.6,882.32,99.6296,66,53.8,71.7,65.0,60.0
20160402134500,885.6,882.32,99.6296,66,56.0,72.1,65.0,60.0
20160402140000,885.6,872.48,98.5185,66,55.1,71.8,65.0,60.0
20160402141500,885.6,872.48,98.5185,66,53.5,71.6,65.0,60.0
20160402143000,885.6,882.32,99.6296,66,56.8,71.4,65.0,60.0
20160402144500,885.6,872.48,98.5185,66,55.1,71.6,65.0,60.0
20160402150000,885.6,882.32,99.6296,66,53.1,71.6,65.0,60.0
20160402151500,885.6,882.32,99.6296,66,57.2,71.9,65.0,60.0
20160402153000,885.6,872.48,98.5185,66,55.5,72.1,65.0,60.0
20160402154500,885.6,882.32,99.6296,66,53.5,72.4,65.0,60.0
20160402160000,885.6,872.48,98.5185,66,57.5,72.3,65.0,60.0
20160402161500,885.6,882.32,99.6296,66,53.5,72.4,65.0,60.0
20160402163000,885.6,882.32,99.6296,66,53.5,72.6,65.0,60.0
20160402164500,885.6,882.32,99.6296,66,57.6,72.8,65.0,60.0
20160402170000,885.6,872.48,98.5185,66,53.5,73.0,65.0,60.0
20160402171500,885.6,882.32,99.6296,66,54.9,73.1,65.0,60.0
20160402173000,885.6,872.48,98.5185,66,57.5,73.2,65.0,60.0
20160402174500,885.6,872.48,98.5185,66,54.3,73.4,65.0,60.0
20160402180000,885.6,882.32,99.6296,66,54.3,73.5,65.0,60.0
20160402181500,885.6,882.32,99.6296,66,57.6,73.6,65.0,60.0
20160402183000,885.6,872.48,98.5185,66,55.0,73.6,65.0,60.0
20160402184500,885.6,882.32,99.6296,66,53.5,73.5,65.0,60.0
20160402190000,885.6,882.32,99.6296,66,57.5,73.3,65.0,60.0
20160402191500,885.6,872.48,98.5185,66,53.1,73.1,65.0,60.0
20160402193000,885.6,882.32,99.6296,66,56.0,72.6,65.0,60.0
20160402194500,885.6,872.48,98.5185,66,53.1,72.2,65.0,60.0
20160402200000,885.6,882.32,99.6296,66,56.8,71.9,65.0,60.0
20160402201500,885.6,882.32,99.6296,66,52.3,71.7,65.0,60.0
20160402203000,885.6,872.48,98.5185,66,55.4,71.4,65.0,60.0
20160402204500,885.6,882.32,99.6296,66,54.4,70.8,65.0,60.0
20160402210000,885.6,882.32,99.6296,66,54.4,70.3,65.0,60.0
20160402211500,885.6,882.32,99.6296,66,56.6,69.7,65.0,60.0
20160402213000,885.6,893.8,100.9259,66,55.2,69.2,65.0,60.0
20160402214500,885.6,893.8,100.9259,66,52.7,68.9,65.0,60.0
20160402220000,885.6,882.32,99.6296,66,54.6,68.5,65.0,60.0
20160402221500,885.6,882.32,99.6296,66,56.0,67.9,65.0,60.0
20160402223000,885.6,882.32,99.6296,66,52.3,67.1,65.0,60.0
20160402224500,885.6,872.48,98.5185,66,54.3,66.4,65.0,60.0
20160402230000,885.6,893.8,100.9259,66,56.4,65.8,65.0,60.0
20160402231500,885.6,882.32,99.6296,66,52.3,65.3,65.0,60.0
20160402233000,885.6,849.52,95.9259,64,53.5,65.1,65.0,60.0
20160402234500,885.6,849.52,95.9259,64,55.5,65.0,65.0,60.0
20160403000000,885.6,861.0,97.2222,64,56.7,65.2,65.0,60.0
20160403001500,885.6,882.32,99.6296,65,55.6,65.4,65.0,60.0
20160403003000,885.6,872.48,98.5185,65,53.5,65.5,65.0,60.0
20160403004500,885.6,872.48,98.5185,65,52.7,65.6,65.0,60.0
20160403010000,885.6,872.48,98.5185,65,52.7,65.6,65.0,60.0
20160403011500,885.6,872.48,98.5185,65,53.5,65.6,65.0,60.0
20160403013000,885.6,872.48,98.5185,65,54.3,65.6,65.0,60.0
20160403014500,885.6,861.0,97.2222,65,55.9,65.5,65.0,60.0
20160403020000,885.6,872.48,98.5185,65,55.9,65.4,65.0,60.0
20160403021500,885.6,882.32,99.6296,65,55.3,65.3,65.0,60.0
20160403023000,885.6,872.48,98.5185,65,52.7,65.2,65.0,60.0
20160403024500,885.6,872.48,98.5185,65,52.7,65.1,65.0,60.0
20160403030000,885.6,872.48,98.5185,65,52.7,65.0,65.0,60.0
20160403031500,885.6,872.48,98.5185,65,52.7,65.0,65.0,60.0
20160403033000,885.6,872.48,98.5185,65,52.7,64.8,65.0,60.0
20160403034500,885.6,872.48,98.5185,65,52.7,64.8,65.0,60.0
20160403040000,885.6,872.48,98.5185,65,52.7,64.7,65.0,60.0
20160403041500,885.6,849.52,95.9259,64,52.7,64.7,65.0,60.0
20160403043000,885.6,816.72,92.2222,63,52.7,64.7,65.0,60.0
20160403044500,885.6,805.24,90.9259,62,52.7,64.7,65.0,60.0
20160403050000,885.6,769.16,86.8519,60,51.9,64.6,65.0,60.0
20160403051500,885.6,731.44,82.5926,59,51.9,64.6,65.0,60.0
20160403053000,885.6,665.84,75.1852,56,51.9,64.5,65.0,60.0
20160403054500,885.6,608.4399,68.7037,53,53.2,64.5,65.0,60.0
20160403060000,885.6,536.28,60.5556,48,55.2,64.4,65.0,60.0
20160403061500,885.6,460.84,52.037,45,55.2,64.5,65.0,60.0
20160403063000,885.6,414.92,46.8519,43,53.5,64.5,65.0,60.0
20160403064500,885.6,403.44,45.5556,42,52.7,64.6,65.0,60.0
20160403070000,885.6,385.4,43.5185,41,53.5,64.7,65.0,60.0
20160403071500,885.6,385.4,43.5185,41,55.5,64.7,65.0,60.0
20160403073000,885.6,385.4,43.5185,41,54.3,64.7,65.0,60.0
20160403074500,885.6,350.96,39.6296,39,54.3,64.7,65.0,60.0
20160403080000,885.6,306.68,34.6296,37,53.5,64.6,65.0,60.0
20160403081500,885.6,265.68,30.0,34,53.5,64.6,65.0,60.0
20160403083000,885.6,244.36,27.5926,31,55.2,64.6,65.0,60.0
20160403084500,885.6,227.96,25.7407,29,55.9,64.8,65.0,60.0
20160403090000,885.6,223.04,25.1852,29,55.9,65.0,65.0,60.0
20160403091500,885.6,223.04,25.1852,29,55.2,65.3,65.0,60.0
20160403093000,885.6,385.4,43.5185,42,55.2,65.8,65.0,60.0
20160403094500,885.6,616.64,69.6296,53,55.2,66.2,65.0,60.0
20160403100000,885.6,882.32,99.6296,65,56.8,66.6,65.0,60.0
20160403101500,885.6,872.48,98.5185,65,53.1,67.0,65.0,60.0
20160403103000,885.6,872.48,98.5185,65,55.5,67.4,65.0,60.0
20160403104500,885.6,872.48,98.5185,65,54.8,67.9,65.0,60.0
20160403110000,885.6,861.0,97.2222,65,54.2,68.6,65.0,60.0
20160403111500,885.6,882.32,99.6296,65,56.3,69.3,65.0,60.0
20160403113000,885.6,861.0,97.2222,65,53.9,70.1,65.0,60.0
20160403114500,885.6,882.32,99.6296,65,54.7,71.0,65.0,60.0
20160403120000,885.6,861.0,97.2222,65,56.7,71.9,65.0,60.0
20160403121500,885.6,872.48,98.5185,65,53.1,72.3,65.0,60.0
20160403123000,885.6,872.48,98.5185,65,56.0,72.9,65.0,60.0
20160403124500,885.6,861.0,97.2222,65,56.0,73.8,65.0,60.0
20160403130000,885.6,872.48,98.5185,65,53.1,74.5,65.0,60.0
20160403131500,885.6,872.48,98.5185,65,56.0,75.3,65.0,60.0
20160403133000,885.6,872.48,98.5185,66,56.8,76.0,65.0,60.0
20160403134500,885.6,882.32,99.6296,66,53.5,76.7,65.0,60.0
20160403140000,885.6,893.8,100.9259,66,53.5,77.5,65.0,60.0
20160403141500,885.6,893.8,100.9259,66,57.6,78.3,65.0,60.0
20160403143000,885.6,872.48,98.5185,66,56.7,79.0,65.0,60.0
20160403144500,885.6,882.32,99.6296,66,54.3,79.7,65.0,60.0
20160403150000,885.6,882.32,99.6296,66,54.3,80.1,65.0,60.0
20160403151500,885.6,882.32,99.6296,66,57.9,80.7,65.0,60.0
20160403153000,885.6,882.32,99.6296,66,54.7,81.1,65.0,60.0
20160403154500,885.6,893.8,100.9259,66,53.9,81.6,65.0,60.0
20160403160000,885.6,882.32,99.6296,66,57.9,82.0,65.0,60.0
20160403161500,885.6,882.32,99.6296,66,53.9,82.3,65.0,60.0
20160403163000,885.6,893.8,100.9259,66,55.1,82.4,65.0,60.0
20160403164500,885.6,872.48,98.5185,66,56.3,82.7,65.0,60.0
20160403170000,885.6,882.32,99.6296,66,53.1,82.8,65.0,60.0
20160403171500,885.6,893.8,100.9259,66,56.2,82.7,65.0,60.0
20160403173000,885.6,872.48,98.5185,66,56.2,82.6,65.0,60.0
20160403174500,885.6,882.32,99.6296,66,53.1,82.4,65.0,60.0
20160403180000,885.6,893.8,100.9259,66,56.0,82.1,65.0,60.0
20160403181500,885.6,882.32,99.6296,66,57.5,81.7,65.0,60.0
20160403183000,885.6,882.32,99.6296,66,53.8,81.3,65.0,60.0
20160403184500,885.6,893.8,100.9259,66,53.2,80.7,65.0,60.0
20160403190000,885.6,893.8,100.9259,66,56.0,80.2,65.0,60.0
20160403191500,885.6,872.48,98.5185,66,56.0,79.5,65.0,60.0
20160403193000,885.6,893.8,100.9259,66,53.1,78.7,65.0,60.0
20160403194500,885.6,893.8,100.9259,66,56.0,77.9,65.0,60.0
20160403200000,885.6,882.32,99.6296,66,53.9,77.1,65.0,60.0
20160403201500,885.6,902.0,101.8519,66,55.0,76.2,65.0,60.0
20160403203000,885.6,882.32,99.6296,66,53.1,75.4,65.0,60.0
20160403204500,885.6,882.32,99.6296,66,57.1,74.6,65.0,60.0
20160403210000,885.6,882.32,99.6296,66,52.7,73.8,65.0,60.0
20160403211500,885.6,882.32,99.6296,66,54.0,73.0,65.0,60.0
20160403213000,885.6,893.8,100.9259,66,56.1,72.3,65.0,60.0
20160403214500,885.6,893.8,100.9259,66,52.7,72.0,65.0,60.0
20160403220000,885.6,882.32,99.6296,66,53.9,71.6,65.0,60.0
20160403221500,885.6,893.8,100.9259,66,56.0,71.2,65.0,60.0
20160403223000,885.6,882.32,99.6296,66,53.1,70.8,65.0,60.0
20160403224500,885.6,882.32,99.6296,66,53.1,70.5,65.0,60.0
20160403230000,885.6,882.32,99.6296,66,56.1,70.1,65.0,60.0
20160403231500,885.6,893.8,100.9259,66,54.0,69.8,65.0,60.0
20160403233000,885.6,882.32,99.6296,66,53.1,69.4,65.0,60.0
20160403234500,885.6,882.32,99.6296,66,53.1,69.2,65.0,60.0
20160404000000,885.6,882.32,99.6296,66,54.3,68.9,65.0,60.0
20160404001500,885.6,882.32,99.6296,66,55.8,68.6,65.0,60.0
20160404003000,885.6,882.32,99.6296,66,55.8,68.3,65.0,60.0
20160404004500,885.6,893.8,100.9259,66,55.8,67.8,65.0,60.0
20160404010000,885.6,893.8,100.9259,66,55.2,67.3,65.0,60.0
20160404011500,885.6,893.8,100.9259,66,55.2,66.9,65.0,60.0
20160404013000,885.6,893.8,100.9259,66,55.2,66.2,65.0,60.0
20160404014500,885.6,882.32,99.6296,65,54.4,65.5,65.0,60.0
20160404020000,885.6,792.12,89.4444,61,55.7,64.6,65.0,60.0
20160404021500,885.6,495.28,55.9259,46,55.7,63.8,65.0,60.0
20160404023000,885.6,196.8,22.2222,3,55.7,63.1,65.0,60.0
20160404024500,885.6,186.96,21.1111,0,56.7,62.7,65.0,60.0
20160404030000,885.6,186.96,21.1111,0,57.5,62.4,65.0,60.0
20160404031500,885.6,186.96,21.1111,0,58.3,62.0,65.0,60.0
20160404033000,885.6,186.96,21.1111,0,58.3,61.9,65.0,60.0
20160404034500,885.6,191.88,21.6667,0,58.3,62.2,65.0,60.0
20160404040000,885.6,186.96,21.1111,0,58.3,62.6,65.0,60.0
20160404041500,885.6,186.96,21.1111,0,58.3,63.0,65.0,60.0
20160404043000,885.6,186.96,21.1111,0,58.3,63.4,65.0,60.0
20160404044500,885.6,186.96,21.1111,0,58.3,63.7,65.0,60.0
20160404050000,885.6,186.96,21.1111,0,58.3,63.8,65.0,60.0
20160404051500,885.6,186.96,21.1111,1,58.3,64.0,65.0,60.0
20160404053000,885.6,186.96,21.1111,0,58.3,64.0,65.0,60.0
20160404054500,885.6,186.96,21.1111,0,58.3,64.0,65.0,60.0
20160404060000,885.6,186.96,21.1111,0,58.3,64.0,65.0,60.0
20160404061500,885.6,178.76,20.1852,0,58.3,64.0,65.0,60.0
20160404063000,885.6,186.96,21.1111,0,58.3,64.0,65.0,60.0
20160404064500,885.6,173.84,19.6296,0,58.3,64.0,65.0,60.0
20160404070000,885.6,178.76,20.1852,0,58.3,64.1,65.0,60.0
20160404071500,885.6,178.76,20.1852,0,58.3,64.2,65.0,60.0
20160404073000,885.6,178.76,20.1852,0,58.3,64.2,65.0,60.0
20160404074500,885.6,178.76,20.1852,0,59.1,64.2,65.0,60.0
20160404080000,885.6,191.88,21.6667,0,59.1,64.2,65.0,60.0
20160404081500,885.6,186.96,21.1111,0,59.1,64.4,65.0,60.0
20160404083000,885.6,173.84,19.6296,1,60.0,64.6,65.0,60.0
20160404084500,885.6,186.96,21.1111,3,60.7,65.0,65.0,60.0
20160404090000,885.6,178.76,20.1852,9,60.7,65.6,65.0,60.0
20160404091500,885.6,326.36,36.8519,38,56.0,66.0,65.0,60.0
20160404093000,885.6,541.2,61.1111,49,54.7,66.2,65.0,60.0
20160404094500,885.6,828.2,93.5185,63,56.0,66.5,65.0,60.0
20160404100000,885.6,861.0,97.2222,66,56.0,66.6,65.0,60.0
20160404101500,885.6,872.48,98.5185,66,55.0,66.6,65.0,60.0
20160404103000,885.6,872.48,98.5185,66,55.0,67.0,65.0,60.0
20160404104500,885.6,872.48,98.5185,66,56.3,67.6,65.0,60.0
20160404110000,885.6,893.8,100.9259,66,56.3,68.4,65.0,60.0
20160404111500,885.6,882.32,99.6296,66,53.5,69.3,65.0,60.0
20160404113000,885.6,882.32,99.6296,66,57.6,70.5,65.0,60.0
20160404114500,885.6,872.48,98.5185,66,53.5,71.7,65.0,60.0
20160404120000,885.6,882.32,99.6296,66,54.8,72.9,65.0,60.0
20160404121500,885.6,861.0,97.2222,66,55.5,74.0,65.0,60.0
20160404123000,885.6,872.48,98.5185,66,54.7,75.0,65.0,60.0
20160404124500,885.6,872.48,98.5185,66,55.6,75.7,65.0,60.0
20160404130000,885.6,872.48,98.5185,66,55.6,76.8,65.0,60.0
20160404131500,885.6,861.0,97.2222,66,54.4,77.9,65.0,60.0
20160404133000,885.6,861.0,97.2222,66,54.4,78.8,65.0,60.0
20160404134500,885.6,861.0,97.2222,66,54.4,80.1,65.0,60.0
20160404140000,885.6,861.0,97.2222,66,55.6,81.5,65.0,60.0
20160404141500,885.6,872.48,98.5185,66,55.6,82.6,65.0,60.0
20160404143000,885.6,861.0,97.2222,66,54.7,83.5,65.0,60.0
20160404144500,885.6,872.48,98.5185,66,54.7,84.3,65.0,60.0
20160404150000,885.6,872.48,98.5185,66,54.7,83.8,65.0,60.0
20160404151500,885.6,882.32,99.6296,66,55.6,84.3,65.0,60.0
20160404153000,885.6,882.32,99.6296,66,54.7,84.7,65.0,60.0
20160404154500,885.6,882.32,99.6296,66,54.7,84.7,65.0,60.0
20160404160000,885.6,882.32,99.6296,66,54.7,85.2,65.0,60.0
20160404161500,885.6,872.48,98.5185,66,54.7,85.2,65.0,60.0
20160404163000,885.6,882.32,99.6296,66,54.7,85.2,65.0,60.0
20160404164500,885.6,872.48,98.5185,66,54.7,84.7,65.0,60.0
20160404170000,885.6,872.48,98.5185,66,55.9,84.3,65.0,60.0
20160404171500,885.6,882.32,99.6296,66,55.9,83.8,65.0,60.0
20160404173000,885.6,893.8,100.9259,66,55.9,83.8,65.0,60.0
20160404174500,885.6,893.8,100.9259,66,55.1,83.4,65.0,60.0
20160404180000,885.6,893.8,100.9259,66,55.1,82.9,65.0,60.0
20160404181500,885.6,913.48,103.1481,66,55.1,83.5,65.0,60.0
20160404183000,885.6,893.8,100.9259,65,55.1,82.9,65.0,60.0
20160404184500,885.6,893.8,100.9259,65,55.1,82.4,65.0,60.0
