PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160404190000,885.6,893.8,100.9259,65,55.1,81.9,65.0,60.0
20160404191500,885.6,893.8,100.9259,65,55.1,81.1,65.0,60.0
20160404193000,885.6,893.8,100.9259,65,55.1,80.0,65.0,60.0
20160404194500,885.6,893.8,100.9259,65,55.1,79.1,65.0,60.0
20160404200000,885.6,893.8,100.9259,65,54.3,78.3,65.0,60.0
20160404201500,885.6,893.8,100.9259,65,55.0,77.3,65.0,60.0
20160404203000,885.6,893.8,100.9259,65,55.0,76.4,65.0,60.0
20160404204500,885.6,893.8,100.9259,65,53.9,75.5,65.0,60.0
20160404210000,885.6,893.8,100.9259,65,55.1,74.6,65.0,60.0
20160404211500,885.6,893.8,100.9259,65,55.1,73.8,65.0,60.0
20160404213000,885.6,893.8,100.9259,65,54.3,73.1,65.0,60.0
20160404214500,885.6,893.8,100.9259,65,54.3,72.2,65.0,60.0
20160404220000,885.6,893.8,100.9259,65,54.3,71.8,65.0,60.0
20160404221500,885.6,893.8,100.9259,65,54.3,71.4,65.0,60.0
20160404223000,885.6,893.8,100.9259,65,55.1,71.0,65.0,60.0
20160404224500,885.6,893.8,100.9259,65,55.1,70.8,65.0,60.0
20160404230000,885.6,893.8,100.9259,65,54.3,70.4,65.0,60.0
20160404231500,885.6,893.8,100.9259,65,55.1,70.2,65.0,60.0
20160404233000,885.6,893.8,100.9259,65,54.3,69.9,65.0,60.0
20160404234500,885.6,893.8,100.9259,65,54.3,69.7,65.0,60.0
20160405000000,885.6,893.8,100.9259,65,54.3,69.5,65.0,60.0
20160405001500,885.6,893.8,100.9259,65,54.3,69.3,65.0,60.0
20160405003000,885.6,893.8,100.9259,65,54.3,69.1,65.0,60.0
20160405004500,885.6,893.8,100.9259,65,54.3,68.8,65.0,60.0
20160405010000,885.6,893.8,100.9259,65,54.3,68.6,65.0,60.0
20160405011500,885.6,893.8,100.9259,65,54.3,68.4,65.0,60.0
20160405013000,885.6,893.8,100.9259,65,54.3,68.2,65.0,60.0
20160405014500,885.6,893.8,100.9259,65,54.3,68.1,65.0,60.0
20160405020000,885.6,893.8,100.9259,65,54.3,67.8,65.0,60.0
20160405021500,885.6,893.8,100.9259,65,54.3,67.7,65.0,60.0
20160405023000,885.6,893.8,100.9259,65,54.3,67.6,65.0,60.0
20160405024500,885.6,893.8,100.9259,65,54.3,67.4,65.0,60.0
20160405030000,885.6,913.48,103.1481,65,54.3,67.2,65.0,60.0
20160405031500,885.6,913.48,103.1481,65,54.3,66.7,65.0,60.0
20160405033000,885.6,893.8,100.9259,65,54.3,66.2,65.0,60.0
20160405034500,885.6,882.32,99.6296,64,54.3,65.7,65.0,60.0
20160405040000,885.6,839.68,94.8148,62,54.3,65.2,65.0,60.0
20160405041500,885.6,839.68,94.8148,62,54.3,64.8,65.0,60.0
20160405043000,885.6,769.16,86.8519,59,54.3,64.5,65.0,60.0
20160405044500,885.6,665.84,75.1852,55,54.3,64.5,65.0,60.0
20160405050000,885.6,651.08,73.5185,54,54.3,64.6,65.0,60.0
20160405051500,885.6,623.2,70.3704,53,54.3,64.6,65.0,60.0
20160405053000,885.6,603.52,68.1482,51,54.3,64.6,65.0,60.0
20160405054500,885.6,565.8,63.8889,49,54.3,64.6,65.0,60.0
20160405060000,885.6,493.64,55.7407,46,54.3,64.5,65.0,60.0
20160405061500,885.6,421.48,47.5926,43,54.3,64.4,65.0,60.0
20160405063000,885.6,347.68,39.2593,39,54.3,64.5,65.0,60.0
20160405064500,885.6,347.68,39.2593,39,54.3,64.7,65.0,60.0
20160405070000,885.6,347.68,39.2593,39,54.3,64.8,65.0,60.0
20160405071500,885.6,347.68,39.2593,39,54.3,64.9,65.0,60.0
20160405073000,885.6,347.68,39.2593,39,54.3,65.0,65.0,60.0
20160405074500,885.6,347.68,39.2593,39,55.1,65.0,65.0,60.0
20160405080000,885.6,347.68,39.2593,39,55.1,65.0,65.0,60.0
20160405081500,885.6,342.76,38.7037,39,55.1,65.1,65.0,60.0
20160405083000,885.6,336.2,37.963,39,55.1,65.1,65.0,60.0
20160405084500,885.6,414.92,46.8519,43,55.1,65.5,65.0,60.0
20160405090000,885.6,629.76,71.1111,54,55.1,66.0,65.0,60.0
20160405091500,885.6,872.48,98.5185,67,55.1,66.2,65.0,60.0
20160405093000,885.6,872.48,98.5185,67,55.1,66.4,65.0,60.0
20160405094500,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160405100000,885.6,872.48,98.5185,67,55.1,66.9,65.0,60.0
20160405101500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160405103000,885.6,861.0,97.2222,67,55.1,68.0,65.0,60.0
20160405104500,885.6,872.48,98.5185,67,55.1,68.9,65.0,60.0
20160405110000,885.6,872.48,98.5185,67,55.1,69.9,65.0,60.0
20160405111500,885.6,872.48,98.5185,67,55.1,70.8,65.0,60.0
20160405113000,885.6,913.48,103.1481,67,55.1,71.9,65.0,60.0
20160405114500,885.6,902.0,101.8519,66,55.7,73.2,65.0,60.0
20160405120000,885.6,902.0,101.8519,66,55.7,74.6,65.0,60.0
20160405121500,885.6,902.0,101.8519,66,54.7,75.7,65.0,60.0
20160405123000,885.6,861.0,97.2222,67,54.7,77.3,65.0,60.0
20160405124500,885.6,861.0,97.2222,67,55.5,78.8,65.0,60.0
20160405130000,885.6,872.48,98.5185,67,55.5,79.9,65.0,60.0
20160405131500,885.6,872.48,98.5185,67,55.5,81.2,65.0,60.0
20160405133000,885.6,902.0,101.8519,66,55.5,81.2,65.0,60.0
20160405134500,885.6,902.0,101.8519,66,55.5,81.9,65.0,60.0
20160405140000,885.6,902.0,101.8519,66,55.5,82.6,65.0,60.0
20160405141500,885.6,902.0,101.8519,66,55.5,83.9,65.0,60.0
20160405143000,885.6,902.0,101.8519,66,55.5,83.8,65.0,60.0
20160405144500,885.6,902.0,101.8519,66,55.5,84.5,65.0,60.0
20160405150000,885.6,902.0,101.8519,66,55.5,85.3,65.0,60.0
20160405151500,885.6,902.0,101.8519,66,55.5,86.2,65.0,60.0
20160405153000,885.6,882.32,99.6296,66,55.5,86.7,65.0,60.0
20160405154500,885.6,882.32,99.6296,66,55.5,87.2,65.0,60.0
20160405160000,885.6,882.32,99.6296,66,55.5,87.2,65.0,60.0
20160405161500,885.6,882.32,99.6296,66,55.5,87.7,65.0,60.0
20160405163000,885.6,893.8,100.9259,66,55.5,87.7,65.0,60.0
20160405164500,885.6,893.8,100.9259,66,55.5,87.5,65.0,60.0
20160405170000,885.6,893.8,100.9259,66,55.5,86.8,65.0,60.0
20160405171500,885.6,893.8,100.9259,66,55.5,86.3,65.0,60.0
20160405173000,885.6,893.8,100.9259,66,55.5,85.8,65.0,60.0
20160405174500,885.6,893.8,100.9259,66,55.5,85.3,65.0,60.0
20160405180000,885.6,893.8,100.9259,66,55.5,84.8,65.0,60.0
20160405181500,885.6,893.8,100.9259,66,55.5,84.3,65.0,60.0
20160405183000,885.6,913.48,103.1481,66,55.5,83.8,65.0,60.0
20160405184500,885.6,902.0,101.8519,66,55.5,83.3,65.0,60.0
20160405190000,885.6,902.0,101.8519,66,55.5,83.3,65.0,60.0
20160405191500,885.6,902.0,101.8519,66,55.5,82.7,65.0,60.0
20160405193000,885.6,902.0,101.8519,66,55.5,81.9,65.0,60.0
20160405194500,885.6,902.0,101.8519,66,55.5,81.1,65.0,60.0
20160405200000,885.6,902.0,101.8519,66,54.7,80.2,65.0,60.0
20160405201500,885.6,902.0,101.8519,66,54.7,79.4,65.0,60.0
20160405203000,885.6,902.0,101.8519,66,54.7,78.5,65.0,60.0
20160405204500,885.6,902.0,101.8519,66,54.7,77.7,65.0,60.0
20160405210000,885.6,902.0,101.8519,66,54.7,76.8,65.0,60.0
20160405211500,885.6,902.0,101.8519,66,54.7,76.0,65.0,60.0
20160405213000,885.6,902.0,101.8519,66,54.7,75.2,65.0,60.0
20160405214500,885.6,902.0,101.8519,66,54.7,74.5,65.0,60.0
20160405220000,885.6,902.0,101.8519,66,54.7,73.8,65.0,60.0
20160405221500,885.6,902.0,101.8519,66,54.7,73.1,65.0,60.0
20160405223000,885.6,902.0,101.8519,66,54.7,72.4,65.0,60.0
20160405224500,885.6,902.0,101.8519,66,54.7,71.8,65.0,60.0
20160405230000,885.6,902.0,101.8519,66,54.7,71.6,65.0,60.0
20160405231500,885.6,902.0,101.8519,66,54.7,71.3,65.0,60.0
20160405233000,885.6,902.0,101.8519,66,54.7,71.0,65.0,60.0
20160405234500,885.6,902.0,101.8519,66,54.7,70.8,65.0,60.0
20160406000000,885.6,913.48,103.1481,66,54.7,70.5,65.0,60.0
20160406001500,885.6,902.0,101.8519,66,54.7,70.2,65.0,60.0
20160406003000,885.6,913.48,103.1481,66,54.7,69.8,65.0,60.0
20160406004500,885.6,902.0,101.8519,66,54.0,69.4,65.0,60.0
20160406010000,885.6,902.0,101.8519,66,54.0,68.9,65.0,60.0
20160406011500,885.6,913.48,103.1481,69,55.9,68.5,65.0,60.0
20160406013000,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160406014500,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160406020000,885.6,872.48,98.5185,67,54.7,66.8,65.0,60.0
20160406021500,885.6,872.48,98.5185,67,54.7,66.1,65.0,60.0
20160406023000,885.6,872.48,98.5185,67,54.7,65.6,65.0,60.0
20160406024500,885.6,849.52,95.9259,65,54.7,65.1,65.0,60.0
20160406030000,885.6,839.68,94.8148,65,54.7,65.0,65.0,60.0
20160406031500,885.6,839.68,94.8148,65,53.9,65.0,65.0,60.0
20160406033000,885.6,839.68,94.8148,65,53.9,65.0,65.0,60.0
20160406034500,885.6,839.68,94.8148,65,53.9,65.1,65.0,60.0
20160406040000,885.6,839.68,94.8148,65,53.9,65.2,65.0,60.0
20160406041500,885.6,839.68,94.8148,65,53.9,65.2,65.0,60.0
20160406043000,885.6,839.68,94.8148,65,59.9,65.1,65.0,60.0
20160406044500,885.6,1036.48,117.037,7,53.5,65.6,65.0,60.0
20160406050000,885.6,962.68,108.7037,6,53.5,65.3,65.0,60.0
20160406051500,885.6,186.96,21.1111,3,55.5,64.6,65.0,60.0
20160406053000,885.6,186.96,21.1111,0,57.1,64.0,65.0,60.0
20160406054500,885.6,196.8,22.2222,0,57.9,63.5,65.0,60.0
20160406060000,885.6,191.88,21.6667,0,58.7,63.5,65.0,60.0
20160406061500,885.6,186.96,21.1111,0,59.5,64.0,65.0,60.0
20160406063000,885.6,186.96,21.1111,3,59.5,64.6,65.0,60.0
20160406064500,885.6,186.96,21.1111,5,59.5,65.2,65.0,60.0
20160406070000,885.6,186.96,21.1111,13,60.3,65.7,65.0,60.0
20160406071500,885.6,365.72,41.2963,40,55.2,65.9,65.0,60.0
20160406073000,885.6,537.92,60.7407,49,55.2,66.0,65.0,60.0
20160406074500,885.6,693.72,78.3333,57,55.2,66.0,65.0,60.0
20160406080000,885.6,839.68,94.8148,64,53.9,66.0,65.0,60.0
20160406081500,885.6,849.52,95.9259,65,53.9,65.3,65.0,60.0
20160406083000,885.6,828.2,93.5185,64,54.7,65.0,65.0,60.0
20160406084500,885.6,816.72,92.2222,64,54.7,64.8,65.0,60.0
20160406090000,885.6,828.2,93.5185,64,53.9,64.8,65.0,60.0
20160406091500,885.6,828.2,93.5185,64,54.7,65.0,65.0,60.0
20160406093000,885.6,816.72,92.2222,64,54.7,65.3,65.0,60.0
20160406094500,885.6,861.0,97.2222,66,54.7,65.7,65.0,60.0
20160406100000,885.6,861.0,97.2222,66,54.7,66.1,65.0,60.0
20160406101500,885.6,861.0,97.2222,66,54.7,66.5,65.0,60.0
20160406103000,885.6,872.48,98.5185,66,54.7,66.7,65.0,60.0
20160406104500,885.6,872.48,98.5185,66,54.7,67.1,65.0,60.0
20160406110000,885.6,872.48,98.5185,66,54.7,67.8,65.0,60.0
20160406111500,885.6,872.48,98.5185,66,54.7,68.6,65.0,60.0
20160406113000,885.6,872.48,98.5185,66,54.7,69.6,65.0,60.0
20160406114500,885.6,872.48,98.5185,66,55.5,70.3,65.0,60.0
20160406120000,885.6,872.48,98.5185,66,54.3,70.8,65.0,60.0
20160406121500,885.6,872.48,98.5185,66,55.1,71.4,65.0,60.0
20160406123000,885.6,872.48,98.5185,66,55.1,72.0,65.0,60.0
20160406124500,885.6,882.32,99.6296,66,55.1,72.6,65.0,60.0
20160406130000,885.6,882.32,99.6296,66,55.1,72.9,65.0,60.0
20160406131500,885.6,882.32,99.6296,66,55.1,73.1,65.0,60.0
20160406133000,885.6,882.32,99.6296,66,55.1,73.5,65.0,60.0
20160406134500,885.6,882.32,99.6296,66,55.1,73.7,65.0,60.0
20160406140000,885.6,882.32,99.6296,66,55.1,74.0,65.0,60.0
20160406141500,885.6,882.32,99.6296,66,55.1,74.1,65.0,60.0
20160406143000,885.6,872.48,98.5185,66,54.3,74.1,65.0,60.0
20160406144500,885.6,872.48,98.5185,66,54.3,74.2,65.0,60.0
20160406150000,885.6,893.8,100.9259,66,55.1,74.3,65.0,60.0
20160406151500,885.6,893.8,100.9259,66,55.1,74.6,65.0,60.0
20160406153000,885.6,893.8,100.9259,66,55.1,75.0,65.0,60.0
20160406154500,885.6,893.8,100.9259,66,55.1,75.5,65.0,60.0
20160406160000,885.6,893.8,100.9259,66,55.1,76.2,65.0,60.0
20160406161500,885.6,893.8,100.9259,66,55.1,76.6,65.0,60.0
20160406163000,885.6,882.32,99.6296,66,55.1,76.9,65.0,60.0
20160406164500,885.6,893.8,100.9259,66,55.1,76.6,65.0,60.0
20160406170000,885.6,893.8,100.9259,66,55.1,76.2,65.0,60.0
20160406171500,885.6,893.8,100.9259,66,55.1,75.9,65.0,60.0
20160406173000,885.6,893.8,100.9259,66,55.1,75.5,65.0,60.0
20160406174500,885.6,893.8,100.9259,66,55.1,75.1,65.0,60.0
20160406180000,885.6,913.48,103.1481,66,55.1,74.8,65.0,60.0
20160406181500,885.6,902.0,101.8519,66,55.1,74.5,65.0,60.0
20160406183000,885.6,902.0,101.8519,66,55.1,74.2,65.0,60.0
20160406184500,885.6,913.48,103.1481,66,55.1,73.8,65.0,60.0
20160406190000,885.6,902.0,101.8519,66,55.1,73.4,65.0,60.0
20160406191500,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160406193000,885.6,902.0,101.8519,65,55.1,72.7,65.0,60.0
20160406194500,885.6,902.0,101.8519,65,55.1,72.2,65.0,60.0
20160406200000,885.6,902.0,101.8519,65,55.1,71.7,65.0,60.0
20160406201500,885.6,902.0,101.8519,65,55.1,71.0,65.0,60.0
20160406203000,885.6,902.0,101.8519,65,54.3,70.5,65.0,60.0
20160406204500,885.6,902.0,101.8519,65,54.3,70.2,65.0,60.0
20160406210000,885.6,902.0,101.8519,65,54.3,69.9,65.0,60.0
20160406211500,885.6,902.0,101.8519,65,54.3,69.6,65.0,60.0
20160406213000,885.6,902.0,101.8519,65,54.3,69.3,65.0,60.0
20160406214500,885.6,902.0,101.8519,65,54.3,69.2,65.0,60.0
20160406220000,885.6,902.0,101.8519,65,54.3,69.1,65.0,60.0
20160406221500,885.6,902.0,101.8519,65,55.1,68.9,65.0,60.0
20160406223000,885.6,902.0,101.8519,65,54.3,68.8,65.0,60.0
20160406224500,885.6,902.0,101.8519,65,54.3,68.7,65.0,60.0
20160406230000,885.6,902.0,101.8519,65,54.3,68.5,65.0,60.0
20160406231500,885.6,902.0,101.8519,65,54.3,68.3,65.0,60.0
20160406233000,885.6,902.0,101.8519,65,54.3,68.2,65.0,60.0
20160406234500,885.6,902.0,101.8519,65,54.3,67.9,65.0,60.0
20160407000000,885.6,902.0,101.8519,65,54.3,67.7,65.0,60.0
20160407001500,885.6,902.0,101.8519,65,54.3,67.6,65.0,60.0
20160407003000,885.6,902.0,101.8519,65,54.3,67.6,65.0,60.0
20160407004500,885.6,902.0,101.8519,65,54.3,67.5,65.0,60.0
20160407010000,885.6,902.0,101.8519,65,54.3,67.4,65.0,60.0
20160407011500,885.6,902.0,101.8519,65,55.1,67.4,65.0,60.0
20160407013000,885.6,902.0,101.8519,65,54.3,67.3,65.0,60.0
20160407014500,885.6,902.0,101.8519,65,54.3,67.2,65.0,60.0
20160407020000,885.6,902.0,101.8519,65,54.3,66.9,65.0,60.0
20160407021500,885.6,902.0,101.8519,65,54.3,66.8,65.0,60.0
20160407023000,885.6,902.0,101.8519,65,54.3,66.7,65.0,60.0
20160407024500,885.6,902.0,101.8519,65,54.3,66.6,65.0,60.0
20160407030000,885.6,902.0,101.8519,65,54.3,66.6,65.0,60.0
20160407031500,885.6,902.0,101.8519,65,54.3,66.6,65.0,60.0
20160407033000,885.6,902.0,101.8519,65,54.3,66.6,65.0,60.0
20160407034500,885.6,902.0,101.8519,65,54.3,66.5,65.0,60.0
20160407040000,885.6,902.0,101.8519,65,54.3,66.4,65.0,60.0
20160407041500,885.6,902.0,101.8519,65,54.3,66.4,65.0,60.0
20160407043000,885.6,882.32,99.6296,65,54.3,66.3,65.0,60.0
20160407044500,885.6,893.8,100.9259,65,55.0,66.2,65.0,60.0
20160407050000,885.6,893.8,100.9259,65,54.3,66.2,65.0,60.0
20160407051500,885.6,893.8,100.9259,65,54.3,66.1,65.0,60.0
20160407053000,885.6,882.32,99.6296,65,54.3,66.1,65.0,60.0
20160407054500,885.6,882.32,99.6296,65,55.1,66.0,65.0,60.0
20160407060000,885.6,882.32,99.6296,65,54.3,65.9,65.0,60.0
20160407061500,885.6,882.32,99.6296,65,54.3,65.8,65.0,60.0
20160407063000,885.6,882.32,99.6296,65,54.3,65.8,65.0,60.0
20160407064500,885.6,882.32,99.6296,65,54.3,65.7,65.0,60.0
20160407070000,885.6,893.8,100.9259,65,54.3,65.6,65.0,60.0
20160407071500,885.6,882.32,99.6296,65,54.3,65.5,65.0,60.0
20160407073000,885.6,893.8,100.9259,65,54.3,65.3,65.0,60.0
20160407074500,885.6,872.48,98.5185,64,54.3,65.1,65.0,60.0
20160407080000,885.6,872.48,98.5185,64,54.3,64.9,65.0,60.0
20160407081500,885.6,872.48,98.5185,64,54.3,64.8,65.0,60.0
20160407083000,885.6,861.0,97.2222,64,54.3,64.8,65.0,60.0
20160407084500,885.6,849.52,95.9259,64,54.3,64.8,65.0,60.0
20160407090000,885.6,849.52,95.9259,64,55.1,65.0,65.0,60.0
20160407091500,885.6,849.52,95.9259,64,55.1,65.2,65.0,60.0
20160407093000,885.6,872.48,98.5185,65,55.1,65.6,65.0,60.0
20160407094500,885.6,861.0,97.2222,65,55.1,65.8,65.0,60.0
20160407100000,885.6,872.48,98.5185,65,55.1,66.1,65.0,60.0
20160407101500,885.6,872.48,98.5185,65,55.1,66.5,65.0,60.0
20160407103000,885.6,872.48,98.5185,65,55.1,67.1,65.0,60.0
20160407104500,885.6,882.32,99.6296,65,54.3,67.9,65.0,60.0
20160407110000,885.6,872.48,98.5185,65,54.3,69.1,65.0,60.0
20160407111500,885.6,872.48,98.5185,65,55.5,70.3,65.0,60.0
20160407113000,885.6,872.48,98.5185,65,54.7,71.6,65.0,60.0
20160407114500,885.6,872.48,98.5185,65,54.7,72.7,65.0,60.0
20160407120000,885.6,872.48,98.5185,65,55.8,73.8,65.0,60.0
20160407121500,885.6,872.48,98.5185,65,55.8,75.0,65.0,60.0
20160407123000,885.6,872.48,98.5185,65,55.8,76.3,65.0,60.0
20160407124500,885.6,872.48,98.5185,65,55.8,77.3,65.0,60.0
20160407130000,885.6,872.48,98.5185,65,55.8,78.3,65.0,60.0
20160407131500,885.6,872.48,98.5185,65,55.1,79.3,65.0,60.0
20160407133000,885.6,872.48,98.5185,65,56.3,80.4,65.0,60.0
20160407134500,885.6,872.48,98.5185,65,56.3,81.8,65.0,60.0
20160407140000,885.6,861.0,97.2222,65,56.3,82.3,65.0,60.0
20160407141500,885.6,872.48,98.5185,65,53.9,83.3,65.0,60.0
20160407143000,885.6,861.0,97.2222,65,56.4,84.2,65.0,60.0
20160407144500,885.6,861.0,97.2222,65,55.6,84.3,65.0,60.0
20160407150000,885.6,861.0,97.2222,65,54.7,84.3,65.0,60.0
20160407151500,885.6,861.0,97.2222,65,55.5,83.8,65.0,60.0
20160407153000,885.6,861.0,97.2222,65,55.5,84.3,65.0,60.0
20160407154500,885.6,872.48,98.5185,65,54.7,84.3,65.0,60.0
20160407160000,885.6,872.48,98.5185,66,54.7,84.3,65.0,60.0
20160407161500,885.6,872.48,98.5185,66,56.3,84.3,65.0,60.0
20160407163000,885.6,872.48,98.5185,66,56.3,84.7,65.0,60.0
20160407164500,885.6,872.48,98.5185,66,56.3,84.3,65.0,60.0
20160407170000,885.6,882.32,99.6296,66,55.2,83.8,65.0,60.0
20160407171500,885.6,882.32,99.6296,66,56.0,83.8,65.0,60.0
20160407173000,885.6,882.32,99.6296,66,55.1,83.8,65.0,60.0
20160407174500,885.6,893.8,100.9259,66,55.9,83.4,65.0,60.0
20160407180000,885.6,893.8,100.9259,66,54.7,83.3,65.0,60.0
20160407181500,885.6,893.8,100.9259,66,55.5,82.9,65.0,60.0
20160407183000,885.6,893.8,100.9259,66,55.5,83.1,65.0,60.0
20160407184500,885.6,913.48,103.1481,66,53.9,82.6,65.0,60.0
20160407190000,885.6,913.48,103.1481,66,55.6,81.8,65.0,60.0
20160407191500,885.6,913.48,103.1481,66,54.3,81.1,65.0,60.0
20160407193000,885.6,913.48,103.1481,66,55.5,80.3,65.0,60.0
20160407194500,885.6,902.0,101.8519,66,54.3,79.4,65.0,60.0
20160407200000,885.6,902.0,101.8519,66,55.1,78.5,65.0,60.0
20160407201500,885.6,902.0,101.8519,66,54.3,77.6,65.0,60.0
20160407203000,885.6,902.0,101.8519,66,54.3,76.6,65.0,60.0
20160407204500,885.6,913.48,103.1481,66,54.3,75.6,65.0,60.0
20160407210000,885.6,913.48,103.1481,66,55.1,74.8,65.0,60.0
20160407211500,885.6,913.48,103.1481,66,55.1,74.1,65.0,60.0
20160407213000,885.6,902.0,101.8519,65,53.9,73.4,65.0,60.0
20160407214500,885.6,902.0,101.8519,65,54.7,72.8,65.0,60.0
20160407220000,885.6,902.0,101.8519,65,54.7,72.4,65.0,60.0
20160407221500,885.6,902.0,101.8519,65,54.7,72.1,65.0,60.0
20160407223000,885.6,902.0,101.8519,65,54.7,71.7,65.0,60.0
20160407224500,885.6,902.0,101.8519,65,54.7,71.2,65.0,60.0
20160407230000,885.6,902.0,101.8519,65,53.9,70.8,65.0,60.0
20160407231500,885.6,902.0,101.8519,65,54.7,70.3,65.0,60.0
20160407233000,885.6,902.0,101.8519,65,54.7,69.9,65.0,60.0
20160407234500,885.6,902.0,101.8519,65,54.7,69.6,65.0,60.0
20160408000000,885.6,902.0,101.8519,65,54.7,69.5,65.0,60.0
20160408001500,885.6,902.0,101.8519,65,54.7,69.3,65.0,60.0
20160408003000,885.6,902.0,101.8519,65,54.7,69.2,65.0,60.0
20160408004500,885.6,902.0,101.8519,65,54.7,68.8,65.0,60.0
20160408010000,885.6,902.0,101.8519,65,54.7,68.5,65.0,60.0
20160408011500,885.6,902.0,101.8519,65,54.7,68.2,65.0,60.0
20160408013000,885.6,902.0,101.8519,65,54.7,67.9,65.0,60.0
20160408014500,885.6,902.0,101.8519,65,54.7,67.7,65.0,60.0
20160408020000,885.6,902.0,101.8519,65,54.7,67.3,65.0,60.0
20160408021500,885.6,902.0,101.8519,65,53.9,67.1,65.0,60.0
20160408023000,885.6,902.0,101.8519,65,53.9,66.8,65.0,60.0
20160408024500,885.6,882.32,99.6296,65,53.9,66.6,65.0,60.0
20160408030000,885.6,882.32,99.6296,65,53.9,66.6,65.0,60.0
20160408031500,885.6,893.8,100.9259,65,53.9,66.5,65.0,60.0
20160408033000,885.6,893.8,100.9259,65,53.9,66.2,65.0,60.0
20160408034500,885.6,893.8,100.9259,65,53.9,66.0,65.0,60.0
20160408040000,885.6,893.8,100.9259,65,53.9,65.6,65.0,60.0
20160408041500,885.6,872.48,98.5185,65,53.9,65.3,65.0,60.0
20160408043000,885.6,882.32,99.6296,65,53.9,65.2,65.0,60.0
20160408044500,885.6,872.48,98.5185,65,53.9,65.3,65.0,60.0
20160408050000,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160408051500,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160408053000,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160408054500,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160408060000,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160408061500,885.6,882.32,99.6296,65,54.7,65.3,65.0,60.0
20160408063000,885.6,882.32,99.6296,65,54.1,65.5,65.0,60.0
20160408064500,885.6,882.32,99.6296,65,54.7,65.6,65.0,60.0
20160408070000,885.6,882.32,99.6296,65,54.7,65.6,65.0,60.0
20160408071500,885.6,882.32,99.6296,65,53.5,65.6,65.0,60.0
20160408073000,885.6,882.32,99.6296,65,55.1,65.6,65.0,60.0
20160408074500,885.6,882.32,99.6296,65,53.9,65.5,65.0,60.0
20160408080000,885.6,882.32,99.6296,65,53.9,65.3,65.0,60.0
20160408081500,885.6,872.48,98.5185,64,53.9,65.1,65.0,60.0
20160408083000,885.6,872.48,98.5185,64,53.9,65.1,65.0,60.0
20160408084500,885.6,872.48,98.5185,64,53.9,65.3,65.0,60.0
20160408090000,885.6,872.48,98.5185,64,55.5,65.6,65.0,60.0
20160408091500,885.6,872.48,98.5185,64,54.3,65.9,65.0,60.0
20160408093000,885.6,872.48,98.5185,64,54.3,65.7,65.0,60.0
20160408094500,885.6,872.48,98.5185,64,55.4,65.8,65.0,60.0
20160408100000,885.6,872.48,98.5185,64,54.3,66.1,65.0,60.0
20160408101500,885.6,872.48,98.5185,64,54.3,66.5,65.0,60.0
20160408103000,885.6,872.48,98.5185,64,54.3,67.1,65.0,60.0
20160408104500,885.6,872.48,98.5185,64,54.3,67.9,65.0,60.0
20160408110000,885.6,872.48,98.5185,64,55.8,68.9,65.0,60.0
20160408111500,885.6,872.48,98.5185,64,55.8,69.8,65.0,60.0
20160408113000,885.6,882.32,99.6296,64,55.2,70.8,65.0,60.0
20160408114500,885.6,872.48,98.5185,64,53.9,71.6,65.0,60.0
20160408120000,885.6,861.0,97.2222,64,55.9,72.1,65.0,60.0
20160408121500,885.6,872.48,98.5185,64,55.9,72.7,65.0,60.0
20160408123000,885.6,872.48,98.5185,64,55.9,73.4,65.0,60.0
20160408124500,885.6,872.48,98.5185,64,54.7,74.2,65.0,60.0
20160408130000,885.6,861.0,97.2222,64,54.7,75.1,65.0,60.0
20160408131500,885.6,872.48,98.5185,65,55.5,75.8,65.0,60.0
20160408133000,885.6,882.32,99.6296,65,55.5,76.3,65.0,60.0
20160408134500,885.6,872.48,98.5185,65,56.4,76.9,65.0,60.0
20160408140000,885.6,872.48,98.5185,65,55.4,77.6,65.0,60.0
20160408141500,885.6,872.48,98.5185,65,55.4,78.1,65.0,60.0
20160408143000,885.6,872.48,98.5185,65,54.2,78.3,65.0,60.0
20160408144500,885.6,872.48,98.5185,65,54.2,78.4,65.0,60.0
20160408150000,885.6,872.48,98.5185,65,54.2,78.8,65.0,60.0
20160408151500,885.6,882.32,99.6296,65,55.6,79.2,65.0,60.0
20160408153000,885.6,872.48,98.5185,65,56.3,79.6,65.0,60.0
20160408154500,885.6,872.48,98.5185,65,53.9,79.3,65.0,60.0
20160408160000,885.6,872.48,98.5185,65,56.7,79.3,65.0,60.0
20160408161500,885.6,872.48,98.5185,65,53.5,79.4,65.0,60.0
20160408163000,885.6,872.48,98.5185,65,53.5,79.5,65.0,60.0
20160408164500,885.6,882.32,99.6296,65,55.6,79.2,65.0,60.0
20160408170000,885.6,882.32,99.6296,65,55.6,79.1,65.0,60.0
20160408171500,885.6,882.32,99.6296,65,54.3,79.1,65.0,60.0
20160408173000,885.6,882.32,99.6296,65,53.5,78.9,65.0,60.0
20160408174500,885.6,882.32,99.6296,65,53.5,78.7,65.0,60.0
20160408180000,885.6,872.48,98.5185,65,56.3,78.6,65.0,60.0
20160408181500,885.6,882.32,99.6296,65,55.5,78.3,65.0,60.0
20160408183000,885.6,882.32,99.6296,65,54.7,77.9,65.0,60.0
20160408184500,885.6,882.32,99.6296,65,54.7,77.4,65.0,60.0
20160408190000,885.6,882.32,99.6296,65,54.1,76.9,65.0,60.0
20160408191500,885.6,882.32,99.6296,65,54.1,76.5,65.0,60.0
20160408193000,885.6,882.32,99.6296,65,53.5,76.1,65.0,60.0
20160408194500,885.6,882.32,99.6296,65,53.5,75.7,65.0,60.0
20160408200000,885.6,882.32,99.6296,65,53.5,75.4,65.0,60.0
20160408201500,885.6,893.8,100.9259,65,54.7,74.8,65.0,60.0
20160408203000,885.6,893.8,100.9259,65,53.5,74.3,65.0,60.0
20160408204500,885.6,893.8,100.9259,65,54.3,73.7,65.0,60.0
20160408210000,885.6,893.8,100.9259,65,54.3,73.1,65.0,60.0
20160408211500,885.6,882.32,99.6296,65,54.3,72.5,65.0,60.0
20160408213000,885.6,893.8,100.9259,65,55.9,72.0,65.0,60.0
20160408214500,885.6,893.8,100.9259,65,55.9,71.6,65.0,60.0
20160408220000,885.6,893.8,100.9259,65,55.9,71.2,65.0,60.0
20160408221500,885.6,882.32,99.6296,65,53.0,70.9,65.0,60.0
20160408223000,885.6,882.32,99.6296,65,55.8,70.7,65.0,60.0
20160408224500,885.6,882.32,99.6296,65,55.1,70.2,65.0,60.0
20160408230000,885.6,882.32,99.6296,65,52.7,69.7,65.0,60.0
20160408231500,885.6,872.48,98.5185,65,55.5,69.1,65.0,60.0
20160408233000,885.6,882.32,99.6296,65,54.2,68.4,65.0,60.0
20160408234500,885.6,882.32,99.6296,65,52.6,67.8,65.0,60.0
20160409000000,885.6,872.48,98.5185,65,55.1,67.3,65.0,60.0
20160409001500,885.6,893.8,100.9259,65,55.1,66.9,65.0,60.0
20160409003000,885.6,882.32,99.6296,65,52.7,66.7,65.0,60.0
20160409004500,885.6,882.32,99.6296,65,53.5,66.4,65.0,60.0
20160409010000,885.6,882.32,99.6296,65,55.7,66.2,65.0,60.0
20160409011500,885.6,336.2,37.963,41,54.3,66.4,65.0,60.0
20160409013000,885.6,628.12,70.9259,54,52.7,66.6,65.0,60.0
20160409014500,885.6,861.0,97.2222,66,52.7,66.6,65.0,60.0
20160409020000,885.6,882.32,99.6296,67,53.9,66.3,65.0,60.0
20160409021500,885.6,872.48,98.5185,67,55.7,65.8,65.0,60.0
20160409023000,885.6,849.52,95.9259,65,55.7,65.2,65.0,60.0
20160409024500,885.6,792.12,89.4444,62,54.2,64.6,65.0,60.0
20160409030000,885.6,719.96,81.2963,59,52.8,64.5,65.0,60.0
20160409031500,885.6,706.84,79.8148,59,52.8,64.7,65.0,60.0
20160409033000,885.6,706.84,79.8148,59,52.8,64.9,65.0,60.0
20160409034500,885.6,706.84,79.8148,59,52.8,65.0,65.0,60.0
20160409040000,885.6,706.84,79.8148,59,52.8,65.0,65.0,60.0
20160409041500,885.6,706.84,79.8148,59,52.8,65.0,65.0,60.0
20160409043000,885.6,706.84,79.8148,59,53.7,65.1,65.0,60.0
20160409044500,885.6,693.72,78.3333,59,53.7,65.0,65.0,60.0
20160409050000,885.6,706.84,79.8148,59,53.7,65.0,65.0,60.0
20160409051500,885.6,706.84,79.8148,59,53.7,65.0,65.0,60.0
20160409053000,885.6,706.84,79.8148,59,53.7,64.9,65.0,60.0
20160409054500,885.6,693.72,78.3333,59,53.7,64.9,65.0,60.0
20160409060000,885.6,706.84,79.8148,59,53.7,64.8,65.0,60.0
20160409061500,885.6,706.84,79.8148,59,53.1,64.7,65.0,60.0
20160409063000,885.6,706.84,79.8148,59,52.3,64.7,65.0,60.0
20160409064500,885.6,651.08,73.5185,57,52.3,64.6,65.0,60.0
20160409070000,885.6,636.32,71.8519,55,53.9,64.6,65.0,60.0
20160409071500,885.6,596.96,67.4074,53,54.7,64.7,65.0,60.0
20160409073000,885.6,596.96,67.4074,53,55.9,64.8,65.0,60.0
20160409074500,885.6,596.96,67.4074,53,55.9,64.9,65.0,60.0
20160409080000,885.6,596.96,67.4074,53,54.7,65.1,65.0,60.0
20160409081500,885.6,596.96,67.4074,53,53.5,65.3,65.0,60.0
20160409083000,885.6,665.84,75.1852,56,55.2,65.5,65.0,60.0
20160409084500,885.6,792.12,89.4444,63,53.9,65.7,65.0,60.0
20160409090000,885.6,872.48,98.5185,67,53.9,66.0,65.0,60.0
20160409091500,885.6,872.48,98.5185,67,53.9,66.2,65.0,60.0
20160409093000,885.6,872.48,98.5185,67,56.7,66.6,65.0,60.0
20160409094500,885.6,872.48,98.5185,67,54.7,66.6,65.0,60.0
20160409100000,885.6,872.48,98.5185,67,54.7,66.3,65.0,60.0
20160409101500,885.6,872.48,98.5185,67,53.9,66.3,65.0,60.0
20160409103000,885.6,872.48,98.5185,67,53.9,66.6,65.0,60.0
20160409104500,885.6,882.32,99.6296,67,53.9,67.0,65.0,60.0
20160409110000,885.6,882.32,99.6296,67,55.1,67.6,65.0,60.0
20160409111500,885.6,872.48,98.5185,67,54.2,68.5,65.0,60.0
20160409113000,885.6,872.48,98.5185,67,54.2,69.2,65.0,60.0
20160409114500,885.6,872.48,98.5185,67,54.2,70.0,65.0,60.0
20160409120000,885.6,872.48,98.5185,67,54.2,70.6,65.0,60.0
20160409121500,885.6,872.48,98.5185,67,54.8,71.2,65.0,60.0
20160409123000,885.6,872.48,98.5185,67,54.8,71.7,65.0,60.0
20160409124500,885.6,872.48,98.5185,67,54.8,72.2,65.0,60.0
20160409130000,885.6,882.32,99.6296,67,54.8,72.6,65.0,60.0
20160409131500,885.6,872.48,98.5185,67,55.9,73.0,65.0,60.0
20160409133000,885.6,872.48,98.5185,67,54.7,73.4,65.0,60.0
20160409134500,885.6,872.48,98.5185,67,54.7,73.9,65.0,60.0
20160409140000,885.6,872.48,98.5185,67,54.7,74.3,65.0,60.0
20160409141500,885.6,872.48,98.5185,67,54.7,74.8,65.0,60.0
20160409143000,885.6,882.32,99.6296,67,56.4,74.9,65.0,60.0
20160409144500,885.6,872.48,98.5185,67,53.9,75.0,65.0,60.0
20160409150000,885.6,882.32,99.6296,67,55.6,75.4,65.0,60.0
20160409151500,885.6,872.48,98.5185,67,55.6,75.8,65.0,60.0
20160409153000,885.6,882.32,99.6296,67,55.6,76.3,65.0,60.0
20160409154500,885.6,882.32,99.6296,67,55.6,76.8,65.0,60.0
20160409160000,885.6,872.48,98.5185,67,54.7,77.3,65.0,60.0
20160409161500,885.6,872.48,98.5185,67,55.9,77.7,65.0,60.0
20160409163000,885.6,872.48,98.5185,67,54.3,77.9,65.0,60.0
20160409164500,885.6,872.48,98.5185,67,55.1,78.0,65.0,60.0
20160409170000,885.6,882.32,99.6296,67,55.1,77.9,65.0,60.0
20160409171500,885.6,872.48,98.5185,67,55.1,77.8,65.0,60.0
20160409173000,885.6,882.32,99.6296,67,56.2,77.4,65.0,60.0
20160409174500,885.6,872.48,98.5185,67,54.0,77.1,65.0,60.0
20160409180000,885.6,882.32,99.6296,67,54.0,76.8,65.0,60.0
20160409181500,885.6,872.48,98.5185,67,55.1,76.3,65.0,60.0
20160409183000,885.6,872.48,98.5185,67,55.1,75.9,65.0,60.0
20160409184500,885.6,872.48,98.5185,67,55.1,75.4,65.0,60.0
20160409190000,885.6,872.48,98.5185,67,53.9,74.7,65.0,60.0
20160409191500,885.6,882.32,99.6296,67,53.9,74.2,65.0,60.0
20160409193000,885.6,872.48,98.5185,67,54.7,73.6,65.0,60.0
20160409194500,885.6,872.48,98.5185,67,54.7,72.9,65.0,60.0
20160409200000,885.6,882.32,99.6296,67,54.7,72.4,65.0,60.0
20160409201500,885.6,882.32,99.6296,67,54.7,71.8,65.0,60.0
20160409203000,885.6,872.48,98.5185,67,54.7,71.3,65.0,60.0
20160409204500,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160409210000,885.6,882.32,99.6296,67,53.9,70.2,65.0,60.0
20160409211500,885.6,872.48,98.5185,67,55.2,69.7,65.0,60.0
20160409213000,885.6,872.48,98.5185,67,53.9,69.2,65.0,60.0
20160409214500,885.6,882.32,99.6296,67,54.6,68.8,65.0,60.0
20160409220000,885.6,872.48,98.5185,67,55.6,68.5,65.0,60.0
20160409221500,885.6,872.48,98.5185,67,53.9,68.3,65.0,60.0
20160409223000,885.6,872.48,98.5185,67,55.5,68.2,65.0,60.0
20160409224500,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160409230000,885.6,872.48,98.5185,67,53.6,67.9,65.0,60.0
20160409231500,885.6,882.32,99.6296,67,55.2,67.8,65.0,60.0
20160409233000,885.6,861.0,97.2222,67,53.5,67.7,65.0,60.0
20160409234500,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160410000000,885.6,861.0,97.2222,67,54.3,67.4,65.0,60.0
20160410001500,885.6,872.48,98.5185,67,53.5,67.3,65.0,60.0
20160410003000,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160410004500,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160410010000,885.6,872.48,98.5185,67,53.5,66.8,65.0,60.0
20160410011500,885.6,872.48,98.5185,67,55.1,66.7,65.0,60.0
20160410013000,885.6,872.48,98.5185,67,53.5,66.6,65.0,60.0
20160410014500,885.6,872.48,98.5185,67,55.2,66.6,65.0,60.0
20160410020000,885.6,872.48,98.5185,67,53.9,66.6,65.0,60.0
20160410021500,885.6,882.32,99.6296,67,53.9,66.6,65.0,60.0
20160410023000,885.6,861.0,97.2222,67,54.7,66.5,65.0,60.0
20160410024500,885.6,872.48,98.5185,67,53.9,66.5,65.0,60.0
20160410030000,885.6,872.48,98.5185,67,53.9,66.4,65.0,60.0
20160410031500,885.6,872.48,98.5185,67,53.9,66.4,65.0,60.0
20160410033000,885.6,872.48,98.5185,67,53.9,66.3,65.0,60.0
20160410034500,885.6,872.48,98.5185,67,53.9,66.3,65.0,60.0
20160410040000,885.6,872.48,98.5185,67,53.9,66.2,65.0,60.0
20160410041500,885.6,872.48,98.5185,67,53.9,66.1,65.0,60.0
20160410043000,885.6,861.0,97.2222,67,54.6,65.9,65.0,60.0
20160410044500,885.6,872.48,98.5185,67,54.6,65.8,65.0,60.0
20160410050000,885.6,872.48,98.5185,67,54.6,65.7,65.0,60.0
20160410051500,885.6,872.48,98.5185,67,54.6,65.6,65.0,60.0
20160410053000,885.6,872.48,98.5185,67,54.6,65.5,65.0,60.0
20160410054500,885.6,872.48,98.5185,67,54.6,65.5,65.0,60.0
20160410060000,885.6,861.0,97.2222,67,54.6,65.4,65.0,60.0
20160410061500,885.6,861.0,97.2222,67,54.6,65.3,65.0,60.0
20160410063000,885.6,872.48,98.5185,67,54.6,65.0,65.0,60.0
20160410064500,885.6,872.48,98.5185,67,54.6,64.9,65.0,60.0
20160410070000,885.6,872.48,98.5185,67,54.6,64.8,65.0,60.0
20160410071500,885.6,839.68,94.8148,66,54.6,64.7,65.0,60.0
20160410073000,885.6,849.52,95.9259,66,54.6,64.8,65.0,60.0
20160410074500,885.6,839.68,94.8148,66,53.5,64.8,65.0,60.0
20160410080000,885.6,849.52,95.9259,66,54.7,64.8,65.0,60.0
20160410081500,885.6,839.68,94.8148,66,54.7,65.0,65.0,60.0
20160410083000,885.6,839.68,94.8148,66,54.7,65.3,65.0,60.0
20160410084500,885.6,872.48,98.5185,67,54.7,65.6,65.0,60.0
20160410090000,885.6,861.0,97.2222,67,54.7,65.8,65.0,60.0
20160410091500,885.6,872.48,98.5185,67,54.7,66.1,65.0,60.0
20160410093000,885.6,861.0,97.2222,67,54.7,66.6,65.0,60.0
20160410094500,885.6,872.48,98.5185,67,54.7,67.1,65.0,60.0
20160410100000,885.6,872.48,98.5185,67,54.7,67.5,65.0,60.0
20160410101500,885.6,861.0,97.2222,67,54.7,67.7,65.0,60.0
20160410103000,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160410104500,885.6,872.48,98.5185,67,54.7,69.0,65.0,60.0
20160410110000,885.6,872.48,98.5185,67,54.7,69.8,65.0,60.0
20160410111500,885.6,861.0,97.2222,67,55.4,70.6,65.0,60.0
20160410113000,885.6,861.0,97.2222,67,55.4,71.4,65.0,60.0
20160410114500,885.6,872.48,98.5185,67,55.4,72.2,65.0,60.0
20160410120000,885.6,861.0,97.2222,67,54.7,72.7,65.0,60.0
20160410121500,885.6,872.48,98.5185,67,54.7,73.4,65.0,60.0
20160410123000,885.6,872.48,98.5185,67,54.7,73.9,65.0,60.0
20160410124500,885.6,872.48,98.5185,67,55.5,74.4,65.0,60.0
20160410130000,885.6,872.48,98.5185,67,55.5,74.8,65.0,60.0
20160410131500,885.6,872.48,98.5185,67,55.5,75.3,65.0,60.0
20160410133000,885.6,872.48,98.5185,67,55.5,75.9,65.0,60.0
20160410134500,885.6,872.48,98.5185,67,55.5,76.2,65.0,60.0
20160410140000,885.6,882.32,99.6296,67,54.7,76.5,65.0,60.0
20160410141500,885.6,882.32,99.6296,67,55.5,76.8,65.0,60.0
20160410143000,885.6,882.32,99.6296,67,55.5,77.0,65.0,60.0
20160410144500,885.6,872.48,98.5185,67,55.5,77.3,65.0,60.0
20160410150000,885.6,882.32,99.6296,67,55.5,77.5,65.0,60.0
20160410151500,885.6,882.32,99.6296,67,54.7,77.7,65.0,60.0
20160410153000,885.6,882.32,99.6296,67,54.7,77.7,65.0,60.0
20160410154500,885.6,872.48,98.5185,67,55.6,78.1,65.0,60.0
20160410160000,885.6,882.32,99.6296,67,55.6,78.2,65.0,60.0
20160410161500,885.6,872.48,98.5185,67,55.6,78.3,65.0,60.0
20160410163000,885.6,882.32,99.6296,67,55.6,78.5,65.0,60.0
20160410164500,885.6,872.48,98.5185,67,54.7,78.3,65.0,60.0
20160410170000,885.6,882.32,99.6296,67,54.7,78.3,65.0,60.0
20160410171500,885.6,882.32,99.6296,67,54.7,78.1,65.0,60.0
20160410173000,885.6,882.32,99.6296,67,54.7,77.8,65.0,60.0
20160410174500,885.6,872.48,98.5185,67,54.7,77.4,65.0,60.0
20160410180000,885.6,882.32,99.6296,67,54.7,77.0,65.0,60.0
20160410181500,885.6,882.32,99.6296,67,54.7,76.6,65.0,60.0
20160410183000,885.6,882.32,99.6296,67,54.7,76.2,65.0,60.0
20160410184500,885.6,872.48,98.5185,67,54.7,75.9,65.0,60.0
20160410190000,885.6,882.32,99.6296,67,54.7,75.5,65.0,60.0
20160410191500,885.6,882.32,99.6296,67,54.7,75.1,65.0,60.0
20160410193000,885.6,882.32,99.6296,67,54.7,74.7,65.0,60.0
20160410194500,885.6,882.32,99.6296,67,54.7,74.2,65.0,60.0
20160410200000,885.6,882.32,99.6296,67,54.7,73.7,65.0,60.0
20160410201500,885.6,882.32,99.6296,67,54.7,73.3,65.0,60.0
20160410203000,885.6,882.32,99.6296,67,54.7,72.8,65.0,60.0
20160410204500,885.6,872.48,98.5185,67,54.7,72.4,65.0,60.0
20160410210000,885.6,882.32,99.6296,67,54.7,72.1,65.0,60.0
20160410211500,885.6,882.32,99.6296,67,54.7,71.8,65.0,60.0
20160410213000,885.6,882.32,99.6296,67,54.7,71.4,65.0,60.0
20160410214500,885.6,882.32,99.6296,67,54.7,71.0,65.0,60.0
20160410220000,885.6,882.32,99.6296,67,54.7,70.8,65.0,60.0
20160410221500,885.6,882.32,99.6296,67,54.7,70.5,65.0,60.0
20160410223000,885.6,882.32,99.6296,67,53.9,70.2,65.0,60.0
20160410224500,885.6,882.32,99.6296,67,54.7,69.9,65.0,60.0
20160410230000,885.6,882.32,99.6296,67,54.7,69.6,65.0,60.0
20160410231500,885.6,872.48,98.5185,67,54.7,69.3,65.0,60.0
20160410233000,885.6,882.32,99.6296,67,54.7,69.1,65.0,60.0
20160410234500,885.6,872.48,98.5185,67,54.7,68.8,65.0,60.0
20160411000000,885.6,882.32,99.6296,67,54.7,68.5,65.0,60.0
20160411001500,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160411003000,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160411004500,885.6,872.48,98.5185,67,53.9,67.9,65.0,60.0
20160411010000,885.6,872.48,98.5185,67,54.7,67.7,65.0,60.0
20160411011500,885.6,882.32,99.6296,67,54.7,67.6,65.0,60.0
20160411013000,885.6,872.48,98.5185,67,54.7,67.4,65.0,60.0
20160411014500,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160411020000,885.6,872.48,98.5185,67,54.7,67.1,65.0,60.0
20160411021500,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160411023000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160411024500,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160411030000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160411031500,885.6,872.48,98.5185,67,54.7,66.6,65.0,60.0
20160411033000,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160411034500,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160411040000,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160411041500,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160411043000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160411044500,885.6,882.32,99.6296,67,54.7,66.8,65.0,60.0
20160411050000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160411051500,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160411053000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160411054500,885.6,882.32,99.6296,67,54.7,67.0,65.0,60.0
20160411060000,885.6,882.32,99.6296,67,54.7,67.0,65.0,60.0
20160411061500,885.6,872.48,98.5185,67,54.7,67.1,65.0,60.0
20160411063000,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160411064500,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160411070000,885.6,882.32,99.6296,67,54.7,67.3,65.0,60.0
20160411071500,885.6,882.32,99.6296,67,54.7,67.3,65.0,60.0
20160411073000,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160411074500,885.6,872.48,98.5185,67,54.7,67.6,65.0,60.0
20160411080000,885.6,872.48,98.5185,67,54.7,67.8,65.0,60.0
20160411081500,885.6,902.0,101.8519,68,54.7,67.9,65.0,60.0
20160411083000,885.6,913.48,103.1481,68,54.7,67.7,65.0,60.0
20160411084500,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160411090000,885.6,913.48,103.1481,67,54.7,67.8,65.0,60.0
20160411091500,885.6,913.48,103.1481,67,54.7,67.9,65.0,60.0
20160411093000,885.6,913.48,103.1481,67,54.7,68.2,65.0,60.0
20160411094500,885.6,913.48,103.1481,67,54.7,68.4,65.0,60.0
20160411100000,885.6,902.0,101.8519,67,54.7,68.7,65.0,60.0
20160411101500,885.6,0.0,0.0,88,54.7,69.0,65.0,60.0
20160411103000,885.6,861.0,97.2222,56,54.7,69.1,65.0,60.0
20160411104500,885.6,882.32,99.6296,57,54.7,69.5,65.0,60.0
20160411110000,885.6,882.32,99.6296,57,54.7,70.0,65.0,60.0
20160411111500,885.6,872.48,98.5185,57,54.7,70.3,65.0,60.0
20160411113000,885.6,872.48,98.5185,57,54.7,71.0,65.0,60.0
20160411114500,885.6,861.0,97.2222,58,54.7,71.7,65.0,60.0
20160411120000,885.6,872.48,98.5185,58,54.7,72.3,65.0,60.0
20160411121500,885.6,893.8,100.9259,58,54.7,72.7,65.0,60.0
20160411123000,885.6,893.8,100.9259,58,55.4,73.6,65.0,60.0
20160411124500,885.6,893.8,100.9259,58,55.4,74.5,65.0,60.0
20160411130000,885.6,893.8,100.9259,58,55.4,75.1,65.0,60.0
20160411131500,885.6,882.32,99.6296,58,55.4,75.4,65.0,60.0
20160411133000,885.6,882.32,99.6296,58,55.4,75.9,65.0,60.0
20160411134500,885.6,882.32,99.6296,58,55.4,76.1,65.0,60.0
20160411140000,885.6,882.32,99.6296,58,55.4,76.7,65.0,60.0
20160411141500,885.6,872.48,98.5185,58,55.4,77.3,65.0,60.0
20160411143000,885.6,882.32,99.6296,58,55.4,77.6,65.0,60.0
20160411144500,885.6,872.48,98.5185,58,55.4,77.6,65.0,60.0
20160411150000,885.6,872.48,98.5185,58,54.7,77.9,65.0,60.0
20160411151500,885.6,882.32,99.6296,58,55.5,78.0,65.0,60.0
20160411153000,885.6,872.48,98.5185,58,55.5,78.0,65.0,60.0
20160411154500,885.6,872.48,98.5185,58,55.5,78.2,65.0,60.0
20160411160000,885.6,882.32,99.6296,58,55.5,78.2,65.0,60.0
20160411161500,885.6,893.8,100.9259,58,55.5,78.1,65.0,60.0
20160411163000,885.6,893.8,100.9259,58,55.5,78.5,65.0,60.0
20160411164500,885.6,893.8,100.9259,58,54.7,78.1,65.0,60.0
20160411170000,885.6,893.8,100.9259,58,54.7,77.9,65.0,60.0
20160411171500,885.6,893.8,100.9259,58,54.7,77.9,65.0,60.0
20160411173000,885.6,295.2,33.3333,62,56.4,78.3,65.0,60.0
20160411174500,885.6,902.0,101.8519,59,54.3,77.6,65.0,60.0
20160411180000,885.6,902.0,101.8519,57,54.3,77.3,65.0,60.0
20160411181500,885.6,902.0,101.8519,57,54.3,76.9,65.0,60.0
20160411183000,885.6,902.0,101.8519,57,54.3,76.5,65.0,60.0
20160411184500,885.6,902.0,101.8519,57,54.3,76.4,65.0,60.0
20160411190000,885.6,902.0,101.8519,57,54.3,75.9,65.0,60.0
20160411191500,885.6,902.0,101.8519,57,54.3,75.6,65.0,60.0
20160411193000,885.6,902.0,101.8519,57,54.3,75.2,65.0,60.0
20160411194500,885.6,902.0,101.8519,57,54.3,74.8,65.0,60.0
20160411200000,885.6,902.0,101.8519,57,54.3,74.2,65.0,60.0
20160411201500,885.6,902.0,101.8519,57,54.3,73.8,65.0,60.0
20160411203000,885.6,913.48,103.1481,57,54.3,73.3,65.0,60.0
20160411204500,885.6,893.8,100.9259,57,54.3,72.8,65.0,60.0
20160411210000,885.6,893.8,100.9259,57,54.3,72.4,65.0,60.0
20160411211500,885.6,893.8,100.9259,57,54.3,72.1,65.0,60.0
20160411213000,885.6,893.8,100.9259,57,54.3,71.8,65.0,60.0
20160411214500,885.6,893.8,100.9259,57,54.3,71.6,65.0,60.0
20160411220000,885.6,893.8,100.9259,57,54.3,71.4,65.0,60.0
20160411221500,885.6,893.8,100.9259,57,54.3,71.2,65.0,60.0
20160411223000,885.6,893.8,100.9259,57,54.3,71.0,65.0,60.0
20160411224500,885.6,893.8,100.9259,57,54.3,70.8,65.0,60.0
20160411230000,885.6,893.8,100.9259,57,54.3,70.7,65.0,60.0
20160411231500,885.6,893.8,100.9259,57,54.3,70.5,65.0,60.0
20160411233000,885.6,893.8,100.9259,57,54.3,70.4,65.0,60.0
20160411234500,885.6,893.8,100.9259,57,54.3,70.3,65.0,60.0
20160412000000,885.6,893.8,100.9259,57,54.3,70.1,65.0,60.0
20160412001500,885.6,882.32,99.6296,57,54.3,70.0,65.0,60.0
20160412003000,885.6,902.0,101.8519,57,54.3,70.0,65.0,60.0
20160412004500,885.6,902.0,101.8519,57,54.3,69.9,65.0,60.0
20160412010000,885.6,902.0,101.8519,57,54.3,69.8,65.0,60.0
20160412011500,885.6,902.0,101.8519,57,54.3,69.8,65.0,60.0
20160412013000,885.6,902.0,101.8519,57,54.3,69.7,65.0,60.0
20160412014500,885.6,902.0,101.8519,57,54.3,69.6,65.0,60.0
20160412020000,885.6,902.0,101.8519,57,54.3,69.6,65.0,60.0
20160412021500,885.6,882.32,99.6296,57,54.3,69.6,65.0,60.0
20160412023000,885.6,893.8,100.9259,57,54.3,69.4,65.0,60.0
20160412024500,885.6,882.32,99.6296,57,54.3,69.3,65.0,60.0
20160412030000,885.6,882.32,99.6296,57,54.3,69.3,65.0,60.0
20160412031500,885.6,893.8,100.9259,57,54.3,69.2,65.0,60.0
20160412033000,885.6,872.48,98.5185,57,54.3,69.1,65.0,60.0
20160412034500,885.6,882.32,99.6296,57,54.3,69.1,65.0,60.0
20160412040000,885.6,882.32,99.6296,57,54.3,69.1,65.0,60.0
20160412041500,885.6,882.32,99.6296,57,54.3,69.1,65.0,60.0
20160412043000,885.6,882.32,99.6296,57,54.3,69.1,65.0,60.0
20160412044500,885.6,882.32,99.6296,57,54.3,69.1,65.0,60.0
20160412050000,885.6,872.48,98.5185,57,54.3,69.0,65.0,60.0
20160412051500,885.6,872.48,98.5185,57,54.3,68.9,65.0,60.0
20160412053000,885.6,872.48,98.5185,57,54.3,68.9,65.0,60.0
20160412054500,885.6,872.48,98.5185,57,54.3,69.0,65.0,60.0
20160412060000,885.6,872.48,98.5185,57,54.3,69.1,65.0,60.0
20160412061500,885.6,872.48,98.5185,57,54.3,69.1,65.0,60.0
20160412063000,885.6,872.48,98.5185,57,54.3,69.1,65.0,60.0
20160412064500,885.6,861.0,97.2222,57,54.3,69.1,65.0,60.0
20160412070000,885.6,893.8,100.9259,60,55.1,69.2,65.0,60.0
20160412071500,885.6,913.48,103.1481,59,54.1,69.4,65.0,60.0
20160412073000,885.6,861.0,97.2222,56,53.5,69.6,65.0,60.0
20160412074500,885.6,872.48,98.5185,56,54.7,69.7,65.0,60.0
20160412080000,885.6,861.0,97.2222,56,54.7,69.8,65.0,60.0
20160412081500,885.6,872.48,98.5185,57,54.7,69.9,65.0,60.0
20160412083000,885.6,872.48,98.5185,58,54.7,70.0,65.0,60.0
20160412084500,885.6,872.48,98.5185,58,54.7,70.2,65.0,60.0
20160412090000,885.6,872.48,98.5185,58,54.7,70.3,65.0,60.0
20160412091500,885.6,872.48,98.5185,58,54.7,70.3,65.0,60.0
20160412093000,885.6,861.0,97.2222,58,54.7,70.5,65.0,60.0
20160412094500,885.6,882.32,99.6296,58,54.7,70.7,65.0,60.0
20160412100000,885.6,882.32,99.6296,58,54.7,70.9,65.0,60.0
20160412101500,885.6,882.32,99.6296,58,54.7,70.9,65.0,60.0
20160412103000,885.6,872.48,98.5185,58,54.7,70.7,65.0,60.0
20160412104500,885.6,882.32,99.6296,58,54.7,70.5,65.0,60.0
20160412110000,885.6,882.32,99.6296,58,54.7,70.4,65.0,60.0
20160412111500,885.6,882.32,99.6296,58,54.7,70.4,65.0,60.0
20160412113000,885.6,882.32,99.6296,58,54.7,70.3,65.0,60.0
20160412114500,885.6,882.32,99.6296,58,54.7,70.3,65.0,60.0
20160412120000,885.6,882.32,99.6296,58,55.5,70.5,65.0,60.0
20160412121500,885.6,882.32,99.6296,58,55.5,71.1,65.0,60.0
20160412123000,885.6,872.48,98.5185,58,55.5,71.9,65.0,60.0
20160412124500,885.6,882.32,99.6296,58,55.5,72.9,65.0,60.0
20160412130000,885.6,872.48,98.5185,58,55.5,74.2,65.0,60.0
20160412131500,885.6,872.48,98.5185,58,55.5,75.1,65.0,60.0
20160412133000,885.6,872.48,98.5185,58,55.5,76.0,65.0,60.0
20160412134500,885.6,882.32,99.6296,58,54.7,76.9,65.0,60.0
20160412140000,885.6,882.32,99.6296,58,54.7,77.9,65.0,60.0
20160412141500,885.6,872.48,98.5185,58,55.5,78.9,65.0,60.0
20160412143000,885.6,872.48,98.5185,58,55.5,79.6,65.0,60.0
20160412144500,885.6,882.32,99.6296,58,55.5,79.8,65.0,60.0
20160412150000,885.6,882.32,99.6296,58,55.5,79.8,65.0,60.0
20160412151500,885.6,893.8,100.9259,58,55.5,80.2,65.0,60.0
20160412153000,885.6,893.8,100.9259,58,54.7,80.1,65.0,60.0
20160412154500,885.6,893.8,100.9259,58,55.5,80.2,65.0,60.0
20160412160000,885.6,893.8,100.9259,58,54.8,79.8,65.0,60.0
20160412161500,885.6,893.8,100.9259,58,54.8,79.8,65.0,60.0
20160412163000,885.6,893.8,100.9259,58,54.8,79.6,65.0,60.0
20160412164500,885.6,893.8,100.9259,58,54.8,78.9,65.0,60.0
20160412170000,885.6,893.8,100.9259,58,54.8,78.5,65.0,60.0
20160412171500,885.6,893.8,100.9259,58,54.8,78.2,65.0,60.0
20160412173000,885.6,893.8,100.9259,57,54.8,77.8,65.0,60.0
20160412174500,885.6,893.8,100.9259,57,54.8,77.5,65.0,60.0
20160412180000,885.6,893.8,100.9259,57,54.8,77.3,65.0,60.0
20160412181500,885.6,893.8,100.9259,57,54.8,77.0,65.0,60.0
20160412183000,885.6,893.8,100.9259,57,54.8,76.8,65.0,60.0
20160412184500,885.6,893.8,100.9259,57,54.8,76.4,65.0,60.0
20160412190000,885.6,893.8,100.9259,57,54.8,76.0,65.0,60.0
20160412191500,885.6,893.8,100.9259,57,54.8,75.6,65.0,60.0
20160412193000,885.6,893.8,100.9259,57,54.8,75.2,65.0,60.0
20160412194500,885.6,893.8,100.9259,57,54.8,74.8,65.0,60.0
20160412200000,885.6,913.48,103.1481,57,54.8,74.3,65.0,60.0
20160412201500,885.6,902.0,101.8519,57,54.8,73.8,65.0,60.0
20160412203000,885.6,902.0,101.8519,57,54.8,73.2,65.0,60.0
20160412204500,885.6,902.0,101.8519,57,54.8,72.7,65.0,60.0
20160412210000,885.6,902.0,101.8519,57,54.8,72.3,65.0,60.0
20160412211500,885.6,902.0,101.8519,57,54.8,71.9,65.0,60.0
20160412213000,885.6,902.0,101.8519,57,54.8,71.6,65.0,60.0
20160412214500,885.6,902.0,101.8519,57,54.8,71.3,65.0,60.0
20160412220000,885.6,902.0,101.8519,57,54.8,70.9,65.0,60.0
20160412221500,885.6,902.0,101.8519,57,54.8,70.5,65.0,60.0
20160412223000,885.6,902.0,101.8519,57,54.8,70.3,65.0,60.0
20160412224500,885.6,902.0,101.8519,57,54.8,70.0,65.0,60.0
20160412230000,885.6,902.0,101.8519,57,54.8,69.8,65.0,60.0
20160412231500,885.6,902.0,101.8519,57,54.8,69.7,65.0,60.0
20160412233000,885.6,902.0,101.8519,57,54.8,69.6,65.0,60.0
20160412234500,885.6,902.0,101.8519,57,54.8,69.6,65.0,60.0
20160413000000,885.6,902.0,101.8519,57,54.8,69.4,65.0,60.0
20160413001500,885.6,902.0,101.8519,57,54.8,69.3,65.0,60.0
20160413003000,885.6,902.0,101.8519,57,54.8,69.2,65.0,60.0
20160413004500,885.6,902.0,101.8519,57,54.8,69.2,65.0,60.0
20160413010000,885.6,902.0,101.8519,57,54.8,69.1,65.0,60.0
20160413011500,885.6,913.48,103.1481,69,54.8,68.9,65.0,60.0
20160413013000,885.6,882.32,99.6296,67,54.8,68.4,65.0,60.0
20160413014500,885.6,882.32,99.6296,67,54.8,68.2,65.0,60.0
20160413020000,885.6,872.48,98.5185,67,54.8,68.1,65.0,60.0
20160413021500,885.6,872.48,98.5185,67,54.8,68.0,65.0,60.0
20160413023000,885.6,872.48,98.5185,67,54.8,68.1,65.0,60.0
20160413024500,885.6,882.32,99.6296,67,54.8,68.1,65.0,60.0
20160413030000,885.6,882.32,99.6296,67,54.8,68.2,65.0,60.0
20160413031500,885.6,872.48,98.5185,67,54.8,68.2,65.0,60.0
20160413033000,885.6,872.48,98.5185,67,54.8,68.2,65.0,60.0
20160413034500,885.6,872.48,98.5185,67,54.8,67.8,65.0,60.0
20160413040000,885.6,872.48,98.5185,67,54.8,67.6,65.0,60.0
20160413041500,885.6,872.48,98.5185,67,54.8,67.2,65.0,60.0
20160413043000,885.6,872.48,98.5185,67,54.8,67.2,65.0,60.0
20160413044500,885.6,872.48,98.5185,67,53.9,67.5,65.0,60.0
20160413050000,885.6,872.48,98.5185,67,54.8,67.6,65.0,60.0
20160413051500,885.6,861.0,97.2222,67,54.8,67.7,65.0,60.0
20160413053000,885.6,872.48,98.5185,67,54.8,67.7,65.0,60.0
20160413054500,885.6,872.48,98.5185,67,54.8,67.8,65.0,60.0
20160413060000,885.6,872.48,98.5185,67,54.8,67.8,65.0,60.0
20160413061500,885.6,872.48,98.5185,67,54.8,67.9,65.0,60.0
