PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160413063000,885.6,872.48,98.5185,67,54.8,68.0,65.0,60.0
20160413064500,885.6,872.48,98.5185,67,54.8,68.1,65.0,60.0
20160413070000,885.6,861.0,97.2222,67,54.8,68.0,65.0,60.0
20160413071500,885.6,872.48,98.5185,67,53.9,67.9,65.0,60.0
20160413073000,885.6,872.48,98.5185,67,53.9,67.7,65.0,60.0
20160413074500,885.6,872.48,98.5185,67,53.9,67.4,65.0,60.0
20160413080000,885.6,872.48,98.5185,67,54.7,66.9,65.0,60.0
20160413081500,885.6,893.8,100.9259,65,54.7,66.6,65.0,60.0
20160413083000,885.6,882.32,99.6296,65,54.1,66.4,65.0,60.0
20160413084500,885.6,882.32,99.6296,65,54.1,66.4,65.0,60.0
20160413090000,885.6,882.32,99.6296,65,54.1,66.4,65.0,60.0
20160413091500,885.6,872.48,98.5185,67,55.1,66.6,65.0,60.0
20160413093000,885.6,882.32,99.6296,67,55.1,66.7,65.0,60.0
20160413094500,885.6,902.0,101.8519,66,54.4,66.9,65.0,60.0
20160413100000,885.6,902.0,101.8519,66,55.1,67.0,65.0,60.0
20160413101500,885.6,902.0,101.8519,66,53.9,66.8,65.0,60.0
20160413103000,885.6,902.0,101.8519,66,55.1,66.7,65.0,60.0
20160413104500,885.6,902.0,101.8519,66,54.3,66.9,65.0,60.0
20160413110000,885.6,902.0,101.8519,66,54.3,67.1,65.0,60.0
20160413111500,885.6,902.0,101.8519,66,54.3,67.4,65.0,60.0
20160413113000,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160413114500,885.6,902.0,101.8519,66,54.9,68.2,65.0,60.0
20160413120000,885.6,902.0,101.8519,66,54.9,68.4,65.0,60.0
20160413121500,885.6,902.0,101.8519,66,54.9,68.7,65.0,60.0
20160413123000,885.6,902.0,101.8519,66,54.9,69.1,65.0,60.0
20160413124500,885.6,902.0,101.8519,66,54.9,69.3,65.0,60.0
20160413130000,885.6,902.0,101.8519,66,54.9,69.6,65.0,60.0
20160413131500,885.6,902.0,101.8519,66,54.9,69.6,65.0,60.0
20160413133000,885.6,902.0,101.8519,66,54.9,69.7,65.0,60.0
20160413134500,885.6,902.0,101.8519,66,54.9,69.9,65.0,60.0
20160413140000,885.6,902.0,101.8519,66,54.9,70.6,65.0,60.0
20160413141500,885.6,902.0,101.8519,66,54.9,70.8,65.0,60.0
20160413143000,885.6,902.0,101.8519,66,54.9,70.8,65.0,60.0
20160413144500,885.6,902.0,101.8519,66,54.9,71.0,65.0,60.0
20160413150000,885.6,902.0,101.8519,66,54.9,71.2,65.0,60.0
20160413151500,885.6,902.0,101.8519,66,54.9,71.2,65.0,60.0
20160413153000,885.6,913.48,103.1481,66,54.9,71.3,65.0,60.0
20160413154500,885.6,902.0,101.8519,66,54.9,71.4,65.0,60.0
20160413160000,885.6,902.0,101.8519,66,54.9,71.6,65.0,60.0
20160413161500,885.6,902.0,101.8519,66,54.9,72.1,65.0,60.0
20160413163000,885.6,902.0,101.8519,66,54.9,72.4,65.0,60.0
20160413164500,885.6,902.0,101.8519,66,54.9,72.3,65.0,60.0
20160413170000,885.6,902.0,101.8519,66,54.9,72.3,65.0,60.0
20160413171500,885.6,902.0,101.8519,66,54.9,72.2,65.0,60.0
20160413173000,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160413174500,885.6,902.0,101.8519,66,54.3,72.2,65.0,60.0
20160413180000,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160413181500,885.6,902.0,101.8519,66,54.9,72.2,65.0,60.0
20160413183000,885.6,902.0,101.8519,66,54.9,72.3,65.0,60.0
20160413184500,885.6,902.0,101.8519,66,54.9,72.1,65.0,60.0
20160413190000,885.6,902.0,101.8519,66,54.9,71.9,65.0,60.0
20160413191500,885.6,902.0,101.8519,66,54.9,71.8,65.0,60.0
20160413193000,885.6,902.0,101.8519,66,54.9,71.6,65.0,60.0
20160413194500,885.6,902.0,101.8519,66,54.9,71.4,65.0,60.0
20160413200000,885.6,902.0,101.8519,66,54.3,71.3,65.0,60.0
20160413201500,885.6,902.0,101.8519,66,54.3,71.3,65.0,60.0
20160413203000,885.6,902.0,101.8519,66,54.3,71.1,65.0,60.0
20160413204500,885.6,902.0,101.8519,66,54.3,70.9,65.0,60.0
20160413210000,885.6,902.0,101.8519,66,54.3,70.8,65.0,60.0
20160413211500,885.6,902.0,101.8519,66,55.1,70.6,65.0,60.0
20160413213000,885.6,902.0,101.8519,66,55.1,70.5,65.0,60.0
20160413214500,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160413220000,885.6,902.0,101.8519,66,55.1,70.3,65.0,60.0
20160413221500,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160413223000,885.6,902.0,101.8519,66,55.1,69.8,65.0,60.0
20160413224500,885.6,902.0,101.8519,66,55.1,69.6,65.0,60.0
20160413230000,885.6,902.0,101.8519,66,55.1,69.4,65.0,60.0
20160413231500,885.6,902.0,101.8519,66,55.1,69.2,65.0,60.0
20160413233000,885.6,902.0,101.8519,66,55.1,69.1,65.0,60.0
20160413234500,885.6,902.0,101.8519,66,55.1,68.9,65.0,60.0
20160414000000,885.6,902.0,101.8519,66,55.1,68.7,65.0,60.0
20160414001500,885.6,902.0,101.8519,66,55.1,68.6,65.0,60.0
20160414003000,885.6,902.0,101.8519,66,55.1,68.6,65.0,60.0
20160414004500,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160414010000,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160414011500,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160414013000,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160414014500,885.6,902.0,101.8519,66,55.1,68.3,65.0,60.0
20160414020000,885.6,902.0,101.8519,66,55.1,68.3,65.0,60.0
20160414021500,885.6,902.0,101.8519,66,55.1,68.3,65.0,60.0
20160414023000,885.6,902.0,101.8519,66,55.1,68.2,65.0,60.0
20160414024500,885.6,902.0,101.8519,66,55.1,68.2,65.0,60.0
20160414030000,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160414031500,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160414033000,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160414034500,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160414040000,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160414041500,885.6,902.0,101.8519,66,55.1,68.1,65.0,60.0
20160414043000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160414044500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160414050000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160414051500,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160414053000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160414054500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160414060000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160414061500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160414063000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160414064500,885.6,902.0,101.8519,66,54.3,67.3,65.0,60.0
20160414070000,885.6,902.0,101.8519,66,54.3,67.1,65.0,60.0
20160414071500,885.6,861.0,97.2222,67,54.3,66.8,65.0,60.0
20160414073000,885.6,882.32,99.6296,67,54.3,66.7,65.0,60.0
20160414074500,885.6,893.8,100.9259,67,54.3,66.8,65.0,60.0
20160414080000,885.6,893.8,100.9259,67,54.3,66.9,65.0,60.0
20160414081500,885.6,893.8,100.9259,67,54.3,67.1,65.0,60.0
20160414083000,885.6,893.8,100.9259,67,54.3,67.2,65.0,60.0
20160414084500,885.6,893.8,100.9259,66,54.3,67.2,65.0,60.0
20160414090000,885.6,913.48,103.1481,66,54.3,67.2,65.0,60.0
20160414091500,885.6,913.48,103.1481,66,55.1,67.6,65.0,60.0
20160414093000,885.6,893.8,100.9259,66,55.1,67.9,65.0,60.0
20160414094500,885.6,913.48,103.1481,66,55.1,68.3,65.0,60.0
20160414100000,885.6,902.0,101.8519,66,55.1,68.9,65.0,60.0
20160414101500,885.6,902.0,101.8519,66,55.1,69.4,65.0,60.0
20160414103000,885.6,902.0,101.8519,66,55.1,70.1,65.0,60.0
20160414104500,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160414110000,885.6,902.0,101.8519,66,55.1,71.6,65.0,60.0
20160414111500,885.6,902.0,101.8519,66,55.1,72.3,65.0,60.0
20160414113000,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160414114500,885.6,902.0,101.8519,66,55.1,74.0,65.0,60.0
20160414120000,885.6,902.0,101.8519,66,55.1,75.0,65.0,60.0
20160414121500,885.6,902.0,101.8519,66,55.1,75.9,65.0,60.0
20160414123000,885.6,902.0,101.8519,66,55.1,76.7,65.0,60.0
20160414124500,885.6,902.0,101.8519,66,55.1,77.5,65.0,60.0
20160414130000,885.6,902.0,101.8519,66,55.1,78.4,65.0,60.0
20160414131500,885.6,902.0,101.8519,66,55.1,79.0,65.0,60.0
20160414133000,885.6,902.0,101.8519,66,55.1,79.5,65.0,60.0
20160414134500,885.6,902.0,101.8519,66,55.1,79.9,65.0,60.0
20160414140000,885.6,882.32,99.6296,66,55.1,80.4,65.0,60.0
20160414141500,885.6,882.32,99.6296,66,55.1,80.5,65.0,60.0
20160414143000,885.6,882.32,99.6296,66,55.1,80.2,65.0,60.0
20160414144500,885.6,893.8,100.9259,66,55.1,80.0,65.0,60.0
20160414150000,885.6,882.32,99.6296,66,55.1,80.2,65.0,60.0
20160414151500,885.6,893.8,100.9259,66,55.1,80.1,65.0,60.0
20160414153000,885.6,882.32,99.6296,66,55.1,79.7,65.0,60.0
20160414154500,885.6,882.32,99.6296,66,55.1,79.6,65.0,60.0
20160414160000,885.6,882.32,99.6296,66,55.1,79.4,65.0,60.0
20160414161500,885.6,893.8,100.9259,66,55.1,79.6,65.0,60.0
20160414163000,885.6,893.8,100.9259,66,55.1,80.2,65.0,60.0
20160414164500,885.6,893.8,100.9259,66,55.1,80.4,65.0,60.0
20160414170000,885.6,893.8,100.9259,66,55.1,80.0,65.0,60.0
20160414171500,885.6,893.8,100.9259,66,55.1,79.9,65.0,60.0
20160414173000,885.6,893.8,100.9259,66,55.1,79.6,65.0,60.0
20160414174500,885.6,893.8,100.9259,66,55.1,79.5,65.0,60.0
20160414180000,885.6,893.8,100.9259,66,55.1,79.2,65.0,60.0
20160414181500,885.6,893.8,100.9259,66,55.1,78.7,65.0,60.0
20160414183000,885.6,893.8,100.9259,66,55.1,78.4,65.0,60.0
20160414184500,885.6,893.8,100.9259,66,55.1,78.0,65.0,60.0
20160414190000,885.6,893.8,100.9259,66,55.1,77.5,65.0,60.0
20160414191500,885.6,893.8,100.9259,66,54.3,76.9,65.0,60.0
20160414193000,885.6,893.8,100.9259,66,55.1,76.4,65.0,60.0
20160414194500,885.6,893.8,100.9259,66,55.1,75.9,65.0,60.0
20160414200000,885.6,893.8,100.9259,66,55.1,75.5,65.0,60.0
20160414201500,885.6,893.8,100.9259,66,55.1,74.9,65.0,60.0
20160414203000,885.6,913.48,103.1481,66,55.1,74.3,65.0,60.0
20160414204500,885.6,913.48,103.1481,66,55.1,73.8,65.0,60.0
20160414210000,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160414211500,885.6,902.0,101.8519,66,55.1,72.7,65.0,60.0
20160414213000,885.6,913.48,103.1481,66,55.1,72.3,65.0,60.0
20160414214500,885.6,902.0,101.8519,66,54.4,71.8,65.0,60.0
20160414220000,885.6,902.0,101.8519,66,54.4,71.4,65.0,60.0
20160414221500,885.6,902.0,101.8519,66,54.4,71.1,65.0,60.0
20160414223000,885.6,902.0,101.8519,66,54.4,70.8,65.0,60.0
20160414224500,885.6,902.0,101.8519,66,54.4,70.5,65.0,60.0
20160414230000,885.6,902.0,101.8519,66,54.4,70.3,65.0,60.0
20160414231500,885.6,902.0,101.8519,66,54.4,70.1,65.0,60.0
20160414233000,885.6,902.0,101.8519,66,54.4,69.9,65.0,60.0
20160414234500,885.6,902.0,101.8519,66,54.4,69.7,65.0,60.0
20160415000000,885.6,902.0,101.8519,66,54.4,69.4,65.0,60.0
20160415001500,885.6,902.0,101.8519,66,54.4,69.3,65.0,60.0
20160415003000,885.6,902.0,101.8519,66,54.4,69.1,65.0,60.0
20160415004500,885.6,902.0,101.8519,66,54.4,68.8,65.0,60.0
20160415010000,885.6,902.0,101.8519,66,54.4,68.7,65.0,60.0
20160415011500,885.6,902.0,101.8519,66,55.1,68.5,65.0,60.0
20160415013000,885.6,902.0,101.8519,66,55.1,68.4,65.0,60.0
20160415014500,885.6,902.0,101.8519,66,54.3,68.2,65.0,60.0
20160415020000,885.6,882.32,99.6296,66,54.3,68.1,65.0,60.0
20160415021500,885.6,893.8,100.9259,66,54.3,68.0,65.0,60.0
20160415023000,885.6,893.8,100.9259,66,54.3,67.9,65.0,60.0
20160415024500,885.6,882.32,99.6296,66,54.3,67.9,65.0,60.0
20160415030000,885.6,893.8,100.9259,66,54.3,67.8,65.0,60.0
20160415031500,885.6,893.8,100.9259,66,54.3,67.8,65.0,60.0
20160415033000,885.6,893.8,100.9259,66,54.3,67.8,65.0,60.0
20160415034500,885.6,882.32,99.6296,66,54.3,67.7,65.0,60.0
20160415040000,885.6,882.32,99.6296,66,54.3,67.7,65.0,60.0
20160415041500,885.6,882.32,99.6296,66,54.3,67.6,65.0,60.0
20160415043000,885.6,882.32,99.6296,66,54.3,67.6,65.0,60.0
20160415044500,885.6,893.8,100.9259,66,54.3,67.4,65.0,60.0
20160415050000,885.6,893.8,100.9259,66,54.3,67.3,65.0,60.0
20160415051500,885.6,893.8,100.9259,66,54.3,67.3,65.0,60.0
20160415053000,885.6,893.8,100.9259,66,54.3,67.2,65.0,60.0
20160415054500,885.6,882.32,99.6296,66,54.3,67.1,65.0,60.0
20160415060000,885.6,882.32,99.6296,66,54.3,66.9,65.0,60.0
20160415061500,885.6,882.32,99.6296,66,54.3,66.9,65.0,60.0
20160415063000,885.6,882.32,99.6296,66,54.3,66.9,65.0,60.0
20160415064500,885.6,882.32,99.6296,66,54.3,66.8,65.0,60.0
20160415070000,885.6,882.32,99.6296,66,54.3,66.8,65.0,60.0
20160415071500,885.6,872.48,98.5185,67,54.3,66.8,65.0,60.0
20160415073000,885.6,861.0,97.2222,67,54.3,67.0,65.0,60.0
20160415074500,885.6,872.48,98.5185,67,54.3,67.1,65.0,60.0
20160415080000,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160415081500,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160415083000,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160415084500,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160415090000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160415091500,885.6,913.48,103.1481,66,54.3,68.3,65.0,60.0
20160415093000,885.6,902.0,101.8519,66,55.1,68.7,65.0,60.0
20160415094500,885.6,902.0,101.8519,66,55.1,69.2,65.0,60.0
20160415100000,885.6,902.0,101.8519,66,55.1,69.7,65.0,60.0
20160415101500,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160415103000,885.6,902.0,101.8519,66,55.1,71.1,65.0,60.0
20160415104500,885.6,902.0,101.8519,66,55.1,71.9,65.0,60.0
20160415110000,885.6,902.0,101.8519,66,55.1,72.7,65.0,60.0
20160415111500,885.6,902.0,101.8519,66,55.1,73.5,65.0,60.0
20160415113000,885.6,902.0,101.8519,66,55.1,74.4,65.0,60.0
20160415114500,885.6,902.0,101.8519,66,55.1,75.0,65.0,60.0
20160415120000,885.6,902.0,101.8519,66,55.1,75.7,65.0,60.0
20160415121500,885.6,902.0,101.8519,66,55.1,76.2,65.0,60.0
20160415123000,885.6,902.0,101.8519,66,55.1,76.7,65.0,60.0
20160415124500,885.6,902.0,101.8519,66,55.1,77.1,65.0,60.0
20160415130000,885.6,902.0,101.8519,66,55.1,77.5,65.0,60.0
20160415131500,885.6,902.0,101.8519,66,55.1,77.7,65.0,60.0
20160415133000,885.6,902.0,101.8519,66,55.1,78.0,65.0,60.0
20160415134500,885.6,902.0,101.8519,66,55.1,78.6,65.0,60.0
20160415140000,885.6,902.0,101.8519,66,55.1,79.1,65.0,60.0
20160415141500,885.6,902.0,101.8519,66,55.1,79.5,65.0,60.0
20160415143000,885.6,872.48,98.5185,67,55.1,79.4,65.0,60.0
20160415144500,885.6,872.48,98.5185,67,55.1,79.6,65.0,60.0
20160415150000,885.6,902.0,101.8519,66,55.1,79.8,65.0,60.0
20160415151500,885.6,902.0,101.8519,66,55.1,80.0,65.0,60.0
20160415153000,885.6,902.0,101.8519,66,55.1,80.2,65.0,60.0
20160415154500,885.6,902.0,101.8519,66,55.1,80.4,65.0,60.0
20160415160000,885.6,902.0,101.8519,66,55.1,80.7,65.0,60.0
20160415161500,885.6,902.0,101.8519,66,55.1,80.8,65.0,60.0
20160415163000,885.6,902.0,101.8519,66,55.1,80.8,65.0,60.0
20160415164500,885.6,902.0,101.8519,66,55.1,81.0,65.0,60.0
20160415170000,885.6,902.0,101.8519,66,55.1,81.2,65.0,60.0
20160415171500,885.6,902.0,101.8519,66,55.1,81.2,65.0,60.0
20160415173000,885.6,902.0,101.8519,66,55.1,81.1,65.0,60.0
20160415174500,885.6,902.0,101.8519,66,55.1,80.9,65.0,60.0
20160415180000,885.6,902.0,101.8519,66,55.1,80.7,65.0,60.0
20160415181500,885.6,902.0,101.8519,66,55.1,80.3,65.0,60.0
20160415183000,885.6,902.0,101.8519,66,55.1,80.0,65.0,60.0
20160415184500,885.6,902.0,101.8519,66,55.1,79.5,65.0,60.0
20160415190000,885.6,902.0,101.8519,66,55.1,78.9,65.0,60.0
20160415191500,885.6,902.0,101.8519,66,55.1,78.3,65.0,60.0
20160415193000,885.6,902.0,101.8519,66,55.1,77.9,65.0,60.0
20160415194500,885.6,902.0,101.8519,66,55.1,77.2,65.0,60.0
20160415200000,885.6,902.0,101.8519,66,54.3,76.6,65.0,60.0
20160415201500,885.6,902.0,101.8519,66,54.3,76.1,65.0,60.0
20160415203000,885.6,902.0,101.8519,66,54.3,75.5,65.0,60.0
20160415204500,885.6,902.0,101.8519,66,54.3,75.0,65.0,60.0
20160415210000,885.6,902.0,101.8519,66,54.3,74.7,65.0,60.0
20160415211500,885.6,902.0,101.8519,66,54.3,74.3,65.0,60.0
20160415213000,885.6,902.0,101.8519,66,54.3,74.1,65.0,60.0
20160415214500,885.6,902.0,101.8519,66,54.3,73.7,65.0,60.0
20160415220000,885.6,902.0,101.8519,66,54.3,73.3,65.0,60.0
20160415221500,885.6,902.0,101.8519,66,54.3,73.1,65.0,60.0
20160415223000,885.6,902.0,101.8519,66,54.3,72.7,65.0,60.0
20160415224500,885.6,902.0,101.8519,66,54.3,72.4,65.0,60.0
20160415230000,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160415231500,885.6,902.0,101.8519,66,54.3,71.7,65.0,60.0
20160415233000,885.6,902.0,101.8519,66,54.3,71.3,65.0,60.0
20160415234500,885.6,902.0,101.8519,66,54.3,71.0,65.0,60.0
20160416000000,885.6,902.0,101.8519,66,54.3,70.7,65.0,60.0
20160416001500,885.6,902.0,101.8519,66,54.3,70.5,65.0,60.0
20160416003000,885.6,902.0,101.8519,66,54.3,70.2,65.0,60.0
20160416004500,885.6,902.0,101.8519,66,54.3,70.0,65.0,60.0
20160416010000,885.6,902.0,101.8519,66,54.3,69.8,65.0,60.0
20160416011500,885.6,923.32,104.2593,70,56.3,69.8,65.0,60.0
20160416013000,885.6,882.32,99.6296,67,54.3,69.6,65.0,60.0
20160416014500,885.6,882.32,99.6296,67,54.3,69.3,65.0,60.0
20160416020000,885.6,872.48,98.5185,67,54.3,69.2,65.0,60.0
20160416021500,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160416023000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160416024500,885.6,861.0,97.2222,67,54.3,68.9,65.0,60.0
20160416030000,885.6,872.48,98.5185,67,55.1,68.8,65.0,60.0
20160416031500,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160416033000,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160416034500,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160416040000,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160416041500,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160416043000,885.6,872.48,98.5185,67,55.1,68.4,65.0,60.0
20160416044500,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160416050000,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160416051500,885.6,872.48,98.5185,67,55.1,68.3,65.0,60.0
20160416053000,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160416054500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160416060000,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160416061500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160416063000,885.6,872.48,98.5185,67,55.1,68.0,65.0,60.0
20160416064500,885.6,872.48,98.5185,67,55.1,67.9,65.0,60.0
20160416070000,885.6,872.48,98.5185,67,55.1,67.7,65.0,60.0
20160416071500,885.6,872.48,98.5185,67,55.1,67.7,65.0,60.0
20160416073000,885.6,882.32,99.6296,67,55.1,67.8,65.0,60.0
20160416074500,885.6,872.48,98.5185,67,55.1,67.8,65.0,60.0
20160416080000,885.6,872.48,98.5185,67,55.1,67.6,65.0,60.0
20160416081500,885.6,872.48,98.5185,67,55.1,67.4,65.0,60.0
20160416083000,885.6,882.32,99.6296,67,55.1,67.4,65.0,60.0
20160416084500,885.6,882.32,99.6296,67,54.5,67.4,65.0,60.0
20160416090000,885.6,872.48,98.5185,67,54.5,67.6,65.0,60.0
20160416091500,885.6,882.32,99.6296,67,54.5,67.9,65.0,60.0
20160416093000,885.6,872.48,98.5185,67,54.5,68.2,65.0,60.0
20160416094500,885.6,882.32,99.6296,67,54.5,68.5,65.0,60.0
20160416100000,885.6,882.32,99.6296,67,54.5,68.8,65.0,60.0
20160416101500,885.6,882.32,99.6296,67,54.5,69.1,65.0,60.0
20160416103000,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160416104500,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160416110000,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160416111500,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160416113000,885.6,882.32,99.6296,67,55.1,70.8,65.0,60.0
20160416114500,885.6,872.48,98.5185,67,55.1,71.0,65.0,60.0
20160416120000,885.6,872.48,98.5185,67,55.1,71.2,65.0,60.0
20160416121500,885.6,872.48,98.5185,67,55.1,71.6,65.0,60.0
20160416123000,885.6,872.48,98.5185,67,55.1,72.0,65.0,60.0
20160416124500,885.6,882.32,99.6296,67,55.1,72.4,65.0,60.0
20160416130000,885.6,872.48,98.5185,67,55.1,72.7,65.0,60.0
20160416131500,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160416133000,885.6,882.32,99.6296,67,55.1,73.0,65.0,60.0
20160416134500,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160416140000,885.6,882.32,99.6296,67,55.1,73.3,65.0,60.0
20160416141500,885.6,882.32,99.6296,67,55.1,73.4,65.0,60.0
20160416143000,885.6,882.32,99.6296,67,55.1,73.3,65.0,60.0
20160416144500,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160416150000,885.6,882.32,99.6296,67,55.1,73.1,65.0,60.0
20160416151500,885.6,893.8,100.9259,67,55.1,72.9,65.0,60.0
20160416153000,885.6,882.32,99.6296,67,55.1,72.8,65.0,60.0
20160416154500,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160416160000,885.6,882.32,99.6296,67,55.1,72.6,65.0,60.0
20160416161500,885.6,882.32,99.6296,67,54.5,72.3,65.0,60.0
20160416163000,885.6,882.32,99.6296,67,54.5,72.2,65.0,60.0
20160416164500,885.6,882.32,99.6296,67,54.5,71.9,65.0,60.0
20160416170000,885.6,882.32,99.6296,67,54.5,71.8,65.0,60.0
20160416171500,885.6,882.32,99.6296,67,55.1,71.6,65.0,60.0
20160416173000,885.6,882.32,99.6296,67,55.1,71.4,65.0,60.0
20160416174500,885.6,882.32,99.6296,67,55.1,71.3,65.0,60.0
20160416180000,885.6,893.8,100.9259,67,55.1,71.2,65.0,60.0
20160416181500,885.6,882.32,99.6296,67,55.1,71.0,65.0,60.0
20160416183000,885.6,882.32,99.6296,67,55.1,70.8,65.0,60.0
20160416184500,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160416190000,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160416191500,885.6,882.32,99.6296,67,55.1,70.3,65.0,60.0
20160416193000,885.6,882.32,99.6296,67,55.1,70.2,65.0,60.0
20160416194500,885.6,882.32,99.6296,67,55.1,69.9,65.0,60.0
20160416200000,885.6,893.8,100.9259,67,55.1,69.7,65.0,60.0
20160416201500,885.6,882.32,99.6296,67,55.1,69.6,65.0,60.0
20160416203000,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160416204500,885.6,882.32,99.6296,67,55.1,69.3,65.0,60.0
20160416210000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160416211500,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160416213000,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416214500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416220000,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416221500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416223000,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416224500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416230000,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416231500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416233000,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160416234500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160417000000,885.6,882.32,99.6296,67,54.3,69.3,65.0,60.0
20160417001500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160417003000,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160417004500,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160417010000,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160417011500,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160417013000,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160417014500,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160417020000,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160417021500,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160417023000,885.6,893.8,100.9259,67,54.3,69.1,65.0,60.0
20160417024500,885.6,893.8,100.9259,67,54.9,69.1,65.0,60.0
20160417030000,885.6,893.8,100.9259,67,54.9,69.1,65.0,60.0
20160417031500,885.6,882.32,99.6296,67,54.9,68.9,65.0,60.0
20160417033000,885.6,902.0,101.8519,67,54.3,68.9,65.0,60.0
20160417034500,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160417040000,885.6,893.8,100.9259,67,54.3,68.8,65.0,60.0
20160417041500,885.6,893.8,100.9259,67,54.3,68.8,65.0,60.0
20160417043000,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160417044500,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160417050000,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160417051500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160417053000,885.6,893.8,100.9259,67,54.3,68.6,65.0,60.0
20160417054500,885.6,882.32,99.6296,67,54.3,68.5,65.0,60.0
20160417060000,885.6,893.8,100.9259,67,54.3,68.5,65.0,60.0
20160417061500,885.6,882.32,99.6296,67,54.3,68.5,65.0,60.0
20160417063000,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160417064500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160417070000,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160417071500,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160417073000,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160417074500,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160417080000,885.6,882.32,99.6296,67,54.3,69.0,65.0,60.0
20160417081500,885.6,882.32,99.6296,67,54.3,69.0,65.0,60.0
20160417083000,885.6,882.32,99.6296,67,54.3,69.1,65.0,60.0
20160417084500,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160417090000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160417091500,885.6,882.32,99.6296,67,55.1,69.5,65.0,60.0
20160417093000,885.6,893.8,100.9259,67,55.1,69.6,65.0,60.0
20160417094500,885.6,882.32,99.6296,67,55.1,69.8,65.0,60.0
20160417100000,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160417101500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160417103000,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160417104500,885.6,882.32,99.6296,67,55.1,70.6,65.0,60.0
20160417110000,885.6,893.8,100.9259,67,55.1,70.8,65.0,60.0
20160417111500,885.6,893.8,100.9259,67,55.1,71.1,65.0,60.0
20160417113000,885.6,882.32,99.6296,67,55.1,71.1,65.0,60.0
20160417114500,885.6,882.32,99.6296,67,55.1,71.3,65.0,60.0
20160417120000,885.6,882.32,99.6296,67,55.1,71.5,65.0,60.0
20160417121500,885.6,882.32,99.6296,67,55.1,71.7,65.0,60.0
20160417123000,885.6,882.32,99.6296,67,55.1,72.0,65.0,60.0
20160417124500,885.6,882.32,99.6296,67,55.1,72.4,65.0,60.0
20160417130000,885.6,882.32,99.6296,67,55.1,72.8,65.0,60.0
20160417131500,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160417133000,885.6,882.32,99.6296,67,55.1,73.5,65.0,60.0
20160417134500,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160417140000,885.6,882.32,99.6296,67,55.1,74.1,65.0,60.0
20160417141500,885.6,882.32,99.6296,67,55.1,74.3,65.0,60.0
20160417143000,885.6,882.32,99.6296,67,55.1,74.5,65.0,60.0
20160417144500,885.6,882.32,99.6296,67,55.1,74.7,65.0,60.0
20160417150000,885.6,882.32,99.6296,67,55.1,74.8,65.0,60.0
20160417151500,885.6,882.32,99.6296,67,55.1,74.7,65.0,60.0
20160417153000,885.6,882.32,99.6296,67,55.1,74.7,65.0,60.0
20160417154500,885.6,882.32,99.6296,67,55.1,74.7,65.0,60.0
20160417160000,885.6,882.32,99.6296,67,55.1,74.7,65.0,60.0
20160417161500,885.6,882.32,99.6296,67,55.1,74.6,65.0,60.0
20160417163000,885.6,882.32,99.6296,67,55.1,74.5,65.0,60.0
20160417164500,885.6,872.48,98.5185,67,55.1,74.4,65.0,60.0
20160417170000,885.6,882.32,99.6296,67,55.1,74.2,65.0,60.0
20160417171500,885.6,882.32,99.6296,67,55.1,74.1,65.0,60.0
20160417173000,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160417174500,885.6,882.32,99.6296,67,55.1,73.6,65.0,60.0
20160417180000,885.6,872.48,98.5185,67,55.1,73.3,65.0,60.0
20160417181500,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160417183000,885.6,882.32,99.6296,67,55.1,73.0,65.0,60.0
20160417184500,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160417190000,885.6,882.32,99.6296,67,55.1,72.6,65.0,60.0
20160417191500,885.6,882.32,99.6296,67,54.3,72.2,65.0,60.0
20160417193000,885.6,882.32,99.6296,67,54.3,71.8,65.0,60.0
20160417194500,885.6,882.32,99.6296,67,55.1,71.4,65.0,60.0
20160417200000,885.6,882.32,99.6296,67,55.1,71.2,65.0,60.0
20160417201500,885.6,882.32,99.6296,67,55.1,70.9,65.0,60.0
20160417203000,885.6,893.8,100.9259,67,55.1,70.7,65.0,60.0
20160417204500,885.6,893.8,100.9259,67,55.1,70.4,65.0,60.0
20160417210000,885.6,882.32,99.6296,67,55.1,70.2,65.0,60.0
20160417211500,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160417213000,885.6,893.8,100.9259,67,55.1,69.8,65.0,60.0
20160417214500,885.6,893.8,100.9259,67,54.4,69.7,65.0,60.0
20160417220000,885.6,882.32,99.6296,67,54.4,69.6,65.0,60.0
20160417221500,885.6,893.8,100.9259,67,54.4,69.4,65.0,60.0
20160417223000,885.6,893.8,100.9259,67,54.4,69.2,65.0,60.0
20160417224500,885.6,893.8,100.9259,67,54.4,69.1,65.0,60.0
20160417230000,885.6,882.32,99.6296,67,54.4,68.9,65.0,60.0
20160417231500,885.6,893.8,100.9259,67,54.4,68.8,65.0,60.0
20160417233000,885.6,882.32,99.6296,67,54.4,68.7,65.0,60.0
20160417234500,885.6,893.8,100.9259,67,54.4,68.4,65.0,60.0
20160418000000,885.6,893.8,100.9259,67,55.1,68.4,65.0,60.0
20160418001500,885.6,893.8,100.9259,67,55.1,68.4,65.0,60.0
20160418003000,885.6,893.8,100.9259,67,55.1,68.4,65.0,60.0
20160418004500,885.6,893.8,100.9259,67,55.1,68.3,65.0,60.0
20160418010000,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160418011500,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160418013000,885.6,893.8,100.9259,67,55.1,68.2,65.0,60.0
20160418014500,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160418020000,885.6,893.8,100.9259,67,55.1,68.1,65.0,60.0
20160418021500,885.6,882.32,99.6296,67,55.1,68.0,65.0,60.0
20160418023000,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160418024500,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160418030000,885.6,882.32,99.6296,67,55.1,67.9,65.0,60.0
20160418031500,885.6,893.8,100.9259,67,55.1,67.8,65.0,60.0
20160418033000,885.6,882.32,99.6296,67,55.1,67.8,65.0,60.0
20160418034500,885.6,893.8,100.9259,67,54.3,67.7,65.0,60.0
20160418040000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160418041500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160418043000,885.6,893.8,100.9259,67,54.3,67.6,65.0,60.0
20160418044500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160418050000,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160418051500,885.6,882.32,99.6296,67,54.3,67.6,65.0,60.0
20160418053000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160418054500,885.6,893.8,100.9259,67,54.3,67.7,65.0,60.0
20160418060000,885.6,893.8,100.9259,67,54.3,67.7,65.0,60.0
20160418061500,885.6,882.32,99.6296,67,54.3,67.8,65.0,60.0
20160418063000,885.6,893.8,100.9259,67,54.3,67.8,65.0,60.0
20160418064500,885.6,893.8,100.9259,67,54.3,67.8,65.0,60.0
20160418070000,885.6,872.48,98.5185,67,54.3,67.9,65.0,60.0
20160418071500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160418073000,885.6,872.48,98.5185,67,54.3,67.5,65.0,60.0
20160418074500,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160418080000,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160418081500,885.6,872.48,98.5185,67,54.3,67.6,65.0,60.0
20160418083000,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160418084500,885.6,882.32,99.6296,67,54.3,67.7,65.0,60.0
20160418090000,885.6,882.32,99.6296,67,54.3,67.9,65.0,60.0
20160418091500,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160418093000,885.6,893.8,100.9259,67,55.1,68.6,65.0,60.0
20160418094500,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160418100000,885.6,882.32,99.6296,67,55.1,69.5,65.0,60.0
20160418101500,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160418103000,885.6,893.8,100.9259,67,54.3,70.4,65.0,60.0
20160418104500,885.6,893.8,100.9259,67,54.3,71.1,65.0,60.0
20160418110000,885.6,893.8,100.9259,67,54.3,71.7,65.0,60.0
20160418111500,885.6,893.8,100.9259,67,55.0,72.3,65.0,60.0
20160418113000,885.6,893.8,100.9259,67,55.0,72.9,65.0,60.0
20160418114500,885.6,893.8,100.9259,67,55.0,73.5,65.0,60.0
20160418120000,885.6,893.8,100.9259,67,55.0,73.9,65.0,60.0
20160418121500,885.6,893.8,100.9259,67,55.0,74.4,65.0,60.0
20160418123000,885.6,882.32,99.6296,67,55.0,74.9,65.0,60.0
20160418124500,885.6,882.32,99.6296,67,55.0,75.2,65.0,60.0
20160418130000,885.6,893.8,100.9259,67,55.0,75.6,65.0,60.0
20160418131500,885.6,893.8,100.9259,67,55.0,75.9,65.0,60.0
20160418133000,885.6,882.32,99.6296,67,55.0,76.2,65.0,60.0
20160418134500,885.6,893.8,100.9259,67,55.0,76.7,65.0,60.0
20160418140000,885.6,882.32,99.6296,67,55.0,76.6,65.0,60.0
20160418141500,885.6,882.32,99.6296,67,55.0,76.6,65.0,60.0
20160418143000,885.6,872.48,98.5185,67,55.0,77.1,65.0,60.0
20160418144500,885.6,872.48,98.5185,67,55.0,77.4,65.0,60.0
20160418150000,885.6,882.32,99.6296,67,55.0,77.3,65.0,60.0
20160418151500,885.6,872.48,98.5185,67,55.0,77.0,65.0,60.0
20160418153000,885.6,861.0,97.2222,67,55.0,77.1,65.0,60.0
20160418154500,885.6,882.32,99.6296,67,55.0,77.2,65.0,60.0
20160418160000,885.6,882.32,99.6296,67,55.0,77.2,65.0,60.0
20160418161500,885.6,882.32,99.6296,67,55.0,76.9,65.0,60.0
20160418163000,885.6,882.32,99.6296,67,55.0,76.6,65.0,60.0
20160418164500,885.6,893.8,100.9259,67,55.0,76.5,65.0,60.0
20160418170000,885.6,893.8,100.9259,67,55.0,76.4,65.0,60.0
20160418171500,885.6,893.8,100.9259,67,55.0,76.2,65.0,60.0
20160418173000,885.6,893.8,100.9259,67,55.0,76.0,65.0,60.0
20160418174500,885.6,893.8,100.9259,67,55.0,75.9,65.0,60.0
20160418180000,885.6,893.8,100.9259,66,55.0,75.7,65.0,60.0
20160418181500,885.6,893.8,100.9259,66,54.3,75.5,65.0,60.0
20160418183000,885.6,893.8,100.9259,66,54.3,75.4,65.0,60.0
20160418184500,885.6,893.8,100.9259,66,54.3,74.9,65.0,60.0
20160418190000,885.6,893.8,100.9259,66,54.3,74.5,65.0,60.0
20160418191500,885.6,893.8,100.9259,66,54.3,74.0,65.0,60.0
20160418193000,885.6,893.8,100.9259,66,54.3,73.4,65.0,60.0
20160418194500,885.6,893.8,100.9259,66,54.3,72.9,65.0,60.0
20160418200000,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160418201500,885.6,893.8,100.9259,66,55.1,72.2,65.0,60.0
20160418203000,885.6,893.8,100.9259,66,55.1,71.8,65.0,60.0
20160418204500,885.6,893.8,100.9259,66,55.1,71.4,65.0,60.0
20160418210000,885.6,893.8,100.9259,66,55.1,71.2,65.0,60.0
20160418211500,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160418213000,885.6,893.8,100.9259,66,55.1,70.5,65.0,60.0
20160418214500,885.6,893.8,100.9259,66,55.1,70.2,65.0,60.0
20160418220000,885.6,893.8,100.9259,66,55.1,69.9,65.0,60.0
20160418221500,885.6,893.8,100.9259,66,55.1,69.8,65.0,60.0
20160418223000,885.6,893.8,100.9259,66,55.1,69.5,65.0,60.0
20160418224500,885.6,893.8,100.9259,66,54.3,69.3,65.0,60.0
20160418230000,885.6,893.8,100.9259,66,54.3,69.1,65.0,60.0
20160418231500,885.6,893.8,100.9259,66,54.3,68.9,65.0,60.0
20160418233000,885.6,893.8,100.9259,66,54.3,68.8,65.0,60.0
20160418234500,885.6,893.8,100.9259,66,54.3,68.6,65.0,60.0
20160419000000,885.6,893.8,100.9259,66,54.3,68.4,65.0,60.0
20160419001500,885.6,893.8,100.9259,66,54.3,68.3,65.0,60.0
20160419003000,885.6,893.8,100.9259,66,54.3,68.2,65.0,60.0
20160419004500,885.6,893.8,100.9259,66,54.3,68.1,65.0,60.0
20160419010000,885.6,913.48,103.1481,66,54.3,68.1,65.0,60.0
20160419011500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419013000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419014500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419020000,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160419021500,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160419023000,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160419024500,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160419030000,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160419031500,885.6,902.0,101.8519,66,55.1,67.6,65.0,60.0
20160419033000,885.6,902.0,101.8519,66,55.1,67.6,65.0,60.0
20160419034500,885.6,902.0,101.8519,66,55.1,67.5,65.0,60.0
20160419040000,885.6,902.0,101.8519,66,55.1,67.5,65.0,60.0
20160419041500,885.6,902.0,101.8519,66,55.1,67.6,65.0,60.0
20160419043000,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160419044500,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160419050000,885.6,902.0,101.8519,66,55.1,67.7,65.0,60.0
20160419051500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419053000,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419054500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419060000,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419061500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419063000,885.6,902.0,101.8519,66,55.1,67.9,65.0,60.0
20160419064500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419070000,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419071500,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419073000,885.6,902.0,101.8519,66,55.1,67.8,65.0,60.0
20160419074500,885.6,902.0,101.8519,66,55.1,67.9,65.0,60.0
20160419080000,885.6,902.0,101.8519,66,55.1,68.0,65.0,60.0
20160419081500,885.6,902.0,101.8519,66,54.3,68.0,65.0,60.0
20160419083000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419084500,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419090000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419091500,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160419093000,885.6,902.0,101.8519,66,54.3,67.9,65.0,60.0
20160419094500,885.6,902.0,101.8519,66,55.0,67.9,65.0,60.0
20160419100000,885.6,882.32,99.6296,66,54.3,67.9,65.0,60.0
20160419101500,885.6,882.32,99.6296,66,54.3,67.9,65.0,60.0
20160419103000,885.6,872.48,98.5185,66,54.3,68.2,65.0,60.0
20160419104500,885.6,882.32,99.6296,66,54.3,68.4,65.0,60.0
20160419110000,885.6,882.32,99.6296,66,54.3,68.9,65.0,60.0
20160419111500,885.6,882.32,99.6296,66,54.3,69.3,65.0,60.0
20160419113000,885.6,882.32,99.6296,66,55.1,69.8,65.0,60.0
20160419114500,885.6,882.32,99.6296,66,55.1,70.2,65.0,60.0
20160419120000,885.6,872.48,98.5185,66,55.1,70.4,65.0,60.0
20160419121500,885.6,872.48,98.5185,66,55.1,70.8,65.0,60.0
20160419123000,885.6,872.48,98.5185,66,55.1,71.4,65.0,60.0
20160419124500,885.6,872.48,98.5185,66,55.1,72.1,65.0,60.0
20160419130000,885.6,872.48,98.5185,66,55.1,72.6,65.0,60.0
20160419131500,885.6,872.48,98.5185,66,55.1,72.9,65.0,60.0
20160419133000,885.6,872.48,98.5185,66,55.1,73.1,65.0,60.0
20160419134500,885.6,861.0,97.2222,66,55.1,73.5,65.0,60.0
20160419140000,885.6,861.0,97.2222,66,55.1,73.8,65.0,60.0
20160419141500,885.6,872.48,98.5185,66,55.1,74.0,65.0,60.0
20160419143000,885.6,861.0,97.2222,66,55.1,74.3,65.0,60.0
20160419144500,885.6,872.48,98.5185,66,55.1,74.7,65.0,60.0
20160419150000,885.6,882.32,99.6296,66,55.1,74.8,65.0,60.0
20160419151500,885.6,872.48,98.5185,66,55.1,74.8,65.0,60.0
20160419153000,885.6,872.48,98.5185,66,55.1,75.0,65.0,60.0
20160419154500,885.6,872.48,98.5185,66,55.1,75.0,65.0,60.0
20160419160000,885.6,861.0,97.2222,66,54.4,75.1,65.0,60.0
20160419161500,885.6,872.48,98.5185,66,54.4,75.2,65.0,60.0
20160419163000,885.6,861.0,97.2222,66,55.1,75.6,65.0,60.0
20160419164500,885.6,872.48,98.5185,66,55.1,75.8,65.0,60.0
20160419170000,885.6,872.48,98.5185,66,55.1,75.9,65.0,60.0
20160419171500,885.6,861.0,97.2222,66,55.1,76.0,65.0,60.0
20160419173000,885.6,872.48,98.5185,66,55.1,75.7,65.0,60.0
20160419174500,885.6,882.32,99.6296,66,55.1,75.5,65.0,60.0
20160419180000,885.6,893.8,100.9259,66,55.1,75.4,65.0,60.0
20160419181500,885.6,893.8,100.9259,66,55.1,75.2,65.0,60.0
20160419183000,885.6,882.32,99.6296,66,55.1,74.9,65.0,60.0
20160419184500,885.6,882.32,99.6296,66,55.1,74.6,65.0,60.0
20160419190000,885.6,893.8,100.9259,66,55.1,74.3,65.0,60.0
20160419191500,885.6,893.8,100.9259,66,55.1,73.8,65.0,60.0
20160419193000,885.6,882.32,99.6296,66,55.1,73.4,65.0,60.0
20160419194500,885.6,893.8,100.9259,66,55.1,73.1,65.0,60.0
20160419200000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160419201500,885.6,882.32,99.6296,66,55.1,72.4,65.0,60.0
20160419203000,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160419204500,885.6,893.8,100.9259,66,55.1,71.6,65.0,60.0
20160419210000,885.6,893.8,100.9259,66,54.3,71.2,65.0,60.0
20160419211500,885.6,893.8,100.9259,66,54.3,70.9,65.0,60.0
20160419213000,885.6,893.8,100.9259,66,54.3,70.6,65.0,60.0
20160419214500,885.6,893.8,100.9259,66,54.3,70.4,65.0,60.0
20160419220000,885.6,893.8,100.9259,66,54.3,70.3,65.0,60.0
20160419221500,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160419223000,885.6,893.8,100.9259,66,54.3,70.0,65.0,60.0
20160419224500,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160419230000,885.6,893.8,100.9259,66,54.3,69.8,65.0,60.0
20160419231500,885.6,893.8,100.9259,66,54.3,69.7,65.0,60.0
20160419233000,885.6,893.8,100.9259,66,54.3,69.6,65.0,60.0
20160419234500,885.6,893.8,100.9259,66,54.3,69.4,65.0,60.0
20160420000000,885.6,893.8,100.9259,66,54.3,69.3,65.0,60.0
20160420001500,885.6,893.8,100.9259,66,54.3,69.2,65.0,60.0
20160420003000,885.6,893.8,100.9259,66,54.3,69.1,65.0,60.0
20160420004500,885.6,893.8,100.9259,66,54.3,69.0,65.0,60.0
20160420010000,885.6,893.8,100.9259,66,54.3,68.9,65.0,60.0
20160420011500,885.6,913.48,103.1481,68,55.6,68.8,65.0,60.0
20160420013000,885.6,882.32,99.6296,67,54.7,68.4,65.0,60.0
20160420014500,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160420020000,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160420021500,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160420023000,885.6,872.48,98.5185,67,54.7,68.0,65.0,60.0
20160420024500,885.6,882.32,99.6296,67,54.7,68.1,65.0,60.0
20160420030000,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160420031500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160420033000,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160420034500,885.6,872.48,98.5185,67,54.7,68.0,65.0,60.0
20160420040000,885.6,872.48,98.5185,67,54.7,67.8,65.0,60.0
20160420041500,885.6,882.32,99.6296,67,54.7,67.7,65.0,60.0
20160420043000,885.6,872.48,98.5185,67,54.7,67.7,65.0,60.0
20160420044500,885.6,872.48,98.5185,67,54.7,67.7,65.0,60.0
20160420050000,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160420051500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160420053000,885.6,882.32,99.6296,67,54.7,68.1,65.0,60.0
20160420054500,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160420060000,885.6,882.32,99.6296,67,54.7,68.2,65.0,60.0
20160420061500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160420063000,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160420064500,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160420070000,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160420071500,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160420073000,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160420074500,885.6,872.48,98.5185,67,54.7,68.4,65.0,60.0
20160420080000,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160420081500,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160420083000,885.6,882.32,99.6296,67,54.7,68.4,65.0,60.0
20160420084500,885.6,882.32,99.6296,67,54.7,68.5,65.0,60.0
20160420090000,885.6,882.32,99.6296,67,54.7,68.7,65.0,60.0
20160420091500,885.6,882.32,99.6296,67,54.7,69.2,65.0,60.0
20160420093000,885.6,872.48,98.5185,67,54.7,69.7,65.0,60.0
20160420094500,885.6,872.48,98.5185,67,54.7,70.3,65.0,60.0
20160420100000,885.6,872.48,98.5185,67,54.7,71.0,65.0,60.0
20160420101500,885.6,872.48,98.5185,67,54.7,71.7,65.0,60.0
20160420103000,885.6,872.48,98.5185,67,54.7,72.4,65.0,60.0
20160420104500,885.6,872.48,98.5185,67,54.7,73.1,65.0,60.0
20160420110000,885.6,872.48,98.5185,67,54.7,73.7,65.0,60.0
20160420111500,885.6,872.48,98.5185,67,54.7,74.2,65.0,60.0
20160420113000,885.6,872.48,98.5185,67,54.7,74.7,65.0,60.0
20160420114500,885.6,882.32,99.6296,67,55.5,75.3,65.0,60.0
20160420120000,885.6,882.32,99.6296,67,55.5,75.6,65.0,60.0
20160420121500,885.6,872.48,98.5185,67,55.5,76.2,65.0,60.0
20160420123000,885.6,872.48,98.5185,67,55.5,77.2,65.0,60.0
20160420124500,885.6,872.48,98.5185,67,55.5,78.1,65.0,60.0
20160420130000,885.6,861.0,97.2222,67,55.5,78.7,65.0,60.0
20160420131500,885.6,872.48,98.5185,67,55.5,79.2,65.0,60.0
20160420133000,885.6,872.48,98.5185,67,55.5,79.4,65.0,60.0
20160420134500,885.6,861.0,97.2222,67,55.5,79.9,65.0,60.0
20160420140000,885.6,872.48,98.5185,67,55.5,80.3,65.0,60.0
20160420141500,885.6,872.48,98.5185,67,55.5,80.6,65.0,60.0
20160420143000,885.6,872.48,98.5185,67,55.5,80.8,65.0,60.0
20160420144500,885.6,872.48,98.5185,67,55.5,81.6,65.0,60.0
20160420150000,885.6,872.48,98.5185,67,55.5,81.8,65.0,60.0
20160420151500,885.6,872.48,98.5185,67,55.5,82.3,65.0,60.0
20160420153000,885.6,872.48,98.5185,67,55.5,82.4,65.0,60.0
20160420154500,885.6,872.48,98.5185,67,55.5,82.0,65.0,60.0
20160420160000,885.6,861.0,97.2222,67,55.5,81.7,65.0,60.0
20160420161500,885.6,872.48,98.5185,67,55.5,81.8,65.0,60.0
20160420163000,885.6,861.0,97.2222,67,55.5,82.3,65.0,60.0
20160420164500,885.6,861.0,97.2222,67,55.5,82.1,65.0,60.0
20160420170000,885.6,872.48,98.5185,67,55.5,81.9,65.0,60.0
20160420171500,885.6,872.48,98.5185,67,55.5,81.4,65.0,60.0
20160420173000,885.6,872.48,98.5185,67,55.5,80.7,65.0,60.0
20160420174500,885.6,882.32,99.6296,67,54.7,80.2,65.0,60.0
20160420180000,885.6,882.32,99.6296,67,54.7,79.6,65.0,60.0
20160420181500,885.6,893.8,100.9259,67,54.7,79.0,65.0,60.0
20160420183000,885.6,893.8,100.9259,67,54.7,78.4,65.0,60.0
20160420184500,885.6,893.8,100.9259,67,54.7,77.8,65.0,60.0
20160420190000,885.6,893.8,100.9259,67,54.7,77.3,65.0,60.0
20160420191500,885.6,893.8,100.9259,67,54.7,76.4,65.0,60.0
20160420193000,885.6,893.8,100.9259,67,54.7,75.6,65.0,60.0
20160420194500,885.6,893.8,100.9259,67,54.7,74.8,65.0,60.0
20160420200000,885.6,893.8,100.9259,67,54.7,74.1,65.0,60.0
20160420201500,885.6,913.48,103.1481,67,54.7,73.3,65.0,60.0
20160420203000,885.6,902.0,101.8519,66,54.7,72.8,65.0,60.0
20160420204500,885.6,913.48,103.1481,66,54.7,72.3,65.0,60.0
20160420210000,885.6,913.48,103.1481,66,54.7,71.9,65.0,60.0
20160420211500,885.6,913.48,103.1481,66,54.7,71.6,65.0,60.0
20160420213000,885.6,913.48,103.1481,66,54.7,71.3,65.0,60.0
20160420214500,885.6,913.48,103.1481,66,54.7,70.9,65.0,60.0
20160420220000,885.6,902.0,101.8519,66,54.7,70.5,65.0,60.0
20160420221500,885.6,902.0,101.8519,66,54.0,70.3,65.0,60.0
20160420223000,885.6,913.48,103.1481,66,54.0,69.9,65.0,60.0
20160420224500,885.6,913.48,103.1481,66,54.0,69.4,65.0,60.0
20160420230000,885.6,913.48,103.1481,66,54.0,69.0,65.0,60.0
20160420231500,885.6,902.0,101.8519,65,54.0,68.6,65.0,60.0
20160420233000,885.6,902.0,101.8519,65,54.0,68.2,65.0,60.0
20160420234500,885.6,902.0,101.8519,65,54.0,67.7,65.0,60.0
20160421000000,885.6,902.0,101.8519,65,54.0,67.4,65.0,60.0
20160421001500,885.6,902.0,101.8519,65,54.0,67.2,65.0,60.0
20160421003000,885.6,902.0,101.8519,65,54.0,67.1,65.0,60.0
20160421004500,885.6,902.0,101.8519,65,54.7,66.9,65.0,60.0
20160421010000,885.6,902.0,101.8519,65,54.7,66.8,65.0,60.0
20160421011500,885.6,902.0,101.8519,65,54.7,66.7,65.0,60.0
20160421013000,885.6,902.0,101.8519,65,54.7,66.6,65.0,60.0
20160421014500,885.6,902.0,101.8519,65,54.7,66.6,65.0,60.0
20160421020000,885.6,902.0,101.8519,65,54.7,66.5,65.0,60.0
20160421021500,885.6,882.32,99.6296,65,54.7,66.5,65.0,60.0
20160421023000,885.6,882.32,99.6296,65,54.7,66.5,65.0,60.0
20160421024500,885.6,893.8,100.9259,65,54.7,66.6,65.0,60.0
20160421030000,885.6,882.32,99.6296,65,54.7,66.6,65.0,60.0
20160421031500,885.6,872.48,98.5185,65,54.7,66.7,65.0,60.0
20160421033000,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160421034500,885.6,872.48,98.5185,65,54.7,67.0,65.0,60.0
20160421040000,885.6,882.32,99.6296,65,54.7,67.1,65.0,60.0
20160421041500,885.6,872.48,98.5185,65,54.7,67.1,65.0,60.0
20160421043000,885.6,882.32,99.6296,65,54.7,67.1,65.0,60.0
20160421044500,885.6,882.32,99.6296,65,54.7,67.2,65.0,60.0
20160421050000,885.6,882.32,99.6296,65,54.7,67.2,65.0,60.0
20160421051500,885.6,882.32,99.6296,65,53.9,67.3,65.0,60.0
20160421053000,885.6,882.32,99.6296,65,54.7,67.2,65.0,60.0
20160421054500,885.6,882.32,99.6296,65,54.7,67.1,65.0,60.0
20160421060000,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160421061500,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160421063000,885.6,872.48,98.5185,65,54.7,66.9,65.0,60.0
20160421064500,885.6,872.48,98.5185,65,54.7,66.7,65.0,60.0
20160421070000,885.6,872.48,98.5185,65,54.7,66.7,65.0,60.0
20160421071500,885.6,872.48,98.5185,65,54.7,66.8,65.0,60.0
20160421073000,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160421074500,885.6,872.48,98.5185,65,54.7,66.8,65.0,60.0
20160421080000,885.6,882.32,99.6296,65,54.7,66.9,65.0,60.0
20160421081500,885.6,872.48,98.5185,65,54.7,67.1,65.0,60.0
20160421083000,885.6,872.48,98.5185,65,54.7,67.3,65.0,60.0
20160421084500,885.6,872.48,98.5185,65,54.7,67.2,65.0,60.0
20160421090000,885.6,872.48,98.5185,65,54.7,67.4,65.0,60.0
20160421091500,885.6,872.48,98.5185,65,54.7,67.5,65.0,60.0
20160421093000,885.6,872.48,98.5185,65,54.7,67.6,65.0,60.0
20160421094500,885.6,861.0,97.2222,65,54.7,67.8,65.0,60.0
20160421100000,885.6,872.48,98.5185,65,54.7,68.2,65.0,60.0
20160421101500,885.6,872.48,98.5185,65,54.7,68.6,65.0,60.0
20160421103000,885.6,872.48,98.5185,65,54.7,69.1,65.0,60.0
20160421104500,885.6,872.48,98.5185,65,54.7,69.5,65.0,60.0
20160421110000,885.6,872.48,98.5185,65,54.7,70.1,65.0,60.0
20160421111500,885.6,872.48,98.5185,65,54.7,70.8,65.0,60.0
20160421113000,885.6,872.48,98.5185,65,54.7,71.4,65.0,60.0
20160421114500,885.6,872.48,98.5185,65,54.7,72.1,65.0,60.0
20160421120000,885.6,872.48,98.5185,65,54.7,72.9,65.0,60.0
20160421121500,885.6,872.48,98.5185,65,54.7,73.6,65.0,60.0
20160421123000,885.6,872.48,98.5185,65,55.5,74.5,65.0,60.0
20160421124500,885.6,872.48,98.5185,65,55.5,75.4,65.0,60.0
20160421130000,885.6,861.0,97.2222,65,55.5,76.4,65.0,60.0
20160421131500,885.6,872.48,98.5185,65,55.5,77.2,65.0,60.0
20160421133000,885.6,872.48,98.5185,65,55.5,77.7,65.0,60.0
20160421134500,885.6,861.0,97.2222,65,55.5,78.4,65.0,60.0
20160421140000,885.6,872.48,98.5185,65,55.5,79.1,65.0,60.0
20160421141500,885.6,872.48,98.5185,65,55.5,79.6,65.0,60.0
20160421143000,885.6,861.0,97.2222,65,55.5,80.3,65.0,60.0
20160421144500,885.6,872.48,98.5185,65,55.5,81.0,65.0,60.0
20160421150000,885.6,872.48,98.5185,65,55.5,81.8,65.0,60.0
20160421151500,885.6,882.32,99.6296,65,55.5,83.1,65.0,60.0
20160421153000,885.6,872.48,98.5185,65,55.5,83.8,65.0,60.0
20160421154500,885.6,872.48,98.5185,65,55.5,84.3,65.0,60.0
20160421160000,885.6,882.32,99.6296,65,55.5,83.8,65.0,60.0
20160421161500,885.6,872.48,98.5185,65,55.5,83.8,65.0,60.0
20160421163000,885.6,872.48,98.5185,65,55.5,83.4,65.0,60.0
20160421164500,885.6,872.48,98.5185,65,55.5,83.6,65.0,60.0
20160421170000,885.6,882.32,99.6296,65,54.7,82.9,65.0,60.0
20160421171500,885.6,872.48,98.5185,65,55.5,82.9,65.0,60.0
20160421173000,885.6,872.48,98.5185,65,54.3,81.9,65.0,60.0
