PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160421174500,885.6,872.48,98.5185,65,54.3,80.4,65.0,60.0
20160421180000,885.6,882.32,99.6296,65,54.3,78.3,65.0,60.0
20160421181500,885.6,882.32,99.6296,65,54.3,76.8,65.0,60.0
20160421183000,885.6,882.32,99.6296,65,54.3,75.6,65.0,60.0
20160421184500,885.6,882.32,99.6296,65,54.3,74.6,65.0,60.0
20160421190000,885.6,882.32,99.6296,65,54.3,73.6,65.0,60.0
20160421191500,885.6,882.32,99.6296,65,54.3,72.8,65.0,60.0
20160421193000,885.6,893.8,100.9259,65,54.3,72.2,65.0,60.0
20160421194500,885.6,893.8,100.9259,65,54.3,71.6,65.0,60.0
20160421200000,885.6,893.8,100.9259,65,54.3,71.2,65.0,60.0
20160421201500,885.6,893.8,100.9259,65,54.3,70.7,65.0,60.0
20160421203000,885.6,893.8,100.9259,65,54.3,70.3,65.0,60.0
20160421204500,885.6,893.8,100.9259,65,55.1,70.0,65.0,60.0
20160421210000,885.6,893.8,100.9259,65,55.1,69.7,65.0,60.0
20160421211500,885.6,893.8,100.9259,65,55.1,69.3,65.0,60.0
20160421213000,885.6,893.8,100.9259,65,55.1,69.1,65.0,60.0
20160421214500,885.6,893.8,100.9259,65,55.1,68.8,65.0,60.0
20160421220000,885.6,893.8,100.9259,65,55.1,68.5,65.0,60.0
20160421221500,885.6,893.8,100.9259,65,55.1,68.2,65.0,60.0
20160421223000,885.6,893.8,100.9259,65,55.1,68.0,65.0,60.0
20160421224500,885.6,893.8,100.9259,65,55.1,67.8,65.0,60.0
20160421230000,885.6,893.8,100.9259,65,55.1,67.6,65.0,60.0
20160421231500,885.6,893.8,100.9259,65,55.1,67.4,65.0,60.0
20160421233000,885.6,893.8,100.9259,65,55.1,67.2,65.0,60.0
20160421234500,885.6,893.8,100.9259,65,55.1,67.1,65.0,60.0
20160422000000,885.6,893.8,100.9259,65,55.1,67.0,65.0,60.0
20160422001500,885.6,893.8,100.9259,65,55.1,66.9,65.0,60.0
20160422003000,885.6,893.8,100.9259,65,55.1,66.8,65.0,60.0
20160422004500,885.6,882.32,99.6296,65,55.1,66.7,65.0,60.0
20160422010000,885.6,893.8,100.9259,65,55.1,66.6,65.0,60.0
20160422011500,885.6,893.8,100.9259,65,55.1,66.4,65.0,60.0
20160422013000,885.6,882.32,99.6296,65,55.1,66.4,65.0,60.0
20160422014500,885.6,882.32,99.6296,65,55.1,66.5,65.0,60.0
20160422020000,885.6,893.8,100.9259,65,55.1,66.6,65.0,60.0
20160422021500,885.6,882.32,99.6296,65,55.1,66.6,65.0,60.0
20160422023000,885.6,882.32,99.6296,65,54.4,66.6,65.0,60.0
20160422024500,885.6,882.32,99.6296,65,54.4,66.5,65.0,60.0
20160422030000,885.6,882.32,99.6296,65,54.4,66.5,65.0,60.0
20160422031500,885.6,882.32,99.6296,65,54.4,66.4,65.0,60.0
20160422033000,885.6,882.32,99.6296,65,54.4,66.4,65.0,60.0
20160422034500,885.6,882.32,99.6296,65,54.4,66.4,65.0,60.0
20160422040000,885.6,893.8,100.9259,65,54.4,66.4,65.0,60.0
20160422041500,885.6,893.8,100.9259,65,54.4,66.4,65.0,60.0
20160422043000,885.6,882.32,99.6296,65,54.4,66.4,65.0,60.0
20160422044500,885.6,882.32,99.6296,65,54.4,66.4,65.0,60.0
20160422050000,885.6,893.8,100.9259,65,54.4,66.3,65.0,60.0
20160422051500,885.6,882.32,99.6296,65,54.4,66.3,65.0,60.0
20160422053000,885.6,893.8,100.9259,65,54.4,66.3,65.0,60.0
20160422054500,885.6,882.32,99.6296,65,54.4,66.3,65.0,60.0
20160422060000,885.6,893.8,100.9259,65,54.4,66.3,65.0,60.0
20160422061500,885.6,882.32,99.6296,65,54.4,66.3,65.0,60.0
20160422063000,885.6,882.32,99.6296,65,54.4,66.3,65.0,60.0
20160422064500,885.6,893.8,100.9259,65,54.4,66.3,65.0,60.0
20160422070000,885.6,893.8,100.9259,65,54.4,66.3,65.0,60.0
20160422071500,885.6,882.32,99.6296,65,54.4,66.2,65.0,60.0
20160422073000,885.6,893.8,100.9259,65,54.4,66.2,65.0,60.0
20160422074500,885.6,893.8,100.9259,65,54.4,66.1,65.0,60.0
20160422080000,885.6,893.8,100.9259,65,54.4,66.1,65.0,60.0
20160422081500,885.6,882.32,99.6296,65,54.4,66.2,65.0,60.0
20160422083000,885.6,882.32,99.6296,65,54.4,66.2,65.0,60.0
20160422084500,885.6,882.32,99.6296,65,55.0,66.4,65.0,60.0
20160422090000,885.6,882.32,99.6296,65,55.0,66.7,65.0,60.0
20160422091500,885.6,872.48,98.5185,65,55.0,67.1,65.0,60.0
20160422093000,885.6,872.48,98.5185,65,55.0,67.2,65.0,60.0
20160422094500,885.6,872.48,98.5185,65,55.0,67.6,65.0,60.0
20160422100000,885.6,872.48,98.5185,65,55.0,68.0,65.0,60.0
20160422101500,885.6,872.48,98.5185,65,55.0,68.3,65.0,60.0
20160422103000,885.6,882.32,99.6296,65,55.0,68.9,65.0,60.0
20160422104500,885.6,872.48,98.5185,65,55.0,69.5,65.0,60.0
20160422110000,885.6,882.32,99.6296,65,55.0,70.0,65.0,60.0
20160422111500,885.6,882.32,99.6296,65,55.0,70.7,65.0,60.0
20160422113000,885.6,882.32,99.6296,65,55.0,71.2,65.0,60.0
20160422114500,885.6,882.32,99.6296,65,55.0,72.1,65.0,60.0
20160422120000,885.6,872.48,98.5185,65,55.0,72.9,65.0,60.0
20160422121500,885.6,893.8,100.9259,65,55.0,73.6,65.0,60.0
20160422123000,885.6,882.32,99.6296,65,55.0,74.5,65.0,60.0
20160422124500,885.6,882.32,99.6296,65,55.0,75.1,65.0,60.0
20160422130000,885.6,882.32,99.6296,65,55.0,75.9,65.0,60.0
20160422131500,885.6,882.32,99.6296,65,55.0,76.4,65.0,60.0
20160422133000,885.6,882.32,99.6296,65,55.0,76.8,65.0,60.0
20160422134500,885.6,882.32,99.6296,65,55.0,77.5,65.0,60.0
20160422140000,885.6,882.32,99.6296,65,55.0,78.1,65.0,60.0
20160422141500,885.6,882.32,99.6296,65,55.0,78.8,65.0,60.0
20160422143000,885.6,872.48,98.5185,65,55.6,79.1,65.0,60.0
20160422144500,885.6,872.48,98.5185,65,55.6,79.6,65.0,60.0
20160422150000,885.6,872.48,98.5185,65,54.9,79.6,65.0,60.0
20160422151500,885.6,872.48,98.5185,65,55.5,79.7,65.0,60.0
20160422153000,885.6,882.32,99.6296,65,55.5,79.9,65.0,60.0
20160422154500,885.6,872.48,98.5185,65,54.9,79.8,65.0,60.0
20160422160000,885.6,872.48,98.5185,65,54.9,79.7,65.0,60.0
20160422161500,885.6,872.48,98.5185,65,55.5,79.6,65.0,60.0
20160422163000,885.6,882.32,99.6296,65,55.5,79.7,65.0,60.0
20160422164500,885.6,882.32,99.6296,65,55.5,79.8,65.0,60.0
20160422170000,885.6,882.32,99.6296,65,55.5,79.5,65.0,60.0
20160422171500,885.6,882.32,99.6296,65,55.5,79.6,65.0,60.0
20160422173000,885.6,893.8,100.9259,65,55.5,79.8,65.0,60.0
20160422174500,885.6,882.32,99.6296,65,55.5,79.6,65.0,60.0
20160422180000,885.6,893.8,100.9259,65,55.5,79.7,65.0,60.0
20160422181500,885.6,882.32,99.6296,65,55.5,79.5,65.0,60.0
20160422183000,885.6,893.8,100.9259,65,55.5,79.5,65.0,60.0
20160422184500,885.6,882.32,99.6296,65,55.5,79.4,65.0,60.0
20160422190000,885.6,893.8,100.9259,65,55.5,79.2,65.0,60.0
20160422191500,885.6,893.8,100.9259,65,55.5,79.1,65.0,60.0
20160422193000,885.6,893.8,100.9259,65,54.8,78.6,65.0,60.0
20160422194500,885.6,893.8,100.9259,65,54.8,78.6,65.0,60.0
20160422200000,885.6,893.8,100.9259,65,54.8,78.5,65.0,60.0
20160422201500,885.6,893.8,100.9259,65,54.8,78.1,65.0,60.0
20160422203000,885.6,893.8,100.9259,65,54.8,77.5,65.0,60.0
20160422204500,885.6,893.8,100.9259,65,54.8,77.0,65.0,60.0
20160422210000,885.6,893.8,100.9259,65,54.8,76.4,65.0,60.0
20160422211500,885.6,893.8,100.9259,65,54.8,75.7,65.0,60.0
20160422213000,885.6,893.8,100.9259,65,54.8,75.2,65.0,60.0
20160422214500,885.6,893.8,100.9259,65,54.8,74.7,65.0,60.0
20160422220000,885.6,893.8,100.9259,65,54.8,74.3,65.0,60.0
20160422221500,885.6,893.8,100.9259,65,54.8,73.8,65.0,60.0
20160422223000,885.6,893.8,100.9259,65,54.8,73.3,65.0,60.0
20160422224500,885.6,893.8,100.9259,65,54.8,72.9,65.0,60.0
20160422230000,885.6,893.8,100.9259,65,54.8,72.4,65.0,60.0
20160422231500,885.6,893.8,100.9259,65,54.8,72.1,65.0,60.0
20160422233000,885.6,893.8,100.9259,65,54.8,71.7,65.0,60.0
20160422234500,885.6,893.8,100.9259,65,54.8,71.3,65.0,60.0
20160423000000,885.6,893.8,100.9259,65,54.8,70.9,65.0,60.0
20160423001500,885.6,893.8,100.9259,65,54.8,70.6,65.0,60.0
20160423003000,885.6,893.8,100.9259,65,54.8,70.3,65.0,60.0
20160423004500,885.6,893.8,100.9259,65,54.8,70.0,65.0,60.0
20160423010000,885.6,893.8,100.9259,65,54.8,69.7,65.0,60.0
20160423011500,885.6,555.96,62.7778,54,54.8,69.3,65.0,60.0
20160423013000,885.6,555.96,62.7778,54,54.8,68.7,65.0,60.0
20160423014500,885.6,555.96,62.7778,54,54.8,68.2,65.0,60.0
20160423020000,885.6,555.96,62.7778,54,54.8,67.8,65.0,60.0
20160423021500,885.6,555.96,62.7778,54,54.8,67.8,65.0,60.0
20160423023000,885.6,555.96,62.7778,54,54.8,67.8,65.0,60.0
20160423024500,885.6,555.96,62.7778,54,54.8,67.6,65.0,60.0
20160423030000,885.6,555.96,62.7778,54,54.8,67.2,65.0,60.0
20160423031500,885.6,555.96,62.7778,54,53.9,66.9,65.0,60.0
20160423033000,885.6,555.96,62.7778,54,54.7,66.6,65.0,60.0
20160423034500,885.6,555.96,62.7778,54,54.7,66.3,65.0,60.0
20160423040000,885.6,555.96,62.7778,54,54.7,66.1,65.0,60.0
20160423041500,885.6,555.96,62.7778,54,54.7,66.0,65.0,60.0
20160423043000,885.6,555.96,62.7778,54,54.7,65.7,65.0,60.0
20160423044500,885.6,536.28,60.5556,53,54.7,65.6,65.0,60.0
20160423050000,885.6,554.32,62.5926,54,54.7,65.6,65.0,60.0
20160423051500,885.6,554.32,62.5926,54,54.7,65.5,65.0,60.0
20160423053000,885.6,554.32,62.5926,54,54.7,65.5,65.0,60.0
20160423054500,885.6,554.32,62.5926,54,54.7,65.5,65.0,60.0
20160423060000,885.6,554.32,62.5926,54,54.7,65.5,65.0,60.0
20160423061500,885.6,554.32,62.5926,54,54.7,65.5,65.0,60.0
20160423063000,885.6,554.32,62.5926,54,54.7,65.4,65.0,60.0
20160423064500,885.6,534.64,60.3704,53,54.7,65.3,65.0,60.0
20160423070000,885.6,534.64,60.3704,53,54.7,65.3,65.0,60.0
20160423071500,885.6,559.24,63.1481,54,54.7,65.3,65.0,60.0
20160423073000,885.6,536.28,60.5556,53,54.7,65.2,65.0,60.0
20160423074500,885.6,536.28,60.5556,53,54.7,65.2,65.0,60.0
20160423080000,885.6,557.6,62.963,54,54.7,65.3,65.0,60.0
20160423081500,885.6,549.4,62.037,54,54.7,65.5,65.0,60.0
20160423083000,885.6,549.4,62.037,54,54.7,65.6,65.0,60.0
20160423084500,885.6,557.6,62.963,54,54.7,65.8,65.0,60.0
20160423090000,885.6,551.04,62.2222,54,54.7,66.0,65.0,60.0
20160423091500,885.6,551.04,62.2222,54,54.7,66.4,65.0,60.0
20160423093000,885.6,551.04,62.2222,54,54.7,66.7,65.0,60.0
20160423094500,885.6,557.6,62.963,54,54.7,67.1,65.0,60.0
20160423100000,885.6,557.6,62.963,54,54.7,67.6,65.0,60.0
20160423101500,885.6,557.6,62.963,54,54.7,68.1,65.0,60.0
20160423103000,885.6,557.6,62.963,54,54.7,68.8,65.0,60.0
20160423104500,885.6,557.6,62.963,54,54.7,69.7,65.0,60.0
20160423110000,885.6,557.6,62.963,54,54.7,70.8,65.0,60.0
20160423111500,885.6,557.6,62.963,54,54.7,71.9,65.0,60.0
20160423113000,885.6,557.6,62.963,54,54.7,72.9,65.0,60.0
20160423114500,885.6,557.6,62.963,54,55.5,73.9,65.0,60.0
20160423120000,885.6,557.6,62.963,54,55.5,75.1,65.0,60.0
20160423121500,885.6,557.6,62.963,54,55.5,76.1,65.0,60.0
20160423123000,885.6,557.6,62.963,54,55.5,76.9,65.0,60.0
20160423124500,885.6,557.6,62.963,54,55.5,77.4,65.0,60.0
20160423130000,885.6,557.6,62.963,54,55.5,77.7,65.0,60.0
20160423131500,885.6,557.6,62.963,54,55.5,78.1,65.0,60.0
20160423133000,885.6,557.6,62.963,54,55.5,78.7,65.0,60.0
20160423134500,885.6,557.6,62.963,54,55.5,79.0,65.0,60.0
20160423140000,885.6,557.6,62.963,54,55.5,79.7,65.0,60.0
20160423141500,885.6,557.6,62.963,54,55.5,80.1,65.0,60.0
20160423143000,885.6,557.6,62.963,54,55.5,80.6,65.0,60.0
20160423144500,885.6,557.6,62.963,54,55.5,81.2,65.0,60.0
20160423150000,885.6,557.6,62.963,54,55.5,81.9,65.0,60.0
20160423151500,885.6,557.6,62.963,54,55.5,82.4,65.0,60.0
20160423153000,885.6,557.6,62.963,54,55.5,82.8,65.0,60.0
20160423154500,885.6,557.6,62.963,54,55.5,83.3,65.0,60.0
20160423160000,885.6,557.6,62.963,54,55.5,83.8,65.0,60.0
20160423161500,885.6,557.6,62.963,54,55.5,84.0,65.0,60.0
20160423163000,885.6,557.6,62.963,54,55.5,84.2,65.0,60.0
20160423164500,885.6,557.6,62.963,54,55.5,84.3,65.0,60.0
20160423170000,885.6,557.6,62.963,54,55.5,84.4,65.0,60.0
20160423171500,885.6,557.6,62.963,54,55.5,84.5,65.0,60.0
20160423173000,885.6,557.6,62.963,54,55.5,83.8,65.0,60.0
20160423174500,885.6,557.6,62.963,54,55.5,83.8,65.0,60.0
20160423180000,885.6,557.6,62.963,54,55.5,83.8,65.0,60.0
20160423181500,885.6,557.6,62.963,54,55.5,83.4,65.0,60.0
20160423183000,885.6,557.6,62.963,54,55.5,83.4,65.0,60.0
20160423184500,885.6,557.6,62.963,54,55.5,83.4,65.0,60.0
20160423190000,885.6,557.6,62.963,54,55.5,82.9,65.0,60.0
20160423191500,885.6,557.6,62.963,54,55.5,83.4,65.0,60.0
20160423193000,885.6,557.6,62.963,54,55.5,82.9,65.0,60.0
20160423194500,885.6,557.6,62.963,54,55.5,82.1,65.0,60.0
20160423200000,885.6,557.6,62.963,54,55.5,81.5,65.0,60.0
20160423201500,885.6,557.6,62.963,54,55.5,80.7,65.0,60.0
20160423203000,885.6,557.6,62.963,54,54.7,80.0,65.0,60.0
20160423204500,885.6,557.6,62.963,54,54.7,79.2,65.0,60.0
20160423210000,885.6,557.6,62.963,54,54.7,78.4,65.0,60.0
20160423211500,885.6,557.6,62.963,54,55.5,77.7,65.0,60.0
20160423213000,885.6,557.6,62.963,54,54.7,76.8,65.0,60.0
20160423214500,885.6,557.6,62.963,54,54.7,76.1,65.0,60.0
20160423220000,885.6,557.6,62.963,54,54.7,75.4,65.0,60.0
20160423221500,885.6,557.6,62.963,54,54.7,74.7,65.0,60.0
20160423223000,885.6,557.6,62.963,54,54.7,74.1,65.0,60.0
20160423224500,885.6,557.6,62.963,54,54.7,73.4,65.0,60.0
20160423230000,885.6,557.6,62.963,54,54.7,72.9,65.0,60.0
20160423231500,885.6,557.6,62.963,54,54.7,72.4,65.0,60.0
20160423233000,885.6,565.8,63.8889,54,54.7,72.1,65.0,60.0
20160423234500,885.6,559.24,63.1481,54,54.7,71.8,65.0,60.0
20160424000000,885.6,565.8,63.8889,54,54.7,71.4,65.0,60.0
20160424001500,885.6,565.8,63.8889,54,54.7,71.2,65.0,60.0
20160424003000,885.6,565.8,63.8889,54,54.7,70.9,65.0,60.0
20160424004500,885.6,565.8,63.8889,54,54.7,70.5,65.0,60.0
20160424010000,885.6,565.8,63.8889,54,54.7,70.0,65.0,60.0
20160424011500,885.6,565.8,63.8889,54,54.7,69.3,65.0,60.0
20160424013000,885.6,565.8,63.8889,54,54.7,69.0,65.0,60.0
20160424014500,885.6,565.8,63.8889,54,54.7,68.8,65.0,60.0
20160424020000,885.6,565.8,63.8889,54,54.7,68.6,65.0,60.0
20160424021500,885.6,565.8,63.8889,54,54.7,68.4,65.0,60.0
20160424023000,885.6,565.8,63.8889,54,54.7,68.3,65.0,60.0
20160424024500,885.6,565.8,63.8889,54,54.7,68.3,65.0,60.0
20160424030000,885.6,565.8,63.8889,54,54.7,68.2,65.0,60.0
20160424031500,885.6,565.8,63.8889,54,54.7,67.9,65.0,60.0
20160424033000,885.6,565.8,63.8889,54,54.7,67.6,65.0,60.0
20160424034500,885.6,565.8,63.8889,54,54.7,67.2,65.0,60.0
20160424040000,885.6,565.8,63.8889,54,54.7,66.9,65.0,60.0
20160424041500,885.6,565.8,63.8889,54,54.7,66.7,65.0,60.0
20160424043000,885.6,565.8,63.8889,54,54.7,66.3,65.0,60.0
20160424044500,885.6,565.8,63.8889,54,54.7,66.0,65.0,60.0
20160424050000,885.6,551.04,62.2222,54,54.7,65.7,65.0,60.0
20160424051500,885.6,557.6,62.963,54,53.9,65.5,65.0,60.0
20160424053000,885.6,557.6,62.963,54,53.9,65.4,65.0,60.0
20160424054500,885.6,557.6,62.963,54,53.9,65.3,65.0,60.0
20160424060000,885.6,541.2,61.1111,53,54.7,65.0,65.0,60.0
20160424061500,885.6,541.2,61.1111,53,54.7,65.0,65.0,60.0
20160424063000,885.6,541.2,61.1111,53,54.7,64.9,65.0,60.0
20160424064500,885.6,541.2,61.1111,53,54.7,64.8,65.0,60.0
20160424070000,885.6,534.64,60.3704,53,54.7,64.8,65.0,60.0
20160424071500,885.6,547.76,61.8519,53,54.7,65.0,65.0,60.0
20160424073000,885.6,537.92,60.7407,53,54.7,65.0,65.0,60.0
20160424074500,885.6,537.92,60.7407,53,54.7,65.1,65.0,60.0
20160424080000,885.6,537.92,60.7407,53,54.7,65.1,65.0,60.0
20160424081500,885.6,557.6,62.963,54,54.7,65.4,65.0,60.0
20160424083000,885.6,557.6,62.963,54,54.7,65.7,65.0,60.0
20160424084500,885.6,557.6,62.963,54,54.7,65.9,65.0,60.0
20160424090000,885.6,557.6,62.963,54,54.7,66.2,65.0,60.0
20160424091500,885.6,557.6,62.963,54,54.7,66.6,65.0,60.0
20160424093000,885.6,557.6,62.963,54,54.7,67.1,65.0,60.0
20160424094500,885.6,557.6,62.963,54,54.7,67.9,65.0,60.0
20160424100000,885.6,557.6,62.963,54,54.7,68.6,65.0,60.0
20160424101500,885.6,557.6,62.963,54,54.7,69.5,65.0,60.0
20160424103000,885.6,557.6,62.963,54,55.5,70.5,65.0,60.0
20160424104500,885.6,557.6,62.963,54,55.5,71.7,65.0,60.0
20160424110000,885.6,557.6,62.963,54,55.5,72.8,65.0,60.0
20160424111500,885.6,557.6,62.963,54,55.5,73.8,65.0,60.0
20160424113000,885.6,567.4399,64.0741,54,55.5,74.8,65.0,60.0
20160424114500,885.6,567.4399,64.0741,54,55.5,75.7,65.0,60.0
20160424120000,885.6,560.88,63.3333,54,55.5,76.7,65.0,60.0
20160424121500,885.6,560.88,63.3333,54,55.5,77.5,65.0,60.0
20160424123000,885.6,567.4399,64.0741,54,55.5,78.2,65.0,60.0
20160424124500,885.6,567.4399,64.0741,54,55.5,78.9,65.0,60.0
20160424130000,885.6,567.4399,64.0741,54,55.5,79.5,65.0,60.0
20160424131500,885.6,567.4399,64.0741,54,55.5,79.9,65.0,60.0
20160424133000,885.6,567.4399,64.0741,54,55.5,80.2,65.0,60.0
20160424134500,885.6,560.88,63.3333,54,55.5,80.5,65.0,60.0
20160424140000,885.6,560.88,63.3333,54,55.5,81.0,65.0,60.0
20160424141500,885.6,560.88,63.3333,54,55.5,81.3,65.0,60.0
20160424143000,885.6,560.88,63.3333,54,55.5,81.5,65.0,60.0
20160424144500,885.6,560.88,63.3333,54,55.5,81.7,65.0,60.0
20160424150000,885.6,560.88,63.3333,54,55.5,81.9,65.0,60.0
20160424151500,885.6,560.88,63.3333,54,55.5,82.3,65.0,60.0
20160424153000,885.6,560.88,63.3333,54,55.5,82.7,65.0,60.0
20160424154500,885.6,560.88,63.3333,54,55.5,83.0,65.0,60.0
20160424160000,885.6,560.88,63.3333,54,55.5,83.3,65.0,60.0
20160424161500,885.6,560.88,63.3333,54,55.5,83.5,65.0,60.0
20160424163000,885.6,560.88,63.3333,54,55.5,83.6,65.0,60.0
20160424164500,885.6,560.88,63.3333,54,55.5,83.8,65.0,60.0
20160424170000,885.6,560.88,63.3333,54,55.5,83.9,65.0,60.0
20160424171500,885.6,560.88,63.3333,54,55.5,83.7,65.0,60.0
20160424173000,885.6,560.88,63.3333,54,55.5,83.6,65.0,60.0
20160424174500,885.6,560.88,63.3333,54,55.5,83.3,65.0,60.0
20160424180000,885.6,560.88,63.3333,54,55.5,82.9,65.0,60.0
20160424181500,885.6,560.88,63.3333,54,55.5,82.3,65.0,60.0
20160424183000,885.6,560.88,63.3333,54,55.5,81.6,65.0,60.0
20160424184500,885.6,560.88,63.3333,54,55.5,80.9,65.0,60.0
20160424190000,885.6,567.4399,64.0741,54,55.5,80.2,65.0,60.0
20160424191500,885.6,560.88,63.3333,54,55.5,79.5,65.0,60.0
20160424193000,885.6,560.88,63.3333,54,55.5,78.9,65.0,60.0
20160424194500,885.6,560.88,63.3333,54,55.5,78.1,65.0,60.0
20160424200000,885.6,560.88,63.3333,54,55.5,77.4,65.0,60.0
20160424201500,885.6,560.88,63.3333,54,55.5,76.8,65.0,60.0
20160424203000,885.6,560.88,63.3333,54,55.5,76.1,65.0,60.0
20160424204500,885.6,560.88,63.3333,54,55.5,75.5,65.0,60.0
20160424210000,885.6,560.88,63.3333,54,55.5,75.0,65.0,60.0
20160424211500,885.6,560.88,63.3333,54,55.5,74.3,65.0,60.0
20160424213000,885.6,560.88,63.3333,54,55.5,73.9,65.0,60.0
20160424214500,885.6,560.88,63.3333,54,55.5,73.5,65.0,60.0
20160424220000,885.6,560.88,63.3333,54,55.5,73.2,65.0,60.0
20160424221500,885.6,560.88,63.3333,54,55.5,72.8,65.0,60.0
20160424223000,885.6,560.88,63.3333,54,55.5,72.6,65.0,60.0
20160424224500,885.6,560.88,63.3333,54,54.7,72.2,65.0,60.0
20160424230000,885.6,567.4399,64.0741,54,54.7,71.9,65.0,60.0
20160424231500,885.6,567.4399,64.0741,54,54.7,71.6,65.0,60.0
20160424233000,885.6,567.4399,64.0741,54,54.7,71.2,65.0,60.0
20160424234500,885.6,567.4399,64.0741,54,54.7,70.9,65.0,60.0
20160425000000,885.6,567.4399,64.0741,54,54.7,70.5,65.0,60.0
20160425001500,885.6,567.4399,64.0741,54,54.7,70.3,65.0,60.0
20160425003000,885.6,567.4399,64.0741,54,54.7,70.0,65.0,60.0
20160425004500,885.6,567.4399,64.0741,54,54.7,69.7,65.0,60.0
20160425010000,885.6,567.4399,64.0741,54,54.7,69.4,65.0,60.0
20160425011500,885.6,567.4399,64.0741,54,54.7,69.1,65.0,60.0
20160425013000,885.6,567.4399,64.0741,54,54.7,68.8,65.0,60.0
20160425014500,885.6,567.4399,64.0741,54,54.7,68.4,65.0,60.0
20160425020000,885.6,567.4399,64.0741,54,54.7,68.1,65.0,60.0
20160425021500,885.6,567.4399,64.0741,54,54.7,67.7,65.0,60.0
20160425023000,885.6,539.5601,60.9259,53,54.7,67.2,65.0,60.0
20160425024500,885.6,567.4399,64.0741,54,54.7,66.9,65.0,60.0
20160425030000,885.6,567.4399,64.0741,54,54.7,66.7,65.0,60.0
20160425031500,885.6,567.4399,64.0741,54,54.7,66.4,65.0,60.0
20160425033000,885.6,567.4399,64.0741,54,54.7,66.2,65.0,60.0
20160425034500,885.6,567.4399,64.0741,54,54.7,66.1,65.0,60.0
20160425040000,885.6,567.4399,64.0741,54,54.7,66.1,65.0,60.0
20160425041500,885.6,567.4399,64.0741,54,54.7,66.1,65.0,60.0
20160425043000,885.6,560.88,63.3333,54,54.7,66.1,65.0,60.0
20160425044500,885.6,560.88,63.3333,54,54.7,66.1,65.0,60.0
20160425050000,885.6,560.88,63.3333,54,54.7,66.2,65.0,60.0
20160425051500,885.6,560.88,63.3333,54,54.7,66.2,65.0,60.0
20160425053000,885.6,560.88,63.3333,54,54.7,66.2,65.0,60.0
20160425054500,885.6,560.88,63.3333,54,54.7,66.2,65.0,60.0
20160425060000,885.6,560.88,63.3333,54,54.7,66.2,65.0,60.0
20160425061500,885.6,539.5601,60.9259,53,54.7,65.8,65.0,60.0
20160425063000,885.6,562.52,63.5185,54,54.7,65.6,65.0,60.0
20160425064500,885.6,562.52,63.5185,54,54.7,65.6,65.0,60.0
20160425070000,885.6,562.52,63.5185,54,54.7,65.6,65.0,60.0
20160425071500,885.6,562.52,63.5185,54,54.7,65.6,65.0,60.0
20160425073000,885.6,562.52,63.5185,54,54.7,65.7,65.0,60.0
20160425074500,885.6,562.52,63.5185,54,54.7,65.9,65.0,60.0
20160425080000,885.6,562.52,63.5185,54,54.7,66.0,65.0,60.0
20160425081500,885.6,562.52,63.5185,54,54.7,66.4,65.0,60.0
20160425083000,885.6,572.36,64.6296,54,54.7,66.9,65.0,60.0
20160425084500,885.6,572.36,64.6296,54,54.7,67.2,65.0,60.0
20160425090000,885.6,572.36,64.6296,54,55.5,67.9,65.0,60.0
20160425091500,885.6,572.36,64.6296,54,55.5,68.7,65.0,60.0
20160425093000,885.6,572.36,64.6296,54,55.5,69.3,65.0,60.0
20160425094500,885.6,572.36,64.6296,54,55.5,70.3,65.0,60.0
20160425100000,885.6,572.36,64.6296,54,55.5,71.2,65.0,60.0
20160425101500,885.6,572.36,64.6296,54,55.5,72.3,65.0,60.0
20160425103000,885.6,572.36,64.6296,54,55.5,73.5,65.0,60.0
20160425104500,885.6,560.88,63.3333,54,55.5,74.7,65.0,60.0
20160425110000,885.6,560.88,63.3333,54,55.5,75.7,65.0,60.0
20160425111500,885.6,560.88,63.3333,54,55.5,76.8,65.0,60.0
20160425113000,885.6,560.88,63.3333,54,55.5,77.7,65.0,60.0
20160425114500,885.6,560.88,63.3333,54,55.5,78.5,65.0,60.0
20160425120000,885.6,554.32,62.5926,54,55.5,79.4,65.0,60.0
20160425121500,885.6,554.32,62.5926,54,55.5,80.7,65.0,60.0
20160425123000,885.6,554.32,62.5926,54,55.5,81.0,65.0,60.0
20160425124500,885.6,577.28,65.1852,54,55.5,82.2,65.0,60.0
20160425130000,885.6,577.28,65.1852,54,55.5,83.5,65.0,60.0
20160425131500,885.6,577.28,65.1852,54,55.5,84.2,65.0,60.0
20160425133000,885.6,570.72,64.4444,54,55.5,83.8,65.0,60.0
20160425134500,885.6,570.72,64.4444,54,55.5,84.7,65.0,60.0
20160425140000,885.6,570.72,64.4444,54,55.5,85.2,65.0,60.0
20160425141500,885.6,570.72,64.4444,54,55.5,85.7,65.0,60.0
20160425143000,885.6,570.72,64.4444,54,55.5,86.2,65.0,60.0
20160425144500,885.6,570.72,64.4444,54,55.5,86.3,65.0,60.0
20160425150000,885.6,559.24,63.1481,54,55.5,86.4,65.0,60.0
20160425151500,885.6,567.4399,64.0741,54,55.5,86.7,65.0,60.0
20160425153000,885.6,567.4399,64.0741,54,55.5,86.7,65.0,60.0
20160425154500,885.6,560.88,63.3333,54,55.5,86.7,65.0,60.0
20160425160000,885.6,560.88,63.3333,54,55.5,87.7,65.0,60.0
20160425161500,885.6,541.2,61.1111,54,55.5,87.8,65.0,60.0
20160425163000,885.6,551.04,62.2222,54,55.5,88.2,65.0,60.0
20160425164500,885.6,585.48,66.1111,54,55.5,87.3,65.0,60.0
20160425170000,885.6,585.48,66.1111,54,55.5,87.3,65.0,60.0
20160425171500,885.6,585.48,66.1111,54,55.5,87.2,65.0,60.0
20160425173000,885.6,585.48,66.1111,54,55.5,86.8,65.0,60.0
20160425174500,885.6,585.48,66.1111,54,55.5,86.8,65.0,60.0
20160425180000,885.6,585.48,66.1111,54,55.5,86.3,65.0,60.0
20160425181500,885.6,585.48,66.1111,54,55.5,86.3,65.0,60.0
20160425183000,885.6,578.92,65.3704,54,55.5,85.8,65.0,60.0
20160425184500,885.6,578.92,65.3704,54,55.5,84.8,65.0,60.0
20160425190000,885.6,585.48,66.1111,54,55.5,84.8,65.0,60.0
20160425191500,885.6,585.48,66.1111,54,55.5,84.3,65.0,60.0
20160425193000,885.6,585.48,66.1111,54,55.5,83.5,65.0,60.0
20160425194500,885.6,585.48,66.1111,54,55.5,82.9,65.0,60.0
20160425200000,885.6,585.48,66.1111,54,55.5,82.8,65.0,60.0
20160425201500,885.6,585.48,66.1111,54,55.5,82.1,65.0,60.0
20160425203000,885.6,585.48,66.1111,54,55.5,81.3,65.0,60.0
20160425204500,885.6,585.48,66.1111,54,55.5,80.6,65.0,60.0
20160425210000,885.6,585.48,66.1111,54,55.5,79.9,65.0,60.0
20160425211500,885.6,585.48,66.1111,54,55.5,79.3,65.0,60.0
20160425213000,885.6,585.48,66.1111,54,55.5,78.6,65.0,60.0
20160425214500,885.6,585.48,66.1111,54,55.5,77.9,65.0,60.0
20160425220000,885.6,585.48,66.1111,54,55.5,77.3,65.0,60.0
20160425221500,885.6,578.92,65.3704,54,55.5,76.6,65.0,60.0
20160425223000,885.6,578.92,65.3704,54,55.5,76.1,65.0,60.0
20160425224500,885.6,578.92,65.3704,54,55.5,75.5,65.0,60.0
20160425230000,885.6,585.48,66.1111,54,54.8,75.1,65.0,60.0
20160425231500,885.6,585.48,66.1111,54,54.8,74.6,65.0,60.0
20160425233000,885.6,585.48,66.1111,54,54.8,74.2,65.0,60.0
20160425234500,885.6,585.48,66.1111,54,54.8,73.8,65.0,60.0
20160426000000,885.6,585.48,66.1111,54,54.8,73.4,65.0,60.0
20160426001500,885.6,585.48,66.1111,54,54.8,73.1,65.0,60.0
20160426003000,885.6,585.48,66.1111,54,54.8,72.8,65.0,60.0
20160426004500,885.6,585.48,66.1111,54,54.8,72.5,65.0,60.0
20160426010000,885.6,585.48,66.1111,54,55.5,72.3,65.0,60.0
20160426011500,885.6,585.48,66.1111,54,55.5,72.2,65.0,60.0
20160426013000,885.6,585.48,66.1111,54,55.5,72.0,65.0,60.0
20160426014500,885.6,585.48,66.1111,54,55.5,71.8,65.0,60.0
20160426020000,885.6,585.48,66.1111,54,55.5,71.7,65.0,60.0
20160426021500,885.6,585.48,66.1111,54,55.5,71.4,65.0,60.0
20160426023000,885.6,585.48,66.1111,54,55.5,71.3,65.0,60.0
20160426024500,885.6,585.48,66.1111,54,55.5,71.2,65.0,60.0
20160426030000,885.6,585.48,66.1111,54,55.5,70.9,65.0,60.0
20160426031500,885.6,585.48,66.1111,54,55.5,70.8,65.0,60.0
20160426033000,885.6,578.92,65.3704,54,54.8,70.5,65.0,60.0
20160426034500,885.6,585.48,66.1111,54,54.8,70.4,65.0,60.0
20160426040000,885.6,585.48,66.1111,54,54.8,70.2,65.0,60.0
20160426041500,885.6,585.48,66.1111,54,54.8,70.0,65.0,60.0
20160426043000,885.6,578.92,65.3704,54,54.8,69.8,65.0,60.0
20160426044500,885.6,578.92,65.3704,54,54.8,69.6,65.0,60.0
20160426050000,885.6,578.92,65.3704,54,54.8,69.4,65.0,60.0
20160426051500,885.6,578.92,65.3704,54,54.8,69.3,65.0,60.0
20160426053000,885.6,587.12,66.2963,54,54.8,69.2,65.0,60.0
20160426054500,885.6,575.64,65.0,54,54.8,69.1,65.0,60.0
20160426060000,885.6,575.64,65.0,54,54.8,69.1,65.0,60.0
20160426061500,885.6,575.64,65.0,54,54.8,69.1,65.0,60.0
20160426063000,885.6,575.64,65.0,54,54.8,69.1,65.0,60.0
20160426064500,885.6,575.64,65.0,54,54.8,69.1,65.0,60.0
20160426070000,885.6,542.84,61.2963,54,54.8,69.1,65.0,60.0
20160426071500,885.6,542.84,61.2963,54,54.8,69.0,65.0,60.0
20160426073000,885.6,551.04,62.2222,54,54.8,69.0,65.0,60.0
20160426074500,885.6,551.04,62.2222,54,55.4,69.5,65.0,60.0
20160426080000,885.6,551.04,62.2222,54,55.4,69.8,65.0,60.0
20160426081500,885.6,551.04,62.2222,54,55.4,70.3,65.0,60.0
20160426083000,885.6,551.04,62.2222,54,55.4,70.8,65.0,60.0
20160426084500,885.6,585.48,66.1111,54,54.7,71.3,65.0,60.0
20160426090000,885.6,551.04,62.2222,54,54.7,71.7,65.0,60.0
20160426091500,885.6,551.04,62.2222,54,54.7,72.0,65.0,60.0
20160426093000,885.6,551.04,62.2222,54,54.7,72.6,65.0,60.0
20160426094500,885.6,542.84,61.2963,54,54.7,73.1,65.0,60.0
20160426100000,885.6,542.84,61.2963,54,54.7,73.5,65.0,60.0
20160426101500,885.6,580.5601,65.5556,54,54.7,73.8,65.0,60.0
20160426103000,885.6,580.5601,65.5556,54,55.6,74.2,65.0,60.0
20160426104500,885.6,580.5601,65.5556,54,55.6,74.6,65.0,60.0
20160426110000,885.6,580.5601,65.5556,54,55.6,75.4,65.0,60.0
20160426111500,885.6,547.76,61.8519,54,55.6,76.0,65.0,60.0
20160426113000,885.6,577.28,65.1852,54,55.6,76.8,65.0,60.0
20160426114500,885.6,542.84,61.2963,54,55.6,77.4,65.0,60.0
20160426120000,885.6,552.68,62.4074,54,55.6,77.9,65.0,60.0
20160426121500,885.6,552.68,62.4074,54,55.6,78.5,65.0,60.0
20160426123000,885.6,552.68,62.4074,54,55.6,79.0,65.0,60.0
20160426124500,885.6,552.68,62.4074,54,55.6,79.7,65.0,60.0
20160426130000,885.6,552.68,62.4074,54,55.6,80.5,65.0,60.0
20160426131500,885.6,552.68,62.4074,54,55.6,81.4,65.0,60.0
20160426133000,885.6,578.92,65.3704,54,55.6,81.7,65.0,60.0
20160426134500,885.6,578.92,65.3704,54,55.6,82.2,65.0,60.0
20160426140000,885.6,578.92,65.3704,54,55.6,82.8,65.0,60.0
20160426141500,885.6,578.92,65.3704,54,55.6,82.7,65.0,60.0
20160426143000,885.6,578.92,65.3704,54,55.6,82.9,65.0,60.0
20160426144500,885.6,578.92,65.3704,54,55.6,82.9,65.0,60.0
20160426150000,885.6,578.92,65.3704,54,56.3,83.5,65.0,60.0
20160426151500,885.6,587.12,66.2963,54,56.3,83.9,65.0,60.0
20160426153000,885.6,541.2,61.1111,54,56.3,83.7,65.0,60.0
20160426154500,885.6,541.2,61.1111,54,56.3,83.9,65.0,60.0
20160426160000,885.6,551.04,62.2222,54,55.2,84.0,65.0,60.0
20160426161500,885.6,551.04,62.2222,54,55.9,84.1,65.0,60.0
20160426163000,885.6,551.04,62.2222,54,55.9,84.2,65.0,60.0
20160426164500,885.6,570.72,64.4444,54,55.9,84.2,65.0,60.0
20160426170000,885.6,570.72,64.4444,54,55.9,84.3,65.0,60.0
20160426171500,885.6,570.72,64.4444,54,55.9,84.3,65.0,60.0
20160426173000,885.6,570.72,64.4444,54,55.9,83.9,65.0,60.0
20160426174500,885.6,577.28,65.1852,54,55.9,83.7,65.0,60.0
20160426180000,885.6,577.28,65.1852,54,55.2,83.7,65.0,60.0
20160426181500,885.6,577.28,65.1852,54,55.2,83.9,65.0,60.0
20160426183000,885.6,577.28,65.1852,54,55.2,83.3,65.0,60.0
20160426184500,885.6,577.28,65.1852,54,55.2,82.8,65.0,60.0
20160426190000,885.6,577.28,65.1852,54,55.2,82.3,65.0,60.0
20160426191500,885.6,577.28,65.1852,54,55.2,81.7,65.0,60.0
20160426193000,885.6,577.28,65.1852,54,55.2,81.1,65.0,60.0
20160426194500,885.6,587.12,66.2963,54,55.2,80.4,65.0,60.0
20160426200000,885.6,580.5601,65.5556,54,55.2,79.6,65.0,60.0
20160426201500,885.6,587.12,66.2963,54,55.2,79.2,65.0,60.0
20160426203000,885.6,587.12,66.2963,54,55.2,78.4,65.0,60.0
20160426204500,885.6,587.12,66.2963,54,55.2,77.8,65.0,60.0
20160426210000,885.6,587.12,66.2963,54,55.2,77.0,65.0,60.0
20160426211500,885.6,587.12,66.2963,54,55.2,76.4,65.0,60.0
20160426213000,885.6,575.64,65.0,54,55.2,75.9,65.0,60.0
20160426214500,885.6,575.64,65.0,54,55.2,75.5,65.0,60.0
20160426220000,885.6,575.64,65.0,54,55.2,75.0,65.0,60.0
20160426221500,885.6,575.64,65.0,54,55.2,74.6,65.0,60.0
20160426223000,885.6,575.64,65.0,54,55.2,74.2,65.0,60.0
20160426224500,885.6,575.64,65.0,54,55.2,73.8,65.0,60.0
20160426230000,885.6,575.64,65.0,54,55.2,73.7,65.0,60.0
20160426231500,885.6,575.64,65.0,54,55.2,73.4,65.0,60.0
20160426233000,885.6,585.48,66.1111,54,55.2,73.3,65.0,60.0
20160426234500,885.6,585.48,66.1111,54,55.2,73.2,65.0,60.0
20160427000000,885.6,585.48,66.1111,54,55.2,72.9,65.0,60.0
20160427001500,885.6,585.48,66.1111,54,55.2,72.8,65.0,60.0
20160427003000,885.6,585.48,66.1111,54,55.2,72.6,65.0,60.0
20160427004500,885.6,585.48,66.1111,54,55.2,72.4,65.0,60.0
20160427010000,885.6,585.48,66.1111,54,55.2,72.2,65.0,60.0
20160427011500,885.6,923.32,104.2593,69,56.3,72.0,65.0,60.0
20160427013000,885.6,872.48,98.5185,66,54.4,71.9,65.0,60.0
20160427014500,885.6,882.32,99.6296,66,55.1,71.6,65.0,60.0
20160427020000,885.6,882.32,99.6296,66,55.1,71.4,65.0,60.0
20160427021500,885.6,882.32,99.6296,66,55.1,71.3,65.0,60.0
20160427023000,885.6,882.32,99.6296,66,55.1,71.2,65.0,60.0
20160427024500,885.6,882.32,99.6296,66,55.1,71.2,65.0,60.0
20160427030000,885.6,872.48,98.5185,66,55.1,71.0,65.0,60.0
20160427031500,885.6,882.32,99.6296,66,55.1,71.0,65.0,60.0
20160427033000,885.6,872.48,98.5185,66,55.1,70.9,65.0,60.0
20160427034500,885.6,872.48,98.5185,66,55.1,70.7,65.0,60.0
20160427040000,885.6,872.48,98.5185,66,55.1,70.7,65.0,60.0
20160427041500,885.6,872.48,98.5185,66,55.1,70.6,65.0,60.0
20160427043000,885.6,872.48,98.5185,66,55.1,70.5,65.0,60.0
20160427044500,885.6,872.48,98.5185,66,55.1,70.5,65.0,60.0
20160427050000,885.6,861.0,97.2222,66,55.1,70.5,65.0,60.0
20160427051500,885.6,872.48,98.5185,66,55.1,70.3,65.0,60.0
20160427053000,885.6,872.48,98.5185,66,55.1,70.3,65.0,60.0
20160427054500,885.6,861.0,97.2222,66,55.1,70.2,65.0,60.0
20160427060000,885.6,861.0,97.2222,66,55.1,70.2,65.0,60.0
20160427061500,885.6,861.0,97.2222,66,54.4,70.2,65.0,60.0
20160427063000,885.6,861.0,97.2222,66,54.4,70.0,65.0,60.0
20160427064500,885.6,872.48,98.5185,67,54.4,70.3,65.0,60.0
20160427070000,885.6,872.48,98.5185,67,54.4,70.7,65.0,60.0
20160427071500,885.6,861.0,97.2222,67,55.1,71.2,65.0,60.0
20160427073000,885.6,861.0,97.2222,67,55.1,71.7,65.0,60.0
20160427074500,885.6,861.0,97.2222,67,55.1,71.6,65.0,60.0
20160427080000,885.6,872.48,98.5185,67,55.1,71.9,65.0,60.0
20160427081500,885.6,861.0,97.2222,67,55.1,72.2,65.0,60.0
20160427083000,885.6,861.0,97.2222,67,55.1,72.2,65.0,60.0
20160427084500,885.6,861.0,97.2222,67,55.1,72.1,65.0,60.0
20160427090000,885.6,861.0,97.2222,67,55.1,72.5,65.0,60.0
20160427091500,885.6,882.32,99.6296,67,55.1,72.6,65.0,60.0
20160427093000,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160427094500,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160427100000,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160427101500,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160427103000,885.6,882.32,99.6296,67,55.1,72.7,65.0,60.0
20160427104500,885.6,872.48,98.5185,67,55.1,72.7,65.0,60.0
20160427110000,885.6,872.48,98.5185,67,55.1,72.7,65.0,60.0
20160427111500,885.6,872.48,98.5185,67,54.3,72.5,65.0,60.0
20160427113000,885.6,872.48,98.5185,67,54.3,71.9,65.0,60.0
20160427114500,885.6,872.48,98.5185,67,54.3,71.3,65.0,60.0
20160427120000,885.6,872.48,98.5185,67,54.3,70.9,65.0,60.0
20160427121500,885.6,872.48,98.5185,67,54.3,70.7,65.0,60.0
20160427123000,885.6,872.48,98.5185,67,54.3,70.4,65.0,60.0
20160427124500,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160427130000,885.6,882.32,99.6296,67,54.3,70.2,65.0,60.0
20160427131500,885.6,882.32,99.6296,67,54.3,70.0,65.0,60.0
20160427133000,885.6,882.32,99.6296,67,54.3,69.9,65.0,60.0
20160427134500,885.6,882.32,99.6296,67,54.3,69.4,65.0,60.0
20160427140000,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160427141500,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160427143000,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160427144500,885.6,882.32,99.6296,67,55.1,69.5,65.0,60.0
20160427150000,885.6,882.32,99.6296,67,55.1,69.7,65.0,60.0
20160427151500,885.6,882.32,99.6296,67,55.1,70.0,65.0,60.0
20160427153000,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160427154500,885.6,882.32,99.6296,67,55.1,71.3,65.0,60.0
20160427160000,885.6,882.32,99.6296,67,55.1,72.1,65.0,60.0
20160427161500,885.6,882.32,99.6296,67,55.1,73.2,65.0,60.0
20160427163000,885.6,882.32,99.6296,67,55.1,74.1,65.0,60.0
20160427164500,885.6,882.32,99.6296,67,55.1,75.0,65.0,60.0
20160427170000,885.6,882.32,99.6296,67,55.1,75.9,65.0,60.0
20160427171500,885.6,882.32,99.6296,67,55.1,76.5,65.0,60.0
20160427173000,885.6,882.32,99.6296,67,55.1,77.1,65.0,60.0
20160427174500,885.6,882.32,99.6296,67,55.1,77.5,65.0,60.0
20160427180000,885.6,882.32,99.6296,67,55.1,77.6,65.0,60.0
20160427181500,885.6,893.8,100.9259,67,55.1,77.7,65.0,60.0
20160427183000,885.6,893.8,100.9259,67,55.1,77.5,65.0,60.0
20160427184500,885.6,893.8,100.9259,67,55.1,77.3,65.0,60.0
20160427190000,885.6,893.8,100.9259,67,55.1,77.0,65.0,60.0
20160427191500,885.6,893.8,100.9259,67,55.1,76.9,65.0,60.0
20160427193000,885.6,893.8,100.9259,67,55.1,76.6,65.0,60.0
20160427194500,885.6,893.8,100.9259,67,55.1,76.5,65.0,60.0
20160427200000,885.6,893.8,100.9259,67,55.1,76.2,65.0,60.0
20160427201500,885.6,893.8,100.9259,67,55.1,75.7,65.0,60.0
20160427203000,885.6,893.8,100.9259,67,54.3,75.4,65.0,60.0
20160427204500,885.6,893.8,100.9259,67,54.3,75.0,65.0,60.0
20160427210000,885.6,893.8,100.9259,67,54.3,74.5,65.0,60.0
20160427211500,885.6,893.8,100.9259,67,55.1,74.0,65.0,60.0
20160427213000,885.6,893.8,100.9259,67,55.1,73.4,65.0,60.0
20160427214500,885.6,893.8,100.9259,67,55.1,72.9,65.0,60.0
20160427220000,885.6,893.8,100.9259,67,55.1,72.4,65.0,60.0
20160427221500,885.6,913.48,103.1481,67,55.1,71.9,65.0,60.0
20160427223000,885.6,913.48,103.1481,67,55.1,71.6,65.0,60.0
20160427224500,885.6,902.0,101.8519,67,55.1,71.2,65.0,60.0
20160427230000,885.6,913.48,103.1481,67,55.1,70.9,65.0,60.0
20160427231500,885.6,902.0,101.8519,67,55.1,70.7,65.0,60.0
20160427233000,885.6,902.0,101.8519,67,55.1,70.4,65.0,60.0
20160427234500,885.6,902.0,101.8519,67,55.1,70.3,65.0,60.0
20160428000000,885.6,902.0,101.8519,67,55.1,70.1,65.0,60.0
20160428001500,885.6,902.0,101.8519,67,55.1,69.9,65.0,60.0
20160428003000,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160428004500,885.6,902.0,101.8519,67,55.1,69.7,65.0,60.0
20160428010000,885.6,902.0,101.8519,67,55.1,69.6,65.0,60.0
20160428011500,885.6,902.0,101.8519,67,55.1,69.6,65.0,60.0
20160428013000,885.6,902.0,101.8519,67,55.1,69.5,65.0,60.0
20160428014500,885.6,902.0,101.8519,67,55.1,69.6,65.0,60.0
20160428020000,885.6,902.0,101.8519,67,55.1,69.6,65.0,60.0
20160428021500,885.6,902.0,101.8519,67,55.1,69.7,65.0,60.0
20160428023000,885.6,902.0,101.8519,67,55.1,69.8,65.0,60.0
20160428024500,885.6,902.0,101.8519,67,55.1,70.0,65.0,60.0
20160428030000,885.6,902.0,101.8519,67,55.1,70.1,65.0,60.0
20160428031500,885.6,902.0,101.8519,67,55.1,70.2,65.0,60.0
20160428033000,885.6,902.0,101.8519,67,55.1,70.3,65.0,60.0
20160428034500,885.6,902.0,101.8519,67,55.1,70.4,65.0,60.0
20160428040000,885.6,902.0,101.8519,67,55.1,70.4,65.0,60.0
20160428041500,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160428043000,885.6,893.8,100.9259,67,55.1,70.5,65.0,60.0
20160428044500,885.6,893.8,100.9259,67,55.1,70.6,65.0,60.0
20160428050000,885.6,893.8,100.9259,67,55.1,70.6,65.0,60.0
20160428051500,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160428053000,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160428054500,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160428060000,885.6,882.32,99.6296,67,55.1,70.8,65.0,60.0
20160428061500,885.6,882.32,99.6296,67,55.1,71.1,65.0,60.0
20160428063000,885.6,893.8,100.9259,67,55.1,71.5,65.0,60.0
20160428064500,885.6,893.8,100.9259,67,55.1,71.7,65.0,60.0
20160428070000,885.6,882.32,99.6296,67,55.1,71.7,65.0,60.0
20160428071500,885.6,882.32,99.6296,67,55.1,72.0,65.0,60.0
20160428073000,885.6,872.48,98.5185,67,55.1,72.0,65.0,60.0
20160428074500,885.6,861.0,97.2222,67,55.1,72.5,65.0,60.0
20160428080000,885.6,861.0,97.2222,67,55.1,72.9,65.0,60.0
20160428081500,885.6,872.48,98.5185,67,55.1,72.7,65.0,60.0
20160428083000,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160428084500,885.6,913.48,103.1481,67,55.1,72.8,65.0,60.0
20160428090000,885.6,913.48,103.1481,67,55.1,73.1,65.0,60.0
20160428091500,885.6,893.8,100.9259,67,55.1,73.2,65.0,60.0
20160428093000,885.6,893.8,100.9259,67,55.1,73.3,65.0,60.0
20160428094500,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160428100000,885.6,893.8,100.9259,67,55.1,73.9,65.0,60.0
20160428101500,885.6,893.8,100.9259,67,55.1,74.3,65.0,60.0
20160428103000,885.6,893.8,100.9259,67,55.1,74.6,65.0,60.0
20160428104500,885.6,893.8,100.9259,67,55.1,75.1,65.0,60.0
20160428110000,885.6,893.8,100.9259,67,55.1,75.0,65.0,60.0
20160428111500,885.6,893.8,100.9259,67,55.1,75.1,65.0,60.0
20160428113000,885.6,893.8,100.9259,67,55.1,75.4,65.0,60.0
20160428114500,885.6,882.32,99.6296,67,55.1,75.7,65.0,60.0
20160428120000,885.6,882.32,99.6296,67,55.1,76.3,65.0,60.0
20160428121500,885.6,882.32,99.6296,67,55.1,77.1,65.0,60.0
20160428123000,885.6,882.32,99.6296,67,55.1,77.8,65.0,60.0
20160428124500,885.6,882.32,99.6296,67,55.1,78.2,65.0,60.0
20160428130000,885.6,882.32,99.6296,67,55.1,78.4,65.0,60.0
20160428131500,885.6,882.32,99.6296,67,55.1,78.6,65.0,60.0
20160428133000,885.6,882.32,99.6296,67,55.1,79.1,65.0,60.0
20160428134500,885.6,882.32,99.6296,67,55.1,80.1,65.0,60.0
20160428140000,885.6,882.32,99.6296,67,55.1,80.9,65.0,60.0
20160428141500,885.6,872.48,98.5185,67,56.4,81.9,65.0,60.0
20160428143000,885.6,882.32,99.6296,67,57.1,82.1,65.0,60.0
20160428144500,885.6,882.32,99.6296,67,57.1,83.1,65.0,60.0
20160428150000,885.6,872.48,98.5185,67,55.1,83.9,65.0,60.0
20160428151500,885.6,872.48,98.5185,67,55.1,83.8,65.0,60.0
20160428153000,885.6,872.48,98.5185,67,55.1,83.9,65.0,60.0
20160428154500,885.6,872.48,98.5185,67,55.1,83.8,65.0,60.0
20160428160000,885.6,882.32,99.6296,67,55.1,83.4,65.0,60.0
20160428161500,885.6,882.32,99.6296,67,55.1,83.4,65.0,60.0
20160428163000,885.6,872.48,98.5185,67,55.1,83.4,65.0,60.0
20160428164500,885.6,872.48,98.5185,67,55.1,82.9,65.0,60.0
20160428170000,885.6,882.32,99.6296,67,55.1,83.1,65.0,60.0
20160428171500,885.6,893.8,100.9259,67,55.1,82.5,65.0,60.0
20160428173000,885.6,882.32,99.6296,67,55.1,82.0,65.0,60.0
20160428174500,885.6,893.8,100.9259,67,55.1,81.4,65.0,60.0
20160428180000,885.6,893.8,100.9259,67,55.1,81.2,65.0,60.0
20160428181500,885.6,893.8,100.9259,67,55.1,80.7,65.0,60.0
20160428183000,885.6,893.8,100.9259,67,55.1,80.3,65.0,60.0
20160428184500,885.6,893.8,100.9259,67,55.1,80.0,65.0,60.0
20160428190000,885.6,893.8,100.9259,67,55.1,79.8,65.0,60.0
20160428191500,885.6,893.8,100.9259,67,55.1,79.5,65.0,60.0
20160428193000,885.6,893.8,100.9259,67,55.1,79.1,65.0,60.0
20160428194500,885.6,893.8,100.9259,67,55.1,78.7,65.0,60.0
20160428200000,885.6,893.8,100.9259,67,55.1,78.3,65.0,60.0
20160428201500,885.6,893.8,100.9259,67,55.1,77.8,65.0,60.0
20160428203000,885.6,913.48,103.1481,67,55.1,77.5,65.0,60.0
20160428204500,885.6,913.48,103.1481,67,55.1,77.0,65.0,60.0
20160428210000,885.6,902.0,101.8519,67,55.1,76.6,65.0,60.0
20160428211500,885.6,913.48,103.1481,67,55.1,76.4,65.0,60.0
20160428213000,885.6,902.0,101.8519,66,55.1,76.0,65.0,60.0
20160428214500,885.6,902.0,101.8519,66,55.1,75.6,65.0,60.0
20160428220000,885.6,902.0,101.8519,66,55.1,75.2,65.0,60.0
20160428221500,885.6,902.0,101.8519,66,55.1,74.9,65.0,60.0
20160428223000,885.6,902.0,101.8519,66,55.1,74.5,65.0,60.0
20160428224500,885.6,902.0,101.8519,66,55.1,74.2,65.0,60.0
20160428230000,885.6,902.0,101.8519,66,55.1,73.8,65.0,60.0
20160428231500,885.6,902.0,101.8519,66,55.1,73.4,65.0,60.0
20160428233000,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160428234500,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160429000000,885.6,902.0,101.8519,66,55.1,72.8,65.0,60.0
20160429001500,885.6,902.0,101.8519,66,55.1,72.6,65.0,60.0
20160429003000,885.6,902.0,101.8519,66,55.1,72.4,65.0,60.0
20160429004500,885.6,902.0,101.8519,66,55.1,72.3,65.0,60.0
20160429010000,885.6,902.0,101.8519,66,55.1,72.2,65.0,60.0
20160429011500,885.6,902.0,101.8519,66,55.1,72.0,65.0,60.0
20160429013000,885.6,902.0,101.8519,66,55.1,71.9,65.0,60.0
20160429014500,885.6,902.0,101.8519,66,55.1,71.7,65.0,60.0
20160429020000,885.6,882.32,99.6296,66,55.1,71.6,65.0,60.0
20160429021500,885.6,882.32,99.6296,66,55.1,71.4,65.0,60.0
20160429023000,885.6,893.8,100.9259,66,55.1,71.3,65.0,60.0
20160429024500,885.6,893.8,100.9259,66,55.1,71.2,65.0,60.0
20160429030000,885.6,893.8,100.9259,66,55.1,70.9,65.0,60.0
20160429031500,885.6,882.32,99.6296,66,55.1,70.7,65.0,60.0
20160429033000,885.6,893.8,100.9259,66,54.3,70.5,65.0,60.0
20160429034500,885.6,893.8,100.9259,66,54.3,70.4,65.0,60.0
20160429040000,885.6,882.32,99.6296,66,54.3,70.3,65.0,60.0
20160429041500,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160429043000,885.6,882.32,99.6296,66,54.3,70.2,65.0,60.0
20160429044500,885.6,893.8,100.9259,66,54.3,70.0,65.0,60.0
20160429050000,885.6,882.32,99.6296,66,54.3,70.0,65.0,60.0
20160429051500,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160429053000,885.6,882.32,99.6296,66,54.3,69.8,65.0,60.0
20160429054500,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160429060000,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160429061500,885.6,893.8,100.9259,66,55.1,70.1,65.0,60.0
20160429063000,885.6,882.32,99.6296,66,55.1,70.3,65.0,60.0
20160429064500,885.6,893.8,100.9259,66,55.1,70.4,65.0,60.0
20160429070000,885.6,893.8,100.9259,66,55.1,70.4,65.0,60.0
20160429071500,885.6,893.8,100.9259,66,55.1,70.3,65.0,60.0
20160429073000,885.6,893.8,100.9259,66,55.1,70.8,65.0,60.0
20160429074500,885.6,882.32,99.6296,66,55.1,71.0,65.0,60.0
20160429080000,885.6,882.32,99.6296,66,55.1,71.0,65.0,60.0
20160429081500,885.6,882.32,99.6296,66,55.1,71.2,65.0,60.0
20160429083000,885.6,893.8,100.9259,66,55.1,71.4,65.0,60.0
20160429084500,885.6,893.8,100.9259,66,55.1,71.7,65.0,60.0
20160429090000,885.6,882.32,99.6296,66,55.1,71.8,65.0,60.0
20160429091500,885.6,882.32,99.6296,66,55.1,72.0,65.0,60.0
20160429093000,885.6,882.32,99.6296,66,55.1,72.2,65.0,60.0
20160429094500,885.6,882.32,99.6296,66,55.1,72.7,65.0,60.0
20160429100000,885.6,882.32,99.6296,66,55.1,73.2,65.0,60.0
20160429101500,885.6,882.32,99.6296,66,55.1,73.8,65.0,60.0
20160429103000,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160429104500,885.6,893.8,100.9259,66,55.1,74.6,65.0,60.0
20160429110000,885.6,893.8,100.9259,66,55.1,75.0,65.0,60.0
20160429111500,885.6,893.8,100.9259,66,55.1,75.9,65.0,60.0
20160429113000,885.6,893.8,100.9259,66,55.1,76.8,65.0,60.0
20160429114500,885.6,893.8,100.9259,66,55.1,77.6,65.0,60.0
20160429120000,885.6,893.8,100.9259,66,55.1,78.3,65.0,60.0
20160429121500,885.6,882.32,99.6296,66,55.1,79.0,65.0,60.0
20160429123000,885.6,882.32,99.6296,66,55.1,79.6,65.0,60.0
20160429124500,885.6,893.8,100.9259,66,55.1,80.2,65.0,60.0
20160429130000,885.6,882.32,99.6296,66,55.1,80.8,65.0,60.0
20160429131500,885.6,882.32,99.6296,66,55.1,81.2,65.0,60.0
20160429133000,885.6,893.8,100.9259,66,55.1,81.7,65.0,60.0
20160429134500,885.6,893.8,100.9259,66,55.1,81.7,65.0,60.0
20160429140000,885.6,893.8,100.9259,66,55.1,82.0,65.0,60.0
20160429141500,885.6,882.32,99.6296,66,55.1,82.3,65.0,60.0
20160429143000,885.6,893.8,100.9259,66,55.1,82.7,65.0,60.0
20160429144500,885.6,882.32,99.6296,66,55.1,82.2,65.0,60.0
20160429150000,885.6,872.48,98.5185,66,55.1,82.3,65.0,60.0
20160429151500,885.6,872.48,98.5185,66,55.1,82.4,65.0,60.0
20160429153000,885.6,882.32,99.6296,66,55.1,82.7,65.0,60.0
20160429154500,885.6,882.32,99.6296,66,55.1,83.2,65.0,60.0
20160429160000,885.6,882.32,99.6296,66,55.1,82.8,65.0,60.0
20160429161500,885.6,882.32,99.6296,66,55.1,82.5,65.0,60.0
20160429163000,885.6,882.32,99.6296,66,55.1,82.4,65.0,60.0
20160429164500,885.6,893.8,100.9259,66,55.1,82.4,65.0,60.0
20160429170000,885.6,893.8,100.9259,66,55.1,83.2,65.0,60.0
20160429171500,885.6,893.8,100.9259,66,55.1,82.9,65.0,60.0
20160429173000,885.6,893.8,100.9259,66,55.1,82.7,65.0,60.0
20160429174500,885.6,893.8,100.9259,66,55.1,82.7,65.0,60.0
20160429180000,885.6,893.8,100.9259,66,55.1,82.3,65.0,60.0
20160429181500,885.6,893.8,100.9259,66,55.1,81.9,65.0,60.0
20160429183000,885.6,893.8,100.9259,66,55.1,81.3,65.0,60.0
20160429184500,885.6,893.8,100.9259,66,55.1,80.9,65.0,60.0
20160429190000,885.6,893.8,100.9259,66,55.1,80.3,65.0,60.0
20160429191500,885.6,893.8,100.9259,66,55.1,79.8,65.0,60.0
20160429193000,885.6,893.8,100.9259,66,55.1,79.1,65.0,60.0
20160429194500,885.6,893.8,100.9259,66,55.1,79.0,65.0,60.0
20160429200000,885.6,893.8,100.9259,66,55.1,78.3,65.0,60.0
20160429201500,885.6,893.8,100.9259,66,55.1,77.7,65.0,60.0
20160429203000,885.6,893.8,100.9259,66,55.1,77.1,65.0,60.0
20160429204500,885.6,893.8,100.9259,66,55.1,76.6,65.0,60.0
20160429210000,885.6,893.8,100.9259,66,55.1,76.1,65.0,60.0
20160429211500,885.6,893.8,100.9259,66,55.1,75.6,65.0,60.0
20160429213000,885.6,893.8,100.9259,66,55.1,75.2,65.0,60.0
20160429214500,885.6,893.8,100.9259,66,55.1,74.9,65.0,60.0
20160429220000,885.6,893.8,100.9259,66,55.1,74.5,65.0,60.0
20160429221500,885.6,893.8,100.9259,66,55.1,74.2,65.0,60.0
20160429223000,885.6,893.8,100.9259,66,55.1,73.8,65.0,60.0
20160429224500,885.6,893.8,100.9259,66,55.1,73.3,65.0,60.0
20160429230000,885.6,893.8,100.9259,66,55.1,72.9,65.0,60.0
20160429231500,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160429233000,885.6,893.8,100.9259,66,55.1,72.3,65.0,60.0
20160429234500,885.6,893.8,100.9259,66,55.1,72.1,65.0,60.0
20160430000000,885.6,893.8,100.9259,66,55.1,71.9,65.0,60.0
20160430001500,885.6,893.8,100.9259,66,55.1,71.7,65.0,60.0
20160430003000,885.6,893.8,100.9259,66,55.1,71.6,65.0,60.0
20160430004500,885.6,893.8,100.9259,66,55.1,71.4,65.0,60.0
20160430010000,885.6,893.8,100.9259,66,55.1,71.3,65.0,60.0
20160430011500,885.6,913.48,103.1481,70,56.7,71.6,65.0,60.0
20160430013000,885.6,882.32,99.6296,68,54.9,71.7,65.0,60.0
20160430014500,885.6,882.32,99.6296,68,54.9,72.1,65.0,60.0
20160430020000,885.6,872.48,98.5185,68,55.5,72.2,65.0,60.0
20160430021500,885.6,882.32,99.6296,68,55.5,72.2,65.0,60.0
20160430023000,885.6,882.32,99.6296,68,54.7,72.2,65.0,60.0
20160430024500,885.6,882.32,99.6296,68,54.7,72.2,65.0,60.0
20160430030000,885.6,872.48,98.5185,68,54.7,72.3,65.0,60.0
20160430031500,885.6,882.32,99.6296,68,54.7,72.3,65.0,60.0
20160430033000,885.6,872.48,98.5185,68,54.7,72.3,65.0,60.0
20160430034500,885.6,872.48,98.5185,68,54.7,72.3,65.0,60.0
20160430040000,885.6,872.48,98.5185,68,54.7,72.3,65.0,60.0
20160430041500,885.6,882.32,99.6296,68,54.7,72.3,65.0,60.0
20160430043000,885.6,872.48,98.5185,68,54.7,72.2,65.0,60.0
20160430044500,885.6,882.32,99.6296,68,54.7,72.2,65.0,60.0
20160430050000,885.6,882.32,99.6296,68,54.7,72.2,65.0,60.0
20160430051500,885.6,872.48,98.5185,68,54.7,72.2,65.0,60.0
20160430053000,885.6,872.48,98.5185,68,54.7,72.1,65.0,60.0
