PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430054500,885.6,882.32,99.6296,68,54.7,72.1,65.0,60.0
20160430060000,885.6,882.32,99.6296,68,54.7,72.1,65.0,60.0
20160430061500,885.6,872.48,98.5185,68,54.7,72.0,65.0,60.0
20160430063000,885.6,872.48,98.5185,68,54.7,71.9,65.0,60.0
20160430064500,885.6,872.48,98.5185,68,54.7,71.8,65.0,60.0
20160430070000,885.6,872.48,98.5185,68,54.7,71.6,65.0,60.0
20160430071500,885.6,882.32,99.6296,68,54.7,71.3,65.0,60.0
20160430073000,885.6,882.32,99.6296,68,54.7,71.0,65.0,60.0
20160430074500,885.6,882.32,99.6296,68,54.7,70.7,65.0,60.0
20160430080000,885.6,882.32,99.6296,68,54.7,70.7,65.0,60.0
20160430081500,885.6,882.32,99.6296,68,54.7,70.7,65.0,60.0
20160430083000,885.6,882.32,99.6296,68,54.7,70.8,65.0,60.0
20160430084500,885.6,882.32,99.6296,68,54.7,70.8,65.0,60.0
20160430090000,885.6,882.32,99.6296,68,54.7,70.9,65.0,60.0
20160430091500,885.6,882.32,99.6296,68,54.7,71.3,65.0,60.0
20160430093000,885.6,882.32,99.6296,68,54.7,71.6,65.0,60.0
20160430094500,885.6,872.48,98.5185,68,54.7,71.9,65.0,60.0
20160430100000,885.6,882.32,99.6296,68,54.7,72.2,65.0,60.0
20160430101500,885.6,882.32,99.6296,68,54.7,72.5,65.0,60.0
20160430103000,885.6,882.32,99.6296,68,54.7,72.8,65.0,60.0
20160430104500,885.6,872.48,98.5185,68,54.7,72.9,65.0,60.0
20160430110000,885.6,882.32,99.6296,68,54.7,73.1,65.0,60.0
20160430111500,885.6,882.32,99.6296,68,54.7,73.2,65.0,60.0
20160430113000,885.6,882.32,99.6296,68,54.7,73.4,65.0,60.0
20160430114500,885.6,882.32,99.6296,68,54.7,73.3,65.0,60.0
20160430120000,885.6,872.48,98.5185,68,54.7,73.1,65.0,60.0
20160430121500,885.6,882.32,99.6296,68,54.7,73.1,65.0,60.0
20160430123000,885.6,882.32,99.6296,68,54.7,72.8,65.0,60.0
20160430124500,885.6,893.8,100.9259,68,54.7,72.8,65.0,60.0
20160430130000,885.6,882.32,99.6296,68,54.7,72.8,65.0,60.0
20160430131500,885.6,882.32,99.6296,68,54.7,72.2,65.0,60.0
20160430133000,885.6,882.32,99.6296,68,54.7,71.4,65.0,60.0
20160430134500,885.6,893.8,100.9259,68,54.7,70.8,65.0,60.0
20160430140000,885.6,893.8,100.9259,68,54.7,70.2,65.0,60.0
20160430141500,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160430143000,885.6,893.8,100.9259,68,54.7,69.4,65.0,60.0
20160430144500,885.6,893.8,100.9259,68,54.7,69.2,65.0,60.0
20160430150000,885.6,893.8,100.9259,68,54.7,69.1,65.0,60.0
20160430151500,885.6,893.8,100.9259,68,54.7,68.9,65.0,60.0
20160430153000,885.6,893.8,100.9259,68,54.7,68.9,65.0,60.0
20160430154500,885.6,893.8,100.9259,68,54.7,68.7,65.0,60.0
20160430160000,885.6,893.8,100.9259,68,54.7,68.6,65.0,60.0
20160430161500,885.6,893.8,100.9259,68,54.7,68.7,65.0,60.0
20160430163000,885.6,882.32,99.6296,68,54.7,69.0,65.0,60.0
20160430164500,885.6,893.8,100.9259,68,54.7,69.5,65.0,60.0
20160430170000,885.6,882.32,99.6296,68,54.7,69.8,65.0,60.0
20160430171500,885.6,882.32,99.6296,68,54.7,70.1,65.0,60.0
20160430173000,885.6,882.32,99.6296,68,54.7,70.4,65.0,60.0
20160430174500,885.6,882.32,99.6296,68,54.7,70.7,65.0,60.0
20160430180000,885.6,882.32,99.6296,68,54.7,71.0,65.0,60.0
20160430181500,885.6,882.32,99.6296,68,54.7,71.4,65.0,60.0
20160430183000,885.6,882.32,99.6296,68,54.7,71.6,65.0,60.0
20160430184500,885.6,882.32,99.6296,68,54.7,71.7,65.0,60.0
20160430190000,885.6,893.8,100.9259,68,54.7,71.8,65.0,60.0
20160430191500,885.6,893.8,100.9259,68,54.7,71.8,65.0,60.0
20160430193000,885.6,893.8,100.9259,68,54.7,71.7,65.0,60.0
20160430194500,885.6,893.8,100.9259,68,54.7,71.6,65.0,60.0
20160430200000,885.6,893.8,100.9259,68,54.7,71.4,65.0,60.0
20160430201500,885.6,893.8,100.9259,68,54.7,71.3,65.0,60.0
20160430203000,885.6,893.8,100.9259,68,54.7,71.0,65.0,60.0
20160430204500,885.6,893.8,100.9259,68,54.7,70.8,65.0,60.0
20160430210000,885.6,893.8,100.9259,68,54.7,70.6,65.0,60.0
20160430211500,885.6,893.8,100.9259,68,54.7,70.4,65.0,60.0
20160430213000,885.6,893.8,100.9259,68,54.7,70.2,65.0,60.0
20160430214500,885.6,893.8,100.9259,68,54.7,70.1,65.0,60.0
20160430220000,885.6,893.8,100.9259,68,54.7,70.0,65.0,60.0
20160430221500,885.6,893.8,100.9259,68,54.7,69.9,65.0,60.0
20160430223000,885.6,893.8,100.9259,68,54.7,69.9,65.0,60.0
20160430224500,885.6,893.8,100.9259,68,54.7,69.9,65.0,60.0
20160430230000,885.6,893.8,100.9259,68,54.7,69.9,65.0,60.0
20160430231500,885.6,893.8,100.9259,68,54.7,69.9,65.0,60.0
20160430233000,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160430234500,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160501000000,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160501001500,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160501003000,885.6,893.8,100.9259,68,54.7,69.7,65.0,60.0
20160501004500,885.6,893.8,100.9259,68,54.7,69.7,65.0,60.0
20160501010000,885.6,893.8,100.9259,68,54.7,69.7,65.0,60.0
20160501011500,885.6,893.8,100.9259,68,54.7,69.7,65.0,60.0
20160501013000,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501014500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501020000,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501021500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501023000,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501024500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501030000,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501031500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501033000,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501034500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501040000,885.6,893.8,100.9259,68,54.7,69.5,65.0,60.0
20160501041500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501043000,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501044500,885.6,893.8,100.9259,68,54.7,69.5,65.0,60.0
20160501050000,885.6,893.8,100.9259,68,54.7,69.5,65.0,60.0
20160501051500,885.6,893.8,100.9259,68,54.7,69.6,65.0,60.0
20160501053000,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160501054500,885.6,893.8,100.9259,68,54.7,70.0,65.0,60.0
20160501060000,885.6,893.8,100.9259,68,54.7,70.2,65.0,60.0
20160501061500,885.6,882.32,99.6296,68,54.7,70.4,65.0,60.0
20160501063000,885.6,882.32,99.6296,68,54.7,70.6,65.0,60.0
20160501064500,885.6,882.32,99.6296,68,54.7,70.8,65.0,60.0
20160501070000,885.6,893.8,100.9259,68,54.7,70.8,65.0,60.0
20160501071500,885.6,893.8,100.9259,68,54.7,70.7,65.0,60.0
20160501073000,885.6,882.32,99.6296,68,54.7,70.8,65.0,60.0
20160501074500,885.6,882.32,99.6296,68,54.7,71.2,65.0,60.0
20160501080000,885.6,893.8,100.9259,68,54.7,71.3,65.0,60.0
20160501081500,885.6,882.32,99.6296,68,54.7,71.5,65.0,60.0
20160501083000,885.6,882.32,99.6296,68,54.7,71.8,65.0,60.0
20160501084500,885.6,893.8,100.9259,68,54.7,71.7,65.0,60.0
20160501090000,885.6,893.8,100.9259,68,54.7,71.7,65.0,60.0
20160501091500,885.6,882.32,99.6296,68,54.7,71.7,65.0,60.0
20160501093000,885.6,882.32,99.6296,68,54.7,71.0,65.0,60.0
20160501094500,885.6,893.8,100.9259,68,54.7,70.2,65.0,60.0
20160501100000,885.6,893.8,100.9259,68,54.7,69.8,65.0,60.0
20160501101500,885.6,893.8,100.9259,68,54.7,69.4,65.0,60.0
20160501103000,885.6,882.32,99.6296,68,54.7,69.2,65.0,60.0
20160501104500,885.6,893.8,100.9259,68,54.7,69.1,65.0,60.0
20160501110000,885.6,893.8,100.9259,68,54.7,69.2,65.0,60.0
20160501111500,885.6,893.8,100.9259,68,54.7,69.3,65.0,60.0
20160501113000,885.6,893.8,100.9259,68,54.7,69.3,65.0,60.0
20160501114500,885.6,893.8,100.9259,68,54.7,69.2,65.0,60.0
20160501120000,885.6,893.8,100.9259,68,54.7,69.1,65.0,60.0
20160501121500,885.6,893.8,100.9259,68,54.7,69.0,65.0,60.0
20160501123000,885.6,893.8,100.9259,68,54.7,68.9,65.0,60.0
20160501124500,885.6,893.8,100.9259,68,54.7,68.7,65.0,60.0
20160501130000,885.6,893.8,100.9259,68,54.7,68.6,65.0,60.0
20160501131500,885.6,893.8,100.9259,68,54.7,68.6,65.0,60.0
20160501133000,885.6,893.8,100.9259,68,54.7,68.4,65.0,60.0
20160501134500,885.6,893.8,100.9259,68,54.7,68.3,65.0,60.0
20160501140000,885.6,893.8,100.9259,68,54.7,68.0,65.0,60.0
20160501141500,885.6,893.8,100.9259,68,54.7,67.9,65.0,60.0
20160501143000,885.6,893.8,100.9259,68,54.7,67.7,65.0,60.0
20160501144500,885.6,913.48,103.1481,68,54.7,67.7,65.0,60.0
20160501150000,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501151500,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501153000,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501154500,885.6,913.48,103.1481,68,54.7,67.7,65.0,60.0
20160501160000,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501161500,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501163000,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501164500,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501170000,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501171500,885.6,913.48,103.1481,68,54.7,67.8,65.0,60.0
20160501173000,885.6,902.0,101.8519,68,54.7,67.8,65.0,60.0
20160501174500,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501180000,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501181500,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501183000,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501184500,885.6,902.0,101.8519,68,54.7,67.7,65.0,60.0
20160501190000,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501191500,885.6,902.0,101.8519,68,54.7,67.6,65.0,60.0
20160501193000,885.6,902.0,101.8519,68,54.7,67.5,65.0,60.0
20160501194500,885.6,913.48,103.1481,68,54.7,67.6,65.0,60.0
20160501200000,885.6,902.0,101.8519,68,54.7,67.4,65.0,60.0
20160501201500,885.6,902.0,101.8519,68,54.7,67.4,65.0,60.0
20160501203000,885.6,902.0,101.8519,68,54.7,67.4,65.0,60.0
20160501204500,885.6,902.0,101.8519,68,54.7,67.5,65.0,60.0
20160501210000,885.6,902.0,101.8519,68,54.7,67.4,65.0,60.0
20160501211500,885.6,902.0,101.8519,68,54.7,67.4,65.0,60.0
20160501213000,885.6,902.0,101.8519,68,54.7,67.3,65.0,60.0
20160501214500,885.6,902.0,101.8519,68,54.7,67.3,65.0,60.0
20160501220000,885.6,902.0,101.8519,68,54.7,67.3,65.0,60.0
20160501221500,885.6,902.0,101.8519,68,54.7,67.3,65.0,60.0
20160501223000,885.6,902.0,101.8519,68,54.7,67.3,65.0,60.0
20160501224500,885.6,902.0,101.8519,68,54.7,67.3,65.0,60.0
20160501230000,885.6,902.0,101.8519,68,54.7,67.2,65.0,60.0
20160501231500,885.6,902.0,101.8519,68,54.7,67.2,65.0,60.0
20160501233000,885.6,902.0,101.8519,68,54.7,67.1,65.0,60.0
20160501234500,885.6,882.32,99.6296,68,54.7,67.1,65.0,60.0
20160502000000,885.6,893.8,100.9259,68,54.7,67.0,65.0,60.0
20160502001500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502003000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502004500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502010000,885.6,882.32,99.6296,68,54.7,66.9,65.0,60.0
20160502011500,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502013000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502014500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502020000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502021500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502023000,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502024500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502030000,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502031500,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502033000,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502034500,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502040000,885.6,893.8,100.9259,68,54.7,66.8,65.0,60.0
20160502041500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502043000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502044500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502050000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502051500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502053000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502054500,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502060000,885.6,893.8,100.9259,68,54.7,66.9,65.0,60.0
20160502061500,885.6,893.8,100.9259,68,54.7,67.1,65.0,60.0
20160502063000,885.6,893.8,100.9259,68,54.7,67.1,65.0,60.0
20160502064500,885.6,893.8,100.9259,67,54.7,66.8,65.0,60.0
20160502070000,885.6,882.32,99.6296,67,54.7,66.8,65.0,60.0
20160502071500,885.6,882.32,99.6296,67,54.7,66.8,65.0,60.0
20160502073000,885.6,882.32,99.6296,67,54.7,66.7,65.0,60.0
20160502074500,885.6,882.32,99.6296,67,54.7,66.8,65.0,60.0
20160502080000,885.6,882.32,99.6296,67,54.7,67.0,65.0,60.0
20160502081500,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160502083000,885.6,882.32,99.6296,67,54.7,67.1,65.0,60.0
20160502084500,885.6,872.48,98.5185,67,54.7,67.1,65.0,60.0
20160502090000,885.6,882.32,99.6296,67,54.7,67.2,65.0,60.0
20160502091500,885.6,872.48,98.5185,67,54.7,67.3,65.0,60.0
20160502093000,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160502094500,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160502100000,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160502101500,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160502103000,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160502104500,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160502110000,885.6,902.0,101.8519,67,54.7,67.6,65.0,60.0
20160502111500,885.6,902.0,101.8519,67,54.7,67.6,65.0,60.0
20160502113000,885.6,902.0,101.8519,67,54.7,67.8,65.0,60.0
20160502114500,885.6,882.32,99.6296,67,54.7,67.7,65.0,60.0
20160502120000,885.6,882.32,99.6296,67,54.7,67.7,65.0,60.0
20160502121500,885.6,882.32,99.6296,67,54.7,67.7,65.0,60.0
20160502123000,885.6,902.0,101.8519,67,54.7,67.8,65.0,60.0
20160502124500,885.6,882.32,99.6296,67,54.7,67.9,65.0,60.0
20160502130000,885.6,893.8,100.9259,67,54.7,67.9,65.0,60.0
20160502131500,885.6,893.8,100.9259,67,54.7,68.0,65.0,60.0
20160502133000,885.6,893.8,100.9259,67,54.7,67.9,65.0,60.0
20160502134500,885.6,893.8,100.9259,67,54.7,67.6,65.0,60.0
20160502140000,885.6,893.8,100.9259,67,54.7,67.6,65.0,60.0
20160502141500,885.6,893.8,100.9259,67,54.7,67.7,65.0,60.0
20160502143000,885.6,893.8,100.9259,67,54.7,67.9,65.0,60.0
20160502144500,885.6,893.8,100.9259,67,54.7,68.1,65.0,60.0
20160502150000,885.6,893.8,100.9259,67,54.7,68.2,65.0,60.0
20160502151500,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160502153000,885.6,893.8,100.9259,67,54.7,68.4,65.0,60.0
20160502154500,885.6,872.48,98.5185,68,54.7,68.7,65.0,60.0
20160502160000,885.6,913.48,103.1481,68,54.7,68.8,65.0,60.0
20160502161500,885.6,913.48,103.1481,68,54.7,69.1,65.0,60.0
20160502163000,885.6,902.0,101.8519,67,54.7,69.2,65.0,60.0
20160502164500,885.6,902.0,101.8519,67,54.7,69.8,65.0,60.0
20160502170000,885.6,902.0,101.8519,67,54.7,69.8,65.0,60.0
20160502171500,885.6,902.0,101.8519,67,54.7,70.0,65.0,60.0
20160502173000,885.6,902.0,101.8519,67,54.7,70.2,65.0,60.0
20160502174500,885.6,902.0,101.8519,67,54.7,70.6,65.0,60.0
20160502180000,885.6,902.0,101.8519,67,54.7,71.2,65.0,60.0
20160502181500,885.6,902.0,101.8519,67,54.7,71.8,65.0,60.0
20160502183000,885.6,902.0,101.8519,67,54.7,72.3,65.0,60.0
20160502184500,885.6,902.0,101.8519,67,54.7,72.7,65.0,60.0
20160502190000,885.6,902.0,101.8519,67,54.7,73.0,65.0,60.0
20160502191500,885.6,902.0,101.8519,67,54.7,73.1,65.0,60.0
20160502193000,885.6,913.48,103.1481,67,54.7,73.1,65.0,60.0
20160502194500,885.6,913.48,103.1481,67,54.7,73.1,65.0,60.0
20160502200000,885.6,913.48,103.1481,67,54.7,73.0,65.0,60.0
20160502201500,885.6,902.0,101.8519,67,54.7,72.9,65.0,60.0
20160502203000,885.6,913.48,103.1481,67,54.7,72.5,65.0,60.0
20160502204500,885.6,902.0,101.8519,67,54.7,72.1,65.0,60.0
20160502210000,885.6,902.0,101.8519,67,54.7,71.8,65.0,60.0
20160502211500,885.6,902.0,101.8519,67,54.7,71.4,65.0,60.0
20160502213000,885.6,913.48,103.1481,67,54.7,71.0,65.0,60.0
20160502214500,885.6,902.0,101.8519,67,54.7,70.8,65.0,60.0
20160502220000,885.6,902.0,101.8519,67,54.7,70.5,65.0,60.0
20160502221500,885.6,902.0,101.8519,67,54.7,70.2,65.0,60.0
20160502223000,885.6,902.0,101.8519,67,54.7,69.9,65.0,60.0
20160502224500,885.6,902.0,101.8519,67,54.7,69.7,65.0,60.0
20160502230000,885.6,902.0,101.8519,67,54.7,69.4,65.0,60.0
20160502231500,885.6,902.0,101.8519,67,54.7,69.2,65.0,60.0
20160502233000,885.6,913.48,103.1481,67,54.7,69.1,65.0,60.0
20160502234500,885.6,902.0,101.8519,67,54.7,68.9,65.0,60.0
20160503000000,885.6,902.0,101.8519,67,54.7,68.8,65.0,60.0
20160503001500,885.6,902.0,101.8519,67,54.7,68.8,65.0,60.0
20160503003000,885.6,902.0,101.8519,67,54.7,68.7,65.0,60.0
20160503004500,885.6,902.0,101.8519,67,54.7,68.6,65.0,60.0
20160503010000,885.6,902.0,101.8519,67,54.7,68.4,65.0,60.0
20160503011500,885.6,902.0,101.8519,67,54.7,68.4,65.0,60.0
20160503013000,885.6,902.0,101.8519,67,54.7,68.3,65.0,60.0
20160503014500,885.6,902.0,101.8519,67,54.7,68.2,65.0,60.0
20160503020000,885.6,902.0,101.8519,67,54.7,68.2,65.0,60.0
20160503021500,885.6,902.0,101.8519,67,54.7,68.1,65.0,60.0
20160503023000,885.6,902.0,101.8519,67,54.7,67.9,65.0,60.0
20160503024500,885.6,902.0,101.8519,67,54.7,67.8,65.0,60.0
20160503030000,885.6,902.0,101.8519,67,54.7,67.8,65.0,60.0
20160503031500,885.6,902.0,101.8519,67,54.7,67.7,65.0,60.0
20160503033000,885.6,902.0,101.8519,67,54.7,67.6,65.0,60.0
20160503034500,885.6,902.0,101.8519,67,54.7,67.5,65.0,60.0
20160503040000,885.6,902.0,101.8519,67,54.7,67.4,65.0,60.0
20160503041500,885.6,902.0,101.8519,67,54.7,67.3,65.0,60.0
20160503043000,885.6,902.0,101.8519,67,54.7,67.2,65.0,60.0
20160503044500,885.6,902.0,101.8519,67,54.7,67.2,65.0,60.0
20160503050000,885.6,902.0,101.8519,67,54.7,67.2,65.0,60.0
20160503051500,885.6,902.0,101.8519,67,54.7,67.1,65.0,60.0
20160503053000,885.6,902.0,101.8519,67,54.7,67.1,65.0,60.0
20160503054500,885.6,902.0,101.8519,67,54.7,67.1,65.0,60.0
20160503060000,885.6,902.0,101.8519,67,54.7,67.0,65.0,60.0
20160503061500,885.6,902.0,101.8519,67,54.7,66.9,65.0,60.0
20160503063000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160503064500,885.6,893.8,100.9259,67,54.7,66.8,65.0,60.0
20160503070000,885.6,882.32,99.6296,67,54.7,66.6,65.0,60.0
20160503071500,885.6,893.8,100.9259,67,54.7,66.3,65.0,60.0
20160503073000,885.6,893.8,100.9259,67,54.7,66.4,65.0,60.0
20160503074500,885.6,882.32,99.6296,67,54.7,66.5,65.0,60.0
20160503080000,885.6,893.8,100.9259,67,54.7,66.6,65.0,60.0
20160503081500,885.6,872.48,98.5185,68,54.7,66.7,65.0,60.0
20160503083000,885.6,861.0,97.2222,68,54.7,67.0,65.0,60.0
20160503084500,885.6,872.48,98.5185,68,54.7,67.1,65.0,60.0
20160503090000,885.6,872.48,98.5185,68,54.7,67.2,65.0,60.0
20160503091500,885.6,882.32,99.6296,68,54.7,67.2,65.0,60.0
20160503093000,885.6,893.8,100.9259,68,54.7,67.3,65.0,60.0
20160503094500,885.6,882.32,99.6296,68,54.7,67.5,65.0,60.0
20160503100000,885.6,872.48,98.5185,68,54.7,67.7,65.0,60.0
20160503101500,885.6,882.32,99.6296,68,54.7,68.1,65.0,60.0
20160503103000,885.6,872.48,98.5185,68,54.7,68.2,65.0,60.0
20160503104500,885.6,882.32,99.6296,68,54.7,68.5,65.0,60.0
20160503110000,885.6,872.48,98.5185,68,54.7,68.8,65.0,60.0
20160503111500,885.6,872.48,98.5185,68,54.7,69.2,65.0,60.0
20160503113000,885.6,872.48,98.5185,68,54.7,69.8,65.0,60.0
20160503114500,885.6,872.48,98.5185,68,55.5,70.6,65.0,60.0
20160503120000,885.6,872.48,98.5185,68,54.7,71.2,65.0,60.0
20160503121500,885.6,872.48,98.5185,68,54.7,71.9,65.0,60.0
20160503123000,885.6,872.48,98.5185,68,54.7,73.0,65.0,60.0
20160503124500,885.6,861.0,97.2222,68,54.7,74.2,65.0,60.0
20160503130000,885.6,872.48,98.5185,68,54.7,75.3,65.0,60.0
20160503131500,885.6,902.0,101.8519,68,54.7,76.0,65.0,60.0
20160503133000,885.6,902.0,101.8519,68,54.7,76.8,65.0,60.0
20160503134500,885.6,902.0,101.8519,68,54.7,77.1,65.0,60.0
20160503140000,885.6,902.0,101.8519,68,54.7,77.3,65.0,60.0
20160503141500,885.6,902.0,101.8519,68,54.7,77.5,65.0,60.0
20160503143000,885.6,902.0,101.8519,68,54.7,77.4,65.0,60.0
20160503144500,885.6,902.0,101.8519,68,54.7,77.4,65.0,60.0
20160503150000,885.6,902.0,101.8519,68,54.7,77.4,65.0,60.0
20160503151500,885.6,902.0,101.8519,68,54.7,77.1,65.0,60.0
20160503153000,885.6,902.0,101.8519,68,54.7,76.8,65.0,60.0
20160503154500,885.6,902.0,101.8519,68,54.7,76.3,65.0,60.0
20160503160000,885.6,902.0,101.8519,68,54.7,76.2,65.0,60.0
20160503161500,885.6,902.0,101.8519,68,54.7,76.0,65.0,60.0
20160503163000,885.6,902.0,101.8519,68,54.7,75.9,65.0,60.0
20160503164500,885.6,902.0,101.8519,68,55.5,76.1,65.0,60.0
20160503170000,885.6,902.0,101.8519,68,55.5,76.2,65.0,60.0
20160503171500,885.6,902.0,101.8519,68,55.5,76.2,65.0,60.0
20160503173000,885.6,902.0,101.8519,68,55.5,76.5,65.0,60.0
20160503174500,885.6,902.0,101.8519,68,55.5,76.7,65.0,60.0
20160503180000,885.6,902.0,101.8519,68,55.5,76.7,65.0,60.0
20160503181500,885.6,913.48,103.1481,68,55.5,77.3,65.0,60.0
20160503183000,885.6,893.8,100.9259,67,55.5,77.7,65.0,60.0
20160503184500,885.6,893.8,100.9259,67,55.5,78.0,65.0,60.0
20160503190000,885.6,893.8,100.9259,67,55.5,78.1,65.0,60.0
20160503191500,885.6,893.8,100.9259,67,55.5,77.9,65.0,60.0
20160503193000,885.6,893.8,100.9259,67,54.7,77.8,65.0,60.0
20160503194500,885.6,893.8,100.9259,67,54.7,77.4,65.0,60.0
20160503200000,885.6,893.8,100.9259,67,54.7,76.9,65.0,60.0
20160503201500,885.6,913.48,103.1481,67,54.7,76.2,65.0,60.0
20160503203000,885.6,913.48,103.1481,67,54.7,75.5,65.0,60.0
20160503204500,885.6,913.48,103.1481,67,54.7,74.7,65.0,60.0
20160503210000,885.6,893.8,100.9259,67,54.7,73.9,65.0,60.0
20160503211500,885.6,893.8,100.9259,67,54.7,73.1,65.0,60.0
20160503213000,885.6,893.8,100.9259,67,54.7,72.4,65.0,60.0
20160503214500,885.6,893.8,100.9259,67,54.7,71.8,65.0,60.0
20160503220000,885.6,893.8,100.9259,67,54.7,71.2,65.0,60.0
20160503221500,885.6,893.8,100.9259,67,54.7,70.7,65.0,60.0
20160503223000,885.6,893.8,100.9259,67,54.7,70.3,65.0,60.0
20160503224500,885.6,893.8,100.9259,67,54.7,69.9,65.0,60.0
20160503230000,885.6,893.8,100.9259,67,54.7,69.7,65.0,60.0
20160503231500,885.6,893.8,100.9259,67,54.7,69.7,65.0,60.0
20160503233000,885.6,893.8,100.9259,67,54.7,69.5,65.0,60.0
20160503234500,885.6,893.8,100.9259,67,54.7,69.3,65.0,60.0
20160504000000,885.6,893.8,100.9259,67,53.9,69.0,65.0,60.0
20160504001500,885.6,893.8,100.9259,67,54.7,68.8,65.0,60.0
20160504003000,885.6,893.8,100.9259,67,54.7,68.4,65.0,60.0
20160504004500,885.6,893.8,100.9259,67,54.7,68.1,65.0,60.0
20160504010000,885.6,893.8,100.9259,67,54.7,67.8,65.0,60.0
20160504011500,885.6,792.12,89.4444,64,54.7,67.6,65.0,60.0
20160504013000,885.6,882.32,99.6296,67,53.9,67.3,65.0,60.0
20160504014500,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160504020000,885.6,861.0,97.2222,67,54.7,67.1,65.0,60.0
20160504021500,885.6,872.48,98.5185,67,54.7,67.0,65.0,60.0
20160504023000,885.6,872.48,98.5185,67,54.7,66.7,65.0,60.0
20160504024500,885.6,872.48,98.5185,67,54.7,66.3,65.0,60.0
20160504030000,885.6,861.0,97.2222,67,54.7,65.8,65.0,60.0
20160504031500,885.6,872.48,98.5185,67,54.7,65.5,65.0,60.0
20160504033000,885.6,872.48,98.5185,67,54.7,65.3,65.0,60.0
20160504034500,885.6,872.48,98.5185,67,53.9,65.1,65.0,60.0
20160504040000,885.6,872.48,98.5185,67,53.9,64.8,65.0,60.0
20160504041500,885.6,816.72,92.2222,64,54.7,64.6,65.0,60.0
20160504043000,885.6,680.6,76.8519,57,54.7,64.3,65.0,60.0
20160504044500,885.6,562.52,63.5185,51,54.7,64.2,65.0,60.0
20160504050000,885.6,406.72,45.9259,44,54.7,64.1,65.0,60.0
20160504051500,885.6,268.96,30.3704,37,54.7,64.1,65.0,60.0
20160504053000,885.6,208.28,23.5185,34,54.7,64.3,65.0,60.0
20160504054500,885.6,186.96,21.1111,33,54.7,64.6,65.0,60.0
20160504060000,885.6,186.96,21.1111,33,54.7,64.8,65.0,60.0
20160504061500,885.6,186.96,21.1111,33,54.7,65.1,65.0,60.0
20160504063000,885.6,186.96,21.1111,34,54.7,65.3,65.0,60.0
20160504064500,885.6,196.8,22.2222,34,54.7,65.2,65.0,60.0
20160504070000,885.6,191.88,21.6667,34,55.3,65.3,65.0,60.0
20160504071500,885.6,241.08,27.2222,36,54.7,65.4,65.0,60.0
20160504073000,885.6,306.68,34.6296,40,54.7,65.5,65.0,60.0
20160504074500,885.6,396.88,44.8148,44,54.7,65.6,65.0,60.0
20160504080000,885.6,554.32,62.5926,51,54.7,65.8,65.0,60.0
20160504081500,885.6,757.68,85.5556,62,54.7,66.1,65.0,60.0
20160504083000,885.6,872.48,98.5185,66,54.7,66.2,65.0,60.0
20160504084500,885.6,861.0,97.2222,66,54.7,66.4,65.0,60.0
20160504090000,885.6,872.48,98.5185,66,54.7,66.6,65.0,60.0
20160504091500,885.6,861.0,97.2222,66,54.7,66.4,65.0,60.0
20160504093000,885.6,872.48,98.5185,66,54.7,66.2,65.0,60.0
20160504094500,885.6,872.48,98.5185,66,54.7,66.3,65.0,60.0
20160504100000,885.6,872.48,98.5185,66,54.7,66.6,65.0,60.0
20160504101500,885.6,882.32,99.6296,66,54.7,67.1,65.0,60.0
20160504103000,885.6,872.48,98.5185,66,54.7,67.7,65.0,60.0
20160504104500,885.6,872.48,98.5185,66,54.7,68.3,65.0,60.0
20160504110000,885.6,882.32,99.6296,66,54.7,69.1,65.0,60.0
20160504111500,885.6,872.48,98.5185,66,55.9,69.7,65.0,60.0
20160504113000,885.6,872.48,98.5185,66,55.9,70.3,65.0,60.0
20160504114500,885.6,861.0,97.2222,66,55.1,70.9,65.0,60.0
20160504120000,885.6,861.0,97.2222,66,55.1,71.7,65.0,60.0
20160504121500,885.6,872.48,98.5185,66,55.1,72.0,65.0,60.0
20160504123000,885.6,872.48,98.5185,66,55.1,72.5,65.0,60.0
20160504124500,885.6,872.48,98.5185,66,55.1,73.2,65.0,60.0
20160504130000,885.6,872.48,98.5185,66,55.1,74.0,65.0,60.0
20160504131500,885.6,882.32,99.6296,67,55.1,74.5,65.0,60.0
20160504133000,885.6,882.32,99.6296,67,55.9,74.7,65.0,60.0
20160504134500,885.6,882.32,99.6296,67,55.9,75.0,65.0,60.0
20160504140000,885.6,893.8,100.9259,67,54.3,75.1,65.0,60.0
20160504141500,885.6,882.32,99.6296,67,54.3,75.2,65.0,60.0
20160504143000,885.6,893.8,100.9259,67,54.3,75.3,65.0,60.0
20160504144500,885.6,893.8,100.9259,67,55.9,75.7,65.0,60.0
20160504150000,885.6,893.8,100.9259,67,55.9,76.4,65.0,60.0
20160504151500,885.6,893.8,100.9259,67,55.9,76.6,65.0,60.0
20160504153000,885.6,893.8,100.9259,67,55.9,76.5,65.0,60.0
20160504154500,885.6,893.8,100.9259,67,55.1,76.8,65.0,60.0
20160504160000,885.6,882.32,99.6296,67,55.9,76.8,65.0,60.0
20160504161500,885.6,893.8,100.9259,67,55.9,76.7,65.0,60.0
20160504163000,885.6,893.8,100.9259,67,54.3,77.0,65.0,60.0
20160504164500,885.6,893.8,100.9259,67,55.1,77.3,65.0,60.0
20160504170000,885.6,893.8,100.9259,67,55.9,77.7,65.0,60.0
20160504171500,885.6,893.8,100.9259,67,55.1,77.9,65.0,60.0
20160504173000,885.6,893.8,100.9259,67,55.1,78.0,65.0,60.0
20160504174500,885.6,893.8,100.9259,67,56.4,78.1,65.0,60.0
20160504180000,885.6,893.8,100.9259,67,54.7,77.8,65.0,60.0
20160504181500,885.6,893.8,100.9259,66,55.3,77.7,65.0,60.0
20160504183000,885.6,893.8,100.9259,66,55.3,77.5,65.0,60.0
20160504184500,885.6,893.8,100.9259,66,54.3,77.4,65.0,60.0
20160504190000,885.6,893.8,100.9259,66,54.3,77.1,65.0,60.0
20160504191500,885.6,893.8,100.9259,66,54.3,77.1,65.0,60.0
20160504193000,885.6,893.8,100.9259,66,54.3,76.9,65.0,60.0
20160504194500,885.6,893.8,100.9259,66,55.2,76.6,65.0,60.0
20160504200000,885.6,893.8,100.9259,66,55.2,76.2,65.0,60.0
20160504201500,885.6,893.8,100.9259,66,55.2,75.7,65.0,60.0
20160504203000,885.6,893.8,100.9259,66,54.3,75.1,65.0,60.0
20160504204500,885.6,893.8,100.9259,66,54.3,74.5,65.0,60.0
20160504210000,885.6,893.8,100.9259,66,54.3,74.0,65.0,60.0
20160504211500,885.6,893.8,100.9259,66,54.3,73.4,65.0,60.0
20160504213000,885.6,893.8,100.9259,66,54.3,72.9,65.0,60.0
20160504214500,885.6,893.8,100.9259,66,54.3,72.6,65.0,60.0
20160504220000,885.6,893.8,100.9259,66,54.3,72.2,65.0,60.0
20160504221500,885.6,893.8,100.9259,66,54.3,71.7,65.0,60.0
20160504223000,885.6,893.8,100.9259,66,54.3,71.2,65.0,60.0
20160504224500,885.6,893.8,100.9259,66,54.3,70.8,65.0,60.0
20160504230000,885.6,893.8,100.9259,66,54.3,70.3,65.0,60.0
20160504231500,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160504233000,885.6,893.8,100.9259,66,54.3,69.6,65.0,60.0
20160504234500,885.6,893.8,100.9259,66,54.3,69.2,65.0,60.0
20160505000000,885.6,893.8,100.9259,66,54.3,68.8,65.0,60.0
20160505001500,885.6,893.8,100.9259,66,54.3,68.5,65.0,60.0
20160505003000,885.6,893.8,100.9259,66,54.3,68.3,65.0,60.0
20160505004500,885.6,893.8,100.9259,66,54.3,68.3,65.0,60.0
20160505010000,885.6,893.8,100.9259,66,54.3,68.3,65.0,60.0
20160505011500,885.6,893.8,100.9259,66,54.3,68.2,65.0,60.0
20160505013000,885.6,893.8,100.9259,66,54.3,68.1,65.0,60.0
20160505014500,885.6,893.8,100.9259,66,54.3,67.9,65.0,60.0
20160505020000,885.6,893.8,100.9259,66,54.3,67.7,65.0,60.0
20160505021500,885.6,893.8,100.9259,66,54.3,67.4,65.0,60.0
20160505023000,885.6,893.8,100.9259,66,54.3,67.2,65.0,60.0
20160505024500,885.6,893.8,100.9259,66,54.3,66.9,65.0,60.0
20160505030000,885.6,882.32,99.6296,66,54.3,66.7,65.0,60.0
20160505031500,885.6,893.8,100.9259,66,54.3,66.4,65.0,60.0
20160505033000,885.6,882.32,99.6296,66,54.3,66.2,65.0,60.0
20160505034500,885.6,893.8,100.9259,66,54.3,66.2,65.0,60.0
20160505040000,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160505041500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505043000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505044500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505050000,885.6,882.32,99.6296,66,54.3,65.8,65.0,60.0
20160505051500,885.6,872.48,98.5185,66,54.3,65.9,65.0,60.0
20160505053000,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160505054500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505060000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505061500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505063000,885.6,893.8,100.9259,66,54.3,66.0,65.0,60.0
20160505064500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505070000,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160505071500,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160505073000,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160505074500,885.6,882.32,99.6296,66,54.3,65.9,65.0,60.0
20160505080000,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505081500,885.6,882.32,99.6296,66,54.3,66.1,65.0,60.0
20160505083000,885.6,882.32,99.6296,66,55.1,66.2,65.0,60.0
20160505084500,885.6,882.32,99.6296,66,54.3,66.0,65.0,60.0
20160505090000,885.6,882.32,99.6296,66,55.1,66.1,65.0,60.0
20160505091500,885.6,872.48,98.5185,66,55.1,66.5,65.0,60.0
20160505093000,885.6,872.48,98.5185,66,55.1,67.1,65.0,60.0
20160505094500,885.6,882.32,99.6296,66,55.1,67.7,65.0,60.0
20160505100000,885.6,882.32,99.6296,66,55.1,68.6,65.0,60.0
20160505101500,885.6,872.48,98.5185,66,55.1,69.5,65.0,60.0
20160505103000,885.6,882.32,99.6296,66,55.1,70.3,65.0,60.0
20160505104500,885.6,872.48,98.5185,66,55.1,71.2,65.0,60.0
20160505110000,885.6,872.48,98.5185,66,55.1,71.9,65.0,60.0
20160505111500,885.6,861.0,97.2222,66,55.1,72.7,65.0,60.0
20160505113000,885.6,872.48,98.5185,66,55.1,73.4,65.0,60.0
20160505114500,885.6,861.0,97.2222,66,55.1,74.0,65.0,60.0
20160505120000,885.6,872.48,98.5185,66,55.1,74.7,65.0,60.0
20160505121500,885.6,861.0,97.2222,66,55.1,75.6,65.0,60.0
20160505123000,885.6,872.48,98.5185,66,55.1,76.5,65.0,60.0
20160505124500,885.6,872.48,98.5185,66,55.1,77.5,65.0,60.0
20160505130000,885.6,861.0,97.2222,66,55.9,78.1,65.0,60.0
20160505131500,885.6,861.0,97.2222,66,55.1,78.4,65.0,60.0
20160505133000,885.6,872.48,98.5185,67,55.1,78.7,65.0,60.0
20160505134500,885.6,882.32,99.6296,67,55.1,79.0,65.0,60.0
20160505140000,885.6,882.32,99.6296,67,55.1,79.4,65.0,60.0
20160505141500,885.6,882.32,99.6296,67,55.1,79.8,65.0,60.0
20160505143000,885.6,882.32,99.6296,67,55.1,79.7,65.0,60.0
20160505144500,885.6,882.32,99.6296,67,55.1,79.8,65.0,60.0
20160505150000,885.6,872.48,98.5185,67,55.1,80.2,65.0,60.0
20160505151500,885.6,882.32,99.6296,67,55.1,80.3,65.0,60.0
20160505153000,885.6,872.48,98.5185,67,55.1,80.7,65.0,60.0
20160505154500,885.6,882.32,99.6296,67,55.1,80.9,65.0,60.0
20160505160000,885.6,882.32,99.6296,67,55.1,80.9,65.0,60.0
20160505161500,885.6,882.32,99.6296,67,55.1,81.2,65.0,60.0
20160505163000,885.6,882.32,99.6296,67,55.1,81.4,65.0,60.0
20160505164500,885.6,882.32,99.6296,67,55.1,81.5,65.0,60.0
20160505170000,885.6,882.32,99.6296,67,55.1,81.6,65.0,60.0
20160505171500,885.6,882.32,99.6296,67,55.1,81.7,65.0,60.0
20160505173000,885.6,893.8,100.9259,67,55.1,81.7,65.0,60.0
20160505174500,885.6,893.8,100.9259,67,55.1,81.3,65.0,60.0
20160505180000,885.6,893.8,100.9259,67,56.3,81.0,65.0,60.0
20160505181500,885.6,893.8,100.9259,67,57.1,80.6,65.0,60.0
20160505183000,885.6,893.8,100.9259,67,53.9,80.2,65.0,60.0
20160505184500,885.6,893.8,100.9259,67,53.9,79.9,65.0,60.0
20160505190000,885.6,893.8,100.9259,67,55.4,79.5,65.0,60.0
20160505191500,885.6,893.8,100.9259,67,57.1,79.1,65.0,60.0
20160505193000,885.6,893.8,100.9259,67,54.9,78.6,65.0,60.0
20160505194500,885.6,893.8,100.9259,67,54.9,78.1,65.0,60.0
20160505200000,885.6,893.8,100.9259,67,53.5,77.4,65.0,60.0
20160505201500,885.6,893.8,100.9259,67,53.5,76.8,65.0,60.0
20160505203000,885.6,893.8,100.9259,67,54.7,76.1,65.0,60.0
20160505204500,885.6,893.8,100.9259,67,55.9,75.5,65.0,60.0
20160505210000,885.6,893.8,100.9259,67,54.3,74.8,65.0,60.0
20160505211500,885.6,893.8,100.9259,67,54.3,74.2,65.0,60.0
20160505213000,885.6,893.8,100.9259,67,54.3,73.6,65.0,60.0
20160505214500,885.6,893.8,100.9259,66,53.5,72.9,65.0,60.0
20160505220000,885.6,893.8,100.9259,66,54.3,72.6,65.0,60.0
20160505221500,885.6,893.8,100.9259,66,54.3,72.2,65.0,60.0
20160505223000,885.6,893.8,100.9259,66,54.3,71.8,65.0,60.0
20160505224500,885.6,893.8,100.9259,66,54.3,71.4,65.0,60.0
20160505230000,885.6,893.8,100.9259,66,54.3,71.0,65.0,60.0
20160505231500,885.6,893.8,100.9259,66,54.3,70.7,65.0,60.0
20160505233000,885.6,893.8,100.9259,66,53.5,70.3,65.0,60.0
20160505234500,885.6,913.48,103.1481,66,53.5,69.8,65.0,60.0
20160506000000,885.6,902.0,101.8519,66,53.5,69.4,65.0,60.0
20160506001500,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160506003000,885.6,902.0,101.8519,66,55.5,68.7,65.0,60.0
20160506004500,885.6,913.48,103.1481,66,53.5,68.3,65.0,60.0
20160506010000,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160506011500,885.6,913.48,103.1481,66,54.7,67.6,65.0,60.0
20160506013000,885.6,893.8,100.9259,66,53.5,67.1,65.0,60.0
20160506014500,885.6,893.8,100.9259,66,53.5,66.7,65.0,60.0
20160506020000,885.6,893.8,100.9259,65,53.5,66.2,65.0,60.0
20160506021500,885.6,882.32,99.6296,65,54.3,65.8,65.0,60.0
20160506023000,885.6,882.32,99.6296,65,54.3,65.5,65.0,60.0
20160506024500,885.6,849.52,95.9259,64,55.2,65.2,65.0,60.0
20160506030000,885.6,849.52,95.9259,64,54.4,65.0,65.0,60.0
20160506031500,885.6,849.52,95.9259,64,53.5,64.8,65.0,60.0
20160506033000,885.6,839.68,94.8148,63,53.5,64.8,65.0,60.0
20160506034500,885.6,839.68,94.8148,63,53.5,64.8,65.0,60.0
20160506040000,885.6,839.68,94.8148,63,53.5,64.7,65.0,60.0
20160506041500,885.6,839.68,94.8148,63,53.5,64.7,65.0,60.0
20160506043000,885.6,816.72,92.2222,62,53.5,64.7,65.0,60.0
20160506044500,885.6,816.72,92.2222,62,54.5,64.7,65.0,60.0
20160506050000,885.6,816.72,92.2222,62,54.5,64.8,65.0,60.0
20160506051500,885.6,816.72,92.2222,62,53.5,64.8,65.0,60.0
20160506053000,885.6,805.24,90.9259,62,53.5,64.8,65.0,60.0
20160506054500,885.6,816.72,92.2222,62,53.5,64.8,65.0,60.0
20160506060000,885.6,816.72,92.2222,62,53.5,64.8,65.0,60.0
20160506061500,885.6,816.72,92.2222,62,53.5,64.8,65.0,60.0
20160506063000,885.6,816.72,92.2222,62,54.7,64.9,65.0,60.0
20160506064500,885.6,805.24,90.9259,62,54.7,64.8,65.0,60.0
20160506070000,885.6,805.24,90.9259,62,54.7,64.8,65.0,60.0
20160506071500,885.6,805.24,90.9259,62,53.9,64.8,65.0,60.0
20160506073000,885.6,805.24,90.9259,62,53.9,64.7,65.0,60.0
20160506074500,885.6,805.24,90.9259,62,55.1,64.8,65.0,60.0
20160506080000,885.6,805.24,90.9259,62,55.1,64.8,65.0,60.0
20160506081500,885.6,816.72,92.2222,62,54.3,65.1,65.0,60.0
20160506083000,885.6,805.24,90.9259,62,54.3,65.3,65.0,60.0
20160506084500,885.6,872.48,98.5185,65,54.3,65.6,65.0,60.0
20160506090000,885.6,861.0,97.2222,65,55.1,65.5,65.0,60.0
20160506091500,885.6,872.48,98.5185,65,55.1,65.5,65.0,60.0
20160506093000,885.6,861.0,97.2222,65,55.1,65.6,65.0,60.0
20160506094500,885.6,872.48,98.5185,65,54.3,66.1,65.0,60.0
20160506100000,885.6,861.0,97.2222,65,54.3,66.9,65.0,60.0
20160506101500,885.6,872.48,98.5185,65,54.3,67.8,65.0,60.0
20160506103000,885.6,861.0,97.2222,65,55.5,68.8,65.0,60.0
20160506104500,885.6,872.48,98.5185,65,54.3,69.9,65.0,60.0
20160506110000,885.6,861.0,97.2222,65,54.3,70.8,65.0,60.0
20160506111500,885.6,861.0,97.2222,65,54.3,72.0,65.0,60.0
20160506113000,885.6,849.52,95.9259,65,54.3,73.2,65.0,60.0
20160506114500,885.6,872.48,98.5185,65,57.1,74.1,65.0,60.0
20160506120000,885.6,882.32,99.6296,65,54.1,75.1,65.0,60.0
20160506121500,885.6,872.48,98.5185,65,54.7,76.2,65.0,60.0
20160506123000,885.6,872.48,98.5185,65,57.1,77.2,65.0,60.0
20160506124500,885.6,872.48,98.5185,65,53.9,78.1,65.0,60.0
20160506130000,885.6,872.48,98.5185,65,56.7,79.2,65.0,60.0
20160506131500,885.6,872.48,98.5185,65,54.8,79.9,65.0,60.0
20160506133000,885.6,872.48,98.5185,65,53.9,80.9,65.0,60.0
20160506134500,885.6,872.48,98.5185,65,54.5,81.0,65.0,60.0
20160506140000,885.6,872.48,98.5185,65,55.9,81.3,65.0,60.0
20160506141500,885.6,872.48,98.5185,65,55.9,81.7,65.0,60.0
20160506143000,885.6,872.48,98.5185,65,57.1,81.7,65.0,60.0
20160506144500,885.6,882.32,99.6296,66,57.1,81.6,65.0,60.0
20160506150000,885.6,882.32,99.6296,66,54.3,82.0,65.0,60.0
20160506151500,885.6,872.48,98.5185,66,54.3,82.3,65.0,60.0
20160506153000,885.6,872.48,98.5185,66,54.3,82.4,65.0,60.0
20160506154500,885.6,872.48,98.5185,66,54.3,82.7,65.0,60.0
20160506160000,885.6,872.48,98.5185,66,56.7,82.5,65.0,60.0
20160506161500,885.6,882.32,99.6296,66,56.1,82.7,65.0,60.0
20160506163000,885.6,882.32,99.6296,66,55.0,82.9,65.0,60.0
20160506164500,885.6,872.48,98.5185,66,54.3,83.6,65.0,60.0
20160506170000,885.6,872.48,98.5185,66,54.3,84.2,65.0,60.0
20160506171500,885.6,872.48,98.5185,66,56.3,83.7,65.0,60.0
20160506173000,885.6,882.32,99.6296,66,55.6,83.6,65.0,60.0
20160506174500,885.6,872.48,98.5185,66,54.3,83.3,65.0,60.0
20160506180000,885.6,882.32,99.6296,66,57.2,82.9,65.0,60.0
20160506181500,885.6,872.48,98.5185,66,53.9,82.7,65.0,60.0
20160506183000,885.6,882.32,99.6296,66,57.5,82.4,65.0,60.0
20160506184500,885.6,872.48,98.5185,66,53.9,82.0,65.0,60.0
20160506190000,885.6,872.48,98.5185,66,56.3,81.6,65.0,60.0
20160506191500,885.6,882.32,99.6296,66,53.9,81.2,65.0,60.0
20160506193000,885.6,861.0,97.2222,66,54.7,80.7,65.0,60.0
20160506194500,885.6,872.48,98.5185,66,56.3,80.0,65.0,60.0
20160506200000,885.6,882.32,99.6296,66,55.6,79.4,65.0,60.0
20160506201500,885.6,882.32,99.6296,66,53.5,78.7,65.0,60.0
20160506203000,885.6,872.48,98.5185,66,53.5,77.9,65.0,60.0
20160506204500,885.6,872.48,98.5185,66,55.1,77.1,65.0,60.0
20160506210000,885.6,882.32,99.6296,66,53.9,76.4,65.0,60.0
20160506211500,885.6,872.48,98.5185,66,53.9,75.6,65.0,60.0
20160506213000,885.6,882.32,99.6296,66,53.9,75.0,65.0,60.0
20160506214500,885.6,882.32,99.6296,66,53.9,74.2,65.0,60.0
20160506220000,885.6,882.32,99.6296,66,53.9,73.4,65.0,60.0
20160506221500,885.6,882.32,99.6296,66,53.9,72.8,65.0,60.0
20160506223000,885.6,882.32,99.6296,66,53.9,72.4,65.0,60.0
20160506224500,885.6,882.32,99.6296,66,54.7,72.0,65.0,60.0
20160506230000,885.6,882.32,99.6296,66,54.7,71.6,65.0,60.0
20160506231500,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160506233000,885.6,882.32,99.6296,66,53.9,70.9,65.0,60.0
20160506234500,885.6,882.32,99.6296,66,54.7,70.5,65.0,60.0
20160507000000,885.6,882.32,99.6296,66,54.7,70.1,65.0,60.0
20160507001500,885.6,882.32,99.6296,66,54.7,69.7,65.0,60.0
20160507003000,885.6,882.32,99.6296,66,54.7,69.2,65.0,60.0
20160507004500,885.6,893.8,100.9259,66,54.7,68.8,65.0,60.0
20160507010000,885.6,882.32,99.6296,66,54.7,68.2,65.0,60.0
20160507011500,885.6,849.52,95.9259,66,54.7,67.8,65.0,60.0
20160507013000,885.6,882.32,99.6296,67,54.7,67.4,65.0,60.0
20160507014500,885.6,893.8,100.9259,67,54.7,67.4,65.0,60.0
20160507020000,885.6,882.32,99.6296,67,53.5,67.3,65.0,60.0
20160507021500,885.6,882.32,99.6296,67,53.5,67.2,65.0,60.0
20160507023000,885.6,882.32,99.6296,67,53.5,66.9,65.0,60.0
20160507024500,885.6,872.48,98.5185,67,53.5,66.4,65.0,60.0
20160507030000,885.6,882.32,99.6296,67,54.7,66.0,65.0,60.0
20160507031500,885.6,882.32,99.6296,67,53.5,65.6,65.0,60.0
20160507033000,885.6,872.48,98.5185,67,54.7,65.3,65.0,60.0
20160507034500,885.6,882.32,99.6296,67,54.7,65.1,65.0,60.0
20160507040000,885.6,861.0,97.2222,67,54.7,65.0,65.0,60.0
20160507041500,885.6,872.48,98.5185,67,54.7,65.0,65.0,60.0
20160507043000,885.6,872.48,98.5185,67,54.7,64.9,65.0,60.0
20160507044500,885.6,872.48,98.5185,67,54.7,64.8,65.0,60.0
20160507050000,885.6,861.0,97.2222,67,53.9,64.8,65.0,60.0
20160507051500,885.6,872.48,98.5185,66,53.9,64.7,65.0,60.0
20160507053000,885.6,872.48,98.5185,66,54.5,64.8,65.0,60.0
20160507054500,885.6,861.0,97.2222,66,54.5,64.7,65.0,60.0
20160507060000,885.6,828.2,93.5185,64,54.5,64.6,65.0,60.0
20160507061500,885.6,769.16,86.8519,61,54.5,64.5,65.0,60.0
20160507063000,885.6,680.6,76.8519,57,53.5,64.4,65.0,60.0
20160507064500,885.6,605.16,68.3333,53,53.5,64.4,65.0,60.0
20160507070000,885.6,533.0,60.1852,49,55.1,64.4,65.0,60.0
20160507071500,885.6,470.68,53.1481,46,55.1,64.5,65.0,60.0
20160507073000,885.6,441.16,49.8148,45,55.1,64.6,65.0,60.0
20160507074500,885.6,441.16,49.8148,45,55.1,64.7,65.0,60.0
20160507080000,885.6,434.6,49.0741,45,54.4,64.9,65.0,60.0
20160507081500,885.6,434.6,49.0741,45,55.1,65.1,65.0,60.0
20160507083000,885.6,434.6,49.0741,45,55.1,65.3,65.0,60.0
20160507084500,885.6,560.88,63.3333,51,55.1,65.8,65.0,60.0
20160507090000,885.6,792.12,89.4444,63,55.1,66.1,65.0,60.0
20160507091500,885.6,872.48,98.5185,67,54.4,66.4,65.0,60.0
20160507093000,885.6,861.0,97.2222,67,54.4,66.8,65.0,60.0
20160507094500,885.6,872.48,98.5185,67,54.4,67.3,65.0,60.0
20160507100000,885.6,872.48,98.5185,67,54.4,67.9,65.0,60.0
20160507101500,885.6,872.48,98.5185,67,54.4,68.4,65.0,60.0
20160507103000,885.6,872.48,98.5185,67,54.4,68.8,65.0,60.0
20160507104500,885.6,872.48,98.5185,67,54.4,69.6,65.0,60.0
20160507110000,885.6,872.48,98.5185,67,55.1,70.7,65.0,60.0
20160507111500,885.6,872.48,98.5185,67,55.1,71.7,65.0,60.0
20160507113000,885.6,872.48,98.5185,67,55.1,72.8,65.0,60.0
20160507114500,885.6,882.32,99.6296,67,55.1,73.9,65.0,60.0
20160507120000,885.6,882.32,99.6296,67,55.1,75.0,65.0,60.0
20160507121500,885.6,872.48,98.5185,67,55.1,76.0,65.0,60.0
20160507123000,885.6,872.48,98.5185,67,55.1,76.9,65.0,60.0
20160507124500,885.6,872.48,98.5185,67,55.1,77.7,65.0,60.0
20160507130000,885.6,872.48,98.5185,67,55.1,78.2,65.0,60.0
20160507131500,885.6,872.48,98.5185,67,55.1,78.9,65.0,60.0
20160507133000,885.6,872.48,98.5185,67,55.1,79.6,65.0,60.0
20160507134500,885.6,872.48,98.5185,67,55.1,80.4,65.0,60.0
20160507140000,885.6,872.48,98.5185,67,55.1,81.0,65.0,60.0
20160507141500,885.6,872.48,98.5185,67,55.1,81.5,65.0,60.0
20160507143000,885.6,872.48,98.5185,67,55.1,81.8,65.0,60.0
20160507144500,885.6,872.48,98.5185,67,55.9,82.4,65.0,60.0
20160507150000,885.6,872.48,98.5185,67,55.1,83.3,65.0,60.0
20160507151500,885.6,872.48,98.5185,67,55.1,84.2,65.0,60.0
20160507153000,885.6,872.48,98.5185,67,55.1,83.8,65.0,60.0
20160507154500,885.6,872.48,98.5185,67,55.1,84.7,65.0,60.0
20160507160000,885.6,872.48,98.5185,67,55.9,84.7,65.0,60.0
20160507161500,885.6,872.48,98.5185,67,55.9,85.2,65.0,60.0
20160507163000,885.6,861.0,97.2222,67,55.2,85.2,65.0,60.0
20160507164500,885.6,872.48,98.5185,67,55.9,85.6,65.0,60.0
20160507170000,885.6,872.48,98.5185,67,54.7,85.7,65.0,60.0
20160507171500,885.6,872.48,98.5185,67,54.7,85.7,65.0,60.0
20160507173000,885.6,872.48,98.5185,67,54.7,85.7,65.0,60.0
20160507174500,885.6,872.48,98.5185,67,54.7,85.3,65.0,60.0
20160507180000,885.6,872.48,98.5185,67,55.6,84.8,65.0,60.0
20160507181500,885.6,872.48,98.5185,67,55.6,84.4,65.0,60.0
20160507183000,885.6,872.48,98.5185,67,55.6,84.3,65.0,60.0
20160507184500,885.6,872.48,98.5185,67,55.6,83.8,65.0,60.0
20160507190000,885.6,872.48,98.5185,67,55.6,82.9,65.0,60.0
20160507191500,885.6,872.48,98.5185,67,55.6,83.0,65.0,60.0
20160507193000,885.6,861.0,97.2222,67,55.6,82.3,65.0,60.0
20160507194500,885.6,861.0,97.2222,67,55.6,81.5,65.0,60.0
20160507200000,885.6,872.48,98.5185,67,55.6,80.7,65.0,60.0
20160507201500,885.6,872.48,98.5185,67,54.7,79.6,65.0,60.0
20160507203000,885.6,861.0,97.2222,67,54.7,78.8,65.0,60.0
20160507204500,885.6,872.48,98.5185,67,54.7,77.9,65.0,60.0
20160507210000,885.6,872.48,98.5185,67,54.7,77.1,65.0,60.0
20160507211500,885.6,872.48,98.5185,67,54.7,76.2,65.0,60.0
20160507213000,885.6,872.48,98.5185,67,54.7,75.5,65.0,60.0
20160507214500,885.6,872.48,98.5185,67,54.7,74.8,65.0,60.0
20160507220000,885.6,861.0,97.2222,67,54.7,74.1,65.0,60.0
20160507221500,885.6,872.48,98.5185,67,54.7,73.4,65.0,60.0
20160507223000,885.6,872.48,98.5185,67,54.7,72.8,65.0,60.0
20160507224500,885.6,872.48,98.5185,67,54.7,72.2,65.0,60.0
20160507230000,885.6,882.32,99.6296,67,54.7,71.4,65.0,60.0
20160507231500,885.6,872.48,98.5185,67,54.7,70.9,65.0,60.0
20160507233000,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160507234500,885.6,882.32,99.6296,67,54.7,70.4,65.0,60.0
20160508000000,885.6,872.48,98.5185,67,54.7,70.3,65.0,60.0
20160508001500,885.6,872.48,98.5185,67,54.7,70.1,65.0,60.0
20160508003000,885.6,872.48,98.5185,67,54.7,69.9,65.0,60.0
20160508004500,885.6,882.32,99.6296,67,54.7,69.7,65.0,60.0
20160508010000,885.6,882.32,99.6296,67,53.9,69.5,65.0,60.0
20160508011500,885.6,882.32,99.6296,67,53.9,69.3,65.0,60.0
20160508013000,885.6,872.48,98.5185,67,53.9,69.1,65.0,60.0
20160508014500,885.6,882.32,99.6296,67,53.9,68.8,65.0,60.0
20160508020000,885.6,882.32,99.6296,67,53.9,68.7,65.0,60.0
20160508021500,885.6,882.32,99.6296,67,54.5,68.3,65.0,60.0
20160508023000,885.6,882.32,99.6296,67,54.5,67.9,65.0,60.0
20160508024500,885.6,872.48,98.5185,67,54.5,67.3,65.0,60.0
20160508030000,885.6,872.48,98.5185,67,54.5,66.7,65.0,60.0
20160508031500,885.6,872.48,98.5185,67,54.5,66.3,65.0,60.0
20160508033000,885.6,872.48,98.5185,67,54.5,66.0,65.0,60.0
20160508034500,885.6,882.32,99.6296,67,54.5,65.7,65.0,60.0
20160508040000,885.6,872.48,98.5185,67,54.5,65.5,65.0,60.0
20160508041500,885.6,882.32,99.6296,67,54.5,65.3,65.0,60.0
20160508043000,885.6,882.32,99.6296,67,54.5,65.1,65.0,60.0
20160508044500,885.6,872.48,98.5185,67,54.5,65.0,65.0,60.0
20160508050000,885.6,872.48,98.5185,67,53.9,64.8,65.0,60.0
20160508051500,885.6,849.52,95.9259,65,53.9,64.7,65.0,60.0
20160508053000,885.6,816.72,92.2222,63,53.9,64.6,65.0,60.0
20160508054500,885.6,792.12,89.4444,62,53.9,64.6,65.0,60.0
20160508060000,885.6,757.68,85.5556,61,53.9,64.6,65.0,60.0
20160508061500,885.6,680.6,76.8519,57,53.9,64.5,65.0,60.0
20160508063000,885.6,680.6,76.8519,57,53.9,64.6,65.0,60.0
20160508064500,885.6,651.08,73.5185,56,53.9,64.6,65.0,60.0
20160508070000,885.6,606.8,68.5185,53,54.7,64.6,65.0,60.0
20160508071500,885.6,598.6,67.5926,52,54.7,64.7,65.0,60.0
20160508073000,885.6,598.6,67.5926,52,54.7,65.0,65.0,60.0
20160508074500,885.6,598.6,67.5926,52,54.7,65.1,65.0,60.0
20160508080000,885.6,598.6,67.5926,52,54.7,65.0,65.0,60.0
20160508081500,885.6,598.6,67.5926,52,54.7,65.0,65.0,60.0
20160508083000,885.6,598.6,67.5926,52,54.7,65.2,65.0,60.0
20160508084500,885.6,654.36,73.8889,55,54.7,65.5,65.0,60.0
20160508090000,885.6,816.72,92.2222,63,54.7,65.9,65.0,60.0
20160508091500,885.6,872.48,98.5185,66,54.7,66.4,65.0,60.0
20160508093000,885.6,882.32,99.6296,67,54.7,66.9,65.0,60.0
20160508094500,885.6,882.32,99.6296,67,54.7,67.6,65.0,60.0
20160508100000,885.6,872.48,98.5185,67,54.7,68.4,65.0,60.0
20160508101500,885.6,872.48,98.5185,67,54.7,69.2,65.0,60.0
20160508103000,885.6,872.48,98.5185,67,54.7,69.7,65.0,60.0
20160508104500,885.6,872.48,98.5185,67,54.7,70.4,65.0,60.0
20160508110000,885.6,872.48,98.5185,67,54.7,71.2,65.0,60.0
20160508111500,885.6,872.48,98.5185,67,54.7,71.9,65.0,60.0
20160508113000,885.6,872.48,98.5185,67,54.7,72.6,65.0,60.0
20160508114500,885.6,882.32,99.6296,67,55.5,73.3,65.0,60.0
20160508120000,885.6,882.32,99.6296,67,55.5,74.0,65.0,60.0
20160508121500,885.6,872.48,98.5185,67,55.5,74.8,65.0,60.0
20160508123000,885.6,872.48,98.5185,67,55.5,75.5,65.0,60.0
20160508124500,885.6,882.32,99.6296,67,55.5,76.0,65.0,60.0
20160508130000,885.6,882.32,99.6296,67,55.5,76.5,65.0,60.0
20160508131500,885.6,882.32,99.6296,67,55.5,77.1,65.0,60.0
20160508133000,885.6,882.32,99.6296,67,55.5,77.7,65.0,60.0
20160508134500,885.6,872.48,98.5185,67,55.5,78.3,65.0,60.0
20160508140000,885.6,872.48,98.5185,67,55.5,78.9,65.0,60.0
20160508141500,885.6,882.32,99.6296,67,55.5,79.5,65.0,60.0
20160508143000,885.6,882.32,99.6296,67,55.5,79.9,65.0,60.0
20160508144500,885.6,872.48,98.5185,67,55.5,80.2,65.0,60.0
20160508150000,885.6,872.48,98.5185,67,55.5,80.5,65.0,60.0
20160508151500,885.6,872.48,98.5185,67,55.5,80.6,65.0,60.0
20160508153000,885.6,872.48,98.5185,67,55.5,80.9,65.0,60.0
20160508154500,885.6,872.48,98.5185,67,55.5,81.1,65.0,60.0
20160508160000,885.6,872.48,98.5185,67,55.5,81.7,65.0,60.0
20160508161500,885.6,872.48,98.5185,67,55.5,81.7,65.0,60.0
20160508163000,885.6,872.48,98.5185,67,55.5,81.9,65.0,60.0
20160508164500,885.6,872.48,98.5185,67,55.5,82.0,65.0,60.0
20160508170000,885.6,882.32,99.6296,67,55.5,82.1,65.0,60.0
