PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508171500,885.6,872.48,98.5185,67,55.5,82.2,65.0,60.0
20160508173000,885.6,872.48,98.5185,67,55.5,82.1,65.0,60.0
20160508174500,885.6,872.48,98.5185,67,55.5,82.0,65.0,60.0
20160508180000,885.6,872.48,98.5185,67,55.5,81.9,65.0,60.0
20160508181500,885.6,872.48,98.5185,67,55.5,81.4,65.0,60.0
20160508183000,885.6,872.48,98.5185,67,55.5,80.9,65.0,60.0
20160508184500,885.6,872.48,98.5185,67,54.7,80.4,65.0,60.0
20160508190000,885.6,861.0,97.2222,67,54.7,79.6,65.0,60.0
20160508191500,885.6,872.48,98.5185,67,54.7,79.1,65.0,60.0
20160508193000,885.6,872.48,98.5185,67,54.7,78.3,65.0,60.0
20160508194500,885.6,861.0,97.2222,67,54.7,77.7,65.0,60.0
20160508200000,885.6,872.48,98.5185,67,54.7,77.0,65.0,60.0
20160508201500,885.6,872.48,98.5185,67,54.7,76.4,65.0,60.0
20160508203000,885.6,872.48,98.5185,67,54.7,75.8,65.0,60.0
20160508204500,885.6,861.0,97.2222,67,54.7,75.2,65.0,60.0
20160508210000,885.6,872.48,98.5185,67,54.7,74.6,65.0,60.0
20160508211500,885.6,872.48,98.5185,67,54.7,74.1,65.0,60.0
20160508213000,885.6,861.0,97.2222,67,54.7,73.6,65.0,60.0
20160508214500,885.6,872.48,98.5185,67,54.7,73.1,65.0,60.0
20160508220000,885.6,872.48,98.5185,67,54.7,72.7,65.0,60.0
20160508221500,885.6,872.48,98.5185,67,54.7,72.3,65.0,60.0
20160508223000,885.6,872.48,98.5185,67,54.7,71.9,65.0,60.0
20160508224500,885.6,872.48,98.5185,67,54.7,71.7,65.0,60.0
20160508230000,885.6,872.48,98.5185,67,54.7,71.3,65.0,60.0
20160508231500,885.6,872.48,98.5185,67,54.7,71.2,65.0,60.0
20160508233000,885.6,882.32,99.6296,67,54.7,70.9,65.0,60.0
20160508234500,885.6,872.48,98.5185,67,54.7,70.7,65.0,60.0
20160509000000,885.6,872.48,98.5185,67,54.7,70.5,65.0,60.0
20160509001500,885.6,872.48,98.5185,67,54.7,70.4,65.0,60.0
20160509003000,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160509004500,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160509010000,885.6,882.32,99.6296,67,54.7,69.9,65.0,60.0
20160509011500,885.6,872.48,98.5185,67,54.7,69.7,65.0,60.0
20160509013000,885.6,872.48,98.5185,67,54.7,69.6,65.0,60.0
20160509014500,885.6,882.32,99.6296,67,54.7,69.3,65.0,60.0
20160509020000,885.6,872.48,98.5185,67,54.7,69.2,65.0,60.0
20160509021500,885.6,872.48,98.5185,67,54.7,68.9,65.0,60.0
20160509023000,885.6,872.48,98.5185,67,54.7,68.7,65.0,60.0
20160509024500,885.6,872.48,98.5185,67,54.7,68.6,65.0,60.0
20160509030000,885.6,872.48,98.5185,67,54.7,68.4,65.0,60.0
20160509031500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160509033000,885.6,882.32,99.6296,67,54.7,68.1,65.0,60.0
20160509034500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160509040000,885.6,872.48,98.5185,67,54.7,67.8,65.0,60.0
20160509041500,885.6,872.48,98.5185,67,54.7,67.7,65.0,60.0
20160509043000,885.6,872.48,98.5185,67,54.7,67.6,65.0,60.0
20160509044500,885.6,872.48,98.5185,67,54.7,67.5,65.0,60.0
20160509050000,885.6,872.48,98.5185,67,54.7,67.4,65.0,60.0
20160509051500,885.6,872.48,98.5185,67,54.7,67.3,65.0,60.0
20160509053000,885.6,872.48,98.5185,67,54.7,67.3,65.0,60.0
20160509054500,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160509060000,885.6,861.0,97.2222,67,54.7,67.2,65.0,60.0
20160509061500,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160509063000,885.6,872.48,98.5185,67,54.7,67.2,65.0,60.0
20160509064500,885.6,861.0,97.2222,67,54.7,67.2,65.0,60.0
20160509070000,885.6,861.0,97.2222,67,54.7,67.2,65.0,60.0
20160509071500,885.6,872.48,98.5185,67,54.7,67.3,65.0,60.0
20160509073000,885.6,893.8,100.9259,67,54.7,67.5,65.0,60.0
20160509074500,885.6,882.32,99.6296,67,54.7,67.7,65.0,60.0
20160509080000,885.6,893.8,100.9259,67,54.7,67.8,65.0,60.0
20160509081500,885.6,893.8,100.9259,67,54.7,67.9,65.0,60.0
20160509083000,885.6,893.8,100.9259,67,54.7,68.2,65.0,60.0
20160509084500,885.6,893.8,100.9259,67,54.7,68.6,65.0,60.0
20160509090000,885.6,882.32,99.6296,67,54.7,69.0,65.0,60.0
20160509091500,885.6,893.8,100.9259,67,54.7,69.3,65.0,60.0
20160509093000,885.6,893.8,100.9259,67,54.7,69.6,65.0,60.0
20160509094500,885.6,893.8,100.9259,67,54.7,70.1,65.0,60.0
20160509100000,885.6,882.32,99.6296,67,54.7,70.6,65.0,60.0
20160509101500,885.6,882.32,99.6296,67,54.7,71.0,65.0,60.0
20160509103000,885.6,893.8,100.9259,67,54.7,71.4,65.0,60.0
20160509104500,885.6,882.32,99.6296,67,54.7,71.8,65.0,60.0
20160509110000,885.6,882.32,99.6296,67,54.7,72.2,65.0,60.0
20160509111500,885.6,872.48,98.5185,67,54.7,72.7,65.0,60.0
20160509113000,885.6,872.48,98.5185,67,54.7,72.9,65.0,60.0
20160509114500,885.6,861.0,97.2222,67,54.7,73.2,65.0,60.0
20160509120000,885.6,861.0,97.2222,67,54.7,73.5,65.0,60.0
20160509121500,885.6,872.48,98.5185,67,54.7,73.7,65.0,60.0
20160509123000,885.6,872.48,98.5185,67,54.7,74.2,65.0,60.0
20160509124500,885.6,861.0,97.2222,67,54.7,74.5,65.0,60.0
20160509130000,885.6,902.0,101.8519,67,54.7,74.6,65.0,60.0
20160509131500,885.6,913.48,103.1481,67,54.7,74.9,65.0,60.0
20160509133000,885.6,902.0,101.8519,67,54.7,74.7,65.0,60.0
20160509134500,885.6,902.0,101.8519,67,54.7,74.9,65.0,60.0
20160509140000,885.6,902.0,101.8519,67,54.7,75.0,65.0,60.0
20160509141500,885.6,902.0,101.8519,67,54.7,74.9,65.0,60.0
20160509143000,885.6,902.0,101.8519,67,54.7,74.7,65.0,60.0
20160509144500,885.6,902.0,101.8519,67,54.7,74.7,65.0,60.0
20160509150000,885.6,913.48,103.1481,67,54.7,74.8,65.0,60.0
20160509151500,885.6,893.8,100.9259,67,55.5,75.0,65.0,60.0
20160509153000,885.6,893.8,100.9259,67,55.5,75.0,65.0,60.0
20160509154500,885.6,893.8,100.9259,67,55.5,75.3,65.0,60.0
20160509160000,885.6,893.8,100.9259,67,54.7,75.3,65.0,60.0
20160509161500,885.6,913.48,103.1481,67,54.7,75.5,65.0,60.0
20160509163000,885.6,913.48,103.1481,67,54.7,75.6,65.0,60.0
20160509164500,885.6,902.0,101.8519,67,55.5,75.9,65.0,60.0
20160509170000,885.6,913.48,103.1481,67,55.5,76.4,65.0,60.0
20160509171500,885.6,902.0,101.8519,66,55.5,76.3,65.0,60.0
20160509173000,885.6,913.48,103.1481,66,55.5,76.1,65.0,60.0
20160509174500,885.6,902.0,101.8519,66,54.7,76.0,65.0,60.0
20160509180000,885.6,902.0,101.8519,66,54.7,76.0,65.0,60.0
20160509181500,885.6,902.0,101.8519,66,54.7,76.0,65.0,60.0
20160509183000,885.6,902.0,101.8519,66,54.7,75.9,65.0,60.0
20160509184500,885.6,902.0,101.8519,66,54.7,75.8,65.0,60.0
20160509190000,885.6,902.0,101.8519,66,54.7,75.7,65.0,60.0
20160509191500,885.6,902.0,101.8519,66,54.7,75.6,65.0,60.0
20160509193000,885.6,902.0,101.8519,66,54.7,75.4,65.0,60.0
20160509194500,885.6,902.0,101.8519,66,54.7,75.0,65.0,60.0
20160509200000,885.6,902.0,101.8519,66,54.7,74.6,65.0,60.0
20160509201500,885.6,902.0,101.8519,66,54.7,74.1,65.0,60.0
20160509203000,885.6,902.0,101.8519,66,54.7,73.7,65.0,60.0
20160509204500,885.6,902.0,101.8519,66,54.7,73.4,65.0,60.0
20160509210000,885.6,902.0,101.8519,66,54.7,73.1,65.0,60.0
20160509211500,885.6,902.0,101.8519,66,54.7,72.7,65.0,60.0
20160509213000,885.6,902.0,101.8519,66,54.7,72.4,65.0,60.0
20160509214500,885.6,902.0,101.8519,66,54.7,72.1,65.0,60.0
20160509220000,885.6,902.0,101.8519,66,54.7,71.9,65.0,60.0
20160509221500,885.6,902.0,101.8519,66,54.7,71.7,65.0,60.0
20160509223000,885.6,902.0,101.8519,66,54.7,71.5,65.0,60.0
20160509224500,885.6,902.0,101.8519,66,54.7,71.2,65.0,60.0
20160509230000,885.6,902.0,101.8519,66,54.7,70.9,65.0,60.0
20160509231500,885.6,902.0,101.8519,66,54.7,70.8,65.0,60.0
20160509233000,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160509234500,885.6,902.0,101.8519,66,54.7,70.5,65.0,60.0
20160510000000,885.6,902.0,101.8519,66,54.7,70.4,65.0,60.0
20160510001500,885.6,913.48,103.1481,66,54.7,70.3,65.0,60.0
20160510003000,885.6,902.0,101.8519,66,54.7,70.2,65.0,60.0
20160510004500,885.6,902.0,101.8519,66,54.7,70.0,65.0,60.0
20160510010000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160510011500,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160510013000,885.6,902.0,101.8519,66,54.7,69.8,65.0,60.0
20160510014500,885.6,902.0,101.8519,66,54.7,69.8,65.0,60.0
20160510020000,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160510021500,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160510023000,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160510024500,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160510030000,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160510031500,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160510033000,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160510034500,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160510040000,885.6,902.0,101.8519,66,54.7,69.3,65.0,60.0
20160510041500,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160510043000,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160510044500,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160510050000,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160510051500,885.6,902.0,101.8519,66,54.7,69.0,65.0,60.0
20160510053000,885.6,902.0,101.8519,66,54.7,69.0,65.0,60.0
20160510054500,885.6,902.0,101.8519,66,54.7,68.9,65.0,60.0
20160510060000,885.6,902.0,101.8519,66,54.7,69.0,65.0,60.0
20160510061500,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160510063000,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160510064500,885.6,902.0,101.8519,66,54.7,69.1,65.0,60.0
20160510070000,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160510071500,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160510073000,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160510074500,885.6,872.48,98.5185,67,54.7,69.8,65.0,60.0
20160510080000,885.6,872.48,98.5185,67,54.7,69.9,65.0,60.0
20160510081500,885.6,872.48,98.5185,67,54.7,70.3,65.0,60.0
20160510083000,885.6,861.0,97.2222,67,54.7,70.6,65.0,60.0
20160510084500,885.6,872.48,98.5185,67,54.7,70.9,65.0,60.0
20160510090000,885.6,872.48,98.5185,67,54.7,71.3,65.0,60.0
20160510091500,885.6,882.32,99.6296,67,54.7,71.7,65.0,60.0
20160510093000,885.6,872.48,98.5185,67,54.7,71.9,65.0,60.0
20160510094500,885.6,882.32,99.6296,67,54.7,72.3,65.0,60.0
20160510100000,885.6,893.8,100.9259,67,54.7,72.8,65.0,60.0
20160510101500,885.6,893.8,100.9259,67,54.7,73.4,65.0,60.0
20160510103000,885.6,882.32,99.6296,67,54.7,74.1,65.0,60.0
20160510104500,885.6,893.8,100.9259,67,54.7,74.9,65.0,60.0
20160510110000,885.6,882.32,99.6296,67,54.7,75.8,65.0,60.0
20160510111500,885.6,882.32,99.6296,67,55.5,76.4,65.0,60.0
20160510113000,885.6,882.32,99.6296,67,55.5,77.1,65.0,60.0
20160510114500,885.6,872.48,98.5185,67,55.5,77.9,65.0,60.0
20160510120000,885.6,882.32,99.6296,67,55.5,78.6,65.0,60.0
20160510121500,885.6,872.48,98.5185,67,55.5,79.2,65.0,60.0
20160510123000,885.6,882.32,99.6296,67,55.5,79.8,65.0,60.0
20160510124500,885.6,872.48,98.5185,67,55.5,80.5,65.0,60.0
20160510130000,885.6,882.32,99.6296,67,55.5,81.2,65.0,60.0
20160510131500,885.6,872.48,98.5185,67,55.5,81.6,65.0,60.0
20160510133000,885.6,872.48,98.5185,67,55.5,81.8,65.0,60.0
20160510134500,885.6,882.32,99.6296,67,55.5,82.4,65.0,60.0
20160510140000,885.6,882.32,99.6296,67,55.5,83.0,65.0,60.0
20160510141500,885.6,882.32,99.6296,68,55.5,83.3,65.0,60.0
20160510143000,885.6,893.8,100.9259,68,55.5,83.5,65.0,60.0
20160510144500,885.6,893.8,100.9259,68,55.5,84.2,65.0,60.0
20160510150000,885.6,913.48,103.1481,68,55.5,84.3,65.0,60.0
20160510151500,885.6,902.0,101.8519,68,55.5,83.7,65.0,60.0
20160510153000,885.6,902.0,101.8519,67,55.5,83.8,65.0,60.0
20160510154500,885.6,902.0,101.8519,67,55.5,83.8,65.0,60.0
20160510160000,885.6,902.0,101.8519,67,55.5,83.6,65.0,60.0
20160510161500,885.6,913.48,103.1481,67,55.5,83.4,65.0,60.0
20160510163000,885.6,913.48,103.1481,67,55.5,83.4,65.0,60.0
20160510164500,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510170000,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510171500,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510173000,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510174500,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510180000,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510181500,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510183000,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510184500,885.6,902.0,101.8519,66,55.5,83.4,65.0,60.0
20160510190000,885.6,902.0,101.8519,66,55.5,82.9,65.0,60.0
20160510191500,885.6,902.0,101.8519,66,55.5,83.5,65.0,60.0
20160510193000,885.6,902.0,101.8519,66,54.8,82.8,65.0,60.0
20160510194500,885.6,902.0,101.8519,66,54.8,82.0,65.0,60.0
20160510200000,885.6,902.0,101.8519,66,54.8,81.3,65.0,60.0
20160510201500,885.6,902.0,101.8519,66,54.8,80.6,65.0,60.0
20160510203000,885.6,902.0,101.8519,66,54.8,79.8,65.0,60.0
20160510204500,885.6,902.0,101.8519,66,54.8,79.1,65.0,60.0
20160510210000,885.6,902.0,101.8519,66,54.8,78.3,65.0,60.0
20160510211500,885.6,902.0,101.8519,66,54.8,77.6,65.0,60.0
20160510213000,885.6,902.0,101.8519,66,54.8,76.9,65.0,60.0
20160510214500,885.6,913.48,103.1481,66,54.8,76.3,65.0,60.0
20160510220000,885.6,913.48,103.1481,66,54.8,75.7,65.0,60.0
20160510221500,885.6,913.48,103.1481,66,54.8,75.5,65.0,60.0
20160510223000,885.6,902.0,101.8519,66,54.8,75.1,65.0,60.0
20160510224500,885.6,902.0,101.8519,66,54.8,74.7,65.0,60.0
20160510230000,885.6,902.0,101.8519,66,54.8,74.3,65.0,60.0
20160510231500,885.6,902.0,101.8519,66,54.8,73.8,65.0,60.0
20160510233000,885.6,902.0,101.8519,66,54.8,73.4,65.0,60.0
20160510234500,885.6,902.0,101.8519,66,54.8,73.1,65.0,60.0
20160511000000,885.6,902.0,101.8519,66,54.8,72.7,65.0,60.0
20160511001500,885.6,902.0,101.8519,66,54.8,72.3,65.0,60.0
20160511003000,885.6,902.0,101.8519,66,54.8,72.0,65.0,60.0
20160511004500,885.6,902.0,101.8519,66,54.8,71.8,65.0,60.0
20160511010000,885.6,902.0,101.8519,66,54.8,71.6,65.0,60.0
20160511011500,885.6,913.48,103.1481,70,56.3,71.6,65.0,60.0
20160511013000,885.6,872.48,98.5185,66,54.3,71.4,65.0,60.0
20160511014500,885.6,882.32,99.6296,66,54.3,71.2,65.0,60.0
20160511020000,885.6,882.32,99.6296,66,54.3,71.0,65.0,60.0
20160511021500,885.6,882.32,99.6296,66,54.3,71.0,65.0,60.0
20160511023000,885.6,893.8,100.9259,66,54.3,70.9,65.0,60.0
20160511024500,885.6,882.32,99.6296,66,54.3,70.8,65.0,60.0
20160511030000,885.6,882.32,99.6296,66,54.3,70.7,65.0,60.0
20160511031500,885.6,882.32,99.6296,66,54.3,70.7,65.0,60.0
20160511033000,885.6,882.32,99.6296,66,54.3,70.5,65.0,60.0
20160511034500,885.6,882.32,99.6296,66,54.3,70.2,65.0,60.0
20160511040000,885.6,882.32,99.6296,66,54.3,69.9,65.0,60.0
20160511041500,885.6,882.32,99.6296,66,54.3,69.4,65.0,60.0
20160511043000,885.6,882.32,99.6296,66,54.3,69.2,65.0,60.0
20160511044500,885.6,882.32,99.6296,39,54.3,69.1,65.0,60.0
20160511050000,885.6,680.6,76.8519,63,55.1,68.8,65.0,60.0
20160511051500,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160511053000,885.6,872.48,98.5185,67,54.3,67.7,65.0,60.0
20160511054500,885.6,872.48,98.5185,67,54.3,67.3,65.0,60.0
20160511060000,885.6,872.48,98.5185,67,54.3,67.4,65.0,60.0
20160511061500,885.6,872.48,98.5185,67,54.3,67.8,65.0,60.0
20160511063000,885.6,872.48,98.5185,67,54.3,68.2,65.0,60.0
20160511064500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160511070000,885.6,872.48,98.5185,67,55.1,68.8,65.0,60.0
20160511071500,885.6,872.48,98.5185,67,55.1,69.1,65.0,60.0
20160511073000,885.6,872.48,98.5185,67,55.1,69.3,65.0,60.0
20160511074500,885.6,872.48,98.5185,67,55.1,69.4,65.0,60.0
20160511080000,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160511081500,885.6,861.0,97.2222,67,55.1,70.3,65.0,60.0
20160511083000,885.6,872.48,98.5185,67,55.1,70.7,65.0,60.0
20160511084500,885.6,872.48,98.5185,67,55.1,71.3,65.0,60.0
20160511090000,885.6,872.48,98.5185,67,55.1,71.9,65.0,60.0
20160511091500,885.6,882.32,99.6296,67,55.1,72.1,65.0,60.0
20160511093000,885.6,882.32,99.6296,67,55.1,72.5,65.0,60.0
20160511094500,885.6,882.32,99.6296,67,55.1,72.9,65.0,60.0
20160511100000,885.6,872.48,98.5185,67,55.1,73.4,65.0,60.0
20160511101500,885.6,882.32,99.6296,67,55.1,73.4,65.0,60.0
20160511103000,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160511104500,885.6,882.32,99.6296,67,55.1,74.4,65.0,60.0
20160511110000,885.6,872.48,98.5185,67,55.1,75.1,65.0,60.0
20160511111500,885.6,872.48,98.5185,67,55.1,75.7,65.0,60.0
20160511113000,885.6,882.32,99.6296,67,55.1,76.4,65.0,60.0
20160511114500,885.6,882.32,99.6296,67,55.1,77.0,65.0,60.0
20160511120000,885.6,872.48,98.5185,67,55.1,77.2,65.0,60.0
20160511121500,885.6,872.48,98.5185,67,55.1,77.7,65.0,60.0
20160511123000,885.6,872.48,98.5185,67,55.1,78.2,65.0,60.0
20160511124500,885.6,872.48,98.5185,67,55.1,78.8,65.0,60.0
20160511130000,885.6,872.48,98.5185,67,55.1,79.4,65.0,60.0
20160511131500,885.6,872.48,98.5185,67,55.9,79.8,65.0,60.0
20160511133000,885.6,872.48,98.5185,67,55.9,80.2,65.0,60.0
20160511134500,885.6,872.48,98.5185,67,55.3,80.6,65.0,60.0
20160511140000,885.6,872.48,98.5185,67,55.3,81.7,65.0,60.0
20160511141500,885.6,872.48,98.5185,67,55.3,82.0,65.0,60.0
20160511143000,885.6,902.0,101.8519,68,55.3,82.8,65.0,60.0
20160511144500,885.6,913.48,103.1481,68,55.3,83.5,65.0,60.0
20160511150000,885.6,902.0,101.8519,67,55.3,83.8,65.0,60.0
20160511151500,885.6,902.0,101.8519,67,55.3,84.4,65.0,60.0
20160511153000,885.6,902.0,101.8519,67,55.3,84.3,65.0,60.0
20160511154500,885.6,902.0,101.8519,67,55.3,84.6,65.0,60.0
20160511160000,885.6,882.32,99.6296,67,55.3,84.9,65.0,60.0
20160511161500,885.6,882.32,99.6296,67,55.3,84.8,65.0,60.0
20160511163000,885.6,893.8,100.9259,67,55.3,84.8,65.0,60.0
20160511164500,885.6,893.8,100.9259,67,55.3,84.8,65.0,60.0
20160511170000,885.6,893.8,100.9259,66,55.3,84.7,65.0,60.0
20160511171500,885.6,893.8,100.9259,66,55.3,84.3,65.0,60.0
20160511173000,885.6,893.8,100.9259,66,55.3,83.8,65.0,60.0
20160511174500,885.6,893.8,100.9259,66,55.3,83.4,65.0,60.0
20160511180000,885.6,893.8,100.9259,66,54.7,82.9,65.0,60.0
20160511181500,885.6,893.8,100.9259,66,54.7,82.9,65.0,60.0
20160511183000,885.6,893.8,100.9259,66,54.7,82.3,65.0,60.0
20160511184500,885.6,893.8,100.9259,66,54.7,81.8,65.0,60.0
20160511190000,885.6,893.8,100.9259,66,54.7,81.2,65.0,60.0
20160511191500,885.6,893.8,100.9259,66,54.7,80.7,65.0,60.0
20160511193000,885.6,893.8,100.9259,66,54.7,80.0,65.0,60.0
20160511194500,885.6,893.8,100.9259,66,54.7,79.5,65.0,60.0
20160511200000,885.6,893.8,100.9259,66,54.7,78.9,65.0,60.0
20160511201500,885.6,913.48,103.1481,66,54.7,78.2,65.0,60.0
20160511203000,885.6,902.0,101.8519,66,54.7,77.6,65.0,60.0
20160511204500,885.6,902.0,101.8519,66,54.7,77.0,65.0,60.0
20160511210000,885.6,902.0,101.8519,66,54.7,76.5,65.0,60.0
20160511211500,885.6,902.0,101.8519,66,54.7,76.0,65.0,60.0
20160511213000,885.6,902.0,101.8519,66,54.7,75.5,65.0,60.0
20160511214500,885.6,902.0,101.8519,66,54.7,74.8,65.0,60.0
20160511220000,885.6,902.0,101.8519,66,54.7,74.3,65.0,60.0
20160511221500,885.6,913.48,103.1481,66,54.7,73.7,65.0,60.0
20160511223000,885.6,913.48,103.1481,66,54.7,73.2,65.0,60.0
20160511224500,885.6,902.0,101.8519,66,54.7,72.8,65.0,60.0
20160511230000,885.6,902.0,101.8519,66,54.7,72.3,65.0,60.0
20160511231500,885.6,902.0,101.8519,66,54.7,72.1,65.0,60.0
20160511233000,885.6,902.0,101.8519,66,54.7,71.7,65.0,60.0
20160511234500,885.6,902.0,101.8519,66,54.7,71.3,65.0,60.0
20160512000000,885.6,902.0,101.8519,66,54.7,71.1,65.0,60.0
20160512001500,885.6,902.0,101.8519,66,54.7,70.8,65.0,60.0
20160512003000,885.6,902.0,101.8519,66,54.7,70.5,65.0,60.0
20160512004500,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160512010000,885.6,902.0,101.8519,66,54.7,70.2,65.0,60.0
20160512011500,885.6,902.0,101.8519,66,54.7,70.1,65.0,60.0
20160512013000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160512014500,885.6,902.0,101.8519,66,54.7,69.8,65.0,60.0
20160512020000,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160512021500,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160512023000,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160512024500,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160512030000,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160512031500,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160512033000,885.6,902.0,101.8519,66,54.7,69.2,65.0,60.0
20160512034500,885.6,902.0,101.8519,66,54.7,69.0,65.0,60.0
20160512040000,885.6,902.0,101.8519,66,54.7,68.9,65.0,60.0
20160512041500,885.6,902.0,101.8519,66,54.7,68.7,65.0,60.0
20160512043000,885.6,902.0,101.8519,66,54.7,68.6,65.0,60.0
20160512044500,885.6,902.0,101.8519,66,54.7,68.4,65.0,60.0
20160512050000,885.6,902.0,101.8519,66,54.7,68.3,65.0,60.0
20160512051500,885.6,902.0,101.8519,66,54.7,68.2,65.0,60.0
20160512053000,885.6,902.0,101.8519,66,54.7,68.1,65.0,60.0
20160512054500,885.6,902.0,101.8519,66,54.7,67.9,65.0,60.0
20160512060000,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160512061500,885.6,902.0,101.8519,66,54.7,67.8,65.0,60.0
20160512063000,885.6,902.0,101.8519,66,54.7,67.7,65.0,60.0
20160512064500,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160512070000,885.6,902.0,101.8519,66,54.7,67.6,65.0,60.0
20160512071500,885.6,902.0,101.8519,66,54.7,67.5,65.0,60.0
20160512073000,885.6,882.32,99.6296,66,54.7,67.6,65.0,60.0
20160512074500,885.6,882.32,99.6296,66,54.7,68.1,65.0,60.0
20160512080000,885.6,872.48,98.5185,66,54.7,68.4,65.0,60.0
20160512081500,885.6,861.0,97.2222,66,54.7,68.9,65.0,60.0
20160512083000,885.6,861.0,97.2222,67,54.7,69.9,65.0,60.0
20160512084500,885.6,872.48,98.5185,67,54.7,70.9,65.0,60.0
20160512090000,885.6,872.48,98.5185,67,54.7,71.7,65.0,60.0
20160512091500,885.6,872.48,98.5185,67,55.5,72.6,65.0,60.0
20160512093000,885.6,872.48,98.5185,67,55.5,73.2,65.0,60.0
20160512094500,885.6,872.48,98.5185,67,55.5,73.8,65.0,60.0
20160512100000,885.6,872.48,98.5185,67,55.5,74.5,65.0,60.0
20160512101500,885.6,872.48,98.5185,67,55.5,75.0,65.0,60.0
20160512103000,885.6,872.48,98.5185,67,55.5,75.7,65.0,60.0
20160512104500,885.6,872.48,98.5185,67,55.5,76.4,65.0,60.0
20160512110000,885.6,893.8,100.9259,67,55.5,77.1,65.0,60.0
20160512111500,885.6,893.8,100.9259,67,55.5,77.7,65.0,60.0
20160512113000,885.6,882.32,99.6296,67,55.5,78.6,65.0,60.0
20160512114500,885.6,861.0,97.2222,67,54.7,78.9,65.0,60.0
20160512120000,885.6,872.48,98.5185,67,54.7,79.2,65.0,60.0
20160512121500,885.6,882.32,99.6296,67,54.7,79.4,65.0,60.0
20160512123000,885.6,893.8,100.9259,67,55.5,79.8,65.0,60.0
20160512124500,885.6,882.32,99.6296,67,55.5,80.3,65.0,60.0
20160512130000,885.6,893.8,100.9259,67,55.5,80.9,65.0,60.0
20160512131500,885.6,882.32,99.6296,67,55.5,81.5,65.0,60.0
20160512133000,885.6,882.32,99.6296,67,55.5,82.4,65.0,60.0
20160512134500,885.6,882.32,99.6296,67,53.9,82.9,65.0,60.0
20160512140000,885.6,902.0,101.8519,67,55.9,83.8,65.0,60.0
20160512141500,885.6,902.0,101.8519,67,55.9,84.3,65.0,60.0
20160512143000,885.6,902.0,101.8519,67,55.9,85.2,65.0,60.0
20160512144500,885.6,902.0,101.8519,67,55.9,86.2,65.0,60.0
20160512150000,885.6,872.48,98.5185,67,55.9,87.2,65.0,60.0
20160512151500,885.6,861.0,97.2222,67,55.9,87.7,65.0,60.0
20160512153000,885.6,882.32,99.6296,67,55.9,88.2,65.0,60.0
20160512154500,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160512160000,885.6,872.48,98.5185,67,55.9,89.2,65.0,60.0
20160512161500,885.6,872.48,98.5185,67,55.9,89.8,65.0,60.0
20160512163000,885.6,872.48,98.5185,67,55.9,89.8,65.0,60.0
20160512164500,885.6,882.32,99.6296,67,55.9,89.9,65.0,60.0
20160512170000,885.6,882.32,99.6296,67,55.2,89.3,65.0,60.0
20160512171500,885.6,882.32,99.6296,67,55.2,89.0,65.0,60.0
20160512173000,885.6,893.8,100.9259,67,55.2,88.2,65.0,60.0
20160512174500,885.6,893.8,100.9259,67,55.2,87.8,65.0,60.0
20160512180000,885.6,893.8,100.9259,66,55.2,87.3,65.0,60.0
20160512181500,885.6,893.8,100.9259,66,55.2,87.3,65.0,60.0
20160512183000,885.6,893.8,100.9259,66,55.2,86.8,65.0,60.0
20160512184500,885.6,893.8,100.9259,66,55.2,86.3,65.0,60.0
20160512190000,885.6,893.8,100.9259,66,55.2,86.1,65.0,60.0
20160512191500,885.6,893.8,100.9259,66,55.2,85.8,65.0,60.0
20160512193000,885.6,893.8,100.9259,66,55.2,84.9,65.0,60.0
20160512194500,885.6,893.8,100.9259,66,55.2,84.3,65.0,60.0
20160512200000,885.6,893.8,100.9259,66,55.2,83.4,65.0,60.0
20160512201500,885.6,893.8,100.9259,66,55.2,83.4,65.0,60.0
20160512203000,885.6,893.8,100.9259,66,55.2,82.7,65.0,60.0
20160512204500,885.6,893.8,100.9259,66,55.2,81.8,65.0,60.0
20160512210000,885.6,913.48,103.1481,66,55.2,81.0,65.0,60.0
20160512211500,885.6,902.0,101.8519,66,55.2,80.2,65.0,60.0
20160512213000,885.6,902.0,101.8519,66,55.2,79.5,65.0,60.0
20160512214500,885.6,913.48,103.1481,66,55.2,78.7,65.0,60.0
20160512220000,885.6,902.0,101.8519,66,54.3,77.9,65.0,60.0
20160512221500,885.6,902.0,101.8519,66,54.3,77.3,65.0,60.0
20160512223000,885.6,913.48,103.1481,66,54.3,76.7,65.0,60.0
20160512224500,885.6,902.0,101.8519,66,55.1,76.2,65.0,60.0
20160512230000,885.6,913.48,103.1481,66,55.1,75.7,65.0,60.0
20160512231500,885.6,913.48,103.1481,66,55.1,75.1,65.0,60.0
20160512233000,885.6,902.0,101.8519,66,55.1,74.5,65.0,60.0
20160512234500,885.6,902.0,101.8519,66,55.1,74.0,65.0,60.0
20160513000000,885.6,913.48,103.1481,66,55.1,73.4,65.0,60.0
20160513001500,885.6,913.48,103.1481,66,55.1,73.2,65.0,60.0
20160513003000,885.6,902.0,101.8519,66,55.1,72.8,65.0,60.0
20160513004500,885.6,913.48,103.1481,66,54.3,72.4,65.0,60.0
20160513010000,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160513011500,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160513013000,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160513014500,885.6,902.0,101.8519,66,55.1,71.3,65.0,60.0
20160513020000,885.6,902.0,101.8519,66,55.1,71.2,65.0,60.0
20160513021500,885.6,902.0,101.8519,66,55.1,70.9,65.0,60.0
20160513023000,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160513024500,885.6,902.0,101.8519,66,55.1,70.7,65.0,60.0
20160513030000,885.6,902.0,101.8519,66,55.1,70.5,65.0,60.0
20160513031500,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160513033000,885.6,902.0,101.8519,66,55.1,70.2,65.0,60.0
20160513034500,885.6,902.0,101.8519,66,55.1,70.2,65.0,60.0
20160513040000,885.6,913.48,103.1481,66,55.1,70.0,65.0,60.0
20160513041500,885.6,893.8,100.9259,66,54.3,69.9,65.0,60.0
20160513043000,885.6,893.8,100.9259,66,54.3,69.7,65.0,60.0
20160513044500,885.6,913.48,103.1481,66,54.3,69.6,65.0,60.0
20160513050000,885.6,902.0,101.8519,66,54.3,69.4,65.0,60.0
20160513051500,885.6,902.0,101.8519,66,54.3,69.3,65.0,60.0
20160513053000,885.6,902.0,101.8519,66,54.3,69.3,65.0,60.0
20160513054500,885.6,913.48,103.1481,66,54.3,69.2,65.0,60.0
20160513060000,885.6,902.0,101.8519,66,54.3,69.1,65.0,60.0
20160513061500,885.6,913.48,103.1481,66,54.3,69.1,65.0,60.0
20160513063000,885.6,913.48,103.1481,66,54.3,69.1,65.0,60.0
20160513064500,885.6,913.48,103.1481,66,54.3,69.1,65.0,60.0
20160513070000,885.6,902.0,101.8519,66,54.3,69.1,65.0,60.0
20160513071500,885.6,902.0,101.8519,66,55.1,69.1,65.0,60.0
20160513073000,885.6,902.0,101.8519,66,55.1,69.5,65.0,60.0
20160513074500,885.6,902.0,101.8519,66,55.1,69.9,65.0,60.0
20160513080000,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160513081500,885.6,882.32,99.6296,66,55.1,70.7,65.0,60.0
20160513083000,885.6,882.32,99.6296,66,55.1,71.0,65.0,60.0
20160513084500,885.6,882.32,99.6296,66,55.1,71.2,65.0,60.0
20160513090000,885.6,882.32,99.6296,66,55.1,71.5,65.0,60.0
20160513091500,885.6,872.48,98.5185,66,55.1,71.9,65.0,60.0
20160513093000,885.6,872.48,98.5185,66,55.1,72.2,65.0,60.0
20160513094500,885.6,902.0,101.8519,66,55.1,72.7,65.0,60.0
20160513100000,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160513101500,885.6,902.0,101.8519,66,55.1,74.1,65.0,60.0
20160513103000,885.6,902.0,101.8519,66,55.1,74.9,65.0,60.0
20160513104500,885.6,902.0,101.8519,66,55.1,75.5,65.0,60.0
20160513110000,885.6,902.0,101.8519,66,55.1,76.5,65.0,60.0
20160513111500,885.6,902.0,101.8519,66,55.1,77.3,65.0,60.0
20160513113000,885.6,902.0,101.8519,66,55.1,78.4,65.0,60.0
20160513114500,885.6,872.48,98.5185,67,55.1,79.5,65.0,60.0
20160513120000,885.6,882.32,99.6296,67,55.1,80.1,65.0,60.0
20160513121500,885.6,872.48,98.5185,67,55.1,80.7,65.0,60.0
20160513123000,885.6,882.32,99.6296,67,55.1,81.5,65.0,60.0
20160513124500,885.6,872.48,98.5185,67,55.7,82.6,65.0,60.0
20160513130000,885.6,872.48,98.5185,67,55.7,83.5,65.0,60.0
20160513131500,885.6,872.48,98.5185,67,55.7,83.9,65.0,60.0
20160513133000,885.6,872.48,98.5185,67,55.1,84.2,65.0,60.0
20160513134500,885.6,872.48,98.5185,67,55.1,84.5,65.0,60.0
20160513140000,885.6,882.32,99.6296,67,55.1,83.8,65.0,60.0
20160513141500,885.6,882.32,99.6296,67,55.1,84.3,65.0,60.0
20160513143000,885.6,902.0,101.8519,66,55.1,84.7,65.0,60.0
20160513144500,885.6,902.0,101.8519,66,55.1,84.8,65.0,60.0
20160513150000,885.6,902.0,101.8519,66,55.1,84.8,65.0,60.0
20160513151500,885.6,902.0,101.8519,66,55.1,84.8,65.0,60.0
20160513153000,885.6,882.32,99.6296,66,55.1,84.8,65.0,60.0
20160513154500,885.6,893.8,100.9259,66,55.1,85.7,65.0,60.0
20160513160000,885.6,893.8,100.9259,66,55.1,86.2,65.0,60.0
20160513161500,885.6,893.8,100.9259,66,55.1,86.7,65.0,60.0
20160513163000,885.6,893.8,100.9259,66,55.1,86.3,65.0,60.0
20160513164500,885.6,893.8,100.9259,66,55.1,86.3,65.0,60.0
20160513170000,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160513171500,885.6,893.8,100.9259,66,55.1,86.2,65.0,60.0
20160513173000,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160513174500,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160513180000,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160513181500,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160513183000,885.6,893.8,100.9259,66,55.1,85.3,65.0,60.0
20160513184500,885.6,913.48,103.1481,66,55.1,85.3,65.0,60.0
20160513190000,885.6,902.0,101.8519,66,55.1,85.3,65.0,60.0
20160513191500,885.6,902.0,101.8519,66,55.1,84.8,65.0,60.0
20160513193000,885.6,902.0,101.8519,66,55.1,84.3,65.0,60.0
20160513194500,885.6,902.0,101.8519,66,55.1,83.8,65.0,60.0
20160513200000,885.6,902.0,101.8519,66,55.1,83.4,65.0,60.0
20160513201500,885.6,913.48,103.1481,66,55.1,83.2,65.0,60.0
20160513203000,885.6,902.0,101.8519,66,55.1,82.5,65.0,60.0
20160513204500,885.6,902.0,101.8519,66,55.1,81.7,65.0,60.0
20160513210000,885.6,913.48,103.1481,66,55.1,80.9,65.0,60.0
20160513211500,885.6,902.0,101.8519,66,55.1,80.3,65.0,60.0
20160513213000,885.6,902.0,101.8519,66,55.1,79.4,65.0,60.0
20160513214500,885.6,902.0,101.8519,66,54.3,78.6,65.0,60.0
20160513220000,885.6,902.0,101.8519,66,54.3,77.9,65.0,60.0
20160513221500,885.6,902.0,101.8519,66,54.3,77.3,65.0,60.0
20160513223000,885.6,913.48,103.1481,66,54.3,76.5,65.0,60.0
20160513224500,885.6,902.0,101.8519,66,55.1,76.0,65.0,60.0
20160513230000,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160513231500,885.6,902.0,101.8519,66,55.1,74.8,65.0,60.0
20160513233000,885.6,902.0,101.8519,66,55.1,74.2,65.0,60.0
20160513234500,885.6,902.0,101.8519,66,54.3,73.6,65.0,60.0
20160514000000,885.6,902.0,101.8519,66,54.3,73.1,65.0,60.0
20160514001500,885.6,902.0,101.8519,66,54.3,72.7,65.0,60.0
20160514003000,885.6,902.0,101.8519,66,54.3,72.3,65.0,60.0
20160514004500,885.6,913.48,103.1481,66,54.3,71.9,65.0,60.0
20160514010000,885.6,902.0,101.8519,66,54.9,71.7,65.0,60.0
20160514011500,885.6,913.48,103.1481,69,55.8,71.4,65.0,60.0
20160514013000,885.6,882.32,99.6296,66,55.1,70.9,65.0,60.0
20160514014500,885.6,872.48,98.5185,66,55.1,70.5,65.0,60.0
20160514020000,885.6,872.48,98.5185,66,54.3,70.2,65.0,60.0
20160514021500,885.6,872.48,98.5185,66,54.3,70.1,65.0,60.0
20160514023000,885.6,882.32,99.6296,66,55.1,70.0,65.0,60.0
20160514024500,885.6,882.32,99.6296,66,54.3,69.9,65.0,60.0
20160514030000,885.6,872.48,98.5185,66,54.3,69.7,65.0,60.0
20160514031500,885.6,872.48,98.5185,66,54.3,69.4,65.0,60.0
20160514033000,885.6,872.48,98.5185,66,54.3,69.1,65.0,60.0
20160514034500,885.6,872.48,98.5185,66,54.3,68.7,65.0,60.0
20160514040000,885.6,872.48,98.5185,66,54.3,68.3,65.0,60.0
20160514041500,885.6,872.48,98.5185,66,54.3,68.0,65.0,60.0
20160514043000,885.6,872.48,98.5185,66,54.3,67.7,65.0,60.0
20160514044500,885.6,872.48,98.5185,66,54.3,67.3,65.0,60.0
20160514050000,885.6,872.48,98.5185,66,54.3,67.1,65.0,60.0
20160514051500,885.6,872.48,98.5185,66,54.3,66.9,65.0,60.0
20160514053000,885.6,872.48,98.5185,66,54.3,66.7,65.0,60.0
20160514054500,885.6,861.0,97.2222,66,54.3,66.6,65.0,60.0
20160514060000,885.6,872.48,98.5185,66,54.3,66.4,65.0,60.0
20160514061500,885.6,872.48,98.5185,66,54.3,66.3,65.0,60.0
20160514063000,885.6,872.48,98.5185,66,54.3,66.3,65.0,60.0
20160514064500,885.6,872.48,98.5185,66,54.3,66.2,65.0,60.0
20160514070000,885.6,861.0,97.2222,66,54.3,66.2,65.0,60.0
20160514071500,885.6,861.0,97.2222,66,55.1,66.2,65.0,60.0
20160514073000,885.6,872.48,98.5185,66,55.1,66.2,65.0,60.0
20160514074500,885.6,872.48,98.5185,66,55.1,66.3,65.0,60.0
20160514080000,885.6,872.48,98.5185,66,55.1,66.4,65.0,60.0
20160514081500,885.6,872.48,98.5185,66,55.1,66.6,65.0,60.0
20160514083000,885.6,872.48,98.5185,66,55.1,66.7,65.0,60.0
20160514084500,885.6,872.48,98.5185,66,55.1,67.1,65.0,60.0
20160514090000,885.6,872.48,98.5185,66,55.1,67.4,65.0,60.0
20160514091500,885.6,872.48,98.5185,66,55.1,67.9,65.0,60.0
20160514093000,885.6,872.48,98.5185,66,55.1,68.6,65.0,60.0
20160514094500,885.6,872.48,98.5185,66,55.1,69.6,65.0,60.0
20160514100000,885.6,872.48,98.5185,66,55.1,70.5,65.0,60.0
20160514101500,885.6,872.48,98.5185,66,55.1,71.4,65.0,60.0
20160514103000,885.6,872.48,98.5185,66,55.1,72.5,65.0,60.0
20160514104500,885.6,872.48,98.5185,66,55.1,73.5,65.0,60.0
20160514110000,885.6,872.48,98.5185,66,55.9,74.6,65.0,60.0
20160514111500,885.6,872.48,98.5185,66,55.2,75.9,65.0,60.0
20160514113000,885.6,872.48,98.5185,66,55.2,76.9,65.0,60.0
20160514114500,885.6,882.32,99.6296,66,55.2,78.3,65.0,60.0
20160514120000,885.6,872.48,98.5185,66,55.2,79.2,65.0,60.0
20160514121500,885.6,872.48,98.5185,66,55.2,80.4,65.0,60.0
20160514123000,885.6,872.48,98.5185,66,55.2,81.0,65.0,60.0
20160514124500,885.6,872.48,98.5185,67,55.2,81.7,65.0,60.0
20160514130000,885.6,872.48,98.5185,67,55.2,82.6,65.0,60.0
20160514131500,885.6,872.48,98.5185,67,55.2,83.2,65.0,60.0
20160514133000,885.6,882.32,99.6296,67,55.9,83.7,65.0,60.0
20160514134500,885.6,872.48,98.5185,67,55.9,84.1,65.0,60.0
20160514140000,885.6,882.32,99.6296,67,55.9,84.5,65.0,60.0
20160514141500,885.6,872.48,98.5185,67,55.9,83.8,65.0,60.0
20160514143000,885.6,882.32,99.6296,67,55.9,84.3,65.0,60.0
20160514144500,885.6,882.32,99.6296,67,55.9,84.4,65.0,60.0
20160514150000,885.6,882.32,99.6296,67,55.2,84.7,65.0,60.0
20160514151500,885.6,882.32,99.6296,67,55.2,85.2,65.0,60.0
20160514153000,885.6,882.32,99.6296,67,55.9,85.7,65.0,60.0
20160514154500,885.6,872.48,98.5185,67,55.2,86.1,65.0,60.0
20160514160000,885.6,872.48,98.5185,67,55.9,86.2,65.0,60.0
20160514161500,885.6,882.32,99.6296,67,55.9,86.7,65.0,60.0
20160514163000,885.6,872.48,98.5185,67,55.9,87.2,65.0,60.0
20160514164500,885.6,882.32,99.6296,67,55.9,87.2,65.0,60.0
20160514170000,885.6,872.48,98.5185,67,55.9,87.3,65.0,60.0
20160514171500,885.6,872.48,98.5185,67,55.9,87.3,65.0,60.0
20160514173000,885.6,882.32,99.6296,67,55.9,87.3,65.0,60.0
20160514174500,885.6,872.48,98.5185,67,55.9,87.3,65.0,60.0
20160514180000,885.6,872.48,98.5185,67,55.9,87.3,65.0,60.0
20160514181500,885.6,872.48,98.5185,67,55.2,86.9,65.0,60.0
20160514183000,885.6,882.32,99.6296,67,55.2,86.8,65.0,60.0
20160514184500,885.6,872.48,98.5185,67,55.2,86.3,65.0,60.0
20160514190000,885.6,882.32,99.6296,67,55.2,85.8,65.0,60.0
20160514191500,885.6,882.32,99.6296,67,55.2,85.3,65.0,60.0
20160514193000,885.6,872.48,98.5185,67,55.2,84.8,65.0,60.0
20160514194500,885.6,872.48,98.5185,67,55.2,84.2,65.0,60.0
20160514200000,885.6,882.32,99.6296,67,55.2,83.4,65.0,60.0
20160514201500,885.6,872.48,98.5185,67,55.2,83.5,65.0,60.0
20160514203000,885.6,882.32,99.6296,67,55.2,82.7,65.0,60.0
20160514204500,885.6,872.48,98.5185,67,55.2,82.0,65.0,60.0
20160514210000,885.6,872.48,98.5185,67,55.2,81.4,65.0,60.0
20160514211500,885.6,872.48,98.5185,67,55.2,80.7,65.0,60.0
20160514213000,885.6,872.48,98.5185,67,55.2,80.2,65.0,60.0
20160514214500,885.6,872.48,98.5185,67,55.2,79.5,65.0,60.0
20160514220000,885.6,872.48,98.5185,67,55.2,79.0,65.0,60.0
20160514221500,885.6,872.48,98.5185,67,55.2,78.3,65.0,60.0
20160514223000,885.6,872.48,98.5185,67,55.2,77.8,65.0,60.0
20160514224500,885.6,872.48,98.5185,67,55.2,77.3,65.0,60.0
20160514230000,885.6,872.48,98.5185,67,55.2,76.9,65.0,60.0
20160514231500,885.6,872.48,98.5185,67,55.2,76.4,65.0,60.0
20160514233000,885.6,872.48,98.5185,67,55.2,75.9,65.0,60.0
20160514234500,885.6,872.48,98.5185,67,55.2,75.4,65.0,60.0
20160515000000,885.6,872.48,98.5185,67,55.2,75.0,65.0,60.0
20160515001500,885.6,882.32,99.6296,67,55.2,74.6,65.0,60.0
20160515003000,885.6,872.48,98.5185,67,55.2,74.2,65.0,60.0
20160515004500,885.6,872.48,98.5185,67,55.2,73.7,65.0,60.0
20160515010000,885.6,872.48,98.5185,67,55.2,73.3,65.0,60.0
20160515011500,885.6,882.32,99.6296,67,55.2,72.9,65.0,60.0
20160515013000,885.6,882.32,99.6296,67,55.2,72.6,65.0,60.0
20160515014500,885.6,882.32,99.6296,67,54.3,72.3,65.0,60.0
20160515020000,885.6,872.48,98.5185,67,54.3,72.1,65.0,60.0
20160515021500,885.6,882.32,99.6296,67,54.3,71.8,65.0,60.0
20160515023000,885.6,882.32,99.6296,67,54.3,71.6,65.0,60.0
20160515024500,885.6,882.32,99.6296,67,54.3,71.3,65.0,60.0
20160515030000,885.6,882.32,99.6296,67,54.3,71.2,65.0,60.0
20160515031500,885.6,882.32,99.6296,67,54.3,70.9,65.0,60.0
20160515033000,885.6,882.32,99.6296,67,54.3,70.8,65.0,60.0
20160515034500,885.6,882.32,99.6296,67,54.3,70.5,65.0,60.0
20160515040000,885.6,882.32,99.6296,67,54.3,70.4,65.0,60.0
20160515041500,885.6,882.32,99.6296,67,54.3,70.2,65.0,60.0
20160515043000,885.6,882.32,99.6296,67,54.3,70.0,65.0,60.0
20160515044500,885.6,882.32,99.6296,67,54.3,69.9,65.0,60.0
20160515050000,885.6,882.32,99.6296,67,54.3,69.7,65.0,60.0
20160515051500,885.6,872.48,98.5185,67,54.3,69.6,65.0,60.0
20160515053000,885.6,882.32,99.6296,67,54.3,69.4,65.0,60.0
20160515054500,885.6,882.32,99.6296,67,54.3,69.3,65.0,60.0
20160515060000,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160515061500,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160515063000,885.6,882.32,99.6296,67,54.3,69.1,65.0,60.0
20160515064500,885.6,882.32,99.6296,67,54.3,69.1,65.0,60.0
20160515070000,885.6,882.32,99.6296,67,55.0,68.9,65.0,60.0
20160515071500,885.6,882.32,99.6296,67,55.0,68.8,65.0,60.0
20160515073000,885.6,882.32,99.6296,67,55.0,68.6,65.0,60.0
20160515074500,885.6,882.32,99.6296,67,55.0,68.4,65.0,60.0
20160515080000,885.6,882.32,99.6296,67,55.0,68.2,65.0,60.0
20160515081500,885.6,893.8,100.9259,67,55.0,68.2,65.0,60.0
20160515083000,885.6,893.8,100.9259,67,55.0,68.4,65.0,60.0
20160515084500,885.6,893.8,100.9259,67,55.0,68.6,65.0,60.0
20160515090000,885.6,882.32,99.6296,67,55.0,68.9,65.0,60.0
20160515091500,885.6,893.8,100.9259,67,55.0,69.3,65.0,60.0
20160515093000,885.6,893.8,100.9259,67,55.0,69.8,65.0,60.0
20160515094500,885.6,893.8,100.9259,67,55.0,70.3,65.0,60.0
20160515100000,885.6,893.8,100.9259,67,55.0,70.8,65.0,60.0
20160515101500,885.6,893.8,100.9259,67,55.0,71.6,65.0,60.0
20160515103000,885.6,893.8,100.9259,67,55.0,72.2,65.0,60.0
20160515104500,885.6,893.8,100.9259,67,55.0,72.9,65.0,60.0
20160515110000,885.6,893.8,100.9259,67,55.0,73.4,65.0,60.0
20160515111500,885.6,893.8,100.9259,67,55.0,73.9,65.0,60.0
20160515113000,885.6,893.8,100.9259,67,55.0,74.3,65.0,60.0
20160515114500,885.6,893.8,100.9259,67,55.0,74.9,65.0,60.0
20160515120000,885.6,893.8,100.9259,67,55.0,75.5,65.0,60.0
20160515121500,885.6,893.8,100.9259,67,55.0,76.3,65.0,60.0
20160515123000,885.6,882.32,99.6296,67,55.0,77.0,65.0,60.0
20160515124500,885.6,882.32,99.6296,67,55.0,77.8,65.0,60.0
20160515130000,885.6,882.32,99.6296,67,55.0,78.5,65.0,60.0
20160515131500,885.6,882.32,99.6296,67,55.0,79.0,65.0,60.0
20160515133000,885.6,882.32,99.6296,67,55.0,79.6,65.0,60.0
20160515134500,885.6,882.32,99.6296,67,55.0,80.0,65.0,60.0
20160515140000,885.6,882.32,99.6296,67,55.0,80.5,65.0,60.0
20160515141500,885.6,882.32,99.6296,67,55.6,81.0,65.0,60.0
20160515143000,885.6,882.32,99.6296,67,55.6,81.3,65.0,60.0
20160515144500,885.6,882.32,99.6296,67,55.6,81.5,65.0,60.0
20160515150000,885.6,882.32,99.6296,67,55.6,81.9,65.0,60.0
20160515151500,885.6,882.32,99.6296,67,55.6,82.1,65.0,60.0
20160515153000,885.6,872.48,98.5185,67,55.6,82.0,65.0,60.0
20160515154500,885.6,882.32,99.6296,67,55.6,82.0,65.0,60.0
20160515160000,885.6,882.32,99.6296,67,55.6,81.9,65.0,60.0
20160515161500,885.6,882.32,99.6296,67,55.6,82.0,65.0,60.0
20160515163000,885.6,882.32,99.6296,67,55.6,81.9,65.0,60.0
20160515164500,885.6,872.48,98.5185,67,55.6,81.9,65.0,60.0
20160515170000,885.6,872.48,98.5185,67,55.6,81.9,65.0,60.0
20160515171500,885.6,882.32,99.6296,67,54.7,81.9,65.0,60.0
20160515173000,885.6,872.48,98.5185,67,54.7,81.7,65.0,60.0
20160515174500,885.6,882.32,99.6296,67,54.7,81.7,65.0,60.0
20160515180000,885.6,882.32,99.6296,67,54.7,81.3,65.0,60.0
20160515181500,885.6,882.32,99.6296,67,54.7,81.1,65.0,60.0
20160515183000,885.6,882.32,99.6296,67,54.7,80.7,65.0,60.0
20160515184500,885.6,882.32,99.6296,67,54.7,80.5,65.0,60.0
20160515190000,885.6,882.32,99.6296,67,54.7,80.0,65.0,60.0
20160515191500,885.6,882.32,99.6296,67,54.7,79.6,65.0,60.0
20160515193000,885.6,882.32,99.6296,67,54.7,79.2,65.0,60.0
20160515194500,885.6,882.32,99.6296,67,54.7,78.7,65.0,60.0
20160515200000,885.6,882.32,99.6296,67,54.7,78.1,65.0,60.0
20160515201500,885.6,882.32,99.6296,67,54.7,77.4,65.0,60.0
20160515203000,885.6,882.32,99.6296,67,54.7,76.8,65.0,60.0
20160515204500,885.6,882.32,99.6296,67,54.7,76.2,65.0,60.0
20160515210000,885.6,882.32,99.6296,67,54.7,75.7,65.0,60.0
20160515211500,885.6,893.8,100.9259,67,54.7,75.2,65.0,60.0
20160515213000,885.6,882.32,99.6296,67,54.7,74.6,65.0,60.0
20160515214500,885.6,893.8,100.9259,67,54.7,74.1,65.0,60.0
20160515220000,885.6,893.8,100.9259,67,54.7,73.6,65.0,60.0
20160515221500,885.6,893.8,100.9259,67,54.7,73.2,65.0,60.0
20160515223000,885.6,893.8,100.9259,67,54.7,72.9,65.0,60.0
20160515224500,885.6,893.8,100.9259,67,54.7,72.5,65.0,60.0
20160515230000,885.6,893.8,100.9259,67,54.7,72.2,65.0,60.0
20160515231500,885.6,893.8,100.9259,67,54.7,71.8,65.0,60.0
20160515233000,885.6,882.32,99.6296,67,54.7,71.4,65.0,60.0
20160515234500,885.6,902.0,101.8519,67,54.7,71.1,65.0,60.0
20160516000000,885.6,902.0,101.8519,67,54.7,70.8,65.0,60.0
20160516001500,885.6,902.0,101.8519,67,54.7,70.4,65.0,60.0
20160516003000,885.6,902.0,101.8519,67,54.7,70.0,65.0,60.0
20160516004500,885.6,902.0,101.8519,67,54.7,69.7,65.0,60.0
20160516010000,885.6,902.0,101.8519,67,54.7,69.6,65.0,60.0
20160516011500,885.6,902.0,101.8519,67,54.7,69.3,65.0,60.0
20160516013000,885.6,902.0,101.8519,67,54.7,69.2,65.0,60.0
20160516014500,885.6,902.0,101.8519,67,54.7,69.1,65.0,60.0
20160516020000,885.6,902.0,101.8519,67,54.7,69.1,65.0,60.0
20160516021500,885.6,902.0,101.8519,67,54.7,69.0,65.0,60.0
20160516023000,885.6,902.0,101.8519,67,54.7,68.9,65.0,60.0
20160516024500,885.6,902.0,101.8519,67,54.7,68.8,65.0,60.0
20160516030000,885.6,902.0,101.8519,67,54.7,68.8,65.0,60.0
20160516031500,885.6,902.0,101.8519,67,54.7,68.7,65.0,60.0
20160516033000,885.6,902.0,101.8519,67,54.7,68.7,65.0,60.0
20160516034500,885.6,902.0,101.8519,67,54.7,68.7,65.0,60.0
20160516040000,885.6,902.0,101.8519,67,54.7,68.6,65.0,60.0
20160516041500,885.6,902.0,101.8519,67,54.7,68.6,65.0,60.0
20160516043000,885.6,882.32,99.6296,67,54.7,68.5,65.0,60.0
20160516044500,885.6,893.8,100.9259,67,54.7,68.4,65.0,60.0
20160516050000,885.6,893.8,100.9259,67,54.7,68.3,65.0,60.0
20160516051500,885.6,893.8,100.9259,67,54.7,68.3,65.0,60.0
20160516053000,885.6,893.8,100.9259,67,54.7,68.3,65.0,60.0
20160516054500,885.6,882.32,99.6296,67,54.7,68.3,65.0,60.0
20160516060000,885.6,882.32,99.6296,67,54.7,68.4,65.0,60.0
20160516061500,885.6,882.32,99.6296,67,54.7,68.7,65.0,60.0
20160516063000,885.6,882.32,99.6296,67,54.7,68.7,65.0,60.0
20160516064500,885.6,893.8,100.9259,67,54.7,68.7,65.0,60.0
20160516070000,885.6,882.32,99.6296,67,54.7,68.6,65.0,60.0
20160516071500,885.6,872.48,98.5185,67,54.7,68.8,65.0,60.0
20160516073000,885.6,861.0,97.2222,67,54.7,69.0,65.0,60.0
20160516074500,885.6,861.0,97.2222,67,54.7,68.9,65.0,60.0
20160516080000,885.6,861.0,97.2222,67,54.7,68.7,65.0,60.0
20160516081500,885.6,861.0,97.2222,67,54.7,69.1,65.0,60.0
20160516083000,885.6,872.48,98.5185,67,54.7,69.4,65.0,60.0
20160516084500,885.6,861.0,97.2222,67,54.7,69.4,65.0,60.0
20160516090000,885.6,872.48,98.5185,67,54.7,69.7,65.0,60.0
20160516091500,885.6,872.48,98.5185,67,54.7,69.9,65.0,60.0
20160516093000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160516094500,885.6,902.0,101.8519,66,54.7,70.5,65.0,60.0
20160516100000,885.6,902.0,101.8519,66,54.7,70.7,65.0,60.0
20160516101500,885.6,902.0,101.8519,66,54.7,71.1,65.0,60.0
20160516103000,885.6,902.0,101.8519,66,54.7,71.5,65.0,60.0
20160516104500,885.6,902.0,101.8519,66,54.7,71.8,65.0,60.0
20160516110000,885.6,902.0,101.8519,66,54.7,72.1,65.0,60.0
20160516111500,885.6,902.0,101.8519,66,54.7,72.4,65.0,60.0
20160516113000,885.6,902.0,101.8519,66,54.7,72.7,65.0,60.0
20160516114500,885.6,902.0,101.8519,66,54.7,73.2,65.0,60.0
20160516120000,885.6,902.0,101.8519,66,54.7,73.4,65.0,60.0
20160516121500,885.6,902.0,101.8519,66,54.7,73.8,65.0,60.0
20160516123000,885.6,902.0,101.8519,66,54.7,74.3,65.0,60.0
20160516124500,885.6,902.0,101.8519,66,54.7,74.6,65.0,60.0
20160516130000,885.6,902.0,101.8519,66,54.7,75.1,65.0,60.0
20160516131500,885.6,882.32,99.6296,66,54.7,75.3,65.0,60.0
20160516133000,885.6,882.32,99.6296,66,54.7,75.5,65.0,60.0
20160516134500,885.6,882.32,99.6296,66,54.7,75.4,65.0,60.0
20160516140000,885.6,902.0,101.8519,66,54.7,75.2,65.0,60.0
20160516141500,885.6,902.0,101.8519,66,54.7,75.1,65.0,60.0
20160516143000,885.6,902.0,101.8519,66,54.7,74.8,65.0,60.0
20160516144500,885.6,902.0,101.8519,66,54.7,74.5,65.0,60.0
20160516150000,885.6,902.0,101.8519,66,54.7,74.1,65.0,60.0
20160516151500,885.6,902.0,101.8519,66,54.7,73.9,65.0,60.0
20160516153000,885.6,902.0,101.8519,66,55.5,73.7,65.0,60.0
20160516154500,885.6,902.0,101.8519,66,55.5,73.7,65.0,60.0
20160516160000,885.6,902.0,101.8519,66,54.8,73.6,65.0,60.0
20160516161500,885.6,902.0,101.8519,66,54.8,73.4,65.0,60.0
20160516163000,885.6,902.0,101.8519,66,54.8,73.3,65.0,60.0
20160516164500,885.6,882.32,99.6296,66,54.8,73.3,65.0,60.0
20160516170000,885.6,893.8,100.9259,66,54.8,73.4,65.0,60.0
20160516171500,885.6,893.8,100.9259,66,54.8,73.3,65.0,60.0
20160516173000,885.6,893.8,100.9259,66,54.8,73.2,65.0,60.0
20160516174500,885.6,893.8,100.9259,66,54.8,73.1,65.0,60.0
20160516180000,885.6,893.8,100.9259,66,54.8,72.9,65.0,60.0
20160516181500,885.6,893.8,100.9259,67,54.8,72.7,65.0,60.0
20160516183000,885.6,893.8,100.9259,66,54.8,72.2,65.0,60.0
20160516184500,885.6,913.48,103.1481,66,54.8,72.2,65.0,60.0
20160516190000,885.6,902.0,101.8519,66,54.8,72.3,65.0,60.0
20160516191500,885.6,902.0,101.8519,66,54.8,72.3,65.0,60.0
20160516193000,885.6,902.0,101.8519,66,54.8,72.1,65.0,60.0
20160516194500,885.6,902.0,101.8519,66,54.8,71.6,65.0,60.0
20160516200000,885.6,902.0,101.8519,66,54.8,71.0,65.0,60.0
20160516201500,885.6,902.0,101.8519,66,54.8,70.5,65.0,60.0
20160516203000,885.6,902.0,101.8519,66,54.8,70.3,65.0,60.0
20160516204500,885.6,902.0,101.8519,66,54.8,70.0,65.0,60.0
20160516210000,885.6,902.0,101.8519,66,54.8,69.9,65.0,60.0
20160516211500,885.6,902.0,101.8519,66,54.8,69.8,65.0,60.0
20160516213000,885.6,902.0,101.8519,66,54.8,69.6,65.0,60.0
20160516214500,885.6,902.0,101.8519,66,54.8,69.3,65.0,60.0
20160516220000,885.6,902.0,101.8519,66,54.8,69.1,65.0,60.0
20160516221500,885.6,902.0,101.8519,66,54.8,68.8,65.0,60.0
20160516223000,885.6,902.0,101.8519,66,54.8,68.7,65.0,60.0
20160516224500,885.6,902.0,101.8519,66,54.8,68.6,65.0,60.0
20160516230000,885.6,902.0,101.8519,66,54.8,68.4,65.0,60.0
20160516231500,885.6,902.0,101.8519,66,54.8,68.3,65.0,60.0
20160516233000,885.6,902.0,101.8519,66,54.8,68.3,65.0,60.0
20160516234500,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517000000,885.6,913.48,103.1481,66,54.8,68.2,65.0,60.0
20160517001500,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517003000,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517004500,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517010000,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517011500,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517013000,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517014500,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517020000,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517021500,885.6,902.0,101.8519,66,54.8,68.1,65.0,60.0
20160517023000,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517024500,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517030000,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517031500,885.6,902.0,101.8519,66,54.8,68.2,65.0,60.0
20160517033000,885.6,902.0,101.8519,66,54.8,68.3,65.0,60.0
20160517034500,885.6,902.0,101.8519,66,54.8,68.4,65.0,60.0
20160517040000,885.6,902.0,101.8519,66,54.8,68.6,65.0,60.0
20160517041500,885.6,902.0,101.8519,66,54.8,68.6,65.0,60.0
