PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517043000,885.6,902.0,101.8519,66,54.8,68.7,65.0,60.0
20160517044500,885.6,902.0,101.8519,66,54.8,68.7,65.0,60.0
20160517050000,885.6,902.0,101.8519,66,54.8,68.7,65.0,60.0
20160517051500,885.6,902.0,101.8519,66,54.8,68.8,65.0,60.0
20160517053000,885.6,902.0,101.8519,66,54.8,68.8,65.0,60.0
20160517054500,885.6,902.0,101.8519,66,54.8,68.9,65.0,60.0
20160517060000,885.6,902.0,101.8519,66,54.8,68.9,65.0,60.0
20160517061500,885.6,902.0,101.8519,66,54.8,69.2,65.0,60.0
20160517063000,885.6,902.0,101.8519,66,54.8,69.3,65.0,60.0
20160517064500,885.6,902.0,101.8519,66,54.8,69.3,65.0,60.0
20160517070000,885.6,902.0,101.8519,66,54.8,69.4,65.0,60.0
20160517071500,885.6,872.48,98.5185,67,54.8,69.3,65.0,60.0
20160517073000,885.6,872.48,98.5185,67,54.8,69.7,65.0,60.0
20160517074500,885.6,872.48,98.5185,67,54.8,69.8,65.0,60.0
20160517080000,885.6,872.48,98.5185,67,54.8,70.2,65.0,60.0
20160517081500,885.6,872.48,98.5185,67,54.8,70.2,65.0,60.0
20160517083000,885.6,882.32,99.6296,67,54.8,70.6,65.0,60.0
20160517084500,885.6,872.48,98.5185,67,54.8,71.2,65.0,60.0
20160517090000,885.6,872.48,98.5185,67,54.8,72.0,65.0,60.0
20160517091500,885.6,861.0,97.2222,67,55.5,72.5,65.0,60.0
20160517093000,885.6,872.48,98.5185,67,54.7,73.3,65.0,60.0
20160517094500,885.6,872.48,98.5185,67,54.7,73.6,65.0,60.0
20160517100000,885.6,861.0,97.2222,67,54.7,74.0,65.0,60.0
20160517101500,885.6,872.48,98.5185,67,54.7,74.3,65.0,60.0
20160517103000,885.6,872.48,98.5185,67,54.7,74.9,65.0,60.0
20160517104500,885.6,861.0,97.2222,67,55.5,75.7,65.0,60.0
20160517110000,885.6,872.48,98.5185,67,55.5,76.3,65.0,60.0
20160517111500,885.6,861.0,97.2222,67,55.5,77.5,65.0,60.0
20160517113000,885.6,861.0,97.2222,67,55.5,78.1,65.0,60.0
20160517114500,885.6,861.0,97.2222,67,55.5,78.9,65.0,60.0
20160517120000,885.6,861.0,97.2222,67,55.5,79.7,65.0,60.0
20160517121500,885.6,861.0,97.2222,67,55.5,80.3,65.0,60.0
20160517123000,885.6,872.48,98.5185,67,55.5,80.9,65.0,60.0
20160517124500,885.6,872.48,98.5185,67,55.5,81.9,65.0,60.0
20160517130000,885.6,872.48,98.5185,67,55.5,82.2,65.0,60.0
20160517131500,885.6,872.48,98.5185,67,54.7,81.6,65.0,60.0
20160517133000,885.6,861.0,97.2222,67,54.7,81.5,65.0,60.0
20160517134500,885.6,872.48,98.5185,67,54.7,81.6,65.0,60.0
20160517140000,885.6,872.48,98.5185,67,54.7,81.4,65.0,60.0
20160517141500,885.6,872.48,98.5185,67,54.7,81.0,65.0,60.0
20160517143000,885.6,861.0,97.2222,67,55.5,81.1,65.0,60.0
20160517144500,885.6,872.48,98.5185,67,55.5,81.0,65.0,60.0
20160517150000,885.6,872.48,98.5185,67,55.5,81.5,65.0,60.0
20160517151500,885.6,872.48,98.5185,67,55.5,81.9,65.0,60.0
20160517153000,885.6,872.48,98.5185,67,55.5,81.9,65.0,60.0
20160517154500,885.6,872.48,98.5185,67,55.5,82.6,65.0,60.0
20160517160000,885.6,872.48,98.5185,67,55.5,82.8,65.0,60.0
20160517161500,885.6,872.48,98.5185,67,55.5,82.8,65.0,60.0
20160517163000,885.6,882.32,99.6296,67,55.5,82.6,65.0,60.0
20160517164500,885.6,882.32,99.6296,67,55.5,83.3,65.0,60.0
20160517170000,885.6,872.48,98.5185,67,55.5,83.5,65.0,60.0
20160517171500,885.6,882.32,99.6296,67,55.5,83.5,65.0,60.0
20160517173000,885.6,872.48,98.5185,67,55.5,84.1,65.0,60.0
20160517174500,885.6,872.48,98.5185,67,55.5,83.9,65.0,60.0
20160517180000,885.6,882.32,99.6296,67,55.5,84.2,65.0,60.0
20160517181500,885.6,882.32,99.6296,67,55.5,84.5,65.0,60.0
20160517183000,885.6,893.8,100.9259,67,55.5,84.4,65.0,60.0
20160517184500,885.6,893.8,100.9259,67,55.5,84.2,65.0,60.0
20160517190000,885.6,893.8,100.9259,67,55.5,83.9,65.0,60.0
20160517191500,885.6,893.8,100.9259,67,54.7,83.6,65.0,60.0
20160517193000,885.6,913.48,103.1481,67,54.7,83.2,65.0,60.0
20160517194500,885.6,902.0,101.8519,66,54.7,82.6,65.0,60.0
20160517200000,885.6,913.48,103.1481,66,54.7,82.0,65.0,60.0
20160517201500,885.6,902.0,101.8519,66,54.7,81.3,65.0,60.0
20160517203000,885.6,902.0,101.8519,66,54.7,80.7,65.0,60.0
20160517204500,885.6,902.0,101.8519,66,54.7,80.0,65.0,60.0
20160517210000,885.6,902.0,101.8519,66,54.7,79.4,65.0,60.0
20160517211500,885.6,902.0,101.8519,66,54.7,78.8,65.0,60.0
20160517213000,885.6,902.0,101.8519,66,54.7,78.2,65.0,60.0
20160517214500,885.6,902.0,101.8519,66,54.7,77.8,65.0,60.0
20160517220000,885.6,902.0,101.8519,66,54.7,77.1,65.0,60.0
20160517221500,885.6,902.0,101.8519,66,54.7,76.7,65.0,60.0
20160517223000,885.6,902.0,101.8519,66,54.7,76.2,65.0,60.0
20160517224500,885.6,902.0,101.8519,66,54.7,75.7,65.0,60.0
20160517230000,885.6,902.0,101.8519,66,55.5,75.4,65.0,60.0
20160517231500,885.6,902.0,101.8519,66,54.9,74.9,65.0,60.0
20160517233000,885.6,902.0,101.8519,66,54.9,74.4,65.0,60.0
20160517234500,885.6,902.0,101.8519,66,54.9,74.0,65.0,60.0
20160518000000,885.6,902.0,101.8519,66,54.3,73.7,65.0,60.0
20160518001500,885.6,902.0,101.8519,66,54.9,73.4,65.0,60.0
20160518003000,885.6,902.0,101.8519,66,54.9,73.1,65.0,60.0
20160518004500,885.6,913.48,103.1481,66,54.9,72.8,65.0,60.0
20160518010000,885.6,893.8,100.9259,66,54.9,72.7,65.0,60.0
20160518011500,885.6,913.48,103.1481,68,54.9,72.9,65.0,60.0
20160518013000,885.6,861.0,97.2222,66,54.9,72.8,65.0,60.0
20160518014500,885.6,872.48,98.5185,66,54.9,72.6,65.0,60.0
20160518020000,885.6,872.48,98.5185,66,54.9,72.4,65.0,60.0
20160518021500,885.6,882.32,99.6296,66,54.9,72.2,65.0,60.0
20160518023000,885.6,882.32,99.6296,66,54.9,71.8,65.0,60.0
20160518024500,885.6,882.32,99.6296,66,54.9,71.6,65.0,60.0
20160518030000,885.6,882.32,99.6296,66,54.9,71.3,65.0,60.0
20160518031500,885.6,882.32,99.6296,66,56.5,71.0,65.0,60.0
20160518033000,885.6,882.32,99.6296,66,54.3,70.8,65.0,60.0
20160518034500,885.6,882.32,99.6296,66,54.3,70.7,65.0,60.0
20160518040000,885.6,882.32,99.6296,66,54.3,70.5,65.0,60.0
20160518041500,885.6,882.32,99.6296,66,54.3,70.5,65.0,60.0
20160518043000,885.6,882.32,99.6296,66,55.1,70.3,65.0,60.0
20160518044500,885.6,893.8,100.9259,66,55.1,70.3,65.0,60.0
20160518050000,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160518051500,885.6,882.32,99.6296,66,54.3,70.0,65.0,60.0
20160518053000,885.6,893.8,100.9259,66,54.3,70.0,65.0,60.0
20160518054500,885.6,882.32,99.6296,66,54.3,69.9,65.0,60.0
20160518060000,885.6,882.32,99.6296,66,54.3,69.7,65.0,60.0
20160518061500,885.6,893.8,100.9259,66,54.3,69.7,65.0,60.0
20160518063000,885.6,882.32,99.6296,66,54.3,69.7,65.0,60.0
20160518064500,885.6,882.32,99.6296,66,54.3,69.7,65.0,60.0
20160518070000,885.6,882.32,99.6296,66,54.3,69.7,65.0,60.0
20160518071500,885.6,882.32,99.6296,66,54.3,69.8,65.0,60.0
20160518073000,885.6,882.32,99.6296,66,54.3,69.9,65.0,60.0
20160518074500,885.6,872.48,98.5185,66,54.3,69.9,65.0,60.0
20160518080000,885.6,861.0,97.2222,66,55.1,70.0,65.0,60.0
20160518081500,885.6,861.0,97.2222,66,55.1,70.2,65.0,60.0
20160518083000,885.6,872.48,98.5185,66,55.1,70.2,65.0,60.0
20160518084500,885.6,872.48,98.5185,66,55.1,70.7,65.0,60.0
20160518090000,885.6,861.0,97.2222,66,55.1,71.1,65.0,60.0
20160518091500,885.6,861.0,97.2222,66,55.1,71.6,65.0,60.0
20160518093000,885.6,861.0,97.2222,66,55.1,72.1,65.0,60.0
20160518094500,885.6,861.0,97.2222,66,55.1,72.8,65.0,60.0
20160518100000,885.6,872.48,98.5185,66,55.1,73.4,65.0,60.0
20160518101500,885.6,872.48,98.5185,66,55.1,73.9,65.0,60.0
20160518103000,885.6,861.0,97.2222,66,55.1,74.7,65.0,60.0
20160518104500,885.6,861.0,97.2222,66,55.1,75.1,65.0,60.0
20160518110000,885.6,872.48,98.5185,66,55.1,75.9,65.0,60.0
20160518111500,885.6,872.48,98.5185,66,55.1,76.6,65.0,60.0
20160518113000,885.6,872.48,98.5185,66,55.1,77.1,65.0,60.0
20160518114500,885.6,861.0,97.2222,66,55.1,77.7,65.0,60.0
20160518120000,885.6,861.0,97.2222,66,55.1,78.4,65.0,60.0
20160518121500,885.6,861.0,97.2222,66,55.1,78.9,65.0,60.0
20160518123000,885.6,861.0,97.2222,66,55.1,79.2,65.0,60.0
20160518124500,885.6,861.0,97.2222,66,55.1,79.7,65.0,60.0
20160518130000,885.6,872.48,98.5185,66,55.1,80.0,65.0,60.0
20160518131500,885.6,861.0,97.2222,66,55.1,79.8,65.0,60.0
20160518133000,885.6,861.0,97.2222,66,55.1,80.4,65.0,60.0
20160518134500,885.6,882.32,99.6296,67,55.1,81.0,65.0,60.0
20160518140000,885.6,872.48,98.5185,67,55.1,81.0,65.0,60.0
20160518141500,885.6,872.48,98.5185,67,55.1,81.3,65.0,60.0
20160518143000,885.6,872.48,98.5185,67,55.9,81.5,65.0,60.0
20160518144500,885.6,872.48,98.5185,67,55.9,82.0,65.0,60.0
20160518150000,885.6,872.48,98.5185,67,55.9,82.7,65.0,60.0
20160518151500,885.6,882.32,99.6296,67,55.9,83.7,65.0,60.0
20160518153000,885.6,882.32,99.6296,67,55.9,84.5,65.0,60.0
20160518154500,885.6,882.32,99.6296,67,55.2,83.8,65.0,60.0
20160518160000,885.6,882.32,99.6296,67,55.2,84.3,65.0,60.0
20160518161500,885.6,872.48,98.5185,67,55.2,84.3,65.0,60.0
20160518163000,885.6,872.48,98.5185,67,55.2,83.8,65.0,60.0
20160518164500,885.6,872.48,98.5185,67,55.2,83.4,65.0,60.0
20160518170000,885.6,882.32,99.6296,67,55.2,82.9,65.0,60.0
20160518171500,885.6,882.32,99.6296,67,55.2,83.3,65.0,60.0
20160518173000,885.6,882.32,99.6296,67,55.2,83.1,65.0,60.0
20160518174500,885.6,893.8,100.9259,67,55.2,82.9,65.0,60.0
20160518180000,885.6,893.8,100.9259,67,55.2,82.7,65.0,60.0
20160518181500,885.6,893.8,100.9259,67,55.2,82.4,65.0,60.0
20160518183000,885.6,913.48,103.1481,67,55.2,82.0,65.0,60.0
20160518184500,885.6,913.48,103.1481,67,55.2,81.7,65.0,60.0
20160518190000,885.6,902.0,101.8519,66,55.2,81.3,65.0,60.0
20160518191500,885.6,902.0,101.8519,66,55.2,81.0,65.0,60.0
20160518193000,885.6,902.0,101.8519,66,55.2,80.6,65.0,60.0
20160518194500,885.6,902.0,101.8519,66,55.2,79.9,65.0,60.0
20160518200000,885.6,902.0,101.8519,66,54.5,79.3,65.0,60.0
20160518201500,885.6,913.48,103.1481,66,55.1,78.6,65.0,60.0
20160518203000,885.6,902.0,101.8519,66,55.1,77.8,65.0,60.0
20160518204500,885.6,902.0,101.8519,66,55.1,77.0,65.0,60.0
20160518210000,885.6,902.0,101.8519,66,55.1,76.4,65.0,60.0
20160518211500,885.6,902.0,101.8519,66,55.1,75.7,65.0,60.0
20160518213000,885.6,902.0,101.8519,66,55.1,75.1,65.0,60.0
20160518214500,885.6,902.0,101.8519,66,55.1,74.5,65.0,60.0
20160518220000,885.6,902.0,101.8519,66,55.1,74.1,65.0,60.0
20160518221500,885.6,902.0,101.8519,66,56.7,73.4,65.0,60.0
20160518223000,885.6,902.0,101.8519,66,54.3,72.9,65.0,60.0
20160518224500,885.6,902.0,101.8519,66,54.3,72.4,65.0,60.0
20160518230000,885.6,913.48,103.1481,66,54.3,72.1,65.0,60.0
20160518231500,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160518233000,885.6,902.0,101.8519,66,54.3,71.7,65.0,60.0
20160518234500,885.6,913.48,103.1481,66,54.3,71.6,65.0,60.0
20160519000000,885.6,913.48,103.1481,66,54.3,71.3,65.0,60.0
20160519001500,885.6,913.48,103.1481,66,54.3,71.1,65.0,60.0
20160519003000,885.6,913.48,103.1481,66,54.3,70.9,65.0,60.0
20160519004500,885.6,913.48,103.1481,66,54.3,70.7,65.0,60.0
20160519010000,885.6,913.48,103.1481,66,54.3,70.5,65.0,60.0
20160519011500,885.6,902.0,101.8519,66,54.3,70.3,65.0,60.0
20160519013000,885.6,902.0,101.8519,66,54.3,70.1,65.0,60.0
20160519014500,885.6,902.0,101.8519,66,54.3,69.9,65.0,60.0
20160519020000,885.6,902.0,101.8519,66,54.3,69.8,65.0,60.0
20160519021500,885.6,902.0,101.8519,66,54.3,69.6,65.0,60.0
20160519023000,885.6,902.0,101.8519,66,54.3,69.4,65.0,60.0
20160519024500,885.6,902.0,101.8519,66,54.3,69.2,65.0,60.0
20160519030000,885.6,902.0,101.8519,66,54.3,69.1,65.0,60.0
20160519031500,885.6,913.48,103.1481,66,54.3,68.8,65.0,60.0
20160519033000,885.6,913.48,103.1481,66,54.3,68.7,65.0,60.0
20160519034500,885.6,913.48,103.1481,66,54.3,68.6,65.0,60.0
20160519040000,885.6,902.0,101.8519,66,54.3,68.4,65.0,60.0
20160519041500,885.6,902.0,101.8519,66,54.3,68.3,65.0,60.0
20160519043000,885.6,902.0,101.8519,66,54.3,68.1,65.0,60.0
20160519044500,885.6,913.48,103.1481,66,54.3,67.9,65.0,60.0
20160519050000,885.6,902.0,101.8519,66,54.3,67.8,65.0,60.0
20160519051500,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160519053000,885.6,913.48,103.1481,66,54.3,67.7,65.0,60.0
20160519054500,885.6,913.48,103.1481,66,54.3,67.6,65.0,60.0
20160519060000,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160519061500,885.6,913.48,103.1481,66,54.3,67.5,65.0,60.0
20160519063000,885.6,913.48,103.1481,66,54.3,67.5,65.0,60.0
20160519064500,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160519070000,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160519071500,885.6,902.0,101.8519,66,54.3,67.7,65.0,60.0
20160519073000,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160519074500,885.6,902.0,101.8519,66,54.3,67.6,65.0,60.0
20160519080000,885.6,882.32,99.6296,66,54.3,67.6,65.0,60.0
20160519081500,885.6,893.8,100.9259,66,54.3,67.7,65.0,60.0
20160519083000,885.6,882.32,99.6296,66,54.3,67.8,65.0,60.0
20160519084500,885.6,882.32,99.6296,66,54.3,67.9,65.0,60.0
20160519090000,885.6,882.32,99.6296,66,54.3,68.2,65.0,60.0
20160519091500,885.6,872.48,98.5185,66,54.3,68.5,65.0,60.0
20160519093000,885.6,882.32,99.6296,66,55.1,68.9,65.0,60.0
20160519094500,885.6,882.32,99.6296,66,55.1,69.4,65.0,60.0
20160519100000,885.6,882.32,99.6296,66,55.1,70.1,65.0,60.0
20160519101500,885.6,872.48,98.5185,66,55.1,70.7,65.0,60.0
20160519103000,885.6,872.48,98.5185,66,55.1,71.4,65.0,60.0
20160519104500,885.6,872.48,98.5185,66,55.1,72.2,65.0,60.0
20160519110000,885.6,861.0,97.2222,66,55.1,73.1,65.0,60.0
20160519111500,885.6,872.48,98.5185,66,55.1,74.1,65.0,60.0
20160519113000,885.6,872.48,98.5185,66,55.1,75.2,65.0,60.0
20160519114500,885.6,861.0,97.2222,66,55.1,76.4,65.0,60.0
20160519120000,885.6,861.0,97.2222,66,55.1,77.4,65.0,60.0
20160519121500,885.6,872.48,98.5185,66,55.1,78.1,65.0,60.0
20160519123000,885.6,861.0,97.2222,66,55.9,79.1,65.0,60.0
20160519124500,885.6,872.48,98.5185,66,55.9,80.0,65.0,60.0
20160519130000,885.6,861.0,97.2222,66,55.1,80.8,65.0,60.0
20160519131500,885.6,861.0,97.2222,66,55.7,81.9,65.0,60.0
20160519133000,885.6,882.32,99.6296,67,55.7,82.6,65.0,60.0
20160519134500,885.6,882.32,99.6296,67,55.7,83.5,65.0,60.0
20160519140000,885.6,882.32,99.6296,67,55.7,84.2,65.0,60.0
20160519141500,885.6,913.48,103.1481,66,55.7,83.8,65.0,60.0
20160519143000,885.6,893.8,100.9259,66,55.7,84.7,65.0,60.0
20160519144500,885.6,893.8,100.9259,66,55.7,85.2,65.0,60.0
20160519150000,885.6,893.8,100.9259,66,55.7,85.7,65.0,60.0
20160519151500,885.6,893.8,100.9259,66,55.7,86.4,65.0,60.0
20160519153000,885.6,893.8,100.9259,66,55.7,86.3,65.0,60.0
20160519154500,885.6,893.8,100.9259,66,55.7,86.5,65.0,60.0
20160519160000,885.6,893.8,100.9259,66,55.7,86.7,65.0,60.0
20160519161500,885.6,893.8,100.9259,66,55.7,86.7,65.0,60.0
20160519163000,885.6,893.8,100.9259,66,55.7,86.3,65.0,60.0
20160519164500,885.6,893.8,100.9259,66,55.7,86.8,65.0,60.0
20160519170000,885.6,893.8,100.9259,66,55.7,86.3,65.0,60.0
20160519171500,885.6,893.8,100.9259,66,55.7,86.3,65.0,60.0
20160519173000,885.6,893.8,100.9259,66,55.1,85.3,65.0,60.0
20160519174500,885.6,893.8,100.9259,66,55.1,84.8,65.0,60.0
20160519180000,885.6,893.8,100.9259,66,55.1,84.3,65.0,60.0
20160519181500,885.6,893.8,100.9259,66,55.1,83.8,65.0,60.0
20160519183000,885.6,893.8,100.9259,66,55.1,83.4,65.0,60.0
20160519184500,885.6,893.8,100.9259,66,55.1,82.9,65.0,60.0
20160519190000,885.6,893.8,100.9259,66,55.1,83.2,65.0,60.0
20160519191500,885.6,893.8,100.9259,66,55.1,82.5,65.0,60.0
20160519193000,885.6,893.8,100.9259,66,55.1,81.8,65.0,60.0
20160519194500,885.6,893.8,100.9259,66,55.1,81.1,65.0,60.0
20160519200000,885.6,893.8,100.9259,66,55.1,80.5,65.0,60.0
20160519201500,885.6,893.8,100.9259,66,55.1,79.8,65.0,60.0
20160519203000,885.6,893.8,100.9259,66,55.1,79.1,65.0,60.0
20160519204500,885.6,893.8,100.9259,66,55.1,78.5,65.0,60.0
20160519210000,885.6,893.8,100.9259,66,55.1,77.9,65.0,60.0
20160519211500,885.6,893.8,100.9259,66,55.1,77.4,65.0,60.0
20160519213000,885.6,882.32,99.6296,65,54.3,76.2,65.0,60.0
20160519214500,885.6,893.8,100.9259,65,54.3,75.0,65.0,60.0
20160519220000,885.6,893.8,100.9259,65,54.3,74.0,65.0,60.0
20160519221500,885.6,882.32,99.6296,65,54.3,73.2,65.0,60.0
20160519223000,885.6,861.0,97.2222,65,54.3,72.7,65.0,60.0
20160519224500,885.6,861.0,97.2222,65,54.3,72.2,65.0,60.0
20160519230000,885.6,902.0,101.8519,66,54.3,71.7,65.0,60.0
20160519231500,885.6,882.32,99.6296,65,54.3,71.3,65.0,60.0
20160519233000,885.6,861.0,97.2222,65,54.3,70.9,65.0,60.0
20160519234500,885.6,882.32,99.6296,65,54.3,70.6,65.0,60.0
20160520000000,885.6,893.8,100.9259,65,55.5,70.2,65.0,60.0
20160520001500,885.6,893.8,100.9259,65,54.2,69.9,65.0,60.0
20160520003000,885.6,882.32,99.6296,65,54.2,69.7,65.0,60.0
20160520004500,885.6,882.32,99.6296,66,54.2,69.6,65.0,60.0
20160520010000,885.6,893.8,100.9259,66,54.2,69.4,65.0,60.0
20160520011500,885.6,893.8,100.9259,65,54.2,69.3,65.0,60.0
20160520013000,885.6,893.8,100.9259,65,54.2,69.1,65.0,60.0
20160520014500,885.6,872.48,98.5185,65,53.6,68.9,65.0,60.0
20160520020000,885.6,849.52,95.9259,65,53.6,68.8,65.0,60.0
20160520021500,885.6,861.0,97.2222,66,53.6,68.7,65.0,60.0
20160520023000,885.6,872.48,98.5185,68,53.6,68.6,65.0,60.0
20160520024500,885.6,861.0,97.2222,68,53.6,68.6,65.0,60.0
20160520030000,885.6,849.52,95.9259,70,53.6,68.5,65.0,60.0
20160520031500,885.6,872.48,98.5185,71,53.6,68.4,65.0,60.0
20160520033000,885.6,872.48,98.5185,72,53.6,68.3,65.0,60.0
20160520034500,885.6,872.48,98.5185,74,53.6,68.3,65.0,60.0
20160520040000,885.6,893.8,100.9259,74,53.6,68.2,65.0,60.0
20160520041500,885.6,872.48,98.5185,75,53.6,68.2,65.0,60.0
20160520043000,885.6,872.48,98.5185,75,53.6,68.2,65.0,60.0
20160520044500,885.6,882.32,99.6296,75,53.6,68.1,65.0,60.0
20160520050000,885.6,882.32,99.6296,75,53.6,68.1,65.0,60.0
20160520051500,885.6,882.32,99.6296,75,53.6,68.1,65.0,60.0
20160520053000,885.6,893.8,100.9259,75,53.6,68.1,65.0,60.0
20160520054500,885.6,861.0,97.2222,75,53.6,68.2,65.0,60.0
20160520060000,885.6,872.48,98.5185,78,53.6,68.2,65.0,60.0
20160520061500,885.6,872.48,98.5185,78,53.6,68.2,65.0,60.0
20160520063000,885.6,861.0,97.2222,79,53.6,68.3,65.0,60.0
20160520064500,885.6,882.32,99.6296,79,54.3,68.3,65.0,60.0
20160520070000,885.6,816.72,92.2222,88,54.3,68.6,65.0,60.0
20160520071500,885.6,872.48,98.5185,100,54.3,68.8,65.0,60.0
20160520073000,885.6,872.48,98.5185,100,54.3,68.9,65.0,60.0
20160520074500,885.6,872.48,98.5185,100,55.1,69.1,65.0,60.0
20160520080000,885.6,923.32,104.2593,78,55.1,69.2,65.0,60.0
20160520081500,885.6,913.48,103.1481,75,54.3,69.6,65.0,60.0
20160520083000,885.6,902.0,101.8519,61,55.1,69.9,65.0,60.0
20160520084500,885.6,902.0,101.8519,61,55.1,70.3,65.0,60.0
20160520090000,885.6,902.0,101.8519,61,55.1,70.8,65.0,60.0
20160520091500,885.6,902.0,101.8519,61,55.1,71.5,65.0,60.0
20160520093000,885.6,902.0,101.8519,61,55.1,72.1,65.0,60.0
20160520094500,885.6,902.0,101.8519,61,55.1,72.9,65.0,60.0
20160520100000,885.6,902.0,101.8519,61,55.1,73.6,65.0,60.0
20160520101500,885.6,902.0,101.8519,61,55.1,74.1,65.0,60.0
20160520103000,885.6,902.0,101.8519,61,55.1,74.5,65.0,60.0
20160520104500,885.6,882.32,99.6296,61,55.1,75.0,65.0,60.0
20160520110000,885.6,913.48,103.1481,61,55.1,75.5,65.0,60.0
20160520111500,885.6,902.0,101.8519,61,55.1,76.3,65.0,60.0
20160520113000,885.6,902.0,101.8519,61,55.1,77.2,65.0,60.0
20160520114500,885.6,902.0,101.8519,61,55.1,78.2,65.0,60.0
20160520120000,885.6,902.0,101.8519,61,55.1,79.2,65.0,60.0
20160520121500,885.6,902.0,101.8519,61,55.1,80.3,65.0,60.0
20160520123000,885.6,902.0,101.8519,56,55.1,81.1,65.0,60.0
20160520124500,885.6,902.0,101.8519,56,55.1,82.3,65.0,60.0
20160520130000,885.6,913.48,103.1481,56,55.1,83.1,65.0,60.0
20160520131500,885.6,902.0,101.8519,56,55.1,83.8,65.0,60.0
20160520133000,885.6,882.32,99.6296,57,55.1,84.3,65.0,60.0
20160520134500,885.6,902.0,101.8519,57,55.1,83.8,65.0,60.0
20160520140000,885.6,913.48,103.1481,57,55.1,83.8,65.0,60.0
20160520141500,885.6,902.0,101.8519,57,55.1,84.3,65.0,60.0
20160520143000,885.6,902.0,101.8519,57,55.9,84.3,65.0,60.0
20160520144500,885.6,913.48,103.1481,57,55.9,84.7,65.0,60.0
20160520150000,885.6,902.0,101.8519,57,55.9,85.2,65.0,60.0
20160520151500,885.6,913.48,103.1481,57,55.1,85.7,65.0,60.0
20160520153000,885.6,902.0,101.8519,57,55.1,86.8,65.0,60.0
20160520154500,885.6,902.0,101.8519,57,55.9,86.3,65.0,60.0
20160520160000,885.6,913.48,103.1481,57,55.9,86.3,65.0,60.0
20160520161500,885.6,902.0,101.8519,57,55.3,86.3,65.0,60.0
20160520163000,885.6,902.0,101.8519,56,55.3,86.3,65.0,60.0
20160520164500,885.6,902.0,101.8519,56,55.3,86.1,65.0,60.0
20160520170000,885.6,902.0,101.8519,56,55.3,85.8,65.0,60.0
20160520171500,885.6,902.0,101.8519,56,55.3,85.8,65.0,60.0
20160520173000,885.6,902.0,101.8519,56,55.3,85.8,65.0,60.0
20160520174500,885.6,902.0,101.8519,56,55.3,85.3,65.0,60.0
20160520180000,885.6,902.0,101.8519,56,55.3,85.3,65.0,60.0
20160520181500,885.6,902.0,101.8519,56,55.9,85.4,65.0,60.0
20160520183000,885.6,902.0,101.8519,56,55.9,85.7,65.0,60.0
20160520184500,885.6,902.0,101.8519,56,55.9,85.3,65.0,60.0
20160520190000,885.6,902.0,101.8519,56,55.9,85.3,65.0,60.0
20160520191500,885.6,902.0,101.8519,56,55.9,85.3,65.0,60.0
20160520193000,885.6,902.0,101.8519,56,55.9,84.8,65.0,60.0
20160520194500,885.6,902.0,101.8519,56,55.2,84.3,65.0,60.0
20160520200000,885.6,902.0,101.8519,56,55.2,83.8,65.0,60.0
20160520201500,885.6,902.0,101.8519,56,55.2,82.9,65.0,60.0
20160520203000,885.6,902.0,101.8519,56,55.2,83.1,65.0,60.0
20160520204500,885.6,902.0,101.8519,56,55.2,82.3,65.0,60.0
20160520210000,885.6,902.0,101.8519,56,55.2,81.5,65.0,60.0
20160520211500,885.6,902.0,101.8519,56,55.2,80.7,65.0,60.0
20160520213000,885.6,902.0,101.8519,56,55.2,79.9,65.0,60.0
20160520214500,885.6,902.0,101.8519,56,55.2,79.1,65.0,60.0
20160520220000,885.6,902.0,101.8519,56,55.2,78.4,65.0,60.0
20160520221500,885.6,902.0,101.8519,56,55.2,77.8,65.0,60.0
20160520223000,885.6,902.0,101.8519,56,55.2,77.1,65.0,60.0
20160520224500,885.6,902.0,101.8519,56,55.2,76.6,65.0,60.0
20160520230000,885.6,902.0,101.8519,56,55.2,76.1,65.0,60.0
20160520231500,885.6,902.0,101.8519,56,55.2,75.6,65.0,60.0
20160520233000,885.6,902.0,101.8519,56,55.2,75.1,65.0,60.0
20160520234500,885.6,902.0,101.8519,56,55.2,74.6,65.0,60.0
20160521000000,885.6,902.0,101.8519,56,55.2,74.2,65.0,60.0
20160521001500,885.6,902.0,101.8519,56,54.3,73.7,65.0,60.0
20160521003000,885.6,902.0,101.8519,56,54.3,73.3,65.0,60.0
20160521004500,885.6,913.48,103.1481,56,54.3,72.9,65.0,60.0
20160521010000,885.6,902.0,101.8519,56,54.3,72.6,65.0,60.0
20160521011500,885.6,902.0,101.8519,69,56.0,72.6,65.0,60.0
20160521013000,885.6,882.32,99.6296,67,55.1,72.3,65.0,60.0
20160521014500,885.6,882.32,99.6296,67,55.1,72.1,65.0,60.0
20160521020000,885.6,872.48,98.5185,67,55.1,71.7,65.0,60.0
20160521021500,885.6,882.32,99.6296,67,55.1,71.5,65.0,60.0
20160521023000,885.6,882.32,99.6296,67,55.1,71.2,65.0,60.0
20160521024500,885.6,882.32,99.6296,67,55.1,70.9,65.0,60.0
20160521030000,885.6,882.32,99.6296,67,55.1,70.8,65.0,60.0
20160521031500,885.6,872.48,98.5185,67,55.1,70.7,65.0,60.0
20160521033000,885.6,872.48,98.5185,67,55.1,70.6,65.0,60.0
20160521034500,885.6,882.32,99.6296,67,54.5,70.5,65.0,60.0
20160521040000,885.6,882.32,99.6296,67,54.5,70.4,65.0,60.0
20160521041500,885.6,882.32,99.6296,67,54.5,70.3,65.0,60.0
20160521043000,885.6,882.32,99.6296,67,54.5,70.2,65.0,60.0
20160521044500,885.6,882.32,99.6296,67,54.5,70.0,65.0,60.0
20160521050000,885.6,882.32,99.6296,67,54.5,69.8,65.0,60.0
20160521051500,885.6,882.32,99.6296,67,54.5,69.7,65.0,60.0
20160521053000,885.6,882.32,99.6296,67,54.5,69.5,65.0,60.0
20160521054500,885.6,882.32,99.6296,67,54.5,69.4,65.0,60.0
20160521060000,885.6,882.32,99.6296,67,54.5,69.5,65.0,60.0
20160521061500,885.6,882.32,99.6296,67,54.5,69.6,65.0,60.0
20160521063000,885.6,882.32,99.6296,67,54.5,69.6,65.0,60.0
20160521064500,885.6,882.32,99.6296,67,54.5,69.6,65.0,60.0
20160521070000,885.6,882.32,99.6296,67,54.5,69.6,65.0,60.0
20160521071500,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160521073000,885.6,882.32,99.6296,67,55.1,69.4,65.0,60.0
20160521074500,885.6,882.32,99.6296,67,55.1,69.5,65.0,60.0
20160521080000,885.6,882.32,99.6296,67,55.1,69.6,65.0,60.0
20160521081500,885.6,882.32,99.6296,67,55.1,69.7,65.0,60.0
20160521083000,885.6,882.32,99.6296,67,55.1,69.9,65.0,60.0
20160521084500,885.6,872.48,98.5185,67,55.1,70.3,65.0,60.0
20160521090000,885.6,882.32,99.6296,67,55.1,70.7,65.0,60.0
20160521091500,885.6,882.32,99.6296,67,55.1,71.1,65.0,60.0
20160521093000,885.6,872.48,98.5185,67,55.1,71.6,65.0,60.0
20160521094500,885.6,872.48,98.5185,67,55.1,72.3,65.0,60.0
20160521100000,885.6,872.48,98.5185,67,55.1,73.1,65.0,60.0
20160521101500,885.6,872.48,98.5185,67,55.1,74.0,65.0,60.0
20160521103000,885.6,872.48,98.5185,67,55.1,74.9,65.0,60.0
20160521104500,885.6,872.48,98.5185,67,55.1,75.8,65.0,60.0
20160521110000,885.6,872.48,98.5185,67,55.1,76.7,65.0,60.0
20160521111500,885.6,872.48,98.5185,67,55.9,77.9,65.0,60.0
20160521113000,885.6,872.48,98.5185,67,55.9,79.0,65.0,60.0
20160521114500,885.6,872.48,98.5185,67,55.9,80.0,65.0,60.0
20160521120000,885.6,861.0,97.2222,67,55.1,81.0,65.0,60.0
20160521121500,885.6,861.0,97.2222,67,55.9,81.9,65.0,60.0
20160521123000,885.6,872.48,98.5185,67,55.9,82.9,65.0,60.0
20160521124500,885.6,872.48,98.5185,67,55.9,84.1,65.0,60.0
20160521130000,885.6,872.48,98.5185,67,55.9,84.3,65.0,60.0
20160521131500,885.6,872.48,98.5185,67,55.9,85.2,65.0,60.0
20160521133000,885.6,861.0,97.2222,67,55.9,85.7,65.0,60.0
20160521134500,885.6,861.0,97.2222,67,55.9,86.7,65.0,60.0
20160521140000,885.6,861.0,97.2222,67,55.9,87.7,65.0,60.0
20160521141500,885.6,861.0,97.2222,67,55.9,88.2,65.0,60.0
20160521143000,885.6,861.0,97.2222,67,55.9,88.9,65.0,60.0
20160521144500,885.6,861.0,97.2222,67,55.9,89.2,65.0,60.0
20160521150000,885.6,861.0,97.2222,67,55.9,89.8,65.0,60.0
20160521151500,885.6,872.48,98.5185,67,55.9,90.0,65.0,60.0
20160521153000,885.6,872.48,98.5185,67,55.9,90.4,65.0,60.0
20160521154500,885.6,872.48,98.5185,67,55.9,90.9,65.0,60.0
20160521160000,885.6,872.48,98.5185,67,55.9,91.5,65.0,60.0
20160521161500,885.6,872.48,98.5185,67,55.9,91.5,65.0,60.0
20160521163000,885.6,872.48,98.5185,67,55.9,92.1,65.0,60.0
20160521164500,885.6,872.48,98.5185,67,55.9,92.1,65.0,60.0
20160521170000,885.6,872.48,98.5185,67,55.2,92.1,65.0,60.0
20160521171500,885.6,872.48,98.5185,67,55.2,92.1,65.0,60.0
20160521173000,885.6,872.48,98.5185,67,55.2,91.6,65.0,60.0
20160521174500,885.6,872.48,98.5185,67,55.2,91.0,65.0,60.0
20160521180000,885.6,872.48,98.5185,67,55.9,90.4,65.0,60.0
20160521181500,885.6,872.48,98.5185,67,55.9,89.9,65.0,60.0
20160521183000,885.6,872.48,98.5185,67,55.9,89.3,65.0,60.0
20160521184500,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160521190000,885.6,872.48,98.5185,67,55.2,88.2,65.0,60.0
20160521191500,885.6,872.48,98.5185,67,55.2,88.2,65.0,60.0
20160521193000,885.6,872.48,98.5185,67,55.2,88.2,65.0,60.0
20160521194500,885.6,872.48,98.5185,67,55.2,87.8,65.0,60.0
20160521200000,885.6,872.48,98.5185,67,55.2,87.3,65.0,60.0
20160521201500,885.6,872.48,98.5185,67,55.2,86.8,65.0,60.0
20160521203000,885.6,872.48,98.5185,67,55.2,85.8,65.0,60.0
20160521204500,885.6,882.32,99.6296,67,55.2,85.3,65.0,60.0
20160521210000,885.6,872.48,98.5185,67,55.2,84.8,65.0,60.0
20160521211500,885.6,872.48,98.5185,67,55.2,83.8,65.0,60.0
20160521213000,885.6,872.48,98.5185,67,55.2,83.4,65.0,60.0
20160521214500,885.6,872.48,98.5185,67,55.2,82.9,65.0,60.0
20160521220000,885.6,872.48,98.5185,67,55.2,82.9,65.0,60.0
20160521221500,885.6,872.48,98.5185,67,55.2,82.3,65.0,60.0
20160521223000,885.6,872.48,98.5185,67,55.2,81.6,65.0,60.0
20160521224500,885.6,872.48,98.5185,67,55.2,81.1,65.0,60.0
20160521230000,885.6,872.48,98.5185,67,55.2,80.6,65.0,60.0
20160521231500,885.6,882.32,99.6296,67,55.2,80.0,65.0,60.0
20160521233000,885.6,872.48,98.5185,67,55.2,79.6,65.0,60.0
20160521234500,885.6,872.48,98.5185,67,55.2,79.1,65.0,60.0
20160522000000,885.6,872.48,98.5185,67,55.2,78.7,65.0,60.0
20160522001500,885.6,872.48,98.5185,67,55.2,78.3,65.0,60.0
20160522003000,885.6,872.48,98.5185,67,55.2,77.9,65.0,60.0
20160522004500,885.6,872.48,98.5185,67,55.2,77.5,65.0,60.0
20160522010000,885.6,872.48,98.5185,67,55.2,77.3,65.0,60.0
20160522011500,885.6,882.32,99.6296,67,55.2,77.0,65.0,60.0
20160522013000,885.6,893.8,100.9259,67,55.2,76.7,65.0,60.0
20160522014500,885.6,882.32,99.6296,67,55.2,76.5,65.0,60.0
20160522020000,885.6,882.32,99.6296,67,55.2,76.2,65.0,60.0
20160522021500,885.6,882.32,99.6296,67,55.2,76.1,65.0,60.0
20160522023000,885.6,882.32,99.6296,67,55.2,76.0,65.0,60.0
20160522024500,885.6,882.32,99.6296,67,55.2,75.9,65.0,60.0
20160522030000,885.6,893.8,100.9259,67,55.2,75.7,65.0,60.0
20160522031500,885.6,882.32,99.6296,67,55.2,75.6,65.0,60.0
20160522033000,885.6,882.32,99.6296,67,54.6,75.5,65.0,60.0
20160522034500,885.6,882.32,99.6296,67,54.6,75.2,65.0,60.0
20160522040000,885.6,882.32,99.6296,67,54.6,75.0,65.0,60.0
20160522041500,885.6,882.32,99.6296,67,54.6,74.7,65.0,60.0
20160522043000,885.6,882.32,99.6296,67,54.6,74.5,65.0,60.0
20160522044500,885.6,882.32,99.6296,67,54.6,74.2,65.0,60.0
20160522050000,885.6,882.32,99.6296,67,54.6,74.0,65.0,60.0
20160522051500,885.6,893.8,100.9259,67,54.6,73.7,65.0,60.0
20160522053000,885.6,882.32,99.6296,67,54.6,73.5,65.0,60.0
20160522054500,885.6,882.32,99.6296,67,54.6,73.3,65.0,60.0
20160522060000,885.6,882.32,99.6296,67,54.6,73.2,65.0,60.0
20160522061500,885.6,882.32,99.6296,67,54.6,72.9,65.0,60.0
20160522063000,885.6,882.32,99.6296,67,54.6,72.6,65.0,60.0
20160522064500,885.6,882.32,99.6296,67,54.6,72.2,65.0,60.0
20160522070000,885.6,882.32,99.6296,67,54.6,71.9,65.0,60.0
20160522071500,885.6,893.8,100.9259,67,54.6,71.8,65.0,60.0
20160522073000,885.6,882.32,99.6296,67,54.6,71.5,65.0,60.0
20160522074500,885.6,893.8,100.9259,67,54.6,71.4,65.0,60.0
20160522080000,885.6,882.32,99.6296,67,54.6,71.5,65.0,60.0
20160522081500,885.6,893.8,100.9259,67,54.6,71.7,65.0,60.0
20160522083000,885.6,893.8,100.9259,67,54.6,71.6,65.0,60.0
20160522084500,885.6,882.32,99.6296,67,54.6,71.6,65.0,60.0
20160522090000,885.6,882.32,99.6296,67,54.6,71.7,65.0,60.0
20160522091500,885.6,882.32,99.6296,67,54.6,71.9,65.0,60.0
20160522093000,885.6,882.32,99.6296,67,54.6,72.1,65.0,60.0
20160522094500,885.6,882.32,99.6296,67,54.6,72.4,65.0,60.0
20160522100000,885.6,882.32,99.6296,67,54.6,72.6,65.0,60.0
20160522101500,885.6,893.8,100.9259,67,54.6,72.7,65.0,60.0
20160522103000,885.6,893.8,100.9259,67,54.6,72.8,65.0,60.0
20160522104500,885.6,893.8,100.9259,67,54.6,73.1,65.0,60.0
20160522110000,885.6,882.32,99.6296,67,54.6,73.3,65.0,60.0
20160522111500,885.6,893.8,100.9259,67,54.6,73.5,65.0,60.0
20160522113000,885.6,882.32,99.6296,67,54.6,73.7,65.0,60.0
20160522114500,885.6,893.8,100.9259,67,54.6,74.0,65.0,60.0
20160522120000,885.6,893.8,100.9259,67,54.6,74.3,65.0,60.0
20160522121500,885.6,882.32,99.6296,67,54.6,74.5,65.0,60.0
20160522123000,885.6,893.8,100.9259,67,54.6,74.9,65.0,60.0
20160522124500,885.6,893.8,100.9259,67,54.6,75.4,65.0,60.0
20160522130000,885.6,893.8,100.9259,67,54.6,75.8,65.0,60.0
20160522131500,885.6,893.8,100.9259,67,55.2,76.2,65.0,60.0
20160522133000,885.6,893.8,100.9259,67,55.2,76.8,65.0,60.0
20160522134500,885.6,893.8,100.9259,67,55.2,77.1,65.0,60.0
20160522140000,885.6,893.8,100.9259,67,55.2,77.7,65.0,60.0
20160522141500,885.6,893.8,100.9259,67,55.2,78.1,65.0,60.0
20160522143000,885.6,893.8,100.9259,67,55.2,78.4,65.0,60.0
20160522144500,885.6,893.8,100.9259,67,55.2,78.6,65.0,60.0
20160522150000,885.6,893.8,100.9259,67,55.2,78.9,65.0,60.0
20160522151500,885.6,893.8,100.9259,67,55.2,79.3,65.0,60.0
20160522153000,885.6,893.8,100.9259,67,55.2,79.6,65.0,60.0
20160522154500,885.6,893.8,100.9259,67,55.2,79.9,65.0,60.0
20160522160000,885.6,893.8,100.9259,67,55.2,80.2,65.0,60.0
20160522161500,885.6,893.8,100.9259,67,55.2,80.5,65.0,60.0
20160522163000,885.6,893.8,100.9259,67,55.2,80.8,65.0,60.0
20160522164500,885.6,893.8,100.9259,67,55.9,81.3,65.0,60.0
20160522170000,885.6,893.8,100.9259,67,55.9,81.7,65.0,60.0
20160522171500,885.6,882.32,99.6296,67,55.9,81.9,65.0,60.0
20160522173000,885.6,882.32,99.6296,67,55.9,82.1,65.0,60.0
20160522174500,885.6,882.32,99.6296,67,55.9,82.1,65.0,60.0
20160522180000,885.6,882.32,99.6296,67,55.2,82.2,65.0,60.0
20160522181500,885.6,893.8,100.9259,67,55.2,82.1,65.0,60.0
20160522183000,885.6,882.32,99.6296,67,55.2,82.0,65.0,60.0
20160522184500,885.6,882.32,99.6296,67,55.2,81.9,65.0,60.0
20160522190000,885.6,882.32,99.6296,67,55.2,81.9,65.0,60.0
20160522191500,885.6,882.32,99.6296,67,55.2,81.6,65.0,60.0
20160522193000,885.6,882.32,99.6296,67,55.2,81.3,65.0,60.0
20160522194500,885.6,882.32,99.6296,67,55.2,80.9,65.0,60.0
20160522200000,885.6,882.32,99.6296,67,55.2,80.6,65.0,60.0
20160522201500,885.6,882.32,99.6296,67,55.2,80.1,65.0,60.0
20160522203000,885.6,882.32,99.6296,67,55.2,79.5,65.0,60.0
20160522204500,885.6,882.32,99.6296,67,55.2,79.0,65.0,60.0
20160522210000,885.6,882.32,99.6296,67,55.2,78.5,65.0,60.0
20160522211500,885.6,882.32,99.6296,67,55.2,77.9,65.0,60.0
20160522213000,885.6,893.8,100.9259,67,54.3,77.4,65.0,60.0
20160522214500,885.6,893.8,100.9259,67,54.3,76.9,65.0,60.0
20160522220000,885.6,882.32,99.6296,67,54.3,76.4,65.0,60.0
20160522221500,885.6,893.8,100.9259,67,55.1,75.9,65.0,60.0
20160522223000,885.6,893.8,100.9259,67,55.1,75.4,65.0,60.0
20160522224500,885.6,893.8,100.9259,67,55.1,74.8,65.0,60.0
20160522230000,885.6,893.8,100.9259,67,55.1,74.3,65.0,60.0
20160522231500,885.6,893.8,100.9259,67,55.1,73.9,65.0,60.0
20160522233000,885.6,893.8,100.9259,67,54.3,73.4,65.0,60.0
20160522234500,885.6,893.8,100.9259,67,56.1,72.9,65.0,60.0
20160523000000,885.6,893.8,100.9259,67,54.3,72.6,65.0,60.0
20160523001500,885.6,893.8,100.9259,67,54.3,72.2,65.0,60.0
20160523003000,885.6,893.8,100.9259,67,55.1,71.9,65.0,60.0
20160523004500,885.6,893.8,100.9259,67,54.4,71.7,65.0,60.0
20160523010000,885.6,893.8,100.9259,67,54.4,71.6,65.0,60.0
20160523011500,885.6,893.8,100.9259,67,55.1,71.3,65.0,60.0
20160523013000,885.6,893.8,100.9259,67,55.1,71.2,65.0,60.0
20160523014500,885.6,893.8,100.9259,67,55.1,71.0,65.0,60.0
20160523020000,885.6,893.8,100.9259,67,55.1,70.8,65.0,60.0
20160523021500,885.6,893.8,100.9259,67,55.1,70.6,65.0,60.0
20160523023000,885.6,893.8,100.9259,67,55.1,70.4,65.0,60.0
20160523024500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160523030000,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160523031500,885.6,893.8,100.9259,67,55.1,69.9,65.0,60.0
20160523033000,885.6,893.8,100.9259,67,55.1,69.7,65.0,60.0
20160523034500,885.6,893.8,100.9259,67,55.1,69.5,65.0,60.0
20160523040000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160523041500,885.6,893.8,100.9259,67,55.1,69.1,65.0,60.0
20160523043000,885.6,893.8,100.9259,67,55.1,68.9,65.0,60.0
20160523044500,885.6,893.8,100.9259,67,54.4,68.8,65.0,60.0
20160523050000,885.6,893.8,100.9259,67,54.4,68.7,65.0,60.0
20160523051500,885.6,893.8,100.9259,67,54.4,68.5,65.0,60.0
20160523053000,885.6,893.8,100.9259,67,54.4,68.3,65.0,60.0
20160523054500,885.6,893.8,100.9259,67,54.4,68.2,65.0,60.0
20160523060000,885.6,893.8,100.9259,67,54.4,68.1,65.0,60.0
20160523061500,885.6,893.8,100.9259,67,54.4,68.1,65.0,60.0
20160523063000,885.6,893.8,100.9259,67,54.4,68.1,65.0,60.0
20160523064500,885.6,893.8,100.9259,67,54.4,68.3,65.0,60.0
20160523070000,885.6,893.8,100.9259,67,54.4,68.5,65.0,60.0
20160523071500,885.6,872.48,98.5185,67,55.1,68.7,65.0,60.0
20160523073000,885.6,893.8,100.9259,67,55.1,68.6,65.0,60.0
20160523074500,885.6,893.8,100.9259,67,55.1,68.6,65.0,60.0
20160523080000,885.6,893.8,100.9259,67,55.1,68.6,65.0,60.0
20160523081500,885.6,893.8,100.9259,67,55.1,68.7,65.0,60.0
20160523083000,885.6,893.8,100.9259,67,55.1,69.3,65.0,60.0
20160523084500,885.6,893.8,100.9259,67,55.1,69.8,65.0,60.0
20160523090000,885.6,913.48,103.1481,67,55.1,70.3,65.0,60.0
20160523091500,885.6,902.0,101.8519,67,55.1,71.0,65.0,60.0
20160523093000,885.6,913.48,103.1481,67,55.1,71.6,65.0,60.0
20160523094500,885.6,902.0,101.8519,67,55.1,72.1,65.0,60.0
20160523100000,885.6,902.0,101.8519,67,55.1,72.8,65.0,60.0
20160523101500,885.6,902.0,101.8519,67,55.1,73.6,65.0,60.0
20160523103000,885.6,902.0,101.8519,67,55.1,74.6,65.0,60.0
20160523104500,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160523110000,885.6,902.0,101.8519,66,55.1,76.5,65.0,60.0
20160523111500,885.6,902.0,101.8519,66,55.9,77.7,65.0,60.0
20160523113000,885.6,902.0,101.8519,66,55.9,78.9,65.0,60.0
20160523114500,885.6,902.0,101.8519,66,55.9,79.8,65.0,60.0
20160523120000,885.6,902.0,101.8519,66,55.9,80.6,65.0,60.0
20160523121500,885.6,902.0,101.8519,66,55.9,81.4,65.0,60.0
20160523123000,885.6,882.32,99.6296,66,55.9,82.4,65.0,60.0
20160523124500,885.6,882.32,99.6296,66,55.1,83.2,65.0,60.0
20160523130000,885.6,872.48,98.5185,67,55.9,83.8,65.0,60.0
20160523131500,885.6,913.48,103.1481,67,55.2,84.2,65.0,60.0
20160523133000,885.6,893.8,100.9259,66,55.2,83.7,65.0,60.0
20160523134500,885.6,893.8,100.9259,66,55.2,83.8,65.0,60.0
20160523140000,885.6,893.8,100.9259,66,55.2,84.7,65.0,60.0
20160523141500,885.6,893.8,100.9259,66,55.2,85.2,65.0,60.0
20160523143000,885.6,893.8,100.9259,66,55.2,86.2,65.0,60.0
20160523144500,885.6,893.8,100.9259,66,55.2,86.7,65.0,60.0
20160523150000,885.6,893.8,100.9259,66,55.2,86.7,65.0,60.0
20160523151500,885.6,893.8,100.9259,66,55.2,86.7,65.0,60.0
20160523153000,885.6,893.8,100.9259,66,55.2,87.7,65.0,60.0
20160523154500,885.6,893.8,100.9259,66,55.2,88.2,65.0,60.0
20160523160000,885.6,882.32,99.6296,66,55.2,89.2,65.0,60.0
20160523161500,885.6,872.48,98.5185,66,55.2,89.6,65.0,60.0
20160523163000,885.6,861.0,97.2222,66,55.2,89.8,65.0,60.0
20160523164500,885.6,872.48,98.5185,67,55.2,90.4,65.0,60.0
20160523170000,885.6,861.0,97.2222,67,55.2,89.9,65.0,60.0
20160523171500,885.6,872.48,98.5185,67,55.2,90.0,65.0,60.0
20160523173000,885.6,872.48,98.5185,67,55.9,90.0,65.0,60.0
20160523174500,885.6,882.32,99.6296,67,55.9,89.9,65.0,60.0
20160523180000,885.6,893.8,100.9259,67,55.9,89.3,65.0,60.0
20160523181500,885.6,893.8,100.9259,67,55.2,89.3,65.0,60.0
20160523183000,885.6,893.8,100.9259,67,55.2,88.7,65.0,60.0
20160523184500,885.6,923.32,104.2593,67,55.2,87.8,65.0,60.0
20160523190000,885.6,902.0,101.8519,67,55.2,86.8,65.0,60.0
20160523191500,885.6,902.0,101.8519,67,55.2,86.2,65.0,60.0
20160523193000,885.6,902.0,101.8519,67,55.2,85.3,65.0,60.0
20160523194500,885.6,902.0,101.8519,67,55.2,84.8,65.0,60.0
20160523200000,885.6,902.0,101.8519,67,55.2,83.8,65.0,60.0
20160523201500,885.6,902.0,101.8519,67,55.2,82.9,65.0,60.0
20160523203000,885.6,913.48,103.1481,67,55.2,83.1,65.0,60.0
20160523204500,885.6,902.0,101.8519,67,55.2,82.1,65.0,60.0
20160523210000,885.6,913.48,103.1481,67,55.2,81.3,65.0,60.0
20160523211500,885.6,913.48,103.1481,67,55.2,80.6,65.0,60.0
20160523213000,885.6,913.48,103.1481,67,55.2,79.9,65.0,60.0
20160523214500,885.6,902.0,101.8519,66,55.2,79.1,65.0,60.0
20160523220000,885.6,902.0,101.8519,66,55.2,78.5,65.0,60.0
20160523221500,885.6,902.0,101.8519,66,55.2,77.8,65.0,60.0
20160523223000,885.6,902.0,101.8519,66,55.2,77.1,65.0,60.0
20160523224500,885.6,902.0,101.8519,66,55.2,76.5,65.0,60.0
20160523230000,885.6,902.0,101.8519,66,55.2,76.0,65.0,60.0
20160523231500,885.6,902.0,101.8519,66,55.2,75.4,65.0,60.0
20160523233000,885.6,902.0,101.8519,66,55.2,75.0,65.0,60.0
20160523234500,885.6,902.0,101.8519,66,54.3,74.6,65.0,60.0
20160524000000,885.6,902.0,101.8519,66,54.3,74.3,65.0,60.0
20160524001500,885.6,902.0,101.8519,66,54.3,74.0,65.0,60.0
20160524003000,885.6,902.0,101.8519,66,54.3,73.6,65.0,60.0
20160524004500,885.6,902.0,101.8519,66,54.3,73.3,65.0,60.0
20160524010000,885.6,902.0,101.8519,66,55.0,72.9,65.0,60.0
20160524011500,885.6,902.0,101.8519,66,55.0,72.7,65.0,60.0
20160524013000,885.6,902.0,101.8519,66,55.0,72.4,65.0,60.0
20160524014500,885.6,902.0,101.8519,66,55.0,72.1,65.0,60.0
20160524020000,885.6,902.0,101.8519,66,54.3,71.9,65.0,60.0
20160524021500,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160524023000,885.6,902.0,101.8519,66,54.3,71.4,65.0,60.0
20160524024500,885.6,902.0,101.8519,66,54.3,71.2,65.0,60.0
20160524030000,885.6,902.0,101.8519,66,54.3,71.1,65.0,60.0
20160524031500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160524033000,885.6,902.0,101.8519,66,55.1,70.9,65.0,60.0
20160524034500,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160524040000,885.6,902.0,101.8519,66,55.1,70.8,65.0,60.0
20160524041500,885.6,902.0,101.8519,66,55.1,70.7,65.0,60.0
20160524043000,885.6,902.0,101.8519,66,55.1,70.5,65.0,60.0
20160524044500,885.6,902.0,101.8519,66,55.1,70.4,65.0,60.0
20160524050000,885.6,902.0,101.8519,66,55.1,70.3,65.0,60.0
20160524051500,885.6,902.0,101.8519,66,55.1,70.2,65.0,60.0
20160524053000,885.6,902.0,101.8519,66,55.1,70.0,65.0,60.0
20160524054500,885.6,902.0,101.8519,66,55.1,69.9,65.0,60.0
20160524060000,885.6,902.0,101.8519,66,55.1,69.8,65.0,60.0
20160524061500,885.6,902.0,101.8519,66,55.1,69.7,65.0,60.0
20160524063000,885.6,902.0,101.8519,66,55.1,69.7,65.0,60.0
20160524064500,885.6,902.0,101.8519,66,55.1,69.6,65.0,60.0
20160524070000,885.6,902.0,101.8519,66,55.1,69.5,65.0,60.0
20160524071500,885.6,902.0,101.8519,66,55.1,69.7,65.0,60.0
20160524073000,885.6,902.0,101.8519,66,55.1,69.9,65.0,60.0
20160524074500,885.6,872.48,98.5185,67,55.1,70.1,65.0,60.0
20160524080000,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160524081500,885.6,882.32,99.6296,67,55.1,71.0,65.0,60.0
20160524083000,885.6,882.32,99.6296,67,55.1,71.4,65.0,60.0
20160524084500,885.6,882.32,99.6296,67,55.1,72.0,65.0,60.0
20160524090000,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160524091500,885.6,882.32,99.6296,67,55.1,72.8,65.0,60.0
20160524093000,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160524094500,885.6,893.8,100.9259,67,55.1,74.3,65.0,60.0
20160524100000,885.6,893.8,100.9259,67,55.1,74.8,65.0,60.0
20160524101500,885.6,893.8,100.9259,67,55.1,75.4,65.0,60.0
20160524103000,885.6,882.32,99.6296,67,55.1,76.3,65.0,60.0
20160524104500,885.6,893.8,100.9259,67,55.1,77.1,65.0,60.0
20160524110000,885.6,882.32,99.6296,67,55.1,78.0,65.0,60.0
20160524111500,885.6,893.8,100.9259,67,55.1,79.0,65.0,60.0
20160524113000,885.6,913.48,103.1481,67,55.1,79.6,65.0,60.0
20160524114500,885.6,902.0,101.8519,67,55.1,80.1,65.0,60.0
20160524120000,885.6,913.48,103.1481,67,55.1,80.8,65.0,60.0
20160524121500,885.6,872.48,98.5185,67,55.1,82.0,65.0,60.0
20160524123000,885.6,893.8,100.9259,66,55.1,83.0,65.0,60.0
20160524124500,885.6,893.8,100.9259,66,55.1,83.5,65.0,60.0
20160524130000,885.6,893.8,100.9259,66,55.1,84.3,65.0,60.0
20160524131500,885.6,893.8,100.9259,66,55.1,84.5,65.0,60.0
20160524133000,885.6,893.8,100.9259,66,55.1,83.8,65.0,60.0
20160524134500,885.6,893.8,100.9259,66,55.1,84.3,65.0,60.0
20160524140000,885.6,893.8,100.9259,66,55.1,84.3,65.0,60.0
20160524141500,885.6,893.8,100.9259,66,55.1,84.7,65.0,60.0
20160524143000,885.6,893.8,100.9259,66,55.1,85.6,65.0,60.0
20160524144500,885.6,893.8,100.9259,66,55.1,85.7,65.0,60.0
20160524150000,885.6,893.8,100.9259,66,55.1,85.9,65.0,60.0
20160524151500,885.6,893.8,100.9259,66,55.1,86.2,65.0,60.0
20160524153000,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160524154500,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160524160000,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160524161500,885.6,893.8,100.9259,66,55.1,86.7,65.0,60.0
20160524163000,885.6,893.8,100.9259,66,55.1,86.3,65.0,60.0
20160524164500,885.6,893.8,100.9259,66,55.1,86.3,65.0,60.0
20160524170000,885.6,882.32,99.6296,66,55.1,86.3,65.0,60.0
20160524171500,885.6,893.8,100.9259,66,55.1,86.3,65.0,60.0
20160524173000,885.6,882.32,99.6296,66,55.1,86.3,65.0,60.0
20160524174500,885.6,882.32,99.6296,66,55.1,86.3,65.0,60.0
20160524180000,885.6,882.32,99.6296,66,55.1,86.3,65.0,60.0
20160524181500,885.6,893.8,100.9259,66,55.1,86.2,65.0,60.0
20160524183000,885.6,893.8,100.9259,66,55.1,85.8,65.0,60.0
20160524184500,885.6,882.32,99.6296,66,55.1,85.5,65.0,60.0
20160524190000,885.6,882.32,99.6296,66,55.1,85.3,65.0,60.0
20160524191500,885.6,893.8,100.9259,66,55.1,84.8,65.0,60.0
20160524193000,885.6,882.32,99.6296,66,55.1,84.3,65.0,60.0
20160524194500,885.6,882.32,99.6296,66,55.1,83.4,65.0,60.0
20160524200000,885.6,882.32,99.6296,66,55.1,82.9,65.0,60.0
20160524201500,885.6,893.8,100.9259,66,55.1,83.2,65.0,60.0
20160524203000,885.6,893.8,100.9259,66,55.1,82.4,65.0,60.0
20160524204500,885.6,893.8,100.9259,66,55.1,81.6,65.0,60.0
20160524210000,885.6,882.32,99.6296,66,55.1,80.9,65.0,60.0
20160524211500,885.6,893.8,100.9259,66,55.1,80.3,65.0,60.0
20160524213000,885.6,893.8,100.9259,66,55.1,79.6,65.0,60.0
20160524214500,885.6,893.8,100.9259,66,55.1,79.0,65.0,60.0
20160524220000,885.6,893.8,100.9259,66,55.1,78.5,65.0,60.0
20160524221500,885.6,893.8,100.9259,66,55.1,77.8,65.0,60.0
20160524223000,885.6,893.8,100.9259,66,55.1,77.1,65.0,60.0
20160524224500,885.6,893.8,100.9259,66,55.1,76.6,65.0,60.0
20160524230000,885.6,882.32,99.6296,66,55.1,76.0,65.0,60.0
20160524231500,885.6,893.8,100.9259,66,55.1,75.6,65.0,60.0
20160524233000,885.6,893.8,100.9259,66,55.1,75.3,65.0,60.0
20160524234500,885.6,893.8,100.9259,66,55.1,75.0,65.0,60.0
20160525000000,885.6,893.8,100.9259,66,55.1,74.6,65.0,60.0
20160525001500,885.6,893.8,100.9259,66,55.1,74.3,65.0,60.0
20160525003000,885.6,893.8,100.9259,66,55.1,74.0,65.0,60.0
20160525004500,885.6,893.8,100.9259,66,55.1,73.7,65.0,60.0
20160525010000,885.6,893.8,100.9259,66,55.1,73.3,65.0,60.0
20160525011500,885.6,913.48,103.1481,69,55.1,73.4,65.0,60.0
20160525013000,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160525014500,885.6,902.0,101.8519,66,55.1,73.1,65.0,60.0
20160525020000,885.6,902.0,101.8519,66,55.1,72.8,65.0,60.0
20160525021500,885.6,902.0,101.8519,66,55.1,72.6,65.0,60.0
20160525023000,885.6,902.0,101.8519,66,55.1,72.4,65.0,60.0
20160525024500,885.6,902.0,101.8519,66,54.4,72.1,65.0,60.0
20160525030000,885.6,902.0,101.8519,66,54.4,71.8,65.0,60.0
20160525031500,885.6,902.0,101.8519,66,54.4,71.6,65.0,60.0
20160525033000,885.6,902.0,101.8519,66,54.4,71.3,65.0,60.0
20160525034500,885.6,902.0,101.8519,66,54.4,71.2,65.0,60.0
20160525040000,885.6,882.32,99.6296,66,54.4,71.0,65.0,60.0
20160525041500,885.6,893.8,100.9259,66,54.4,70.9,65.0,60.0
20160525043000,885.6,893.8,100.9259,66,54.4,70.8,65.0,60.0
20160525044500,885.6,893.8,100.9259,66,54.4,70.7,65.0,60.0
20160525050000,885.6,893.8,100.9259,66,54.4,70.6,65.0,60.0
20160525051500,885.6,893.8,100.9259,66,54.4,70.5,65.0,60.0
20160525053000,885.6,893.8,100.9259,66,54.4,70.4,65.0,60.0
20160525054500,885.6,893.8,100.9259,66,54.4,70.3,65.0,60.0
20160525060000,885.6,893.8,100.9259,66,54.4,70.2,65.0,60.0
20160525061500,885.6,893.8,100.9259,66,54.4,70.3,65.0,60.0
20160525063000,885.6,893.8,100.9259,66,54.4,70.5,65.0,60.0
20160525064500,885.6,893.8,100.9259,66,54.4,70.5,65.0,60.0
20160525070000,885.6,882.32,99.6296,66,55.1,70.7,65.0,60.0
20160525071500,885.6,882.32,99.6296,66,55.1,71.0,65.0,60.0
20160525073000,885.6,861.0,97.2222,68,55.1,71.9,65.0,60.0
20160525074500,885.6,872.48,98.5185,68,55.1,72.4,65.0,60.0
20160525080000,885.6,872.48,98.5185,68,55.1,72.7,65.0,60.0
20160525081500,885.6,882.32,99.6296,68,55.1,73.3,65.0,60.0
20160525083000,885.6,872.48,98.5185,68,55.1,73.7,65.0,60.0
20160525084500,885.6,872.48,98.5185,68,55.1,74.5,65.0,60.0
20160525090000,885.6,861.0,97.2222,68,55.1,75.2,65.0,60.0
20160525091500,885.6,872.48,98.5185,68,55.1,75.6,65.0,60.0
20160525093000,885.6,893.8,100.9259,66,55.1,75.7,65.0,60.0
20160525094500,885.6,882.32,99.6296,66,55.1,75.9,65.0,60.0
20160525100000,885.6,882.32,99.6296,66,55.1,76.6,65.0,60.0
20160525101500,885.6,882.32,99.6296,66,55.1,77.4,65.0,60.0
20160525103000,885.6,882.32,99.6296,66,55.1,78.1,65.0,60.0
20160525104500,885.6,872.48,98.5185,66,55.1,78.5,65.0,60.0
20160525110000,885.6,882.32,99.6296,66,55.1,79.0,65.0,60.0
20160525111500,885.6,872.48,98.5185,68,55.9,80.3,65.0,60.0
20160525113000,885.6,893.8,100.9259,68,55.2,81.3,65.0,60.0
20160525114500,885.6,913.48,103.1481,67,55.2,82.0,65.0,60.0
20160525120000,885.6,913.48,103.1481,67,55.2,83.1,65.0,60.0
20160525121500,885.6,902.0,101.8519,67,55.2,83.8,65.0,60.0
20160525123000,885.6,902.0,101.8519,67,55.2,84.0,65.0,60.0
20160525124500,885.6,902.0,101.8519,67,55.2,83.8,65.0,60.0
20160525130000,885.6,902.0,101.8519,67,55.2,84.3,65.0,60.0
20160525131500,885.6,902.0,101.8519,67,55.2,84.7,65.0,60.0
20160525133000,885.6,902.0,101.8519,67,55.2,84.7,65.0,60.0
20160525134500,885.6,902.0,101.8519,67,55.2,84.9,65.0,60.0
20160525140000,885.6,902.0,101.8519,67,55.2,85.2,65.0,60.0
20160525141500,885.6,913.48,103.1481,67,55.2,85.7,65.0,60.0
20160525143000,885.6,913.48,103.1481,67,55.2,85.8,65.0,60.0
20160525144500,885.6,893.8,100.9259,66,55.2,85.8,65.0,60.0
20160525150000,885.6,882.32,99.6296,66,55.9,87.2,65.0,60.0
20160525151500,885.6,882.32,99.6296,66,55.9,87.7,65.0,60.0
20160525153000,885.6,882.32,99.6296,66,55.9,88.2,65.0,60.0
