PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525154500,885.6,872.48,98.5185,66,55.9,88.7,65.0,60.0
20160525160000,885.6,861.0,97.2222,66,55.9,88.7,65.0,60.0
20160525161500,885.6,872.48,98.5185,68,55.9,89.2,65.0,60.0
20160525163000,885.6,882.32,99.6296,69,55.2,88.3,65.0,60.0
20160525164500,885.6,893.8,100.9259,69,55.2,88.7,65.0,60.0
20160525170000,885.6,893.8,100.9259,69,55.2,88.2,65.0,60.0
20160525171500,885.6,893.8,100.9259,69,55.2,88.2,65.0,60.0
20160525173000,885.6,893.8,100.9259,69,55.2,87.8,65.0,60.0
20160525174500,885.6,893.8,100.9259,69,55.2,87.3,65.0,60.0
20160525180000,885.6,913.48,103.1481,69,55.2,86.8,65.0,60.0
20160525181500,885.6,902.0,101.8519,68,55.2,86.6,65.0,60.0
20160525183000,885.6,902.0,101.8519,68,55.2,86.3,65.0,60.0
20160525184500,885.6,902.0,101.8519,67,55.2,85.8,65.0,60.0
20160525190000,885.6,913.48,103.1481,67,55.2,85.3,65.0,60.0
20160525191500,885.6,902.0,101.8519,67,55.2,84.8,65.0,60.0
20160525193000,885.6,902.0,101.8519,67,55.2,84.3,65.0,60.0
20160525194500,885.6,902.0,101.8519,67,55.2,83.7,65.0,60.0
20160525200000,885.6,902.0,101.8519,67,55.2,82.9,65.0,60.0
20160525201500,885.6,902.0,101.8519,67,55.2,83.1,65.0,60.0
20160525203000,885.6,902.0,101.8519,67,55.2,82.4,65.0,60.0
20160525204500,885.6,902.0,101.8519,67,55.2,81.9,65.0,60.0
20160525210000,885.6,902.0,101.8519,67,55.2,81.2,65.0,60.0
20160525211500,885.6,902.0,101.8519,67,55.2,80.7,65.0,60.0
20160525213000,885.6,913.48,103.1481,67,55.2,80.2,65.0,60.0
20160525214500,885.6,902.0,101.8519,67,55.2,79.6,65.0,60.0
20160525220000,885.6,902.0,101.8519,67,55.2,79.0,65.0,60.0
20160525221500,885.6,913.48,103.1481,67,55.2,78.3,65.0,60.0
20160525223000,885.6,913.48,103.1481,67,55.2,77.8,65.0,60.0
20160525224500,885.6,902.0,101.8519,67,55.2,77.1,65.0,60.0
20160525230000,885.6,913.48,103.1481,67,55.2,76.8,65.0,60.0
20160525231500,885.6,913.48,103.1481,67,55.2,76.4,65.0,60.0
20160525233000,885.6,902.0,101.8519,67,55.2,76.1,65.0,60.0
20160525234500,885.6,902.0,101.8519,67,55.2,75.9,65.0,60.0
20160526000000,885.6,902.0,101.8519,67,55.2,75.5,65.0,60.0
20160526001500,885.6,902.0,101.8519,66,55.2,75.2,65.0,60.0
20160526003000,885.6,902.0,101.8519,66,55.2,75.0,65.0,60.0
20160526004500,885.6,902.0,101.8519,66,55.2,74.7,65.0,60.0
20160526010000,885.6,902.0,101.8519,66,55.2,74.3,65.0,60.0
20160526011500,885.6,902.0,101.8519,66,55.2,74.1,65.0,60.0
20160526013000,885.6,902.0,101.8519,66,55.2,74.0,65.0,60.0
20160526014500,885.6,902.0,101.8519,66,55.2,73.8,65.0,60.0
20160526020000,885.6,902.0,101.8519,66,55.2,73.7,65.0,60.0
20160526021500,885.6,902.0,101.8519,66,55.2,73.5,65.0,60.0
20160526023000,885.6,902.0,101.8519,66,55.2,73.3,65.0,60.0
20160526024500,885.6,902.0,101.8519,66,55.2,73.1,65.0,60.0
20160526030000,885.6,902.0,101.8519,66,55.2,72.8,65.0,60.0
20160526031500,885.6,902.0,101.8519,66,55.2,72.5,65.0,60.0
20160526033000,885.6,902.0,101.8519,66,54.3,72.2,65.0,60.0
20160526034500,885.6,902.0,101.8519,66,54.3,72.1,65.0,60.0
20160526040000,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160526041500,885.6,902.0,101.8519,66,55.1,71.6,65.0,60.0
20160526043000,885.6,902.0,101.8519,66,55.1,71.4,65.0,60.0
20160526044500,885.6,902.0,101.8519,66,55.1,71.3,65.0,60.0
20160526050000,885.6,902.0,101.8519,66,55.1,71.2,65.0,60.0
20160526051500,885.6,902.0,101.8519,66,55.1,71.2,65.0,60.0
20160526053000,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160526054500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160526060000,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160526061500,885.6,902.0,101.8519,66,55.1,71.0,65.0,60.0
20160526063000,885.6,902.0,101.8519,66,55.1,71.1,65.0,60.0
20160526064500,885.6,902.0,101.8519,66,55.1,71.3,65.0,60.0
20160526070000,885.6,902.0,101.8519,66,55.1,71.7,65.0,60.0
20160526071500,885.6,902.0,101.8519,66,55.1,72.3,65.0,60.0
20160526073000,885.6,902.0,101.8519,66,55.1,72.7,65.0,60.0
20160526074500,885.6,882.32,99.6296,66,55.1,72.7,65.0,60.0
20160526080000,885.6,872.48,98.5185,66,55.1,72.7,65.0,60.0
20160526081500,885.6,872.48,98.5185,66,55.1,73.0,65.0,60.0
20160526083000,885.6,872.48,98.5185,67,55.1,73.8,65.0,60.0
20160526084500,885.6,861.0,97.2222,67,55.1,74.1,65.0,60.0
20160526090000,885.6,872.48,98.5185,68,55.1,74.5,65.0,60.0
20160526091500,885.6,872.48,98.5185,68,55.1,75.2,65.0,60.0
20160526093000,885.6,872.48,98.5185,68,55.1,75.7,65.0,60.0
20160526094500,885.6,872.48,98.5185,68,55.1,75.9,65.0,60.0
20160526100000,885.6,872.48,98.5185,68,55.1,76.1,65.0,60.0
20160526101500,885.6,872.48,98.5185,68,55.1,76.4,65.0,60.0
20160526103000,885.6,872.48,98.5185,68,55.1,76.7,65.0,60.0
20160526104500,885.6,872.48,98.5185,68,55.1,77.0,65.0,60.0
20160526110000,885.6,861.0,97.2222,68,55.1,77.4,65.0,60.0
20160526111500,885.6,861.0,97.2222,68,55.1,77.7,65.0,60.0
20160526113000,885.6,861.0,97.2222,68,55.1,78.3,65.0,60.0
20160526114500,885.6,902.0,101.8519,68,55.1,78.9,65.0,60.0
20160526120000,885.6,902.0,101.8519,68,55.1,79.4,65.0,60.0
20160526121500,885.6,902.0,101.8519,68,55.1,80.2,65.0,60.0
20160526123000,885.6,902.0,101.8519,68,55.1,81.1,65.0,60.0
20160526124500,885.6,902.0,101.8519,68,55.1,81.6,65.0,60.0
20160526130000,885.6,902.0,101.8519,68,55.1,82.5,65.0,60.0
20160526131500,885.6,872.48,98.5185,68,55.1,82.8,65.0,60.0
20160526133000,885.6,872.48,98.5185,68,55.1,83.1,65.0,60.0
20160526134500,885.6,893.8,100.9259,68,55.1,83.4,65.0,60.0
20160526140000,885.6,893.8,100.9259,67,55.1,83.8,65.0,60.0
20160526141500,885.6,893.8,100.9259,67,55.9,83.6,65.0,60.0
20160526143000,885.6,893.8,100.9259,67,55.9,83.8,65.0,60.0
20160526144500,885.6,861.0,97.2222,67,55.9,84.3,65.0,60.0
20160526150000,885.6,872.48,98.5185,67,55.2,84.6,65.0,60.0
20160526151500,885.6,882.32,99.6296,67,55.2,84.7,65.0,60.0
20160526153000,885.6,882.32,99.6296,67,55.2,84.8,65.0,60.0
20160526154500,885.6,893.8,100.9259,67,55.9,85.2,65.0,60.0
20160526160000,885.6,882.32,99.6296,67,55.9,85.2,65.0,60.0
20160526161500,885.6,882.32,99.6296,67,55.9,85.7,65.0,60.0
20160526163000,885.6,893.8,100.9259,67,55.2,86.2,65.0,60.0
20160526164500,885.6,882.32,99.6296,67,55.2,86.3,65.0,60.0
20160526170000,885.6,893.8,100.9259,67,55.2,86.3,65.0,60.0
20160526171500,885.6,882.32,99.6296,67,55.2,86.3,65.0,60.0
20160526173000,885.6,893.8,100.9259,67,55.2,86.0,65.0,60.0
20160526174500,885.6,893.8,100.9259,67,55.2,85.3,65.0,60.0
20160526180000,885.6,893.8,100.9259,67,55.2,84.8,65.0,60.0
20160526181500,885.6,893.8,100.9259,67,55.2,83.8,65.0,60.0
20160526183000,885.6,893.8,100.9259,67,55.2,82.9,65.0,60.0
20160526184500,885.6,893.8,100.9259,67,55.2,83.1,65.0,60.0
20160526190000,885.6,913.48,103.1481,67,55.2,82.4,65.0,60.0
20160526191500,885.6,913.48,103.1481,67,55.2,81.7,65.0,60.0
20160526193000,885.6,902.0,101.8519,67,55.2,81.1,65.0,60.0
20160526194500,885.6,902.0,101.8519,67,55.2,80.6,65.0,60.0
20160526200000,885.6,902.0,101.8519,67,55.2,80.0,65.0,60.0
20160526201500,885.6,902.0,101.8519,67,55.2,79.5,65.0,60.0
20160526203000,885.6,913.48,103.1481,67,55.2,79.0,65.0,60.0
20160526204500,885.6,902.0,101.8519,67,55.2,78.5,65.0,60.0
20160526210000,885.6,913.48,103.1481,67,55.2,77.9,65.0,60.0
20160526211500,885.6,913.48,103.1481,67,55.2,77.4,65.0,60.0
20160526213000,885.6,913.48,103.1481,67,55.2,77.0,65.0,60.0
20160526214500,885.6,913.48,103.1481,67,55.2,76.5,65.0,60.0
20160526220000,885.6,913.48,103.1481,67,55.2,76.1,65.0,60.0
20160526221500,885.6,913.48,103.1481,67,55.2,75.7,65.0,60.0
20160526223000,885.6,902.0,101.8519,67,55.2,75.5,65.0,60.0
20160526224500,885.6,902.0,101.8519,67,55.2,75.1,65.0,60.0
20160526230000,885.6,913.48,103.1481,67,55.2,74.8,65.0,60.0
20160526231500,885.6,902.0,101.8519,67,55.2,74.6,65.0,60.0
20160526233000,885.6,913.48,103.1481,67,55.2,74.3,65.0,60.0
20160526234500,885.6,913.48,103.1481,67,55.2,74.1,65.0,60.0
20160527000000,885.6,902.0,101.8519,67,55.2,73.9,65.0,60.0
20160527001500,885.6,902.0,101.8519,67,55.2,73.7,65.0,60.0
20160527003000,885.6,902.0,101.8519,67,55.2,73.4,65.0,60.0
20160527004500,885.6,902.0,101.8519,67,55.2,73.2,65.0,60.0
20160527010000,885.6,902.0,101.8519,67,55.2,73.1,65.0,60.0
20160527011500,885.6,902.0,101.8519,67,55.2,72.9,65.0,60.0
20160527013000,885.6,902.0,101.8519,67,55.2,72.8,65.0,60.0
20160527014500,885.6,902.0,101.8519,67,55.2,72.6,65.0,60.0
20160527020000,885.6,902.0,101.8519,67,55.2,72.5,65.0,60.0
20160527021500,885.6,913.48,103.1481,67,55.2,72.3,65.0,60.0
20160527023000,885.6,913.48,103.1481,67,55.2,72.2,65.0,60.0
20160527024500,885.6,902.0,101.8519,67,54.6,72.0,65.0,60.0
20160527030000,885.6,902.0,101.8519,67,54.6,71.8,65.0,60.0
20160527031500,885.6,913.48,103.1481,67,54.6,71.7,65.0,60.0
20160527033000,885.6,902.0,101.8519,67,54.6,71.6,65.0,60.0
20160527034500,885.6,902.0,101.8519,67,54.6,71.4,65.0,60.0
20160527040000,885.6,902.0,101.8519,67,54.6,71.2,65.0,60.0
20160527041500,885.6,902.0,101.8519,67,54.6,71.0,65.0,60.0
20160527043000,885.6,902.0,101.8519,67,54.6,70.8,65.0,60.0
20160527044500,885.6,902.0,101.8519,67,54.6,70.7,65.0,60.0
20160527050000,885.6,913.48,103.1481,67,54.6,70.4,65.0,60.0
20160527051500,885.6,902.0,101.8519,66,54.6,70.2,65.0,60.0
20160527053000,885.6,902.0,101.8519,66,54.6,70.0,65.0,60.0
20160527054500,885.6,902.0,101.8519,66,54.6,70.0,65.0,60.0
20160527060000,885.6,902.0,101.8519,66,54.6,70.0,65.0,60.0
20160527061500,885.6,902.0,101.8519,66,54.6,70.3,65.0,60.0
20160527063000,885.6,902.0,101.8519,66,54.6,70.3,65.0,60.0
20160527064500,885.6,902.0,101.8519,66,54.6,70.3,65.0,60.0
20160527070000,885.6,902.0,101.8519,66,54.6,70.5,65.0,60.0
20160527071500,885.6,902.0,101.8519,66,54.6,71.0,65.0,60.0
20160527073000,885.6,872.48,98.5185,66,54.6,71.4,65.0,60.0
20160527074500,885.6,872.48,98.5185,66,54.6,71.9,65.0,60.0
20160527080000,885.6,872.48,98.5185,66,54.6,72.4,65.0,60.0
20160527081500,885.6,872.48,98.5185,66,54.6,72.7,65.0,60.0
20160527083000,885.6,872.48,98.5185,66,54.6,73.0,65.0,60.0
20160527084500,885.6,872.48,98.5185,66,54.6,73.2,65.0,60.0
20160527090000,885.6,861.0,97.2222,66,54.6,73.4,65.0,60.0
20160527091500,885.6,872.48,98.5185,66,54.6,73.4,65.0,60.0
20160527093000,885.6,861.0,97.2222,66,54.6,73.2,65.0,60.0
20160527094500,885.6,872.48,98.5185,66,54.6,73.2,65.0,60.0
20160527100000,885.6,872.48,98.5185,66,54.6,73.6,65.0,60.0
20160527101500,885.6,872.48,98.5185,66,54.6,73.4,65.0,60.0
20160527103000,885.6,861.0,97.2222,66,54.6,73.6,65.0,60.0
20160527104500,885.6,861.0,97.2222,66,54.6,73.7,65.0,60.0
20160527110000,885.6,861.0,97.2222,66,55.5,73.9,65.0,60.0
20160527111500,885.6,872.48,98.5185,67,55.5,74.6,65.0,60.0
20160527113000,885.6,902.0,101.8519,67,55.5,75.1,65.0,60.0
20160527114500,885.6,902.0,101.8519,67,55.5,75.4,65.0,60.0
20160527120000,885.6,902.0,101.8519,67,54.4,75.9,65.0,60.0
20160527121500,885.6,902.0,101.8519,67,55.4,76.7,65.0,60.0
20160527123000,885.6,902.0,101.8519,67,55.4,77.5,65.0,60.0
20160527124500,885.6,902.0,101.8519,67,55.4,78.3,65.0,60.0
20160527130000,885.6,902.0,101.8519,67,55.4,78.7,65.0,60.0
20160527131500,885.6,902.0,101.8519,67,55.4,78.9,65.0,60.0
20160527133000,885.6,902.0,101.8519,67,55.4,79.4,65.0,60.0
20160527134500,885.6,902.0,101.8519,67,55.4,80.3,65.0,60.0
20160527140000,885.6,902.0,101.8519,67,55.4,80.9,65.0,60.0
20160527141500,885.6,902.0,101.8519,67,55.4,81.5,65.0,60.0
20160527143000,885.6,882.32,99.6296,67,55.4,81.7,65.0,60.0
20160527144500,885.6,882.32,99.6296,67,55.4,81.9,65.0,60.0
20160527150000,885.6,882.32,99.6296,67,55.4,82.1,65.0,60.0
20160527151500,885.6,872.48,98.5185,67,55.4,82.6,65.0,60.0
20160527153000,885.6,872.48,98.5185,67,55.4,82.3,65.0,60.0
20160527154500,885.6,882.32,99.6296,67,54.7,82.0,65.0,60.0
20160527160000,885.6,882.32,99.6296,67,55.9,82.0,65.0,60.0
20160527161500,885.6,872.48,98.5185,67,55.1,82.0,65.0,60.0
20160527163000,885.6,872.48,98.5185,67,55.1,82.1,65.0,60.0
20160527164500,885.6,872.48,98.5185,67,55.1,81.7,65.0,60.0
20160527170000,885.6,872.48,98.5185,67,55.1,81.5,65.0,60.0
20160527171500,885.6,872.48,98.5185,67,55.1,81.4,65.0,60.0
20160527173000,885.6,872.48,98.5185,67,55.1,81.1,65.0,60.0
20160527174500,885.6,882.32,99.6296,67,55.1,80.6,65.0,60.0
20160527180000,885.6,882.32,99.6296,67,55.1,80.3,65.0,60.0
20160527181500,885.6,882.32,99.6296,67,55.1,79.9,65.0,60.0
20160527183000,885.6,893.8,100.9259,67,55.1,79.5,65.0,60.0
20160527184500,885.6,893.8,100.9259,67,55.1,79.1,65.0,60.0
20160527190000,885.6,893.8,100.9259,67,55.1,78.7,65.0,60.0
20160527191500,885.6,893.8,100.9259,67,55.1,78.2,65.0,60.0
20160527193000,885.6,893.8,100.9259,67,55.1,77.8,65.0,60.0
20160527194500,885.6,893.8,100.9259,67,55.1,77.5,65.0,60.0
20160527200000,885.6,913.48,103.1481,67,55.1,77.1,65.0,60.0
20160527201500,885.6,902.0,101.8519,67,55.1,76.8,65.0,60.0
20160527203000,885.6,913.48,103.1481,67,55.1,76.2,65.0,60.0
20160527204500,885.6,902.0,101.8519,67,55.1,76.0,65.0,60.0
20160527210000,885.6,913.48,103.1481,67,55.1,75.7,65.0,60.0
20160527211500,885.6,902.0,101.8519,67,55.1,75.5,65.0,60.0
20160527213000,885.6,902.0,101.8519,67,55.1,75.1,65.0,60.0
20160527214500,885.6,913.48,103.1481,67,55.1,74.3,65.0,60.0
20160527220000,885.6,902.0,101.8519,67,54.4,73.6,65.0,60.0
20160527221500,885.6,902.0,101.8519,66,54.4,73.0,65.0,60.0
20160527223000,885.6,902.0,101.8519,66,54.4,72.6,65.0,60.0
20160527224500,885.6,902.0,101.8519,66,54.4,72.2,65.0,60.0
20160527230000,885.6,902.0,101.8519,66,54.4,71.8,65.0,60.0
20160527231500,885.6,902.0,101.8519,66,54.4,71.4,65.0,60.0
20160527233000,885.6,902.0,101.8519,66,54.4,71.0,65.0,60.0
20160527234500,885.6,902.0,101.8519,66,54.4,70.5,65.0,60.0
20160528000000,885.6,902.0,101.8519,66,54.4,70.3,65.0,60.0
20160528001500,885.6,902.0,101.8519,66,54.4,70.0,65.0,60.0
20160528003000,885.6,902.0,101.8519,66,54.4,69.7,65.0,60.0
20160528004500,885.6,902.0,101.8519,66,54.4,69.4,65.0,60.0
20160528010000,885.6,902.0,101.8519,66,54.4,69.2,65.0,60.0
20160528011500,885.6,902.0,101.8519,69,55.7,69.0,65.0,60.0
20160528013000,885.6,882.32,99.6296,67,54.7,68.7,65.0,60.0
20160528014500,885.6,872.48,98.5185,67,54.7,68.4,65.0,60.0
20160528020000,885.6,872.48,98.5185,67,54.7,68.3,65.0,60.0
20160528021500,885.6,882.32,99.6296,67,54.7,68.2,65.0,60.0
20160528023000,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160528024500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160528030000,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160528031500,885.6,882.32,99.6296,67,54.7,68.2,65.0,60.0
20160528033000,885.6,872.48,98.5185,67,54.7,68.0,65.0,60.0
20160528034500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160528040000,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160528041500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160528043000,885.6,861.0,97.2222,67,54.7,67.9,65.0,60.0
20160528044500,885.6,872.48,98.5185,67,54.7,67.8,65.0,60.0
20160528050000,885.6,872.48,98.5185,67,54.7,67.8,65.0,60.0
20160528051500,885.6,872.48,98.5185,67,54.7,67.8,65.0,60.0
20160528053000,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160528054500,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160528060000,885.6,872.48,98.5185,67,54.7,67.9,65.0,60.0
20160528061500,885.6,872.48,98.5185,67,54.7,68.0,65.0,60.0
20160528063000,885.6,872.48,98.5185,67,54.7,68.1,65.0,60.0
20160528064500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160528070000,885.6,861.0,97.2222,67,54.7,68.2,65.0,60.0
20160528071500,885.6,872.48,98.5185,67,54.7,68.2,65.0,60.0
20160528073000,885.6,872.48,98.5185,67,54.7,68.4,65.0,60.0
20160528074500,885.6,861.0,97.2222,67,54.7,68.5,65.0,60.0
20160528080000,885.6,872.48,98.5185,67,54.7,68.8,65.0,60.0
20160528081500,885.6,872.48,98.5185,67,54.7,69.1,65.0,60.0
20160528083000,885.6,861.0,97.2222,67,54.7,69.6,65.0,60.0
20160528084500,885.6,872.48,98.5185,67,54.7,69.9,65.0,60.0
20160528090000,885.6,872.48,98.5185,67,54.7,70.4,65.0,60.0
20160528091500,885.6,872.48,98.5185,67,54.7,71.0,65.0,60.0
20160528093000,885.6,872.48,98.5185,67,54.7,71.5,65.0,60.0
20160528094500,885.6,882.32,99.6296,67,54.7,72.3,65.0,60.0
20160528100000,885.6,872.48,98.5185,67,54.7,73.0,65.0,60.0
20160528101500,885.6,882.32,99.6296,67,54.7,73.6,65.0,60.0
20160528103000,885.6,872.48,98.5185,67,54.7,74.2,65.0,60.0
20160528104500,885.6,872.48,98.5185,67,55.3,74.8,65.0,60.0
20160528110000,885.6,882.32,99.6296,67,55.3,75.6,65.0,60.0
20160528111500,885.6,882.32,99.6296,67,55.3,76.5,65.0,60.0
20160528113000,885.6,872.48,98.5185,67,55.3,77.5,65.0,60.0
20160528114500,885.6,872.48,98.5185,67,55.3,78.6,65.0,60.0
20160528120000,885.6,861.0,97.2222,67,55.3,79.7,65.0,60.0
20160528121500,885.6,872.48,98.5185,67,55.3,80.7,65.0,60.0
20160528123000,885.6,872.48,98.5185,67,55.9,81.8,65.0,60.0
20160528124500,885.6,861.0,97.2222,67,55.9,82.8,65.0,60.0
20160528130000,885.6,872.48,98.5185,67,55.9,83.7,65.0,60.0
20160528131500,885.6,872.48,98.5185,67,55.9,83.8,65.0,60.0
20160528133000,885.6,872.48,98.5185,67,55.9,84.4,65.0,60.0
20160528134500,885.6,872.48,98.5185,67,55.9,85.2,65.0,60.0
20160528140000,885.6,872.48,98.5185,67,55.9,85.7,65.0,60.0
20160528141500,885.6,872.48,98.5185,67,55.9,86.3,65.0,60.0
20160528143000,885.6,872.48,98.5185,67,55.9,87.2,65.0,60.0
20160528144500,885.6,872.48,98.5185,67,55.2,87.2,65.0,60.0
20160528150000,885.6,872.48,98.5185,67,55.2,87.7,65.0,60.0
20160528151500,885.6,882.32,99.6296,67,55.2,87.7,65.0,60.0
20160528153000,885.6,872.48,98.5185,67,56.0,88.2,65.0,60.0
20160528154500,885.6,872.48,98.5185,67,56.0,88.2,65.0,60.0
20160528160000,885.6,861.0,97.2222,67,56.0,88.7,65.0,60.0
20160528161500,885.6,872.48,98.5185,67,56.0,88.7,65.0,60.0
20160528163000,885.6,861.0,97.2222,67,56.0,88.7,65.0,60.0
20160528164500,885.6,861.0,97.2222,67,56.0,89.0,65.0,60.0
20160528170000,885.6,872.48,98.5185,67,56.0,88.7,65.0,60.0
20160528171500,885.6,872.48,98.5185,67,56.0,89.2,65.0,60.0
20160528173000,885.6,882.32,99.6296,67,56.0,89.2,65.0,60.0
20160528174500,885.6,872.48,98.5185,67,56.0,88.7,65.0,60.0
20160528180000,885.6,872.48,98.5185,67,56.0,88.7,65.0,60.0
20160528181500,885.6,872.48,98.5185,67,56.0,88.7,65.0,60.0
20160528183000,885.6,872.48,98.5185,67,56.0,88.2,65.0,60.0
20160528184500,885.6,882.32,99.6296,67,56.0,87.8,65.0,60.0
20160528190000,885.6,882.32,99.6296,67,55.2,87.8,65.0,60.0
20160528191500,885.6,872.48,98.5185,67,55.2,87.3,65.0,60.0
20160528193000,885.6,872.48,98.5185,67,55.2,86.4,65.0,60.0
20160528194500,885.6,872.48,98.5185,67,55.2,85.8,65.0,60.0
20160528200000,885.6,872.48,98.5185,67,55.2,85.1,65.0,60.0
20160528201500,885.6,882.32,99.6296,67,55.2,84.3,65.0,60.0
20160528203000,885.6,872.48,98.5185,67,55.2,83.4,65.0,60.0
20160528204500,885.6,882.32,99.6296,67,55.2,82.9,65.0,60.0
20160528210000,885.6,882.32,99.6296,67,55.2,82.8,65.0,60.0
20160528211500,885.6,872.48,98.5185,67,55.2,81.9,65.0,60.0
20160528213000,885.6,882.32,99.6296,67,55.2,81.2,65.0,60.0
20160528214500,885.6,882.32,99.6296,67,55.2,80.4,65.0,60.0
20160528220000,885.6,882.32,99.6296,67,55.2,79.7,65.0,60.0
20160528221500,885.6,882.32,99.6296,67,55.2,79.0,65.0,60.0
20160528223000,885.6,893.8,100.9259,67,55.2,78.3,65.0,60.0
20160528224500,885.6,882.32,99.6296,67,55.2,77.7,65.0,60.0
20160528230000,885.6,882.32,99.6296,67,55.2,77.0,65.0,60.0
20160528231500,885.6,882.32,99.6296,67,55.2,76.5,65.0,60.0
20160528233000,885.6,893.8,100.9259,67,55.2,76.0,65.0,60.0
20160528234500,885.6,882.32,99.6296,67,55.2,75.5,65.0,60.0
20160529000000,885.6,893.8,100.9259,67,55.2,75.0,65.0,60.0
20160529001500,885.6,893.8,100.9259,67,54.6,74.5,65.0,60.0
20160529003000,885.6,893.8,100.9259,67,54.6,74.0,65.0,60.0
20160529004500,885.6,893.8,100.9259,67,54.6,73.6,65.0,60.0
20160529010000,885.6,893.8,100.9259,67,54.6,73.2,65.0,60.0
20160529011500,885.6,893.8,100.9259,67,54.6,72.8,65.0,60.0
20160529013000,885.6,893.8,100.9259,67,54.6,72.6,65.0,60.0
20160529014500,885.6,893.8,100.9259,67,54.6,72.3,65.0,60.0
20160529020000,885.6,893.8,100.9259,67,54.6,72.1,65.0,60.0
20160529021500,885.6,893.8,100.9259,67,54.6,71.8,65.0,60.0
20160529023000,885.6,893.8,100.9259,67,54.6,71.6,65.0,60.0
20160529024500,885.6,893.8,100.9259,67,54.6,71.4,65.0,60.0
20160529030000,885.6,893.8,100.9259,67,54.6,71.2,65.0,60.0
20160529031500,885.6,893.8,100.9259,67,54.6,70.9,65.0,60.0
20160529033000,885.6,893.8,100.9259,67,54.6,70.8,65.0,60.0
20160529034500,885.6,893.8,100.9259,67,54.6,70.7,65.0,60.0
20160529040000,885.6,893.8,100.9259,67,54.6,70.5,65.0,60.0
20160529041500,885.6,893.8,100.9259,67,54.6,70.3,65.0,60.0
20160529043000,885.6,893.8,100.9259,67,54.6,70.2,65.0,60.0
20160529044500,885.6,893.8,100.9259,67,54.6,70.0,65.0,60.0
20160529050000,885.6,913.48,103.1481,67,54.6,69.9,65.0,60.0
20160529051500,885.6,902.0,101.8519,67,54.6,69.7,65.0,60.0
20160529053000,885.6,913.48,103.1481,67,54.6,69.6,65.0,60.0
20160529054500,885.6,913.48,103.1481,67,54.6,69.4,65.0,60.0
20160529060000,885.6,913.48,103.1481,67,54.6,69.3,65.0,60.0
20160529061500,885.6,902.0,101.8519,67,54.6,69.3,65.0,60.0
20160529063000,885.6,902.0,101.8519,67,54.6,69.3,65.0,60.0
20160529064500,885.6,913.48,103.1481,67,54.6,69.3,65.0,60.0
20160529070000,885.6,902.0,101.8519,67,54.6,69.2,65.0,60.0
20160529071500,885.6,902.0,101.8519,67,54.6,69.2,65.0,60.0
20160529073000,885.6,902.0,101.8519,67,54.6,68.9,65.0,60.0
20160529074500,885.6,913.48,103.1481,67,54.6,68.8,65.0,60.0
20160529080000,885.6,902.0,101.8519,67,54.6,68.8,65.0,60.0
20160529081500,885.6,902.0,101.8519,67,55.2,69.0,65.0,60.0
20160529083000,885.6,902.0,101.8519,67,55.2,69.3,65.0,60.0
20160529084500,885.6,902.0,101.8519,67,55.2,70.2,65.0,60.0
20160529090000,885.6,913.48,103.1481,67,55.2,71.0,65.0,60.0
20160529091500,885.6,902.0,101.8519,67,55.2,71.7,65.0,60.0
20160529093000,885.6,902.0,101.8519,67,55.2,72.3,65.0,60.0
20160529094500,885.6,902.0,101.8519,67,55.2,73.0,65.0,60.0
20160529100000,885.6,902.0,101.8519,67,55.2,73.6,65.0,60.0
20160529101500,885.6,902.0,101.8519,67,55.2,74.1,65.0,60.0
20160529103000,885.6,902.0,101.8519,67,55.2,75.2,65.0,60.0
20160529104500,885.6,902.0,101.8519,67,55.2,76.0,65.0,60.0
20160529110000,885.6,902.0,101.8519,67,55.9,77.0,65.0,60.0
20160529111500,885.6,902.0,101.8519,67,55.9,78.1,65.0,60.0
20160529113000,885.6,902.0,101.8519,67,55.9,79.4,65.0,60.0
20160529114500,885.6,902.0,101.8519,67,55.9,80.7,65.0,60.0
20160529120000,885.6,902.0,101.8519,67,55.9,81.7,65.0,60.0
20160529121500,885.6,902.0,101.8519,67,55.9,82.7,65.0,60.0
20160529123000,885.6,902.0,101.8519,67,55.9,83.6,65.0,60.0
20160529124500,885.6,902.0,101.8519,67,55.9,84.5,65.0,60.0
20160529130000,885.6,902.0,101.8519,67,55.9,84.7,65.0,60.0
20160529131500,885.6,902.0,101.8519,67,55.9,85.3,65.0,60.0
20160529133000,885.6,902.0,101.8519,67,55.3,86.2,65.0,60.0
20160529134500,885.6,902.0,101.8519,67,55.3,86.7,65.0,60.0
20160529140000,885.6,902.0,101.8519,67,55.3,87.1,65.0,60.0
20160529141500,885.6,902.0,101.8519,67,55.3,87.2,65.0,60.0
20160529143000,885.6,902.0,101.8519,67,55.3,87.7,65.0,60.0
20160529144500,885.6,882.32,99.6296,67,55.3,87.8,65.0,60.0
20160529150000,885.6,893.8,100.9259,67,55.3,87.8,65.0,60.0
20160529151500,885.6,893.8,100.9259,67,55.3,88.2,65.0,60.0
20160529153000,885.6,893.8,100.9259,67,55.9,88.2,65.0,60.0
20160529154500,885.6,893.8,100.9259,67,55.9,88.6,65.0,60.0
20160529160000,885.6,893.8,100.9259,67,55.9,88.7,65.0,60.0
20160529161500,885.6,882.32,99.6296,67,55.9,88.8,65.0,60.0
20160529163000,885.6,893.8,100.9259,67,55.9,89.2,65.0,60.0
20160529164500,885.6,893.8,100.9259,67,55.9,89.8,65.0,60.0
20160529170000,885.6,893.8,100.9259,67,55.9,89.8,65.0,60.0
20160529171500,885.6,882.32,99.6296,67,55.9,89.9,65.0,60.0
20160529173000,885.6,882.32,99.6296,67,55.9,90.4,65.0,60.0
20160529174500,885.6,872.48,98.5185,67,55.9,90.2,65.0,60.0
20160529180000,885.6,872.48,98.5185,67,55.9,89.9,65.0,60.0
20160529181500,885.6,872.48,98.5185,67,55.9,89.3,65.0,60.0
20160529183000,885.6,872.48,98.5185,67,55.9,89.3,65.0,60.0
20160529184500,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160529190000,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160529191500,885.6,882.32,99.6296,67,55.2,87.9,65.0,60.0
20160529193000,885.6,893.8,100.9259,67,55.2,87.4,65.0,60.0
20160529194500,885.6,893.8,100.9259,67,55.2,86.8,65.0,60.0
20160529200000,885.6,893.8,100.9259,67,55.2,86.3,65.0,60.0
20160529201500,885.6,893.8,100.9259,67,55.2,85.8,65.0,60.0
20160529203000,885.6,893.8,100.9259,67,55.2,85.3,65.0,60.0
20160529204500,885.6,893.8,100.9259,67,55.2,84.3,65.0,60.0
20160529210000,885.6,893.8,100.9259,67,55.2,83.8,65.0,60.0
20160529211500,885.6,893.8,100.9259,67,55.2,82.9,65.0,60.0
20160529213000,885.6,893.8,100.9259,67,55.2,82.8,65.0,60.0
20160529214500,885.6,893.8,100.9259,67,55.2,82.0,65.0,60.0
20160529220000,885.6,893.8,100.9259,67,55.2,81.2,65.0,60.0
20160529221500,885.6,893.8,100.9259,67,55.2,80.5,65.0,60.0
20160529223000,885.6,893.8,100.9259,67,55.2,79.8,65.0,60.0
20160529224500,885.6,893.8,100.9259,67,55.2,79.1,65.0,60.0
20160529230000,885.6,893.8,100.9259,67,55.2,78.5,65.0,60.0
20160529231500,885.6,913.48,103.1481,67,55.2,77.7,65.0,60.0
20160529233000,885.6,902.0,101.8519,67,55.2,77.1,65.0,60.0
20160529234500,885.6,902.0,101.8519,67,55.2,76.5,65.0,60.0
20160530000000,885.6,902.0,101.8519,67,55.2,76.0,65.0,60.0
20160530001500,885.6,913.48,103.1481,67,55.2,75.5,65.0,60.0
20160530003000,885.6,902.0,101.8519,67,55.2,75.0,65.0,60.0
20160530004500,885.6,902.0,101.8519,66,55.2,74.5,65.0,60.0
20160530010000,885.6,902.0,101.8519,66,55.2,74.1,65.0,60.0
20160530011500,885.6,902.0,101.8519,66,55.2,73.7,65.0,60.0
20160530013000,885.6,902.0,101.8519,66,55.2,73.3,65.0,60.0
20160530014500,885.6,902.0,101.8519,66,55.2,73.1,65.0,60.0
20160530020000,885.6,902.0,101.8519,66,55.2,72.8,65.0,60.0
20160530021500,885.6,902.0,101.8519,66,55.2,72.6,65.0,60.0
20160530023000,885.6,902.0,101.8519,66,55.2,72.4,65.0,60.0
20160530024500,885.6,902.0,101.8519,66,55.2,72.1,65.0,60.0
20160530030000,885.6,902.0,101.8519,66,54.3,71.8,65.0,60.0
20160530031500,885.6,902.0,101.8519,66,54.3,71.6,65.0,60.0
20160530033000,885.6,902.0,101.8519,66,54.3,71.3,65.0,60.0
20160530034500,885.6,902.0,101.8519,66,54.3,71.2,65.0,60.0
20160530040000,885.6,902.0,101.8519,66,54.3,71.0,65.0,60.0
20160530041500,885.6,902.0,101.8519,66,55.0,70.8,65.0,60.0
20160530043000,885.6,902.0,101.8519,66,55.0,70.7,65.0,60.0
20160530044500,885.6,902.0,101.8519,66,55.0,70.5,65.0,60.0
20160530050000,885.6,902.0,101.8519,66,55.0,70.4,65.0,60.0
20160530051500,885.6,902.0,101.8519,66,55.0,70.3,65.0,60.0
20160530053000,885.6,902.0,101.8519,66,54.3,70.2,65.0,60.0
20160530054500,885.6,902.0,101.8519,66,54.3,70.0,65.0,60.0
20160530060000,885.6,902.0,101.8519,66,54.3,69.9,65.0,60.0
20160530061500,885.6,902.0,101.8519,66,54.3,69.9,65.0,60.0
20160530063000,885.6,913.48,103.1481,66,55.2,69.8,65.0,60.0
20160530064500,885.6,902.0,101.8519,66,55.2,69.9,65.0,60.0
20160530070000,885.6,902.0,101.8519,66,55.2,70.2,65.0,60.0
20160530071500,885.6,902.0,101.8519,66,55.2,70.6,65.0,60.0
20160530073000,885.6,872.48,98.5185,67,54.3,71.0,65.0,60.0
20160530074500,885.6,872.48,98.5185,67,55.2,71.3,65.0,60.0
20160530080000,885.6,872.48,98.5185,67,55.2,71.9,65.0,60.0
20160530081500,885.6,872.48,98.5185,67,55.2,72.2,65.0,60.0
20160530083000,885.6,882.32,99.6296,67,55.2,72.7,65.0,60.0
20160530084500,885.6,872.48,98.5185,67,55.2,73.5,65.0,60.0
20160530090000,885.6,872.48,98.5185,67,55.2,74.1,65.0,60.0
20160530091500,885.6,872.48,98.5185,67,55.2,74.6,65.0,60.0
20160530093000,885.6,872.48,98.5185,67,55.2,75.2,65.0,60.0
20160530094500,885.6,913.48,103.1481,67,55.2,75.5,65.0,60.0
20160530100000,885.6,902.0,101.8519,67,55.2,76.1,65.0,60.0
20160530101500,885.6,902.0,101.8519,67,55.2,76.8,65.0,60.0
20160530103000,885.6,913.48,103.1481,67,55.2,77.6,65.0,60.0
20160530104500,885.6,913.48,103.1481,67,55.8,78.3,65.0,60.0
20160530110000,885.6,902.0,101.8519,67,55.8,79.7,65.0,60.0
20160530111500,885.6,913.48,103.1481,67,55.2,80.5,65.0,60.0
20160530113000,885.6,902.0,101.8519,67,55.2,81.7,65.0,60.0
20160530114500,885.6,902.0,101.8519,67,55.2,82.7,65.0,60.0
20160530120000,885.6,902.0,101.8519,67,55.2,84.2,65.0,60.0
20160530121500,885.6,902.0,101.8519,67,55.2,83.8,65.0,60.0
20160530123000,885.6,902.0,101.8519,67,55.2,85.3,65.0,60.0
20160530124500,885.6,902.0,101.8519,67,55.2,86.7,65.0,60.0
20160530130000,885.6,902.0,101.8519,67,55.9,87.7,65.0,60.0
20160530131500,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160530133000,885.6,872.48,98.5185,67,55.2,88.7,65.0,60.0
20160530134500,885.6,872.48,98.5185,67,55.2,89.2,65.0,60.0
20160530140000,885.6,913.48,103.1481,67,55.2,89.2,65.0,60.0
20160530141500,885.6,902.0,101.8519,67,55.2,89.6,65.0,60.0
20160530143000,885.6,902.0,101.8519,67,55.2,89.8,65.0,60.0
20160530144500,885.6,902.0,101.8519,67,55.2,89.9,65.0,60.0
20160530150000,885.6,913.48,103.1481,67,55.2,89.9,65.0,60.0
20160530151500,885.6,902.0,101.8519,67,55.2,89.3,65.0,60.0
20160530153000,885.6,902.0,101.8519,66,55.2,89.3,65.0,60.0
20160530154500,885.6,902.0,101.8519,66,55.2,89.8,65.0,60.0
20160530160000,885.6,902.0,101.8519,66,55.9,89.8,65.0,60.0
20160530161500,885.6,882.32,99.6296,66,55.9,90.4,65.0,60.0
20160530163000,885.6,893.8,100.9259,66,55.9,90.4,65.0,60.0
20160530164500,885.6,882.32,99.6296,66,55.9,90.4,65.0,60.0
20160530170000,885.6,872.48,98.5185,66,55.9,90.4,65.0,60.0
20160530171500,885.6,882.32,99.6296,66,55.9,90.4,65.0,60.0
20160530173000,885.6,872.48,98.5185,66,55.9,90.4,65.0,60.0
20160530174500,885.6,872.48,98.5185,66,55.2,89.9,65.0,60.0
20160530180000,885.6,882.32,99.6296,66,55.2,89.3,65.0,60.0
20160530181500,885.6,872.48,98.5185,66,55.2,88.7,65.0,60.0
20160530183000,885.6,872.48,98.5185,66,55.2,88.2,65.0,60.0
20160530184500,885.6,872.48,98.5185,66,55.2,88.2,65.0,60.0
20160530190000,885.6,872.48,98.5185,66,55.2,87.3,65.0,60.0
20160530191500,885.6,893.8,100.9259,66,55.2,86.8,65.0,60.0
20160530193000,885.6,893.8,100.9259,66,55.2,85.9,65.0,60.0
20160530194500,885.6,893.8,100.9259,66,55.2,85.3,65.0,60.0
20160530200000,885.6,893.8,100.9259,66,55.2,84.8,65.0,60.0
20160530201500,885.6,893.8,100.9259,66,55.2,83.8,65.0,60.0
20160530203000,885.6,893.8,100.9259,66,55.2,83.4,65.0,60.0
20160530204500,885.6,893.8,100.9259,66,55.2,83.3,65.0,60.0
20160530210000,885.6,893.8,100.9259,66,55.2,82.6,65.0,60.0
20160530211500,885.6,893.8,100.9259,66,55.2,81.9,65.0,60.0
20160530213000,885.6,893.8,100.9259,66,55.2,81.1,65.0,60.0
20160530214500,885.6,893.8,100.9259,66,55.2,80.4,65.0,60.0
20160530220000,885.6,893.8,100.9259,66,55.2,79.6,65.0,60.0
20160530221500,885.6,893.8,100.9259,66,55.2,79.0,65.0,60.0
20160530223000,885.6,893.8,100.9259,66,55.2,78.3,65.0,60.0
20160530224500,885.6,893.8,100.9259,66,55.2,77.7,65.0,60.0
20160530230000,885.6,893.8,100.9259,66,55.2,77.0,65.0,60.0
20160530231500,885.6,893.8,100.9259,66,55.2,76.4,65.0,60.0
20160530233000,885.6,893.8,100.9259,66,55.2,75.9,65.0,60.0
20160530234500,885.6,893.8,100.9259,66,55.2,75.5,65.0,60.0
20160531000000,885.6,893.8,100.9259,66,55.2,75.1,65.0,60.0
20160531001500,885.6,893.8,100.9259,66,55.2,74.7,65.0,60.0
20160531003000,885.6,893.8,100.9259,66,55.2,74.3,65.0,60.0
20160531004500,885.6,893.8,100.9259,66,54.5,73.9,65.0,60.0
20160531010000,885.6,893.8,100.9259,66,54.5,73.6,65.0,60.0
20160531011500,885.6,893.8,100.9259,66,54.5,73.2,65.0,60.0
20160531013000,885.6,893.8,100.9259,66,54.5,72.9,65.0,60.0
20160531014500,885.6,893.8,100.9259,66,54.5,72.5,65.0,60.0
20160531020000,885.6,893.8,100.9259,66,55.1,72.2,65.0,60.0
20160531021500,885.6,893.8,100.9259,66,55.1,71.8,65.0,60.0
20160531023000,885.6,893.8,100.9259,66,55.1,71.6,65.0,60.0
20160531024500,885.6,893.8,100.9259,66,55.1,71.4,65.0,60.0
20160531030000,885.6,893.8,100.9259,66,54.3,71.3,65.0,60.0
20160531031500,885.6,893.8,100.9259,66,54.3,71.1,65.0,60.0
20160531033000,885.6,893.8,100.9259,66,54.3,70.9,65.0,60.0
20160531034500,885.6,893.8,100.9259,66,54.3,70.8,65.0,60.0
20160531040000,885.6,893.8,100.9259,66,54.3,70.7,65.0,60.0
20160531041500,885.6,893.8,100.9259,66,54.3,70.5,65.0,60.0
20160531043000,885.6,893.8,100.9259,66,54.3,70.4,65.0,60.0
20160531044500,885.6,893.8,100.9259,66,54.3,70.3,65.0,60.0
20160531050000,885.6,893.8,100.9259,66,54.3,70.3,65.0,60.0
20160531051500,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160531053000,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160531054500,885.6,893.8,100.9259,66,54.3,70.2,65.0,60.0
20160531060000,885.6,893.8,100.9259,66,55.1,70.3,65.0,60.0
20160531061500,885.6,893.8,100.9259,66,55.1,70.5,65.0,60.0
20160531063000,885.6,893.8,100.9259,66,55.1,70.5,65.0,60.0
20160531064500,885.6,893.8,100.9259,66,55.1,70.6,65.0,60.0
20160531070000,885.6,893.8,100.9259,66,55.1,70.5,65.0,60.0
20160531071500,885.6,872.48,98.5185,67,55.1,70.9,65.0,60.0
20160531073000,885.6,872.48,98.5185,67,55.1,71.4,65.0,60.0
20160531074500,885.6,872.48,98.5185,67,55.1,71.8,65.0,60.0
20160531080000,885.6,872.48,98.5185,67,55.1,72.3,65.0,60.0
20160531081500,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160531083000,885.6,872.48,98.5185,67,55.1,72.9,65.0,60.0
20160531084500,885.6,882.32,99.6296,67,55.1,73.0,65.0,60.0
20160531090000,885.6,893.8,100.9259,66,55.1,73.2,65.0,60.0
20160531091500,885.6,882.32,99.6296,66,55.1,74.0,65.0,60.0
20160531093000,885.6,882.32,99.6296,66,55.1,74.6,65.0,60.0
20160531094500,885.6,872.48,98.5185,66,55.1,75.5,65.0,60.0
20160531100000,885.6,872.48,98.5185,66,55.1,75.9,65.0,60.0
20160531101500,885.6,882.32,99.6296,67,55.1,76.6,65.0,60.0
20160531103000,885.6,861.0,97.2222,67,55.1,77.3,65.0,60.0
20160531104500,885.6,872.48,98.5185,67,55.1,77.9,65.0,60.0
20160531110000,885.6,861.0,97.2222,67,55.1,78.7,65.0,60.0
20160531111500,885.6,872.48,98.5185,67,55.1,79.7,65.0,60.0
20160531113000,885.6,872.48,98.5185,67,55.9,80.6,65.0,60.0
20160531114500,885.6,861.0,97.2222,67,55.9,81.7,65.0,60.0
20160531120000,885.6,861.0,97.2222,67,55.9,82.7,65.0,60.0
20160531121500,885.6,872.48,98.5185,67,55.2,83.8,65.0,60.0
20160531123000,885.6,872.48,98.5185,67,55.2,83.8,65.0,60.0
20160531124500,885.6,872.48,98.5185,67,55.2,84.7,65.0,60.0
20160531130000,885.6,882.32,99.6296,67,55.2,85.2,65.0,60.0
20160531131500,885.6,882.32,99.6296,67,55.2,85.7,65.0,60.0
20160531133000,885.6,872.48,98.5185,67,55.2,85.7,65.0,60.0
20160531134500,885.6,882.32,99.6296,67,55.2,85.8,65.0,60.0
20160531140000,885.6,882.32,99.6296,67,55.2,86.2,65.0,60.0
20160531141500,885.6,882.32,99.6296,67,55.2,86.7,65.0,60.0
20160531143000,885.6,882.32,99.6296,67,55.2,87.2,65.0,60.0
20160531144500,885.6,882.32,99.6296,67,55.2,87.7,65.0,60.0
20160531150000,885.6,882.32,99.6296,67,55.2,88.7,65.0,60.0
20160531151500,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160531153000,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160531154500,885.6,872.48,98.5185,67,55.9,89.2,65.0,60.0
20160531160000,885.6,872.48,98.5185,67,55.2,88.8,65.0,60.0
20160531161500,885.6,872.48,98.5185,67,55.2,88.7,65.0,60.0
20160531163000,885.6,861.0,97.2222,67,55.2,89.2,65.0,60.0
20160531164500,885.6,882.32,99.6296,68,55.2,89.3,65.0,60.0
20160531170000,885.6,882.32,99.6296,68,55.9,89.3,65.0,60.0
20160531171500,885.6,882.32,99.6296,68,55.9,88.7,65.0,60.0
20160531173000,885.6,882.32,99.6296,68,55.9,88.2,65.0,60.0
20160531174500,885.6,893.8,100.9259,68,55.9,88.2,65.0,60.0
20160531180000,885.6,893.8,100.9259,68,55.2,87.8,65.0,60.0
20160531181500,885.6,893.8,100.9259,68,55.2,87.3,65.0,60.0
20160531183000,885.6,893.8,100.9259,68,55.2,87.2,65.0,60.0
20160531184500,885.6,893.8,100.9259,68,55.2,86.8,65.0,60.0
20160531190000,885.6,893.8,100.9259,67,55.2,86.3,65.0,60.0
20160531191500,885.6,893.8,100.9259,67,55.2,85.3,65.0,60.0
20160531193000,885.6,893.8,100.9259,66,55.2,84.8,65.0,60.0
20160531194500,885.6,882.32,99.6296,66,55.2,84.3,65.0,60.0
20160531200000,885.6,893.8,100.9259,66,55.2,83.4,65.0,60.0
20160531201500,885.6,893.8,100.9259,66,55.2,82.9,65.0,60.0
20160531203000,885.6,893.8,100.9259,66,55.2,83.1,65.0,60.0
20160531204500,885.6,893.8,100.9259,66,55.2,82.4,65.0,60.0
20160531210000,885.6,893.8,100.9259,66,55.2,81.5,65.0,60.0
20160531211500,885.6,893.8,100.9259,66,55.2,80.7,65.0,60.0
20160531213000,885.6,893.8,100.9259,66,55.2,80.2,65.0,60.0
20160531214500,885.6,893.8,100.9259,66,55.2,79.4,65.0,60.0
20160531220000,885.6,893.8,100.9259,66,55.2,78.7,65.0,60.0
20160531221500,885.6,893.8,100.9259,66,55.2,78.1,65.0,60.0
20160531223000,885.6,893.8,100.9259,66,55.2,77.4,65.0,60.0
20160531224500,885.6,893.8,100.9259,66,55.2,76.9,65.0,60.0
20160531230000,885.6,893.8,100.9259,66,55.2,76.4,65.0,60.0
20160531231500,885.6,893.8,100.9259,66,55.2,75.9,65.0,60.0
20160531233000,885.6,893.8,100.9259,66,55.2,75.4,65.0,60.0
20160531234500,885.6,893.8,100.9259,66,54.4,75.0,65.0,60.0
20160601000000,885.6,893.8,100.9259,66,54.4,74.5,65.0,60.0
20160601001500,885.6,893.8,100.9259,66,54.4,74.1,65.0,60.0
20160601003000,885.6,893.8,100.9259,66,54.4,73.8,65.0,60.0
20160601004500,885.6,893.8,100.9259,66,54.4,73.4,65.0,60.0
20160601010000,885.6,893.8,100.9259,66,54.4,73.2,65.0,60.0
20160601011500,885.6,933.16,105.3704,70,55.8,73.2,65.0,60.0
20160601013000,885.6,872.48,98.5185,67,54.7,72.9,65.0,60.0
20160601014500,885.6,893.8,100.9259,67,54.7,72.7,65.0,60.0
20160601020000,885.6,882.32,99.6296,67,54.7,72.4,65.0,60.0
20160601021500,885.6,882.32,99.6296,67,54.7,72.3,65.0,60.0
20160601023000,885.6,882.32,99.6296,67,54.7,72.2,65.0,60.0
20160601024500,885.6,882.32,99.6296,67,54.7,71.9,65.0,60.0
20160601030000,885.6,872.48,98.5185,67,54.7,71.7,65.0,60.0
20160601031500,885.6,872.48,98.5185,67,54.7,71.4,65.0,60.0
20160601033000,885.6,872.48,98.5185,67,54.7,71.3,65.0,60.0
20160601034500,885.6,882.32,99.6296,67,54.7,71.0,65.0,60.0
20160601040000,885.6,872.48,98.5185,67,54.7,70.9,65.0,60.0
20160601041500,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160601043000,885.6,872.48,98.5185,67,54.7,70.5,65.0,60.0
20160601044500,885.6,872.48,98.5185,67,54.7,70.4,65.0,60.0
20160601050000,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160601051500,885.6,872.48,98.5185,67,54.7,70.1,65.0,60.0
20160601053000,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160601054500,885.6,872.48,98.5185,67,54.7,69.9,65.0,60.0
20160601060000,885.6,872.48,98.5185,67,54.7,70.0,65.0,60.0
20160601061500,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160601063000,885.6,872.48,98.5185,67,54.7,70.2,65.0,60.0
20160601064500,885.6,882.32,99.6296,67,54.7,70.3,65.0,60.0
20160601070000,885.6,872.48,98.5185,67,54.7,70.8,65.0,60.0
20160601071500,885.6,872.48,98.5185,67,54.7,71.2,65.0,60.0
20160601073000,885.6,872.48,98.5185,67,54.7,71.6,65.0,60.0
20160601074500,885.6,872.48,98.5185,67,54.7,71.4,65.0,60.0
20160601080000,885.6,882.32,99.6296,68,54.7,71.9,65.0,60.0
20160601081500,885.6,872.48,98.5185,68,54.7,72.2,65.0,60.0
20160601083000,885.6,872.48,98.5185,68,54.7,72.6,65.0,60.0
20160601084500,885.6,872.48,98.5185,68,54.7,72.7,65.0,60.0
20160601090000,885.6,882.32,99.6296,68,54.7,73.1,65.0,60.0
20160601091500,885.6,872.48,98.5185,68,54.7,73.7,65.0,60.0
20160601093000,885.6,872.48,98.5185,68,54.7,74.1,65.0,60.0
20160601094500,885.6,872.48,98.5185,68,54.7,74.6,65.0,60.0
20160601100000,885.6,872.48,98.5185,68,54.7,75.1,65.0,60.0
20160601101500,885.6,872.48,98.5185,68,54.7,75.8,65.0,60.0
20160601103000,885.6,882.32,99.6296,68,54.7,76.2,65.0,60.0
20160601104500,885.6,882.32,99.6296,68,54.7,76.7,65.0,60.0
20160601110000,885.6,882.32,99.6296,68,54.7,77.3,65.0,60.0
20160601111500,885.6,882.32,99.6296,68,54.7,77.7,65.0,60.0
20160601113000,885.6,893.8,100.9259,68,54.7,78.1,65.0,60.0
20160601114500,885.6,893.8,100.9259,68,54.7,78.5,65.0,60.0
20160601120000,885.6,882.32,99.6296,68,54.7,79.0,65.0,60.0
20160601121500,885.6,882.32,99.6296,68,54.7,79.6,65.0,60.0
20160601123000,885.6,893.8,100.9259,68,54.7,80.1,65.0,60.0
20160601124500,885.6,893.8,100.9259,68,54.7,80.5,65.0,60.0
20160601130000,885.6,893.8,100.9259,68,54.7,80.9,65.0,60.0
20160601131500,885.6,882.32,99.6296,68,54.7,81.5,65.0,60.0
20160601133000,885.6,882.32,99.6296,68,54.7,81.6,65.0,60.0
20160601134500,885.6,882.32,99.6296,68,54.7,81.7,65.0,60.0
20160601140000,885.6,882.32,99.6296,68,55.3,82.2,65.0,60.0
20160601141500,885.6,872.48,98.5185,68,55.3,82.0,65.0,60.0
20160601143000,885.6,882.32,99.6296,68,55.3,82.0,65.0,60.0
20160601144500,885.6,882.32,99.6296,68,55.3,82.1,65.0,60.0
20160601150000,885.6,882.32,99.6296,68,55.3,82.3,65.0,60.0
20160601151500,885.6,872.48,98.5185,68,55.3,82.2,65.0,60.0
20160601153000,885.6,882.32,99.6296,68,55.3,82.1,65.0,60.0
20160601154500,885.6,882.32,99.6296,68,55.3,82.4,65.0,60.0
20160601160000,885.6,872.48,98.5185,68,55.3,82.3,65.0,60.0
20160601161500,885.6,872.48,98.5185,68,55.3,82.2,65.0,60.0
20160601163000,885.6,882.32,99.6296,68,55.3,82.3,65.0,60.0
20160601164500,885.6,882.32,99.6296,68,55.3,82.6,65.0,60.0
20160601170000,885.6,882.32,99.6296,68,55.3,82.7,65.0,60.0
20160601171500,885.6,893.8,100.9259,68,55.3,82.8,65.0,60.0
20160601173000,885.6,893.8,100.9259,68,54.7,82.8,65.0,60.0
20160601174500,885.6,893.8,100.9259,68,54.7,82.5,65.0,60.0
20160601180000,885.6,913.48,103.1481,68,54.7,82.5,65.0,60.0
20160601181500,885.6,902.0,101.8519,67,54.7,82.2,65.0,60.0
20160601183000,885.6,902.0,101.8519,67,54.7,81.7,65.0,60.0
20160601184500,885.6,902.0,101.8519,67,54.7,81.5,65.0,60.0
20160601190000,885.6,902.0,101.8519,67,54.7,81.2,65.0,60.0
20160601191500,885.6,902.0,101.8519,67,54.7,80.9,65.0,60.0
20160601193000,885.6,902.0,101.8519,67,54.7,80.5,65.0,60.0
20160601194500,885.6,902.0,101.8519,67,54.7,80.2,65.0,60.0
20160601200000,885.6,902.0,101.8519,67,54.7,79.6,65.0,60.0
20160601201500,885.6,902.0,101.8519,67,54.7,79.1,65.0,60.0
20160601203000,885.6,902.0,101.8519,67,54.7,78.6,65.0,60.0
20160601204500,885.6,902.0,101.8519,67,54.7,78.1,65.0,60.0
20160601210000,885.6,902.0,101.8519,67,54.7,77.5,65.0,60.0
20160601211500,885.6,913.48,103.1481,67,54.7,77.0,65.0,60.0
20160601213000,885.6,902.0,101.8519,67,54.7,76.5,65.0,60.0
20160601214500,885.6,913.48,103.1481,67,55.5,76.0,65.0,60.0
20160601220000,885.6,902.0,101.8519,67,54.7,75.7,65.0,60.0
20160601221500,885.6,902.0,101.8519,67,54.7,75.4,65.0,60.0
20160601223000,885.6,902.0,101.8519,67,54.7,74.9,65.0,60.0
20160601224500,885.6,902.0,101.8519,67,54.7,74.5,65.0,60.0
20160601230000,885.6,913.48,103.1481,67,54.7,74.2,65.0,60.0
20160601231500,885.6,902.0,101.8519,67,54.7,73.8,65.0,60.0
20160601233000,885.6,902.0,101.8519,67,54.7,73.5,65.0,60.0
20160601234500,885.6,902.0,101.8519,67,54.7,73.1,65.0,60.0
20160602000000,885.6,902.0,101.8519,67,54.7,72.7,65.0,60.0
20160602001500,885.6,902.0,101.8519,67,54.7,72.4,65.0,60.0
20160602003000,885.6,913.48,103.1481,67,54.7,72.1,65.0,60.0
20160602004500,885.6,902.0,101.8519,67,54.7,71.8,65.0,60.0
20160602010000,885.6,902.0,101.8519,67,54.7,71.6,65.0,60.0
20160602011500,885.6,902.0,101.8519,67,54.7,71.4,65.0,60.0
20160602013000,885.6,902.0,101.8519,67,54.7,71.2,65.0,60.0
20160602014500,885.6,902.0,101.8519,67,54.7,71.0,65.0,60.0
20160602020000,885.6,902.0,101.8519,67,54.7,71.0,65.0,60.0
20160602021500,885.6,902.0,101.8519,67,54.7,70.9,65.0,60.0
20160602023000,885.6,913.48,103.1481,67,54.7,70.9,65.0,60.0
20160602024500,885.6,902.0,101.8519,67,54.7,70.9,65.0,60.0
20160602030000,885.6,902.0,101.8519,67,54.7,70.8,65.0,60.0
20160602031500,885.6,913.48,103.1481,67,54.7,70.8,65.0,60.0
20160602033000,885.6,902.0,101.8519,67,54.7,70.7,65.0,60.0
20160602034500,885.6,902.0,101.8519,67,54.7,70.5,65.0,60.0
20160602040000,885.6,913.48,103.1481,67,54.7,70.4,65.0,60.0
20160602041500,885.6,902.0,101.8519,67,54.7,70.3,65.0,60.0
20160602043000,885.6,902.0,101.8519,67,54.7,70.3,65.0,60.0
20160602044500,885.6,902.0,101.8519,67,54.7,70.2,65.0,60.0
20160602050000,885.6,902.0,101.8519,67,54.7,70.2,65.0,60.0
20160602051500,885.6,902.0,101.8519,67,54.7,70.1,65.0,60.0
20160602053000,885.6,902.0,101.8519,67,54.7,70.0,65.0,60.0
20160602054500,885.6,902.0,101.8519,67,54.7,69.9,65.0,60.0
20160602060000,885.6,902.0,101.8519,67,54.7,69.9,65.0,60.0
20160602061500,885.6,902.0,101.8519,67,54.7,70.0,65.0,60.0
20160602063000,885.6,902.0,101.8519,67,54.7,70.3,65.0,60.0
20160602064500,885.6,902.0,101.8519,67,54.7,70.6,65.0,60.0
20160602070000,885.6,902.0,101.8519,67,54.7,70.8,65.0,60.0
20160602071500,885.6,902.0,101.8519,67,54.7,71.2,65.0,60.0
20160602073000,885.6,902.0,101.8519,67,55.5,71.7,65.0,60.0
20160602074500,885.6,872.48,98.5185,67,55.5,72.2,65.0,60.0
20160602080000,885.6,872.48,98.5185,67,54.7,73.0,65.0,60.0
20160602081500,885.6,872.48,98.5185,67,54.7,73.6,65.0,60.0
20160602083000,885.6,872.48,98.5185,67,54.7,74.1,65.0,60.0
20160602084500,885.6,861.0,97.2222,67,54.7,74.4,65.0,60.0
20160602090000,885.6,882.32,99.6296,68,54.7,74.9,65.0,60.0
20160602091500,885.6,872.48,98.5185,68,54.7,75.4,65.0,60.0
20160602093000,885.6,872.48,98.5185,68,54.7,75.4,65.0,60.0
20160602094500,885.6,872.48,98.5185,68,54.7,75.5,65.0,60.0
20160602100000,885.6,872.48,98.5185,68,54.7,75.7,65.0,60.0
20160602101500,885.6,882.32,99.6296,68,54.7,76.2,65.0,60.0
20160602103000,885.6,882.32,99.6296,68,54.7,76.7,65.0,60.0
20160602104500,885.6,882.32,99.6296,68,54.7,76.8,65.0,60.0
20160602110000,885.6,882.32,99.6296,68,54.7,77.1,65.0,60.0
20160602111500,885.6,872.48,98.5185,68,54.7,77.7,65.0,60.0
20160602113000,885.6,882.32,99.6296,68,54.7,78.1,65.0,60.0
20160602114500,885.6,882.32,99.6296,68,54.7,78.7,65.0,60.0
20160602120000,885.6,882.32,99.6296,68,54.7,79.0,65.0,60.0
20160602121500,885.6,882.32,99.6296,68,54.7,79.6,65.0,60.0
20160602123000,885.6,872.48,98.5185,68,54.7,80.6,65.0,60.0
20160602124500,885.6,872.48,98.5185,68,54.7,81.3,65.0,60.0
20160602130000,885.6,872.48,98.5185,68,54.7,81.8,65.0,60.0
20160602131500,885.6,872.48,98.5185,68,54.7,82.2,65.0,60.0
20160602133000,885.6,882.32,99.6296,68,55.5,82.6,65.0,60.0
20160602134500,885.6,872.48,98.5185,68,55.5,82.9,65.0,60.0
20160602140000,885.6,861.0,97.2222,68,55.5,83.6,65.0,60.0
20160602141500,885.6,872.48,98.5185,68,55.5,83.8,65.0,60.0
20160602143000,885.6,882.32,99.6296,68,55.5,84.1,65.0,60.0
20160602144500,885.6,872.48,98.5185,68,55.5,83.8,65.0,60.0
20160602150000,885.6,872.48,98.5185,68,55.5,83.8,65.0,60.0
20160602151500,885.6,872.48,98.5185,68,55.5,84.3,65.0,60.0
20160602153000,885.6,872.48,98.5185,68,55.5,84.3,65.0,60.0
20160602154500,885.6,872.48,98.5185,68,55.5,84.3,65.0,60.0
20160602160000,885.6,872.48,98.5185,68,55.5,84.7,65.0,60.0
20160602161500,885.6,861.0,97.2222,68,55.5,85.2,65.0,60.0
20160602163000,885.6,872.48,98.5185,68,55.5,85.2,65.0,60.0
20160602164500,885.6,882.32,99.6296,68,55.5,84.8,65.0,60.0
20160602170000,885.6,882.32,99.6296,68,55.5,84.8,65.0,60.0
20160602171500,885.6,893.8,100.9259,68,55.5,84.3,65.0,60.0
20160602173000,885.6,893.8,100.9259,68,55.5,84.3,65.0,60.0
20160602174500,885.6,893.8,100.9259,68,54.7,83.8,65.0,60.0
20160602180000,885.6,913.48,103.1481,67,54.7,83.4,65.0,60.0
20160602181500,885.6,902.0,101.8519,67,54.7,82.9,65.0,60.0
20160602183000,885.6,902.0,101.8519,67,54.7,83.3,65.0,60.0
20160602184500,885.6,902.0,101.8519,67,54.7,82.8,65.0,60.0
20160602190000,885.6,902.0,101.8519,67,54.7,82.3,65.0,60.0
20160602191500,885.6,902.0,101.8519,67,54.7,81.9,65.0,60.0
20160602193000,885.6,902.0,101.8519,67,54.7,81.1,65.0,60.0
20160602194500,885.6,902.0,101.8519,67,54.7,80.4,65.0,60.0
20160602200000,885.6,902.0,101.8519,67,54.7,79.5,65.0,60.0
20160602201500,885.6,902.0,101.8519,67,54.7,78.6,65.0,60.0
20160602203000,885.6,902.0,101.8519,67,54.7,77.8,65.0,60.0
20160602204500,885.6,902.0,101.8519,66,54.7,77.0,65.0,60.0
20160602210000,885.6,902.0,101.8519,66,54.7,76.4,65.0,60.0
20160602211500,885.6,902.0,101.8519,66,54.7,75.7,65.0,60.0
20160602213000,885.6,902.0,101.8519,66,54.7,75.2,65.0,60.0
20160602214500,885.6,902.0,101.8519,66,54.7,74.7,65.0,60.0
20160602220000,885.6,902.0,101.8519,66,54.7,74.3,65.0,60.0
20160602221500,885.6,902.0,101.8519,66,54.7,73.8,65.0,60.0
20160602223000,885.6,882.32,99.6296,66,54.7,73.4,65.0,60.0
20160602224500,885.6,893.8,100.9259,66,54.7,72.9,65.0,60.0
20160602230000,885.6,893.8,100.9259,66,54.7,72.6,65.0,60.0
20160602231500,885.6,893.8,100.9259,66,54.7,72.4,65.0,60.0
20160602233000,885.6,893.8,100.9259,66,54.7,72.2,65.0,60.0
20160602234500,885.6,893.8,100.9259,66,54.7,72.1,65.0,60.0
20160603000000,885.6,893.8,100.9259,66,54.7,71.8,65.0,60.0
20160603001500,885.6,893.8,100.9259,66,54.7,71.6,65.0,60.0
20160603003000,885.6,893.8,100.9259,66,54.7,71.4,65.0,60.0
20160603004500,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160603010000,885.6,893.8,100.9259,66,54.7,71.2,65.0,60.0
20160603011500,885.6,893.8,100.9259,66,54.7,71.1,65.0,60.0
20160603013000,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160603014500,885.6,893.8,100.9259,66,54.7,71.1,65.0,60.0
20160603020000,885.6,893.8,100.9259,66,54.7,71.2,65.0,60.0
20160603021500,885.6,893.8,100.9259,66,54.7,71.2,65.0,60.0
20160603023000,885.6,882.32,99.6296,66,54.7,71.2,65.0,60.0
20160603024500,885.6,882.32,99.6296,66,54.7,71.2,65.0,60.0
