PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603030000,885.6,893.8,100.9259,66,54.7,71.2,65.0,60.0
20160603031500,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160603033000,885.6,882.32,99.6296,66,54.7,71.3,65.0,60.0
20160603034500,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160603040000,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160603041500,885.6,893.8,100.9259,66,54.7,71.3,65.0,60.0
20160603043000,885.6,882.32,99.6296,66,54.7,71.2,65.0,60.0
20160603044500,885.6,882.32,99.6296,66,54.7,71.2,65.0,60.0
20160603050000,885.6,893.8,100.9259,66,54.7,71.1,65.0,60.0
20160603051500,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160603053000,885.6,893.8,100.9259,66,54.7,70.9,65.0,60.0
20160603054500,885.6,893.8,100.9259,66,54.7,70.9,65.0,60.0
20160603060000,885.6,893.8,100.9259,66,54.7,71.0,65.0,60.0
20160603061500,885.6,893.8,100.9259,66,54.7,71.4,65.0,60.0
20160603063000,885.6,893.8,100.9259,66,54.7,71.6,65.0,60.0
20160603064500,885.6,893.8,100.9259,66,54.7,72.0,65.0,60.0
20160603070000,885.6,893.8,100.9259,66,54.7,72.1,65.0,60.0
20160603071500,885.6,893.8,100.9259,66,54.7,72.2,65.0,60.0
20160603073000,885.6,882.32,99.6296,66,54.7,72.4,65.0,60.0
20160603074500,885.6,882.32,99.6296,66,54.7,72.9,65.0,60.0
20160603080000,885.6,872.48,98.5185,66,54.7,73.5,65.0,60.0
20160603081500,885.6,861.0,97.2222,66,54.7,74.1,65.0,60.0
20160603083000,885.6,861.0,97.2222,66,55.5,74.6,65.0,60.0
20160603084500,885.6,872.48,98.5185,67,55.5,75.1,65.0,60.0
20160603090000,885.6,861.0,97.2222,67,54.7,75.9,65.0,60.0
20160603091500,885.6,861.0,97.2222,67,54.7,75.9,65.0,60.0
20160603093000,885.6,861.0,97.2222,67,54.7,76.1,65.0,60.0
20160603094500,885.6,861.0,97.2222,67,54.7,76.4,65.0,60.0
20160603100000,885.6,861.0,97.2222,67,54.7,76.9,65.0,60.0
20160603101500,885.6,872.48,98.5185,67,54.7,77.2,65.0,60.0
20160603103000,885.6,872.48,98.5185,67,54.7,77.7,65.0,60.0
20160603104500,885.6,872.48,98.5185,67,54.7,78.5,65.0,60.0
20160603110000,885.6,872.48,98.5185,68,54.7,79.0,65.0,60.0
20160603111500,885.6,882.32,99.6296,68,54.7,79.4,65.0,60.0
20160603113000,885.6,872.48,98.5185,68,54.7,79.9,65.0,60.0
20160603114500,885.6,872.48,98.5185,68,54.7,80.6,65.0,60.0
20160603120000,885.6,872.48,98.5185,68,55.5,81.1,65.0,60.0
20160603121500,885.6,872.48,98.5185,68,55.5,81.8,65.0,60.0
20160603123000,885.6,872.48,98.5185,68,55.5,82.8,65.0,60.0
20160603124500,885.6,882.32,99.6296,68,55.5,83.5,65.0,60.0
20160603130000,885.6,872.48,98.5185,68,55.5,84.1,65.0,60.0
20160603131500,885.6,872.48,98.5185,68,55.5,84.5,65.0,60.0
20160603133000,885.6,872.48,98.5185,68,55.5,83.4,65.0,60.0
20160603134500,885.6,872.48,98.5185,68,55.5,83.8,65.0,60.0
20160603140000,885.6,872.48,98.5185,68,55.5,83.8,65.0,60.0
20160603141500,885.6,872.48,98.5185,68,55.5,83.8,65.0,60.0
20160603143000,885.6,872.48,98.5185,68,55.5,83.3,65.0,60.0
20160603144500,885.6,872.48,98.5185,68,55.5,82.9,65.0,60.0
20160603150000,885.6,882.32,99.6296,68,55.5,83.5,65.0,60.0
20160603151500,885.6,882.32,99.6296,68,55.5,83.6,65.0,60.0
20160603153000,885.6,882.32,99.6296,68,55.5,83.1,65.0,60.0
20160603154500,885.6,882.32,99.6296,68,54.7,82.8,65.0,60.0
20160603160000,885.6,882.32,99.6296,68,54.7,82.3,65.0,60.0
20160603161500,885.6,882.32,99.6296,68,54.7,81.7,65.0,60.0
20160603163000,885.6,893.8,100.9259,68,54.7,80.8,65.0,60.0
20160603164500,885.6,893.8,100.9259,66,54.7,79.9,65.0,60.0
20160603170000,885.6,893.8,100.9259,66,54.7,78.6,65.0,60.0
20160603171500,885.6,893.8,100.9259,66,54.7,77.7,65.0,60.0
20160603173000,885.6,893.8,100.9259,66,54.7,76.8,65.0,60.0
20160603174500,885.6,893.8,100.9259,66,54.7,76.2,65.0,60.0
20160603180000,885.6,893.8,100.9259,66,54.7,75.9,65.0,60.0
20160603181500,885.6,893.8,100.9259,66,54.7,75.4,65.0,60.0
20160603183000,885.6,893.8,100.9259,66,54.7,75.0,65.0,60.0
20160603184500,885.6,913.48,103.1481,66,54.7,74.4,65.0,60.0
20160603190000,885.6,902.0,101.8519,66,54.7,74.0,65.0,60.0
20160603191500,885.6,902.0,101.8519,66,54.7,73.6,65.0,60.0
20160603193000,885.6,902.0,101.8519,66,54.7,73.3,65.0,60.0
20160603194500,885.6,913.48,103.1481,66,54.7,72.9,65.0,60.0
20160603200000,885.6,913.48,103.1481,66,54.7,72.6,65.0,60.0
20160603201500,885.6,902.0,101.8519,66,54.7,72.4,65.0,60.0
20160603203000,885.6,902.0,101.8519,66,54.7,72.2,65.0,60.0
20160603204500,885.6,902.0,101.8519,66,54.7,71.9,65.0,60.0
20160603210000,885.6,902.0,101.8519,66,54.7,71.7,65.0,60.0
20160603211500,885.6,902.0,101.8519,66,54.7,71.6,65.0,60.0
20160603213000,885.6,902.0,101.8519,66,54.7,71.3,65.0,60.0
20160603214500,885.6,902.0,101.8519,66,54.7,71.0,65.0,60.0
20160603220000,885.6,902.0,101.8519,66,54.7,70.8,65.0,60.0
20160603221500,885.6,902.0,101.8519,66,54.7,70.6,65.0,60.0
20160603223000,885.6,902.0,101.8519,66,54.7,70.4,65.0,60.0
20160603224500,885.6,902.0,101.8519,66,54.7,70.3,65.0,60.0
20160603230000,885.6,902.0,101.8519,66,54.7,70.2,65.0,60.0
20160603231500,885.6,902.0,101.8519,66,54.7,70.0,65.0,60.0
20160603233000,885.6,902.0,101.8519,66,54.7,69.9,65.0,60.0
20160603234500,885.6,902.0,101.8519,66,54.7,69.8,65.0,60.0
20160604000000,885.6,902.0,101.8519,66,54.7,69.7,65.0,60.0
20160604001500,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160604003000,885.6,902.0,101.8519,66,54.7,69.6,65.0,60.0
20160604004500,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160604010000,885.6,902.0,101.8519,66,54.7,69.4,65.0,60.0
20160604011500,885.6,913.48,103.1481,69,56.3,69.7,65.0,60.0
20160604013000,885.6,872.48,98.5185,67,54.3,69.7,65.0,60.0
20160604014500,885.6,882.32,99.6296,67,54.3,69.4,65.0,60.0
20160604020000,885.6,882.32,99.6296,67,54.3,69.2,65.0,60.0
20160604021500,885.6,872.48,98.5185,67,55.1,69.1,65.0,60.0
20160604023000,885.6,872.48,98.5185,67,55.1,69.1,65.0,60.0
20160604024500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160604030000,885.6,872.48,98.5185,67,55.1,69.3,65.0,60.0
20160604031500,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160604033000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160604034500,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160604040000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160604041500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160604043000,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160604044500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160604050000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160604051500,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160604053000,885.6,861.0,97.2222,67,54.3,68.9,65.0,60.0
20160604054500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160604060000,885.6,861.0,97.2222,67,54.3,69.0,65.0,60.0
20160604061500,885.6,872.48,98.5185,67,54.3,69.0,65.0,60.0
20160604063000,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160604064500,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160604070000,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160604071500,885.6,872.48,98.5185,67,55.1,69.1,65.0,60.0
20160604073000,885.6,872.48,98.5185,67,55.1,69.1,65.0,60.0
20160604074500,885.6,872.48,98.5185,67,55.1,69.2,65.0,60.0
20160604080000,885.6,872.48,98.5185,67,55.1,69.6,65.0,60.0
20160604081500,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160604083000,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160604084500,885.6,872.48,98.5185,67,55.1,70.7,65.0,60.0
20160604090000,885.6,872.48,98.5185,67,55.1,70.9,65.0,60.0
20160604091500,885.6,872.48,98.5185,67,55.1,71.5,65.0,60.0
20160604093000,885.6,872.48,98.5185,67,55.1,71.9,65.0,60.0
20160604094500,885.6,872.48,98.5185,67,55.1,72.6,65.0,60.0
20160604100000,885.6,872.48,98.5185,67,55.1,73.4,65.0,60.0
20160604101500,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160604103000,885.6,861.0,97.2222,67,55.1,74.3,65.0,60.0
20160604104500,885.6,872.48,98.5185,67,55.1,74.8,65.0,60.0
20160604110000,885.6,872.48,98.5185,67,55.1,75.1,65.0,60.0
20160604111500,885.6,872.48,98.5185,67,55.1,75.1,65.0,60.0
20160604113000,885.6,872.48,98.5185,67,55.1,74.8,65.0,60.0
20160604114500,885.6,861.0,97.2222,67,55.1,74.7,65.0,60.0
20160604120000,885.6,872.48,98.5185,67,55.1,74.2,65.0,60.0
20160604121500,885.6,872.48,98.5185,67,55.1,73.6,65.0,60.0
20160604123000,885.6,872.48,98.5185,67,55.1,73.1,65.0,60.0
20160604124500,885.6,872.48,98.5185,67,55.1,72.4,65.0,60.0
20160604130000,885.6,872.48,98.5185,67,55.1,71.8,65.0,60.0
20160604131500,885.6,872.48,98.5185,67,55.1,71.2,65.0,60.0
20160604133000,885.6,882.32,99.6296,67,55.1,70.9,65.0,60.0
20160604134500,885.6,872.48,98.5185,67,54.3,70.6,65.0,60.0
20160604140000,885.6,872.48,98.5185,67,54.3,70.2,65.0,60.0
20160604141500,885.6,882.32,99.6296,67,54.3,69.7,65.0,60.0
20160604143000,885.6,872.48,98.5185,67,54.3,69.4,65.0,60.0
20160604144500,885.6,882.32,99.6296,67,54.3,69.3,65.0,60.0
20160604150000,885.6,882.32,99.6296,67,55.1,69.2,65.0,60.0
20160604151500,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160604153000,885.6,882.32,99.6296,67,55.1,69.1,65.0,60.0
20160604154500,885.6,882.32,99.6296,67,55.1,69.0,65.0,60.0
20160604160000,885.6,882.32,99.6296,67,55.1,69.0,65.0,60.0
20160604161500,885.6,882.32,99.6296,67,55.1,68.7,65.0,60.0
20160604163000,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160604164500,885.6,882.32,99.6296,67,55.1,68.3,65.0,60.0
20160604170000,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160604171500,885.6,882.32,99.6296,67,55.1,68.1,65.0,60.0
20160604173000,885.6,882.32,99.6296,67,55.1,68.2,65.0,60.0
20160604174500,885.6,882.32,99.6296,67,55.1,68.5,65.0,60.0
20160604180000,885.6,882.32,99.6296,67,55.1,68.6,65.0,60.0
20160604181500,885.6,872.48,98.5185,67,55.1,68.8,65.0,60.0
20160604183000,885.6,882.32,99.6296,67,55.1,68.7,65.0,60.0
20160604184500,885.6,882.32,99.6296,67,55.1,68.6,65.0,60.0
20160604190000,885.6,882.32,99.6296,67,55.1,68.6,65.0,60.0
20160604191500,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160604193000,885.6,872.48,98.5185,67,55.1,68.6,65.0,60.0
20160604194500,885.6,872.48,98.5185,67,55.1,68.5,65.0,60.0
20160604200000,885.6,872.48,98.5185,67,54.3,68.5,65.0,60.0
20160604201500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160604203000,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160604204500,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160604210000,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160604211500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160604213000,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160604214500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160604220000,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160604221500,885.6,882.32,99.6296,67,55.1,68.8,65.0,60.0
20160604223000,885.6,872.48,98.5185,67,54.4,68.9,65.0,60.0
20160604224500,885.6,882.32,99.6296,67,54.4,68.8,65.0,60.0
20160604230000,885.6,872.48,98.5185,67,54.4,68.8,65.0,60.0
20160604231500,885.6,882.32,99.6296,67,54.4,68.8,65.0,60.0
20160604233000,885.6,872.48,98.5185,67,54.4,68.8,65.0,60.0
20160604234500,885.6,882.32,99.6296,67,54.4,68.7,65.0,60.0
20160605000000,885.6,882.32,99.6296,67,54.4,68.7,65.0,60.0
20160605001500,885.6,882.32,99.6296,67,54.4,68.7,65.0,60.0
20160605003000,885.6,882.32,99.6296,67,55.1,68.8,65.0,60.0
20160605004500,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160605010000,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160605011500,885.6,872.48,98.5185,67,55.1,69.0,65.0,60.0
20160605013000,885.6,882.32,99.6296,67,55.1,69.0,65.0,60.0
20160605014500,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160605020000,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160605021500,885.6,882.32,99.6296,67,55.1,68.9,65.0,60.0
20160605023000,885.6,882.32,99.6296,67,55.1,68.8,65.0,60.0
20160605024500,885.6,882.32,99.6296,67,54.3,68.8,65.0,60.0
20160605030000,885.6,882.32,99.6296,67,54.3,68.7,65.0,60.0
20160605031500,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160605033000,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160605034500,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160605040000,885.6,882.32,99.6296,67,54.3,68.6,65.0,60.0
20160605041500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605043000,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605044500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605050000,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605051500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605053000,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605054500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605060000,885.6,872.48,98.5185,67,54.3,68.6,65.0,60.0
20160605061500,885.6,872.48,98.5185,67,54.3,68.7,65.0,60.0
20160605063000,885.6,872.48,98.5185,67,54.3,68.9,65.0,60.0
20160605064500,885.6,872.48,98.5185,67,54.3,69.1,65.0,60.0
20160605070000,885.6,872.48,98.5185,67,55.2,68.8,65.0,60.0
20160605071500,885.6,882.32,99.6296,67,55.2,68.9,65.0,60.0
20160605073000,885.6,872.48,98.5185,67,55.2,69.3,65.0,60.0
20160605074500,885.6,872.48,98.5185,67,55.2,69.9,65.0,60.0
20160605080000,885.6,872.48,98.5185,67,55.2,70.4,65.0,60.0
20160605081500,885.6,872.48,98.5185,67,55.2,70.7,65.0,60.0
20160605083000,885.6,872.48,98.5185,67,55.2,71.0,65.0,60.0
20160605084500,885.6,872.48,98.5185,67,55.2,71.2,65.0,60.0
20160605090000,885.6,872.48,98.5185,67,55.2,71.7,65.0,60.0
20160605091500,885.6,872.48,98.5185,67,55.2,72.2,65.0,60.0
20160605093000,885.6,872.48,98.5185,67,55.2,72.9,65.0,60.0
20160605094500,885.6,872.48,98.5185,67,55.2,73.6,65.0,60.0
20160605100000,885.6,872.48,98.5185,67,55.2,74.1,65.0,60.0
20160605101500,885.6,861.0,97.2222,67,55.2,74.3,65.0,60.0
20160605103000,885.6,872.48,98.5185,67,55.2,74.5,65.0,60.0
20160605104500,885.6,872.48,98.5185,67,55.2,74.8,65.0,60.0
20160605110000,885.6,872.48,98.5185,67,55.2,75.0,65.0,60.0
20160605111500,885.6,872.48,98.5185,67,55.2,75.5,65.0,60.0
20160605113000,885.6,861.0,97.2222,67,55.2,75.9,65.0,60.0
20160605114500,885.6,872.48,98.5185,67,55.2,76.7,65.0,60.0
20160605120000,885.6,872.48,98.5185,67,55.2,76.9,65.0,60.0
20160605121500,885.6,872.48,98.5185,67,55.2,77.4,65.0,60.0
20160605123000,885.6,872.48,98.5185,67,55.2,78.1,65.0,60.0
20160605124500,885.6,872.48,98.5185,67,55.2,78.6,65.0,60.0
20160605130000,885.6,872.48,98.5185,67,55.2,79.1,65.0,60.0
20160605131500,885.6,872.48,98.5185,67,55.2,79.7,65.0,60.0
20160605133000,885.6,872.48,98.5185,67,55.9,81.0,65.0,60.0
20160605134500,885.6,872.48,98.5185,67,55.9,82.3,65.0,60.0
20160605140000,885.6,872.48,98.5185,67,55.2,82.5,65.0,60.0
20160605141500,885.6,872.48,98.5185,67,55.2,82.9,65.0,60.0
20160605143000,885.6,872.48,98.5185,67,55.2,83.3,65.0,60.0
20160605144500,885.6,861.0,97.2222,67,55.2,84.0,65.0,60.0
20160605150000,885.6,882.32,99.6296,67,55.9,83.8,65.0,60.0
20160605151500,885.6,882.32,99.6296,67,55.9,84.3,65.0,60.0
20160605153000,885.6,893.8,100.9259,67,55.9,84.3,65.0,60.0
20160605154500,885.6,882.32,99.6296,67,55.9,85.1,65.0,60.0
20160605160000,885.6,882.32,99.6296,67,55.9,85.2,65.0,60.0
20160605161500,885.6,882.32,99.6296,67,55.2,85.7,65.0,60.0
20160605163000,885.6,893.8,100.9259,67,55.2,86.2,65.0,60.0
20160605164500,885.6,882.32,99.6296,67,55.2,86.2,65.0,60.0
20160605170000,885.6,882.32,99.6296,67,55.2,86.3,65.0,60.0
20160605171500,885.6,893.8,100.9259,67,55.2,86.3,65.0,60.0
20160605173000,885.6,882.32,99.6296,67,55.2,85.8,65.0,60.0
20160605174500,885.6,882.32,99.6296,67,55.2,85.3,65.0,60.0
20160605180000,885.6,882.32,99.6296,67,55.2,85.3,65.0,60.0
20160605181500,885.6,893.8,100.9259,67,55.2,84.8,65.0,60.0
20160605183000,885.6,893.8,100.9259,67,55.2,84.8,65.0,60.0
20160605184500,885.6,882.32,99.6296,67,55.2,84.8,65.0,60.0
20160605190000,885.6,882.32,99.6296,67,55.2,84.3,65.0,60.0
20160605191500,885.6,882.32,99.6296,67,55.2,84.1,65.0,60.0
20160605193000,885.6,882.32,99.6296,67,55.2,83.8,65.0,60.0
20160605194500,885.6,882.32,99.6296,67,55.2,83.4,65.0,60.0
20160605200000,885.6,882.32,99.6296,67,55.2,82.9,65.0,60.0
20160605201500,885.6,893.8,100.9259,67,55.2,83.3,65.0,60.0
20160605203000,885.6,882.32,99.6296,67,55.2,82.8,65.0,60.0
20160605204500,885.6,893.8,100.9259,67,55.2,82.6,65.0,60.0
20160605210000,885.6,882.32,99.6296,67,55.2,81.7,65.0,60.0
20160605211500,885.6,882.32,99.6296,67,55.2,80.9,65.0,60.0
20160605213000,885.6,882.32,99.6296,67,55.2,80.2,65.0,60.0
20160605214500,885.6,882.32,99.6296,67,55.2,79.5,65.0,60.0
20160605220000,885.6,882.32,99.6296,67,55.2,78.9,65.0,60.0
20160605221500,885.6,893.8,100.9259,67,55.2,78.2,65.0,60.0
20160605223000,885.6,882.32,99.6296,67,55.2,77.7,65.0,60.0
20160605224500,885.6,882.32,99.6296,67,55.2,77.0,65.0,60.0
20160605230000,885.6,882.32,99.6296,67,55.2,76.5,65.0,60.0
20160605231500,885.6,882.32,99.6296,67,55.2,76.0,65.0,60.0
20160605233000,885.6,893.8,100.9259,67,55.2,75.6,65.0,60.0
20160605234500,885.6,893.8,100.9259,67,55.2,75.1,65.0,60.0
20160606000000,885.6,893.8,100.9259,67,55.2,74.6,65.0,60.0
20160606001500,885.6,893.8,100.9259,67,55.2,74.2,65.0,60.0
20160606003000,885.6,893.8,100.9259,67,55.2,73.7,65.0,60.0
20160606004500,885.6,893.8,100.9259,67,54.3,73.3,65.0,60.0
20160606010000,885.6,893.8,100.9259,67,55.5,72.9,65.0,60.0
20160606011500,885.6,893.8,100.9259,67,55.5,72.6,65.0,60.0
20160606013000,885.6,893.8,100.9259,67,54.7,72.4,65.0,60.0
20160606014500,885.6,893.8,100.9259,67,54.7,72.2,65.0,60.0
20160606020000,885.6,893.8,100.9259,67,54.7,72.0,65.0,60.0
20160606021500,885.6,893.8,100.9259,67,54.7,71.8,65.0,60.0
20160606023000,885.6,893.8,100.9259,67,54.7,71.7,65.0,60.0
20160606024500,885.6,893.8,100.9259,67,54.7,71.6,65.0,60.0
20160606030000,885.6,893.8,100.9259,67,54.7,71.4,65.0,60.0
20160606031500,885.6,893.8,100.9259,67,54.7,71.3,65.0,60.0
20160606033000,885.6,893.8,100.9259,67,54.7,71.2,65.0,60.0
20160606034500,885.6,893.8,100.9259,67,54.7,71.0,65.0,60.0
20160606040000,885.6,893.8,100.9259,67,54.7,70.9,65.0,60.0
20160606041500,885.6,893.8,100.9259,67,54.7,70.8,65.0,60.0
20160606043000,885.6,893.8,100.9259,67,54.7,70.7,65.0,60.0
20160606044500,885.6,893.8,100.9259,67,54.7,70.6,65.0,60.0
20160606050000,885.6,893.8,100.9259,67,54.7,70.6,65.0,60.0
20160606051500,885.6,893.8,100.9259,67,54.7,70.6,65.0,60.0
20160606053000,885.6,893.8,100.9259,67,54.7,70.5,65.0,60.0
20160606054500,885.6,893.8,100.9259,67,54.7,70.5,65.0,60.0
20160606060000,885.6,893.8,100.9259,67,54.7,70.4,65.0,60.0
20160606061500,885.6,882.32,99.6296,67,54.7,70.7,65.0,60.0
20160606063000,885.6,893.8,100.9259,67,54.7,71.0,65.0,60.0
20160606064500,885.6,893.8,100.9259,67,54.7,71.3,65.0,60.0
20160606070000,885.6,882.32,99.6296,67,54.7,71.3,65.0,60.0
20160606071500,885.6,872.48,98.5185,68,54.7,71.4,65.0,60.0
20160606073000,885.6,872.48,98.5185,68,54.7,71.3,65.0,60.0
20160606074500,885.6,872.48,98.5185,68,54.7,71.6,65.0,60.0
20160606080000,885.6,872.48,98.5185,68,54.7,71.9,65.0,60.0
20160606081500,885.6,872.48,98.5185,68,54.7,72.6,65.0,60.0
20160606083000,885.6,872.48,98.5185,68,54.7,73.3,65.0,60.0
20160606084500,885.6,872.48,98.5185,68,54.7,73.6,65.0,60.0
20160606090000,885.6,893.8,100.9259,68,54.7,74.0,65.0,60.0
20160606091500,885.6,882.32,99.6296,68,54.7,74.2,65.0,60.0
20160606093000,885.6,893.8,100.9259,68,54.7,74.6,65.0,60.0
20160606094500,885.6,893.8,100.9259,68,54.7,75.1,65.0,60.0
20160606100000,885.6,893.8,100.9259,68,54.7,75.1,65.0,60.0
20160606101500,885.6,893.8,100.9259,68,54.7,75.5,65.0,60.0
20160606103000,885.6,893.8,100.9259,68,55.4,76.2,65.0,60.0
20160606104500,885.6,893.8,100.9259,68,55.4,76.5,65.0,60.0
20160606110000,885.6,893.8,100.9259,68,55.4,77.2,65.0,60.0
20160606111500,885.6,893.8,100.9259,68,54.7,77.9,65.0,60.0
20160606113000,885.6,893.8,100.9259,68,54.7,78.7,65.0,60.0
20160606114500,885.6,893.8,100.9259,68,54.7,79.1,65.0,60.0
20160606120000,885.6,893.8,100.9259,68,54.7,79.4,65.0,60.0
20160606121500,885.6,893.8,100.9259,68,54.7,79.8,65.0,60.0
20160606123000,885.6,893.8,100.9259,68,54.7,80.3,65.0,60.0
20160606124500,885.6,893.8,100.9259,68,54.7,81.1,65.0,60.0
20160606130000,885.6,913.48,103.1481,67,54.7,82.1,65.0,60.0
20160606131500,885.6,902.0,101.8519,66,54.7,83.1,65.0,60.0
20160606133000,885.6,902.0,101.8519,66,54.7,83.8,65.0,60.0
20160606134500,885.6,902.0,101.8519,66,54.7,83.8,65.0,60.0
20160606140000,885.6,902.0,101.8519,66,54.7,84.7,65.0,60.0
20160606141500,885.6,902.0,101.8519,66,54.7,85.3,65.0,60.0
20160606143000,885.6,902.0,101.8519,66,54.7,85.7,65.0,60.0
20160606144500,885.6,902.0,101.8519,66,54.7,85.8,65.0,60.0
20160606150000,885.6,902.0,101.8519,66,54.7,86.2,65.0,60.0
20160606151500,885.6,902.0,101.8519,66,54.7,86.3,65.0,60.0
20160606153000,885.6,882.32,99.6296,66,54.7,87.1,65.0,60.0
20160606154500,885.6,872.48,98.5185,66,55.5,87.3,65.0,60.0
20160606160000,885.6,872.48,98.5185,66,55.5,87.8,65.0,60.0
20160606161500,885.6,872.48,98.5185,66,55.5,88.2,65.0,60.0
20160606163000,885.6,872.48,98.5185,66,55.5,89.2,65.0,60.0
20160606164500,885.6,872.48,98.5185,67,55.5,89.8,65.0,60.0
20160606170000,885.6,872.48,98.5185,67,55.5,89.8,65.0,60.0
20160606171500,885.6,872.48,98.5185,67,55.5,90.0,65.0,60.0
20160606173000,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160606174500,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160606180000,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160606181500,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160606183000,885.6,861.0,97.2222,67,55.5,89.3,65.0,60.0
20160606184500,885.6,861.0,97.2222,67,55.5,89.3,65.0,60.0
20160606190000,885.6,861.0,97.2222,67,55.5,89.0,65.0,60.0
20160606191500,885.6,861.0,97.2222,67,55.5,88.7,65.0,60.0
20160606193000,885.6,882.32,99.6296,67,55.5,88.2,65.0,60.0
20160606194500,885.6,893.8,100.9259,67,54.8,88.2,65.0,60.0
20160606200000,885.6,893.8,100.9259,67,54.8,87.8,65.0,60.0
20160606201500,885.6,893.8,100.9259,67,54.8,87.3,65.0,60.0
20160606203000,885.6,893.8,100.9259,67,54.8,86.3,65.0,60.0
20160606204500,885.6,893.8,100.9259,67,54.8,85.3,65.0,60.0
20160606210000,885.6,893.8,100.9259,67,54.8,84.3,65.0,60.0
20160606211500,885.6,893.8,100.9259,67,54.8,83.8,65.0,60.0
20160606213000,885.6,893.8,100.9259,67,54.8,82.9,65.0,60.0
20160606214500,885.6,893.8,100.9259,67,54.8,82.7,65.0,60.0
20160606220000,885.6,893.8,100.9259,67,54.8,81.9,65.0,60.0
20160606221500,885.6,893.8,100.9259,67,54.8,81.1,65.0,60.0
20160606223000,885.6,893.8,100.9259,67,54.8,80.5,65.0,60.0
20160606224500,885.6,893.8,100.9259,67,54.8,79.8,65.0,60.0
20160606230000,885.6,913.48,103.1481,67,54.8,79.1,65.0,60.0
20160606231500,885.6,902.0,101.8519,67,54.8,78.6,65.0,60.0
20160606233000,885.6,913.48,103.1481,67,54.8,77.9,65.0,60.0
20160606234500,885.6,913.48,103.1481,67,54.8,77.5,65.0,60.0
20160607000000,885.6,902.0,101.8519,66,54.8,77.0,65.0,60.0
20160607001500,885.6,913.48,103.1481,66,54.8,76.5,65.0,60.0
20160607003000,885.6,902.0,101.8519,66,54.8,76.1,65.0,60.0
20160607004500,885.6,902.0,101.8519,66,54.8,75.8,65.0,60.0
20160607010000,885.6,902.0,101.8519,66,54.8,75.5,65.0,60.0
20160607011500,885.6,902.0,101.8519,66,54.8,75.1,65.0,60.0
20160607013000,885.6,902.0,101.8519,66,54.8,74.8,65.0,60.0
20160607014500,885.6,902.0,101.8519,66,54.8,74.6,65.0,60.0
20160607020000,885.6,902.0,101.8519,66,54.8,74.3,65.0,60.0
20160607021500,885.6,902.0,101.8519,66,54.8,74.2,65.0,60.0
20160607023000,885.6,902.0,101.8519,66,54.8,73.8,65.0,60.0
20160607024500,885.6,913.48,103.1481,66,54.8,73.6,65.0,60.0
20160607030000,885.6,902.0,101.8519,66,54.8,73.3,65.0,60.0
20160607031500,885.6,902.0,101.8519,66,54.8,73.2,65.0,60.0
20160607033000,885.6,902.0,101.8519,66,54.8,72.9,65.0,60.0
20160607034500,885.6,913.48,103.1481,66,54.8,72.8,65.0,60.0
20160607040000,885.6,913.48,103.1481,66,54.8,72.6,65.0,60.0
20160607041500,885.6,913.48,103.1481,66,54.8,72.4,65.0,60.0
20160607043000,885.6,902.0,101.8519,66,54.8,72.2,65.0,60.0
20160607044500,885.6,902.0,101.8519,66,54.8,71.9,65.0,60.0
20160607050000,885.6,902.0,101.8519,66,54.8,71.8,65.0,60.0
20160607051500,885.6,902.0,101.8519,66,54.8,71.5,65.0,60.0
20160607053000,885.6,902.0,101.8519,66,54.8,71.3,65.0,60.0
20160607054500,885.6,902.0,101.8519,66,54.8,71.2,65.0,60.0
20160607060000,885.6,902.0,101.8519,66,54.8,71.0,65.0,60.0
20160607061500,885.6,902.0,101.8519,66,54.8,71.0,65.0,60.0
20160607063000,885.6,902.0,101.8519,66,54.8,71.0,65.0,60.0
20160607064500,885.6,902.0,101.8519,66,54.8,71.0,65.0,60.0
20160607070000,885.6,882.32,99.6296,67,54.8,71.0,65.0,60.0
20160607071500,885.6,882.32,99.6296,67,54.0,71.0,65.0,60.0
20160607073000,885.6,882.32,99.6296,67,55.0,71.1,65.0,60.0
20160607074500,885.6,882.32,99.6296,67,54.4,71.3,65.0,60.0
20160607080000,885.6,882.32,99.6296,67,55.1,71.7,65.0,60.0
20160607081500,885.6,882.32,99.6296,67,55.1,72.1,65.0,60.0
20160607083000,885.6,893.8,100.9259,67,55.1,72.6,65.0,60.0
20160607084500,885.6,893.8,100.9259,67,55.1,72.9,65.0,60.0
20160607090000,885.6,893.8,100.9259,67,55.1,73.2,65.0,60.0
20160607091500,885.6,913.48,103.1481,67,55.1,74.1,65.0,60.0
20160607093000,885.6,902.0,101.8519,67,55.1,74.9,65.0,60.0
20160607094500,885.6,902.0,101.8519,67,55.1,75.5,65.0,60.0
20160607100000,885.6,902.0,101.8519,67,55.1,76.7,65.0,60.0
20160607101500,885.6,902.0,101.8519,67,55.1,77.3,65.0,60.0
20160607103000,885.6,902.0,101.8519,67,55.1,78.3,65.0,60.0
20160607104500,885.6,902.0,101.8519,67,55.1,79.1,65.0,60.0
20160607110000,885.6,902.0,101.8519,67,55.1,80.3,65.0,60.0
20160607111500,885.6,902.0,101.8519,67,55.1,81.2,65.0,60.0
20160607113000,885.6,882.32,99.6296,67,55.1,82.0,65.0,60.0
20160607114500,885.6,882.32,99.6296,67,55.1,82.9,65.0,60.0
20160607120000,885.6,893.8,100.9259,67,55.1,83.8,65.0,60.0
20160607121500,885.6,882.32,99.6296,67,55.1,83.8,65.0,60.0
20160607123000,885.6,882.32,99.6296,67,55.1,84.7,65.0,60.0
20160607124500,885.6,861.0,97.2222,67,55.1,85.7,65.0,60.0
20160607130000,885.6,872.48,98.5185,67,55.1,86.7,65.0,60.0
20160607131500,885.6,872.48,98.5185,67,55.1,87.2,65.0,60.0
20160607133000,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160607134500,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160607140000,885.6,882.32,99.6296,67,55.1,89.2,65.0,60.0
20160607141500,885.6,872.48,98.5185,67,55.1,89.8,65.0,60.0
20160607143000,885.6,872.48,98.5185,67,55.1,90.4,65.0,60.0
20160607144500,885.6,861.0,97.2222,67,55.1,90.9,65.0,60.0
20160607150000,885.6,872.48,98.5185,67,55.1,92.1,65.0,60.0
20160607151500,885.6,872.48,98.5185,67,55.9,92.6,65.0,60.0
20160607153000,885.6,872.48,98.5185,67,55.9,93.2,65.0,60.0
20160607154500,885.6,872.48,98.5185,67,55.9,93.7,65.0,60.0
20160607160000,885.6,872.48,98.5185,67,55.9,93.1,65.0,60.0
20160607161500,885.6,882.32,99.6296,67,55.9,93.2,65.0,60.0
20160607163000,885.6,882.32,99.6296,67,55.9,92.7,65.0,60.0
20160607164500,885.6,882.32,99.6296,67,55.9,93.2,65.0,60.0
20160607170000,885.6,882.32,99.6296,67,55.2,93.0,65.0,60.0
20160607171500,885.6,882.32,99.6296,67,55.2,93.3,65.0,60.0
20160607173000,885.6,893.8,100.9259,67,55.2,93.1,65.0,60.0
20160607174500,885.6,872.48,98.5185,67,55.2,92.7,65.0,60.0
20160607180000,885.6,882.32,99.6296,67,55.2,92.7,65.0,60.0
20160607181500,885.6,893.8,100.9259,67,55.2,92.1,65.0,60.0
20160607183000,885.6,893.8,100.9259,67,55.2,91.6,65.0,60.0
20160607184500,885.6,893.8,100.9259,67,55.2,91.0,65.0,60.0
20160607190000,885.6,893.8,100.9259,67,55.2,90.3,65.0,60.0
20160607191500,885.6,893.8,100.9259,67,55.2,89.3,65.0,60.0
20160607193000,885.6,893.8,100.9259,67,55.2,88.2,65.0,60.0
20160607194500,885.6,893.8,100.9259,66,55.2,87.8,65.0,60.0
20160607200000,885.6,893.8,100.9259,66,55.2,87.3,65.0,60.0
20160607201500,885.6,893.8,100.9259,66,55.2,86.8,65.0,60.0
20160607203000,885.6,893.8,100.9259,66,55.2,86.0,65.0,60.0
20160607204500,885.6,893.8,100.9259,66,55.2,85.3,65.0,60.0
20160607210000,885.6,893.8,100.9259,66,55.2,84.7,65.0,60.0
20160607211500,885.6,893.8,100.9259,66,55.2,83.8,65.0,60.0
20160607213000,885.6,893.8,100.9259,66,55.2,82.9,65.0,60.0
20160607214500,885.6,913.48,103.1481,66,55.2,83.3,65.0,60.0
20160607220000,885.6,902.0,101.8519,66,55.2,82.4,65.0,60.0
20160607221500,885.6,902.0,101.8519,66,55.2,81.6,65.0,60.0
20160607223000,885.6,902.0,101.8519,66,54.3,80.8,65.0,60.0
20160607224500,885.6,902.0,101.8519,66,54.3,80.2,65.0,60.0
20160607230000,885.6,902.0,101.8519,66,55.1,79.5,65.0,60.0
20160607231500,885.6,902.0,101.8519,66,55.1,78.9,65.0,60.0
20160607233000,885.6,902.0,101.8519,66,55.1,78.2,65.0,60.0
20160607234500,885.6,902.0,101.8519,66,55.1,77.7,65.0,60.0
20160608000000,885.6,902.0,101.8519,66,55.1,77.1,65.0,60.0
20160608001500,885.6,902.0,101.8519,66,55.1,76.5,65.0,60.0
20160608003000,885.6,913.48,103.1481,66,54.4,76.1,65.0,60.0
20160608004500,885.6,913.48,103.1481,66,54.4,75.6,65.0,60.0
20160608010000,885.6,902.0,101.8519,66,54.4,75.2,65.0,60.0
20160608011500,885.6,913.48,103.1481,68,55.2,75.1,65.0,60.0
20160608013000,885.6,872.48,98.5185,67,55.2,74.8,65.0,60.0
20160608014500,885.6,882.32,99.6296,67,55.2,74.5,65.0,60.0
20160608020000,885.6,882.32,99.6296,67,55.2,74.1,65.0,60.0
20160608021500,885.6,893.8,100.9259,67,55.2,73.7,65.0,60.0
20160608023000,885.6,882.32,99.6296,67,55.2,73.4,65.0,60.0
20160608024500,885.6,893.8,100.9259,67,54.3,73.2,65.0,60.0
20160608030000,885.6,893.8,100.9259,67,54.3,72.9,65.0,60.0
20160608031500,885.6,893.8,100.9259,67,54.3,72.7,65.0,60.0
20160608033000,885.6,882.32,99.6296,67,54.3,72.4,65.0,60.0
20160608034500,885.6,893.8,100.9259,67,54.3,72.2,65.0,60.0
20160608040000,885.6,882.32,99.6296,67,54.3,71.9,65.0,60.0
20160608041500,885.6,882.32,99.6296,67,54.3,71.7,65.0,60.0
20160608054500,885.6,872.48,98.5185,65,54.4,69.3,65.0,60.0
20160608060000,885.6,872.48,98.5185,65,54.4,69.8,65.0,60.0
20160608061500,885.6,872.48,98.5185,65,54.4,70.2,65.0,60.0
20160608063000,885.6,872.48,98.5185,65,55.1,70.5,65.0,60.0
20160608064500,885.6,861.0,97.2222,65,55.1,70.8,65.0,60.0
20160608070000,885.6,872.48,98.5185,65,55.1,71.0,65.0,60.0
20160608071500,885.6,872.48,98.5185,65,55.1,71.3,65.0,60.0
20160608073000,885.6,872.48,98.5185,65,55.1,71.9,65.0,60.0
20160608074500,885.6,861.0,97.2222,65,55.1,72.3,65.0,60.0
20160608080000,885.6,861.0,97.2222,66,55.1,72.7,65.0,60.0
20160608081500,885.6,861.0,97.2222,66,55.1,73.1,65.0,60.0
20160608083000,885.6,872.48,98.5185,66,55.1,73.5,65.0,60.0
20160608084500,885.6,872.48,98.5185,66,55.1,74.0,65.0,60.0
20160608090000,885.6,872.48,98.5185,66,55.1,74.5,65.0,60.0
20160608091500,885.6,872.48,98.5185,66,55.1,75.3,65.0,60.0
20160608093000,885.6,872.48,98.5185,66,55.1,76.2,65.0,60.0
20160608094500,885.6,872.48,98.5185,66,55.1,77.2,65.0,60.0
20160608100000,885.6,872.48,98.5185,66,55.1,78.2,65.0,60.0
20160608101500,885.6,882.32,99.6296,66,55.1,79.3,65.0,60.0
20160608103000,885.6,872.48,98.5185,66,55.1,80.3,65.0,60.0
20160608104500,885.6,872.48,98.5185,66,55.1,81.3,65.0,60.0
20160608110000,885.6,872.48,98.5185,66,55.1,82.3,65.0,60.0
20160608111500,885.6,882.32,99.6296,66,55.1,83.1,65.0,60.0
20160608113000,885.6,872.48,98.5185,66,55.1,84.0,65.0,60.0
20160608114500,885.6,882.32,99.6296,66,55.1,84.3,65.0,60.0
20160608120000,885.6,882.32,99.6296,66,55.1,84.7,65.0,60.0
20160608121500,885.6,872.48,98.5185,66,55.1,85.7,65.0,60.0
20160608123000,885.6,872.48,98.5185,66,55.1,86.2,65.0,60.0
20160608124500,885.6,872.48,98.5185,66,55.1,86.7,65.0,60.0
20160608130000,885.6,872.48,98.5185,66,55.1,87.2,65.0,60.0
20160608131500,885.6,872.48,98.5185,66,55.1,88.2,65.0,60.0
20160608133000,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160608134500,885.6,882.32,99.6296,67,55.9,89.2,65.0,60.0
20160608140000,885.6,913.48,103.1481,67,55.2,89.8,65.0,60.0
20160608141500,885.6,902.0,101.8519,67,55.2,90.4,65.0,60.0
20160608143000,885.6,902.0,101.8519,67,55.2,90.4,65.0,60.0
20160608144500,885.6,902.0,101.8519,66,55.2,90.9,65.0,60.0
20160608150000,885.6,902.0,101.8519,66,55.2,91.5,65.0,60.0
20160608151500,885.6,872.48,98.5185,66,55.9,91.5,65.0,60.0
20160608153000,885.6,882.32,99.6296,66,55.2,91.8,65.0,60.0
20160608154500,885.6,872.48,98.5185,66,55.2,92.1,65.0,60.0
20160608160000,885.6,872.48,98.5185,66,55.2,92.1,65.0,60.0
20160608161500,885.6,849.52,95.9259,66,55.2,92.1,65.0,60.0
20160608163000,885.6,872.48,98.5185,67,55.2,92.6,65.0,60.0
20160608164500,885.6,882.32,99.6296,67,55.2,92.6,65.0,60.0
20160608170000,885.6,882.32,99.6296,67,55.2,92.1,65.0,60.0
20160608171500,885.6,893.8,100.9259,67,55.2,92.1,65.0,60.0
20160608173000,885.6,893.8,100.9259,67,55.2,92.6,65.0,60.0
20160608174500,885.6,913.48,103.1481,67,55.2,92.1,65.0,60.0
20160608180000,885.6,913.48,103.1481,66,55.2,91.6,65.0,60.0
20160608181500,885.6,902.0,101.8519,66,55.2,91.0,65.0,60.0
20160608183000,885.6,902.0,101.8519,66,55.2,90.4,65.0,60.0
20160608184500,885.6,902.0,101.8519,66,55.2,89.9,65.0,60.0
20160608190000,885.6,902.0,101.8519,66,55.2,89.3,65.0,60.0
20160608191500,885.6,902.0,101.8519,66,55.2,88.7,65.0,60.0
20160608193000,885.6,902.0,101.8519,66,55.2,88.2,65.0,60.0
20160608194500,885.6,902.0,101.8519,66,55.2,87.8,65.0,60.0
20160608200000,885.6,902.0,101.8519,66,55.2,86.9,65.0,60.0
20160608201500,885.6,902.0,101.8519,66,55.2,86.3,65.0,60.0
20160608203000,885.6,902.0,101.8519,66,55.2,85.6,65.0,60.0
20160608204500,885.6,902.0,101.8519,66,55.2,84.8,65.0,60.0
20160608210000,885.6,902.0,101.8519,66,55.2,84.3,65.0,60.0
20160608211500,885.6,913.48,103.1481,66,55.2,83.4,65.0,60.0
20160608213000,885.6,902.0,101.8519,66,55.2,82.9,65.0,60.0
20160608214500,885.6,902.0,101.8519,66,55.2,82.8,65.0,60.0
20160608220000,885.6,902.0,101.8519,65,55.2,82.1,65.0,60.0
20160608221500,885.6,902.0,101.8519,65,55.2,81.5,65.0,60.0
20160608223000,885.6,902.0,101.8519,65,55.2,80.8,65.0,60.0
20160608224500,885.6,902.0,101.8519,65,55.2,80.2,65.0,60.0
20160608230000,885.6,902.0,101.8519,65,55.2,79.6,65.0,60.0
20160608231500,885.6,902.0,101.8519,65,55.2,79.0,65.0,60.0
20160608233000,885.6,902.0,101.8519,65,55.2,78.5,65.0,60.0
20160608234500,885.6,902.0,101.8519,65,55.2,78.0,65.0,60.0
20160609000000,885.6,902.0,101.8519,65,55.2,77.5,65.0,60.0
20160609001500,885.6,902.0,101.8519,65,55.2,77.0,65.0,60.0
20160609003000,885.6,902.0,101.8519,65,55.2,76.5,65.0,60.0
20160609004500,885.6,902.0,101.8519,65,55.2,76.0,65.0,60.0
20160609010000,885.6,902.0,101.8519,65,55.2,75.6,65.0,60.0
20160609011500,885.6,902.0,101.8519,65,55.2,75.2,65.0,60.0
20160609013000,885.6,902.0,101.8519,65,55.2,74.8,65.0,60.0
20160609014500,885.6,902.0,101.8519,65,54.3,74.5,65.0,60.0
20160609020000,885.6,902.0,101.8519,65,54.3,74.2,65.0,60.0
20160609021500,885.6,902.0,101.8519,65,54.3,73.8,65.0,60.0
20160609023000,885.6,902.0,101.8519,65,54.3,73.6,65.0,60.0
20160609024500,885.6,902.0,101.8519,65,54.3,73.2,65.0,60.0
20160609030000,885.6,902.0,101.8519,65,54.3,72.8,65.0,60.0
20160609031500,885.6,902.0,101.8519,65,54.3,72.6,65.0,60.0
20160609033000,885.6,902.0,101.8519,65,54.3,72.3,65.0,60.0
20160609034500,885.6,902.0,101.8519,65,54.3,72.1,65.0,60.0
20160609040000,885.6,902.0,101.8519,65,54.3,71.9,65.0,60.0
20160609041500,885.6,902.0,101.8519,65,54.3,71.7,65.0,60.0
20160609043000,885.6,902.0,101.8519,65,54.3,71.5,65.0,60.0
20160609044500,885.6,902.0,101.8519,65,54.3,71.3,65.0,60.0
20160609050000,885.6,902.0,101.8519,65,55.1,71.2,65.0,60.0
20160609051500,885.6,902.0,101.8519,65,55.1,71.0,65.0,60.0
20160609053000,885.6,902.0,101.8519,65,55.1,70.9,65.0,60.0
20160609054500,885.6,902.0,101.8519,65,55.1,70.8,65.0,60.0
20160609060000,885.6,902.0,101.8519,65,55.1,70.8,65.0,60.0
20160609061500,885.6,902.0,101.8519,65,55.1,71.2,65.0,60.0
20160609063000,885.6,902.0,101.8519,65,55.1,71.5,65.0,60.0
20160609064500,885.6,902.0,101.8519,65,55.1,71.9,65.0,60.0
20160609070000,885.6,902.0,101.8519,65,55.1,72.2,65.0,60.0
20160609071500,885.6,902.0,101.8519,65,55.1,72.4,65.0,60.0
20160609073000,885.6,902.0,101.8519,65,55.1,72.8,65.0,60.0
20160609074500,885.6,902.0,101.8519,65,55.1,73.4,65.0,60.0
20160609080000,885.6,902.0,101.8519,65,55.1,73.8,65.0,60.0
20160609081500,885.6,872.48,98.5185,66,55.1,74.3,65.0,60.0
20160609083000,885.6,872.48,98.5185,66,55.1,74.5,65.0,60.0
20160609084500,885.6,861.0,97.2222,66,55.1,74.8,65.0,60.0
20160609090000,885.6,882.32,99.6296,66,55.1,75.3,65.0,60.0
20160609091500,885.6,882.32,99.6296,66,55.1,75.9,65.0,60.0
20160609093000,885.6,882.32,99.6296,66,55.1,76.6,65.0,60.0
20160609094500,885.6,882.32,99.6296,66,55.1,77.4,65.0,60.0
20160609100000,885.6,882.32,99.6296,66,55.1,78.3,65.0,60.0
20160609101500,885.6,882.32,99.6296,66,55.1,79.1,65.0,60.0
20160609103000,885.6,882.32,99.6296,66,55.1,80.0,65.0,60.0
20160609104500,885.6,872.48,98.5185,66,55.1,80.7,65.0,60.0
20160609110000,885.6,882.32,99.6296,66,55.1,81.5,65.0,60.0
20160609111500,885.6,882.32,99.6296,66,55.1,82.1,65.0,60.0
20160609113000,885.6,893.8,100.9259,66,55.1,82.7,65.0,60.0
20160609114500,885.6,882.32,99.6296,66,55.1,83.3,65.0,60.0
20160609120000,885.6,872.48,98.5185,67,55.1,83.9,65.0,60.0
20160609121500,885.6,882.32,99.6296,67,55.1,83.8,65.0,60.0
20160609123000,885.6,882.32,99.6296,67,55.1,84.3,65.0,60.0
20160609124500,885.6,893.8,100.9259,67,55.1,84.7,65.0,60.0
20160609130000,885.6,893.8,100.9259,67,55.1,85.2,65.0,60.0
20160609131500,885.6,882.32,99.6296,67,55.1,85.6,65.0,60.0
20160609133000,885.6,893.8,100.9259,67,55.1,85.7,65.0,60.0
20160609134500,885.6,882.32,99.6296,67,55.1,86.7,65.0,60.0
20160609140000,885.6,882.32,99.6296,67,55.1,87.2,65.0,60.0
20160609141500,885.6,882.32,99.6296,67,55.1,87.7,65.0,60.0
20160609143000,885.6,882.32,99.6296,67,55.9,88.2,65.0,60.0
20160609144500,885.6,872.48,98.5185,67,55.9,88.7,65.0,60.0
20160609150000,885.6,872.48,98.5185,67,55.9,88.8,65.0,60.0
20160609151500,885.6,872.48,98.5185,56,55.2,89.9,65.0,60.0
20160609153000,885.6,882.32,99.6296,56,55.2,90.4,65.0,60.0
20160609154500,885.6,882.32,99.6296,56,55.2,90.9,65.0,60.0
20160609160000,885.6,882.32,99.6296,56,55.2,91.0,65.0,60.0
20160609161500,885.6,882.32,99.6296,56,55.2,91.5,65.0,60.0
20160609163000,885.6,882.32,99.6296,56,55.2,91.5,65.0,60.0
20160609164500,885.6,893.8,100.9259,56,55.2,91.6,65.0,60.0
20160609170000,885.6,882.32,99.6296,56,55.2,91.6,65.0,60.0
20160609171500,885.6,882.32,99.6296,56,55.2,91.0,65.0,60.0
20160609173000,885.6,882.32,99.6296,56,55.2,90.3,65.0,60.0
20160609174500,885.6,893.8,100.9259,56,55.2,89.3,65.0,60.0
20160609180000,885.6,882.32,99.6296,56,55.2,89.3,65.0,60.0
20160609181500,885.6,893.8,100.9259,56,55.2,88.7,65.0,60.0
20160609183000,885.6,893.8,100.9259,56,55.2,88.2,65.0,60.0
20160609184500,885.6,882.32,99.6296,56,55.2,88.2,65.0,60.0
20160609190000,885.6,882.32,99.6296,56,55.2,87.8,65.0,60.0
20160609191500,885.6,882.32,99.6296,56,55.2,87.3,65.0,60.0
20160609193000,885.6,872.48,98.5185,56,55.2,86.8,65.0,60.0
20160609194500,885.6,893.8,100.9259,56,55.2,85.8,65.0,60.0
20160609200000,885.6,893.8,100.9259,56,55.2,84.8,65.0,60.0
20160609201500,885.6,893.8,100.9259,56,55.2,84.1,65.0,60.0
20160609203000,885.6,893.8,100.9259,56,55.2,83.4,65.0,60.0
20160609204500,885.6,893.8,100.9259,56,55.2,83.3,65.0,60.0
20160609210000,885.6,893.8,100.9259,56,55.2,82.5,65.0,60.0
20160609211500,885.6,893.8,100.9259,56,55.2,81.7,65.0,60.0
20160609213000,885.6,893.8,100.9259,56,55.2,80.6,65.0,60.0
20160609214500,885.6,893.8,100.9259,56,54.3,79.6,65.0,60.0
20160609220000,885.6,893.8,100.9259,56,54.3,78.6,65.0,60.0
20160609221500,885.6,893.8,100.9259,56,54.3,77.8,65.0,60.0
20160609223000,885.6,893.8,100.9259,56,54.3,77.1,65.0,60.0
20160609224500,885.6,893.8,100.9259,56,54.3,76.6,65.0,60.0
20160609230000,885.6,893.8,100.9259,56,54.3,76.0,65.0,60.0
20160609231500,885.6,893.8,100.9259,56,54.3,75.5,65.0,60.0
20160609233000,885.6,893.8,100.9259,56,54.3,75.0,65.0,60.0
20160609234500,885.6,893.8,100.9259,56,54.3,74.5,65.0,60.0
20160610000000,885.6,893.8,100.9259,56,54.3,74.0,65.0,60.0
20160610001500,885.6,893.8,100.9259,56,54.3,73.6,65.0,60.0
20160610003000,885.6,893.8,100.9259,56,55.1,73.1,65.0,60.0
20160610004500,885.6,893.8,100.9259,56,55.1,72.8,65.0,60.0
20160610010000,885.6,893.8,100.9259,56,55.1,72.6,65.0,60.0
20160610011500,885.6,893.8,100.9259,56,55.1,72.3,65.0,60.0
20160610013000,885.6,893.8,100.9259,56,55.1,72.1,65.0,60.0
20160610014500,885.6,893.8,100.9259,56,55.1,71.8,65.0,60.0
20160610020000,885.6,893.8,100.9259,56,55.1,71.6,65.0,60.0
20160610021500,885.6,893.8,100.9259,56,55.1,71.4,65.0,60.0
20160610023000,885.6,893.8,100.9259,56,55.1,71.3,65.0,60.0
20160610024500,885.6,893.8,100.9259,56,55.1,71.2,65.0,60.0
20160610030000,885.6,893.8,100.9259,56,55.1,71.0,65.0,60.0
20160610031500,885.6,893.8,100.9259,56,55.1,70.9,65.0,60.0
20160610033000,885.6,893.8,100.9259,56,55.1,70.7,65.0,60.0
20160610034500,885.6,893.8,100.9259,56,55.1,70.5,65.0,60.0
20160610040000,885.6,893.8,100.9259,56,55.1,70.4,65.0,60.0
20160610041500,885.6,893.8,100.9259,56,55.1,70.3,65.0,60.0
20160610043000,885.6,893.8,100.9259,56,55.1,70.3,65.0,60.0
20160610044500,885.6,893.8,100.9259,56,55.1,70.2,65.0,60.0
20160610050000,885.6,893.8,100.9259,56,55.1,70.2,65.0,60.0
20160610051500,885.6,893.8,100.9259,56,55.1,70.0,65.0,60.0
20160610053000,885.6,893.8,100.9259,56,54.4,69.9,65.0,60.0
20160610054500,885.6,893.8,100.9259,56,54.4,69.8,65.0,60.0
20160610060000,885.6,893.8,100.9259,56,54.4,69.9,65.0,60.0
20160610061500,885.6,893.8,100.9259,56,54.4,70.1,65.0,60.0
20160610063000,885.6,893.8,100.9259,56,54.4,70.4,65.0,60.0
20160610064500,885.6,893.8,100.9259,56,55.1,70.8,65.0,60.0
20160610070000,885.6,893.8,100.9259,56,55.1,71.2,65.0,60.0
20160610071500,885.6,893.8,100.9259,56,55.1,71.4,65.0,60.0
20160610073000,885.6,893.8,100.9259,56,55.1,72.2,65.0,60.0
20160610074500,885.6,872.48,98.5185,56,55.1,73.5,65.0,60.0
20160610080000,885.6,872.48,98.5185,56,55.1,74.1,65.0,60.0
20160610081500,885.6,872.48,98.5185,57,55.1,74.6,65.0,60.0
20160610083000,885.6,861.0,97.2222,57,55.1,75.4,65.0,60.0
20160610084500,885.6,861.0,97.2222,57,55.1,75.9,65.0,60.0
20160610090000,885.6,861.0,97.2222,57,55.1,76.4,65.0,60.0
20160610091500,885.6,861.0,97.2222,57,55.1,76.9,65.0,60.0
20160610093000,885.6,882.32,99.6296,58,55.1,77.7,65.0,60.0
20160610094500,885.6,872.48,98.5185,58,55.1,78.5,65.0,60.0
20160610100000,885.6,882.32,99.6296,58,55.1,78.6,65.0,60.0
20160610101500,885.6,882.32,99.6296,58,55.1,78.6,65.0,60.0
20160610103000,885.6,882.32,99.6296,58,55.1,78.7,65.0,60.0
20160610104500,885.6,872.48,98.5185,58,55.1,78.8,65.0,60.0
20160610110000,885.6,872.48,98.5185,58,55.1,79.0,65.0,60.0
20160610111500,885.6,872.48,98.5185,58,55.1,79.1,65.0,60.0
20160610113000,885.6,872.48,98.5185,58,55.1,79.4,65.0,60.0
20160610114500,885.6,872.48,98.5185,58,55.1,79.6,65.0,60.0
20160610120000,885.6,872.48,98.5185,58,55.1,79.9,65.0,60.0
20160610121500,885.6,882.32,99.6296,58,55.1,80.6,65.0,60.0
20160610123000,885.6,872.48,98.5185,58,55.1,81.3,65.0,60.0
20160610124500,885.6,902.0,101.8519,58,55.1,82.1,65.0,60.0
20160610130000,885.6,902.0,101.8519,58,55.1,83.0,65.0,60.0
20160610131500,885.6,913.48,103.1481,58,55.1,83.9,65.0,60.0
20160610133000,885.6,902.0,101.8519,58,55.1,83.8,65.0,60.0
20160610134500,885.6,902.0,101.8519,58,55.1,84.7,65.0,60.0
20160610140000,885.6,902.0,101.8519,58,55.1,85.7,65.0,60.0
20160610141500,885.6,902.0,101.8519,58,55.9,86.2,65.0,60.0
20160610143000,885.6,902.0,101.8519,58,55.9,86.8,65.0,60.0
20160610144500,885.6,902.0,101.8519,58,55.9,87.7,65.0,60.0
20160610150000,885.6,902.0,101.8519,58,55.2,88.2,65.0,60.0
20160610151500,885.6,902.0,101.8519,58,55.2,88.7,65.0,60.0
20160610153000,885.6,902.0,101.8519,58,55.2,88.7,65.0,60.0
20160610154500,885.6,902.0,101.8519,58,55.2,89.2,65.0,60.0
20160610160000,885.6,902.0,101.8519,58,55.2,89.2,65.0,60.0
20160610161500,885.6,882.32,99.6296,58,55.2,89.8,65.0,60.0
20160610163000,885.6,872.48,98.5185,58,55.2,89.8,65.0,60.0
20160610164500,885.6,872.48,98.5185,58,55.2,89.8,65.0,60.0
20160610170000,885.6,872.48,98.5185,58,55.9,90.4,65.0,60.0
20160610171500,885.6,872.48,98.5185,58,55.9,90.4,65.0,60.0
20160610173000,885.6,872.48,98.5185,58,55.9,90.4,65.0,60.0
20160610174500,885.6,872.48,98.5185,58,55.9,90.8,65.0,60.0
20160610180000,885.6,872.48,98.5185,58,55.9,90.4,65.0,60.0
20160610181500,885.6,882.32,99.6296,58,55.9,90.4,65.0,60.0
20160610183000,885.6,882.32,99.6296,58,55.2,90.4,65.0,60.0
20160610184500,885.6,893.8,100.9259,58,55.2,90.4,65.0,60.0
20160610190000,885.6,882.32,99.6296,58,55.2,89.9,65.0,60.0
20160610191500,885.6,893.8,100.9259,58,55.2,89.9,65.0,60.0
20160610193000,885.6,893.8,100.9259,58,55.2,89.3,65.0,60.0
20160610194500,885.6,893.8,100.9259,58,55.2,88.7,65.0,60.0
20160610200000,885.6,893.8,100.9259,58,55.2,88.2,65.0,60.0
20160610201500,885.6,893.8,100.9259,57,55.2,87.8,65.0,60.0
20160610203000,885.6,913.48,103.1481,57,55.2,86.3,65.0,60.0
20160610204500,885.6,902.0,101.8519,57,55.2,85.3,65.0,60.0
20160610210000,885.6,913.48,103.1481,57,55.2,84.3,65.0,60.0
20160610211500,885.6,902.0,101.8519,57,55.2,83.7,65.0,60.0
20160610213000,885.6,902.0,101.8519,57,55.2,82.9,65.0,60.0
20160610214500,885.6,902.0,101.8519,57,55.2,82.9,65.0,60.0
20160610220000,885.6,902.0,101.8519,57,55.2,82.3,65.0,60.0
20160610221500,885.6,902.0,101.8519,57,55.2,81.4,65.0,60.0
20160610223000,885.6,902.0,101.8519,57,55.2,80.7,65.0,60.0
20160610224500,885.6,902.0,101.8519,57,55.2,80.0,65.0,60.0
20160610230000,885.6,902.0,101.8519,57,55.2,79.4,65.0,60.0
20160610231500,885.6,902.0,101.8519,57,55.2,78.9,65.0,60.0
20160610233000,885.6,902.0,101.8519,57,55.2,78.2,65.0,60.0
20160610234500,885.6,902.0,101.8519,57,55.2,77.5,65.0,60.0
20160611000000,885.6,902.0,101.8519,57,55.2,77.0,65.0,60.0
20160611001500,885.6,902.0,101.8519,57,55.2,76.6,65.0,60.0
20160611003000,885.6,902.0,101.8519,57,55.2,76.2,65.0,60.0
20160611004500,885.6,902.0,101.8519,57,55.2,75.9,65.0,60.0
20160611010000,885.6,902.0,101.8519,57,55.2,75.5,65.0,60.0
20160611011500,885.6,913.48,103.1481,69,56.4,75.6,65.0,60.0
20160611013000,885.6,861.0,97.2222,66,55.5,75.4,65.0,60.0
20160611014500,885.6,872.48,98.5185,66,54.7,75.2,65.0,60.0
20160611020000,885.6,882.32,99.6296,66,54.7,75.0,65.0,60.0
20160611021500,885.6,882.32,99.6296,66,54.7,74.7,65.0,60.0
20160611023000,885.6,882.32,99.6296,66,54.7,74.4,65.0,60.0
20160611024500,885.6,882.32,99.6296,66,54.7,74.2,65.0,60.0
20160611030000,885.6,893.8,100.9259,66,54.7,74.1,65.0,60.0
20160611031500,885.6,882.32,99.6296,66,54.7,73.8,65.0,60.0
20160611033000,885.6,882.32,99.6296,66,54.7,73.6,65.0,60.0
20160611034500,885.6,882.32,99.6296,66,54.7,73.4,65.0,60.0
20160611040000,885.6,893.8,100.9259,66,54.7,73.1,65.0,60.0
20160611041500,885.6,893.8,100.9259,66,54.7,72.8,65.0,60.0
20160611043000,885.6,882.32,99.6296,66,54.7,72.6,65.0,60.0
20160611044500,885.6,882.32,99.6296,66,54.7,72.4,65.0,60.0
20160611050000,885.6,882.32,99.6296,66,54.7,72.2,65.0,60.0
20160611051500,885.6,882.32,99.6296,66,54.7,72.0,65.0,60.0
20160611053000,885.6,882.32,99.6296,66,54.7,71.7,65.0,60.0
20160611054500,885.6,882.32,99.6296,66,54.7,71.6,65.0,60.0
20160611060000,885.6,882.32,99.6296,66,54.7,71.7,65.0,60.0
20160611061500,885.6,882.32,99.6296,66,54.7,71.9,65.0,60.0
20160611063000,885.6,882.32,99.6296,66,54.7,71.9,65.0,60.0
20160611064500,885.6,882.32,99.6296,66,54.7,72.1,65.0,60.0
20160611070000,885.6,882.32,99.6296,66,54.7,72.1,65.0,60.0
20160611071500,885.6,882.32,99.6296,66,54.7,72.0,65.0,60.0
20160611073000,885.6,882.32,99.6296,66,54.7,72.3,65.0,60.0
20160611074500,885.6,882.32,99.6296,66,54.7,72.8,65.0,60.0
20160611080000,885.6,872.48,98.5185,66,55.5,73.4,65.0,60.0
20160611081500,885.6,872.48,98.5185,66,55.5,74.0,65.0,60.0
20160611083000,885.6,882.32,99.6296,66,55.5,74.7,65.0,60.0
20160611084500,885.6,872.48,98.5185,66,55.5,75.2,65.0,60.0
20160611090000,885.6,882.32,99.6296,66,55.5,75.8,65.0,60.0
20160611091500,885.6,882.32,99.6296,66,55.5,76.4,65.0,60.0
20160611093000,885.6,882.32,99.6296,66,55.5,77.1,65.0,60.0
20160611094500,885.6,882.32,99.6296,66,55.5,77.7,65.0,60.0
20160611100000,885.6,882.32,99.6296,66,55.5,78.4,65.0,60.0
20160611101500,885.6,872.48,98.5185,66,55.5,79.2,65.0,60.0
20160611103000,885.6,872.48,98.5185,66,55.5,80.2,65.0,60.0
20160611104500,885.6,882.32,99.6296,67,55.5,81.9,65.0,60.0
20160611110000,885.6,893.8,100.9259,67,55.5,83.2,65.0,60.0
20160611111500,885.6,882.32,99.6296,67,55.5,83.7,65.0,60.0
20160611113000,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160611114500,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160611120000,885.6,882.32,99.6296,67,55.5,84.8,65.0,60.0
20160611121500,885.6,882.32,99.6296,67,55.5,85.7,65.0,60.0
20160611123000,885.6,882.32,99.6296,67,55.5,86.1,65.0,60.0
20160611124500,885.6,882.32,99.6296,67,55.5,86.7,65.0,60.0
20160611130000,885.6,882.32,99.6296,67,55.5,87.2,65.0,60.0
20160611131500,885.6,882.32,99.6296,67,55.5,87.7,65.0,60.0
20160611133000,885.6,882.32,99.6296,67,55.5,88.2,65.0,60.0
20160611134500,885.6,872.48,98.5185,67,55.5,88.2,65.0,60.0
20160611140000,885.6,872.48,98.5185,67,55.5,88.7,65.0,60.0
20160611141500,885.6,872.48,98.5185,67,55.5,89.2,65.0,60.0
20160611143000,885.6,872.48,98.5185,67,55.5,89.2,65.0,60.0
20160611144500,885.6,872.48,98.5185,67,55.5,89.8,65.0,60.0
20160611150000,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160611151500,885.6,861.0,97.2222,67,55.5,90.4,65.0,60.0
