PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611153000,885.6,872.48,98.5185,67,55.5,90.4,65.0,60.0
20160611154500,885.6,872.48,98.5185,67,55.5,90.9,65.0,60.0
20160611160000,885.6,861.0,97.2222,67,55.5,90.9,65.0,60.0
20160611161500,885.6,872.48,98.5185,67,55.5,91.2,65.0,60.0
20160611163000,885.6,872.48,98.5185,67,55.5,91.0,65.0,60.0
20160611164500,885.6,872.48,98.5185,67,55.5,91.5,65.0,60.0
20160611170000,885.6,872.48,98.5185,67,55.5,91.5,65.0,60.0
20160611171500,885.6,872.48,98.5185,67,55.5,91.4,65.0,60.0
20160611173000,885.6,872.48,98.5185,67,55.5,91.0,65.0,60.0
20160611174500,885.6,872.48,98.5185,67,55.5,90.4,65.0,60.0
20160611180000,885.6,872.48,98.5185,67,55.5,90.4,65.0,60.0
20160611181500,885.6,882.32,99.6296,67,55.5,90.0,65.0,60.0
20160611183000,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160611184500,885.6,872.48,98.5185,67,55.5,89.9,65.0,60.0
20160611190000,885.6,872.48,98.5185,67,55.5,89.3,65.0,60.0
20160611191500,885.6,872.48,98.5185,67,55.5,88.7,65.0,60.0
20160611193000,885.6,872.48,98.5185,67,55.5,88.5,65.0,60.0
20160611194500,885.6,882.32,99.6296,67,55.5,87.8,65.0,60.0
20160611200000,885.6,902.0,101.8519,67,54.9,87.3,65.0,60.0
20160611201500,885.6,902.0,101.8519,67,54.9,86.4,65.0,60.0
20160611203000,885.6,913.48,103.1481,67,54.9,85.8,65.0,60.0
20160611204500,885.6,902.0,101.8519,67,54.9,85.2,65.0,60.0
20160611210000,885.6,902.0,101.8519,67,54.9,84.3,65.0,60.0
20160611211500,885.6,902.0,101.8519,66,54.9,83.8,65.0,60.0
20160611213000,885.6,913.48,103.1481,66,54.9,83.4,65.0,60.0
20160611214500,885.6,902.0,101.8519,66,54.9,83.5,65.0,60.0
20160611220000,885.6,913.48,103.1481,66,54.9,82.9,65.0,60.0
20160611221500,885.6,902.0,101.8519,66,54.9,82.3,65.0,60.0
20160611223000,885.6,902.0,101.8519,66,54.9,81.7,65.0,60.0
20160611224500,885.6,913.48,103.1481,66,54.9,81.2,65.0,60.0
20160611230000,885.6,913.48,103.1481,66,54.9,80.7,65.0,60.0
20160611231500,885.6,913.48,103.1481,66,54.9,80.2,65.0,60.0
20160611233000,885.6,902.0,101.8519,66,54.9,79.6,65.0,60.0
20160611234500,885.6,913.48,103.1481,66,54.9,79.1,65.0,60.0
20160612000000,885.6,902.0,101.8519,66,54.9,78.7,65.0,60.0
20160612001500,885.6,902.0,101.8519,66,54.9,78.3,65.0,60.0
20160612003000,885.6,902.0,101.8519,66,54.9,77.9,65.0,60.0
20160612004500,885.6,913.48,103.1481,66,54.9,77.5,65.0,60.0
20160612010000,885.6,913.48,103.1481,66,54.9,77.1,65.0,60.0
20160612011500,885.6,913.48,103.1481,66,54.9,76.9,65.0,60.0
20160612013000,885.6,913.48,103.1481,66,54.9,76.5,65.0,60.0
20160612014500,885.6,902.0,101.8519,66,54.9,76.2,65.0,60.0
20160612020000,885.6,902.0,101.8519,66,54.9,76.0,65.0,60.0
20160612021500,885.6,902.0,101.8519,66,54.9,75.8,65.0,60.0
20160612023000,885.6,902.0,101.8519,66,54.9,75.6,65.0,60.0
20160612024500,885.6,902.0,101.8519,66,54.9,75.5,65.0,60.0
20160612030000,885.6,902.0,101.8519,66,54.9,75.2,65.0,60.0
20160612031500,885.6,902.0,101.8519,66,54.9,75.1,65.0,60.0
20160612033000,885.6,902.0,101.8519,66,54.9,74.9,65.0,60.0
20160612034500,885.6,902.0,101.8519,66,54.9,74.7,65.0,60.0
20160612040000,885.6,902.0,101.8519,66,54.9,74.5,65.0,60.0
20160612041500,885.6,902.0,101.8519,66,54.9,74.3,65.0,60.0
20160612043000,885.6,902.0,101.8519,66,54.9,74.1,65.0,60.0
20160612044500,885.6,902.0,101.8519,66,54.9,73.8,65.0,60.0
20160612050000,885.6,902.0,101.8519,66,54.3,73.5,65.0,60.0
20160612051500,885.6,902.0,101.8519,66,54.3,73.3,65.0,60.0
20160612053000,885.6,902.0,101.8519,66,54.3,73.2,65.0,60.0
20160612054500,885.6,902.0,101.8519,66,54.3,73.0,65.0,60.0
20160612060000,885.6,902.0,101.8519,66,55.1,73.0,65.0,60.0
20160612061500,885.6,902.0,101.8519,66,55.1,73.2,65.0,60.0
20160612063000,885.6,902.0,101.8519,66,55.1,73.6,65.0,60.0
20160612064500,885.6,902.0,101.8519,66,55.1,73.7,65.0,60.0
20160612070000,885.6,902.0,101.8519,66,55.1,73.8,65.0,60.0
20160612071500,885.6,902.0,101.8519,66,55.1,73.8,65.0,60.0
20160612073000,885.6,902.0,101.8519,66,55.1,73.9,65.0,60.0
20160612074500,885.6,902.0,101.8519,66,55.1,74.0,65.0,60.0
20160612080000,885.6,902.0,101.8519,66,55.1,74.3,65.0,60.0
20160612081500,885.6,902.0,101.8519,66,55.1,74.5,65.0,60.0
20160612083000,885.6,902.0,101.8519,66,55.1,74.8,65.0,60.0
20160612084500,885.6,902.0,101.8519,66,55.1,75.1,65.0,60.0
20160612090000,885.6,902.0,101.8519,66,55.1,75.3,65.0,60.0
20160612091500,885.6,902.0,101.8519,66,55.1,75.7,65.0,60.0
20160612093000,885.6,902.0,101.8519,66,55.1,76.0,65.0,60.0
20160612094500,885.6,902.0,101.8519,66,55.1,76.4,65.0,60.0
20160612100000,885.6,882.32,99.6296,66,55.1,76.7,65.0,60.0
20160612101500,885.6,893.8,100.9259,66,55.1,77.1,65.0,60.0
20160612103000,885.6,882.32,99.6296,66,55.1,77.5,65.0,60.0
20160612104500,885.6,893.8,100.9259,66,55.1,78.1,65.0,60.0
20160612110000,885.6,893.8,100.9259,66,55.1,78.7,65.0,60.0
20160612111500,885.6,882.32,99.6296,66,55.1,79.6,65.0,60.0
20160612113000,885.6,882.32,99.6296,66,55.1,80.6,65.0,60.0
20160612114500,885.6,882.32,99.6296,66,55.1,81.5,65.0,60.0
20160612120000,885.6,882.32,99.6296,66,55.1,82.3,65.0,60.0
20160612121500,885.6,882.32,99.6296,66,55.1,83.1,65.0,60.0
20160612123000,885.6,882.32,99.6296,66,55.1,83.5,65.0,60.0
20160612124500,885.6,882.32,99.6296,66,55.1,83.6,65.0,60.0
20160612130000,885.6,882.32,99.6296,66,55.1,83.7,65.0,60.0
20160612131500,885.6,872.48,98.5185,66,55.1,84.1,65.0,60.0
20160612133000,885.6,882.32,99.6296,66,55.1,84.2,65.0,60.0
20160612134500,885.6,882.32,99.6296,66,55.1,83.5,65.0,60.0
20160612140000,885.6,882.32,99.6296,66,55.1,82.5,65.0,60.0
20160612141500,885.6,882.32,99.6296,66,55.1,81.7,65.0,60.0
20160612143000,885.6,882.32,99.6296,66,55.1,81.0,65.0,60.0
20160612144500,885.6,882.32,99.6296,66,55.1,80.3,65.0,60.0
20160612150000,885.6,882.32,99.6296,66,55.1,79.8,65.0,60.0
20160612151500,885.6,872.48,98.5185,66,55.1,79.4,65.0,60.0
20160612153000,885.6,882.32,99.6296,66,55.1,79.1,65.0,60.0
20160612154500,885.6,882.32,99.6296,66,55.1,78.9,65.0,60.0
20160612160000,885.6,872.48,98.5185,66,55.1,78.8,65.0,60.0
20160612161500,885.6,882.32,99.6296,66,55.1,78.8,65.0,60.0
20160612163000,885.6,882.32,99.6296,66,55.1,78.7,65.0,60.0
20160612164500,885.6,882.32,99.6296,66,55.1,78.7,65.0,60.0
20160612170000,885.6,882.32,99.6296,66,55.1,78.9,65.0,60.0
20160612171500,885.6,872.48,98.5185,66,55.1,79.0,65.0,60.0
20160612173000,885.6,882.32,99.6296,66,55.1,78.9,65.0,60.0
20160612174500,885.6,882.32,99.6296,66,55.1,79.0,65.0,60.0
20160612180000,885.6,882.32,99.6296,66,55.1,78.9,65.0,60.0
20160612181500,885.6,882.32,99.6296,66,55.1,79.0,65.0,60.0
20160612183000,885.6,882.32,99.6296,66,55.1,78.9,65.0,60.0
20160612184500,885.6,893.8,100.9259,66,55.1,78.7,65.0,60.0
20160612190000,885.6,893.8,100.9259,66,55.1,78.6,65.0,60.0
20160612191500,885.6,893.8,100.9259,66,55.1,78.5,65.0,60.0
20160612193000,885.6,882.32,99.6296,66,55.1,78.3,65.0,60.0
20160612194500,885.6,893.8,100.9259,66,55.1,78.1,65.0,60.0
20160612200000,885.6,882.32,99.6296,66,55.1,78.0,65.0,60.0
20160612201500,885.6,882.32,99.6296,66,55.1,77.8,65.0,60.0
20160612203000,885.6,893.8,100.9259,66,55.1,77.5,65.0,60.0
20160612204500,885.6,893.8,100.9259,66,55.1,77.3,65.0,60.0
20160612210000,885.6,893.8,100.9259,66,55.1,76.9,65.0,60.0
20160612211500,885.6,893.8,100.9259,66,55.1,76.6,65.0,60.0
20160612213000,885.6,893.8,100.9259,66,55.1,76.3,65.0,60.0
20160612214500,885.6,893.8,100.9259,66,55.1,76.1,65.0,60.0
20160612220000,885.6,893.8,100.9259,66,55.1,75.8,65.0,60.0
20160612221500,885.6,893.8,100.9259,66,55.1,75.7,65.0,60.0
20160612223000,885.6,893.8,100.9259,66,55.1,76.2,65.0,60.0
20160612224500,885.6,882.32,99.6296,66,55.1,76.4,65.0,60.0
20160612230000,885.6,893.8,100.9259,66,55.1,76.6,65.0,60.0
20160612231500,885.6,893.8,100.9259,66,55.1,76.1,65.0,60.0
20160612233000,885.6,893.8,100.9259,66,55.1,75.6,65.0,60.0
20160612234500,885.6,893.8,100.9259,66,55.1,75.1,65.0,60.0
20160613000000,885.6,893.8,100.9259,66,55.1,74.7,65.0,60.0
20160613001500,885.6,893.8,100.9259,66,55.1,74.5,65.0,60.0
20160613003000,885.6,893.8,100.9259,66,55.1,74.3,65.0,60.0
20160613004500,885.6,893.8,100.9259,66,55.1,74.1,65.0,60.0
20160613010000,885.6,882.32,99.6296,66,55.1,73.9,65.0,60.0
20160613011500,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160613013000,885.6,893.8,100.9259,66,55.1,73.4,65.0,60.0
20160613014500,885.6,893.8,100.9259,66,54.3,73.3,65.0,60.0
20160613020000,885.6,893.8,100.9259,66,54.3,73.2,65.0,60.0
20160613021500,885.6,893.8,100.9259,66,54.3,73.1,65.0,60.0
20160613023000,885.6,893.8,100.9259,66,54.3,73.1,65.0,60.0
20160613024500,885.6,893.8,100.9259,66,54.3,73.1,65.0,60.0
20160613030000,885.6,893.8,100.9259,66,54.3,73.1,65.0,60.0
20160613031500,885.6,893.8,100.9259,66,54.3,73.2,65.0,60.0
20160613033000,885.6,893.8,100.9259,66,54.3,73.2,65.0,60.0
20160613034500,885.6,893.8,100.9259,66,54.3,73.2,65.0,60.0
20160613040000,885.6,893.8,100.9259,66,54.3,73.2,65.0,60.0
20160613041500,885.6,893.8,100.9259,66,54.3,73.1,65.0,60.0
20160613043000,885.6,893.8,100.9259,66,54.3,73.0,65.0,60.0
20160613044500,885.6,893.8,100.9259,66,54.3,72.9,65.0,60.0
20160613050000,885.6,893.8,100.9259,66,54.3,72.9,65.0,60.0
20160613051500,885.6,893.8,100.9259,66,54.3,72.9,65.0,60.0
20160613053000,885.6,893.8,100.9259,66,54.3,72.8,65.0,60.0
20160613054500,885.6,893.8,100.9259,66,54.3,72.8,65.0,60.0
20160613060000,885.6,893.8,100.9259,66,54.3,72.8,65.0,60.0
20160613061500,885.6,882.32,99.6296,66,54.3,73.2,65.0,60.0
20160613063000,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160613064500,885.6,882.32,99.6296,66,55.1,74.5,65.0,60.0
20160613070000,885.6,893.8,100.9259,66,55.1,74.9,65.0,60.0
20160613071500,885.6,893.8,100.9259,66,54.3,75.2,65.0,60.0
20160613073000,885.6,882.32,99.6296,66,54.3,75.5,65.0,60.0
20160613074500,885.6,861.0,97.2222,67,54.3,75.8,65.0,60.0
20160613080000,885.6,882.32,99.6296,67,54.3,76.2,65.0,60.0
20160613081500,885.6,882.32,99.6296,67,54.3,76.4,65.0,60.0
20160613083000,885.6,882.32,99.6296,67,54.3,76.6,65.0,60.0
20160613084500,885.6,882.32,99.6296,67,54.3,76.8,65.0,60.0
20160613090000,885.6,913.48,103.1481,66,54.3,77.0,65.0,60.0
20160613091500,885.6,913.48,103.1481,66,55.1,77.3,65.0,60.0
20160613093000,885.6,902.0,101.8519,66,55.1,77.6,65.0,60.0
20160613094500,885.6,902.0,101.8519,66,55.1,77.9,65.0,60.0
20160613100000,885.6,902.0,101.8519,66,55.1,78.0,65.0,60.0
20160613101500,885.6,902.0,101.8519,66,55.1,78.2,65.0,60.0
20160613103000,885.6,913.48,103.1481,66,55.1,78.2,65.0,60.0
20160613104500,885.6,913.48,103.1481,66,55.1,77.9,65.0,60.0
20160613110000,885.6,902.0,101.8519,66,55.1,77.7,65.0,60.0
20160613111500,885.6,902.0,101.8519,66,55.1,77.1,65.0,60.0
20160613113000,885.6,913.48,103.1481,66,55.1,76.7,65.0,60.0
20160613114500,885.6,913.48,103.1481,66,55.1,76.2,65.0,60.0
20160613120000,885.6,893.8,100.9259,66,55.1,75.9,65.0,60.0
20160613121500,885.6,893.8,100.9259,66,55.1,75.8,65.0,60.0
20160613123000,885.6,893.8,100.9259,66,55.1,75.6,65.0,60.0
20160613124500,885.6,893.8,100.9259,66,54.3,75.4,65.0,60.0
20160613130000,885.6,893.8,100.9259,66,54.3,75.1,65.0,60.0
20160613131500,885.6,893.8,100.9259,66,54.3,74.8,65.0,60.0
20160613133000,885.6,893.8,100.9259,66,54.3,74.8,65.0,60.0
20160613134500,885.6,893.8,100.9259,66,55.1,74.8,65.0,60.0
20160613140000,885.6,893.8,100.9259,66,55.1,74.9,65.0,60.0
20160613141500,885.6,893.8,100.9259,66,55.1,75.0,65.0,60.0
20160613143000,885.6,893.8,100.9259,66,55.1,75.2,65.0,60.0
20160613144500,885.6,893.8,100.9259,66,55.1,75.4,65.0,60.0
20160613150000,885.6,893.8,100.9259,66,55.1,75.9,65.0,60.0
20160613151500,885.6,893.8,100.9259,66,55.1,76.2,65.0,60.0
20160613153000,885.6,893.8,100.9259,66,55.1,76.7,65.0,60.0
20160613154500,885.6,893.8,100.9259,66,55.1,77.3,65.0,60.0
20160613160000,885.6,893.8,100.9259,66,55.1,77.8,65.0,60.0
20160613161500,885.6,893.8,100.9259,66,55.1,78.4,65.0,60.0
20160613163000,885.6,893.8,100.9259,66,55.1,79.0,65.0,60.0
20160613164500,885.6,893.8,100.9259,66,55.1,79.6,65.0,60.0
20160613170000,885.6,893.8,100.9259,66,55.1,80.2,65.0,60.0
20160613171500,885.6,893.8,100.9259,66,55.1,80.6,65.0,60.0
20160613173000,885.6,882.32,99.6296,66,55.1,80.9,65.0,60.0
20160613174500,885.6,893.8,100.9259,66,55.1,81.2,65.0,60.0
20160613180000,885.6,893.8,100.9259,66,55.1,81.3,65.0,60.0
20160613181500,885.6,893.8,100.9259,66,55.1,81.3,65.0,60.0
20160613183000,885.6,893.8,100.9259,66,55.1,80.9,65.0,60.0
20160613184500,885.6,893.8,100.9259,66,55.1,80.5,65.0,60.0
20160613190000,885.6,893.8,100.9259,66,55.1,80.2,65.0,60.0
20160613191500,885.6,882.32,99.6296,66,55.1,79.9,65.0,60.0
20160613193000,885.6,882.32,99.6296,66,55.1,79.6,65.0,60.0
20160613194500,885.6,893.8,100.9259,66,55.1,79.5,65.0,60.0
20160613200000,885.6,893.8,100.9259,66,55.1,79.2,65.0,60.0
20160613201500,885.6,882.32,99.6296,66,55.1,78.9,65.0,60.0
20160613203000,885.6,893.8,100.9259,66,55.1,78.5,65.0,60.0
20160613204500,885.6,893.8,100.9259,66,55.1,78.1,65.0,60.0
20160613210000,885.6,893.8,100.9259,66,55.1,77.8,65.0,60.0
20160613211500,885.6,893.8,100.9259,66,55.1,77.4,65.0,60.0
20160613213000,885.6,893.8,100.9259,66,55.1,77.1,65.0,60.0
20160613214500,885.6,893.8,100.9259,66,55.1,77.0,65.0,60.0
20160613220000,885.6,893.8,100.9259,66,55.1,76.8,65.0,60.0
20160613221500,885.6,893.8,100.9259,66,55.1,76.5,65.0,60.0
20160613223000,885.6,893.8,100.9259,66,55.1,76.1,65.0,60.0
20160613224500,885.6,893.8,100.9259,66,55.1,75.7,65.0,60.0
20160613230000,885.6,893.8,100.9259,66,54.3,75.4,65.0,60.0
20160613231500,885.6,893.8,100.9259,66,55.1,75.0,65.0,60.0
20160613233000,885.6,893.8,100.9259,66,55.1,74.6,65.0,60.0
20160613234500,885.6,893.8,100.9259,66,55.1,74.5,65.0,60.0
20160614000000,885.6,893.8,100.9259,66,55.1,74.2,65.0,60.0
20160614001500,885.6,893.8,100.9259,66,55.1,74.0,65.0,60.0
20160614003000,885.6,893.8,100.9259,66,55.1,73.8,65.0,60.0
20160614004500,885.6,893.8,100.9259,66,55.1,73.6,65.0,60.0
20160614010000,885.6,893.8,100.9259,66,55.1,73.3,65.0,60.0
20160614011500,885.6,893.8,100.9259,66,55.1,73.2,65.0,60.0
20160614013000,885.6,893.8,100.9259,66,55.1,73.2,65.0,60.0
20160614014500,885.6,893.8,100.9259,66,55.1,73.0,65.0,60.0
20160614020000,885.6,893.8,100.9259,66,55.1,72.9,65.0,60.0
20160614021500,885.6,893.8,100.9259,66,55.1,72.8,65.0,60.0
20160614023000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614024500,885.6,893.8,100.9259,66,55.1,72.6,65.0,60.0
20160614030000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614031500,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614033000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614034500,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614040000,885.6,893.8,100.9259,66,55.1,72.8,65.0,60.0
20160614041500,885.6,893.8,100.9259,66,55.1,72.8,65.0,60.0
20160614043000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614044500,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614050000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614051500,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614053000,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614054500,885.6,893.8,100.9259,66,55.1,72.7,65.0,60.0
20160614060000,885.6,893.8,100.9259,66,55.1,73.0,65.0,60.0
20160614061500,885.6,893.8,100.9259,66,55.1,72.9,65.0,60.0
20160614063000,885.6,893.8,100.9259,66,55.1,73.4,65.0,60.0
20160614064500,885.6,893.8,100.9259,66,55.1,73.5,65.0,60.0
20160614070000,885.6,872.48,98.5185,67,55.1,73.6,65.0,60.0
20160614071500,885.6,872.48,98.5185,67,55.1,73.5,65.0,60.0
20160614073000,885.6,872.48,98.5185,67,55.1,74.0,65.0,60.0
20160614074500,885.6,872.48,98.5185,67,55.1,74.5,65.0,60.0
20160614080000,885.6,872.48,98.5185,67,55.1,74.9,65.0,60.0
20160614081500,885.6,872.48,98.5185,67,55.1,75.4,65.0,60.0
20160614083000,885.6,882.32,99.6296,67,55.1,76.0,65.0,60.0
20160614084500,885.6,882.32,99.6296,67,55.1,76.8,65.0,60.0
20160614090000,885.6,882.32,99.6296,67,55.1,77.3,65.0,60.0
20160614091500,885.6,893.8,100.9259,67,55.1,77.6,65.0,60.0
20160614093000,885.6,893.8,100.9259,67,55.1,78.3,65.0,60.0
20160614094500,885.6,882.32,99.6296,67,55.1,78.7,65.0,60.0
20160614100000,885.6,872.48,98.5185,67,55.1,79.4,65.0,60.0
20160614101500,885.6,872.48,98.5185,67,55.1,79.8,65.0,60.0
20160614103000,885.6,861.0,97.2222,67,55.1,80.3,65.0,60.0
20160614104500,885.6,872.48,98.5185,67,55.1,81.2,65.0,60.0
20160614110000,885.6,861.0,97.2222,67,55.1,82.0,65.0,60.0
20160614111500,885.6,861.0,97.2222,67,55.1,82.9,65.0,60.0
20160614113000,885.6,882.32,99.6296,67,55.1,83.9,65.0,60.0
20160614114500,885.6,882.32,99.6296,67,55.1,83.8,65.0,60.0
20160614120000,885.6,882.32,99.6296,67,55.1,84.4,65.0,60.0
20160614121500,885.6,893.8,100.9259,67,55.1,84.8,65.0,60.0
20160614123000,885.6,893.8,100.9259,67,55.1,85.6,65.0,60.0
20160614124500,885.6,893.8,100.9259,67,55.1,86.2,65.0,60.0
20160614130000,885.6,882.32,99.6296,67,55.1,86.7,65.0,60.0
20160614131500,885.6,872.48,98.5185,67,55.1,86.8,65.0,60.0
20160614133000,885.6,872.48,98.5185,67,55.1,87.2,65.0,60.0
20160614134500,885.6,872.48,98.5185,67,55.1,87.7,65.0,60.0
20160614140000,885.6,872.48,98.5185,67,55.1,87.7,65.0,60.0
20160614141500,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160614143000,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160614144500,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160614150000,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160614151500,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160614153000,885.6,872.48,98.5185,67,55.1,88.2,65.0,60.0
20160614154500,885.6,872.48,98.5185,67,55.1,87.8,65.0,60.0
20160614160000,885.6,882.32,99.6296,67,55.1,87.8,65.0,60.0
20160614161500,885.6,872.48,98.5185,67,55.1,87.8,65.0,60.0
20160614163000,885.6,882.32,99.6296,67,55.1,87.3,65.0,60.0
20160614164500,885.6,923.32,104.2593,67,55.1,86.8,65.0,60.0
20160614170000,885.6,902.0,101.8519,66,55.1,86.7,65.0,60.0
20160614171500,885.6,902.0,101.8519,66,55.1,86.3,65.0,60.0
20160614173000,885.6,902.0,101.8519,66,55.1,85.8,65.0,60.0
20160614174500,885.6,913.48,103.1481,66,55.1,85.6,65.0,60.0
20160614180000,885.6,893.8,100.9259,66,55.1,84.8,65.0,60.0
20160614181500,885.6,893.8,100.9259,66,55.1,83.8,65.0,60.0
20160614183000,885.6,913.48,103.1481,66,55.1,83.4,65.0,60.0
20160614184500,885.6,902.0,101.8519,66,55.1,82.9,65.0,60.0
20160614190000,885.6,902.0,101.8519,66,55.1,83.4,65.0,60.0
20160614191500,885.6,902.0,101.8519,66,55.1,82.9,65.0,60.0
20160614193000,885.6,902.0,101.8519,66,55.1,82.5,65.0,60.0
20160614194500,885.6,902.0,101.8519,66,55.1,82.0,65.0,60.0
20160614200000,885.6,902.0,101.8519,66,55.1,81.6,65.0,60.0
20160614201500,885.6,902.0,101.8519,66,55.1,81.1,65.0,60.0
20160614203000,885.6,902.0,101.8519,66,55.1,80.7,65.0,60.0
20160614204500,885.6,913.48,103.1481,66,55.1,80.3,65.0,60.0
20160614210000,885.6,902.0,101.8519,66,55.1,79.9,65.0,60.0
20160614211500,885.6,902.0,101.8519,66,55.1,79.4,65.0,60.0
20160614213000,885.6,902.0,101.8519,66,55.1,79.0,65.0,60.0
20160614214500,885.6,902.0,101.8519,66,55.1,78.7,65.0,60.0
20160614220000,885.6,902.0,101.8519,66,55.1,78.3,65.0,60.0
20160614221500,885.6,902.0,101.8519,66,55.1,78.1,65.0,60.0
20160614223000,885.6,902.0,101.8519,66,55.1,77.7,65.0,60.0
20160614224500,885.6,902.0,101.8519,66,55.1,77.4,65.0,60.0
20160614230000,885.6,902.0,101.8519,66,55.1,77.1,65.0,60.0
20160614231500,885.6,902.0,101.8519,66,55.1,76.9,65.0,60.0
20160614233000,885.6,902.0,101.8519,66,55.1,76.5,65.0,60.0
20160614234500,885.6,902.0,101.8519,66,55.1,76.1,65.0,60.0
20160615000000,885.6,902.0,101.8519,66,55.1,75.7,65.0,60.0
20160615001500,885.6,902.0,101.8519,66,55.1,75.4,65.0,60.0
20160615003000,885.6,902.0,101.8519,66,55.1,75.0,65.0,60.0
20160615004500,885.6,902.0,101.8519,66,55.1,74.7,65.0,60.0
20160615010000,885.6,902.0,101.8519,66,55.1,74.3,65.0,60.0
20160615011500,885.6,913.48,103.1481,68,56.4,74.5,65.0,60.0
20160615013000,885.6,861.0,97.2222,66,54.7,74.3,65.0,60.0
20160615014500,885.6,902.0,101.8519,66,54.7,74.2,65.0,60.0
20160615020000,885.6,902.0,101.8519,65,54.7,74.1,65.0,60.0
20160615021500,885.6,902.0,101.8519,65,54.7,73.9,65.0,60.0
20160615023000,885.6,902.0,101.8519,65,54.7,73.4,65.0,60.0
20160615024500,885.6,902.0,101.8519,65,54.7,73.2,65.0,60.0
20160615030000,885.6,902.0,101.8519,65,54.7,73.1,65.0,60.0
20160615031500,885.6,902.0,101.8519,65,54.7,72.9,65.0,60.0
20160615033000,885.6,902.0,101.8519,65,54.7,72.8,65.0,60.0
20160615034500,885.6,902.0,101.8519,65,54.7,72.7,65.0,60.0
20160615040000,885.6,902.0,101.8519,65,54.7,72.7,65.0,60.0
20160615041500,885.6,882.32,99.6296,65,54.7,72.7,65.0,60.0
20160615043000,885.6,882.32,99.6296,65,54.7,72.8,65.0,60.0
20160615044500,885.6,893.8,100.9259,65,54.7,72.7,65.0,60.0
20160615050000,885.6,893.8,100.9259,65,54.7,72.6,65.0,60.0
20160615051500,885.6,893.8,100.9259,65,54.7,72.6,65.0,60.0
20160615053000,885.6,882.32,99.6296,65,54.7,72.4,65.0,60.0
20160615054500,885.6,893.8,100.9259,65,54.7,72.4,65.0,60.0
20160615060000,885.6,893.8,100.9259,65,54.7,72.4,65.0,60.0
20160615061500,885.6,893.8,100.9259,65,54.7,72.5,65.0,60.0
20160615063000,885.6,893.8,100.9259,65,54.7,73.0,65.0,60.0
20160615064500,885.6,882.32,99.6296,65,55.3,73.5,65.0,60.0
20160615070000,885.6,893.8,100.9259,65,55.3,73.8,65.0,60.0
20160615071500,885.6,893.8,100.9259,65,55.3,74.4,65.0,60.0
20160615073000,885.6,882.32,99.6296,65,55.3,75.0,65.0,60.0
20160615074500,885.6,872.48,98.5185,65,55.3,75.5,65.0,60.0
20160615080000,885.6,861.0,97.2222,65,55.3,76.1,65.0,60.0
20160615081500,885.6,861.0,97.2222,66,55.3,76.8,65.0,60.0
20160615083000,885.6,882.32,99.6296,67,55.3,77.4,65.0,60.0
20160615084500,885.6,872.48,98.5185,67,55.3,77.9,65.0,60.0
20160615090000,885.6,861.0,97.2222,67,55.3,78.5,65.0,60.0
20160615091500,885.6,872.48,98.5185,67,55.3,79.0,65.0,60.0
20160615093000,885.6,872.48,98.5185,67,55.3,79.4,65.0,60.0
20160615094500,885.6,872.48,98.5185,67,55.3,80.1,65.0,60.0
20160615100000,885.6,872.48,98.5185,67,55.3,80.6,65.0,60.0
20160615101500,885.6,872.48,98.5185,67,55.3,81.1,65.0,60.0
20160615103000,885.6,872.48,98.5185,67,55.3,81.6,65.0,60.0
20160615104500,885.6,872.48,98.5185,67,55.3,82.5,65.0,60.0
20160615110000,885.6,882.32,99.6296,67,55.3,83.3,65.0,60.0
20160615111500,885.6,882.32,99.6296,67,55.3,83.9,65.0,60.0
20160615113000,885.6,893.8,100.9259,67,55.3,84.4,65.0,60.0
20160615114500,885.6,893.8,100.9259,67,55.3,84.3,65.0,60.0
20160615120000,885.6,893.8,100.9259,67,55.3,84.7,65.0,60.0
20160615121500,885.6,893.8,100.9259,67,55.3,85.2,65.0,60.0
20160615123000,885.6,872.48,98.5185,67,55.3,85.7,65.0,60.0
20160615124500,885.6,893.8,100.9259,67,55.3,86.7,65.0,60.0
20160615130000,885.6,893.8,100.9259,67,55.3,87.3,65.0,60.0
20160615131500,885.6,893.8,100.9259,67,55.3,87.7,65.0,60.0
20160615133000,885.6,893.8,100.9259,67,55.3,88.7,65.0,60.0
20160615134500,885.6,913.48,103.1481,67,55.3,88.7,65.0,60.0
20160615140000,885.6,902.0,101.8519,66,55.3,89.9,65.0,60.0
20160615141500,885.6,872.48,98.5185,67,55.9,90.9,65.0,60.0
20160615143000,885.6,882.32,99.6296,67,55.9,91.5,65.0,60.0
20160615144500,885.6,816.72,92.2222,100,55.2,92.1,65.0,60.0
20160615150000,885.6,805.24,90.9259,100,55.2,92.1,65.0,60.0
20160615151500,885.6,872.48,98.5185,100,55.2,92.6,65.0,60.0
20160615153000,885.6,861.0,97.2222,58,55.2,93.1,65.0,60.0
20160615154500,885.6,882.32,99.6296,57,55.2,93.2,65.0,60.0
20160615160000,885.6,902.0,101.8519,57,55.2,93.2,65.0,60.0
20160615161500,885.6,913.48,103.1481,57,55.2,93.2,65.0,60.0
20160615163000,885.6,902.0,101.8519,57,55.2,93.1,65.0,60.0
20160615164500,885.6,902.0,101.8519,57,55.2,92.1,65.0,60.0
20160615170000,885.6,902.0,101.8519,57,55.2,92.6,65.0,60.0
20160615171500,885.6,882.32,99.6296,57,55.2,92.6,65.0,60.0
20160615173000,885.6,893.8,100.9259,57,55.2,92.6,65.0,60.0
20160615174500,885.6,893.8,100.9259,57,55.2,92.1,65.0,60.0
20160615180000,885.6,893.8,100.9259,57,55.2,91.8,65.0,60.0
20160615181500,885.6,893.8,100.9259,57,55.2,91.0,65.0,60.0
20160615183000,885.6,893.8,100.9259,57,55.2,90.4,65.0,60.0
20160615184500,885.6,893.8,100.9259,57,55.2,89.9,65.0,60.0
20160615190000,885.6,893.8,100.9259,57,55.2,88.7,65.0,60.0
20160615191500,885.6,893.8,100.9259,57,55.2,88.2,65.0,60.0
20160615193000,885.6,893.8,100.9259,57,55.2,87.8,65.0,60.0
20160615194500,885.6,913.48,103.1481,57,55.2,87.3,65.0,60.0
20160615200000,885.6,902.0,101.8519,57,55.2,86.8,65.0,60.0
20160615201500,885.6,902.0,101.8519,57,55.2,85.8,65.0,60.0
20160615203000,885.6,913.48,103.1481,57,55.2,85.3,65.0,60.0
20160615204500,885.6,913.48,103.1481,57,55.2,84.3,65.0,60.0
20160615210000,885.6,902.0,101.8519,57,55.2,83.8,65.0,60.0
20160615211500,885.6,902.0,101.8519,57,55.2,82.9,65.0,60.0
20160615213000,885.6,902.0,101.8519,57,55.2,83.2,65.0,60.0
20160615214500,885.6,902.0,101.8519,57,55.2,82.4,65.0,60.0
20160615220000,885.6,902.0,101.8519,57,55.2,81.7,65.0,60.0
20160615221500,885.6,902.0,101.8519,57,55.2,81.1,65.0,60.0
20160615223000,885.6,902.0,101.8519,57,55.2,80.3,65.0,60.0
20160615224500,885.6,902.0,101.8519,57,55.2,79.6,65.0,60.0
20160615230000,885.6,913.48,103.1481,57,55.2,79.1,65.0,60.0
20160615231500,885.6,913.48,103.1481,57,55.2,78.5,65.0,60.0
20160615233000,885.6,902.0,101.8519,57,55.2,77.9,65.0,60.0
20160615234500,885.6,902.0,101.8519,57,55.2,77.4,65.0,60.0
20160616000000,885.6,913.48,103.1481,57,55.2,77.0,65.0,60.0
20160616001500,885.6,902.0,101.8519,57,55.2,76.6,65.0,60.0
20160616003000,885.6,913.48,103.1481,57,55.2,76.2,65.0,60.0
20160616004500,885.6,902.0,101.8519,57,55.2,75.9,65.0,60.0
20160616010000,885.6,902.0,101.8519,57,55.2,75.5,65.0,60.0
20160616011500,885.6,913.48,103.1481,57,55.2,75.2,65.0,60.0
20160616013000,885.6,913.48,103.1481,57,55.2,74.8,65.0,60.0
20160616014500,885.6,913.48,103.1481,57,55.2,74.6,65.0,60.0
20160616020000,885.6,913.48,103.1481,57,55.2,74.3,65.0,60.0
20160616021500,885.6,902.0,101.8519,57,55.2,74.0,65.0,60.0
20160616023000,885.6,913.48,103.1481,57,55.2,73.7,65.0,60.0
20160616024500,885.6,902.0,101.8519,57,55.2,73.4,65.0,60.0
20160616030000,885.6,913.48,103.1481,57,55.2,73.2,65.0,60.0
20160616031500,885.6,902.0,101.8519,57,55.2,72.8,65.0,60.0
20160616033000,885.6,913.48,103.1481,57,55.2,72.6,65.0,60.0
20160616034500,885.6,913.48,103.1481,57,55.2,72.4,65.0,60.0
20160616040000,885.6,913.48,103.1481,57,55.2,72.2,65.0,60.0
20160616041500,885.6,913.48,103.1481,57,54.3,72.0,65.0,60.0
20160616043000,885.6,913.48,103.1481,57,55.2,71.9,65.0,60.0
20160616044500,885.6,902.0,101.8519,57,54.3,71.7,65.0,60.0
20160616050000,885.6,913.48,103.1481,57,55.1,71.6,65.0,60.0
20160616051500,885.6,913.48,103.1481,57,55.1,71.5,65.0,60.0
20160616053000,885.6,893.8,100.9259,56,55.1,71.3,65.0,60.0
20160616054500,885.6,893.8,100.9259,56,55.1,71.3,65.0,60.0
20160616060000,885.6,893.8,100.9259,56,55.1,71.3,65.0,60.0
20160616061500,885.6,893.8,100.9259,56,55.1,71.4,65.0,60.0
20160616063000,885.6,893.8,100.9259,56,55.1,71.9,65.0,60.0
20160616064500,885.6,893.8,100.9259,56,55.1,72.1,65.0,60.0
20160616070000,885.6,893.8,100.9259,56,55.1,72.4,65.0,60.0
20160616071500,885.6,893.8,100.9259,56,55.1,73.1,65.0,60.0
20160616073000,885.6,893.8,100.9259,56,55.1,73.8,65.0,60.0
20160616074500,885.6,893.8,100.9259,56,55.1,74.9,65.0,60.0
20160616080000,885.6,861.0,97.2222,57,55.1,75.8,65.0,60.0
20160616081500,885.6,872.48,98.5185,57,55.1,76.5,65.0,60.0
20160616083000,885.6,861.0,97.2222,57,55.1,76.9,65.0,60.0
20160616084500,885.6,872.48,98.5185,57,55.1,77.5,65.0,60.0
20160616090000,885.6,872.48,98.5185,57,55.1,78.4,65.0,60.0
20160616091500,885.6,861.0,97.2222,57,55.1,79.0,65.0,60.0
20160616093000,885.6,861.0,97.2222,57,55.1,79.3,65.0,60.0
20160616094500,885.6,861.0,97.2222,57,55.1,79.9,65.0,60.0
20160616100000,885.6,872.48,98.5185,58,55.1,80.3,65.0,60.0
20160616101500,885.6,872.48,98.5185,58,55.1,80.9,65.0,60.0
20160616103000,885.6,882.32,99.6296,58,55.1,81.7,65.0,60.0
20160616104500,885.6,882.32,99.6296,58,55.1,82.5,65.0,60.0
20160616110000,885.6,882.32,99.6296,58,55.1,83.2,65.0,60.0
20160616111500,885.6,893.8,100.9259,58,55.1,84.2,65.0,60.0
20160616113000,885.6,893.8,100.9259,58,55.1,83.8,65.0,60.0
20160616114500,885.6,893.8,100.9259,57,55.1,84.3,65.0,60.0
20160616120000,885.6,893.8,100.9259,57,55.1,85.2,65.0,60.0
20160616121500,885.6,893.8,100.9259,57,55.1,86.2,65.0,60.0
20160616123000,885.6,893.8,100.9259,57,55.9,86.7,65.0,60.0
20160616124500,885.6,882.32,99.6296,57,55.9,87.2,65.0,60.0
20160616130000,885.6,882.32,99.6296,57,55.2,88.2,65.0,60.0
20160616131500,885.6,882.32,99.6296,57,55.2,88.7,65.0,60.0
20160616133000,885.6,882.32,99.6296,57,55.2,89.3,65.0,60.0
20160616134500,885.6,882.32,99.6296,57,55.2,90.4,65.0,60.0
20160616140000,885.6,861.0,97.2222,57,55.2,91.5,65.0,60.0
20160616141500,885.6,872.48,98.5185,58,55.2,92.1,65.0,60.0
20160616143000,885.6,882.32,99.6296,58,55.2,92.6,65.0,60.0
20160616144500,885.6,882.32,99.6296,58,55.2,93.2,65.0,60.0
20160616150000,885.6,861.0,97.2222,58,55.2,93.7,65.0,60.0
20160616151500,885.6,882.32,99.6296,58,55.2,93.8,65.0,60.0
20160616153000,885.6,893.8,100.9259,57,55.2,94.3,65.0,60.0
20160616154500,885.6,861.0,97.2222,58,55.9,94.9,65.0,60.0
20160616160000,885.6,872.48,98.5185,58,55.9,95.4,65.0,60.0
20160616161500,885.6,872.48,98.5185,58,55.9,95.7,65.0,60.0
20160616163000,885.6,882.32,99.6296,58,55.9,94.9,65.0,60.0
20160616164500,885.6,893.8,100.9259,58,55.2,94.4,65.0,60.0
20160616170000,885.6,893.8,100.9259,58,55.2,93.8,65.0,60.0
20160616171500,885.6,893.8,100.9259,58,55.2,93.8,65.0,60.0
20160616173000,885.6,913.48,103.1481,58,55.2,93.3,65.0,60.0
20160616174500,885.6,902.0,101.8519,57,55.2,92.7,65.0,60.0
20160616180000,885.6,913.48,103.1481,57,55.2,92.1,65.0,60.0
20160616181500,885.6,913.48,103.1481,57,55.2,92.1,65.0,60.0
20160616183000,885.6,902.0,101.8519,57,55.2,91.6,65.0,60.0
20160616184500,885.6,902.0,101.8519,57,55.2,91.0,65.0,60.0
20160616190000,885.6,902.0,101.8519,57,55.2,90.4,65.0,60.0
20160616191500,885.6,902.0,101.8519,57,55.2,89.9,65.0,60.0
20160616193000,885.6,902.0,101.8519,57,55.2,89.3,65.0,60.0
20160616194500,885.6,902.0,101.8519,57,55.2,88.7,65.0,60.0
20160616200000,885.6,902.0,101.8519,57,55.2,88.1,65.0,60.0
20160616201500,885.6,902.0,101.8519,57,55.2,87.3,65.0,60.0
20160616203000,885.6,902.0,101.8519,57,55.2,86.8,65.0,60.0
20160616204500,885.6,902.0,101.8519,57,55.2,85.8,65.0,60.0
20160616210000,885.6,902.0,101.8519,57,55.2,85.3,65.0,60.0
20160616211500,885.6,902.0,101.8519,57,55.2,84.3,65.0,60.0
20160616213000,885.6,902.0,101.8519,57,55.2,83.8,65.0,60.0
20160616214500,885.6,902.0,101.8519,57,55.2,82.9,65.0,60.0
20160616220000,885.6,902.0,101.8519,57,55.2,83.1,65.0,60.0
20160616221500,885.6,902.0,101.8519,57,55.2,82.3,65.0,60.0
20160616223000,885.6,902.0,101.8519,57,55.2,81.6,65.0,60.0
20160616224500,885.6,902.0,101.8519,57,55.2,80.9,65.0,60.0
20160616230000,885.6,902.0,101.8519,57,55.2,80.3,65.0,60.0
20160616231500,885.6,902.0,101.8519,57,55.2,79.8,65.0,60.0
20160616233000,885.6,902.0,101.8519,57,55.2,79.3,65.0,60.0
20160616234500,885.6,902.0,101.8519,57,54.4,78.7,65.0,60.0
20160617000000,885.6,902.0,101.8519,57,55.1,78.2,65.0,60.0
20160617001500,885.6,913.48,103.1481,57,55.1,77.7,65.0,60.0
20160617003000,885.6,902.0,101.8519,57,55.1,77.2,65.0,60.0
20160617004500,885.6,902.0,101.8519,57,55.1,76.8,65.0,60.0
20160617010000,885.6,902.0,101.8519,57,55.1,76.4,65.0,60.0
20160617011500,885.6,913.48,103.1481,57,55.1,76.1,65.0,60.0
20160617013000,885.6,913.48,103.1481,57,55.1,75.9,65.0,60.0
20160617014500,885.6,913.48,103.1481,57,55.1,75.5,65.0,60.0
20160617020000,885.6,902.0,101.8519,57,55.1,75.2,65.0,60.0
20160617021500,885.6,913.48,103.1481,57,55.1,75.1,65.0,60.0
20160617023000,885.6,913.48,103.1481,57,55.1,74.8,65.0,60.0
20160617024500,885.6,913.48,103.1481,57,55.1,74.5,65.0,60.0
20160617030000,885.6,893.8,100.9259,56,55.1,74.3,65.0,60.0
20160617031500,885.6,893.8,100.9259,56,55.1,74.1,65.0,60.0
20160617033000,885.6,893.8,100.9259,56,55.1,74.0,65.0,60.0
20160617034500,885.6,893.8,100.9259,56,55.1,74.0,65.0,60.0
20160617040000,885.6,893.8,100.9259,56,55.1,73.7,65.0,60.0
20160617041500,885.6,893.8,100.9259,56,55.1,73.5,65.0,60.0
20160617043000,885.6,893.8,100.9259,56,55.1,73.2,65.0,60.0
20160617044500,885.6,893.8,100.9259,56,55.1,73.0,65.0,60.0
20160617050000,885.6,893.8,100.9259,56,55.1,72.9,65.0,60.0
20160617051500,885.6,893.8,100.9259,56,55.1,72.8,65.0,60.0
20160617053000,885.6,893.8,100.9259,56,55.1,72.7,65.0,60.0
20160617054500,885.6,893.8,100.9259,56,55.1,72.6,65.0,60.0
20160617060000,885.6,893.8,100.9259,56,55.1,72.6,65.0,60.0
20160617061500,885.6,893.8,100.9259,56,55.1,72.8,65.0,60.0
20160617063000,885.6,893.8,100.9259,56,55.1,73.3,65.0,60.0
20160617064500,885.6,893.8,100.9259,56,55.1,73.5,65.0,60.0
20160617070000,885.6,893.8,100.9259,56,55.1,73.9,65.0,60.0
20160617071500,885.6,893.8,100.9259,56,55.1,74.5,65.0,60.0
20160617073000,885.6,882.32,99.6296,56,55.1,75.0,65.0,60.0
20160617074500,885.6,872.48,98.5185,56,55.1,75.7,65.0,60.0
20160617080000,885.6,872.48,98.5185,56,55.1,76.5,65.0,60.0
20160617081500,885.6,861.0,97.2222,56,55.1,76.9,65.0,60.0
20160617083000,885.6,861.0,97.2222,56,55.1,77.3,65.0,60.0
20160617084500,885.6,861.0,97.2222,57,55.1,77.7,65.0,60.0
20160617090000,885.6,872.48,98.5185,57,55.1,78.4,65.0,60.0
20160617091500,885.6,872.48,98.5185,57,55.1,78.6,65.0,60.0
20160617093000,885.6,872.48,98.5185,57,55.1,79.0,65.0,60.0
20160617094500,885.6,861.0,97.2222,57,55.1,79.8,65.0,60.0
20160617100000,885.6,872.48,98.5185,57,55.1,80.6,65.0,60.0
20160617101500,885.6,872.48,98.5185,57,55.1,81.3,65.0,60.0
20160617103000,885.6,861.0,97.2222,57,55.1,81.9,65.0,60.0
20160617104500,885.6,882.32,99.6296,58,55.1,82.4,65.0,60.0
20160617110000,885.6,882.32,99.6296,58,55.1,83.3,65.0,60.0
20160617111500,885.6,882.32,99.6296,58,55.1,84.1,65.0,60.0
20160617113000,885.6,902.0,101.8519,58,55.1,84.3,65.0,60.0
20160617114500,885.6,902.0,101.8519,58,55.1,84.7,65.0,60.0
20160617120000,885.6,882.32,99.6296,58,55.9,85.3,65.0,60.0
20160617121500,885.6,882.32,99.6296,58,55.9,86.2,65.0,60.0
20160617123000,885.6,872.48,98.5185,58,55.9,87.1,65.0,60.0
20160617124500,885.6,872.48,98.5185,58,55.9,87.7,65.0,60.0
20160617130000,885.6,872.48,98.5185,58,55.9,88.4,65.0,60.0
20160617131500,885.6,872.48,98.5185,58,55.9,89.2,65.0,60.0
20160617133000,885.6,872.48,98.5185,58,55.9,90.4,65.0,60.0
20160617134500,885.6,872.48,98.5185,58,55.9,91.5,65.0,60.0
20160617140000,885.6,872.48,98.5185,58,55.9,92.1,65.0,60.0
20160617141500,885.6,872.48,98.5185,58,55.9,92.6,65.0,60.0
20160617143000,885.6,861.0,97.2222,58,55.9,93.2,65.0,60.0
20160617144500,885.6,872.48,98.5185,58,55.9,93.7,65.0,60.0
20160617150000,885.6,872.48,98.5185,58,55.9,94.3,65.0,60.0
20160617151500,885.6,872.48,98.5185,58,55.9,94.9,65.0,60.0
20160617153000,885.6,861.0,97.2222,58,55.9,94.9,65.0,60.0
20160617154500,885.6,872.48,98.5185,58,55.9,95.4,65.0,60.0
20160617160000,885.6,861.0,97.2222,58,55.9,95.4,65.0,60.0
20160617161500,885.6,872.48,98.5185,58,55.9,95.4,65.0,60.0
20160617163000,885.6,872.48,98.5185,58,55.9,95.5,65.0,60.0
20160617164500,885.6,872.48,98.5185,58,55.9,95.9,65.0,60.0
20160617170000,885.6,882.32,99.6296,58,55.2,96.0,65.0,60.0
20160617171500,885.6,893.8,100.9259,58,55.2,94.9,65.0,60.0
20160617173000,885.6,893.8,100.9259,58,55.2,94.4,65.0,60.0
20160617174500,885.6,882.32,99.6296,58,55.2,93.8,65.0,60.0
20160617180000,885.6,902.0,101.8519,58,55.2,93.3,65.0,60.0
20160617181500,885.6,902.0,101.8519,58,55.2,92.7,65.0,60.0
20160617183000,885.6,913.48,103.1481,58,55.2,91.6,65.0,60.0
20160617184500,885.6,902.0,101.8519,57,55.2,91.0,65.0,60.0
20160617190000,885.6,913.48,103.1481,57,55.2,90.4,65.0,60.0
20160617191500,885.6,902.0,101.8519,57,55.2,89.8,65.0,60.0
20160617193000,885.6,902.0,101.8519,57,55.2,89.3,65.0,60.0
20160617194500,885.6,902.0,101.8519,57,55.2,88.2,65.0,60.0
20160617200000,885.6,902.0,101.8519,57,55.2,87.8,65.0,60.0
20160617201500,885.6,902.0,101.8519,57,55.2,87.3,65.0,60.0
20160617203000,885.6,902.0,101.8519,57,55.2,86.3,65.0,60.0
20160617204500,885.6,902.0,101.8519,57,55.2,85.8,65.0,60.0
20160617210000,885.6,902.0,101.8519,57,55.2,85.3,65.0,60.0
20160617211500,885.6,902.0,101.8519,57,55.2,84.4,65.0,60.0
20160617213000,885.6,902.0,101.8519,57,55.2,83.8,65.0,60.0
20160617214500,885.6,913.48,103.1481,57,55.2,82.9,65.0,60.0
20160617220000,885.6,902.0,101.8519,57,55.2,83.2,65.0,60.0
20160617221500,885.6,902.0,101.8519,57,55.2,82.5,65.0,60.0
20160617223000,885.6,902.0,101.8519,57,55.2,81.8,65.0,60.0
20160617224500,885.6,902.0,101.8519,57,55.2,81.1,65.0,60.0
20160617230000,885.6,913.48,103.1481,57,55.2,80.6,65.0,60.0
20160617231500,885.6,902.0,101.8519,57,55.2,80.2,65.0,60.0
20160617233000,885.6,902.0,101.8519,57,55.2,79.6,65.0,60.0
20160617234500,885.6,902.0,101.8519,57,55.2,79.1,65.0,60.0
20160618000000,885.6,913.48,103.1481,57,55.2,78.6,65.0,60.0
20160618001500,885.6,902.0,101.8519,57,55.2,78.2,65.0,60.0
20160618003000,885.6,902.0,101.8519,57,55.2,77.9,65.0,60.0
20160618004500,885.6,902.0,101.8519,57,55.2,77.5,65.0,60.0
20160618010000,885.6,913.48,103.1481,57,55.2,77.1,65.0,60.0
20160618011500,885.6,902.0,101.8519,71,56.3,77.1,65.0,60.0
20160618013000,885.6,872.48,98.5185,67,55.1,76.6,65.0,60.0
20160618014500,885.6,882.32,99.6296,67,55.1,76.4,65.0,60.0
20160618020000,885.6,872.48,98.5185,67,55.1,76.1,65.0,60.0
20160618021500,885.6,882.32,99.6296,67,55.1,75.9,65.0,60.0
20160618023000,885.6,882.32,99.6296,67,55.1,75.6,65.0,60.0
20160618024500,885.6,872.48,98.5185,67,55.1,75.3,65.0,60.0
20160618030000,885.6,882.32,99.6296,67,55.1,75.1,65.0,60.0
20160618031500,885.6,882.32,99.6296,67,55.1,74.8,65.0,60.0
20160618033000,885.6,882.32,99.6296,67,55.1,74.6,65.0,60.0
20160618034500,885.6,882.32,99.6296,67,55.1,74.3,65.0,60.0
20160618040000,885.6,882.32,99.6296,67,55.1,74.2,65.0,60.0
20160618041500,885.6,882.32,99.6296,67,55.1,74.1,65.0,60.0
20160618043000,885.6,882.32,99.6296,67,55.1,74.0,65.0,60.0
20160618044500,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160618050000,885.6,893.8,100.9259,67,55.1,73.7,65.0,60.0
20160618051500,885.6,882.32,99.6296,67,55.1,73.6,65.0,60.0
20160618053000,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160618054500,885.6,882.32,99.6296,67,55.1,73.4,65.0,60.0
20160618060000,885.6,893.8,100.9259,67,55.1,73.3,65.0,60.0
20160618061500,885.6,882.32,99.6296,67,55.1,73.4,65.0,60.0
20160618063000,885.6,882.32,99.6296,67,55.1,73.7,65.0,60.0
20160618064500,885.6,882.32,99.6296,67,55.1,73.8,65.0,60.0
20160618070000,885.6,882.32,99.6296,67,54.3,73.9,65.0,60.0
20160618071500,885.6,882.32,99.6296,67,55.1,74.1,65.0,60.0
20160618073000,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160618074500,885.6,872.48,98.5185,67,55.1,74.6,65.0,60.0
20160618080000,885.6,882.32,99.6296,67,55.1,75.0,65.0,60.0
20160618081500,885.6,882.32,99.6296,67,55.1,75.2,65.0,60.0
20160618083000,885.6,882.32,99.6296,67,55.1,75.4,65.0,60.0
20160618084500,885.6,882.32,99.6296,67,55.1,75.7,65.0,60.0
20160618090000,885.6,882.32,99.6296,67,55.1,76.1,65.0,60.0
20160618091500,885.6,882.32,99.6296,67,55.1,76.5,65.0,60.0
20160618093000,885.6,882.32,99.6296,67,55.1,76.8,65.0,60.0
20160618094500,885.6,882.32,99.6296,67,55.1,77.7,65.0,60.0
20160618100000,885.6,882.32,99.6296,67,55.1,78.4,65.0,60.0
20160618101500,885.6,882.32,99.6296,67,55.1,78.9,65.0,60.0
20160618103000,885.6,882.32,99.6296,67,55.1,79.2,65.0,60.0
20160618104500,885.6,882.32,99.6296,67,55.1,79.6,65.0,60.0
20160618110000,885.6,893.8,100.9259,67,55.1,79.8,65.0,60.0
20160618111500,885.6,882.32,99.6296,67,55.1,80.4,65.0,60.0
20160618113000,885.6,882.32,99.6296,67,55.1,80.9,65.0,60.0
20160618114500,885.6,882.32,99.6296,67,55.1,81.5,65.0,60.0
20160618120000,885.6,872.48,98.5185,67,55.1,81.9,65.0,60.0
20160618121500,885.6,882.32,99.6296,67,55.1,82.1,65.0,60.0
20160618123000,885.6,872.48,98.5185,67,55.1,82.0,65.0,60.0
20160618124500,885.6,872.48,98.5185,67,55.1,81.5,65.0,60.0
20160618130000,885.6,882.32,99.6296,67,55.1,81.1,65.0,60.0
20160618131500,885.6,882.32,99.6296,67,55.1,80.6,65.0,60.0
20160618133000,885.6,882.32,99.6296,67,55.1,79.8,65.0,60.0
20160618134500,885.6,882.32,99.6296,67,55.1,79.0,65.0,60.0
20160618140000,885.6,882.32,99.6296,67,55.1,78.1,65.0,60.0
20160618141500,885.6,882.32,99.6296,67,55.1,77.5,65.0,60.0
20160618143000,885.6,882.32,99.6296,67,55.1,77.0,65.0,60.0
20160618144500,885.6,872.48,98.5185,67,55.1,76.6,65.0,60.0
20160618150000,885.6,882.32,99.6296,67,55.1,76.2,65.0,60.0
20160618151500,885.6,882.32,99.6296,67,55.1,76.2,65.0,60.0
20160618153000,885.6,882.32,99.6296,67,55.1,76.3,65.0,60.0
20160618154500,885.6,872.48,98.5185,67,55.1,76.4,65.0,60.0
20160618160000,885.6,882.32,99.6296,67,55.1,76.5,65.0,60.0
20160618161500,885.6,872.48,98.5185,67,55.1,76.8,65.0,60.0
20160618163000,885.6,872.48,98.5185,67,55.1,77.4,65.0,60.0
20160618164500,885.6,882.32,99.6296,67,55.1,77.8,65.0,60.0
20160618170000,885.6,882.32,99.6296,67,55.1,77.9,65.0,60.0
20160618171500,885.6,882.32,99.6296,67,55.1,78.3,65.0,60.0
20160618173000,885.6,872.48,98.5185,67,55.1,78.5,65.0,60.0
20160618174500,885.6,882.32,99.6296,67,55.1,78.6,65.0,60.0
20160618180000,885.6,872.48,98.5185,67,55.1,78.8,65.0,60.0
20160618181500,885.6,882.32,99.6296,67,55.1,79.0,65.0,60.0
20160618183000,885.6,882.32,99.6296,67,55.1,79.1,65.0,60.0
20160618184500,885.6,872.48,98.5185,67,55.1,79.1,65.0,60.0
20160618190000,885.6,882.32,99.6296,67,55.1,79.1,65.0,60.0
20160618191500,885.6,872.48,98.5185,67,55.1,79.1,65.0,60.0
20160618193000,885.6,872.48,98.5185,67,55.1,79.0,65.0,60.0
20160618194500,885.6,882.32,99.6296,67,55.1,78.7,65.0,60.0
20160618200000,885.6,882.32,99.6296,67,55.1,78.5,65.0,60.0
20160618201500,885.6,872.48,98.5185,67,55.1,78.1,65.0,60.0
20160618203000,885.6,872.48,98.5185,67,55.1,77.5,65.0,60.0
20160618204500,885.6,872.48,98.5185,67,55.1,77.1,65.0,60.0
20160618210000,885.6,882.32,99.6296,67,54.3,76.6,65.0,60.0
20160618211500,885.6,882.32,99.6296,67,54.3,76.2,65.0,60.0
20160618213000,885.6,882.32,99.6296,67,54.3,75.6,65.0,60.0
20160618214500,885.6,882.32,99.6296,67,55.1,75.2,65.0,60.0
20160618220000,885.6,882.32,99.6296,67,55.1,74.7,65.0,60.0
20160618221500,885.6,882.32,99.6296,67,55.1,74.3,65.0,60.0
20160618223000,885.6,872.48,98.5185,67,55.1,74.0,65.0,60.0
20160618224500,885.6,882.32,99.6296,67,54.3,73.6,65.0,60.0
20160618230000,885.6,882.32,99.6296,67,54.3,73.1,65.0,60.0
20160618231500,885.6,882.32,99.6296,67,54.3,72.7,65.0,60.0
20160618233000,885.6,882.32,99.6296,67,55.1,72.4,65.0,60.0
20160618234500,885.6,882.32,99.6296,67,55.1,72.1,65.0,60.0
20160619000000,885.6,893.8,100.9259,67,55.1,71.9,65.0,60.0
20160619001500,885.6,882.32,99.6296,67,55.1,71.6,65.0,60.0
20160619003000,885.6,882.32,99.6296,67,55.1,71.2,65.0,60.0
20160619004500,885.6,882.32,99.6296,67,55.1,71.0,65.0,60.0
20160619010000,885.6,882.32,99.6296,67,55.1,70.8,65.0,60.0
20160619011500,885.6,893.8,100.9259,67,55.1,70.7,65.0,60.0
20160619013000,885.6,882.32,99.6296,67,55.1,70.5,65.0,60.0
20160619014500,885.6,882.32,99.6296,67,55.1,70.4,65.0,60.0
20160619020000,885.6,893.8,100.9259,67,55.1,70.3,65.0,60.0
20160619021500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160619023000,885.6,893.8,100.9259,67,55.1,70.0,65.0,60.0
20160619024500,885.6,882.32,99.6296,67,55.1,69.9,65.0,60.0
20160619030000,885.6,893.8,100.9259,67,55.1,69.9,65.0,60.0
20160619031500,885.6,893.8,100.9259,67,54.3,69.9,65.0,60.0
20160619033000,885.6,893.8,100.9259,67,54.3,69.8,65.0,60.0
20160619034500,885.6,893.8,100.9259,67,54.3,69.7,65.0,60.0
20160619040000,885.6,893.8,100.9259,67,54.3,69.6,65.0,60.0
20160619041500,885.6,893.8,100.9259,67,54.3,69.5,65.0,60.0
20160619043000,885.6,893.8,100.9259,67,55.1,69.5,65.0,60.0
20160619044500,885.6,893.8,100.9259,67,54.0,69.4,65.0,60.0
20160619050000,885.6,893.8,100.9259,67,55.1,69.4,65.0,60.0
20160619051500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160619053000,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160619054500,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160619060000,885.6,893.8,100.9259,67,54.3,69.2,65.0,60.0
20160619061500,885.6,893.8,100.9259,67,54.3,69.3,65.0,60.0
20160619063000,885.6,893.8,100.9259,67,54.3,69.6,65.0,60.0
20160619064500,885.6,893.8,100.9259,67,54.3,69.7,65.0,60.0
20160619070000,885.6,893.8,100.9259,67,54.3,69.8,65.0,60.0
20160619071500,885.6,893.8,100.9259,67,54.3,69.8,65.0,60.0
20160619073000,885.6,893.8,100.9259,67,54.3,70.0,65.0,60.0
20160619074500,885.6,893.8,100.9259,67,55.1,70.2,65.0,60.0
20160619080000,885.6,882.32,99.6296,67,55.1,70.6,65.0,60.0
20160619081500,885.6,893.8,100.9259,67,55.1,70.9,65.0,60.0
20160619083000,885.6,893.8,100.9259,67,55.1,71.6,65.0,60.0
20160619084500,885.6,893.8,100.9259,67,55.1,72.2,65.0,60.0
20160619090000,885.6,893.8,100.9259,67,55.1,72.6,65.0,60.0
20160619091500,885.6,893.8,100.9259,67,55.1,72.7,65.0,60.0
20160619093000,885.6,893.8,100.9259,67,55.1,72.9,65.0,60.0
20160619094500,885.6,893.8,100.9259,67,55.1,73.2,65.0,60.0
20160619100000,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160619101500,885.6,893.8,100.9259,67,55.1,74.2,65.0,60.0
20160619103000,885.6,893.8,100.9259,67,55.1,74.5,65.0,60.0
20160619104500,885.6,893.8,100.9259,67,55.1,74.9,65.0,60.0
20160619110000,885.6,893.8,100.9259,67,55.1,75.4,65.0,60.0
20160619111500,885.6,893.8,100.9259,67,55.1,76.0,65.0,60.0
20160619113000,885.6,893.8,100.9259,67,55.1,77.0,65.0,60.0
20160619114500,885.6,893.8,100.9259,67,55.1,78.0,65.0,60.0
20160619120000,885.6,893.8,100.9259,67,55.1,79.1,65.0,60.0
20160619121500,885.6,893.8,100.9259,67,55.1,79.7,65.0,60.0
20160619123000,885.6,893.8,100.9259,67,55.1,80.6,65.0,60.0
20160619124500,885.6,893.8,100.9259,67,55.1,81.8,65.0,60.0
20160619130000,885.6,893.8,100.9259,67,55.1,82.7,65.0,60.0
20160619131500,885.6,893.8,100.9259,67,55.1,83.6,65.0,60.0
20160619133000,885.6,893.8,100.9259,67,55.1,84.4,65.0,60.0
20160619134500,885.6,893.8,100.9259,67,55.1,84.7,65.0,60.0
20160619140000,885.6,882.32,99.6296,67,55.1,85.2,65.0,60.0
20160619141500,885.6,882.32,99.6296,67,55.1,85.7,65.0,60.0
20160619143000,885.6,882.32,99.6296,67,55.1,86.1,65.0,60.0
20160619144500,885.6,882.32,99.6296,67,55.1,86.2,65.0,60.0
20160619150000,885.6,882.32,99.6296,67,55.1,86.2,65.0,60.0
20160619151500,885.6,882.32,99.6296,67,55.9,86.7,65.0,60.0
20160619153000,885.6,872.48,98.5185,67,55.9,86.7,65.0,60.0
20160619154500,885.6,882.32,99.6296,67,55.9,86.8,65.0,60.0
20160619160000,885.6,872.48,98.5185,67,55.9,87.2,65.0,60.0
20160619161500,885.6,882.32,99.6296,67,55.9,87.7,65.0,60.0
20160619163000,885.6,872.48,98.5185,67,55.9,88.2,65.0,60.0
20160619164500,885.6,861.0,97.2222,67,55.9,88.3,65.0,60.0
20160619170000,885.6,872.48,98.5185,67,55.2,88.7,65.0,60.0
20160619171500,885.6,872.48,98.5185,67,55.2,88.2,65.0,60.0
20160619173000,885.6,872.48,98.5185,67,55.2,88.2,65.0,60.0
20160619174500,885.6,872.48,98.5185,67,55.2,87.7,65.0,60.0
20160619180000,885.6,872.48,98.5185,67,55.2,87.2,65.0,60.0
20160619181500,885.6,872.48,98.5185,67,55.2,86.3,65.0,60.0
20160619183000,885.6,872.48,98.5185,67,55.2,85.8,65.0,60.0
20160619184500,885.6,872.48,98.5185,67,55.2,85.2,65.0,60.0
20160619190000,885.6,872.48,98.5185,67,55.2,84.3,65.0,60.0
20160619191500,885.6,872.48,98.5185,67,55.2,83.8,65.0,60.0
20160619193000,885.6,872.48,98.5185,67,55.2,82.9,65.0,60.0
20160619194500,885.6,872.48,98.5185,67,55.2,83.2,65.0,60.0
20160619200000,885.6,872.48,98.5185,67,55.2,82.4,65.0,60.0
20160619201500,885.6,861.0,97.2222,67,55.2,81.7,65.0,60.0
20160619203000,885.6,872.48,98.5185,67,55.2,81.1,65.0,60.0
20160619204500,885.6,872.48,98.5185,67,55.2,80.4,65.0,60.0
20160619210000,885.6,872.48,98.5185,67,55.2,79.8,65.0,60.0
20160619211500,885.6,861.0,97.2222,67,55.2,79.1,65.0,60.0
20160619213000,885.6,861.0,97.2222,67,55.2,78.5,65.0,60.0
20160619214500,885.6,872.48,98.5185,67,55.2,77.8,65.0,60.0
20160619220000,885.6,872.48,98.5185,67,55.2,77.3,65.0,60.0
20160619221500,885.6,872.48,98.5185,67,55.2,76.8,65.0,60.0
20160619223000,885.6,872.48,98.5185,67,55.2,76.4,65.0,60.0
20160619224500,885.6,882.32,99.6296,67,55.2,76.0,65.0,60.0
20160619230000,885.6,882.32,99.6296,67,55.2,75.6,65.0,60.0
20160619231500,885.6,882.32,99.6296,67,55.2,75.1,65.0,60.0
20160619233000,885.6,882.32,99.6296,67,55.2,74.8,65.0,60.0
20160619234500,885.6,893.8,100.9259,67,54.3,74.5,65.0,60.0
20160620000000,885.6,882.32,99.6296,67,54.3,74.1,65.0,60.0
20160620001500,885.6,893.8,100.9259,67,55.1,73.7,65.0,60.0
20160620003000,885.6,882.32,99.6296,67,55.1,73.4,65.0,60.0
20160620004500,885.6,882.32,99.6296,67,55.1,73.1,65.0,60.0
20160620010000,885.6,893.8,100.9259,67,55.1,72.7,65.0,60.0
20160620011500,885.6,893.8,100.9259,67,55.1,72.5,65.0,60.0
20160620013000,885.6,882.32,99.6296,67,55.1,72.3,65.0,60.0
20160620014500,885.6,893.8,100.9259,67,54.3,72.1,65.0,60.0
20160620020000,885.6,893.8,100.9259,67,54.3,71.9,65.0,60.0
20160620021500,885.6,893.8,100.9259,67,54.3,71.7,65.0,60.0
20160620023000,885.6,893.8,100.9259,67,54.3,71.6,65.0,60.0
