PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620024500,885.6,893.8,100.9259,67,54.3,71.5,65.0,60.0
20160620030000,885.6,893.8,100.9259,67,54.3,71.3,65.0,60.0
20160620031500,885.6,893.8,100.9259,67,54.3,71.2,65.0,60.0
20160620033000,885.6,893.8,100.9259,67,54.3,71.2,65.0,60.0
20160620034500,885.6,893.8,100.9259,67,54.3,71.0,65.0,60.0
20160620040000,885.6,893.8,100.9259,67,54.3,70.9,65.0,60.0
20160620041500,885.6,893.8,100.9259,67,54.3,70.8,65.0,60.0
20160620043000,885.6,893.8,100.9259,67,54.3,70.7,65.0,60.0
20160620044500,885.6,893.8,100.9259,67,54.3,70.7,65.0,60.0
20160620050000,885.6,893.8,100.9259,67,54.3,70.7,65.0,60.0
20160620051500,885.6,893.8,100.9259,67,54.3,70.6,65.0,60.0
20160620053000,885.6,893.8,100.9259,67,54.3,70.7,65.0,60.0
20160620054500,885.6,893.8,100.9259,67,54.3,70.7,65.0,60.0
20160620060000,885.6,893.8,100.9259,67,54.3,70.6,65.0,60.0
20160620061500,885.6,893.8,100.9259,67,54.3,70.8,65.0,60.0
20160620063000,885.6,893.8,100.9259,67,54.3,70.9,65.0,60.0
20160620064500,885.6,893.8,100.9259,67,54.3,71.2,65.0,60.0
20160620070000,885.6,893.8,100.9259,67,54.3,71.9,65.0,60.0
20160620071500,885.6,893.8,100.9259,67,55.1,72.6,65.0,60.0
20160620073000,885.6,882.32,99.6296,67,55.1,73.5,65.0,60.0
20160620074500,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160620080000,885.6,861.0,97.2222,67,55.1,74.7,65.0,60.0
20160620081500,885.6,872.48,98.5185,67,55.1,75.1,65.0,60.0
20160620083000,885.6,872.48,98.5185,67,55.1,75.4,65.0,60.0
20160620084500,885.6,861.0,97.2222,68,55.1,75.9,65.0,60.0
20160620090000,885.6,872.48,98.5185,68,55.1,76.3,65.0,60.0
20160620091500,885.6,872.48,98.5185,68,55.1,76.2,65.0,60.0
20160620093000,885.6,872.48,98.5185,68,55.1,76.5,65.0,60.0
20160620094500,885.6,872.48,98.5185,68,55.1,77.0,65.0,60.0
20160620100000,885.6,872.48,98.5185,68,55.1,77.3,65.0,60.0
20160620101500,885.6,872.48,98.5185,68,55.1,77.8,65.0,60.0
20160620103000,885.6,872.48,98.5185,68,55.1,78.2,65.0,60.0
20160620104500,885.6,872.48,98.5185,68,55.1,78.8,65.0,60.0
20160620110000,885.6,882.32,99.6296,68,55.1,79.4,65.0,60.0
20160620111500,885.6,872.48,98.5185,68,55.1,80.1,65.0,60.0
20160620113000,885.6,872.48,98.5185,68,55.1,80.9,65.0,60.0
20160620114500,885.6,872.48,98.5185,68,55.1,81.5,65.0,60.0
20160620120000,885.6,872.48,98.5185,68,55.1,82.2,65.0,60.0
20160620121500,885.6,872.48,98.5185,68,55.1,82.8,65.0,60.0
20160620123000,885.6,872.48,98.5185,68,55.1,83.5,65.0,60.0
20160620124500,885.6,872.48,98.5185,68,55.1,84.2,65.0,60.0
20160620130000,885.6,882.32,99.6296,68,55.1,84.3,65.0,60.0
20160620131500,885.6,882.32,99.6296,68,55.1,84.7,65.0,60.0
20160620133000,885.6,872.48,98.5185,68,55.1,85.7,65.0,60.0
20160620134500,885.6,861.0,97.2222,69,55.1,86.7,65.0,60.0
20160620140000,885.6,872.48,98.5185,69,55.9,87.7,65.0,60.0
20160620141500,885.6,872.48,98.5185,69,55.9,88.3,65.0,60.0
20160620143000,885.6,872.48,98.5185,69,55.9,89.2,65.0,60.0
20160620144500,885.6,882.32,99.6296,69,55.9,89.8,65.0,60.0
20160620150000,885.6,872.48,98.5185,69,55.9,90.4,65.0,60.0
20160620151500,885.6,872.48,98.5185,69,55.9,90.9,65.0,60.0
20160620153000,885.6,882.32,99.6296,69,55.9,91.5,65.0,60.0
20160620154500,885.6,882.32,99.6296,69,55.9,92.1,65.0,60.0
20160620160000,885.6,872.48,98.5185,69,55.9,92.6,65.0,60.0
20160620161500,885.6,861.0,97.2222,69,55.2,92.6,65.0,60.0
20160620163000,885.6,882.32,99.6296,69,55.2,93.2,65.0,60.0
20160620164500,885.6,902.0,101.8519,69,55.2,93.7,65.0,60.0
20160620170000,885.6,902.0,101.8519,69,55.2,93.8,65.0,60.0
20160620171500,885.6,902.0,101.8519,67,55.2,92.7,65.0,60.0
20160620173000,885.6,902.0,101.8519,67,55.2,92.1,65.0,60.0
20160620174500,885.6,902.0,101.8519,67,55.2,91.6,65.0,60.0
20160620180000,885.6,913.48,103.1481,67,55.2,91.6,65.0,60.0
20160620181500,885.6,893.8,100.9259,67,55.2,90.4,65.0,60.0
20160620183000,885.6,893.8,100.9259,67,55.2,89.9,65.0,60.0
20160620184500,885.6,893.8,100.9259,67,55.2,88.7,65.0,60.0
20160620190000,885.6,893.8,100.9259,67,55.2,87.8,65.0,60.0
20160620191500,885.6,893.8,100.9259,67,55.2,86.8,65.0,60.0
20160620193000,885.6,893.8,100.9259,67,55.2,85.4,65.0,60.0
20160620194500,885.6,893.8,100.9259,67,55.2,84.3,65.0,60.0
20160620200000,885.6,893.8,100.9259,67,55.2,83.6,65.0,60.0
20160620201500,885.6,893.8,100.9259,67,55.2,83.1,65.0,60.0
20160620203000,885.6,893.8,100.9259,67,55.2,82.5,65.0,60.0
20160620204500,885.6,893.8,100.9259,67,55.2,81.6,65.0,60.0
20160620210000,885.6,893.8,100.9259,67,55.2,80.9,65.0,60.0
20160620211500,885.6,893.8,100.9259,67,55.2,80.0,65.0,60.0
20160620213000,885.6,893.8,100.9259,67,55.2,79.3,65.0,60.0
20160620214500,885.6,893.8,100.9259,67,55.2,78.6,65.0,60.0
20160620220000,885.6,893.8,100.9259,67,55.2,77.9,65.0,60.0
20160620221500,885.6,893.8,100.9259,67,54.3,77.3,65.0,60.0
20160620223000,885.6,893.8,100.9259,67,54.3,76.8,65.0,60.0
20160620224500,885.6,893.8,100.9259,67,54.3,76.3,65.0,60.0
20160620230000,885.6,893.8,100.9259,67,54.3,75.9,65.0,60.0
20160620231500,885.6,893.8,100.9259,67,54.3,75.4,65.0,60.0
20160620233000,885.6,893.8,100.9259,67,54.3,74.9,65.0,60.0
20160620234500,885.6,893.8,100.9259,67,54.3,74.6,65.0,60.0
20160621000000,885.6,893.8,100.9259,67,54.3,74.3,65.0,60.0
20160621001500,885.6,893.8,100.9259,67,54.3,74.0,65.0,60.0
20160621003000,885.6,893.8,100.9259,67,54.3,73.7,65.0,60.0
20160621004500,885.6,893.8,100.9259,67,54.3,73.3,65.0,60.0
20160621010000,885.6,893.8,100.9259,67,54.3,73.1,65.0,60.0
20160621011500,885.6,893.8,100.9259,67,54.3,72.7,65.0,60.0
20160621013000,885.6,893.8,100.9259,67,54.3,72.4,65.0,60.0
20160621014500,885.6,893.8,100.9259,67,54.3,72.2,65.0,60.0
20160621020000,885.6,893.8,100.9259,67,54.3,72.1,65.0,60.0
20160621021500,885.6,893.8,100.9259,67,54.3,71.9,65.0,60.0
20160621023000,885.6,893.8,100.9259,67,54.3,71.7,65.0,60.0
20160621024500,885.6,893.8,100.9259,67,54.3,71.6,65.0,60.0
20160621030000,885.6,913.48,103.1481,67,54.3,71.6,65.0,60.0
20160621031500,885.6,902.0,101.8519,67,54.3,71.6,65.0,60.0
20160621033000,885.6,902.0,101.8519,67,54.3,71.4,65.0,60.0
20160621034500,885.6,902.0,101.8519,67,54.3,71.3,65.0,60.0
20160621040000,885.6,902.0,101.8519,67,54.3,71.3,65.0,60.0
20160621041500,885.6,902.0,101.8519,67,55.1,71.2,65.0,60.0
20160621043000,885.6,902.0,101.8519,67,55.1,71.1,65.0,60.0
20160621044500,885.6,902.0,101.8519,67,55.1,71.0,65.0,60.0
20160621050000,885.6,902.0,101.8519,67,55.1,71.0,65.0,60.0
20160621051500,885.6,902.0,101.8519,67,55.1,70.8,65.0,60.0
20160621053000,885.6,902.0,101.8519,67,55.1,70.7,65.0,60.0
20160621054500,885.6,902.0,101.8519,67,54.3,70.7,65.0,60.0
20160621060000,885.6,902.0,101.8519,67,54.3,70.7,65.0,60.0
20160621061500,885.6,902.0,101.8519,67,54.3,70.8,65.0,60.0
20160621063000,885.6,902.0,101.8519,67,54.3,71.0,65.0,60.0
20160621064500,885.6,902.0,101.8519,67,55.1,71.3,65.0,60.0
20160621070000,885.6,902.0,101.8519,67,55.1,72.1,65.0,60.0
20160621071500,885.6,902.0,101.8519,67,55.1,72.6,65.0,60.0
20160621073000,885.6,882.32,99.6296,67,55.1,73.1,65.0,60.0
20160621074500,885.6,882.32,99.6296,67,55.1,73.6,65.0,60.0
20160621080000,885.6,872.48,98.5185,67,55.1,74.1,65.0,60.0
20160621081500,885.6,861.0,97.2222,67,55.1,74.6,65.0,60.0
20160621083000,885.6,872.48,98.5185,67,55.1,75.1,65.0,60.0
20160621084500,885.6,872.48,98.5185,67,55.1,75.6,65.0,60.0
20160621090000,885.6,861.0,97.2222,67,55.1,76.1,65.0,60.0
20160621091500,885.6,872.48,98.5185,67,55.1,76.5,65.0,60.0
20160621093000,885.6,861.0,97.2222,67,55.1,76.9,65.0,60.0
20160621094500,885.6,872.48,98.5185,68,55.1,77.3,65.0,60.0
20160621100000,885.6,872.48,98.5185,68,55.1,78.1,65.0,60.0
20160621101500,885.6,872.48,98.5185,68,55.1,78.6,65.0,60.0
20160621103000,885.6,872.48,98.5185,68,55.1,79.2,65.0,60.0
20160621104500,885.6,882.32,99.6296,68,55.1,79.9,65.0,60.0
20160621110000,885.6,882.32,99.6296,68,55.1,81.0,65.0,60.0
20160621111500,885.6,882.32,99.6296,68,55.1,82.1,65.0,60.0
20160621113000,885.6,882.32,99.6296,68,55.1,83.3,65.0,60.0
20160621114500,885.6,872.48,98.5185,68,55.1,84.4,65.0,60.0
20160621120000,885.6,872.48,98.5185,68,55.1,84.7,65.0,60.0
20160621121500,885.6,872.48,98.5185,68,55.1,85.7,65.0,60.0
20160621123000,885.6,872.48,98.5185,68,55.1,86.2,65.0,60.0
20160621124500,885.6,872.48,98.5185,68,55.1,87.2,65.0,60.0
20160621130000,885.6,861.0,97.2222,68,55.1,87.7,65.0,60.0
20160621131500,885.6,861.0,97.2222,68,55.1,88.8,65.0,60.0
20160621133000,885.6,872.48,98.5185,68,55.1,89.3,65.0,60.0
20160621134500,885.6,902.0,101.8519,68,55.1,90.4,65.0,60.0
20160621140000,885.6,913.48,103.1481,68,55.1,90.9,65.0,60.0
20160621141500,885.6,902.0,101.8519,68,55.1,91.5,65.0,60.0
20160621143000,885.6,902.0,101.8519,68,55.1,92.1,65.0,60.0
20160621144500,885.6,882.32,99.6296,69,56.0,92.6,65.0,60.0
20160621150000,885.6,882.32,99.6296,69,56.0,92.6,65.0,60.0
20160621151500,885.6,872.48,98.5185,69,56.0,93.2,65.0,60.0
20160621153000,885.6,872.48,98.5185,69,56.0,93.2,65.0,60.0
20160621154500,885.6,882.32,99.6296,69,56.0,93.2,65.0,60.0
20160621160000,885.6,872.48,98.5185,69,56.0,93.7,65.0,60.0
20160621161500,885.6,882.32,99.6296,69,56.0,93.7,65.0,60.0
20160621163000,885.6,861.0,97.2222,69,56.0,93.7,65.0,60.0
20160621164500,885.6,872.48,98.5185,69,56.0,93.4,65.0,60.0
20160621170000,885.6,872.48,98.5185,69,55.4,93.3,65.0,60.0
20160621171500,885.6,872.48,98.5185,69,55.4,92.7,65.0,60.0
20160621173000,885.6,882.32,99.6296,69,55.4,91.6,65.0,60.0
20160621174500,885.6,902.0,101.8519,69,54.8,91.0,65.0,60.0
20160621180000,885.6,913.48,103.1481,69,54.8,90.4,65.0,60.0
20160621181500,885.6,902.0,101.8519,68,54.8,89.9,65.0,60.0
20160621183000,885.6,913.48,103.1481,68,54.8,88.7,65.0,60.0
20160621184500,885.6,893.8,100.9259,67,54.8,88.2,65.0,60.0
20160621190000,885.6,893.8,100.9259,67,54.8,87.8,65.0,60.0
20160621191500,885.6,913.48,103.1481,67,54.8,87.3,65.0,60.0
20160621193000,885.6,902.0,101.8519,67,54.8,86.5,65.0,60.0
20160621194500,885.6,913.48,103.1481,67,54.8,85.8,65.0,60.0
20160621200000,885.6,913.48,103.1481,67,54.8,85.3,65.0,60.0
20160621201500,885.6,902.0,101.8519,67,54.8,84.8,65.0,60.0
20160621203000,885.6,902.0,101.8519,67,54.8,83.8,65.0,60.0
20160621204500,885.6,902.0,101.8519,67,54.8,83.4,65.0,60.0
20160621210000,885.6,902.0,101.8519,67,54.8,83.3,65.0,60.0
20160621211500,885.6,902.0,101.8519,67,54.8,82.7,65.0,60.0
20160621213000,885.6,902.0,101.8519,67,54.8,81.9,65.0,60.0
20160621214500,885.6,902.0,101.8519,67,54.8,81.2,65.0,60.0
20160621220000,885.6,902.0,101.8519,67,54.8,80.4,65.0,60.0
20160621221500,885.6,902.0,101.8519,67,54.8,79.9,65.0,60.0
20160621223000,885.6,902.0,101.8519,67,54.8,79.2,65.0,60.0
20160621224500,885.6,902.0,101.8519,67,54.8,78.7,65.0,60.0
20160621230000,885.6,902.0,101.8519,67,54.8,78.1,65.0,60.0
20160621231500,885.6,902.0,101.8519,67,54.8,77.6,65.0,60.0
20160621233000,885.6,902.0,101.8519,67,54.8,77.1,65.0,60.0
20160621234500,885.6,902.0,101.8519,67,54.8,76.6,65.0,60.0
20160622000000,885.6,902.0,101.8519,67,54.8,76.2,65.0,60.0
20160622001500,885.6,902.0,101.8519,67,54.8,75.7,65.0,60.0
20160622003000,885.6,902.0,101.8519,67,54.8,75.4,65.0,60.0
20160622004500,885.6,902.0,101.8519,67,54.8,75.0,65.0,60.0
20160622010000,885.6,902.0,101.8519,67,54.8,74.6,65.0,60.0
20160622011500,885.6,913.48,103.1481,69,55.9,74.6,65.0,60.0
20160622013000,885.6,872.48,98.5185,67,55.1,74.3,65.0,60.0
20160622014500,885.6,902.0,101.8519,67,55.1,74.1,65.0,60.0
20160622020000,885.6,902.0,101.8519,66,55.1,73.9,65.0,60.0
20160622021500,885.6,902.0,101.8519,65,54.3,73.6,65.0,60.0
20160622023000,885.6,902.0,101.8519,65,54.3,73.4,65.0,60.0
20160622024500,885.6,902.0,101.8519,65,54.3,73.2,65.0,60.0
20160622030000,885.6,902.0,101.8519,65,54.3,73.1,65.0,60.0
20160622031500,885.6,902.0,101.8519,65,55.5,73.0,65.0,60.0
20160622033000,885.6,902.0,101.8519,65,55.5,72.9,65.0,60.0
20160622034500,885.6,902.0,101.8519,65,54.7,72.8,65.0,60.0
20160622040000,885.6,902.0,101.8519,65,54.7,72.7,65.0,60.0
20160622041500,885.6,902.0,101.8519,65,54.7,72.6,65.0,60.0
20160622043000,885.6,902.0,101.8519,65,54.7,72.5,65.0,60.0
20160622044500,885.6,902.0,101.8519,65,54.7,72.3,65.0,60.0
20160622050000,885.6,902.0,101.8519,65,54.7,72.2,65.0,60.0
20160622051500,885.6,902.0,101.8519,65,54.7,72.1,65.0,60.0
20160622053000,885.6,902.0,101.8519,65,54.7,71.8,65.0,60.0
20160622054500,885.6,902.0,101.8519,65,54.7,71.7,65.0,60.0
20160622060000,885.6,902.0,101.8519,65,54.7,71.7,65.0,60.0
20160622061500,885.6,902.0,101.8519,65,54.7,71.8,65.0,60.0
20160622063000,885.6,902.0,101.8519,65,54.7,71.9,65.0,60.0
20160622064500,885.6,902.0,101.8519,65,54.7,71.9,65.0,60.0
20160622070000,885.6,902.0,101.8519,65,54.7,72.0,65.0,60.0
20160622071500,885.6,902.0,101.8519,65,54.7,72.1,65.0,60.0
20160622073000,885.6,882.32,99.6296,65,54.7,72.5,65.0,60.0
20160622074500,885.6,872.48,98.5185,65,54.7,73.0,65.0,60.0
20160622080000,885.6,861.0,97.2222,65,54.7,73.5,65.0,60.0
20160622081500,885.6,861.0,97.2222,65,54.7,74.2,65.0,60.0
20160622083000,885.6,872.48,98.5185,66,54.7,74.7,65.0,60.0
20160622084500,885.6,872.48,98.5185,66,55.5,75.4,65.0,60.0
20160622090000,885.6,872.48,98.5185,67,55.5,76.3,65.0,60.0
20160622091500,885.6,861.0,97.2222,67,55.5,76.9,65.0,60.0
20160622093000,885.6,872.48,98.5185,67,55.5,77.9,65.0,60.0
20160622094500,885.6,872.48,98.5185,67,55.5,78.6,65.0,60.0
20160622100000,885.6,872.48,98.5185,67,55.5,79.4,65.0,60.0
20160622101500,885.6,861.0,97.2222,67,55.5,80.3,65.0,60.0
20160622103000,885.6,872.48,98.5185,67,55.5,81.2,65.0,60.0
20160622104500,885.6,872.48,98.5185,67,55.5,82.1,65.0,60.0
20160622110000,885.6,872.48,98.5185,67,54.7,83.0,65.0,60.0
20160622111500,885.6,872.48,98.5185,67,54.7,83.8,65.0,60.0
20160622113000,885.6,872.48,98.5185,67,54.7,83.8,65.0,60.0
20160622114500,885.6,872.48,98.5185,67,55.5,84.7,65.0,60.0
20160622120000,885.6,872.48,98.5185,67,55.5,85.7,65.0,60.0
20160622121500,885.6,872.48,98.5185,67,55.5,86.7,65.0,60.0
20160622123000,885.6,872.48,98.5185,67,55.5,87.2,65.0,60.0
20160622124500,885.6,872.48,98.5185,67,55.5,87.7,65.0,60.0
20160622130000,885.6,893.8,100.9259,67,55.5,88.3,65.0,60.0
20160622131500,885.6,893.8,100.9259,67,55.5,89.2,65.0,60.0
20160622133000,885.6,893.8,100.9259,67,55.5,90.4,65.0,60.0
20160622134500,885.6,893.8,100.9259,67,55.5,90.9,65.0,60.0
20160622140000,885.6,872.48,98.5185,67,55.5,91.5,65.0,60.0
20160622141500,885.6,872.48,98.5185,67,55.5,92.6,65.0,60.0
20160622143000,885.6,872.48,98.5185,67,55.5,92.6,65.0,60.0
20160622144500,885.6,872.48,98.5185,68,55.5,93.7,65.0,60.0
20160622150000,885.6,861.0,97.2222,56,54.7,94.4,65.0,60.0
20160622151500,885.6,861.0,97.2222,56,54.7,94.4,65.0,60.0
20160622153000,885.6,872.48,98.5185,57,54.7,94.4,65.0,60.0
20160622154500,885.6,893.8,100.9259,57,54.7,94.3,65.0,60.0
20160622160000,885.6,893.8,100.9259,57,55.5,94.1,65.0,60.0
20160622161500,885.6,893.8,100.9259,57,55.5,94.9,65.0,60.0
20160622163000,885.6,893.8,100.9259,57,55.5,94.4,65.0,60.0
20160622164500,885.6,882.32,99.6296,57,55.5,93.8,65.0,60.0
20160622170000,885.6,893.8,100.9259,57,55.5,92.7,65.0,60.0
20160622171500,885.6,893.8,100.9259,57,55.5,91.6,65.0,60.0
20160622173000,885.6,893.8,100.9259,57,55.5,91.0,65.0,60.0
20160622174500,885.6,893.8,100.9259,57,55.5,89.9,65.0,60.0
20160622180000,885.6,893.8,100.9259,57,55.5,88.7,65.0,60.0
20160622181500,885.6,893.8,100.9259,57,55.5,88.0,65.0,60.0
20160622183000,885.6,893.8,100.9259,57,55.5,87.3,65.0,60.0
20160622184500,885.6,893.8,100.9259,57,55.5,86.4,65.0,60.0
20160622190000,885.6,893.8,100.9259,57,55.5,85.8,65.0,60.0
20160622191500,885.6,893.8,100.9259,57,55.5,85.3,65.0,60.0
20160622193000,885.6,893.8,100.9259,57,55.5,84.8,65.0,60.0
20160622194500,885.6,893.8,100.9259,57,55.5,84.3,65.0,60.0
20160622200000,885.6,893.8,100.9259,57,55.5,83.4,65.0,60.0
20160622201500,885.6,893.8,100.9259,57,54.7,82.9,65.0,60.0
20160622203000,885.6,893.8,100.9259,57,54.7,82.7,65.0,60.0
20160622204500,885.6,893.8,100.9259,57,54.7,82.0,65.0,60.0
20160622210000,885.6,893.8,100.9259,57,54.7,81.3,65.0,60.0
20160622211500,885.6,893.8,100.9259,57,54.7,80.6,65.0,60.0
20160622213000,885.6,893.8,100.9259,57,54.7,79.9,65.0,60.0
20160622214500,885.6,893.8,100.9259,57,54.7,79.5,65.0,60.0
20160622220000,885.6,893.8,100.9259,57,54.7,78.9,65.0,60.0
20160622221500,885.6,893.8,100.9259,57,54.7,78.3,65.0,60.0
20160622223000,885.6,893.8,100.9259,57,54.7,77.8,65.0,60.0
20160622224500,885.6,893.8,100.9259,57,54.7,77.3,65.0,60.0
20160622230000,885.6,893.8,100.9259,57,54.7,76.9,65.0,60.0
20160622231500,885.6,893.8,100.9259,57,54.7,76.5,65.0,60.0
20160622233000,885.6,893.8,100.9259,57,54.7,76.1,65.0,60.0
20160622234500,885.6,893.8,100.9259,57,54.7,75.7,65.0,60.0
20160623000000,885.6,893.8,100.9259,57,54.7,75.4,65.0,60.0
20160623001500,885.6,893.8,100.9259,57,54.7,75.1,65.0,60.0
20160623003000,885.6,893.8,100.9259,57,54.7,74.7,65.0,60.0
20160623004500,885.6,893.8,100.9259,57,54.7,74.4,65.0,60.0
20160623010000,885.6,893.8,100.9259,57,54.7,74.1,65.0,60.0
20160623011500,885.6,893.8,100.9259,57,54.7,73.8,65.0,60.0
20160623013000,885.6,893.8,100.9259,57,54.7,73.6,65.0,60.0
20160623014500,885.6,893.8,100.9259,57,54.7,73.3,65.0,60.0
20160623020000,885.6,893.8,100.9259,57,54.7,73.1,65.0,60.0
20160623021500,885.6,893.8,100.9259,57,54.7,72.9,65.0,60.0
20160623023000,885.6,893.8,100.9259,57,54.7,72.7,65.0,60.0
20160623024500,885.6,893.8,100.9259,57,54.7,72.4,65.0,60.0
20160623030000,885.6,893.8,100.9259,57,54.7,72.1,65.0,60.0
20160623031500,885.6,893.8,100.9259,57,54.7,71.8,65.0,60.0
20160623033000,885.6,893.8,100.9259,57,54.7,71.6,65.0,60.0
20160623034500,885.6,893.8,100.9259,57,54.7,71.3,65.0,60.0
20160623040000,885.6,893.8,100.9259,57,54.7,71.2,65.0,60.0
20160623041500,885.6,893.8,100.9259,57,54.7,71.0,65.0,60.0
20160623043000,885.6,893.8,100.9259,57,54.7,70.9,65.0,60.0
20160623044500,885.6,893.8,100.9259,57,54.7,70.7,65.0,60.0
20160623050000,885.6,893.8,100.9259,57,54.7,70.5,65.0,60.0
20160623051500,885.6,893.8,100.9259,57,54.7,70.5,65.0,60.0
20160623053000,885.6,893.8,100.9259,57,54.7,70.3,65.0,60.0
20160623054500,885.6,893.8,100.9259,57,54.7,70.2,65.0,60.0
20160623060000,885.6,893.8,100.9259,57,54.7,70.0,65.0,60.0
20160623061500,885.6,893.8,100.9259,57,54.7,70.3,65.0,60.0
20160623063000,885.6,893.8,100.9259,57,54.7,70.5,65.0,60.0
20160623064500,885.6,893.8,100.9259,57,54.7,70.9,65.0,60.0
20160623070000,885.6,893.8,100.9259,57,54.7,71.3,65.0,60.0
20160623071500,885.6,893.8,100.9259,57,54.7,71.7,65.0,60.0
20160623073000,885.6,893.8,100.9259,57,54.7,72.0,65.0,60.0
20160623074500,885.6,893.8,100.9259,57,54.7,72.3,65.0,60.0
20160623080000,885.6,893.8,100.9259,57,54.7,72.7,65.0,60.0
20160623081500,885.6,882.32,99.6296,57,55.3,73.2,65.0,60.0
20160623083000,885.6,882.32,99.6296,57,55.3,73.8,65.0,60.0
20160623084500,885.6,872.48,98.5185,57,55.3,74.4,65.0,60.0
20160623090000,885.6,872.48,98.5185,57,55.3,75.3,65.0,60.0
20160623091500,885.6,872.48,98.5185,57,55.3,76.0,65.0,60.0
20160623093000,885.6,861.0,97.2222,57,55.3,77.0,65.0,60.0
20160623094500,885.6,872.48,98.5185,57,55.3,78.0,65.0,60.0
20160623100000,885.6,872.48,98.5185,57,55.3,78.9,65.0,60.0
20160623101500,885.6,872.48,98.5185,57,55.3,80.1,65.0,60.0
20160623103000,885.6,872.48,98.5185,57,55.3,81.1,65.0,60.0
20160623104500,885.6,872.48,98.5185,57,55.3,82.3,65.0,60.0
20160623110000,885.6,872.48,98.5185,57,55.3,83.3,65.0,60.0
20160623111500,885.6,872.48,98.5185,57,55.3,84.3,65.0,60.0
20160623113000,885.6,861.0,97.2222,58,55.3,84.3,65.0,60.0
20160623114500,885.6,902.0,101.8519,58,55.3,85.2,65.0,60.0
20160623120000,885.6,902.0,101.8519,58,55.3,86.2,65.0,60.0
20160623121500,885.6,902.0,101.8519,58,55.3,87.2,65.0,60.0
20160623123000,885.6,913.48,103.1481,58,55.3,88.2,65.0,60.0
20160623124500,885.6,913.48,103.1481,58,55.3,88.7,65.0,60.0
20160623130000,885.6,902.0,101.8519,58,55.3,89.8,65.0,60.0
20160623131500,885.6,902.0,101.8519,58,55.3,90.4,65.0,60.0
20160623133000,885.6,902.0,101.8519,58,55.3,90.9,65.0,60.0
20160623134500,885.6,902.0,101.8519,58,55.3,90.9,65.0,60.0
20160623140000,885.6,872.48,98.5185,58,55.3,90.5,65.0,60.0
20160623141500,885.6,872.48,98.5185,58,55.3,90.4,65.0,60.0
20160623143000,885.6,861.0,97.2222,58,55.3,90.4,65.0,60.0
20160623144500,885.6,872.48,98.5185,58,55.3,90.6,65.0,60.0
20160623150000,885.6,902.0,101.8519,58,55.3,90.9,65.0,60.0
20160623151500,885.6,902.0,101.8519,58,55.3,90.9,65.0,60.0
20160623153000,885.6,782.28,88.3333,100,55.9,91.6,65.0,60.0
20160623154500,885.6,872.48,98.5185,55,54.3,92.1,65.0,60.0
20160623160000,885.6,872.48,98.5185,56,55.1,91.6,65.0,60.0
20160623161500,885.6,882.32,99.6296,56,55.1,91.6,65.0,60.0
20160623163000,885.6,882.32,99.6296,56,55.1,91.5,65.0,60.0
20160623164500,885.6,872.48,98.5185,56,55.1,91.0,65.0,60.0
20160623170000,885.6,882.32,99.6296,56,55.1,89.9,65.0,60.0
20160623171500,885.6,882.32,99.6296,56,55.1,89.9,65.0,60.0
20160623173000,885.6,882.32,99.6296,56,55.1,89.3,65.0,60.0
20160623174500,885.6,882.32,99.6296,56,55.1,88.7,65.0,60.0
20160623180000,885.6,882.32,99.6296,56,55.1,88.7,65.0,60.0
20160623181500,885.6,872.48,98.5185,56,55.1,88.2,65.0,60.0
20160623183000,885.6,872.48,98.5185,56,55.1,88.2,65.0,60.0
20160623184500,885.6,861.0,97.2222,56,55.1,87.8,65.0,60.0
20160623190000,885.6,861.0,97.2222,56,55.1,87.3,65.0,60.0
20160623191500,885.6,872.48,98.5185,56,55.1,87.3,65.0,60.0
20160623193000,885.6,861.0,97.2222,56,55.1,86.8,65.0,60.0
20160623194500,885.6,872.48,98.5185,56,55.1,86.3,65.0,60.0
20160623200000,885.6,882.32,99.6296,56,55.1,85.8,65.0,60.0
20160623201500,885.6,882.32,99.6296,56,55.1,85.3,65.0,60.0
20160623203000,885.6,882.32,99.6296,56,55.1,84.3,65.0,60.0
20160623204500,885.6,882.32,99.6296,56,55.1,83.8,65.0,60.0
20160623210000,885.6,882.32,99.6296,56,55.1,83.4,65.0,60.0
20160623211500,885.6,882.32,99.6296,56,55.1,83.5,65.0,60.0
20160623213000,885.6,882.32,99.6296,56,55.1,82.8,65.0,60.0
20160623214500,885.6,882.32,99.6296,56,55.1,82.0,65.0,60.0
20160623220000,885.6,882.32,99.6296,56,55.1,81.3,65.0,60.0
20160623221500,885.6,882.32,99.6296,56,55.1,80.7,65.0,60.0
20160623223000,885.6,882.32,99.6296,56,55.1,80.0,65.0,60.0
20160623224500,885.6,882.32,99.6296,56,55.1,79.5,65.0,60.0
20160623230000,885.6,882.32,99.6296,56,55.1,78.9,65.0,60.0
20160623231500,885.6,872.48,98.5185,56,55.1,78.3,65.0,60.0
20160623233000,885.6,882.32,99.6296,56,55.1,77.8,65.0,60.0
20160623234500,885.6,882.32,99.6296,56,55.1,77.4,65.0,60.0
20160624000000,885.6,882.32,99.6296,56,55.1,76.9,65.0,60.0
20160624001500,885.6,893.8,100.9259,56,55.1,76.5,65.0,60.0
20160624003000,885.6,893.8,100.9259,56,55.1,76.1,65.0,60.0
20160624004500,885.6,893.8,100.9259,56,54.3,75.7,65.0,60.0
20160624010000,885.6,882.32,99.6296,56,54.3,75.3,65.0,60.0
20160624011500,885.6,882.32,99.6296,56,54.3,75.0,65.0,60.0
20160624013000,885.6,882.32,99.6296,56,55.1,74.6,65.0,60.0
20160624014500,885.6,882.32,99.6296,56,55.1,74.3,65.0,60.0
20160624020000,885.6,882.32,99.6296,56,55.1,74.1,65.0,60.0
20160624021500,885.6,882.32,99.6296,56,54.3,73.8,65.0,60.0
20160624023000,885.6,882.32,99.6296,56,55.1,73.6,65.0,60.0
20160624024500,885.6,882.32,99.6296,56,55.1,73.3,65.0,60.0
20160624030000,885.6,882.32,99.6296,56,55.1,73.1,65.0,60.0
20160624031500,885.6,882.32,99.6296,56,55.1,72.8,65.0,60.0
20160624033000,885.6,882.32,99.6296,56,55.1,72.6,65.0,60.0
20160624034500,885.6,882.32,99.6296,56,55.1,72.3,65.0,60.0
20160624040000,885.6,882.32,99.6296,56,55.1,72.2,65.0,60.0
20160624041500,885.6,882.32,99.6296,56,55.1,71.9,65.0,60.0
20160624043000,885.6,882.32,99.6296,56,55.1,71.8,65.0,60.0
20160624044500,885.6,872.48,98.5185,56,55.1,71.6,65.0,60.0
20160624050000,885.6,882.32,99.6296,56,55.1,71.4,65.0,60.0
20160624051500,885.6,872.48,98.5185,56,55.1,71.2,65.0,60.0
20160624053000,885.6,882.32,99.6296,56,55.1,71.0,65.0,60.0
20160624054500,885.6,872.48,98.5185,56,55.1,70.9,65.0,60.0
20160624060000,885.6,882.32,99.6296,56,55.1,70.8,65.0,60.0
20160624061500,885.6,882.32,99.6296,56,55.1,71.0,65.0,60.0
20160624063000,885.6,882.32,99.6296,56,55.1,71.2,65.0,60.0
20160624064500,885.6,872.48,98.5185,56,55.1,71.2,65.0,60.0
20160624070000,885.6,872.48,98.5185,56,54.3,71.3,65.0,60.0
20160624071500,885.6,882.32,99.6296,56,54.3,71.8,65.0,60.0
20160624073000,885.6,872.48,98.5185,56,55.2,72.3,65.0,60.0
20160624074500,885.6,872.48,98.5185,56,55.2,73.0,65.0,60.0
20160624080000,885.6,872.48,98.5185,56,55.2,73.6,65.0,60.0
20160624081500,885.6,872.48,98.5185,56,55.2,74.1,65.0,60.0
20160624083000,885.6,872.48,98.5185,56,55.2,74.6,65.0,60.0
20160624084500,885.6,861.0,97.2222,56,55.2,75.2,65.0,60.0
20160624090000,885.6,861.0,97.2222,56,55.2,76.0,65.0,60.0
20160624091500,885.6,861.0,97.2222,56,55.2,76.9,65.0,60.0
20160624093000,885.6,872.48,98.5185,56,55.2,77.6,65.0,60.0
20160624094500,885.6,861.0,97.2222,56,55.2,78.5,65.0,60.0
20160624100000,885.6,882.32,99.6296,58,55.2,79.5,65.0,60.0
20160624101500,885.6,872.48,98.5185,58,55.2,80.6,65.0,60.0
20160624103000,885.6,882.32,99.6296,58,55.2,81.6,65.0,60.0
20160624104500,885.6,872.48,98.5185,58,55.2,82.6,65.0,60.0
20160624110000,885.6,872.48,98.5185,58,55.2,83.8,65.0,60.0
20160624111500,885.6,872.48,98.5185,58,55.2,84.7,65.0,60.0
20160624113000,885.6,872.48,98.5185,58,55.2,85.7,65.0,60.0
20160624114500,885.6,872.48,98.5185,58,55.2,86.4,65.0,60.0
20160624120000,885.6,872.48,98.5185,58,55.2,87.2,65.0,60.0
20160624121500,885.6,882.32,99.6296,58,55.2,88.2,65.0,60.0
20160624123000,885.6,872.48,98.5185,58,55.2,89.2,65.0,60.0
20160624124500,885.6,872.48,98.5185,58,55.2,89.9,65.0,60.0
20160624130000,885.6,902.0,101.8519,57,55.2,90.9,65.0,60.0
20160624131500,885.6,902.0,101.8519,57,55.9,91.5,65.0,60.0
20160624133000,885.6,902.0,101.8519,57,55.9,92.6,65.0,60.0
20160624134500,885.6,902.0,101.8519,57,55.9,93.3,65.0,60.0
20160624140000,885.6,882.32,99.6296,57,55.9,94.3,65.0,60.0
20160624141500,885.6,882.32,99.6296,57,55.9,94.9,65.0,60.0
20160624143000,885.6,872.48,98.5185,57,55.9,94.9,65.0,60.0
20160624144500,885.6,872.48,98.5185,57,55.9,95.4,65.0,60.0
20160624150000,885.6,872.48,98.5185,59,55.9,94.9,65.0,60.0
20160624151500,885.6,882.32,99.6296,59,55.9,94.9,65.0,60.0
20160624153000,885.6,893.8,100.9259,59,55.2,94.0,65.0,60.0
20160624154500,885.6,913.48,103.1481,58,55.2,92.7,65.0,60.0
20160624160000,885.6,913.48,103.1481,57,55.2,92.1,65.0,60.0
20160624161500,885.6,913.48,103.1481,57,55.2,91.3,65.0,60.0
20160624163000,885.6,902.0,101.8519,57,55.2,90.4,65.0,60.0
20160624164500,885.6,902.0,101.8519,57,55.2,90.4,65.0,60.0
20160624170000,885.6,902.0,101.8519,57,55.2,89.9,65.0,60.0
20160624171500,885.6,902.0,101.8519,57,55.2,89.3,65.0,60.0
20160624173000,885.6,902.0,101.8519,57,55.2,89.3,65.0,60.0
20160624174500,885.6,902.0,101.8519,57,55.2,89.3,65.0,60.0
20160624180000,885.6,902.0,101.8519,57,55.2,88.7,65.0,60.0
20160624181500,885.6,902.0,101.8519,57,55.2,88.7,65.0,60.0
20160624183000,885.6,902.0,101.8519,57,55.2,88.7,65.0,60.0
20160624184500,885.6,902.0,101.8519,57,55.2,88.2,65.0,60.0
20160624190000,885.6,902.0,101.8519,57,55.2,88.2,65.0,60.0
20160624191500,885.6,902.0,101.8519,57,55.2,87.8,65.0,60.0
20160624193000,885.6,902.0,101.8519,57,55.2,87.8,65.0,60.0
20160624194500,885.6,902.0,101.8519,57,55.2,87.3,65.0,60.0
20160624200000,885.6,902.0,101.8519,57,55.2,86.8,65.0,60.0
20160624201500,885.6,902.0,101.8519,57,55.2,86.3,65.0,60.0
20160624203000,885.6,902.0,101.8519,57,55.2,85.8,65.0,60.0
20160624204500,885.6,902.0,101.8519,57,55.2,85.3,65.0,60.0
20160624210000,885.6,902.0,101.8519,57,55.2,84.8,65.0,60.0
20160624211500,885.6,902.0,101.8519,57,55.2,83.8,65.0,60.0
20160624213000,885.6,902.0,101.8519,57,55.2,83.4,65.0,60.0
20160624214500,885.6,902.0,101.8519,57,55.2,82.9,65.0,60.0
20160624220000,885.6,902.0,101.8519,57,55.2,82.9,65.0,60.0
20160624221500,885.6,902.0,101.8519,57,55.2,82.1,65.0,60.0
20160624223000,885.6,902.0,101.8519,57,55.2,81.5,65.0,60.0
20160624224500,885.6,902.0,101.8519,57,55.2,80.8,65.0,60.0
20160624230000,885.6,902.0,101.8519,57,55.2,80.3,65.0,60.0
20160624231500,885.6,902.0,101.8519,57,55.2,79.7,65.0,60.0
20160624233000,885.6,902.0,101.8519,57,55.2,79.2,65.0,60.0
20160624234500,885.6,902.0,101.8519,57,55.2,78.6,65.0,60.0
20160625000000,885.6,902.0,101.8519,57,55.2,78.2,65.0,60.0
20160625001500,885.6,902.0,101.8519,57,55.2,77.9,65.0,60.0
20160625003000,885.6,902.0,101.8519,57,55.2,77.6,65.0,60.0
20160625004500,885.6,902.0,101.8519,57,55.2,77.3,65.0,60.0
20160625010000,885.6,902.0,101.8519,57,55.2,77.0,65.0,60.0
20160625011500,885.6,923.32,104.2593,69,56.3,77.0,65.0,60.0
20160625013000,885.6,882.32,99.6296,66,54.7,76.6,65.0,60.0
20160625014500,885.6,882.32,99.6296,66,54.7,76.3,65.0,60.0
20160625020000,885.6,872.48,98.5185,66,54.7,76.0,65.0,60.0
20160625021500,885.6,872.48,98.5185,66,54.7,75.7,65.0,60.0
20160625023000,885.6,882.32,99.6296,66,54.7,75.5,65.0,60.0
20160625024500,885.6,872.48,98.5185,66,54.7,75.1,65.0,60.0
20160625030000,885.6,872.48,98.5185,66,54.7,74.8,65.0,60.0
20160625031500,885.6,872.48,98.5185,66,54.7,74.6,65.0,60.0
20160625033000,885.6,872.48,98.5185,66,54.7,74.4,65.0,60.0
20160625034500,885.6,861.0,97.2222,66,54.7,74.2,65.0,60.0
20160625040000,885.6,861.0,97.2222,66,54.7,74.1,65.0,60.0
20160625041500,885.6,872.48,98.5185,66,54.7,73.8,65.0,60.0
20160625043000,885.6,872.48,98.5185,66,54.7,73.5,65.0,60.0
20160625044500,885.6,872.48,98.5185,66,54.7,73.3,65.0,60.0
20160625050000,885.6,872.48,98.5185,66,54.7,73.1,65.0,60.0
20160625051500,885.6,872.48,98.5185,66,54.7,72.8,65.0,60.0
20160625053000,885.6,872.48,98.5185,66,54.7,72.7,65.0,60.0
20160625054500,885.6,872.48,98.5185,66,54.7,72.6,65.0,60.0
20160625060000,885.6,872.48,98.5185,66,54.7,72.4,65.0,60.0
20160625061500,885.6,872.48,98.5185,66,54.7,72.3,65.0,60.0
20160625063000,885.6,872.48,98.5185,66,54.7,72.2,65.0,60.0
20160625064500,885.6,872.48,98.5185,66,54.7,72.2,65.0,60.0
20160625070000,885.6,872.48,98.5185,66,54.7,72.2,65.0,60.0
20160625071500,885.6,872.48,98.5185,66,54.7,72.2,65.0,60.0
20160625073000,885.6,861.0,97.2222,66,54.7,72.5,65.0,60.0
20160625074500,885.6,861.0,97.2222,66,54.7,72.8,65.0,60.0
20160625080000,885.6,872.48,98.5185,66,54.7,73.4,65.0,60.0
20160625081500,885.6,861.0,97.2222,66,55.5,74.0,65.0,60.0
20160625083000,885.6,872.48,98.5185,66,55.5,74.5,65.0,60.0
20160625084500,885.6,872.48,98.5185,66,55.5,75.1,65.0,60.0
20160625090000,885.6,861.0,97.2222,66,55.5,76.0,65.0,60.0
20160625091500,885.6,872.48,98.5185,66,55.5,77.0,65.0,60.0
20160625093000,885.6,872.48,98.5185,66,55.5,78.0,65.0,60.0
20160625094500,885.6,872.48,98.5185,66,55.5,78.9,65.0,60.0
20160625100000,885.6,861.0,97.2222,66,55.5,79.6,65.0,60.0
20160625101500,885.6,872.48,98.5185,66,55.5,80.1,65.0,60.0
20160625103000,885.6,872.48,98.5185,66,55.5,80.9,65.0,60.0
20160625104500,885.6,861.0,97.2222,66,55.5,81.9,65.0,60.0
20160625110000,885.6,872.48,98.5185,66,55.5,82.7,65.0,60.0
20160625111500,885.6,872.48,98.5185,66,55.5,83.9,65.0,60.0
20160625113000,885.6,861.0,97.2222,66,55.5,83.8,65.0,60.0
20160625114500,885.6,872.48,98.5185,66,55.5,84.9,65.0,60.0
20160625120000,885.6,861.0,97.2222,66,55.5,85.4,65.0,60.0
20160625121500,885.6,861.0,97.2222,66,55.5,86.2,65.0,60.0
20160625123000,885.6,872.48,98.5185,66,55.5,86.7,65.0,60.0
20160625124500,885.6,872.48,98.5185,66,55.5,87.2,65.0,60.0
20160625130000,885.6,861.0,97.2222,66,55.5,87.8,65.0,60.0
20160625131500,885.6,861.0,97.2222,66,55.5,87.8,65.0,60.0
20160625133000,885.6,861.0,97.2222,66,55.5,88.2,65.0,60.0
20160625134500,885.6,861.0,97.2222,66,55.5,88.2,65.0,60.0
20160625140000,885.6,861.0,97.2222,66,55.5,88.7,65.0,60.0
20160625141500,885.6,872.48,98.5185,67,55.5,88.2,65.0,60.0
20160625143000,885.6,882.32,99.6296,67,55.5,88.2,65.0,60.0
20160625144500,885.6,872.48,98.5185,67,55.5,88.2,65.0,60.0
20160625150000,885.6,872.48,98.5185,67,55.5,87.8,65.0,60.0
20160625151500,885.6,872.48,98.5185,67,55.5,87.3,65.0,60.0
20160625153000,885.6,872.48,98.5185,67,54.7,86.3,65.0,60.0
20160625154500,885.6,872.48,98.5185,67,54.7,85.8,65.0,60.0
20160625160000,885.6,872.48,98.5185,67,54.7,85.2,65.0,60.0
20160625161500,885.6,872.48,98.5185,67,55.5,84.3,65.0,60.0
20160625163000,885.6,872.48,98.5185,67,55.5,84.3,65.0,60.0
20160625164500,885.6,872.48,98.5185,67,55.5,83.8,65.0,60.0
20160625170000,885.6,872.48,98.5185,67,55.5,83.8,65.0,60.0
20160625171500,885.6,872.48,98.5185,67,55.5,83.8,65.0,60.0
20160625173000,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160625174500,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160625180000,885.6,882.32,99.6296,67,55.5,84.7,65.0,60.0
20160625181500,885.6,882.32,99.6296,67,55.5,84.7,65.0,60.0
20160625183000,885.6,882.32,99.6296,67,55.5,84.8,65.0,60.0
20160625184500,885.6,872.48,98.5185,67,55.5,85.1,65.0,60.0
20160625190000,885.6,882.32,99.6296,67,55.5,84.8,65.0,60.0
20160625191500,885.6,872.48,98.5185,67,55.5,85.0,65.0,60.0
20160625193000,885.6,882.32,99.6296,67,55.5,85.0,65.0,60.0
20160625194500,885.6,872.48,98.5185,67,55.5,84.8,65.0,60.0
20160625200000,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160625201500,885.6,882.32,99.6296,67,54.7,83.8,65.0,60.0
20160625203000,885.6,872.48,98.5185,67,54.7,83.4,65.0,60.0
20160625204500,885.6,872.48,98.5185,67,54.7,82.9,65.0,60.0
20160625210000,885.6,872.48,98.5185,67,54.7,83.1,65.0,60.0
20160625211500,885.6,882.32,99.6296,67,54.7,82.5,65.0,60.0
20160625213000,885.6,882.32,99.6296,67,54.7,82.0,65.0,60.0
20160625214500,885.6,872.48,98.5185,67,54.7,81.5,65.0,60.0
20160625220000,885.6,872.48,98.5185,67,54.7,80.9,65.0,60.0
20160625221500,885.6,882.32,99.6296,67,54.7,80.4,65.0,60.0
20160625223000,885.6,872.48,98.5185,67,54.7,79.9,65.0,60.0
20160625224500,885.6,872.48,98.5185,67,54.7,79.5,65.0,60.0
20160625230000,885.6,872.48,98.5185,67,54.7,79.0,65.0,60.0
20160625231500,885.6,882.32,99.6296,67,54.7,78.5,65.0,60.0
20160625233000,885.6,882.32,99.6296,67,54.7,78.1,65.0,60.0
20160625234500,885.6,882.32,99.6296,67,54.7,77.6,65.0,60.0
20160626000000,885.6,872.48,98.5185,67,54.7,77.1,65.0,60.0
20160626001500,885.6,882.32,99.6296,67,54.7,76.8,65.0,60.0
20160626003000,885.6,882.32,99.6296,67,54.7,76.4,65.0,60.0
20160626004500,885.6,882.32,99.6296,67,54.7,76.0,65.0,60.0
20160626010000,885.6,882.32,99.6296,67,54.7,75.7,65.0,60.0
20160626011500,885.6,882.32,99.6296,67,54.7,75.5,65.0,60.0
20160626013000,885.6,882.32,99.6296,67,54.7,75.3,65.0,60.0
20160626014500,885.6,882.32,99.6296,67,54.7,75.0,65.0,60.0
20160626020000,885.6,882.32,99.6296,67,54.7,74.8,65.0,60.0
20160626021500,885.6,893.8,100.9259,67,54.7,74.6,65.0,60.0
20160626023000,885.6,893.8,100.9259,67,54.7,74.5,65.0,60.0
20160626024500,885.6,893.8,100.9259,67,54.7,74.2,65.0,60.0
20160626030000,885.6,893.8,100.9259,67,54.7,74.0,65.0,60.0
20160626031500,885.6,893.8,100.9259,67,54.7,73.7,65.0,60.0
20160626033000,885.6,893.8,100.9259,67,54.7,73.6,65.0,60.0
20160626034500,885.6,893.8,100.9259,67,54.7,73.3,65.0,60.0
20160626040000,885.6,893.8,100.9259,67,54.7,73.2,65.0,60.0
20160626041500,885.6,893.8,100.9259,67,54.7,72.9,65.0,60.0
20160626043000,885.6,893.8,100.9259,67,54.7,72.9,65.0,60.0
20160626044500,885.6,893.8,100.9259,67,54.7,72.7,65.0,60.0
20160626050000,885.6,893.8,100.9259,67,54.7,72.7,65.0,60.0
20160626051500,885.6,893.8,100.9259,67,54.7,72.5,65.0,60.0
20160626053000,885.6,893.8,100.9259,67,54.7,72.3,65.0,60.0
20160626054500,885.6,893.8,100.9259,67,54.7,72.2,65.0,60.0
20160626060000,885.6,893.8,100.9259,67,54.7,72.1,65.0,60.0
20160626061500,885.6,893.8,100.9259,67,54.7,72.3,65.0,60.0
20160626063000,885.6,893.8,100.9259,67,54.7,72.6,65.0,60.0
20160626064500,885.6,893.8,100.9259,67,54.7,72.9,65.0,60.0
20160626070000,885.6,893.8,100.9259,67,54.7,73.1,65.0,60.0
20160626071500,885.6,893.8,100.9259,67,54.7,73.2,65.0,60.0
20160626073000,885.6,893.8,100.9259,67,54.7,73.4,65.0,60.0
20160626074500,885.6,893.8,100.9259,67,54.7,73.8,65.0,60.0
20160626080000,885.6,893.8,100.9259,67,54.7,74.1,65.0,60.0
20160626081500,885.6,882.32,99.6296,67,54.7,74.5,65.0,60.0
20160626083000,885.6,893.8,100.9259,67,54.7,75.0,65.0,60.0
20160626084500,885.6,882.32,99.6296,67,54.7,75.5,65.0,60.0
20160626090000,885.6,882.32,99.6296,67,54.7,75.9,65.0,60.0
20160626091500,885.6,882.32,99.6296,67,54.7,76.3,65.0,60.0
20160626093000,885.6,882.32,99.6296,67,54.7,76.9,65.0,60.0
20160626094500,885.6,882.32,99.6296,67,55.5,77.6,65.0,60.0
20160626100000,885.6,882.32,99.6296,67,55.5,78.5,65.0,60.0
20160626101500,885.6,882.32,99.6296,67,55.5,79.4,65.0,60.0
20160626103000,885.6,882.32,99.6296,67,55.5,80.2,65.0,60.0
20160626104500,885.6,882.32,99.6296,67,55.5,80.9,65.0,60.0
20160626110000,885.6,882.32,99.6296,67,55.5,81.8,65.0,60.0
20160626111500,885.6,882.32,99.6296,67,55.5,82.6,65.0,60.0
20160626113000,885.6,882.32,99.6296,67,55.5,83.8,65.0,60.0
20160626114500,885.6,882.32,99.6296,67,55.5,83.8,65.0,60.0
20160626120000,885.6,872.48,98.5185,67,55.5,84.7,65.0,60.0
20160626121500,885.6,882.32,99.6296,67,55.5,85.7,65.0,60.0
20160626123000,885.6,882.32,99.6296,67,55.5,86.8,65.0,60.0
20160626124500,885.6,882.32,99.6296,67,55.5,86.8,65.0,60.0
20160626130000,885.6,882.32,99.6296,67,55.5,87.2,65.0,60.0
20160626131500,885.6,882.32,99.6296,67,55.5,87.7,65.0,60.0
20160626133000,885.6,882.32,99.6296,67,55.5,88.2,65.0,60.0
20160626134500,885.6,882.32,99.6296,67,55.5,89.2,65.0,60.0
20160626140000,885.6,882.32,99.6296,67,55.5,89.9,65.0,60.0
20160626141500,885.6,882.32,99.6296,67,55.5,90.4,65.0,60.0
20160626143000,885.6,882.32,99.6296,67,55.5,90.9,65.0,60.0
20160626144500,885.6,882.32,99.6296,67,55.5,91.5,65.0,60.0
20160626150000,885.6,882.32,99.6296,67,55.5,92.1,65.0,60.0
20160626151500,885.6,872.48,98.5185,67,55.5,93.2,65.0,60.0
20160626153000,885.6,882.32,99.6296,67,55.5,93.7,65.0,60.0
20160626154500,885.6,882.32,99.6296,67,55.5,94.3,65.0,60.0
20160626160000,885.6,872.48,98.5185,67,55.5,94.9,65.0,60.0
20160626161500,885.6,882.32,99.6296,67,55.5,95.0,65.0,60.0
20160626163000,885.6,882.32,99.6296,67,55.5,95.4,65.0,60.0
20160626164500,885.6,872.48,98.5185,67,55.5,96.0,65.0,60.0
20160626170000,885.6,872.48,98.5185,67,55.5,95.5,65.0,60.0
20160626171500,885.6,861.0,97.2222,67,55.5,95.5,65.0,60.0
20160626173000,885.6,872.48,98.5185,67,55.5,95.5,65.0,60.0
20160626174500,885.6,861.0,97.2222,67,55.5,95.4,65.0,60.0
20160626180000,885.6,872.48,98.5185,67,55.5,94.9,65.0,60.0
20160626181500,885.6,872.48,98.5185,67,55.5,94.4,65.0,60.0
20160626183000,885.6,882.32,99.6296,67,55.5,93.3,65.0,60.0
20160626184500,885.6,902.0,101.8519,67,55.5,92.7,65.0,60.0
20160626190000,885.6,902.0,101.8519,67,55.5,92.1,65.0,60.0
20160626191500,885.6,902.0,101.8519,67,55.5,91.0,65.0,60.0
20160626193000,885.6,902.0,101.8519,67,55.5,90.4,65.0,60.0
20160626194500,885.6,913.48,103.1481,67,55.5,89.6,65.0,60.0
20160626200000,885.6,902.0,101.8519,66,55.5,88.7,65.0,60.0
20160626201500,885.6,902.0,101.8519,66,55.5,88.2,65.0,60.0
20160626203000,885.6,913.48,103.1481,66,55.5,87.3,65.0,60.0
20160626204500,885.6,913.48,103.1481,66,55.5,86.5,65.0,60.0
20160626210000,885.6,913.48,103.1481,66,55.5,85.8,65.0,60.0
20160626211500,885.6,913.48,103.1481,66,55.5,84.8,65.0,60.0
20160626213000,885.6,893.8,100.9259,66,55.5,84.3,65.0,60.0
20160626214500,885.6,893.8,100.9259,66,54.7,83.4,65.0,60.0
20160626220000,885.6,893.8,100.9259,66,54.7,82.9,65.0,60.0
20160626221500,885.6,893.8,100.9259,66,54.7,83.1,65.0,60.0
20160626223000,885.6,893.8,100.9259,66,54.7,82.5,65.0,60.0
20160626224500,885.6,893.8,100.9259,66,54.7,81.9,65.0,60.0
20160626230000,885.6,893.8,100.9259,66,54.7,81.4,65.0,60.0
20160626231500,885.6,893.8,100.9259,66,54.7,80.8,65.0,60.0
20160626233000,885.6,893.8,100.9259,66,54.7,80.3,65.0,60.0
20160626234500,885.6,893.8,100.9259,66,54.7,79.9,65.0,60.0
20160627000000,885.6,893.8,100.9259,66,54.7,79.4,65.0,60.0
20160627001500,885.6,893.8,100.9259,66,54.7,79.5,65.0,60.0
20160627003000,885.6,893.8,100.9259,66,54.7,79.1,65.0,60.0
20160627004500,885.6,893.8,100.9259,66,54.7,78.7,65.0,60.0
20160627010000,885.6,893.8,100.9259,66,54.7,78.3,65.0,60.0
20160627011500,885.6,893.8,100.9259,66,54.7,77.9,65.0,60.0
20160627013000,885.6,893.8,100.9259,66,54.7,77.7,65.0,60.0
20160627014500,885.6,893.8,100.9259,66,54.7,77.3,65.0,60.0
20160627020000,885.6,893.8,100.9259,66,54.7,76.9,65.0,60.0
20160627021500,885.6,893.8,100.9259,66,54.7,76.6,65.0,60.0
20160627023000,885.6,893.8,100.9259,66,54.7,76.2,65.0,60.0
20160627024500,885.6,893.8,100.9259,66,54.7,76.0,65.0,60.0
20160627030000,885.6,893.8,100.9259,66,54.7,75.8,65.0,60.0
20160627031500,885.6,893.8,100.9259,66,54.7,75.6,65.0,60.0
20160627033000,885.6,893.8,100.9259,66,54.7,75.4,65.0,60.0
20160627034500,885.6,893.8,100.9259,66,54.7,75.2,65.0,60.0
20160627040000,885.6,893.8,100.9259,66,54.7,75.0,65.0,60.0
20160627041500,885.6,893.8,100.9259,66,54.7,74.7,65.0,60.0
20160627043000,885.6,893.8,100.9259,66,54.7,74.3,65.0,60.0
20160627044500,885.6,893.8,100.9259,66,54.7,74.1,65.0,60.0
20160627050000,885.6,893.8,100.9259,66,54.7,73.7,65.0,60.0
20160627051500,885.6,893.8,100.9259,66,54.7,73.6,65.0,60.0
20160627053000,885.6,893.8,100.9259,66,54.7,73.3,65.0,60.0
20160627054500,885.6,893.8,100.9259,66,54.7,73.1,65.0,60.0
20160627060000,885.6,893.8,100.9259,66,54.7,73.1,65.0,60.0
20160627061500,885.6,893.8,100.9259,66,54.7,73.3,65.0,60.0
20160627063000,885.6,893.8,100.9259,66,55.3,73.4,65.0,60.0
20160627064500,885.6,893.8,100.9259,66,54.6,73.7,65.0,60.0
20160627070000,885.6,893.8,100.9259,66,54.6,74.0,65.0,60.0
20160627071500,885.6,893.8,100.9259,66,54.6,74.2,65.0,60.0
20160627073000,885.6,893.8,100.9259,66,54.6,74.3,65.0,60.0
20160627074500,885.6,893.8,100.9259,66,54.6,74.6,65.0,60.0
20160627080000,885.6,861.0,97.2222,67,55.8,75.1,65.0,60.0
20160627081500,885.6,882.32,99.6296,67,55.1,75.7,65.0,60.0
20160627083000,885.6,872.48,98.5185,67,55.1,76.2,65.0,60.0
20160627084500,885.6,872.48,98.5185,67,55.1,76.7,65.0,60.0
20160627090000,885.6,872.48,98.5185,67,55.1,77.5,65.0,60.0
20160627091500,885.6,872.48,98.5185,67,55.1,78.4,65.0,60.0
20160627093000,885.6,872.48,98.5185,67,55.1,79.2,65.0,60.0
20160627094500,885.6,872.48,98.5185,67,55.1,79.9,65.0,60.0
20160627100000,885.6,872.48,98.5185,67,55.1,80.6,65.0,60.0
20160627101500,885.6,872.48,98.5185,67,55.1,81.1,65.0,60.0
20160627103000,885.6,872.48,98.5185,67,55.1,81.9,65.0,60.0
20160627104500,885.6,872.48,98.5185,67,55.1,82.7,65.0,60.0
20160627110000,885.6,872.48,98.5185,67,55.1,83.3,65.0,60.0
20160627111500,885.6,872.48,98.5185,67,55.1,83.8,65.0,60.0
20160627113000,885.6,902.0,101.8519,66,55.1,83.8,65.0,60.0
20160627114500,885.6,902.0,101.8519,66,55.1,84.3,65.0,60.0
20160627120000,885.6,902.0,101.8519,66,55.1,85.2,65.0,60.0
20160627121500,885.6,902.0,101.8519,66,55.1,86.2,65.0,60.0
20160627123000,885.6,902.0,101.8519,66,55.1,86.7,65.0,60.0
20160627124500,885.6,902.0,101.8519,66,55.9,87.7,65.0,60.0
20160627130000,885.6,902.0,101.8519,66,55.9,88.4,65.0,60.0
20160627131500,885.6,882.32,99.6296,66,55.9,89.2,65.0,60.0
20160627133000,885.6,872.48,98.5185,66,55.9,89.8,65.0,60.0
20160627134500,885.6,861.0,97.2222,66,55.9,91.5,65.0,60.0
20160627140000,885.6,872.48,98.5185,67,55.9,92.1,65.0,60.0
20160627141500,885.6,861.0,97.2222,67,55.9,93.2,65.0,60.0
20160627143000,885.6,872.48,98.5185,67,55.9,93.2,65.0,60.0
20160627144500,885.6,882.32,99.6296,67,55.9,93.3,65.0,60.0
20160627150000,885.6,872.48,98.5185,67,55.2,94.3,65.0,60.0
20160627151500,885.6,872.48,98.5185,67,55.2,95.8,65.0,60.0
20160627153000,885.6,872.48,98.5185,67,55.9,96.0,65.0,60.0
20160627154500,885.6,861.0,97.2222,67,55.9,96.6,65.0,60.0
20160627160000,885.6,872.48,98.5185,67,55.9,97.2,65.0,60.0
20160627161500,885.6,861.0,97.2222,67,55.9,97.1,65.0,60.0
20160627163000,885.6,872.48,98.5185,67,55.9,97.7,65.0,60.0
20160627164500,885.6,872.48,98.5185,67,55.9,97.3,65.0,60.0
20160627170000,885.6,744.56,84.0741,72,54.7,96.1,65.0,60.0
20160627171500,885.6,849.52,95.9259,68,54.7,94.9,65.0,60.0
20160627173000,885.6,893.8,100.9259,65,54.7,93.3,65.0,60.0
20160627174500,885.6,861.0,97.2222,66,54.7,92.1,65.0,60.0
20160627180000,885.6,861.0,97.2222,66,54.7,91.0,65.0,60.0
20160627181500,885.6,882.32,99.6296,66,54.7,90.4,65.0,60.0
20160627183000,885.6,882.32,99.6296,66,54.7,89.3,65.0,60.0
20160627184500,885.6,882.32,99.6296,66,54.7,88.7,65.0,60.0
20160627190000,885.6,893.8,100.9259,66,54.7,87.8,65.0,60.0
20160627191500,885.6,893.8,100.9259,66,54.7,86.8,65.0,60.0
20160627193000,885.6,872.48,98.5185,66,54.7,86.3,65.0,60.0
20160627194500,885.6,893.8,100.9259,66,54.7,85.3,65.0,60.0
20160627200000,885.6,882.32,99.6296,66,54.7,84.8,65.0,60.0
20160627201500,885.6,882.32,99.6296,66,54.7,84.3,65.0,60.0
20160627203000,885.6,872.48,98.5185,66,53.9,83.8,65.0,60.0
20160627204500,885.6,882.32,99.6296,66,53.9,82.9,65.0,60.0
20160627210000,885.6,882.32,99.6296,66,53.9,82.1,65.0,60.0
20160627211500,885.6,861.0,97.2222,66,53.9,81.1,65.0,60.0
20160627213000,885.6,861.0,97.2222,68,53.9,80.3,65.0,60.0
20160627214500,885.6,861.0,97.2222,69,53.9,79.5,65.0,60.0
20160627220000,885.6,882.32,99.6296,72,54.7,78.9,65.0,60.0
20160627221500,885.6,861.0,97.2222,76,53.9,78.6,65.0,60.0
20160627223000,885.6,861.0,97.2222,85,53.9,78.2,65.0,60.0
20160627224500,885.6,872.48,98.5185,89,53.9,77.7,65.0,60.0
20160627230000,885.6,872.48,98.5185,90,53.9,77.3,65.0,60.0
20160627231500,885.6,882.32,99.6296,91,53.9,76.9,65.0,60.0
20160627233000,885.6,872.48,98.5185,91,53.9,76.6,65.0,60.0
20160627234500,885.6,872.48,98.5185,90,53.9,76.2,65.0,60.0
20160628000000,885.6,872.48,98.5185,90,53.9,75.9,65.0,60.0
20160628001500,885.6,861.0,97.2222,92,53.9,75.6,65.0,60.0
20160628003000,885.6,872.48,98.5185,92,53.9,75.5,65.0,60.0
20160628004500,885.6,882.32,99.6296,92,53.9,75.2,65.0,60.0
20160628010000,885.6,882.32,99.6296,92,53.9,75.0,65.0,60.0
20160628011500,885.6,882.32,99.6296,92,53.9,74.7,65.0,60.0
20160628013000,885.6,882.32,99.6296,92,53.9,74.5,65.0,60.0
20160628014500,885.6,861.0,97.2222,92,53.9,74.3,65.0,60.0
20160628020000,885.6,861.0,97.2222,92,53.9,74.2,65.0,60.0
20160628021500,885.6,861.0,97.2222,93,53.9,74.2,65.0,60.0
20160628023000,885.6,872.48,98.5185,93,53.9,74.1,65.0,60.0
20160628024500,885.6,839.68,94.8148,100,53.9,74.0,65.0,60.0
20160628030000,885.6,805.24,90.9259,100,53.9,73.8,65.0,60.0
20160628031500,885.6,782.28,88.3333,100,53.9,73.6,65.0,60.0
20160628033000,885.6,792.12,89.4444,100,53.9,73.3,65.0,60.0
20160628034500,885.6,792.12,89.4444,100,53.9,73.2,65.0,60.0
20160628040000,885.6,816.72,92.2222,100,53.9,72.8,65.0,60.0
20160628041500,885.6,816.72,92.2222,100,53.9,72.6,65.0,60.0
20160628043000,885.6,792.12,89.4444,100,53.9,72.4,65.0,60.0
20160628044500,885.6,782.28,88.3333,100,53.9,72.3,65.0,60.0
20160628050000,885.6,782.28,88.3333,100,53.9,72.3,65.0,60.0
20160628051500,885.6,792.12,89.4444,100,53.9,72.2,65.0,60.0
20160628053000,885.6,872.48,98.5185,100,53.9,72.1,65.0,60.0
20160628054500,885.6,816.72,92.2222,100,53.9,71.9,65.0,60.0
20160628060000,885.6,805.24,90.9259,100,53.9,72.0,65.0,60.0
20160628061500,885.6,839.68,94.8148,100,53.9,72.4,65.0,60.0
20160628063000,885.6,782.28,88.3333,100,53.9,72.4,65.0,60.0
20160628064500,885.6,782.28,88.3333,100,53.9,72.7,65.0,60.0
20160628070000,885.6,782.28,88.3333,100,53.9,72.9,65.0,60.0
20160628071500,885.6,769.16,86.8519,100,53.9,73.4,65.0,60.0
20160628073000,885.6,719.96,81.2963,100,53.9,74.0,65.0,60.0
20160628074500,885.6,731.44,82.5926,100,53.9,74.8,65.0,60.0
20160628080000,885.6,757.68,85.5556,100,53.9,75.1,65.0,60.0
20160628081500,885.6,719.96,81.2963,100,53.9,75.6,65.0,60.0
20160628083000,885.6,1028.28,116.1111,90,55.6,76.0,65.0,60.0
20160628084500,885.6,923.32,104.2593,57,54.3,76.0,65.0,60.0
20160628090000,885.6,902.0,101.8519,57,54.3,76.2,65.0,60.0
20160628091500,885.6,902.0,101.8519,56,54.3,77.0,65.0,60.0
20160628093000,885.6,902.0,101.8519,56,54.3,77.7,65.0,60.0
20160628094500,885.6,882.32,99.6296,56,55.1,78.1,65.0,60.0
20160628100000,885.6,882.32,99.6296,56,55.1,78.7,65.0,60.0
20160628101500,885.6,882.32,99.6296,56,55.1,79.2,65.0,60.0
20160628103000,885.6,882.32,99.6296,56,55.1,80.2,65.0,60.0
20160628104500,885.6,872.48,98.5185,56,55.1,80.9,65.0,60.0
20160628110000,885.6,861.0,97.2222,56,55.1,81.8,65.0,60.0
20160628111500,885.6,861.0,97.2222,56,55.1,82.4,65.0,60.0
20160628113000,885.6,872.48,98.5185,56,55.1,83.0,65.0,60.0
20160628114500,885.6,872.48,98.5185,57,55.1,84.1,65.0,60.0
20160628120000,885.6,893.8,100.9259,57,55.1,84.3,65.0,60.0
20160628121500,885.6,893.8,100.9259,57,55.1,84.3,65.0,60.0
20160628123000,885.6,893.8,100.9259,57,55.1,85.6,65.0,60.0
20160628124500,885.6,893.8,100.9259,57,55.1,86.2,65.0,60.0
20160628130000,885.6,893.8,100.9259,57,55.1,87.7,65.0,60.0
20160628131500,885.6,893.8,100.9259,57,55.9,87.8,65.0,60.0
20160628133000,885.6,893.8,100.9259,57,55.9,88.7,65.0,60.0
20160628134500,885.6,893.8,100.9259,57,55.9,89.8,65.0,60.0
