PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628140000,885.6,882.32,99.6296,57,55.2,90.9,65.0,60.0
20160628141500,885.6,882.32,99.6296,57,55.2,89.9,65.0,60.0
20160628143000,885.6,893.8,100.9259,57,55.2,88.7,65.0,60.0
20160628144500,885.6,893.8,100.9259,57,55.2,87.8,65.0,60.0
20160628150000,885.6,893.8,100.9259,57,55.2,86.8,65.0,60.0
20160628151500,885.6,893.8,100.9259,57,55.2,85.6,65.0,60.0
20160628153000,885.6,893.8,100.9259,57,55.2,84.3,65.0,60.0
20160628154500,885.6,893.8,100.9259,57,55.2,83.4,65.0,60.0
20160628160000,885.6,893.8,100.9259,57,55.2,83.4,65.0,60.0
20160628161500,885.6,893.8,100.9259,57,55.2,82.4,65.0,60.0
20160628163000,885.6,893.8,100.9259,57,55.2,81.5,65.0,60.0
20160628164500,885.6,913.48,103.1481,57,55.2,80.2,65.0,60.0
20160628170000,885.6,913.48,103.1481,57,55.2,79.2,65.0,60.0
20160628171500,885.6,913.48,103.1481,57,54.5,78.3,65.0,60.0
20160628173000,885.6,893.8,100.9259,56,54.5,77.5,65.0,60.0
20160628174500,885.6,893.8,100.9259,56,54.5,76.9,65.0,60.0
20160628180000,885.6,893.8,100.9259,56,54.5,76.2,65.0,60.0
20160628181500,885.6,893.8,100.9259,56,54.5,75.7,65.0,60.0
20160628183000,885.6,893.8,100.9259,56,54.5,75.4,65.0,60.0
20160628184500,885.6,893.8,100.9259,56,54.5,75.0,65.0,60.0
20160628190000,885.6,893.8,100.9259,56,54.5,74.6,65.0,60.0
20160628191500,885.6,893.8,100.9259,56,54.5,74.2,65.0,60.0
20160628193000,885.6,893.8,100.9259,56,54.5,74.0,65.0,60.0
20160628194500,885.6,893.8,100.9259,56,54.5,73.7,65.0,60.0
20160628200000,885.6,893.8,100.9259,56,54.5,73.4,65.0,60.0
20160628201500,885.6,893.8,100.9259,56,54.5,73.0,65.0,60.0
20160628203000,885.6,893.8,100.9259,56,54.5,72.8,65.0,60.0
20160628204500,885.6,893.8,100.9259,56,54.5,72.7,65.0,60.0
20160628210000,885.6,893.8,100.9259,56,54.5,72.6,65.0,60.0
20160628211500,885.6,893.8,100.9259,56,54.5,72.4,65.0,60.0
20160628213000,885.6,893.8,100.9259,56,54.5,72.2,65.0,60.0
20160628214500,885.6,893.8,100.9259,56,54.5,72.1,65.0,60.0
20160628220000,885.6,893.8,100.9259,56,54.5,71.9,65.0,60.0
20160628221500,885.6,893.8,100.9259,56,55.1,71.8,65.0,60.0
20160628223000,885.6,893.8,100.9259,56,55.1,71.7,65.0,60.0
20160628224500,885.6,893.8,100.9259,56,55.1,71.4,65.0,60.0
20160628230000,885.6,893.8,100.9259,56,55.1,71.3,65.0,60.0
20160628231500,885.6,893.8,100.9259,56,55.1,71.2,65.0,60.0
20160628233000,885.6,893.8,100.9259,56,54.3,71.0,65.0,60.0
20160628234500,885.6,893.8,100.9259,56,55.1,70.8,65.0,60.0
20160629000000,885.6,893.8,100.9259,56,55.1,70.7,65.0,60.0
20160629001500,885.6,893.8,100.9259,56,54.3,70.5,65.0,60.0
20160629003000,885.6,893.8,100.9259,56,54.3,70.5,65.0,60.0
20160629004500,885.6,893.8,100.9259,56,54.3,70.5,65.0,60.0
20160629010000,885.6,893.8,100.9259,56,54.3,70.4,65.0,60.0
20160629011500,885.6,893.8,100.9259,69,56.3,70.7,65.0,60.0
20160629013000,885.6,872.48,98.5185,67,54.3,70.8,65.0,60.0
20160629014500,885.6,882.32,99.6296,67,54.3,70.7,65.0,60.0
20160629020000,885.6,882.32,99.6296,67,54.3,70.3,65.0,60.0
20160629021500,885.6,882.32,99.6296,67,54.3,70.3,65.0,60.0
20160629023000,885.6,882.32,99.6296,67,54.3,70.3,65.0,60.0
20160629024500,885.6,872.48,98.5185,67,54.3,70.3,65.0,60.0
20160629030000,885.6,882.32,99.6296,67,54.3,70.3,65.0,60.0
20160629031500,885.6,882.32,99.6296,67,54.3,70.2,65.0,60.0
20160629033000,885.6,872.48,98.5185,67,55.1,70.2,65.0,60.0
20160629034500,885.6,872.48,98.5185,67,54.3,69.9,65.0,60.0
20160629040000,885.6,872.48,98.5185,67,55.1,69.9,65.0,60.0
20160629041500,885.6,872.48,98.5185,67,55.1,69.9,65.0,60.0
20160629043000,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160629044500,885.6,872.48,98.5185,67,55.1,69.8,65.0,60.0
20160629050000,885.6,861.0,97.2222,67,54.3,69.7,65.0,60.0
20160629051500,885.6,872.48,98.5185,67,55.2,69.7,65.0,60.0
20160629053000,885.6,872.48,98.5185,67,55.2,69.8,65.0,60.0
20160629054500,885.6,872.48,98.5185,67,55.2,69.8,65.0,60.0
20160629060000,885.6,872.48,98.5185,67,54.3,69.8,65.0,60.0
20160629061500,885.6,872.48,98.5185,67,55.1,69.7,65.0,60.0
20160629063000,885.6,872.48,98.5185,67,54.4,69.8,65.0,60.0
20160629064500,885.6,861.0,97.2222,67,55.1,70.3,65.0,60.0
20160629070000,885.6,872.48,98.5185,67,55.1,70.8,65.0,60.0
20160629071500,885.6,861.0,97.2222,67,55.1,71.1,65.0,60.0
20160629073000,885.6,872.48,98.5185,67,55.1,71.2,65.0,60.0
20160629074500,885.6,861.0,97.2222,67,55.1,71.2,65.0,60.0
20160629080000,885.6,893.8,100.9259,68,55.1,71.4,65.0,60.0
20160629081500,885.6,893.8,100.9259,68,55.1,71.8,65.0,60.0
20160629083000,885.6,893.8,100.9259,68,55.1,72.2,65.0,60.0
20160629084500,885.6,893.8,100.9259,67,54.3,72.5,65.0,60.0
20160629090000,885.6,893.8,100.9259,67,54.3,73.1,65.0,60.0
20160629091500,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160629093000,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160629094500,885.6,893.8,100.9259,67,55.1,74.1,65.0,60.0
20160629100000,885.6,882.32,99.6296,67,55.1,74.5,65.0,60.0
20160629101500,885.6,882.32,99.6296,67,55.1,75.3,65.0,60.0
20160629103000,885.6,882.32,99.6296,67,55.1,76.0,65.0,60.0
20160629104500,885.6,861.0,97.2222,68,55.1,76.7,65.0,60.0
20160629110000,885.6,913.48,103.1481,67,55.1,77.3,65.0,60.0
20160629111500,885.6,893.8,100.9259,67,55.9,77.9,65.0,60.0
20160629113000,885.6,893.8,100.9259,67,54.7,79.0,65.0,60.0
20160629114500,885.6,893.8,100.9259,67,54.7,79.9,65.0,60.0
20160629120000,885.6,893.8,100.9259,67,54.7,81.0,65.0,60.0
20160629121500,885.6,893.8,100.9259,67,54.7,82.2,65.0,60.0
20160629123000,885.6,893.8,100.9259,67,54.7,83.3,65.0,60.0
20160629124500,885.6,893.8,100.9259,67,54.7,84.5,65.0,60.0
20160629130000,885.6,893.8,100.9259,67,54.7,84.3,65.0,60.0
20160629131500,885.6,872.48,98.5185,68,55.5,85.6,65.0,60.0
20160629133000,885.6,872.48,98.5185,68,55.5,86.2,65.0,60.0
20160629134500,885.6,872.48,98.5185,68,55.5,86.7,65.0,60.0
20160629140000,885.6,872.48,98.5185,68,55.5,87.2,65.0,60.0
20160629141500,885.6,882.32,99.6296,68,55.5,87.7,65.0,60.0
20160629143000,885.6,872.48,98.5185,68,55.5,88.2,65.0,60.0
20160629144500,885.6,872.48,98.5185,68,55.5,88.7,65.0,60.0
20160629150000,885.6,882.32,99.6296,68,55.5,89.2,65.0,60.0
20160629151500,885.6,902.0,101.8519,68,55.5,89.6,65.0,60.0
20160629153000,885.6,902.0,101.8519,68,55.5,89.8,65.0,60.0
20160629154500,885.6,882.32,99.6296,68,55.5,90.4,65.0,60.0
20160629160000,885.6,882.32,99.6296,68,55.5,90.9,65.0,60.0
20160629161500,885.6,882.32,99.6296,68,55.5,91.0,65.0,60.0
20160629163000,885.6,882.32,99.6296,68,55.5,91.0,65.0,60.0
20160629164500,885.6,893.8,100.9259,68,54.7,90.4,65.0,60.0
20160629170000,885.6,893.8,100.9259,68,54.7,89.3,65.0,60.0
20160629171500,885.6,893.8,100.9259,68,54.7,88.7,65.0,60.0
20160629173000,885.6,913.48,103.1481,67,54.7,87.8,65.0,60.0
20160629174500,885.6,913.48,103.1481,67,54.7,86.8,65.0,60.0
20160629180000,885.6,902.0,101.8519,67,54.7,86.3,65.0,60.0
20160629181500,885.6,902.0,101.8519,67,54.7,85.8,65.0,60.0
20160629183000,885.6,902.0,101.8519,67,54.7,84.8,65.0,60.0
20160629184500,885.6,913.48,103.1481,67,54.7,84.3,65.0,60.0
20160629190000,885.6,902.0,101.8519,67,54.7,83.8,65.0,60.0
20160629191500,885.6,913.48,103.1481,67,54.7,83.4,65.0,60.0
20160629193000,885.6,902.0,101.8519,67,54.7,82.9,65.0,60.0
20160629194500,885.6,902.0,101.8519,67,54.7,83.5,65.0,60.0
20160629200000,885.6,902.0,101.8519,67,54.7,82.8,65.0,60.0
20160629201500,885.6,902.0,101.8519,67,54.7,82.3,65.0,60.0
20160629203000,885.6,902.0,101.8519,67,54.7,81.6,65.0,60.0
20160629204500,885.6,902.0,101.8519,67,54.7,80.9,65.0,60.0
20160629210000,885.6,902.0,101.8519,67,54.7,80.2,65.0,60.0
20160629211500,885.6,902.0,101.8519,67,54.7,79.5,65.0,60.0
20160629213000,885.6,913.48,103.1481,67,54.7,79.0,65.0,60.0
20160629214500,885.6,902.0,101.8519,67,54.7,78.3,65.0,60.0
20160629220000,885.6,913.48,103.1481,67,54.7,77.8,65.0,60.0
20160629221500,885.6,902.0,101.8519,67,54.7,77.3,65.0,60.0
20160629223000,885.6,913.48,103.1481,67,54.7,76.9,65.0,60.0
20160629224500,885.6,902.0,101.8519,67,54.7,76.4,65.0,60.0
20160629230000,885.6,902.0,101.8519,67,54.7,76.1,65.0,60.0
20160629231500,885.6,902.0,101.8519,67,54.7,75.7,65.0,60.0
20160629233000,885.6,902.0,101.8519,67,54.7,75.4,65.0,60.0
20160629234500,885.6,902.0,101.8519,67,54.7,75.0,65.0,60.0
20160630000000,885.6,902.0,101.8519,67,54.7,74.6,65.0,60.0
20160630001500,885.6,902.0,101.8519,67,54.7,74.2,65.0,60.0
20160630003000,885.6,902.0,101.8519,67,54.7,74.0,65.0,60.0
20160630004500,885.6,902.0,101.8519,67,54.7,73.6,65.0,60.0
20160630010000,885.6,902.0,101.8519,67,54.7,73.3,65.0,60.0
20160630011500,885.6,902.0,101.8519,67,54.7,73.0,65.0,60.0
20160630013000,885.6,902.0,101.8519,67,54.7,72.7,65.0,60.0
20160630014500,885.6,902.0,101.8519,67,54.7,72.5,65.0,60.0
20160630020000,885.6,902.0,101.8519,67,54.7,72.3,65.0,60.0
20160630021500,885.6,902.0,101.8519,67,54.7,72.2,65.0,60.0
20160630023000,885.6,902.0,101.8519,67,54.7,72.2,65.0,60.0
20160630024500,885.6,902.0,101.8519,67,54.7,72.4,65.0,60.0
20160630030000,885.6,902.0,101.8519,67,54.7,72.2,65.0,60.0
20160630031500,885.6,902.0,101.8519,67,54.7,71.9,65.0,60.0
20160630033000,885.6,902.0,101.8519,67,54.7,71.8,65.0,60.0
20160630034500,885.6,902.0,101.8519,67,54.7,71.8,65.0,60.0
20160630040000,885.6,902.0,101.8519,67,54.7,71.7,65.0,60.0
20160630041500,885.6,902.0,101.8519,67,54.7,71.6,65.0,60.0
20160630043000,885.6,882.32,99.6296,67,54.7,71.2,65.0,60.0
20160630044500,885.6,893.8,100.9259,67,54.7,70.9,65.0,60.0
20160630050000,885.6,893.8,100.9259,67,54.7,70.7,65.0,60.0
20160630051500,885.6,893.8,100.9259,67,54.7,70.5,65.0,60.0
20160630053000,885.6,893.8,100.9259,67,54.7,70.5,65.0,60.0
20160630054500,885.6,893.8,100.9259,67,54.7,70.5,65.0,60.0
20160630060000,885.6,893.8,100.9259,67,54.7,70.4,65.0,60.0
20160630061500,885.6,893.8,100.9259,67,54.7,71.0,65.0,60.0
20160630063000,885.6,893.8,100.9259,67,54.7,71.3,65.0,60.0
20160630064500,885.6,893.8,100.9259,67,54.7,71.7,65.0,60.0
20160630070000,885.6,882.32,99.6296,67,54.7,72.0,65.0,60.0
20160630071500,885.6,893.8,100.9259,67,54.7,72.3,65.0,60.0
20160630073000,885.6,893.8,100.9259,67,54.7,72.8,65.0,60.0
20160630074500,885.6,882.32,99.6296,67,54.7,73.1,65.0,60.0
20160630080000,885.6,882.32,99.6296,67,54.7,73.2,65.0,60.0
20160630081500,885.6,882.32,99.6296,67,55.3,73.8,65.0,60.0
20160630083000,885.6,872.48,98.5185,67,55.3,73.9,65.0,60.0
20160630084500,885.6,882.32,99.6296,67,55.3,74.1,65.0,60.0
20160630090000,885.6,872.48,98.5185,67,55.3,74.7,65.0,60.0
20160630091500,885.6,861.0,97.2222,67,55.3,75.0,65.0,60.0
20160630093000,885.6,861.0,97.2222,68,55.3,75.5,65.0,60.0
20160630094500,885.6,872.48,98.5185,68,55.3,76.4,65.0,60.0
20160630100000,885.6,872.48,98.5185,68,55.3,77.2,65.0,60.0
20160630101500,885.6,861.0,97.2222,68,55.3,78.0,65.0,60.0
20160630103000,885.6,861.0,97.2222,68,55.3,79.0,65.0,60.0
20160630104500,885.6,861.0,97.2222,68,55.3,80.0,65.0,60.0
20160630110000,885.6,861.0,97.2222,68,55.3,81.3,65.0,60.0
20160630111500,885.6,861.0,97.2222,68,55.3,82.3,65.0,60.0
20160630113000,885.6,882.32,99.6296,68,55.3,82.8,65.0,60.0
20160630114500,885.6,872.48,98.5185,68,55.3,83.4,65.0,60.0
20160630120000,885.6,872.48,98.5185,68,55.3,84.1,65.0,60.0
20160630121500,885.6,872.48,98.5185,68,55.3,84.3,65.0,60.0
20160630123000,885.6,902.0,101.8519,68,55.3,84.3,65.0,60.0
20160630124500,885.6,902.0,101.8519,68,55.3,84.7,65.0,60.0
20160630130000,885.6,902.0,101.8519,68,55.3,85.2,65.0,60.0
20160630131500,885.6,902.0,101.8519,68,54.7,85.7,65.0,60.0
20160630133000,885.6,902.0,101.8519,68,55.9,86.2,65.0,60.0
20160630134500,885.6,902.0,101.8519,68,55.2,86.7,65.0,60.0
20160630140000,885.6,902.0,101.8519,68,55.2,87.2,65.0,60.0
20160630141500,885.6,902.0,101.8519,68,55.2,88.2,65.0,60.0
20160630143000,885.6,872.48,98.5185,69,55.2,88.2,65.0,60.0
20160630144500,885.6,882.32,99.6296,69,55.2,88.7,65.0,60.0
20160630150000,885.6,893.8,100.9259,69,55.2,89.2,65.0,60.0
20160630151500,885.6,882.32,99.6296,69,55.2,89.2,65.0,60.0
20160630153000,885.6,902.0,101.8519,67,55.2,89.3,65.0,60.0
20160630154500,885.6,902.0,101.8519,67,55.2,89.3,65.0,60.0
20160630160000,885.6,913.48,103.1481,67,55.2,90.4,65.0,60.0
20160630161500,885.6,902.0,101.8519,67,55.9,90.4,65.0,60.0
20160630163000,885.6,902.0,101.8519,67,55.9,90.4,65.0,60.0
20160630164500,885.6,902.0,101.8519,67,55.9,89.3,65.0,60.0
20160630170000,885.6,902.0,101.8519,67,55.9,88.7,65.0,60.0
20160630171500,885.6,902.0,101.8519,67,55.2,88.2,65.0,60.0
20160630173000,885.6,902.0,101.8519,67,55.2,87.8,65.0,60.0
20160630174500,885.6,902.0,101.8519,67,55.2,87.3,65.0,60.0
20160630180000,885.6,902.0,101.8519,67,55.2,87.3,65.0,60.0
20160630181500,885.6,902.0,101.8519,67,55.2,87.3,65.0,60.0
20160630183000,885.6,902.0,101.8519,67,55.2,87.3,65.0,60.0
20160630184500,885.6,902.0,101.8519,67,55.2,87.3,65.0,60.0
20160630190000,885.6,902.0,101.8519,67,55.2,87.1,65.0,60.0
20160630191500,885.6,902.0,101.8519,67,55.2,86.8,65.0,60.0
20160630193000,885.6,902.0,101.8519,67,55.2,86.5,65.0,60.0
20160630194500,885.6,902.0,101.8519,67,55.2,85.9,65.0,60.0
20160630200000,885.6,902.0,101.8519,67,55.2,85.3,65.0,60.0
20160630201500,885.6,902.0,101.8519,67,55.2,84.8,65.0,60.0
20160630203000,885.6,902.0,101.8519,67,55.2,84.3,65.0,60.0
20160630204500,885.6,902.0,101.8519,67,55.2,83.8,65.0,60.0
20160630210000,885.6,902.0,101.8519,67,55.2,83.4,65.0,60.0
20160630211500,885.6,902.0,101.8519,67,55.2,82.9,65.0,60.0
20160630213000,885.6,902.0,101.8519,67,55.2,82.9,65.0,60.0
20160630214500,885.6,913.48,103.1481,67,55.2,82.3,65.0,60.0
20160630220000,885.6,902.0,101.8519,67,55.2,81.9,65.0,60.0
20160630221500,885.6,902.0,101.8519,67,55.2,81.3,65.0,60.0
20160630223000,885.6,902.0,101.8519,67,55.2,80.8,65.0,60.0
20160630224500,885.6,902.0,101.8519,67,55.2,80.3,65.0,60.0
20160630230000,885.6,902.0,101.8519,67,55.2,79.8,65.0,60.0
20160630231500,885.6,913.48,103.1481,67,55.2,79.2,65.0,60.0
20160630233000,885.6,913.48,103.1481,67,55.2,78.9,65.0,60.0
20160630234500,885.6,902.0,101.8519,67,55.2,78.5,65.0,60.0
20160701000000,885.6,902.0,101.8519,67,55.2,78.1,65.0,60.0
20160701001500,885.6,913.48,103.1481,67,55.2,77.7,65.0,60.0
20160701003000,885.6,913.48,103.1481,67,55.2,77.3,65.0,60.0
20160701004500,885.6,902.0,101.8519,67,54.6,76.9,65.0,60.0
20160701010000,885.6,902.0,101.8519,67,54.6,76.6,65.0,60.0
20160701011500,885.6,902.0,101.8519,67,54.6,76.2,65.0,60.0
20160701013000,885.6,902.0,101.8519,66,54.6,76.0,65.0,60.0
20160701014500,885.6,902.0,101.8519,66,54.6,75.7,65.0,60.0
20160701020000,885.6,902.0,101.8519,66,54.6,75.5,65.0,60.0
20160701021500,885.6,902.0,101.8519,66,54.6,75.2,65.0,60.0
20160701023000,885.6,882.32,99.6296,66,54.6,75.0,65.0,60.0
20160701024500,885.6,882.32,99.6296,66,54.6,74.7,65.0,60.0
20160701030000,885.6,893.8,100.9259,66,54.6,74.6,65.0,60.0
20160701031500,885.6,893.8,100.9259,66,54.6,74.3,65.0,60.0
20160701033000,885.6,893.8,100.9259,66,54.6,74.1,65.0,60.0
20160701034500,885.6,893.8,100.9259,66,54.6,73.8,65.0,60.0
20160701040000,885.6,893.8,100.9259,66,54.6,73.7,65.0,60.0
20160701041500,885.6,893.8,100.9259,66,54.6,73.4,65.0,60.0
20160701043000,885.6,893.8,100.9259,66,54.6,73.3,65.0,60.0
20160701044500,885.6,893.8,100.9259,66,54.6,73.1,65.0,60.0
20160701050000,885.6,893.8,100.9259,66,54.6,72.9,65.0,60.0
20160701051500,885.6,893.8,100.9259,66,54.6,72.7,65.0,60.0
20160701053000,885.6,893.8,100.9259,66,54.6,72.7,65.0,60.0
20160701054500,885.6,893.8,100.9259,66,54.6,72.6,65.0,60.0
20160701060000,885.6,893.8,100.9259,66,54.6,72.4,65.0,60.0
20160701061500,885.6,893.8,100.9259,66,54.6,72.2,65.0,60.0
20160701063000,885.6,893.8,100.9259,66,54.6,71.9,65.0,60.0
20160701064500,885.6,893.8,100.9259,66,54.6,71.8,65.0,60.0
20160701070000,885.6,893.8,100.9259,66,54.6,71.9,65.0,60.0
20160701071500,885.6,872.48,98.5185,68,54.6,71.9,65.0,60.0
20160701073000,885.6,882.32,99.6296,68,54.6,72.2,65.0,60.0
20160701074500,885.6,882.32,99.6296,68,54.6,72.6,65.0,60.0
20160701080000,885.6,882.32,99.6296,68,55.2,73.6,65.0,60.0
20160701081500,885.6,882.32,99.6296,68,55.2,74.2,65.0,60.0
20160701083000,885.6,882.32,99.6296,68,55.2,74.8,65.0,60.0
20160701084500,885.6,872.48,98.5185,68,55.2,75.5,65.0,60.0
20160701090000,885.6,902.0,101.8519,67,55.2,76.1,65.0,60.0
20160701091500,885.6,902.0,101.8519,67,55.2,76.7,65.0,60.0
20160701093000,885.6,861.0,97.2222,67,55.2,77.5,65.0,60.0
20160701094500,885.6,872.48,98.5185,68,55.2,78.3,65.0,60.0
20160701100000,885.6,872.48,98.5185,68,55.2,78.9,65.0,60.0
20160701101500,885.6,861.0,97.2222,68,55.9,79.9,65.0,60.0
20160701103000,885.6,872.48,98.5185,68,55.9,80.9,65.0,60.0
20160701104500,885.6,861.0,97.2222,68,55.9,82.2,65.0,60.0
20160701110000,885.6,872.48,98.5185,68,55.9,83.3,65.0,60.0
20160701111500,885.6,872.48,98.5185,68,55.9,83.8,65.0,60.0
20160701113000,885.6,902.0,101.8519,68,55.2,84.6,65.0,60.0
20160701114500,885.6,902.0,101.8519,68,55.2,85.7,65.0,60.0
20160701120000,885.6,902.0,101.8519,68,55.2,86.7,65.0,60.0
20160701121500,885.6,902.0,101.8519,68,55.2,87.3,65.0,60.0
20160701123000,885.6,902.0,101.8519,67,55.2,88.2,65.0,60.0
20160701124500,885.6,913.48,103.1481,67,55.2,89.2,65.0,60.0
20160701130000,885.6,872.48,98.5185,68,55.2,90.4,65.0,60.0
20160701131500,885.6,893.8,100.9259,68,55.2,91.5,65.0,60.0
20160701133000,885.6,882.32,99.6296,68,55.2,92.1,65.0,60.0
20160701134500,885.6,872.48,98.5185,68,55.9,93.2,65.0,60.0
20160701140000,885.6,872.48,98.5185,68,55.9,93.7,65.0,60.0
20160701141500,885.6,872.48,98.5185,68,55.9,94.3,65.0,60.0
20160701143000,885.6,872.48,98.5185,68,55.9,94.9,65.0,60.0
20160701144500,885.6,872.48,98.5185,68,55.9,95.4,65.0,60.0
20160701150000,885.6,872.48,98.5185,68,55.9,96.0,65.0,60.0
20160701151500,885.6,872.48,98.5185,68,55.2,96.6,65.0,60.0
20160701153000,885.6,872.48,98.5185,68,55.2,96.6,65.0,60.0
20160701154500,885.6,872.48,98.5185,68,55.9,97.1,65.0,60.0
20160701160000,885.6,872.48,98.5185,68,55.9,97.2,65.0,60.0
20160701161500,885.6,872.48,98.5185,68,55.9,97.9,65.0,60.0
20160701163000,885.6,872.48,98.5185,68,55.9,98.3,65.0,60.0
20160701164500,885.6,872.48,98.5185,68,55.9,98.3,65.0,60.0
20160701170000,885.6,872.48,98.5185,68,55.9,98.7,65.0,60.0
20160701171500,885.6,882.32,99.6296,68,55.9,98.7,65.0,60.0
20160701173000,885.6,882.32,99.6296,68,55.9,98.3,65.0,60.0
20160701174500,885.6,882.32,99.6296,68,55.9,97.8,65.0,60.0
20160701180000,885.6,893.8,100.9259,68,55.3,97.3,65.0,60.0
20160701181500,885.6,893.8,100.9259,68,55.3,97.2,65.0,60.0
20160701183000,885.6,893.8,100.9259,68,55.3,96.6,65.0,60.0
20160701184500,885.6,893.8,100.9259,68,55.3,96.2,65.0,60.0
20160701190000,885.6,913.48,103.1481,68,55.3,94.9,65.0,60.0
20160701191500,885.6,893.8,100.9259,67,55.3,93.8,65.0,60.0
20160701193000,885.6,893.8,100.9259,67,55.9,93.3,65.0,60.0
20160701194500,885.6,893.8,100.9259,67,55.9,92.7,65.0,60.0
20160701200000,885.6,893.8,100.9259,67,55.9,91.6,65.0,60.0
20160701201500,885.6,893.8,100.9259,67,55.2,91.0,65.0,60.0
20160701203000,885.6,893.8,100.9259,67,55.2,90.0,65.0,60.0
20160701204500,885.6,913.48,103.1481,67,55.2,89.3,65.0,60.0
20160701210000,885.6,902.0,101.8519,67,55.2,88.2,65.0,60.0
20160701211500,885.6,902.0,101.8519,67,55.2,87.3,65.0,60.0
20160701213000,885.6,902.0,101.8519,67,55.2,86.8,65.0,60.0
20160701214500,885.6,902.0,101.8519,67,55.2,85.8,65.0,60.0
20160701220000,885.6,902.0,101.8519,67,55.2,84.8,65.0,60.0
20160701221500,885.6,902.0,101.8519,67,55.2,84.3,65.0,60.0
20160701223000,885.6,902.0,101.8519,67,55.2,83.4,65.0,60.0
20160701224500,885.6,902.0,101.8519,67,55.2,82.9,65.0,60.0
20160701230000,885.6,902.0,101.8519,67,55.2,82.8,65.0,60.0
20160701231500,885.6,902.0,101.8519,67,55.2,82.1,65.0,60.0
20160701233000,885.6,913.48,103.1481,67,55.2,81.5,65.0,60.0
20160701234500,885.6,902.0,101.8519,67,55.2,80.9,65.0,60.0
20160702000000,885.6,913.48,103.1481,67,55.2,80.4,65.0,60.0
20160702001500,885.6,902.0,101.8519,67,55.2,79.9,65.0,60.0
20160702003000,885.6,902.0,101.8519,67,55.2,79.4,65.0,60.0
20160702004500,885.6,902.0,101.8519,67,55.2,79.0,65.0,60.0
20160702010000,885.6,902.0,101.8519,67,55.2,78.5,65.0,60.0
20160702011500,885.6,902.0,101.8519,70,56.4,78.5,65.0,60.0
20160702013000,885.6,872.48,98.5185,68,54.7,78.1,65.0,60.0
20160702014500,885.6,882.32,99.6296,68,54.7,77.8,65.0,60.0
20160702020000,885.6,882.32,99.6296,68,54.7,77.5,65.0,60.0
20160702021500,885.6,882.32,99.6296,68,54.7,77.1,65.0,60.0
20160702023000,885.6,882.32,99.6296,68,54.7,76.9,65.0,60.0
20160702024500,885.6,882.32,99.6296,68,54.7,76.8,65.0,60.0
20160702030000,885.6,882.32,99.6296,68,54.7,76.5,65.0,60.0
20160702031500,885.6,872.48,98.5185,68,55.5,76.2,65.0,60.0
20160702033000,885.6,882.32,99.6296,68,55.5,76.0,65.0,60.0
20160702034500,885.6,872.48,98.5185,68,55.5,75.7,65.0,60.0
20160702040000,885.6,882.32,99.6296,68,55.5,75.5,65.0,60.0
20160702041500,885.6,882.32,99.6296,68,54.7,75.4,65.0,60.0
20160702043000,885.6,882.32,99.6296,68,54.7,75.1,65.0,60.0
20160702044500,885.6,882.32,99.6296,68,54.7,74.9,65.0,60.0
20160702050000,885.6,882.32,99.6296,68,54.7,74.7,65.0,60.0
20160702051500,885.6,882.32,99.6296,68,54.7,74.6,65.0,60.0
20160702053000,885.6,893.8,100.9259,68,54.7,74.5,65.0,60.0
20160702054500,885.6,882.32,99.6296,68,54.7,74.3,65.0,60.0
20160702060000,885.6,893.8,100.9259,68,54.7,74.3,65.0,60.0
20160702061500,885.6,893.8,100.9259,68,54.7,74.3,65.0,60.0
20160702063000,885.6,882.32,99.6296,68,54.7,74.3,65.0,60.0
20160702064500,885.6,882.32,99.6296,68,54.7,74.3,65.0,60.0
20160702070000,885.6,882.32,99.6296,68,54.7,74.3,65.0,60.0
20160702071500,885.6,882.32,99.6296,68,54.7,74.5,65.0,60.0
20160702073000,885.6,882.32,99.6296,68,54.7,74.5,65.0,60.0
20160702074500,885.6,882.32,99.6296,68,54.7,74.8,65.0,60.0
20160702080000,885.6,882.32,99.6296,68,55.5,75.3,65.0,60.0
20160702081500,885.6,893.8,100.9259,68,55.5,75.7,65.0,60.0
20160702083000,885.6,882.32,99.6296,68,55.5,76.0,65.0,60.0
20160702084500,885.6,872.48,98.5185,68,55.5,76.7,65.0,60.0
20160702090000,885.6,872.48,98.5185,68,55.5,77.0,65.0,60.0
20160702091500,885.6,872.48,98.5185,68,55.5,77.5,65.0,60.0
20160702093000,885.6,872.48,98.5185,68,55.5,78.2,65.0,60.0
20160702094500,885.6,872.48,98.5185,68,55.5,78.8,65.0,60.0
20160702100000,885.6,872.48,98.5185,68,55.5,79.6,65.0,60.0
20160702101500,885.6,872.48,98.5185,68,55.5,80.2,65.0,60.0
20160702103000,885.6,882.32,99.6296,68,55.5,81.1,65.0,60.0
20160702104500,885.6,872.48,98.5185,68,55.5,81.9,65.0,60.0
20160702110000,885.6,872.48,98.5185,68,55.5,83.0,65.0,60.0
20160702111500,885.6,872.48,98.5185,68,55.5,84.1,65.0,60.0
20160702113000,885.6,872.48,98.5185,68,55.5,84.3,65.0,60.0
20160702114500,885.6,872.48,98.5185,68,55.5,85.7,65.0,60.0
20160702120000,885.6,872.48,98.5185,68,55.5,86.7,65.0,60.0
20160702121500,885.6,872.48,98.5185,68,55.5,87.7,65.0,60.0
20160702123000,885.6,872.48,98.5185,68,55.5,88.2,65.0,60.0
20160702124500,885.6,872.48,98.5185,68,55.5,89.2,65.0,60.0
20160702130000,885.6,882.32,99.6296,68,55.5,89.8,65.0,60.0
20160702131500,885.6,872.48,98.5185,68,55.5,90.4,65.0,60.0
20160702133000,885.6,882.32,99.6296,68,55.5,90.4,65.0,60.0
20160702134500,885.6,872.48,98.5185,68,55.5,91.0,65.0,60.0
20160702140000,885.6,872.48,98.5185,68,55.5,91.5,65.0,60.0
20160702141500,885.6,861.0,97.2222,68,55.5,92.1,65.0,60.0
20160702143000,885.6,872.48,98.5185,68,55.5,92.6,65.0,60.0
20160702144500,885.6,872.48,98.5185,68,55.5,93.2,65.0,60.0
20160702150000,885.6,872.48,98.5185,68,55.5,93.7,65.0,60.0
20160702151500,885.6,882.32,99.6296,69,55.5,94.3,65.0,60.0
20160702153000,885.6,872.48,98.5185,69,55.5,94.3,65.0,60.0
20160702154500,885.6,882.32,99.6296,69,55.5,94.9,65.0,60.0
20160702160000,885.6,882.32,99.6296,69,55.5,94.9,65.0,60.0
20160702161500,885.6,872.48,98.5185,69,55.5,95.4,65.0,60.0
20160702163000,885.6,872.48,98.5185,69,55.5,95.4,65.0,60.0
20160702164500,885.6,882.32,99.6296,69,55.5,95.4,65.0,60.0
20160702170000,885.6,872.48,98.5185,69,55.5,95.5,65.0,60.0
20160702171500,885.6,872.48,98.5185,69,55.5,95.5,65.0,60.0
20160702173000,885.6,872.48,98.5185,69,55.5,95.5,65.0,60.0
20160702174500,885.6,872.48,98.5185,69,55.5,95.5,65.0,60.0
20160702180000,885.6,882.32,99.6296,69,55.5,94.9,65.0,60.0
20160702181500,885.6,872.48,98.5185,69,55.5,94.9,65.0,60.0
20160702183000,885.6,872.48,98.5185,69,55.5,94.4,65.0,60.0
20160702184500,885.6,872.48,98.5185,69,55.5,94.4,65.0,60.0
20160702190000,885.6,872.48,98.5185,69,55.5,93.8,65.0,60.0
20160702191500,885.6,872.48,98.5185,69,55.5,93.3,65.0,60.0
20160702193000,885.6,872.48,98.5185,69,55.5,92.7,65.0,60.0
20160702194500,885.6,882.32,99.6296,69,55.5,91.6,65.0,60.0
20160702200000,885.6,893.8,100.9259,69,55.5,91.0,65.0,60.0
20160702201500,885.6,893.8,100.9259,69,55.5,89.9,65.0,60.0
20160702203000,885.6,893.8,100.9259,68,55.5,89.3,65.0,60.0
20160702204500,885.6,893.8,100.9259,68,55.5,88.2,65.0,60.0
20160702210000,885.6,893.8,100.9259,68,55.5,87.8,65.0,60.0
20160702211500,885.6,893.8,100.9259,68,55.5,86.8,65.0,60.0
20160702213000,885.6,893.8,100.9259,68,54.8,86.2,65.0,60.0
20160702214500,885.6,913.48,103.1481,68,54.8,85.3,65.0,60.0
20160702220000,885.6,913.48,103.1481,68,54.8,84.8,65.0,60.0
20160702221500,885.6,913.48,103.1481,68,54.8,83.8,65.0,60.0
20160702223000,885.6,893.8,100.9259,67,54.8,83.4,65.0,60.0
20160702224500,885.6,893.8,100.9259,67,54.8,83.4,65.0,60.0
20160702230000,885.6,893.8,100.9259,67,54.8,82.8,65.0,60.0
20160702231500,885.6,893.8,100.9259,67,54.8,82.2,65.0,60.0
20160702233000,885.6,893.8,100.9259,67,54.8,81.7,65.0,60.0
20160702234500,885.6,893.8,100.9259,67,54.8,81.1,65.0,60.0
20160703000000,885.6,893.8,100.9259,67,54.8,80.6,65.0,60.0
20160703001500,885.6,893.8,100.9259,67,54.8,80.2,65.0,60.0
20160703003000,885.6,893.8,100.9259,67,54.8,79.7,65.0,60.0
20160703004500,885.6,893.8,100.9259,67,54.8,79.2,65.0,60.0
20160703010000,885.6,893.8,100.9259,67,54.8,78.9,65.0,60.0
20160703011500,885.6,893.8,100.9259,67,54.8,78.6,65.0,60.0
20160703013000,885.6,893.8,100.9259,67,54.8,78.2,65.0,60.0
20160703014500,885.6,893.8,100.9259,67,54.8,77.8,65.0,60.0
20160703020000,885.6,893.8,100.9259,67,54.8,77.4,65.0,60.0
20160703021500,885.6,893.8,100.9259,67,54.8,77.1,65.0,60.0
20160703023000,885.6,893.8,100.9259,67,54.8,76.9,65.0,60.0
20160703024500,885.6,893.8,100.9259,67,54.8,76.6,65.0,60.0
20160703030000,885.6,893.8,100.9259,67,54.8,76.4,65.0,60.0
20160703031500,885.6,893.8,100.9259,67,54.8,76.0,65.0,60.0
20160703033000,885.6,893.8,100.9259,67,54.8,75.7,65.0,60.0
20160703034500,885.6,893.8,100.9259,67,54.8,75.5,65.0,60.0
20160703040000,885.6,893.8,100.9259,67,54.8,75.2,65.0,60.0
20160703041500,885.6,893.8,100.9259,67,54.8,75.0,65.0,60.0
20160703043000,885.6,893.8,100.9259,67,54.8,74.7,65.0,60.0
20160703044500,885.6,893.8,100.9259,67,54.8,74.6,65.0,60.0
20160703050000,885.6,893.8,100.9259,67,54.8,74.5,65.0,60.0
20160703051500,885.6,893.8,100.9259,67,54.8,74.2,65.0,60.0
20160703053000,885.6,893.8,100.9259,67,54.8,74.1,65.0,60.0
20160703054500,885.6,893.8,100.9259,67,54.8,74.1,65.0,60.0
20160703060000,885.6,893.8,100.9259,67,54.8,74.0,65.0,60.0
20160703061500,885.6,893.8,100.9259,67,54.8,73.8,65.0,60.0
20160703063000,885.6,893.8,100.9259,67,54.8,73.8,65.0,60.0
20160703064500,885.6,893.8,100.9259,67,54.8,74.0,65.0,60.0
20160703070000,885.6,893.8,100.9259,67,55.5,74.1,65.0,60.0
20160703071500,885.6,893.8,100.9259,67,55.5,74.3,65.0,60.0
20160703073000,885.6,893.8,100.9259,67,55.5,74.6,65.0,60.0
20160703074500,885.6,893.8,100.9259,67,55.5,74.9,65.0,60.0
20160703080000,885.6,893.8,100.9259,67,55.5,75.3,65.0,60.0
20160703081500,885.6,893.8,100.9259,67,55.5,75.7,65.0,60.0
20160703083000,885.6,893.8,100.9259,67,55.5,76.3,65.0,60.0
20160703084500,885.6,893.8,100.9259,67,55.5,76.8,65.0,60.0
20160703090000,885.6,893.8,100.9259,67,55.5,77.3,65.0,60.0
20160703091500,885.6,893.8,100.9259,67,55.5,77.9,65.0,60.0
20160703093000,885.6,893.8,100.9259,67,55.5,78.6,65.0,60.0
20160703094500,885.6,882.32,99.6296,67,55.5,79.1,65.0,60.0
20160703100000,885.6,882.32,99.6296,67,55.5,79.9,65.0,60.0
20160703101500,885.6,882.32,99.6296,67,55.5,80.5,65.0,60.0
20160703103000,885.6,882.32,99.6296,67,55.5,81.1,65.0,60.0
20160703104500,885.6,882.32,99.6296,67,55.5,81.7,65.0,60.0
20160703110000,885.6,882.32,99.6296,67,55.5,82.3,65.0,60.0
20160703111500,885.6,893.8,100.9259,67,55.5,83.0,65.0,60.0
20160703113000,885.6,882.32,99.6296,67,55.5,83.7,65.0,60.0
20160703114500,885.6,893.8,100.9259,67,55.5,83.8,65.0,60.0
20160703120000,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160703121500,885.6,893.8,100.9259,67,55.5,84.7,65.0,60.0
20160703123000,885.6,882.32,99.6296,67,55.5,85.3,65.0,60.0
20160703124500,885.6,882.32,99.6296,67,55.5,85.8,65.0,60.0
20160703130000,885.6,882.32,99.6296,67,55.5,86.7,65.0,60.0
20160703131500,885.6,882.32,99.6296,67,55.5,87.2,65.0,60.0
20160703133000,885.6,882.32,99.6296,67,55.5,87.7,65.0,60.0
20160703134500,885.6,893.8,100.9259,67,55.5,88.2,65.0,60.0
20160703140000,885.6,882.32,99.6296,67,55.5,89.7,65.0,60.0
20160703141500,885.6,882.32,99.6296,67,55.5,90.4,65.0,60.0
20160703143000,885.6,872.48,98.5185,67,55.5,90.9,65.0,60.0
20160703144500,885.6,861.0,97.2222,67,55.5,90.4,65.0,60.0
20160703150000,885.6,872.48,98.5185,68,55.5,90.4,65.0,60.0
20160703151500,885.6,872.48,98.5185,68,55.5,90.4,65.0,60.0
20160703153000,885.6,872.48,98.5185,68,55.5,90.4,65.0,60.0
20160703154500,885.6,861.0,97.2222,68,55.5,90.9,65.0,60.0
20160703160000,885.6,882.32,99.6296,69,56.1,90.9,65.0,60.0
20160703161500,885.6,872.48,98.5185,69,56.1,90.9,65.0,60.0
20160703163000,885.6,872.48,98.5185,69,56.1,90.9,65.0,60.0
20160703164500,885.6,872.48,98.5185,69,56.1,91.5,65.0,60.0
20160703170000,885.6,872.48,98.5185,69,56.1,91.5,65.0,60.0
20160703171500,885.6,872.48,98.5185,69,56.1,91.5,65.0,60.0
20160703173000,885.6,872.48,98.5185,69,56.1,91.5,65.0,60.0
20160703174500,885.6,872.48,98.5185,69,56.1,91.5,65.0,60.0
20160703180000,885.6,872.48,98.5185,69,56.1,91.0,65.0,60.0
20160703181500,885.6,872.48,98.5185,69,55.5,91.0,65.0,60.0
20160703183000,885.6,861.0,97.2222,69,55.5,91.0,65.0,60.0
20160703184500,885.6,872.48,98.5185,69,55.5,90.4,65.0,60.0
20160703190000,885.6,872.48,98.5185,69,55.5,90.3,65.0,60.0
20160703191500,885.6,872.48,98.5185,69,55.5,89.9,65.0,60.0
20160703193000,885.6,882.32,99.6296,69,55.5,89.3,65.0,60.0
20160703194500,885.6,893.8,100.9259,69,55.5,88.7,65.0,60.0
20160703200000,885.6,893.8,100.9259,69,55.5,88.2,65.0,60.0
20160703201500,885.6,893.8,100.9259,69,55.5,87.8,65.0,60.0
20160703203000,885.6,893.8,100.9259,68,55.5,86.8,65.0,60.0
20160703204500,885.6,913.48,103.1481,68,55.5,86.3,65.0,60.0
20160703210000,885.6,902.0,101.8519,68,55.5,85.7,65.0,60.0
20160703211500,885.6,902.0,101.8519,68,55.5,84.8,65.0,60.0
20160703213000,885.6,913.48,103.1481,68,55.5,84.3,65.0,60.0
20160703214500,885.6,902.0,101.8519,68,54.7,83.6,65.0,60.0
20160703220000,885.6,902.0,101.8519,68,54.7,82.9,65.0,60.0
20160703221500,885.6,913.48,103.1481,68,54.7,83.3,65.0,60.0
20160703223000,885.6,893.8,100.9259,67,54.7,82.5,65.0,60.0
20160703224500,885.6,893.8,100.9259,67,54.7,82.0,65.0,60.0
20160703230000,885.6,893.8,100.9259,67,54.7,81.5,65.0,60.0
20160703231500,885.6,882.32,99.6296,67,54.7,81.0,65.0,60.0
20160703233000,885.6,893.8,100.9259,67,54.7,80.6,65.0,60.0
20160703234500,885.6,893.8,100.9259,67,54.7,80.1,65.0,60.0
20160704000000,885.6,893.8,100.9259,67,54.7,79.6,65.0,60.0
20160704001500,885.6,893.8,100.9259,67,54.7,79.2,65.0,60.0
20160704003000,885.6,893.8,100.9259,67,54.7,78.9,65.0,60.0
20160704004500,885.6,893.8,100.9259,67,54.7,78.6,65.0,60.0
20160704010000,885.6,893.8,100.9259,67,54.7,78.2,65.0,60.0
20160704011500,885.6,893.8,100.9259,67,54.7,77.9,65.0,60.0
20160704013000,885.6,893.8,100.9259,67,54.7,77.7,65.0,60.0
20160704014500,885.6,893.8,100.9259,67,54.7,77.4,65.0,60.0
20160704020000,885.6,893.8,100.9259,67,54.7,77.2,65.0,60.0
20160704021500,885.6,893.8,100.9259,67,54.7,77.0,65.0,60.0
20160704023000,885.6,893.8,100.9259,67,54.7,76.9,65.0,60.0
20160704024500,885.6,893.8,100.9259,67,54.7,76.8,65.0,60.0
20160704030000,885.6,893.8,100.9259,67,54.7,76.6,65.0,60.0
20160704031500,885.6,893.8,100.9259,67,54.7,76.5,65.0,60.0
20160704033000,885.6,893.8,100.9259,67,54.7,76.4,65.0,60.0
20160704034500,885.6,893.8,100.9259,67,54.7,76.2,65.0,60.0
20160704040000,885.6,893.8,100.9259,67,54.7,76.2,65.0,60.0
20160704041500,885.6,893.8,100.9259,67,54.7,76.2,65.0,60.0
20160704043000,885.6,893.8,100.9259,67,54.7,76.2,65.0,60.0
20160704044500,885.6,893.8,100.9259,67,54.7,76.2,65.0,60.0
20160704050000,885.6,893.8,100.9259,67,54.7,76.1,65.0,60.0
20160704051500,885.6,882.32,99.6296,67,54.7,76.1,65.0,60.0
20160704053000,885.6,882.32,99.6296,67,55.5,76.0,65.0,60.0
20160704054500,885.6,893.8,100.9259,67,55.5,76.0,65.0,60.0
20160704060000,885.6,882.32,99.6296,67,55.5,76.0,65.0,60.0
20160704061500,885.6,882.32,99.6296,67,55.5,76.1,65.0,60.0
20160704063000,885.6,893.8,100.9259,67,55.5,76.2,65.0,60.0
20160704064500,885.6,893.8,100.9259,67,55.5,76.3,65.0,60.0
20160704070000,885.6,893.8,100.9259,67,55.5,76.4,65.0,60.0
20160704071500,885.6,893.8,100.9259,67,55.5,76.5,65.0,60.0
20160704073000,885.6,893.8,100.9259,67,55.5,76.8,65.0,60.0
20160704074500,885.6,893.8,100.9259,67,55.5,77.0,65.0,60.0
20160704080000,885.6,882.32,99.6296,67,54.8,77.5,65.0,60.0
20160704081500,885.6,893.8,100.9259,67,54.8,77.8,65.0,60.0
20160704083000,885.6,893.8,100.9259,67,54.8,78.3,65.0,60.0
20160704084500,885.6,882.32,99.6296,67,55.5,78.8,65.0,60.0
20160704090000,885.6,882.32,99.6296,67,55.5,79.3,65.0,60.0
20160704091500,885.6,893.8,100.9259,67,55.5,79.8,65.0,60.0
20160704093000,885.6,893.8,100.9259,67,55.5,80.5,65.0,60.0
20160704094500,885.6,893.8,100.9259,67,55.5,81.1,65.0,60.0
20160704100000,885.6,882.32,99.6296,67,55.5,81.5,65.0,60.0
20160704101500,885.6,882.32,99.6296,67,55.5,82.3,65.0,60.0
20160704103000,885.6,882.32,99.6296,67,55.5,82.7,65.0,60.0
20160704104500,885.6,893.8,100.9259,67,55.5,83.3,65.0,60.0
20160704110000,885.6,893.8,100.9259,67,55.5,83.7,65.0,60.0
20160704111500,885.6,882.32,99.6296,67,55.5,84.2,65.0,60.0
20160704113000,885.6,882.32,99.6296,67,55.5,83.8,65.0,60.0
20160704114500,885.6,882.32,99.6296,67,55.5,84.3,65.0,60.0
20160704120000,885.6,893.8,100.9259,67,55.5,84.7,65.0,60.0
20160704121500,885.6,893.8,100.9259,67,55.5,85.2,65.0,60.0
20160704123000,885.6,893.8,100.9259,67,55.5,85.7,65.0,60.0
20160704124500,885.6,893.8,100.9259,67,55.5,85.8,65.0,60.0
20160704130000,885.6,882.32,99.6296,67,55.5,86.7,65.0,60.0
20160704131500,885.6,882.32,99.6296,67,55.5,86.7,65.0,60.0
20160704133000,885.6,882.32,99.6296,67,55.5,87.2,65.0,60.0
20160704134500,885.6,872.48,98.5185,67,55.5,87.2,65.0,60.0
20160704140000,885.6,872.48,98.5185,67,55.5,87.7,65.0,60.0
20160704141500,885.6,872.48,98.5185,67,55.5,88.2,65.0,60.0
20160704143000,885.6,872.48,98.5185,67,55.5,88.2,65.0,60.0
20160704144500,885.6,872.48,98.5185,67,55.5,88.7,65.0,60.0
20160704150000,885.6,861.0,97.2222,68,55.5,89.2,65.0,60.0
20160704151500,885.6,861.0,97.2222,68,55.5,89.2,65.0,60.0
20160704153000,885.6,872.48,98.5185,68,55.5,89.3,65.0,60.0
20160704154500,885.6,872.48,98.5185,69,55.5,89.7,65.0,60.0
20160704160000,885.6,872.48,98.5185,69,55.5,89.8,65.0,60.0
20160704161500,885.6,872.48,98.5185,69,55.5,90.3,65.0,60.0
20160704163000,885.6,882.32,99.6296,69,55.5,90.4,65.0,60.0
20160704164500,885.6,861.0,97.2222,69,55.5,90.4,65.0,60.0
20160704170000,885.6,872.48,98.5185,69,55.5,90.4,65.0,60.0
20160704171500,885.6,872.48,98.5185,69,55.5,90.4,65.0,60.0
20160704173000,885.6,872.48,98.5185,69,55.5,89.9,65.0,60.0
20160704174500,885.6,872.48,98.5185,69,55.5,90.0,65.0,60.0
20160704180000,885.6,872.48,98.5185,69,55.5,89.9,65.0,60.0
20160704181500,885.6,872.48,98.5185,69,55.5,89.3,65.0,60.0
20160704183000,885.6,872.48,98.5185,69,55.5,89.3,65.0,60.0
20160704184500,885.6,882.32,99.6296,69,55.5,88.7,65.0,60.0
20160704190000,885.6,872.48,98.5185,69,55.5,88.2,65.0,60.0
20160704191500,885.6,893.8,100.9259,69,55.5,87.8,65.0,60.0
20160704193000,885.6,893.8,100.9259,69,55.5,87.2,65.0,60.0
20160704194500,885.6,893.8,100.9259,68,55.5,86.3,65.0,60.0
20160704200000,885.6,893.8,100.9259,68,55.5,85.8,65.0,60.0
20160704201500,885.6,893.8,100.9259,68,55.5,85.3,65.0,60.0
20160704203000,885.6,913.48,103.1481,68,55.5,84.3,65.0,60.0
20160704204500,885.6,902.0,101.8519,68,55.5,83.8,65.0,60.0
20160704210000,885.6,913.48,103.1481,68,54.7,83.4,65.0,60.0
20160704211500,885.6,913.48,103.1481,68,54.7,83.4,65.0,60.0
20160704213000,885.6,902.0,101.8519,68,54.7,82.8,65.0,60.0
20160704214500,885.6,902.0,101.8519,68,54.7,82.3,65.0,60.0
20160704220000,885.6,913.48,103.1481,68,54.7,82.0,65.0,60.0
20160704221500,885.6,913.48,103.1481,68,54.7,81.5,65.0,60.0
20160704223000,885.6,902.0,101.8519,68,54.7,81.0,65.0,60.0
20160704224500,885.6,902.0,101.8519,68,54.7,80.7,65.0,60.0
20160704230000,885.6,902.0,101.8519,68,54.7,80.2,65.0,60.0
20160704231500,885.6,902.0,101.8519,68,55.5,79.8,65.0,60.0
20160704233000,885.6,902.0,101.8519,68,55.5,79.5,65.0,60.0
20160704234500,885.6,913.48,103.1481,68,55.5,79.2,65.0,60.0
20160705000000,885.6,902.0,101.8519,68,55.5,78.9,65.0,60.0
20160705001500,885.6,913.48,103.1481,68,55.5,78.6,65.0,60.0
20160705003000,885.6,913.48,103.1481,68,55.5,78.3,65.0,60.0
20160705004500,885.6,913.48,103.1481,68,55.5,78.1,65.0,60.0
20160705010000,885.6,913.48,103.1481,68,55.5,77.8,65.0,60.0
20160705011500,885.6,913.48,103.1481,68,55.5,77.7,65.0,60.0
20160705013000,885.6,902.0,101.8519,67,55.5,77.5,65.0,60.0
20160705014500,885.6,902.0,101.8519,67,55.5,77.3,65.0,60.0
20160705020000,885.6,902.0,101.8519,67,55.5,77.1,65.0,60.0
20160705021500,885.6,902.0,101.8519,67,55.5,77.0,65.0,60.0
20160705023000,885.6,902.0,101.8519,67,55.5,76.9,65.0,60.0
20160705024500,885.6,902.0,101.8519,67,55.5,76.8,65.0,60.0
20160705030000,885.6,902.0,101.8519,67,55.5,76.6,65.0,60.0
20160705031500,885.6,902.0,101.8519,67,55.5,76.5,65.0,60.0
20160705033000,885.6,902.0,101.8519,67,55.5,76.4,65.0,60.0
20160705034500,885.6,902.0,101.8519,67,55.5,76.3,65.0,60.0
20160705040000,885.6,902.0,101.8519,67,54.8,76.2,65.0,60.0
20160705041500,885.6,902.0,101.8519,67,54.8,76.2,65.0,60.0
20160705043000,885.6,902.0,101.8519,67,54.8,76.1,65.0,60.0
20160705044500,885.6,902.0,101.8519,67,54.8,76.1,65.0,60.0
20160705050000,885.6,902.0,101.8519,67,54.8,76.0,65.0,60.0
20160705051500,885.6,902.0,101.8519,67,54.8,76.0,65.0,60.0
20160705053000,885.6,902.0,101.8519,67,54.8,76.0,65.0,60.0
20160705054500,885.6,902.0,101.8519,67,54.8,76.0,65.0,60.0
20160705060000,885.6,902.0,101.8519,67,54.8,76.0,65.0,60.0
20160705061500,885.6,902.0,101.8519,67,54.8,76.3,65.0,60.0
20160705063000,885.6,902.0,101.8519,67,54.8,76.4,65.0,60.0
20160705064500,885.6,882.32,99.6296,67,54.8,76.5,65.0,60.0
20160705070000,885.6,882.32,99.6296,67,55.5,77.0,65.0,60.0
20160705071500,885.6,893.8,100.9259,67,55.5,77.3,65.0,60.0
20160705073000,885.6,872.48,98.5185,67,55.5,77.5,65.0,60.0
20160705074500,885.6,861.0,97.2222,67,55.5,78.1,65.0,60.0
20160705080000,885.6,861.0,97.2222,67,55.5,78.6,65.0,60.0
20160705081500,885.6,861.0,97.2222,68,55.5,79.4,65.0,60.0
20160705083000,885.6,872.48,98.5185,68,55.5,80.0,65.0,60.0
20160705084500,885.6,872.48,98.5185,68,55.5,80.6,65.0,60.0
20160705090000,885.6,872.48,98.5185,69,55.5,80.9,65.0,60.0
20160705091500,885.6,882.32,99.6296,69,55.5,81.4,65.0,60.0
20160705093000,885.6,861.0,97.2222,69,55.5,82.0,65.0,60.0
20160705094500,885.6,872.48,98.5185,69,55.5,82.0,65.0,60.0
20160705100000,885.6,872.48,98.5185,69,55.5,82.6,65.0,60.0
20160705101500,885.6,882.32,99.6296,69,55.5,83.2,65.0,60.0
20160705103000,885.6,893.8,100.9259,69,55.5,84.0,65.0,60.0
20160705104500,885.6,882.32,99.6296,69,55.5,84.2,65.0,60.0
20160705110000,885.6,893.8,100.9259,69,55.5,83.8,65.0,60.0
20160705111500,885.6,893.8,100.9259,69,55.5,84.3,65.0,60.0
20160705113000,885.6,893.8,100.9259,69,55.5,84.3,65.0,60.0
20160705114500,885.6,882.32,99.6296,69,55.5,84.7,65.0,60.0
20160705120000,885.6,893.8,100.9259,69,55.5,84.7,65.0,60.0
20160705121500,885.6,872.48,98.5185,69,55.5,85.2,65.0,60.0
20160705123000,885.6,872.48,98.5185,69,55.5,86.0,65.0,60.0
20160705124500,885.6,861.0,97.2222,69,55.5,86.7,65.0,60.0
20160705130000,885.6,872.48,98.5185,69,55.5,87.2,65.0,60.0
20160705131500,885.6,861.0,97.2222,69,55.5,87.7,65.0,60.0
20160705133000,885.6,882.32,99.6296,69,55.5,88.2,65.0,60.0
20160705134500,885.6,882.32,99.6296,69,55.5,88.7,65.0,60.0
20160705140000,885.6,872.48,98.5185,69,55.5,89.2,65.0,60.0
20160705141500,885.6,872.48,98.5185,69,55.5,90.2,65.0,60.0
20160705143000,885.6,872.48,98.5185,69,55.5,89.9,65.0,60.0
20160705144500,885.6,872.48,98.5185,69,55.5,90.4,65.0,60.0
20160705150000,885.6,872.48,98.5185,69,55.5,90.4,65.0,60.0
20160705151500,885.6,872.48,98.5185,69,55.5,90.9,65.0,60.0
20160705153000,885.6,872.48,98.5185,69,55.5,90.9,65.0,60.0
20160705154500,885.6,872.48,98.5185,69,55.5,91.5,65.0,60.0
20160705160000,885.6,872.48,98.5185,69,55.5,92.2,65.0,60.0
20160705161500,885.6,872.48,98.5185,69,55.5,92.6,65.0,60.0
20160705163000,885.6,882.32,99.6296,69,55.5,92.6,65.0,60.0
20160705164500,885.6,902.0,101.8519,69,55.5,92.7,65.0,60.0
20160705170000,885.6,882.32,99.6296,68,55.5,93.2,65.0,60.0
20160705171500,885.6,893.8,100.9259,68,55.5,93.2,65.0,60.0
20160705173000,885.6,893.8,100.9259,68,55.5,93.2,65.0,60.0
20160705174500,885.6,893.8,100.9259,68,55.5,93.2,65.0,60.0
20160705180000,885.6,893.8,100.9259,68,55.5,92.6,65.0,60.0
20160705181500,885.6,893.8,100.9259,68,55.5,92.1,65.0,60.0
20160705183000,885.6,893.8,100.9259,68,55.5,91.7,65.0,60.0
20160705184500,885.6,893.8,100.9259,68,55.5,91.6,65.0,60.0
20160705190000,885.6,913.48,103.1481,68,55.5,91.0,65.0,60.0
20160705191500,885.6,913.48,103.1481,68,55.5,90.4,65.0,60.0
20160705193000,885.6,893.8,100.9259,68,55.5,89.9,65.0,60.0
20160705194500,885.6,893.8,100.9259,68,55.5,89.3,65.0,60.0
20160705200000,885.6,893.8,100.9259,68,54.9,88.2,65.0,60.0
20160705201500,885.6,893.8,100.9259,68,54.9,87.8,65.0,60.0
20160705203000,885.6,893.8,100.9259,68,54.9,86.3,65.0,60.0
20160705204500,885.6,893.8,100.9259,68,54.9,85.3,65.0,60.0
20160705210000,885.6,893.8,100.9259,68,54.9,84.3,65.0,60.0
20160705211500,885.6,893.8,100.9259,68,54.9,83.8,65.0,60.0
20160705213000,885.6,893.8,100.9259,68,54.9,82.9,65.0,60.0
20160705214500,885.6,893.8,100.9259,68,54.9,83.1,65.0,60.0
20160705220000,885.6,893.8,100.9259,68,54.9,82.4,65.0,60.0
20160705221500,885.6,893.8,100.9259,68,54.9,81.7,65.0,60.0
20160705223000,885.6,893.8,100.9259,68,54.9,81.1,65.0,60.0
20160705224500,885.6,893.8,100.9259,68,54.9,80.6,65.0,60.0
20160705230000,885.6,893.8,100.9259,68,54.9,80.2,65.0,60.0
20160705231500,885.6,893.8,100.9259,68,54.9,79.8,65.0,60.0
20160705233000,885.6,893.8,100.9259,68,54.9,79.4,65.0,60.0
20160705234500,885.6,893.8,100.9259,68,54.9,79.1,65.0,60.0
20160706000000,885.6,893.8,100.9259,68,54.9,78.7,65.0,60.0
20160706001500,885.6,893.8,100.9259,68,54.9,78.5,65.0,60.0
20160706003000,885.6,893.8,100.9259,68,54.9,78.2,65.0,60.0
20160706004500,885.6,893.8,100.9259,68,54.9,78.1,65.0,60.0
20160706010000,885.6,913.48,103.1481,68,54.9,77.9,65.0,60.0
20160706011500,885.6,923.32,104.2593,69,56.8,78.1,65.0,60.0
20160706013000,885.6,861.0,97.2222,67,54.7,77.9,65.0,60.0
20160706014500,885.6,872.48,98.5185,67,54.7,77.8,65.0,60.0
20160706020000,885.6,872.48,98.5185,67,54.7,77.5,65.0,60.0
20160706021500,885.6,872.48,98.5185,67,54.7,77.4,65.0,60.0
20160706023000,885.6,872.48,98.5185,67,54.7,77.3,65.0,60.0
20160706024500,885.6,872.48,98.5185,67,54.7,77.1,65.0,60.0
20160706030000,885.6,872.48,98.5185,67,54.7,77.0,65.0,60.0
20160706031500,885.6,872.48,98.5185,67,54.7,76.9,65.0,60.0
20160706033000,885.6,872.48,98.5185,67,54.7,76.8,65.0,60.0
20160706034500,885.6,882.32,99.6296,67,54.7,76.6,65.0,60.0
20160706040000,885.6,882.32,99.6296,67,54.7,76.5,65.0,60.0
20160706041500,885.6,882.32,99.6296,67,54.7,76.5,65.0,60.0
20160706043000,885.6,882.32,99.6296,67,54.7,76.4,65.0,60.0
20160706044500,885.6,893.8,100.9259,57,60.8,75.4,65.0,60.0
20160706050000,885.6,0.0,0.0,13,57.5,73.9,65.0,60.0
20160706051500,885.6,893.8,100.9259,66,55.2,73.8,65.0,60.0
20160706053000,885.6,893.8,100.9259,68,55.2,74.5,65.0,60.0
20160706054500,885.6,913.48,103.1481,67,55.2,75.1,65.0,60.0
20160706060000,885.6,902.0,101.8519,67,55.2,75.9,65.0,60.0
20160706061500,885.6,902.0,101.8519,67,55.2,76.3,65.0,60.0
20160706063000,885.6,902.0,101.8519,67,55.2,76.7,65.0,60.0
20160706064500,885.6,902.0,101.8519,67,55.2,77.0,65.0,60.0
20160706070000,885.6,902.0,101.8519,67,55.2,77.4,65.0,60.0
20160706071500,885.6,902.0,101.8519,67,55.2,77.6,65.0,60.0
20160706073000,885.6,902.0,101.8519,67,55.2,77.5,65.0,60.0
20160706074500,885.6,902.0,101.8519,67,55.2,78.3,65.0,60.0
20160706080000,885.6,872.48,98.5185,67,55.2,78.6,65.0,60.0
20160706081500,885.6,872.48,98.5185,67,55.2,78.9,65.0,60.0
20160706083000,885.6,872.48,98.5185,67,55.2,79.2,65.0,60.0
20160706084500,885.6,861.0,97.2222,68,55.2,79.8,65.0,60.0
20160706090000,885.6,872.48,98.5185,68,55.2,80.4,65.0,60.0
20160706091500,885.6,872.48,98.5185,68,55.2,80.9,65.0,60.0
20160706093000,885.6,872.48,98.5185,68,55.2,81.7,65.0,60.0
20160706094500,885.6,861.0,97.2222,68,55.2,82.3,65.0,60.0
20160706100000,885.6,882.32,99.6296,68,55.2,82.3,65.0,60.0
20160706101500,885.6,872.48,98.5185,68,55.2,82.6,65.0,60.0
20160706103000,885.6,882.32,99.6296,68,55.2,83.5,65.0,60.0
20160706104500,885.6,872.48,98.5185,68,55.2,83.9,65.0,60.0
20160706110000,885.6,882.32,99.6296,68,55.2,84.4,65.0,60.0
20160706111500,885.6,902.0,101.8519,68,55.2,83.8,65.0,60.0
20160706113000,885.6,913.48,103.1481,68,55.2,84.7,65.0,60.0
20160706114500,885.6,913.48,103.1481,68,55.2,85.0,65.0,60.0
20160706120000,885.6,913.48,103.1481,68,55.2,85.7,65.0,60.0
20160706121500,885.6,902.0,101.8519,68,55.2,86.7,65.0,60.0
20160706123000,885.6,902.0,101.8519,68,55.2,87.2,65.0,60.0
20160706124500,885.6,923.32,104.2593,68,55.2,87.7,65.0,60.0
20160706130000,885.6,893.8,100.9259,67,55.2,88.7,65.0,60.0
20160706131500,885.6,893.8,100.9259,67,55.2,89.2,65.0,60.0
20160706133000,885.6,893.8,100.9259,67,55.2,89.8,65.0,60.0
20160706134500,885.6,893.8,100.9259,67,55.2,90.9,65.0,60.0
20160706140000,885.6,882.32,99.6296,67,55.2,91.5,65.0,60.0
20160706141500,885.6,861.0,97.2222,68,55.2,91.6,65.0,60.0
20160706143000,885.6,872.48,98.5185,68,55.2,92.1,65.0,60.0
20160706144500,885.6,872.48,98.5185,68,55.2,92.6,65.0,60.0
20160706150000,885.6,872.48,98.5185,68,55.2,92.6,65.0,60.0
20160706151500,885.6,872.48,98.5185,68,55.2,92.6,65.0,60.0
20160706153000,885.6,872.48,98.5185,68,55.2,92.7,65.0,60.0
20160706154500,885.6,882.32,99.6296,67,55.2,93.2,65.0,60.0
20160706160000,885.6,893.8,100.9259,67,55.2,93.7,65.0,60.0
20160706161500,885.6,893.8,100.9259,67,55.2,93.7,65.0,60.0
20160706163000,885.6,893.8,100.9259,67,55.2,94.3,65.0,60.0
20160706164500,885.6,893.8,100.9259,67,55.2,93.3,65.0,60.0
20160706170000,885.6,893.8,100.9259,67,55.2,92.7,65.0,60.0
20160706171500,885.6,882.32,99.6296,67,55.2,93.2,65.0,60.0
20160706173000,885.6,882.32,99.6296,67,55.2,93.2,65.0,60.0
20160706174500,885.6,893.8,100.9259,67,55.2,92.1,65.0,60.0
20160706180000,885.6,893.8,100.9259,67,55.2,91.6,65.0,60.0
20160706181500,885.6,893.8,100.9259,67,55.2,90.4,65.0,60.0
20160706183000,885.6,893.8,100.9259,67,55.2,89.9,65.0,60.0
20160706184500,885.6,893.8,100.9259,67,55.2,88.7,65.0,60.0
20160706190000,885.6,893.8,100.9259,67,55.2,88.2,65.0,60.0
20160706191500,885.6,893.8,100.9259,67,55.2,87.8,65.0,60.0
20160706193000,885.6,893.8,100.9259,67,55.2,86.8,65.0,60.0
20160706194500,885.6,893.8,100.9259,67,55.2,86.3,65.0,60.0
20160706200000,885.6,893.8,100.9259,67,55.2,85.8,65.0,60.0
20160706201500,885.6,893.8,100.9259,67,55.2,84.8,65.0,60.0
20160706203000,885.6,893.8,100.9259,67,55.2,84.3,65.0,60.0
20160706204500,885.6,893.8,100.9259,67,55.2,83.4,65.0,60.0
20160706210000,885.6,893.8,100.9259,67,55.2,82.9,65.0,60.0
20160706211500,885.6,893.8,100.9259,67,55.2,82.9,65.0,60.0
20160706213000,885.6,893.8,100.9259,67,55.2,82.4,65.0,60.0
20160706214500,885.6,893.8,100.9259,67,55.2,81.6,65.0,60.0
20160706220000,885.6,893.8,100.9259,67,55.2,81.0,65.0,60.0
20160706221500,885.6,893.8,100.9259,67,55.2,80.4,65.0,60.0
20160706223000,885.6,893.8,100.9259,67,55.2,79.8,65.0,60.0
20160706224500,885.6,913.48,103.1481,67,55.2,79.3,65.0,60.0
20160706230000,885.6,902.0,101.8519,67,55.2,78.8,65.0,60.0
20160706231500,885.6,902.0,101.8519,67,55.2,78.4,65.0,60.0
20160706233000,885.6,902.0,101.8519,67,55.2,78.1,65.0,60.0
20160706234500,885.6,902.0,101.8519,67,55.2,77.7,65.0,60.0
20160707000000,885.6,902.0,101.8519,67,55.2,77.4,65.0,60.0
20160707001500,885.6,902.0,101.8519,67,55.2,77.0,65.0,60.0
20160707003000,885.6,902.0,101.8519,67,55.2,76.8,65.0,60.0
20160707004500,885.6,902.0,101.8519,67,55.2,76.4,65.0,60.0
20160707010000,885.6,902.0,101.8519,67,55.2,76.1,65.0,60.0
