PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707011500,885.6,902.0,101.8519,67,55.2,76.0,65.0,60.0
20160707013000,885.6,902.0,101.8519,67,55.2,75.7,65.0,60.0
20160707014500,885.6,902.0,101.8519,67,55.2,75.5,65.0,60.0
20160707020000,885.6,902.0,101.8519,67,55.2,75.3,65.0,60.0
20160707021500,885.6,902.0,101.8519,67,55.2,75.1,65.0,60.0
20160707023000,885.6,902.0,101.8519,67,55.2,75.0,65.0,60.0
20160707024500,885.6,902.0,101.8519,67,55.2,74.7,65.0,60.0
20160707030000,885.6,902.0,101.8519,67,55.2,74.5,65.0,60.0
20160707031500,885.6,902.0,101.8519,67,55.2,74.3,65.0,60.0
20160707033000,885.6,902.0,101.8519,67,55.2,74.1,65.0,60.0
20160707034500,885.6,902.0,101.8519,67,55.2,73.9,65.0,60.0
20160707040000,885.6,902.0,101.8519,67,54.4,73.7,65.0,60.0
20160707041500,885.6,902.0,101.8519,67,55.1,73.6,65.0,60.0
20160707043000,885.6,902.0,101.8519,67,55.1,73.3,65.0,60.0
20160707044500,885.6,902.0,101.8519,67,55.1,73.2,65.0,60.0
20160707050000,885.6,902.0,101.8519,67,55.1,72.9,65.0,60.0
20160707051500,885.6,902.0,101.8519,67,55.1,73.0,65.0,60.0
20160707053000,885.6,902.0,101.8519,67,55.1,72.9,65.0,60.0
20160707054500,885.6,902.0,101.8519,67,55.1,72.8,65.0,60.0
20160707060000,885.6,902.0,101.8519,67,55.1,73.1,65.0,60.0
20160707061500,885.6,902.0,101.8519,67,55.1,73.2,65.0,60.0
20160707063000,885.6,913.48,103.1481,67,55.1,73.3,65.0,60.0
20160707064500,885.6,902.0,101.8519,67,55.1,73.8,65.0,60.0
20160707070000,885.6,902.0,101.8519,67,55.1,74.4,65.0,60.0
20160707071500,885.6,861.0,97.2222,67,55.1,74.9,65.0,60.0
20160707073000,885.6,872.48,98.5185,68,55.1,75.5,65.0,60.0
20160707074500,885.6,893.8,100.9259,68,55.1,76.2,65.0,60.0
20160707080000,885.6,872.48,98.5185,68,55.1,76.8,65.0,60.0
20160707081500,885.6,882.32,99.6296,68,55.1,77.4,65.0,60.0
20160707083000,885.6,872.48,98.5185,68,55.1,78.1,65.0,60.0
20160707084500,885.6,872.48,98.5185,68,55.1,78.5,65.0,60.0
20160707090000,885.6,861.0,97.2222,68,55.1,78.9,65.0,60.0
20160707091500,885.6,872.48,98.5185,68,55.1,79.2,65.0,60.0
20160707093000,885.6,882.32,99.6296,68,55.1,79.5,65.0,60.0
20160707094500,885.6,893.8,100.9259,68,55.1,79.5,65.0,60.0
20160707100000,885.6,893.8,100.9259,68,55.1,80.9,65.0,60.0
20160707101500,885.6,893.8,100.9259,68,55.7,81.8,65.0,60.0
20160707103000,885.6,893.8,100.9259,67,55.7,82.7,65.0,60.0
20160707104500,885.6,882.32,99.6296,67,55.7,83.6,65.0,60.0
20160707110000,885.6,882.32,99.6296,67,55.7,84.0,65.0,60.0
20160707111500,885.6,882.32,99.6296,67,55.7,84.0,65.0,60.0
20160707113000,885.6,872.48,98.5185,67,55.7,84.7,65.0,60.0
20160707114500,885.6,872.48,98.5185,67,55.7,85.7,65.0,60.0
20160707120000,885.6,882.32,99.6296,67,55.7,86.2,65.0,60.0
20160707121500,885.6,861.0,97.2222,67,55.7,87.2,65.0,60.0
20160707123000,885.6,861.0,97.2222,68,55.7,88.7,65.0,60.0
20160707124500,885.6,872.48,98.5185,68,55.7,89.8,65.0,60.0
20160707130000,885.6,872.48,98.5185,68,55.7,90.4,65.0,60.0
20160707131500,885.6,861.0,97.2222,68,55.7,90.9,65.0,60.0
20160707133000,885.6,872.48,98.5185,68,55.7,91.5,65.0,60.0
20160707134500,885.6,882.32,99.6296,68,55.7,91.5,65.0,60.0
20160707140000,885.6,882.32,99.6296,68,55.7,92.1,65.0,60.0
20160707141500,885.6,872.48,98.5185,68,55.7,92.6,65.0,60.0
20160707143000,885.6,872.48,98.5185,68,55.7,93.2,65.0,60.0
20160707144500,885.6,872.48,98.5185,68,55.7,93.2,65.0,60.0
20160707150000,885.6,882.32,99.6296,68,55.7,92.7,65.0,60.0
20160707151500,885.6,882.32,99.6296,68,55.7,93.3,65.0,60.0
20160707153000,885.6,872.48,98.5185,68,55.7,93.2,65.0,60.0
20160707154500,885.6,872.48,98.5185,68,55.7,93.7,65.0,60.0
20160707160000,885.6,872.48,98.5185,68,55.7,93.7,65.0,60.0
20160707161500,885.6,872.48,98.5185,68,55.7,93.7,65.0,60.0
20160707163000,885.6,872.48,98.5185,68,55.7,93.7,65.0,60.0
20160707164500,885.6,882.32,99.6296,68,55.7,93.3,65.0,60.0
20160707170000,885.6,882.32,99.6296,68,55.7,92.7,65.0,60.0
20160707171500,885.6,893.8,100.9259,68,55.7,92.1,65.0,60.0
20160707173000,885.6,893.8,100.9259,68,55.7,91.6,65.0,60.0
20160707174500,885.6,913.48,103.1481,68,55.7,91.0,65.0,60.0
20160707180000,885.6,913.48,103.1481,68,55.7,90.5,65.0,60.0
20160707181500,885.6,913.48,103.1481,68,55.7,90.3,65.0,60.0
20160707183000,885.6,902.0,101.8519,67,55.7,89.9,65.0,60.0
20160707184500,885.6,902.0,101.8519,67,55.7,89.3,65.0,60.0
20160707190000,885.6,902.0,101.8519,67,55.7,88.7,65.0,60.0
20160707191500,885.6,902.0,101.8519,67,55.7,88.7,65.0,60.0
20160707193000,885.6,902.0,101.8519,67,55.7,87.8,65.0,60.0
20160707194500,885.6,902.0,101.8519,67,55.1,87.3,65.0,60.0
20160707200000,885.6,902.0,101.8519,67,55.1,86.8,65.0,60.0
20160707201500,885.6,913.48,103.1481,67,55.1,86.3,65.0,60.0
20160707203000,885.6,902.0,101.8519,67,55.1,85.8,65.0,60.0
20160707204500,885.6,913.48,103.1481,67,55.1,84.8,65.0,60.0
20160707210000,885.6,893.8,100.9259,67,55.1,84.3,65.0,60.0
20160707211500,885.6,893.8,100.9259,67,55.1,83.8,65.0,60.0
20160707213000,885.6,893.8,100.9259,67,55.1,82.9,65.0,60.0
20160707214500,885.6,893.8,100.9259,67,55.1,83.2,65.0,60.0
20160707220000,885.6,893.8,100.9259,67,55.1,82.4,65.0,60.0
20160707221500,885.6,893.8,100.9259,67,55.1,81.7,65.0,60.0
20160707223000,885.6,893.8,100.9259,67,55.1,81.1,65.0,60.0
20160707224500,885.6,893.8,100.9259,67,55.1,80.4,65.0,60.0
20160707230000,885.6,893.8,100.9259,67,55.1,79.9,65.0,60.0
20160707231500,885.6,893.8,100.9259,67,55.1,79.4,65.0,60.0
20160707233000,885.6,893.8,100.9259,67,55.1,78.9,65.0,60.0
20160707234500,885.6,893.8,100.9259,67,55.1,78.3,65.0,60.0
20160708000000,885.6,893.8,100.9259,67,55.1,77.9,65.0,60.0
20160708001500,885.6,893.8,100.9259,67,55.1,77.5,65.0,60.0
20160708003000,885.6,893.8,100.9259,67,55.1,77.3,65.0,60.0
20160708004500,885.6,893.8,100.9259,67,55.1,76.9,65.0,60.0
20160708010000,885.6,893.8,100.9259,67,55.1,76.5,65.0,60.0
20160708011500,885.6,893.8,100.9259,67,55.1,76.2,65.0,60.0
20160708013000,885.6,893.8,100.9259,67,55.1,75.9,65.0,60.0
20160708014500,885.6,893.8,100.9259,67,55.1,75.6,65.0,60.0
20160708020000,885.6,893.8,100.9259,67,55.1,75.5,65.0,60.0
20160708021500,885.6,893.8,100.9259,67,55.1,75.4,65.0,60.0
20160708023000,885.6,893.8,100.9259,67,55.1,75.3,65.0,60.0
20160708024500,885.6,893.8,100.9259,67,55.1,75.3,65.0,60.0
20160708030000,885.6,893.8,100.9259,67,55.1,75.2,65.0,60.0
20160708031500,885.6,893.8,100.9259,67,55.1,75.1,65.0,60.0
20160708033000,885.6,893.8,100.9259,67,55.1,75.1,65.0,60.0
20160708034500,885.6,893.8,100.9259,67,55.1,74.9,65.0,60.0
20160708040000,885.6,893.8,100.9259,67,55.1,74.7,65.0,60.0
20160708041500,885.6,893.8,100.9259,67,55.1,74.6,65.0,60.0
20160708043000,885.6,893.8,100.9259,67,55.1,74.5,65.0,60.0
20160708044500,885.6,893.8,100.9259,67,55.1,74.2,65.0,60.0
20160708050000,885.6,893.8,100.9259,67,55.1,74.1,65.0,60.0
20160708051500,885.6,893.8,100.9259,67,55.1,73.7,65.0,60.0
20160708053000,885.6,893.8,100.9259,67,55.1,73.4,65.0,60.0
20160708054500,885.6,893.8,100.9259,67,55.1,73.3,65.0,60.0
20160708060000,885.6,893.8,100.9259,67,55.1,73.2,65.0,60.0
20160708061500,885.6,893.8,100.9259,67,55.1,73.6,65.0,60.0
20160708063000,885.6,893.8,100.9259,67,55.1,74.0,65.0,60.0
20160708064500,885.6,893.8,100.9259,67,55.1,74.4,65.0,60.0
20160708070000,885.6,893.8,100.9259,67,55.1,74.5,65.0,60.0
20160708071500,885.6,893.8,100.9259,67,55.1,74.8,65.0,60.0
20160708073000,885.6,893.8,100.9259,67,55.1,75.0,65.0,60.0
20160708074500,885.6,882.32,99.6296,67,55.1,76.0,65.0,60.0
20160708080000,885.6,882.32,99.6296,67,55.1,76.7,65.0,60.0
20160708081500,885.6,872.48,98.5185,67,55.1,77.1,65.0,60.0
20160708083000,885.6,872.48,98.5185,67,55.1,78.0,65.0,60.0
20160708084500,885.6,872.48,98.5185,67,55.1,78.6,65.0,60.0
20160708090000,885.6,861.0,97.2222,67,55.1,79.3,65.0,60.0
20160708091500,885.6,872.48,98.5185,67,55.1,79.9,65.0,60.0
20160708093000,885.6,872.48,98.5185,67,55.1,80.6,65.0,60.0
20160708094500,885.6,861.0,97.2222,67,55.1,81.4,65.0,60.0
20160708100000,885.6,861.0,97.2222,67,55.1,81.9,65.0,60.0
20160708101500,885.6,872.48,98.5185,68,55.1,82.8,65.0,60.0
20160708103000,885.6,882.32,99.6296,68,55.1,83.9,65.0,60.0
20160708104500,885.6,872.48,98.5185,68,55.1,83.8,65.0,60.0
20160708110000,885.6,872.48,98.5185,68,55.1,84.7,65.0,60.0
20160708111500,885.6,861.0,97.2222,68,55.1,85.7,65.0,60.0
20160708113000,885.6,872.48,98.5185,68,55.1,86.2,65.0,60.0
20160708114500,885.6,882.32,99.6296,68,55.1,87.2,65.0,60.0
20160708120000,885.6,872.48,98.5185,68,55.1,87.7,65.0,60.0
20160708121500,885.6,861.0,97.2222,68,55.1,88.7,65.0,60.0
20160708123000,885.6,872.48,98.5185,68,55.9,89.8,65.0,60.0
20160708124500,885.6,861.0,97.2222,68,55.2,90.4,65.0,60.0
20160708130000,885.6,882.32,99.6296,68,55.2,90.9,65.0,60.0
20160708131500,885.6,882.32,99.6296,68,55.9,91.6,65.0,60.0
20160708133000,885.6,882.32,99.6296,68,55.9,92.6,65.0,60.0
20160708134500,885.6,872.48,98.5185,68,55.9,93.7,65.0,60.0
20160708140000,885.6,882.32,99.6296,68,55.9,93.7,65.0,60.0
20160708141500,885.6,872.48,98.5185,68,55.9,94.4,65.0,60.0
20160708143000,885.6,861.0,97.2222,68,55.9,94.9,65.0,60.0
20160708144500,885.6,872.48,98.5185,68,55.9,95.4,65.0,60.0
20160708150000,885.6,872.48,98.5185,68,55.9,95.5,65.0,60.0
20160708151500,885.6,882.32,99.6296,68,55.9,95.5,65.0,60.0
20160708153000,885.6,882.32,99.6296,68,55.9,96.0,65.0,60.0
20160708154500,885.6,882.32,99.6296,68,55.9,94.9,65.0,60.0
20160708160000,885.6,882.32,99.6296,68,55.9,94.9,65.0,60.0
20160708161500,885.6,882.32,99.6296,68,55.2,94.4,65.0,60.0
20160708163000,885.6,893.8,100.9259,68,55.2,94.4,65.0,60.0
20160708164500,885.6,893.8,100.9259,67,55.2,94.2,65.0,60.0
20160708170000,885.6,893.8,100.9259,67,55.2,94.3,65.0,60.0
20160708171500,885.6,882.32,99.6296,67,55.2,94.3,65.0,60.0
20160708173000,885.6,882.32,99.6296,67,55.2,93.8,65.0,60.0
20160708174500,885.6,893.8,100.9259,67,55.2,93.3,65.0,60.0
20160708180000,885.6,882.32,99.6296,67,55.2,93.1,65.0,60.0
20160708181500,885.6,893.8,100.9259,67,55.9,92.7,65.0,60.0
20160708183000,885.6,893.8,100.9259,67,55.9,92.1,65.0,60.0
20160708184500,885.6,893.8,100.9259,67,55.9,91.6,65.0,60.0
20160708190000,885.6,893.8,100.9259,67,55.2,91.0,65.0,60.0
20160708191500,885.6,893.8,100.9259,67,55.2,89.9,65.0,60.0
20160708193000,885.6,913.48,103.1481,67,55.2,89.3,65.0,60.0
20160708194500,885.6,913.48,103.1481,67,55.2,88.3,65.0,60.0
20160708200000,885.6,893.8,100.9259,67,55.2,87.8,65.0,60.0
20160708201500,885.6,893.8,100.9259,67,55.2,87.3,65.0,60.0
20160708203000,885.6,893.8,100.9259,67,55.2,86.3,65.0,60.0
20160708204500,885.6,893.8,100.9259,67,55.2,85.8,65.0,60.0
20160708210000,885.6,893.8,100.9259,67,55.2,84.8,65.0,60.0
20160708211500,885.6,893.8,100.9259,67,55.2,84.1,65.0,60.0
20160708213000,885.6,893.8,100.9259,67,55.2,83.4,65.0,60.0
20160708214500,885.6,893.8,100.9259,67,55.2,82.9,65.0,60.0
20160708220000,885.6,893.8,100.9259,67,55.2,83.0,65.0,60.0
20160708221500,885.6,893.8,100.9259,67,55.2,82.3,65.0,60.0
20160708223000,885.6,893.8,100.9259,67,55.2,81.6,65.0,60.0
20160708224500,885.6,893.8,100.9259,67,55.2,80.9,65.0,60.0
20160708230000,885.6,893.8,100.9259,67,55.2,80.4,65.0,60.0
20160708231500,885.6,893.8,100.9259,67,55.2,79.9,65.0,60.0
20160708233000,885.6,893.8,100.9259,67,55.2,79.4,65.0,60.0
20160708234500,885.6,893.8,100.9259,67,55.2,78.9,65.0,60.0
20160709000000,885.6,893.8,100.9259,67,55.2,78.3,65.0,60.0
20160709001500,885.6,893.8,100.9259,67,55.2,77.9,65.0,60.0
20160709003000,885.6,893.8,100.9259,67,55.2,77.4,65.0,60.0
20160709004500,885.6,893.8,100.9259,67,55.2,77.0,65.0,60.0
20160709010000,885.6,893.8,100.9259,67,55.2,76.6,65.0,60.0
20160709011500,885.6,923.32,104.2593,72,57.0,76.7,65.0,60.0
20160709013000,885.6,872.48,98.5185,68,55.1,76.4,65.0,60.0
20160709014500,885.6,882.32,99.6296,68,55.1,76.3,65.0,60.0
20160709020000,885.6,882.32,99.6296,68,55.1,76.1,65.0,60.0
20160709021500,885.6,882.32,99.6296,68,55.1,75.9,65.0,60.0
20160709023000,885.6,882.32,99.6296,68,55.1,75.6,65.0,60.0
20160709024500,885.6,882.32,99.6296,68,55.1,75.5,65.0,60.0
20160709030000,885.6,882.32,99.6296,68,55.1,75.2,65.0,60.0
20160709031500,885.6,882.32,99.6296,68,55.1,75.0,65.0,60.0
20160709033000,885.6,872.48,98.5185,68,55.1,74.7,65.0,60.0
20160709034500,885.6,882.32,99.6296,68,55.1,74.5,65.0,60.0
20160709040000,885.6,872.48,98.5185,68,55.1,74.3,65.0,60.0
20160709041500,885.6,872.48,98.5185,68,55.1,74.1,65.0,60.0
20160709043000,885.6,882.32,99.6296,68,55.1,73.8,65.0,60.0
20160709044500,885.6,872.48,98.5185,68,55.1,73.7,65.0,60.0
20160709050000,885.6,882.32,99.6296,68,55.1,73.6,65.0,60.0
20160709051500,885.6,872.48,98.5185,68,55.1,73.3,65.0,60.0
20160709053000,885.6,882.32,99.6296,68,54.3,73.1,65.0,60.0
20160709054500,885.6,872.48,98.5185,68,54.3,72.9,65.0,60.0
20160709060000,885.6,882.32,99.6296,68,55.1,72.8,65.0,60.0
20160709061500,885.6,882.32,99.6296,68,55.1,72.7,65.0,60.0
20160709063000,885.6,882.32,99.6296,68,55.1,72.8,65.0,60.0
20160709064500,885.6,882.32,99.6296,68,55.1,72.9,65.0,60.0
20160709070000,885.6,882.32,99.6296,68,55.1,73.0,65.0,60.0
20160709071500,885.6,882.32,99.6296,68,55.1,73.1,65.0,60.0
20160709073000,885.6,872.48,98.5185,68,55.1,73.2,65.0,60.0
20160709074500,885.6,882.32,99.6296,68,55.1,73.7,65.0,60.0
20160709080000,885.6,872.48,98.5185,68,55.1,74.3,65.0,60.0
20160709081500,885.6,872.48,98.5185,68,55.1,74.7,65.0,60.0
20160709083000,885.6,872.48,98.5185,68,55.1,75.1,65.0,60.0
20160709084500,885.6,872.48,98.5185,68,55.1,75.6,65.0,60.0
20160709090000,885.6,872.48,98.5185,68,55.1,76.3,65.0,60.0
20160709091500,885.6,872.48,98.5185,68,55.1,77.1,65.0,60.0
20160709093000,885.6,872.48,98.5185,68,55.1,77.9,65.0,60.0
20160709094500,885.6,872.48,98.5185,68,55.1,78.7,65.0,60.0
20160709100000,885.6,872.48,98.5185,68,55.1,79.5,65.0,60.0
20160709101500,885.6,872.48,98.5185,68,55.1,80.6,65.0,60.0
20160709103000,885.6,882.32,99.6296,68,55.1,81.4,65.0,60.0
20160709104500,885.6,872.48,98.5185,68,55.1,82.2,65.0,60.0
20160709110000,885.6,872.48,98.5185,68,55.1,83.2,65.0,60.0
20160709111500,885.6,882.32,99.6296,68,55.1,84.2,65.0,60.0
20160709113000,885.6,882.32,99.6296,68,55.1,84.3,65.0,60.0
20160709114500,885.6,872.48,98.5185,68,55.1,85.3,65.0,60.0
20160709120000,885.6,882.32,99.6296,68,55.9,86.2,65.0,60.0
20160709121500,885.6,872.48,98.5185,68,55.9,86.7,65.0,60.0
20160709123000,885.6,872.48,98.5185,68,55.9,87.2,65.0,60.0
20160709124500,885.6,872.48,98.5185,68,55.9,87.2,65.0,60.0
20160709130000,885.6,872.48,98.5185,68,55.9,87.7,65.0,60.0
20160709131500,885.6,872.48,98.5185,68,55.9,87.7,65.0,60.0
20160709133000,885.6,872.48,98.5185,68,55.2,88.2,65.0,60.0
20160709134500,885.6,872.48,98.5185,68,55.2,88.2,65.0,60.0
20160709140000,885.6,872.48,98.5185,68,55.2,88.4,65.0,60.0
20160709141500,885.6,872.48,98.5185,68,55.9,88.3,65.0,60.0
20160709143000,885.6,872.48,98.5185,68,55.9,88.2,65.0,60.0
20160709144500,885.6,872.48,98.5185,68,55.9,88.2,65.0,60.0
20160709150000,885.6,872.48,98.5185,68,55.9,87.8,65.0,60.0
20160709151500,885.6,861.0,97.2222,68,55.9,87.8,65.0,60.0
20160709153000,885.6,861.0,97.2222,68,55.9,87.8,65.0,60.0
20160709154500,885.6,872.48,98.5185,69,55.9,88.2,65.0,60.0
20160709160000,885.6,872.48,98.5185,69,55.9,88.2,65.0,60.0
20160709161500,885.6,861.0,97.2222,69,55.9,88.2,65.0,60.0
20160709163000,885.6,872.48,98.5185,69,55.2,88.2,65.0,60.0
20160709164500,885.6,872.48,98.5185,69,55.2,88.2,65.0,60.0
20160709170000,885.6,872.48,98.5185,69,55.2,88.2,65.0,60.0
20160709171500,885.6,872.48,98.5185,69,55.2,88.2,65.0,60.0
20160709173000,885.6,872.48,98.5185,69,55.2,88.2,65.0,60.0
20160709174500,885.6,872.48,98.5185,69,55.2,88.1,65.0,60.0
20160709180000,885.6,861.0,97.2222,69,55.2,87.8,65.0,60.0
20160709181500,885.6,872.48,98.5185,69,55.2,87.3,65.0,60.0
20160709183000,885.6,861.0,97.2222,69,55.2,87.2,65.0,60.0
20160709184500,885.6,872.48,98.5185,69,55.2,86.3,65.0,60.0
20160709190000,885.6,872.48,98.5185,69,55.2,85.8,65.0,60.0
20160709191500,885.6,872.48,98.5185,69,55.2,85.3,65.0,60.0
20160709193000,885.6,872.48,98.5185,69,55.2,84.8,65.0,60.0
20160709194500,885.6,861.0,97.2222,69,55.2,84.3,65.0,60.0
20160709200000,885.6,861.0,97.2222,69,55.2,83.9,65.0,60.0
20160709201500,885.6,872.48,98.5185,69,55.2,83.8,65.0,60.0
20160709203000,885.6,861.0,97.2222,69,55.2,83.3,65.0,60.0
20160709204500,885.6,872.48,98.5185,69,55.2,83.4,65.0,60.0
20160709210000,885.6,861.0,97.2222,69,55.2,82.9,65.0,60.0
20160709211500,885.6,872.48,98.5185,69,55.2,82.4,65.0,60.0
20160709213000,885.6,872.48,98.5185,69,55.2,81.9,65.0,60.0
20160709214500,885.6,872.48,98.5185,69,55.2,81.3,65.0,60.0
20160709220000,885.6,872.48,98.5185,69,55.2,80.9,65.0,60.0
20160709221500,885.6,872.48,98.5185,69,55.2,80.4,65.0,60.0
20160709223000,885.6,872.48,98.5185,69,55.2,79.9,65.0,60.0
20160709224500,885.6,872.48,98.5185,69,55.2,79.4,65.0,60.0
20160709230000,885.6,872.48,98.5185,69,55.2,79.0,65.0,60.0
20160709231500,885.6,872.48,98.5185,69,55.2,78.5,65.0,60.0
20160709233000,885.6,882.32,99.6296,69,55.2,78.1,65.0,60.0
20160709234500,885.6,882.32,99.6296,69,55.2,77.7,65.0,60.0
20160710000000,885.6,872.48,98.5185,69,55.2,77.3,65.0,60.0
20160710001500,885.6,882.32,99.6296,69,55.2,76.9,65.0,60.0
20160710003000,885.6,872.48,98.5185,69,55.2,76.6,65.0,60.0
20160710004500,885.6,872.48,98.5185,69,55.2,76.2,65.0,60.0
20160710010000,885.6,872.48,98.5185,69,55.2,75.9,65.0,60.0
20160710011500,885.6,882.32,99.6296,69,55.2,75.6,65.0,60.0
20160710013000,885.6,872.48,98.5185,69,55.2,75.2,65.0,60.0
20160710014500,885.6,872.48,98.5185,69,54.5,75.0,65.0,60.0
20160710020000,885.6,872.48,98.5185,69,54.5,74.6,65.0,60.0
20160710021500,885.6,882.32,99.6296,69,54.5,74.3,65.0,60.0
20160710023000,885.6,882.32,99.6296,69,54.5,74.1,65.0,60.0
20160710024500,885.6,872.48,98.5185,69,55.1,73.9,65.0,60.0
20160710030000,885.6,872.48,98.5185,69,55.1,73.8,65.0,60.0
20160710031500,885.6,882.32,99.6296,69,55.1,73.7,65.0,60.0
20160710033000,885.6,882.32,99.6296,69,55.1,73.5,65.0,60.0
20160710034500,885.6,872.48,98.5185,69,55.1,73.3,65.0,60.0
20160710040000,885.6,882.32,99.6296,69,55.1,73.1,65.0,60.0
20160710041500,885.6,882.32,99.6296,69,54.3,72.8,65.0,60.0
20160710043000,885.6,872.48,98.5185,69,54.3,72.7,65.0,60.0
20160710044500,885.6,872.48,98.5185,69,54.3,72.7,65.0,60.0
20160710050000,885.6,872.48,98.5185,69,54.3,72.7,65.0,60.0
20160710051500,885.6,872.48,98.5185,69,54.3,72.7,65.0,60.0
20160710053000,885.6,872.48,98.5185,69,54.3,72.6,65.0,60.0
20160710054500,885.6,872.48,98.5185,69,54.3,72.4,65.0,60.0
20160710060000,885.6,882.32,99.6296,69,55.1,72.4,65.0,60.0
20160710061500,885.6,882.32,99.6296,69,55.1,72.2,65.0,60.0
20160710063000,885.6,882.32,99.6296,69,55.1,72.2,65.0,60.0
20160710064500,885.6,882.32,99.6296,69,54.3,72.2,65.0,60.0
20160710070000,885.6,882.32,99.6296,69,54.3,72.2,65.0,60.0
20160710071500,885.6,882.32,99.6296,69,54.3,72.2,65.0,60.0
20160710073000,885.6,882.32,99.6296,69,54.3,72.5,65.0,60.0
20160710074500,885.6,872.48,98.5185,69,55.1,72.7,65.0,60.0
20160710080000,885.6,882.32,99.6296,69,55.1,73.1,65.0,60.0
20160710081500,885.6,872.48,98.5185,69,55.1,73.8,65.0,60.0
20160710083000,885.6,882.32,99.6296,69,55.1,74.3,65.0,60.0
20160710084500,885.6,872.48,98.5185,69,55.1,74.9,65.0,60.0
20160710090000,885.6,882.32,99.6296,69,55.1,75.4,65.0,60.0
20160710091500,885.6,882.32,99.6296,69,55.1,75.8,65.0,60.0
20160710093000,885.6,882.32,99.6296,69,55.1,76.1,65.0,60.0
20160710094500,885.6,882.32,99.6296,69,55.1,76.2,65.0,60.0
20160710100000,885.6,882.32,99.6296,69,55.1,76.7,65.0,60.0
20160710101500,885.6,882.32,99.6296,69,55.1,77.3,65.0,60.0
20160710103000,885.6,882.32,99.6296,69,55.1,77.5,65.0,60.0
20160710104500,885.6,882.32,99.6296,69,55.1,77.7,65.0,60.0
20160710110000,885.6,882.32,99.6296,69,55.1,77.7,65.0,60.0
20160710111500,885.6,872.48,98.5185,69,55.1,77.7,65.0,60.0
20160710113000,885.6,882.32,99.6296,69,55.1,77.8,65.0,60.0
20160710114500,885.6,882.32,99.6296,69,55.1,78.1,65.0,60.0
20160710120000,885.6,882.32,99.6296,69,55.1,78.2,65.0,60.0
20160710121500,885.6,882.32,99.6296,69,55.1,78.5,65.0,60.0
20160710123000,885.6,872.48,98.5185,69,55.1,78.9,65.0,60.0
20160710124500,885.6,882.32,99.6296,69,55.1,79.2,65.0,60.0
20160710130000,885.6,882.32,99.6296,69,55.1,79.7,65.0,60.0
20160710131500,885.6,882.32,99.6296,69,55.1,80.4,65.0,60.0
20160710133000,885.6,882.32,99.6296,69,55.9,81.4,65.0,60.0
20160710134500,885.6,872.48,98.5185,69,55.9,82.3,65.0,60.0
20160710140000,885.6,882.32,99.6296,69,55.2,83.3,65.0,60.0
20160710141500,885.6,882.32,99.6296,69,55.2,83.9,65.0,60.0
20160710143000,885.6,872.48,98.5185,69,55.2,84.4,65.0,60.0
20160710144500,885.6,872.48,98.5185,69,55.2,83.8,65.0,60.0
20160710150000,885.6,882.32,99.6296,69,55.2,84.3,65.0,60.0
20160710151500,885.6,872.48,98.5185,69,55.2,84.3,65.0,60.0
20160710153000,885.6,872.48,98.5185,69,55.2,84.5,65.0,60.0
20160710154500,885.6,882.32,99.6296,69,55.2,84.7,65.0,60.0
20160710160000,885.6,882.32,99.6296,69,55.2,84.8,65.0,60.0
20160710161500,885.6,872.48,98.5185,69,55.2,84.8,65.0,60.0
20160710163000,885.6,872.48,98.5185,69,55.2,84.8,65.0,60.0
20160710164500,885.6,882.32,99.6296,69,55.2,84.3,65.0,60.0
20160710170000,885.6,882.32,99.6296,69,55.2,84.3,65.0,60.0
20160710171500,885.6,872.48,98.5185,69,55.2,83.8,65.0,60.0
20160710173000,885.6,882.32,99.6296,69,55.2,83.4,65.0,60.0
20160710174500,885.6,872.48,98.5185,69,55.2,83.4,65.0,60.0
20160710180000,885.6,882.32,99.6296,69,55.2,82.9,65.0,60.0
20160710181500,885.6,882.32,99.6296,69,55.2,83.1,65.0,60.0
20160710183000,885.6,882.32,99.6296,69,55.2,82.7,65.0,60.0
20160710184500,885.6,882.32,99.6296,69,55.2,82.3,65.0,60.0
20160710190000,885.6,872.48,98.5185,69,55.2,82.0,65.0,60.0
20160710191500,885.6,882.32,99.6296,69,55.2,81.6,65.0,60.0
20160710193000,885.6,872.48,98.5185,69,55.2,81.2,65.0,60.0
20160710194500,885.6,882.32,99.6296,69,55.2,80.8,65.0,60.0
20160710200000,885.6,872.48,98.5185,69,55.2,80.5,65.0,60.0
20160710201500,885.6,882.32,99.6296,69,55.2,80.0,65.0,60.0
20160710203000,885.6,872.48,98.5185,69,55.2,79.6,65.0,60.0
20160710204500,885.6,882.32,99.6296,69,55.2,79.2,65.0,60.0
20160710210000,885.6,872.48,98.5185,69,55.2,78.9,65.0,60.0
20160710211500,885.6,882.32,99.6296,69,55.2,78.3,65.0,60.0
20160710213000,885.6,882.32,99.6296,69,55.2,77.8,65.0,60.0
20160710214500,885.6,882.32,99.6296,69,55.2,77.4,65.0,60.0
20160710220000,885.6,882.32,99.6296,69,55.2,77.0,65.0,60.0
20160710221500,885.6,872.48,98.5185,69,54.4,76.5,65.0,60.0
20160710223000,885.6,882.32,99.6296,69,54.4,76.1,65.0,60.0
20160710224500,885.6,882.32,99.6296,69,54.4,75.8,65.0,60.0
20160710230000,885.6,882.32,99.6296,69,54.4,75.5,65.0,60.0
20160710231500,885.6,882.32,99.6296,69,54.4,75.0,65.0,60.0
20160710233000,885.6,882.32,99.6296,69,54.4,74.6,65.0,60.0
20160710234500,885.6,882.32,99.6296,69,54.4,74.3,65.0,60.0
20160711000000,885.6,882.32,99.6296,69,54.4,74.0,65.0,60.0
20160711001500,885.6,882.32,99.6296,69,54.4,73.7,65.0,60.0
20160711003000,885.6,882.32,99.6296,69,54.4,73.4,65.0,60.0
20160711004500,885.6,882.32,99.6296,69,54.4,73.2,65.0,60.0
20160711010000,885.6,882.32,99.6296,69,54.4,72.9,65.0,60.0
20160711011500,885.6,882.32,99.6296,69,54.4,72.7,65.0,60.0
20160711013000,885.6,882.32,99.6296,69,55.1,72.4,65.0,60.0
20160711014500,885.6,882.32,99.6296,69,55.1,72.2,65.0,60.0
20160711020000,885.6,882.32,99.6296,69,55.1,72.0,65.0,60.0
20160711021500,885.6,882.32,99.6296,69,54.3,71.8,65.0,60.0
20160711023000,885.6,882.32,99.6296,69,54.3,71.6,65.0,60.0
20160711024500,885.6,872.48,98.5185,69,54.3,71.4,65.0,60.0
20160711030000,885.6,882.32,99.6296,69,54.3,71.3,65.0,60.0
20160711031500,885.6,872.48,98.5185,69,54.3,71.0,65.0,60.0
20160711033000,885.6,882.32,99.6296,69,55.1,71.0,65.0,60.0
20160711034500,885.6,882.32,99.6296,69,55.1,70.9,65.0,60.0
20160711040000,885.6,882.32,99.6296,69,55.1,70.9,65.0,60.0
20160711041500,885.6,882.32,99.6296,69,55.1,71.0,65.0,60.0
20160711043000,885.6,882.32,99.6296,69,55.1,71.0,65.0,60.0
20160711044500,885.6,882.32,99.6296,69,55.1,71.0,65.0,60.0
20160711050000,885.6,872.48,98.5185,69,55.1,70.9,65.0,60.0
20160711051500,885.6,882.32,99.6296,69,55.1,70.9,65.0,60.0
20160711053000,885.6,872.48,98.5185,69,55.1,70.9,65.0,60.0
20160711054500,885.6,882.32,99.6296,69,55.1,70.9,65.0,60.0
20160711060000,885.6,882.32,99.6296,69,55.1,71.0,65.0,60.0
20160711061500,885.6,882.32,99.6296,69,55.1,71.2,65.0,60.0
20160711063000,885.6,872.48,98.5185,69,55.1,71.3,65.0,60.0
20160711064500,885.6,872.48,98.5185,69,55.1,71.7,65.0,60.0
20160711070000,885.6,882.32,99.6296,69,55.1,71.8,65.0,60.0
20160711071500,885.6,882.32,99.6296,69,55.1,72.5,65.0,60.0
20160711073000,885.6,882.32,99.6296,69,55.1,73.0,65.0,60.0
20160711074500,885.6,882.32,99.6296,69,55.1,73.7,65.0,60.0
20160711080000,885.6,872.48,98.5185,69,55.1,74.4,65.0,60.0
20160711081500,885.6,861.0,97.2222,69,55.1,75.6,65.0,60.0
20160711083000,885.6,872.48,98.5185,69,55.1,76.0,65.0,60.0
20160711084500,885.6,861.0,97.2222,69,55.1,76.8,65.0,60.0
20160711090000,885.6,872.48,98.5185,69,55.1,77.3,65.0,60.0
20160711091500,885.6,872.48,98.5185,69,55.1,77.8,65.0,60.0
20160711093000,885.6,861.0,97.2222,69,55.1,78.5,65.0,60.0
20160711094500,885.6,872.48,98.5185,69,55.1,79.2,65.0,60.0
20160711100000,885.6,872.48,98.5185,69,55.1,80.1,65.0,60.0
20160711101500,885.6,872.48,98.5185,69,55.1,80.9,65.0,60.0
20160711103000,885.6,872.48,98.5185,69,55.1,81.6,65.0,60.0
20160711104500,885.6,872.48,98.5185,69,55.1,82.3,65.0,60.0
20160711110000,885.6,872.48,98.5185,69,55.1,83.4,65.0,60.0
20160711111500,885.6,882.32,99.6296,69,55.1,83.8,65.0,60.0
20160711113000,885.6,872.48,98.5185,69,55.1,84.7,65.0,60.0
20160711114500,885.6,872.48,98.5185,69,55.1,85.2,65.0,60.0
20160711120000,885.6,882.32,99.6296,69,55.1,86.2,65.0,60.0
20160711121500,885.6,882.32,99.6296,69,55.1,86.7,65.0,60.0
20160711123000,885.6,882.32,99.6296,69,55.1,87.2,65.0,60.0
20160711124500,885.6,882.32,99.6296,69,55.1,88.2,65.0,60.0
20160711130000,885.6,893.8,100.9259,69,55.1,88.7,65.0,60.0
20160711131500,885.6,872.48,98.5185,69,55.9,89.3,65.0,60.0
20160711133000,885.6,872.48,98.5185,69,55.9,90.0,65.0,60.0
20160711134500,885.6,872.48,98.5185,69,55.9,91.5,65.0,60.0
20160711140000,885.6,872.48,98.5185,69,55.9,92.1,65.0,60.0
20160711141500,885.599976,872.47998,98.518519,69,55.900002,92.099998,65.0,60.0
20160711143000,885.599976,902.0,101.851855,69,55.200001,92.599998,65.0,60.0
20160711144500,885.599976,902.0,101.851855,69,55.200001,92.599998,65.0,60.0
20160711150000,885.599976,902.0,101.851855,69,55.200001,92.199997,65.0,60.0
20160711151500,885.599976,902.0,101.851855,68,55.200001,91.599998,65.0,60.0
20160711153000,885.599976,913.47998,103.148149,68,55.200001,91.5,65.0,60.0
20160711154500,885.599976,913.47998,103.148149,68,55.200001,89.900002,65.0,60.0
20160711160000,885.599976,902.0,101.851855,68,55.200001,88.699997,65.0,60.0
20160711161500,885.599976,913.47998,103.148149,68,55.200001,87.800003,65.0,60.0
20160711163000,885.599976,902.0,101.851855,68,55.200001,86.699997,65.0,60.0
20160711164500,885.599976,913.47998,103.148149,68,55.200001,85.300003,65.0,60.0
20160711170000,885.599976,913.47998,103.148149,68,55.200001,83.800003,65.0,60.0
20160711171500,885.599976,893.799988,100.925927,67,55.200001,83.400002,65.0,60.0
20160711173000,885.599976,893.799988,100.925927,67,55.200001,82.300003,65.0,60.0
20160711174500,885.599976,893.799988,100.925927,67,55.200001,81.699997,65.0,60.0
20160711180000,885.599976,893.799988,100.925927,67,55.200001,81.300003,65.0,60.0
20160711181500,885.599976,893.799988,100.925927,67,55.200001,81.099998,65.0,60.0
20160711183000,885.599976,893.799988,100.925927,67,55.200001,80.800003,65.0,60.0
20160711184500,885.599976,893.799988,100.925927,67,55.200001,80.599998,65.0,60.0
20160711190000,885.599976,893.799988,100.925927,67,55.200001,80.300003,65.0,60.0
20160711191500,885.599976,893.799988,100.925927,67,54.400002,79.400002,65.0,60.0
20160711193000,885.599976,893.799988,100.925927,67,55.200001,78.699997,65.0,60.0
20160711194500,885.599976,893.799988,100.925927,67,55.200001,78.099998,65.0,60.0
20160711200000,885.599976,893.799988,100.925927,67,55.200001,77.5,65.0,60.0
20160711201500,885.599976,893.799988,100.925927,67,55.200001,77.0,65.0,60.0
20160711203000,885.599976,893.799988,100.925927,67,55.200001,76.599998,65.0,60.0
20160711204500,885.599976,893.799988,100.925927,67,55.200001,76.099998,65.0,60.0
20160711210000,885.599976,893.799988,100.925927,67,55.200001,75.599998,65.0,60.0
20160711211500,885.599976,893.799988,100.925927,67,55.200001,75.199997,65.0,60.0
20160711213000,885.599976,893.799988,100.925927,67,55.200001,74.800003,65.0,60.0
20160711214500,885.599976,893.799988,100.925927,67,55.200001,74.599998,65.0,60.0
20160711220000,885.599976,893.799988,100.925927,67,54.299999,74.300003,65.0,60.0
20160711221500,885.599976,893.799988,100.925927,67,54.299999,74.099998,65.0,60.0
20160711223000,885.599976,893.799988,100.925927,67,54.299999,74.0,65.0,60.0
20160711224500,885.599976,893.799988,100.925927,67,54.299999,73.599998,65.0,60.0
20160711230000,885.599976,893.799988,100.925927,67,54.299999,73.300003,65.0,60.0
20160711231500,885.599976,893.799988,100.925927,67,54.299999,73.099998,65.0,60.0
20160711233000,885.599976,893.799988,100.925927,67,54.299999,72.900002,65.0,60.0
20160711234500,885.599976,893.799988,100.925927,67,54.299999,72.599998,65.0,60.0
20160712000000,885.599976,893.799988,100.925927,67,54.299999,72.400002,65.0,60.0
20160712001500,885.599976,893.799988,100.925927,67,54.299999,72.300003,65.0,60.0
20160712003000,885.599976,893.799988,100.925927,67,54.299999,72.099998,65.0,60.0
20160712004500,885.599976,893.799988,100.925927,67,54.299999,71.900002,65.0,60.0
20160712010000,885.599976,893.799988,100.925927,67,54.299999,71.800003,65.0,60.0
20160712011500,885.599976,893.799988,100.925927,67,54.299999,71.699997,65.0,60.0
20160712013000,885.599976,893.799988,100.925927,67,54.299999,71.599998,65.0,60.0
20160712014500,885.599976,893.799988,100.925927,67,54.299999,71.599998,65.0,60.0
20160712020000,885.599976,893.799988,100.925927,67,54.299999,71.400002,65.0,60.0
20160712021500,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160712023000,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160712024500,885.599976,893.799988,100.925927,67,54.299999,71.199997,65.0,60.0
20160712030000,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160712031500,885.599976,893.799988,100.925927,67,54.299999,71.199997,65.0,60.0
20160712033000,885.599976,893.799988,100.925927,67,54.299999,71.0,65.0,60.0
20160712034500,885.599976,893.799988,100.925927,67,54.299999,70.900002,65.0,60.0
20160712040000,885.599976,893.799988,100.925927,67,54.299999,70.900002,65.0,60.0
20160712041500,885.599976,913.47998,103.148149,67,54.299999,70.900002,65.0,60.0
20160712043000,885.599976,913.47998,103.148149,67,54.299999,70.900002,65.0,60.0
20160712044500,885.599976,902.0,101.851855,67,54.299999,70.800003,65.0,60.0
20160712050000,885.599976,902.0,101.851855,67,54.299999,70.800003,65.0,60.0
20160712051500,885.599976,902.0,101.851855,67,54.299999,70.800003,65.0,60.0
20160712053000,885.599976,902.0,101.851855,67,54.299999,70.699997,65.0,60.0
20160712054500,885.599976,902.0,101.851855,67,54.299999,70.699997,65.0,60.0
20160712060000,885.599976,902.0,101.851855,67,54.299999,70.699997,65.0,60.0
20160712061500,885.599976,902.0,101.851855,67,55.099998,70.800003,65.0,60.0
20160712063000,885.599976,913.47998,103.148149,67,55.099998,71.0,65.0,60.0
20160712064500,885.599976,902.0,101.851855,67,55.099998,71.099998,65.0,60.0
20160712070000,885.599976,913.47998,103.148149,67,55.099998,71.199997,65.0,60.0
20160712071500,885.599976,872.47998,98.518519,67,55.099998,71.900002,65.0,60.0
20160712073000,885.599976,861.0,97.222225,67,55.099998,72.400002,65.0,60.0
20160712074500,885.599976,872.47998,98.518519,68,55.099998,72.900002,65.0,60.0
20160712080000,885.599976,872.47998,98.518519,68,55.099998,73.400002,65.0,60.0
20160712081500,885.599976,872.47998,98.518519,68,55.099998,74.300003,65.0,60.0
20160712083000,885.599976,872.47998,98.518519,68,55.099998,74.900002,65.0,60.0
20160712084500,885.599976,872.47998,98.518519,68,55.099998,75.300003,65.0,60.0
20160712090000,885.599976,872.47998,98.518519,68,55.099998,76.400002,65.0,60.0
20160712091500,885.599976,872.47998,98.518519,68,55.099998,77.199997,65.0,60.0
20160712093000,885.599976,872.47998,98.518519,68,55.099998,77.900002,65.0,60.0
20160712094500,885.599976,872.47998,98.518519,68,55.099998,78.599998,65.0,60.0
20160712100000,885.599976,872.47998,98.518519,68,55.099998,79.400002,65.0,60.0
20160712101500,885.599976,861.0,97.222225,69,55.099998,80.5,65.0,60.0
20160712103000,885.599976,872.47998,98.518519,69,55.099998,81.199997,65.0,60.0
20160712104500,885.599976,872.47998,98.518519,69,55.099998,82.300003,65.0,60.0
20160712110000,885.599976,882.320007,99.629633,69,55.099998,83.300003,65.0,60.0
20160712111500,885.599976,872.47998,98.518519,69,55.099998,84.300003,65.0,60.0
20160712113000,885.599976,872.47998,98.518519,69,55.900002,84.300003,65.0,60.0
20160712114500,885.599976,872.47998,98.518519,69,55.900002,84.900002,65.0,60.0
20160712120000,885.599976,861.0,97.222225,69,55.900002,86.199997,65.0,60.0
20160712121500,885.599976,882.320007,99.629633,69,55.900002,86.699997,65.0,60.0
20160712123000,885.599976,872.47998,98.518519,69,55.900002,87.199997,65.0,60.0
20160712124500,885.599976,882.320007,99.629633,69,55.900002,87.300003,65.0,60.0
20160712130000,885.599976,902.0,101.851855,68,55.200001,88.599998,65.0,60.0
20160712131500,885.599976,902.0,101.851855,68,55.200001,89.800003,65.0,60.0
20160712133000,885.599976,902.0,101.851855,68,55.900002,90.900002,65.0,60.0
20160712134500,885.599976,902.0,101.851855,68,55.900002,91.5,65.0,60.0
20160712140000,885.599976,902.0,101.851855,68,55.900002,92.099998,65.0,60.0
20160712141500,885.599976,882.320007,99.629633,68,55.900002,92.599998,65.0,60.0
20160712143000,885.599976,861.0,97.222225,68,55.900002,93.5,65.0,60.0
20160712144500,885.599976,872.47998,98.518519,69,55.900002,93.699997,65.0,60.0
20160712150000,885.599976,861.0,97.222225,69,55.900002,94.400002,65.0,60.0
20160712151500,885.599976,882.320007,99.629633,69,55.900002,94.900002,65.0,60.0
20160712153000,885.599976,872.47998,98.518519,69,55.900002,94.900002,65.0,60.0
20160712154500,885.599976,872.47998,98.518519,69,55.900002,95.400002,65.0,60.0
20160712160000,885.599976,882.320007,99.629633,69,55.900002,95.300003,65.0,60.0
20160712161500,885.599976,872.47998,98.518519,69,55.900002,94.900002,65.0,60.0
20160712163000,885.599976,872.47998,98.518519,69,55.200001,94.900002,65.0,60.0
20160712164500,885.599976,882.320007,99.629633,69,55.200001,94.400002,65.0,60.0
20160712170000,885.599976,882.320007,99.629633,69,55.200001,93.800003,65.0,60.0
20160712171500,885.599976,872.47998,98.518519,69,55.200001,93.300003,65.0,60.0
20160712173000,885.599976,882.320007,99.629633,69,55.200001,92.699997,65.0,60.0
20160712174500,885.599976,893.799988,100.925927,69,55.200001,92.400002,65.0,60.0
20160712180000,885.599976,893.799988,100.925927,69,55.200001,92.099998,65.0,60.0
20160712181500,885.599976,913.47998,103.148149,69,55.200001,92.0,65.0,60.0
20160712183000,885.599976,902.0,101.851855,69,55.200001,91.599998,65.0,60.0
20160712184500,885.599976,913.47998,103.148149,69,55.200001,91.0,65.0,60.0
20160712190000,885.599976,902.0,101.851855,69,55.200001,91.0,65.0,60.0
20160712191500,885.599976,902.0,101.851855,69,55.200001,90.400002,65.0,60.0
20160712193000,885.599976,902.0,101.851855,69,55.200001,89.900002,65.0,60.0
20160712194500,885.599976,902.0,101.851855,68,55.200001,89.300003,65.0,60.0
20160712200000,885.599976,913.47998,103.148149,68,55.200001,88.699997,65.0,60.0
20160712201500,885.599976,913.47998,103.148149,68,55.200001,87.800003,65.0,60.0
20160712203000,885.599976,913.47998,103.148149,68,55.200001,87.300003,65.0,60.0
20160712204500,885.599976,902.0,101.851855,68,55.200001,86.800003,65.0,60.0
20160712210000,885.599976,913.47998,103.148149,68,55.200001,86.300003,65.0,60.0
20160712211500,885.599976,913.47998,103.148149,68,55.200001,85.300003,65.0,60.0
20160712213000,885.599976,902.0,101.851855,68,55.200001,84.800003,65.0,60.0
20160712214500,885.599976,902.0,101.851855,68,55.200001,84.300003,65.0,60.0
20160712220000,885.599976,902.0,101.851855,68,55.200001,83.400002,65.0,60.0
20160712221500,885.599976,913.47998,103.148149,68,55.200001,82.900002,65.0,60.0
20160712223000,885.599976,913.47998,103.148149,68,55.200001,82.900002,65.0,60.0
20160712224500,885.599976,913.47998,103.148149,68,55.200001,82.300003,65.0,60.0
20160712230000,885.599976,913.47998,103.148149,68,55.200001,81.599998,65.0,60.0
20160712231500,885.599976,902.0,101.851855,67,55.200001,80.900002,65.0,60.0
20160712233000,885.599976,902.0,101.851855,67,55.200001,80.400002,65.0,60.0
20160712234500,885.599976,902.0,101.851855,67,55.200001,79.900002,65.0,60.0
20160713000000,885.599976,902.0,101.851855,67,55.200001,79.5,65.0,60.0
20160713001500,885.599976,902.0,101.851855,67,55.200001,79.0,65.0,60.0
20160713003000,885.599976,902.0,101.851855,67,55.200001,78.599998,65.0,60.0
20160713004500,885.599976,902.0,101.851855,67,55.200001,78.199997,65.0,60.0
20160713010000,885.599976,902.0,101.851855,67,55.200001,77.900002,65.0,60.0
20160713011500,885.599976,923.320007,104.259263,70,56.400002,77.900002,65.0,60.0
20160713013000,885.599976,872.47998,98.518519,68,54.700001,77.5,65.0,60.0
20160713014500,885.599976,902.0,101.851855,68,54.700001,77.300003,65.0,60.0
20160713020000,885.599976,902.0,101.851855,68,54.700001,77.0,65.0,60.0
20160713021500,885.599976,913.47998,103.148149,68,54.700001,76.599998,65.0,60.0
20160713023000,885.599976,913.47998,103.148149,68,54.700001,76.5,65.0,60.0
20160713024500,885.599976,902.0,101.851855,68,54.700001,76.199997,65.0,60.0
20160713030000,885.599976,913.47998,103.148149,68,54.700001,76.0,65.0,60.0
20160713031500,885.599976,902.0,101.851855,68,54.700001,75.699997,65.0,60.0
20160713033000,885.599976,913.47998,103.148149,68,54.700001,75.599998,65.0,60.0
20160713034500,885.599976,902.0,101.851855,68,54.700001,75.400002,65.0,60.0
20160713040000,885.599976,913.47998,103.148149,68,54.700001,75.199997,65.0,60.0
20160713041500,885.599976,913.47998,103.148149,68,54.700001,75.0,65.0,60.0
20160713043000,885.599976,913.47998,103.148149,68,54.700001,74.800003,65.0,60.0
20160713044500,885.599976,913.47998,103.148149,68,54.700001,74.699997,65.0,60.0
20160713050000,885.599976,902.0,101.851855,68,54.700001,74.599998,65.0,60.0
20160713051500,885.599976,902.0,101.851855,68,54.700001,74.5,65.0,60.0
20160713053000,885.599976,913.47998,103.148149,68,54.700001,74.199997,65.0,60.0
20160713054500,885.599976,913.47998,103.148149,68,54.700001,74.099998,65.0,60.0
20160713060000,885.599976,913.47998,103.148149,68,54.700001,73.900002,65.0,60.0
20160713061500,885.599976,902.0,101.851855,68,54.700001,74.0,65.0,60.0
20160713063000,885.599976,913.47998,103.148149,68,55.299999,74.0,65.0,60.0
20160713064500,885.599976,913.47998,103.148149,68,55.299999,74.099998,65.0,60.0
20160713070000,885.599976,913.47998,103.148149,68,55.299999,74.300003,65.0,60.0
20160713071500,885.599976,872.47998,98.518519,68,55.299999,74.800003,65.0,60.0
20160713073000,885.599976,872.47998,98.518519,68,55.299999,75.400002,65.0,60.0
20160713074500,885.599976,861.0,97.222225,68,55.299999,76.099998,65.0,60.0
20160713080000,885.599976,882.320007,99.629633,68,55.299999,76.800003,65.0,60.0
20160713081500,885.599976,872.47998,98.518519,68,54.700001,77.0,65.0,60.0
20160713083000,885.599976,872.47998,98.518519,68,54.700001,77.199997,65.0,60.0
20160713084500,885.599976,861.0,97.222225,68,54.700001,77.599998,65.0,60.0
20160713090000,885.599976,913.47998,103.148149,68,54.700001,78.800003,65.0,60.0
20160713091500,885.599976,902.0,101.851855,68,55.5,79.199997,65.0,60.0
20160713093000,885.599976,902.0,101.851855,68,55.5,79.900002,65.0,60.0
20160713094500,885.599976,902.0,101.851855,68,55.5,80.800003,65.0,60.0
20160713100000,885.599976,902.0,101.851855,68,55.5,81.800003,65.0,60.0
20160713101500,885.599976,902.0,101.851855,68,55.5,82.5,65.0,60.0
20160713103000,885.599976,902.0,101.851855,68,55.5,83.300003,65.0,60.0
20160713104500,885.599976,882.320007,99.629633,68,55.5,84.300003,65.0,60.0
20160713110000,885.599976,882.320007,99.629633,68,55.5,84.599998,65.0,60.0
20160713111500,885.599976,893.799988,100.925927,58,55.5,84.699997,65.0,60.0
20160713113000,885.599976,893.799988,100.925927,58,54.700001,85.699997,65.0,60.0
20160713114500,885.599976,893.799988,100.925927,58,54.700001,86.199997,65.0,60.0
20160713120000,885.599976,893.799988,100.925927,58,54.700001,86.699997,65.0,60.0
20160713121500,885.599976,893.799988,100.925927,58,55.5,87.699997,65.0,60.0
20160713123000,885.599976,882.320007,99.629633,58,55.5,88.199997,65.0,60.0
20160713124500,885.599976,872.47998,98.518519,58,54.700001,89.199997,65.0,60.0
20160713130000,885.599976,872.47998,98.518519,58,55.700001,89.800003,65.0,60.0
20160713131500,885.599976,861.0,97.222225,58,55.700001,90.400002,65.0,60.0
20160713133000,885.599976,872.47998,98.518519,59,55.700001,90.900002,65.0,60.0
20160713134500,885.599976,882.320007,99.629633,59,55.700001,91.5,65.0,60.0
20160713140000,885.599976,902.0,101.851855,59,55.700001,91.0,65.0,60.0
20160713141500,885.599976,902.0,101.851855,59,55.700001,92.099998,65.0,60.0
20160713143000,885.599976,882.320007,99.629633,59,55.700001,92.599998,65.0,60.0
20160713144500,885.599976,882.320007,99.629633,59,55.700001,92.699997,65.0,60.0
20160713150000,885.599976,902.0,101.851855,59,55.700001,92.699997,65.0,60.0
20160713151500,885.599976,902.0,101.851855,59,55.700001,93.5,65.0,60.0
20160713153000,885.599976,913.47998,103.148149,59,55.700001,93.300003,65.0,60.0
20160713154500,885.599976,913.47998,103.148149,59,55.700001,93.300003,65.0,60.0
20160713160000,885.599976,913.47998,103.148149,59,55.700001,93.300003,65.0,60.0
20160713161500,885.599976,902.0,101.851855,58,55.700001,93.699997,65.0,60.0
20160713163000,885.599976,902.0,101.851855,58,55.700001,93.699997,65.0,60.0
20160713164500,885.599976,902.0,101.851855,58,55.700001,93.300003,65.0,60.0
20160713170000,885.599976,913.47998,103.148149,58,55.700001,92.300003,65.0,60.0
20160713171500,885.599976,902.0,101.851855,58,55.700001,91.599998,65.0,60.0
20160713173000,885.599976,902.0,101.851855,58,55.099998,90.5,65.0,60.0
20160713174500,885.599976,902.0,101.851855,58,55.099998,89.900002,65.0,60.0
20160713180000,885.599976,902.0,101.851855,58,55.099998,89.5,65.0,60.0
20160713181500,885.599976,902.0,101.851855,58,55.099998,88.699997,65.0,60.0
20160713183000,885.599976,902.0,101.851855,58,55.099998,88.199997,65.0,60.0
20160713184500,885.599976,902.0,101.851855,58,55.099998,87.800003,65.0,60.0
20160713190000,885.599976,902.0,101.851855,58,55.099998,87.300003,65.0,60.0
20160713191500,885.599976,902.0,101.851855,58,55.099998,86.800003,65.0,60.0
20160713193000,885.599976,902.0,101.851855,58,55.099998,86.300003,65.0,60.0
20160713194500,885.599976,902.0,101.851855,58,55.099998,85.800003,65.0,60.0
20160713200000,885.599976,902.0,101.851855,58,55.099998,85.300003,65.0,60.0
20160713201500,885.599976,902.0,101.851855,58,55.099998,84.300003,65.0,60.0
20160713203000,885.599976,902.0,101.851855,58,55.099998,83.800003,65.0,60.0
20160713204500,885.599976,902.0,101.851855,58,55.099998,83.400002,65.0,60.0
20160713210000,885.599976,902.0,101.851855,58,55.099998,82.900002,65.0,60.0
20160713211500,885.599976,902.0,101.851855,58,55.099998,82.900002,65.0,60.0
20160713213000,885.599976,902.0,101.851855,58,55.099998,82.400002,65.0,60.0
20160713214500,885.599976,902.0,101.851855,58,55.099998,81.900002,65.0,60.0
20160713220000,885.599976,902.0,101.851855,58,55.099998,81.300003,65.0,60.0
20160713221500,885.599976,902.0,101.851855,58,55.099998,80.699997,65.0,60.0
20160713223000,885.599976,902.0,101.851855,58,55.099998,80.300003,65.0,60.0
20160713224500,885.599976,902.0,101.851855,58,55.099998,79.900002,65.0,60.0
20160713230000,885.599976,902.0,101.851855,58,55.099998,79.5,65.0,60.0
20160713231500,885.599976,902.0,101.851855,58,55.099998,79.199997,65.0,60.0
20160713233000,885.599976,902.0,101.851855,58,55.099998,78.699997,65.0,60.0
20160713234500,885.599976,902.0,101.851855,58,55.099998,78.300003,65.0,60.0
20160714000000,885.599976,902.0,101.851855,58,55.099998,77.900002,65.0,60.0
20160714001500,885.599976,902.0,101.851855,58,55.099998,77.699997,65.0,60.0
20160714003000,885.599976,902.0,101.851855,58,55.099998,77.300003,65.0,60.0
20160714004500,885.599976,902.0,101.851855,58,55.099998,77.0,65.0,60.0
20160714010000,885.599976,902.0,101.851855,58,55.099998,76.800003,65.0,60.0
20160714011500,885.599976,913.47998,103.148149,58,55.099998,76.5,65.0,60.0
20160714013000,885.599976,902.0,101.851855,58,55.099998,76.199997,65.0,60.0
20160714014500,885.599976,902.0,101.851855,58,55.099998,76.0,65.0,60.0
20160714020000,885.599976,902.0,101.851855,58,55.099998,75.800003,65.0,60.0
20160714021500,885.599976,902.0,101.851855,58,55.099998,75.5,65.0,60.0
20160714023000,885.599976,902.0,101.851855,58,55.099998,75.199997,65.0,60.0
20160714024500,885.599976,902.0,101.851855,58,55.099998,75.0,65.0,60.0
20160714030000,885.599976,902.0,101.851855,58,55.099998,74.800003,65.0,60.0
20160714031500,885.599976,902.0,101.851855,58,55.099998,74.599998,65.0,60.0
20160714033000,885.599976,902.0,101.851855,58,55.099998,74.400002,65.0,60.0
20160714034500,885.599976,902.0,101.851855,58,55.099998,74.199997,65.0,60.0
20160714040000,885.599976,902.0,101.851855,58,55.099998,74.099998,65.0,60.0
20160714041500,885.599976,902.0,101.851855,58,55.099998,74.0,65.0,60.0
20160714043000,885.599976,902.0,101.851855,58,55.099998,73.900002,65.0,60.0
20160714044500,885.599976,902.0,101.851855,58,55.099998,73.800003,65.0,60.0
20160714050000,885.599976,902.0,101.851855,58,55.099998,73.800003,65.0,60.0
20160714051500,885.599976,902.0,101.851855,58,55.099998,73.699997,65.0,60.0
20160714053000,885.599976,902.0,101.851855,58,55.099998,73.599998,65.0,60.0
20160714054500,885.599976,902.0,101.851855,58,55.099998,73.5,65.0,60.0
20160714060000,885.599976,902.0,101.851855,58,55.099998,73.400002,65.0,60.0
20160714061500,885.599976,902.0,101.851855,58,55.099998,73.800003,65.0,60.0
20160714063000,885.599976,902.0,101.851855,58,55.099998,73.699997,65.0,60.0
20160714064500,885.599976,902.0,101.851855,58,55.099998,73.800003,65.0,60.0
20160714070000,885.599976,902.0,101.851855,58,55.099998,73.900002,65.0,60.0
20160714071500,885.599976,902.0,101.851855,58,54.299999,74.5,65.0,60.0
20160714073000,885.599976,902.0,101.851855,58,55.099998,74.900002,65.0,60.0
20160714074500,885.599976,882.320007,99.629633,58,55.099998,75.099998,65.0,60.0
20160714080000,885.599976,893.799988,100.925927,58,55.099998,75.400002,65.0,60.0
20160714081500,885.599976,882.320007,99.629633,58,55.099998,76.099998,65.0,60.0
20160714083000,885.599976,882.320007,99.629633,58,55.099998,76.800003,65.0,60.0
20160714084500,885.599976,882.320007,99.629633,58,55.099998,76.800003,65.0,60.0
20160714090000,885.599976,882.320007,99.629633,58,55.099998,76.5,65.0,60.0
20160714091500,885.599976,882.320007,99.629633,58,55.099998,76.900002,65.0,60.0
20160714093000,885.599976,872.47998,98.518519,59,55.099998,77.0,65.0,60.0
20160714094500,885.599976,872.47998,98.518519,59,55.099998,77.400002,65.0,60.0
20160714100000,885.599976,882.320007,99.629633,59,55.099998,77.699997,65.0,60.0
20160714101500,885.599976,872.47998,98.518519,59,55.099998,78.5,65.0,60.0
20160714103000,885.599976,872.47998,98.518519,59,55.099998,79.300003,65.0,60.0
20160714104500,885.599976,872.47998,98.518519,59,55.099998,79.800003,65.0,60.0
20160714110000,885.599976,882.320007,99.629633,59,55.099998,80.5,65.0,60.0
20160714111500,885.599976,872.47998,98.518519,59,55.099998,82.199997,65.0,60.0
20160714113000,885.599976,872.47998,98.518519,59,55.099998,83.5,65.0,60.0
20160714114500,885.599976,861.0,97.222225,59,55.099998,83.800003,65.0,60.0
20160714120000,885.599976,872.47998,98.518519,59,55.099998,84.699997,65.0,60.0
20160714121500,885.599976,872.47998,98.518519,59,55.099998,85.699997,65.0,60.0
20160714123000,885.599976,882.320007,99.629633,59,55.099998,86.699997,65.0,60.0
20160714124500,885.599976,872.47998,98.518519,59,55.099998,86.900002,65.0,60.0
20160714130000,885.599976,913.47998,103.148149,58,54.299999,86.900002,65.0,60.0
20160714131500,885.599976,902.0,101.851855,58,54.299999,86.800003,65.0,60.0
20160714133000,885.599976,902.0,101.851855,58,55.099998,86.300003,65.0,60.0
20160714134500,885.599976,902.0,101.851855,58,55.099998,85.800003,65.0,60.0
20160714140000,885.599976,902.0,101.851855,58,55.099998,85.300003,65.0,60.0
