PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714141500,885.599976,872.47998,98.518519,59,55.099998,84.800003,65.0,60.0
20160714143000,885.599976,872.47998,98.518519,59,55.099998,83.800003,65.0,60.0
20160714144500,885.599976,872.47998,98.518519,59,55.099998,82.900002,65.0,60.0
20160714150000,885.599976,902.0,101.851855,58,54.299999,83.199997,65.0,60.0
20160714151500,885.599976,902.0,101.851855,58,55.5,82.400002,65.0,60.0
20160714153000,885.599976,902.0,101.851855,58,55.5,81.800003,65.0,60.0
20160714154500,885.599976,902.0,101.851855,58,54.700001,81.599998,65.0,60.0
20160714160000,885.599976,861.0,97.222225,58,54.700001,81.5,65.0,60.0
20160714161500,885.599976,872.47998,98.518519,59,54.700001,81.699997,65.0,60.0
20160714163000,885.599976,882.320007,99.629633,59,54.700001,81.599998,65.0,60.0
20160714164500,885.599976,882.320007,99.629633,59,54.700001,81.199997,65.0,60.0
20160714170000,885.599976,882.320007,99.629633,59,54.700001,80.900002,65.0,60.0
20160714171500,885.599976,882.320007,99.629633,59,54.700001,80.900002,65.0,60.0
20160714173000,885.599976,893.799988,100.925927,59,54.700001,80.599998,65.0,60.0
20160714174500,885.599976,893.799988,100.925927,58,54.700001,80.400002,65.0,60.0
20160714180000,885.599976,913.47998,103.148149,58,54.700001,80.300003,65.0,60.0
20160714181500,885.599976,902.0,101.851855,58,54.700001,80.599998,65.0,60.0
20160714183000,885.599976,913.47998,103.148149,58,54.700001,80.699997,65.0,60.0
20160714184500,885.599976,902.0,101.851855,58,54.700001,80.599998,65.0,60.0
20160714190000,885.599976,902.0,101.851855,58,54.700001,80.699997,65.0,60.0
20160714191500,885.599976,902.0,101.851855,58,54.700001,80.5,65.0,60.0
20160714193000,885.599976,902.0,101.851855,58,54.700001,80.599998,65.0,60.0
20160714194500,885.599976,902.0,101.851855,58,54.700001,80.400002,65.0,60.0
20160714200000,885.599976,902.0,101.851855,58,54.700001,80.300003,65.0,60.0
20160714201500,885.599976,902.0,101.851855,58,54.700001,80.199997,65.0,60.0
20160714203000,885.599976,902.0,101.851855,58,54.700001,80.0,65.0,60.0
20160714204500,885.599976,902.0,101.851855,58,54.700001,79.800003,65.0,60.0
20160714210000,885.599976,902.0,101.851855,58,54.700001,79.400002,65.0,60.0
20160714211500,885.599976,902.0,101.851855,58,54.700001,79.099998,65.0,60.0
20160714213000,885.599976,902.0,101.851855,58,54.700001,78.699997,65.0,60.0
20160714214500,885.599976,913.47998,103.148149,58,54.700001,78.300003,65.0,60.0
20160714220000,885.599976,902.0,101.851855,58,54.700001,77.900002,65.0,60.0
20160714221500,885.599976,902.0,101.851855,58,54.700001,77.5,65.0,60.0
20160714223000,885.599976,902.0,101.851855,58,54.700001,77.099998,65.0,60.0
20160714224500,885.599976,902.0,101.851855,58,54.700001,76.800003,65.0,60.0
20160714230000,885.599976,902.0,101.851855,58,54.700001,76.5,65.0,60.0
20160714231500,885.599976,902.0,101.851855,58,54.700001,76.0,65.0,60.0
20160714233000,885.599976,902.0,101.851855,58,54.700001,75.599998,65.0,60.0
20160714234500,885.599976,902.0,101.851855,58,54.700001,75.199997,65.0,60.0
20160715000000,885.599976,902.0,101.851855,58,54.700001,74.900002,65.0,60.0
20160715001500,885.599976,902.0,101.851855,58,54.700001,74.599998,65.0,60.0
20160715003000,885.599976,902.0,101.851855,58,54.700001,74.199997,65.0,60.0
20160715004500,885.599976,902.0,101.851855,58,54.700001,74.0,65.0,60.0
20160715010000,885.599976,902.0,101.851855,58,54.700001,73.699997,65.0,60.0
20160715011500,885.599976,902.0,101.851855,58,54.700001,73.5,65.0,60.0
20160715013000,885.599976,902.0,101.851855,58,54.700001,73.300003,65.0,60.0
20160715014500,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715020000,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715021500,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715023000,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715024500,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715030000,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715031500,885.599976,902.0,101.851855,58,54.700001,72.900002,65.0,60.0
20160715033000,885.599976,902.0,101.851855,58,54.700001,72.800003,65.0,60.0
20160715034500,885.599976,902.0,101.851855,58,54.700001,72.699997,65.0,60.0
20160715040000,885.599976,902.0,101.851855,58,54.700001,72.599998,65.0,60.0
20160715041500,885.599976,913.47998,103.148149,58,54.700001,72.300003,65.0,60.0
20160715043000,885.599976,913.47998,103.148149,58,54.700001,72.199997,65.0,60.0
20160715044500,885.599976,902.0,101.851855,58,54.700001,72.099998,65.0,60.0
20160715050000,885.599976,902.0,101.851855,58,54.700001,71.900002,65.0,60.0
20160715051500,885.599976,902.0,101.851855,58,54.700001,72.0,65.0,60.0
20160715053000,885.599976,902.0,101.851855,58,54.700001,72.0,65.0,60.0
20160715054500,885.599976,902.0,101.851855,58,54.700001,72.099998,65.0,60.0
20160715060000,885.599976,902.0,101.851855,58,54.700001,72.400002,65.0,60.0
20160715061500,885.599976,902.0,101.851855,58,54.700001,72.699997,65.0,60.0
20160715063000,885.599976,902.0,101.851855,58,54.700001,72.800003,65.0,60.0
20160715064500,885.599976,902.0,101.851855,58,54.700001,73.099998,65.0,60.0
20160715070000,885.599976,902.0,101.851855,58,54.700001,73.199997,65.0,60.0
20160715071500,885.599976,902.0,101.851855,58,54.700001,73.400002,65.0,60.0
20160715073000,885.599976,902.0,101.851855,58,54.700001,73.599998,65.0,60.0
20160715074500,885.599976,902.0,101.851855,58,54.700001,73.800003,65.0,60.0
20160715080000,885.599976,882.320007,99.629633,58,54.700001,74.099998,65.0,60.0
20160715081500,885.599976,872.47998,98.518519,58,54.700001,74.5,65.0,60.0
20160715083000,885.599976,861.0,97.222225,58,54.700001,75.099998,65.0,60.0
20160715084500,885.599976,872.47998,98.518519,58,54.700001,75.400002,65.0,60.0
20160715090000,885.599976,872.47998,98.518519,58,54.700001,75.900002,65.0,60.0
20160715091500,885.599976,872.47998,98.518519,58,54.700001,76.199997,65.0,60.0
20160715093000,885.599976,861.0,97.222225,58,54.700001,76.599998,65.0,60.0
20160715094500,885.599976,872.47998,98.518519,58,54.700001,76.599998,65.0,60.0
20160715100000,885.599976,872.47998,98.518519,58,54.700001,76.800003,65.0,60.0
20160715101500,885.599976,872.47998,98.518519,58,54.700001,77.099998,65.0,60.0
20160715103000,885.599976,861.0,97.222225,58,55.5,77.699997,65.0,60.0
20160715104500,885.599976,861.0,97.222225,58,55.5,78.300003,65.0,60.0
20160715110000,885.599976,861.0,97.222225,58,55.5,79.0,65.0,60.0
20160715111500,885.599976,882.320007,99.629633,59,55.5,79.800003,65.0,60.0
20160715113000,885.599976,872.47998,98.518519,59,55.5,79.099998,65.0,60.0
20160715114500,885.599976,913.47998,103.148149,59,54.700001,77.900002,65.0,60.0
20160715120000,885.599976,902.0,101.851855,58,54.700001,77.900002,65.0,60.0
20160715121500,885.599976,902.0,101.851855,58,54.700001,78.599998,65.0,60.0
20160715123000,885.599976,902.0,101.851855,58,54.700001,79.0,65.0,60.0
20160715124500,885.599976,913.47998,103.148149,58,54.700001,79.099998,65.0,60.0
20160715130000,885.599976,913.47998,103.148149,58,54.700001,79.099998,65.0,60.0
20160715131500,885.599976,913.47998,103.148149,58,54.700001,78.599998,65.0,60.0
20160715133000,885.599976,902.0,101.851855,58,54.700001,78.199997,65.0,60.0
20160715134500,885.599976,902.0,101.851855,58,54.700001,77.800003,65.0,60.0
20160715140000,885.599976,902.0,101.851855,58,54.700001,77.699997,65.0,60.0
20160715141500,885.599976,882.320007,99.629633,58,54.700001,77.300003,65.0,60.0
20160715143000,885.599976,882.320007,99.629633,58,54.700001,77.099998,65.0,60.0
20160715144500,885.599976,882.320007,99.629633,58,54.700001,77.099998,65.0,60.0
20160715150000,885.599976,872.47998,98.518519,58,55.5,77.0,65.0,60.0
20160715151500,885.599976,872.47998,98.518519,58,55.5,77.099998,65.0,60.0
20160715153000,885.599976,872.47998,98.518519,58,55.5,77.099998,65.0,60.0
20160715154500,885.599976,872.47998,98.518519,58,55.5,77.300003,65.0,60.0
20160715160000,885.599976,882.320007,99.629633,58,55.5,77.5,65.0,60.0
20160715161500,885.599976,882.320007,99.629633,58,55.5,77.699997,65.0,60.0
20160715163000,885.599976,882.320007,99.629633,58,55.5,78.0,65.0,60.0
20160715164500,885.599976,882.320007,99.629633,58,55.5,78.300003,65.0,60.0
20160715170000,885.599976,882.320007,99.629633,58,55.5,78.699997,65.0,60.0
20160715171500,885.599976,893.799988,100.925927,58,55.5,79.0,65.0,60.0
20160715173000,885.599976,893.799988,100.925927,58,55.5,79.099998,65.0,60.0
20160715174500,885.599976,913.47998,103.148149,58,54.700001,79.0,65.0,60.0
20160715180000,885.599976,902.0,101.851855,58,54.700001,79.099998,65.0,60.0
20160715181500,885.599976,902.0,101.851855,58,54.700001,79.099998,65.0,60.0
20160715183000,885.599976,902.0,101.851855,58,54.700001,79.300003,65.0,60.0
20160715184500,885.599976,902.0,101.851855,58,54.700001,79.300003,65.0,60.0
20160715190000,885.599976,902.0,101.851855,58,54.700001,79.400002,65.0,60.0
20160715191500,885.599976,902.0,101.851855,58,54.700001,79.599998,65.0,60.0
20160715193000,885.599976,902.0,101.851855,58,54.700001,79.800003,65.0,60.0
20160715194500,885.599976,902.0,101.851855,58,54.700001,79.800003,65.0,60.0
20160715200000,885.599976,902.0,101.851855,58,54.700001,79.800003,65.0,60.0
20160715201500,885.599976,902.0,101.851855,58,54.700001,79.5,65.0,60.0
20160715203000,885.599976,902.0,101.851855,58,54.700001,79.300003,65.0,60.0
20160715204500,885.599976,902.0,101.851855,58,54.700001,79.0,65.0,60.0
20160715210000,885.599976,902.0,101.851855,58,54.700001,78.599998,65.0,60.0
20160715211500,885.599976,902.0,101.851855,58,54.700001,78.199997,65.0,60.0
20160715213000,885.599976,913.47998,103.148149,58,54.700001,77.800003,65.0,60.0
20160715214500,885.599976,902.0,101.851855,58,54.700001,77.5,65.0,60.0
20160715220000,885.599976,902.0,101.851855,58,54.700001,77.099998,65.0,60.0
20160715221500,885.599976,902.0,101.851855,58,54.700001,76.599998,65.0,60.0
20160715223000,885.599976,902.0,101.851855,58,54.700001,76.199997,65.0,60.0
20160715224500,885.599976,902.0,101.851855,58,54.700001,75.900002,65.0,60.0
20160715230000,885.599976,902.0,101.851855,58,54.700001,75.5,65.0,60.0
20160715231500,885.599976,902.0,101.851855,58,54.700001,75.099998,65.0,60.0
20160715233000,885.599976,902.0,101.851855,58,54.700001,74.699997,65.0,60.0
20160715234500,885.599976,902.0,101.851855,58,54.700001,74.300003,65.0,60.0
20160716000000,885.599976,902.0,101.851855,58,54.700001,74.0,65.0,60.0
20160716001500,885.599976,902.0,101.851855,58,55.5,73.599998,65.0,60.0
20160716003000,885.599976,902.0,101.851855,58,54.400002,73.199997,65.0,60.0
20160716004500,885.599976,902.0,101.851855,58,54.400002,72.900002,65.0,60.0
20160716010000,885.599976,902.0,101.851855,58,55.0,72.599998,65.0,60.0
20160716011500,885.599976,902.0,101.851855,69,56.0,72.699997,65.0,60.0
20160716013000,885.599976,882.320007,99.629633,67,54.700001,72.599998,65.0,60.0
20160716014500,885.599976,902.0,101.851855,67,54.700001,72.300003,65.0,60.0
20160716020000,885.599976,902.0,101.851855,66,54.700001,72.099998,65.0,60.0
20160716021500,885.599976,902.0,101.851855,66,54.700001,71.800003,65.0,60.0
20160716023000,885.599976,902.0,101.851855,66,54.700001,71.699997,65.0,60.0
20160716024500,885.599976,902.0,101.851855,66,54.700001,71.400002,65.0,60.0
20160716030000,885.599976,902.0,101.851855,66,54.700001,71.199997,65.0,60.0
20160716031500,885.599976,902.0,101.851855,66,54.700001,71.0,65.0,60.0
20160716033000,885.599976,913.47998,103.148149,66,54.700001,70.800003,65.0,60.0
20160716034500,885.599976,902.0,101.851855,66,54.700001,70.699997,65.0,60.0
20160716040000,885.599976,902.0,101.851855,66,54.700001,70.599998,65.0,60.0
20160716041500,885.599976,902.0,101.851855,66,54.700001,70.400002,65.0,60.0
20160716043000,885.599976,902.0,101.851855,66,54.700001,70.300003,65.0,60.0
20160716044500,885.599976,902.0,101.851855,66,54.700001,70.199997,65.0,60.0
20160716050000,885.599976,902.0,101.851855,66,54.700001,70.099998,65.0,60.0
20160716051500,885.599976,902.0,101.851855,66,54.700001,70.0,65.0,60.0
20160716053000,885.599976,902.0,101.851855,66,54.700001,70.0,65.0,60.0
20160716054500,885.599976,902.0,101.851855,66,54.700001,70.0,65.0,60.0
20160716060000,885.599976,902.0,101.851855,66,54.700001,70.0,65.0,60.0
20160716061500,885.599976,902.0,101.851855,66,54.700001,69.900002,65.0,60.0
20160716063000,885.599976,902.0,101.851855,66,54.700001,69.900002,65.0,60.0
20160716064500,885.599976,902.0,101.851855,66,54.700001,69.800003,65.0,60.0
20160716070000,885.599976,902.0,101.851855,66,54.700001,69.800003,65.0,60.0
20160716071500,885.599976,902.0,101.851855,66,54.700001,69.800003,65.0,60.0
20160716073000,885.599976,902.0,101.851855,66,54.700001,69.900002,65.0,60.0
20160716074500,885.599976,902.0,101.851855,66,54.700001,70.099998,65.0,60.0
20160716080000,885.599976,902.0,101.851855,66,54.700001,71.0,65.0,60.0
20160716081500,885.599976,902.0,101.851855,66,54.700001,72.0,65.0,60.0
20160716083000,885.599976,902.0,101.851855,66,54.700001,72.599998,65.0,60.0
20160716084500,885.599976,902.0,101.851855,66,54.700001,73.199997,65.0,60.0
20160716090000,885.599976,902.0,101.851855,66,54.700001,73.699997,65.0,60.0
20160716091500,885.599976,902.0,101.851855,66,55.299999,74.300003,65.0,60.0
20160716093000,885.599976,902.0,101.851855,66,55.299999,75.099998,65.0,60.0
20160716094500,885.599976,902.0,101.851855,66,55.299999,76.0,65.0,60.0
20160716100000,885.599976,902.0,101.851855,66,55.299999,77.199997,65.0,60.0
20160716101500,885.599976,902.0,101.851855,66,55.299999,77.900002,65.0,60.0
20160716103000,885.599976,902.0,101.851855,66,55.299999,79.0,65.0,60.0
20160716104500,885.599976,902.0,101.851855,66,55.299999,79.800003,65.0,60.0
20160716110000,885.599976,902.0,101.851855,66,55.299999,80.699997,65.0,60.0
20160716111500,885.599976,902.0,101.851855,66,55.299999,81.400002,65.0,60.0
20160716113000,885.599976,902.0,101.851855,66,55.299999,82.199997,65.0,60.0
20160716114500,885.599976,902.0,101.851855,66,55.299999,83.0,65.0,60.0
20160716120000,885.599976,882.320007,99.629633,66,55.299999,83.300003,65.0,60.0
20160716121500,885.599976,882.320007,99.629633,66,55.299999,83.5,65.0,60.0
20160716123000,885.599976,893.799988,100.925927,66,55.299999,83.300003,65.0,60.0
20160716124500,885.599976,893.799988,100.925927,66,55.299999,83.099998,65.0,60.0
20160716130000,885.599976,893.799988,100.925927,66,55.299999,83.099998,65.0,60.0
20160716131500,885.599976,893.799988,100.925927,66,55.299999,83.099998,65.0,60.0
20160716133000,885.599976,893.799988,100.925927,66,55.299999,82.900002,65.0,60.0
20160716134500,885.599976,893.799988,100.925927,66,54.700001,82.800003,65.0,60.0
20160716140000,885.599976,893.799988,100.925927,66,54.700001,82.599998,65.0,60.0
20160716141500,885.599976,893.799988,100.925927,66,54.700001,82.0,65.0,60.0
20160716143000,885.599976,893.799988,100.925927,66,54.700001,81.199997,65.0,60.0
20160716144500,885.599976,893.799988,100.925927,66,54.700001,80.300003,65.0,60.0
20160716150000,885.599976,893.799988,100.925927,66,54.700001,79.400002,65.0,60.0
20160716151500,885.599976,893.799988,100.925927,66,54.700001,78.599998,65.0,60.0
20160716153000,885.599976,893.799988,100.925927,66,54.700001,78.0,65.0,60.0
20160716154500,885.599976,893.799988,100.925927,66,54.700001,77.300003,65.0,60.0
20160716160000,885.599976,893.799988,100.925927,66,55.5,76.800003,65.0,60.0
20160716161500,885.599976,893.799988,100.925927,66,54.700001,76.199997,65.0,60.0
20160716163000,885.599976,893.799988,100.925927,66,54.700001,76.0,65.0,60.0
20160716164500,885.599976,893.799988,100.925927,66,55.5,76.0,65.0,60.0
20160716170000,885.599976,893.799988,100.925927,66,55.5,76.0,65.0,60.0
20160716171500,885.599976,893.799988,100.925927,66,55.5,76.0,65.0,60.0
20160716173000,885.599976,893.799988,100.925927,66,55.5,76.0,65.0,60.0
20160716174500,885.599976,893.799988,100.925927,66,55.5,76.199997,65.0,60.0
20160716180000,885.599976,893.799988,100.925927,66,55.5,76.5,65.0,60.0
20160716181500,885.599976,893.799988,100.925927,66,55.5,76.699997,65.0,60.0
20160716183000,885.599976,893.799988,100.925927,66,55.5,76.900002,65.0,60.0
20160716184500,885.599976,893.799988,100.925927,66,54.700001,77.199997,65.0,60.0
20160716190000,885.599976,893.799988,100.925927,66,54.700001,77.5,65.0,60.0
20160716191500,885.599976,893.799988,100.925927,66,55.5,77.599998,65.0,60.0
20160716193000,885.599976,893.799988,100.925927,66,55.5,77.699997,65.0,60.0
20160716194500,885.599976,893.799988,100.925927,66,54.700001,77.800003,65.0,60.0
20160716200000,885.599976,893.799988,100.925927,66,54.700001,77.699997,65.0,60.0
20160716201500,885.599976,893.799988,100.925927,66,54.700001,77.5,65.0,60.0
20160716203000,885.599976,893.799988,100.925927,66,54.700001,77.300003,65.0,60.0
20160716204500,885.599976,893.799988,100.925927,66,54.700001,77.099998,65.0,60.0
20160716210000,885.599976,893.799988,100.925927,66,54.700001,76.900002,65.0,60.0
20160716211500,885.599976,893.799988,100.925927,66,54.700001,76.5,65.0,60.0
20160716213000,885.599976,893.799988,100.925927,66,54.700001,76.199997,65.0,60.0
20160716214500,885.599976,893.799988,100.925927,66,54.700001,75.900002,65.0,60.0
20160716220000,885.599976,882.320007,99.629633,66,54.700001,75.5,65.0,60.0
20160716221500,885.599976,893.799988,100.925927,66,54.700001,75.099998,65.0,60.0
20160716223000,885.599976,882.320007,99.629633,66,54.700001,74.699997,65.0,60.0
20160716224500,885.599976,882.320007,99.629633,66,54.700001,74.5,65.0,60.0
20160716230000,885.599976,882.320007,99.629633,66,54.700001,74.199997,65.0,60.0
20160716231500,885.599976,893.799988,100.925927,66,54.700001,74.0,65.0,60.0
20160716233000,885.599976,893.799988,100.925927,66,54.700001,73.699997,65.0,60.0
20160716234500,885.599976,893.799988,100.925927,66,54.700001,73.400002,65.0,60.0
20160717000000,885.599976,882.320007,99.629633,66,54.700001,72.900002,65.0,60.0
20160717001500,885.599976,882.320007,99.629633,66,54.700001,72.599998,65.0,60.0
20160717003000,885.599976,893.799988,100.925927,66,54.700001,72.300003,65.0,60.0
20160717004500,885.599976,893.799988,100.925927,66,54.700001,72.099998,65.0,60.0
20160717010000,885.599976,893.799988,100.925927,66,54.700001,71.800003,65.0,60.0
20160717011500,885.599976,893.799988,100.925927,66,54.700001,71.599998,65.0,60.0
20160717013000,885.599976,893.799988,100.925927,66,54.700001,71.400002,65.0,60.0
20160717014500,885.599976,893.799988,100.925927,66,54.700001,71.199997,65.0,60.0
20160717020000,885.599976,893.799988,100.925927,66,54.700001,71.0,65.0,60.0
20160717021500,885.599976,893.799988,100.925927,66,54.700001,70.800003,65.0,60.0
20160717023000,885.599976,893.799988,100.925927,66,54.700001,70.599998,65.0,60.0
20160717024500,885.599976,893.799988,100.925927,66,54.700001,70.5,65.0,60.0
20160717030000,885.599976,893.799988,100.925927,66,54.700001,70.300003,65.0,60.0
20160717031500,885.599976,893.799988,100.925927,66,54.700001,70.199997,65.0,60.0
20160717033000,885.599976,893.799988,100.925927,66,54.700001,70.199997,65.0,60.0
20160717034500,885.599976,893.799988,100.925927,66,54.700001,70.0,65.0,60.0
20160717040000,885.599976,893.799988,100.925927,66,54.700001,69.900002,65.0,60.0
20160717041500,885.599976,893.799988,100.925927,66,54.700001,69.800003,65.0,60.0
20160717043000,885.599976,893.799988,100.925927,66,54.700001,69.800003,65.0,60.0
20160717044500,885.599976,893.799988,100.925927,66,54.700001,69.699997,65.0,60.0
20160717050000,885.599976,893.799988,100.925927,66,54.700001,69.699997,65.0,60.0
20160717051500,885.599976,893.799988,100.925927,66,54.700001,69.599998,65.0,60.0
20160717053000,885.599976,893.799988,100.925927,66,54.700001,69.5,65.0,60.0
20160717054500,885.599976,893.799988,100.925927,66,54.700001,69.5,65.0,60.0
20160717060000,885.599976,893.799988,100.925927,66,54.700001,69.5,65.0,60.0
20160717061500,885.599976,893.799988,100.925927,66,54.700001,69.5,65.0,60.0
20160717063000,885.599976,893.799988,100.925927,66,54.700001,69.599998,65.0,60.0
20160717064500,885.599976,893.799988,100.925927,66,54.700001,69.599998,65.0,60.0
20160717070000,885.599976,893.799988,100.925927,66,54.700001,69.699997,65.0,60.0
20160717071500,885.599976,893.799988,100.925927,66,54.700001,69.699997,65.0,60.0
20160717073000,885.599976,893.799988,100.925927,66,54.700001,69.800003,65.0,60.0
20160717074500,885.599976,893.799988,100.925927,66,55.5,70.199997,65.0,60.0
20160717080000,885.599976,893.799988,100.925927,66,55.5,71.199997,65.0,60.0
20160717081500,885.599976,893.799988,100.925927,66,55.5,72.199997,65.0,60.0
20160717083000,885.599976,893.799988,100.925927,66,55.5,73.099998,65.0,60.0
20160717084500,885.599976,893.799988,100.925927,66,55.5,74.0,65.0,60.0
20160717090000,885.599976,893.799988,100.925927,66,55.5,74.699997,65.0,60.0
20160717091500,885.599976,893.799988,100.925927,66,55.5,75.0,65.0,60.0
20160717093000,885.599976,893.799988,100.925927,66,55.5,75.5,65.0,60.0
20160717094500,885.599976,882.320007,99.629633,66,55.5,76.099998,65.0,60.0
20160717100000,885.599976,893.799988,100.925927,66,55.5,77.099998,65.0,60.0
20160717101500,885.599976,893.799988,100.925927,66,55.5,78.099998,65.0,60.0
20160717103000,885.599976,893.799988,100.925927,66,54.700001,78.900002,65.0,60.0
20160717104500,885.599976,893.799988,100.925927,66,54.700001,79.199997,65.0,60.0
20160717110000,885.599976,893.799988,100.925927,66,55.5,79.300003,65.0,60.0
20160717111500,885.599976,893.799988,100.925927,66,55.5,79.400002,65.0,60.0
20160717113000,885.599976,893.799988,100.925927,66,55.5,79.400002,65.0,60.0
20160717114500,885.599976,893.799988,100.925927,66,55.5,79.300003,65.0,60.0
20160717120000,885.599976,882.320007,99.629633,66,55.5,79.099998,65.0,60.0
20160717121500,885.599976,893.799988,100.925927,66,55.5,79.099998,65.0,60.0
20160717123000,885.599976,893.799988,100.925927,66,55.5,79.199997,65.0,60.0
20160717124500,885.599976,893.799988,100.925927,66,55.5,79.099998,65.0,60.0
20160717130000,885.599976,893.799988,100.925927,66,55.5,79.400002,65.0,60.0
20160717131500,885.599976,893.799988,100.925927,66,55.5,79.599998,65.0,60.0
20160717133000,885.599976,893.799988,100.925927,66,55.5,79.699997,65.0,60.0
20160717134500,885.599976,893.799988,100.925927,66,55.5,79.599998,65.0,60.0
20160717140000,885.599976,893.799988,100.925927,66,55.5,79.800003,65.0,60.0
20160717141500,885.599976,893.799988,100.925927,66,55.5,79.5,65.0,60.0
20160717143000,885.599976,893.799988,100.925927,66,55.5,79.400002,65.0,60.0
20160717144500,885.599976,893.799988,100.925927,66,55.5,79.5,65.0,60.0
20160717150000,885.599976,882.320007,99.629633,66,55.5,79.599998,65.0,60.0
20160717151500,885.599976,893.799988,100.925927,66,55.5,79.599998,65.0,60.0
20160717153000,885.599976,893.799988,100.925927,66,55.5,79.699997,65.0,60.0
20160717154500,885.599976,893.799988,100.925927,66,55.5,79.900002,65.0,60.0
20160717160000,885.599976,893.799988,100.925927,66,55.5,80.099998,65.0,60.0
20160717161500,885.599976,893.799988,100.925927,66,55.5,80.300003,65.0,60.0
20160717163000,885.599976,893.799988,100.925927,66,55.5,80.699997,65.0,60.0
20160717164500,885.599976,893.799988,100.925927,66,55.5,81.0,65.0,60.0
20160717170000,885.599976,882.320007,99.629633,66,55.5,81.199997,65.0,60.0
20160717171500,885.599976,882.320007,99.629633,66,55.5,81.5,65.0,60.0
20160717173000,885.599976,893.799988,100.925927,66,55.5,81.699997,65.0,60.0
20160717174500,885.599976,893.799988,100.925927,66,55.5,82.0,65.0,60.0
20160717180000,885.599976,882.320007,99.629633,66,55.5,82.0,65.0,60.0
20160717181500,885.599976,893.799988,100.925927,66,55.5,81.900002,65.0,60.0
20160717183000,885.599976,882.320007,99.629633,66,54.799999,81.699997,65.0,60.0
20160717184500,885.599976,893.799988,100.925927,66,54.799999,81.599998,65.0,60.0
20160717190000,885.599976,893.799988,100.925927,66,54.799999,81.599998,65.0,60.0
20160717191500,885.599976,893.799988,100.925927,66,54.799999,81.5,65.0,60.0
20160717193000,885.599976,893.799988,100.925927,66,54.799999,81.300003,65.0,60.0
20160717194500,885.599976,882.320007,99.629633,66,54.799999,81.199997,65.0,60.0
20160717200000,885.599976,882.320007,99.629633,66,54.799999,80.900002,65.0,60.0
20160717201500,885.599976,882.320007,99.629633,66,54.799999,80.900002,65.0,60.0
20160717203000,885.599976,893.799988,100.925927,66,54.799999,80.599998,65.0,60.0
20160717204500,885.599976,893.799988,100.925927,66,54.799999,80.300003,65.0,60.0
20160717210000,885.599976,893.799988,100.925927,66,54.799999,79.900002,65.0,60.0
20160717211500,885.599976,893.799988,100.925927,66,54.799999,79.599998,65.0,60.0
20160717213000,885.599976,893.799988,100.925927,66,54.799999,79.099998,65.0,60.0
20160717214500,885.599976,893.799988,100.925927,66,54.799999,78.699997,65.0,60.0
20160717220000,885.599976,882.320007,99.629633,66,54.799999,78.400002,65.0,60.0
20160717221500,885.599976,882.320007,99.629633,66,54.799999,78.099998,65.0,60.0
20160717223000,885.599976,882.320007,99.629633,66,54.799999,77.699997,65.0,60.0
20160717224500,885.599976,893.799988,100.925927,66,54.799999,77.300003,65.0,60.0
20160717230000,885.599976,893.799988,100.925927,66,54.799999,77.0,65.0,60.0
20160717231500,885.599976,882.320007,99.629633,66,54.799999,76.699997,65.0,60.0
20160717233000,885.599976,893.799988,100.925927,66,54.799999,76.400002,65.0,60.0
20160717234500,885.599976,893.799988,100.925927,66,54.799999,76.300003,65.0,60.0
20160718000000,885.599976,893.799988,100.925927,66,54.799999,75.900002,65.0,60.0
20160718001500,885.599976,882.320007,99.629633,66,54.799999,75.699997,65.0,60.0
20160718003000,885.599976,893.799988,100.925927,66,54.799999,75.300003,65.0,60.0
20160718004500,885.599976,882.320007,99.629633,66,54.799999,75.0,65.0,60.0
20160718010000,885.599976,893.799988,100.925927,66,54.799999,74.599998,65.0,60.0
20160718011500,885.599976,893.799988,100.925927,66,54.799999,74.300003,65.0,60.0
20160718013000,885.599976,893.799988,100.925927,66,54.799999,74.099998,65.0,60.0
20160718014500,885.599976,893.799988,100.925927,66,54.799999,73.900002,65.0,60.0
20160718020000,885.599976,893.799988,100.925927,66,54.799999,73.699997,65.0,60.0
20160718021500,885.599976,893.799988,100.925927,66,54.799999,73.599998,65.0,60.0
20160718023000,885.599976,893.799988,100.925927,66,54.799999,73.400002,65.0,60.0
20160718024500,885.599976,893.799988,100.925927,66,55.5,73.300003,65.0,60.0
20160718030000,885.599976,893.799988,100.925927,66,54.700001,73.099998,65.0,60.0
20160718031500,885.599976,882.320007,99.629633,66,54.700001,73.0,65.0,60.0
20160718033000,885.599976,893.799988,100.925927,66,54.700001,72.900002,65.0,60.0
20160718034500,885.599976,882.320007,99.629633,66,54.700001,72.699997,65.0,60.0
20160718040000,885.599976,893.799988,100.925927,66,54.700001,72.599998,65.0,60.0
20160718041500,885.599976,893.799988,100.925927,66,54.700001,72.599998,65.0,60.0
20160718043000,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160718044500,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160718050000,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160718051500,885.599976,893.799988,100.925927,66,54.700001,72.300003,65.0,60.0
20160718053000,885.599976,893.799988,100.925927,66,54.700001,72.300003,65.0,60.0
20160718054500,885.599976,893.799988,100.925927,66,54.700001,72.199997,65.0,60.0
20160718060000,885.599976,882.320007,99.629633,66,54.700001,72.099998,65.0,60.0
20160718061500,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160718063000,885.599976,893.799988,100.925927,66,54.700001,72.300003,65.0,60.0
20160718064500,885.599976,872.47998,98.518519,66,54.700001,72.599998,65.0,60.0
20160718070000,885.599976,861.0,97.222225,66,54.700001,72.699997,65.0,60.0
20160718071500,885.599976,872.47998,98.518519,66,54.700001,72.800003,65.0,60.0
20160718073000,885.599976,861.0,97.222225,66,54.700001,73.0,65.0,60.0
20160718074500,885.599976,861.0,97.222225,67,54.700001,74.0,65.0,60.0
20160718080000,885.599976,861.0,97.222225,67,54.700001,74.900002,65.0,60.0
20160718081500,885.599976,861.0,97.222225,67,54.700001,75.800003,65.0,60.0
20160718083000,885.599976,882.320007,99.629633,67,54.700001,76.400002,65.0,60.0
20160718084500,885.599976,872.47998,98.518519,67,54.700001,76.400002,65.0,60.0
20160718090000,885.599976,872.47998,98.518519,67,54.700001,77.199997,65.0,60.0
20160718091500,885.599976,872.47998,98.518519,67,54.700001,77.699997,65.0,60.0
20160718093000,885.599976,872.47998,98.518519,67,54.700001,78.599998,65.0,60.0
20160718094500,885.599976,872.47998,98.518519,67,54.700001,79.699997,65.0,60.0
20160718100000,885.599976,882.320007,99.629633,67,55.400002,80.199997,65.0,60.0
20160718101500,885.599976,902.0,101.851855,67,54.700001,80.599998,65.0,60.0
20160718103000,885.599976,902.0,101.851855,66,54.700001,81.199997,65.0,60.0
20160718104500,885.599976,882.320007,99.629633,66,55.5,82.400002,65.0,60.0
20160718110000,885.599976,893.799988,100.925927,66,55.5,83.400002,65.0,60.0
20160718111500,885.599976,893.799988,100.925927,66,55.5,84.099998,65.0,60.0
20160718113000,885.599976,872.47998,98.518519,67,55.5,84.300003,65.0,60.0
20160718114500,885.599976,872.47998,98.518519,68,55.5,85.199997,65.0,60.0
20160718120000,885.599976,882.320007,99.629633,68,55.5,86.300003,65.0,60.0
20160718121500,885.599976,902.0,101.851855,67,55.5,86.800003,65.0,60.0
20160718123000,885.599976,902.0,101.851855,67,55.5,87.699997,65.0,60.0
20160718124500,885.599976,902.0,101.851855,67,55.5,88.699997,65.0,60.0
20160718130000,885.599976,902.0,101.851855,67,55.5,89.199997,65.0,60.0
20160718131500,885.599976,882.320007,99.629633,68,55.5,89.800003,65.0,60.0
20160718133000,885.599976,872.47998,98.518519,68,55.5,90.400002,65.0,60.0
20160718134500,885.599976,872.47998,98.518519,68,55.5,90.900002,65.0,60.0
20160718140000,885.599976,872.47998,98.518519,68,55.5,90.800003,65.0,60.0
20160718141500,885.599976,872.47998,98.518519,68,55.5,90.400002,65.0,60.0
20160718143000,885.599976,872.47998,98.518519,68,55.5,89.900002,65.0,60.0
20160718144500,885.599976,893.799988,100.925927,68,54.700001,89.199997,65.0,60.0
20160718150000,885.599976,893.799988,100.925927,68,54.700001,88.699997,65.0,60.0
20160718151500,885.599976,893.799988,100.925927,68,54.700001,88.699997,65.0,60.0
20160718153000,885.599976,913.47998,103.148149,67,54.700001,87.300003,65.0,60.0
20160718154500,885.599976,902.0,101.851855,67,54.700001,86.300003,65.0,60.0
20160718160000,885.599976,913.47998,103.148149,67,54.700001,85.699997,65.0,60.0
20160718161500,885.599976,902.0,101.851855,67,54.700001,85.300003,65.0,60.0
20160718163000,885.599976,913.47998,103.148149,67,54.700001,84.800003,65.0,60.0
20160718164500,885.599976,913.47998,103.148149,67,55.5,84.300003,65.0,60.0
20160718170000,885.599976,923.320007,104.259263,67,55.5,84.300003,65.0,60.0
20160718171500,885.599976,902.0,101.851855,67,55.5,84.300003,65.0,60.0
20160718173000,885.599976,902.0,101.851855,67,55.5,84.300003,65.0,60.0
20160718174500,885.599976,902.0,101.851855,67,55.5,84.300003,65.0,60.0
20160718180000,885.599976,913.47998,103.148149,67,54.700001,84.300003,65.0,60.0
20160718181500,885.599976,902.0,101.851855,67,54.700001,84.300003,65.0,60.0
20160718183000,885.599976,913.47998,103.148149,67,54.700001,84.300003,65.0,60.0
20160718184500,885.599976,893.799988,100.925927,66,54.700001,84.300003,65.0,60.0
20160718190000,885.599976,893.799988,100.925927,66,54.700001,84.300003,65.0,60.0
20160718191500,885.599976,893.799988,100.925927,66,54.700001,83.800003,65.0,60.0
20160718193000,885.599976,893.799988,100.925927,66,54.700001,82.900002,65.0,60.0
20160718194500,885.599976,893.799988,100.925927,66,54.700001,83.099998,65.0,60.0
20160718200000,885.599976,893.799988,100.925927,66,54.700001,82.400002,65.0,60.0
20160718201500,885.599976,893.799988,100.925927,66,54.700001,81.900002,65.0,60.0
20160718203000,885.599976,893.799988,100.925927,66,54.700001,81.199997,65.0,60.0
20160718204500,885.599976,893.799988,100.925927,66,54.700001,80.699997,65.0,60.0
20160718210000,885.599976,893.799988,100.925927,66,54.700001,80.300003,65.0,60.0
20160718211500,885.599976,893.799988,100.925927,66,54.700001,79.800003,65.0,60.0
20160718213000,885.599976,893.799988,100.925927,66,54.700001,79.199997,65.0,60.0
20160718214500,885.599976,893.799988,100.925927,66,54.700001,78.800003,65.0,60.0
20160718220000,885.599976,893.799988,100.925927,66,54.700001,78.300003,65.0,60.0
20160718221500,885.599976,893.799988,100.925927,66,54.700001,77.900002,65.0,60.0
20160718223000,885.599976,893.799988,100.925927,66,54.700001,77.400002,65.0,60.0
20160718224500,885.599976,893.799988,100.925927,66,54.700001,77.099998,65.0,60.0
20160718230000,885.599976,893.799988,100.925927,66,54.700001,76.800003,65.0,60.0
20160718231500,885.599976,893.799988,100.925927,66,54.700001,76.400002,65.0,60.0
20160718233000,885.599976,893.799988,100.925927,66,54.700001,76.099998,65.0,60.0
20160718234500,885.599976,893.799988,100.925927,66,54.700001,75.900002,65.0,60.0
20160719000000,885.599976,893.799988,100.925927,66,54.700001,75.5,65.0,60.0
20160719001500,885.599976,893.799988,100.925927,66,54.700001,75.199997,65.0,60.0
20160719003000,885.599976,893.799988,100.925927,66,54.700001,75.0,65.0,60.0
20160719004500,885.599976,893.799988,100.925927,66,54.700001,74.699997,65.0,60.0
20160719010000,885.599976,893.799988,100.925927,66,54.700001,74.300003,65.0,60.0
20160719011500,885.599976,893.799988,100.925927,66,54.700001,74.099998,65.0,60.0
20160719013000,885.599976,893.799988,100.925927,66,54.700001,73.699997,65.0,60.0
20160719014500,885.599976,893.799988,100.925927,66,54.700001,73.400002,65.0,60.0
20160719020000,885.599976,893.799988,100.925927,66,54.700001,73.300003,65.0,60.0
20160719021500,885.599976,893.799988,100.925927,66,54.700001,73.099998,65.0,60.0
20160719023000,885.599976,893.799988,100.925927,66,54.700001,72.900002,65.0,60.0
20160719024500,885.599976,893.799988,100.925927,66,55.5,72.800003,65.0,60.0
20160719030000,885.599976,893.799988,100.925927,66,54.700001,72.599998,65.0,60.0
20160719031500,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160719033000,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160719034500,885.599976,893.799988,100.925927,66,54.700001,72.199997,65.0,60.0
20160719040000,885.599976,893.799988,100.925927,66,54.700001,72.199997,65.0,60.0
20160719041500,885.599976,893.799988,100.925927,66,54.700001,72.099998,65.0,60.0
20160719043000,885.599976,893.799988,100.925927,66,54.700001,72.0,65.0,60.0
20160719044500,885.599976,893.799988,100.925927,66,54.700001,72.099998,65.0,60.0
20160719050000,885.599976,893.799988,100.925927,66,54.700001,72.099998,65.0,60.0
20160719051500,885.599976,893.799988,100.925927,66,54.700001,72.099998,65.0,60.0
20160719053000,885.599976,893.799988,100.925927,66,54.700001,71.900002,65.0,60.0
20160719054500,885.599976,893.799988,100.925927,66,54.700001,71.900002,65.0,60.0
20160719060000,885.599976,893.799988,100.925927,66,54.700001,71.900002,65.0,60.0
20160719061500,885.599976,893.799988,100.925927,66,54.700001,71.900002,65.0,60.0
20160719063000,885.599976,893.799988,100.925927,66,54.700001,72.300003,65.0,60.0
20160719064500,885.599976,893.799988,100.925927,66,54.700001,72.599998,65.0,60.0
20160719070000,885.599976,893.799988,100.925927,66,54.700001,73.0,65.0,60.0
20160719071500,885.599976,872.47998,98.518519,66,54.700001,73.900002,65.0,60.0
20160719073000,885.599976,872.47998,98.518519,66,54.700001,74.5,65.0,60.0
20160719074500,885.599976,861.0,97.222225,67,54.700001,75.099998,65.0,60.0
20160719080000,885.599976,861.0,97.222225,67,54.700001,75.699997,65.0,60.0
20160719081500,885.599976,872.47998,98.518519,67,55.400002,76.199997,65.0,60.0
20160719083000,885.599976,872.47998,98.518519,67,55.400002,76.800003,65.0,60.0
20160719084500,885.599976,872.47998,98.518519,67,55.400002,77.300003,65.0,60.0
20160719090000,885.599976,872.47998,98.518519,67,55.400002,77.900002,65.0,60.0
20160719091500,885.599976,872.47998,98.518519,67,55.400002,78.5,65.0,60.0
20160719093000,885.599976,872.47998,98.518519,68,55.400002,78.800003,65.0,60.0
20160719094500,885.599976,872.47998,98.518519,68,55.400002,79.0,65.0,60.0
20160719100000,885.599976,882.320007,99.629633,68,55.400002,79.699997,65.0,60.0
20160719101500,885.599976,872.47998,98.518519,68,55.400002,80.400002,65.0,60.0
20160719103000,885.599976,882.320007,99.629633,68,55.400002,80.900002,65.0,60.0
20160719104500,885.599976,882.320007,99.629633,68,55.400002,81.5,65.0,60.0
20160719110000,885.599976,882.320007,99.629633,68,55.400002,82.0,65.0,60.0
20160719111500,885.599976,882.320007,99.629633,68,55.400002,83.300003,65.0,60.0
20160719113000,885.599976,872.47998,98.518519,68,54.700001,83.900002,65.0,60.0
20160719114500,885.599976,882.320007,99.629633,68,55.5,84.0,65.0,60.0
20160719120000,885.599976,882.320007,99.629633,68,55.5,83.900002,65.0,60.0
20160719121500,885.599976,872.47998,98.518519,68,55.5,83.699997,65.0,60.0
20160719123000,885.599976,882.320007,99.629633,68,55.5,83.599998,65.0,60.0
20160719124500,885.599976,882.320007,99.629633,68,55.5,83.199997,65.0,60.0
20160719130000,885.599976,882.320007,99.629633,68,55.5,83.099998,65.0,60.0
20160719131500,885.599976,882.320007,99.629633,68,55.5,83.0,65.0,60.0
20160719133000,885.599976,882.320007,99.629633,68,55.5,82.900002,65.0,60.0
20160719134500,885.599976,882.320007,99.629633,68,55.5,82.699997,65.0,60.0
20160719140000,885.599976,882.320007,99.629633,68,55.5,83.5,65.0,60.0
20160719141500,885.599976,882.320007,99.629633,68,55.5,83.800003,65.0,60.0
20160719143000,885.599976,882.320007,99.629633,68,55.5,83.800003,65.0,60.0
20160719144500,885.599976,893.799988,100.925927,68,55.5,84.300003,65.0,60.0
20160719150000,885.599976,882.320007,99.629633,68,55.5,84.699997,65.0,60.0
20160719151500,885.599976,893.799988,100.925927,68,55.5,84.800003,65.0,60.0
20160719153000,885.599976,893.799988,100.925927,68,55.5,84.699997,65.0,60.0
20160719154500,885.599976,893.799988,100.925927,68,55.5,85.199997,65.0,60.0
20160719160000,885.599976,882.320007,99.629633,68,55.5,86.199997,65.0,60.0
20160719161500,885.599976,882.320007,99.629633,68,55.5,86.300003,65.0,60.0
20160719163000,885.599976,882.320007,99.629633,68,55.5,87.199997,65.0,60.0
20160719164500,885.599976,882.320007,99.629633,68,55.5,87.699997,65.0,60.0
20160719170000,885.599976,893.799988,100.925927,68,55.5,88.199997,65.0,60.0
20160719171500,885.599976,882.320007,99.629633,68,55.5,88.199997,65.0,60.0
20160719173000,885.599976,882.320007,99.629633,68,55.5,88.199997,65.0,60.0
20160719174500,885.599976,882.320007,99.629633,68,55.5,88.599998,65.0,60.0
20160719180000,885.599976,882.320007,99.629633,68,55.5,88.400002,65.0,60.0
20160719181500,885.599976,872.47998,98.518519,68,55.5,88.699997,65.0,60.0
20160719183000,885.599976,893.799988,100.925927,68,55.5,88.199997,65.0,60.0
20160719184500,885.599976,893.799988,100.925927,68,55.5,88.199997,65.0,60.0
20160719190000,885.599976,893.799988,100.925927,68,55.5,87.800003,65.0,60.0
20160719191500,885.599976,893.799988,100.925927,68,55.5,87.300003,65.0,60.0
20160719193000,885.599976,893.799988,100.925927,68,55.5,87.199997,65.0,60.0
20160719194500,885.599976,913.47998,103.148149,68,55.5,86.800003,65.0,60.0
20160719200000,885.599976,913.47998,103.148149,67,54.700001,86.300003,65.0,60.0
20160719201500,885.599976,902.0,101.851855,67,54.700001,85.800003,65.0,60.0
20160719203000,885.599976,913.47998,103.148149,67,54.700001,85.300003,65.0,60.0
20160719204500,885.599976,902.0,101.851855,67,54.700001,85.0,65.0,60.0
20160719210000,885.599976,902.0,101.851855,67,54.700001,84.5,65.0,60.0
20160719211500,885.599976,913.47998,103.148149,67,54.700001,83.800003,65.0,60.0
20160719213000,885.599976,902.0,101.851855,67,54.700001,83.400002,65.0,60.0
20160719214500,885.599976,902.0,101.851855,67,54.700001,82.900002,65.0,60.0
20160719220000,885.599976,902.0,101.851855,67,54.700001,82.900002,65.0,60.0
20160719221500,885.599976,913.47998,103.148149,67,54.700001,82.300003,65.0,60.0
20160719223000,885.599976,913.47998,103.148149,67,54.700001,81.599998,65.0,60.0
20160719224500,885.599976,902.0,101.851855,67,54.700001,81.099998,65.0,60.0
20160719230000,885.599976,902.0,101.851855,67,54.700001,80.599998,65.0,60.0
20160719231500,885.599976,902.0,101.851855,67,54.700001,80.0,65.0,60.0
20160719233000,885.599976,902.0,101.851855,67,54.700001,79.5,65.0,60.0
20160719234500,885.599976,902.0,101.851855,67,54.700001,78.900002,65.0,60.0
20160720000000,885.599976,902.0,101.851855,67,54.700001,78.5,65.0,60.0
20160720001500,885.599976,913.47998,103.148149,67,54.700001,77.900002,65.0,60.0
20160720003000,885.599976,902.0,101.851855,67,54.700001,77.5,65.0,60.0
20160720004500,885.599976,913.47998,103.148149,67,54.700001,77.099998,65.0,60.0
20160720010000,885.599976,902.0,101.851855,67,54.700001,76.699997,65.0,60.0
20160720011500,885.599976,913.47998,103.148149,69,56.700001,76.599998,65.0,60.0
20160720013000,885.599976,861.0,97.222225,66,54.700001,76.199997,65.0,60.0
20160720014500,885.599976,872.47998,98.518519,67,54.700001,75.900002,65.0,60.0
20160720020000,885.599976,872.47998,98.518519,67,54.700001,75.5,65.0,60.0
20160720021500,885.599976,872.47998,98.518519,67,54.700001,75.099998,65.0,60.0
20160720023000,885.599976,882.320007,99.629633,67,54.700001,74.800003,65.0,60.0
20160720024500,885.599976,882.320007,99.629633,67,54.700001,74.5,65.0,60.0
20160720030000,885.599976,882.320007,99.629633,67,54.700001,74.099998,65.0,60.0
20160720031500,885.599976,882.320007,99.629633,67,54.700001,73.800003,65.0,60.0
20160720033000,885.599976,882.320007,99.629633,67,54.700001,73.599998,65.0,60.0
20160720034500,885.599976,882.320007,99.629633,67,54.700001,73.199997,65.0,60.0
20160720040000,885.599976,882.320007,99.629633,67,54.700001,72.800003,65.0,60.0
20160720041500,885.599976,882.320007,99.629633,67,54.700001,72.599998,65.0,60.0
20160720043000,885.599976,882.320007,99.629633,67,54.700001,72.400002,65.0,60.0
20160720044500,885.599976,882.320007,99.629633,67,54.700001,72.199997,65.0,60.0
20160720050000,885.599976,882.320007,99.629633,67,54.700001,71.900002,65.0,60.0
20160720051500,885.599976,882.320007,99.629633,67,54.700001,71.699997,65.0,60.0
20160720053000,885.599976,882.320007,99.629633,67,54.700001,71.599998,65.0,60.0
20160720054500,885.599976,882.320007,99.629633,67,54.700001,71.300003,65.0,60.0
20160720060000,885.599976,882.320007,99.629633,67,54.700001,71.300003,65.0,60.0
20160720061500,885.599976,882.320007,99.629633,67,54.700001,71.599998,65.0,60.0
20160720063000,885.599976,882.320007,99.629633,67,54.700001,71.900002,65.0,60.0
20160720064500,885.599976,882.320007,99.629633,67,54.700001,72.099998,65.0,60.0
20160720070000,885.599976,872.47998,98.518519,67,54.700001,72.199997,65.0,60.0
20160720071500,885.599976,872.47998,98.518519,67,54.700001,72.300003,65.0,60.0
20160720073000,885.599976,872.47998,98.518519,67,54.700001,72.599998,65.0,60.0
20160720074500,885.599976,872.47998,98.518519,67,54.700001,73.599998,65.0,60.0
20160720080000,885.599976,861.0,97.222225,67,54.700001,74.400002,65.0,60.0
20160720081500,885.599976,872.47998,98.518519,68,54.700001,75.0,65.0,60.0
20160720083000,885.599976,872.47998,98.518519,68,54.700001,75.900002,65.0,60.0
20160720084500,885.599976,872.47998,98.518519,68,54.700001,76.300003,65.0,60.0
20160720090000,885.599976,872.47998,98.518519,68,54.700001,77.099998,65.0,60.0
20160720091500,885.599976,872.47998,98.518519,68,55.5,78.099998,65.0,60.0
20160720093000,885.599976,872.47998,98.518519,68,55.5,78.800003,65.0,60.0
20160720094500,885.599976,872.47998,98.518519,68,55.5,79.400002,65.0,60.0
20160720100000,885.599976,872.47998,98.518519,68,55.5,79.900002,65.0,60.0
20160720101500,885.599976,872.47998,98.518519,68,55.5,80.5,65.0,60.0
20160720103000,885.599976,872.47998,98.518519,68,55.5,81.5,65.0,60.0
20160720104500,885.599976,872.47998,98.518519,68,54.700001,82.099998,65.0,60.0
20160720110000,885.599976,882.320007,99.629633,68,54.700001,82.599998,65.0,60.0
20160720111500,885.599976,902.0,101.851855,66,54.700001,83.5,65.0,60.0
20160720113000,885.599976,902.0,101.851855,66,55.5,84.5,65.0,60.0
20160720114500,885.599976,902.0,101.851855,66,55.5,84.300003,65.0,60.0
20160720120000,885.599976,902.0,101.851855,66,55.5,85.199997,65.0,60.0
20160720121500,885.599976,902.0,101.851855,66,55.5,86.699997,65.0,60.0
20160720123000,885.599976,902.0,101.851855,66,55.5,87.699997,65.0,60.0
20160720124500,885.599976,902.0,101.851855,66,55.5,88.699997,65.0,60.0
20160720130000,885.599976,902.0,101.851855,66,55.5,89.199997,65.0,60.0
20160720131500,885.599976,902.0,101.851855,66,55.5,89.800003,65.0,60.0
20160720133000,885.599976,902.0,101.851855,66,55.5,90.900002,65.0,60.0
20160720134500,885.599976,902.0,101.851855,66,55.5,90.400002,65.0,60.0
20160720140000,885.599976,902.0,101.851855,66,55.5,91.5,65.0,60.0
20160720141500,885.599976,882.320007,99.629633,66,55.5,91.5,65.0,60.0
20160720143000,885.599976,893.799988,100.925927,66,55.5,92.099998,65.0,60.0
20160720144500,885.599976,882.320007,99.629633,66,55.5,92.099998,65.0,60.0
20160720150000,885.599976,882.320007,99.629633,66,55.5,92.599998,65.0,60.0
20160720151500,885.599976,882.320007,99.629633,66,55.5,93.300003,65.0,60.0
20160720153000,885.599976,872.47998,98.518519,66,55.5,93.699997,65.0,60.0
20160720154500,885.599976,872.47998,98.518519,66,55.5,93.699997,65.0,60.0
20160720160000,885.599976,872.47998,98.518519,66,55.5,94.900002,65.0,60.0
20160720161500,885.599976,872.47998,98.518519,67,55.5,94.900002,65.0,60.0
20160720163000,885.599976,872.47998,98.518519,67,55.5,95.400002,65.0,60.0
20160720164500,885.599976,872.47998,98.518519,68,55.5,95.5,65.0,60.0
20160720170000,885.599976,872.47998,98.518519,68,55.5,95.400002,65.0,60.0
20160720171500,885.599976,882.320007,99.629633,68,55.5,95.400002,65.0,60.0
20160720173000,885.599976,872.47998,98.518519,68,55.5,95.400002,65.0,60.0
20160720174500,885.599976,882.320007,99.629633,68,55.5,95.400002,65.0,60.0
20160720180000,885.599976,893.799988,100.925927,68,55.5,95.400002,65.0,60.0
20160720181500,885.599976,893.799988,100.925927,68,54.799999,94.900002,65.0,60.0
20160720183000,885.599976,893.799988,100.925927,68,55.5,93.800003,65.0,60.0
20160720184500,885.599976,913.47998,103.148149,67,55.5,93.599998,65.0,60.0
20160720190000,885.599976,902.0,101.851855,66,55.5,93.300003,65.0,60.0
20160720191500,885.599976,902.0,101.851855,66,55.5,92.699997,65.0,60.0
20160720193000,885.599976,902.0,101.851855,66,55.5,92.099998,65.0,60.0
20160720194500,885.599976,902.0,101.851855,66,55.5,91.0,65.0,60.0
20160720200000,885.599976,902.0,101.851855,66,55.5,90.400002,65.0,60.0
20160720201500,885.599976,902.0,101.851855,66,55.5,89.900002,65.0,60.0
20160720203000,885.599976,902.0,101.851855,66,55.5,88.699997,65.0,60.0
20160720204500,885.599976,902.0,101.851855,66,54.700001,87.800003,65.0,60.0
20160720210000,885.599976,902.0,101.851855,66,54.700001,87.300003,65.0,60.0
20160720211500,885.599976,902.0,101.851855,66,54.700001,86.300003,65.0,60.0
20160720213000,885.599976,902.0,101.851855,66,54.700001,85.800003,65.0,60.0
20160720214500,885.599976,902.0,101.851855,66,54.700001,84.800003,65.0,60.0
20160720220000,885.599976,902.0,101.851855,66,54.700001,84.300003,65.0,60.0
20160720221500,885.599976,902.0,101.851855,66,54.700001,83.400002,65.0,60.0
20160720223000,885.599976,902.0,101.851855,66,54.700001,82.900002,65.0,60.0
20160720224500,885.599976,902.0,101.851855,66,54.700001,82.800003,65.0,60.0
20160720230000,885.599976,902.0,101.851855,66,54.700001,82.099998,65.0,60.0
20160720231500,885.599976,902.0,101.851855,66,54.700001,81.5,65.0,60.0
20160720233000,885.599976,902.0,101.851855,66,54.700001,81.0,65.0,60.0
20160720234500,885.599976,902.0,101.851855,66,54.700001,80.599998,65.0,60.0
20160721000000,885.599976,902.0,101.851855,66,54.700001,80.0,65.0,60.0
20160721001500,885.599976,902.0,101.851855,66,54.700001,79.5,65.0,60.0
20160721003000,885.599976,902.0,101.851855,66,54.700001,79.099998,65.0,60.0
20160721004500,885.599976,902.0,101.851855,66,54.700001,78.599998,65.0,60.0
20160721010000,885.599976,902.0,101.851855,66,55.400002,78.199997,65.0,60.0
20160721011500,885.599976,902.0,101.851855,66,55.400002,77.800003,65.0,60.0
20160721013000,885.599976,902.0,101.851855,66,55.400002,77.300003,65.0,60.0
20160721014500,885.599976,902.0,101.851855,66,55.400002,76.900002,65.0,60.0
20160721020000,885.599976,902.0,101.851855,66,55.400002,76.599998,65.0,60.0
20160721021500,885.599976,902.0,101.851855,66,55.400002,76.400002,65.0,60.0
20160721023000,885.599976,902.0,101.851855,66,55.400002,76.0,65.0,60.0
