PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721024500,885.599976,902.0,101.851855,66,55.400002,75.699997,65.0,60.0
20160721030000,885.599976,902.0,101.851855,66,55.400002,75.5,65.0,60.0
20160721031500,885.599976,902.0,101.851855,66,55.400002,75.300003,65.0,60.0
20160721033000,885.599976,902.0,101.851855,66,55.400002,75.099998,65.0,60.0
20160721034500,885.599976,902.0,101.851855,66,55.400002,74.900002,65.0,60.0
20160721040000,885.599976,902.0,101.851855,66,55.400002,74.699997,65.0,60.0
20160721041500,885.599976,902.0,101.851855,66,55.400002,74.5,65.0,60.0
20160721043000,885.599976,902.0,101.851855,66,54.700001,74.300003,65.0,60.0
20160721044500,885.599976,902.0,101.851855,66,54.700001,74.199997,65.0,60.0
20160721050000,885.599976,902.0,101.851855,66,54.700001,74.099998,65.0,60.0
20160721051500,885.599976,902.0,101.851855,66,54.700001,74.0,65.0,60.0
20160721053000,885.599976,902.0,101.851855,66,54.700001,73.800003,65.0,60.0
20160721054500,885.599976,902.0,101.851855,66,54.700001,73.599998,65.0,60.0
20160721060000,885.599976,902.0,101.851855,66,54.700001,73.5,65.0,60.0
20160721061500,885.599976,902.0,101.851855,66,54.700001,73.800003,65.0,60.0
20160721063000,885.599976,902.0,101.851855,66,54.700001,74.300003,65.0,60.0
20160721064500,885.599976,902.0,101.851855,66,54.700001,74.5,65.0,60.0
20160721070000,885.599976,902.0,101.851855,66,54.700001,74.900002,65.0,60.0
20160721071500,885.599976,902.0,101.851855,66,54.700001,75.300003,65.0,60.0
20160721073000,885.599976,902.0,101.851855,66,54.700001,76.0,65.0,60.0
20160721074500,885.599976,902.0,101.851855,66,54.700001,76.400002,65.0,60.0
20160721080000,885.599976,902.0,101.851855,66,54.700001,76.800003,65.0,60.0
20160721081500,885.599976,902.0,101.851855,66,54.700001,77.699997,65.0,60.0
20160721083000,885.599976,902.0,101.851855,66,54.700001,78.300003,65.0,60.0
20160721084500,885.599976,902.0,101.851855,66,55.5,78.800003,65.0,60.0
20160721090000,885.599976,902.0,101.851855,66,55.5,79.099998,65.0,60.0
20160721091500,885.599976,902.0,101.851855,66,55.5,79.5,65.0,60.0
20160721093000,885.599976,902.0,101.851855,66,55.5,79.699997,65.0,60.0
20160721094500,885.599976,902.0,101.851855,66,55.5,80.599998,65.0,60.0
20160721100000,885.599976,902.0,101.851855,66,55.5,81.0,65.0,60.0
20160721101500,885.599976,882.320007,99.629633,66,55.5,82.0,65.0,60.0
20160721103000,885.599976,882.320007,99.629633,66,55.5,82.699997,65.0,60.0
20160721104500,885.599976,882.320007,99.629633,66,55.5,83.599998,65.0,60.0
20160721110000,885.599976,882.320007,99.629633,66,55.5,84.400002,65.0,60.0
20160721111500,885.599976,861.0,97.222225,68,55.5,84.300003,65.0,60.0
20160721113000,885.599976,872.47998,98.518519,68,55.5,85.699997,65.0,60.0
20160721114500,885.599976,882.320007,99.629633,68,55.5,86.199997,65.0,60.0
20160721120000,885.599976,893.799988,100.925927,68,55.5,87.199997,65.0,60.0
20160721121500,885.599976,882.320007,99.629633,68,55.5,88.199997,65.0,60.0
20160721123000,885.599976,893.799988,100.925927,68,55.5,88.699997,65.0,60.0
20160721124500,885.599976,893.799988,100.925927,67,54.700001,89.699997,65.0,60.0
20160721130000,885.599976,893.799988,100.925927,67,54.700001,90.900002,65.0,60.0
20160721131500,885.599976,893.799988,100.925927,67,55.5,91.5,65.0,60.0
20160721133000,885.599976,893.799988,100.925927,67,55.5,91.699997,65.0,60.0
20160721134500,885.599976,893.799988,100.925927,67,55.5,92.099998,65.0,60.0
20160721140000,885.599976,893.799988,100.925927,67,55.5,92.599998,65.0,60.0
20160721141500,885.599976,872.47998,98.518519,67,55.5,92.099998,65.0,60.0
20160721143000,885.599976,872.47998,98.518519,67,55.5,93.199997,65.0,60.0
20160721144500,885.599976,872.47998,98.518519,67,55.5,93.199997,65.0,60.0
20160721150000,885.599976,882.320007,99.629633,67,55.5,93.199997,65.0,60.0
20160721151500,885.599976,872.47998,98.518519,67,55.5,93.699997,65.0,60.0
20160721153000,885.599976,861.0,97.222225,67,55.5,94.300003,65.0,60.0
20160721154500,885.599976,861.0,97.222225,67,55.5,94.300003,65.0,60.0
20160721160000,885.599976,893.799988,100.925927,68,55.5,94.900002,65.0,60.0
20160721161500,885.599976,893.799988,100.925927,68,55.5,95.400002,65.0,60.0
20160721163000,885.599976,893.799988,100.925927,67,55.5,95.400002,65.0,60.0
20160721164500,885.599976,893.799988,100.925927,67,55.5,95.5,65.0,60.0
20160721170000,885.599976,893.799988,100.925927,67,55.5,95.5,65.0,60.0
20160721171500,885.599976,893.799988,100.925927,67,55.5,94.900002,65.0,60.0
20160721173000,885.599976,913.47998,103.148149,67,54.700001,93.800003,65.0,60.0
20160721174500,885.599976,913.47998,103.148149,67,54.700001,92.099998,65.0,60.0
20160721180000,885.599976,902.0,101.851855,66,54.700001,91.0,65.0,60.0
20160721181500,885.599976,902.0,101.851855,66,54.700001,89.900002,65.0,60.0
20160721183000,885.599976,902.0,101.851855,66,54.700001,88.699997,65.0,60.0
20160721184500,885.599976,902.0,101.851855,66,54.700001,87.800003,65.0,60.0
20160721190000,885.599976,902.0,101.851855,66,54.700001,86.800003,65.0,60.0
20160721191500,885.599976,902.0,101.851855,66,54.700001,85.800003,65.0,60.0
20160721193000,885.599976,902.0,101.851855,66,54.700001,85.199997,65.0,60.0
20160721194500,885.599976,902.0,101.851855,66,54.700001,84.300003,65.0,60.0
20160721200000,885.599976,902.0,101.851855,66,54.700001,83.800003,65.0,60.0
20160721201500,885.599976,902.0,101.851855,66,54.700001,83.400002,65.0,60.0
20160721203000,885.599976,902.0,101.851855,66,54.700001,83.300003,65.0,60.0
20160721204500,885.599976,902.0,101.851855,66,54.700001,82.5,65.0,60.0
20160721210000,885.599976,902.0,101.851855,66,54.700001,82.0,65.0,60.0
20160721211500,885.599976,902.0,101.851855,66,54.700001,81.300003,65.0,60.0
20160721213000,885.599976,902.0,101.851855,66,54.700001,80.800003,65.0,60.0
20160721214500,885.599976,902.0,101.851855,66,54.700001,80.300003,65.0,60.0
20160721220000,885.599976,902.0,101.851855,66,54.700001,79.800003,65.0,60.0
20160721221500,885.599976,902.0,101.851855,66,54.700001,79.400002,65.0,60.0
20160721223000,885.599976,902.0,101.851855,66,54.700001,78.699997,65.0,60.0
20160721224500,885.599976,902.0,101.851855,66,54.700001,78.300003,65.0,60.0
20160721230000,885.599976,902.0,101.851855,66,54.700001,77.800003,65.0,60.0
20160721231500,885.599976,902.0,101.851855,66,54.700001,77.300003,65.0,60.0
20160721233000,885.599976,902.0,101.851855,66,54.700001,76.900002,65.0,60.0
20160721234500,885.599976,902.0,101.851855,66,54.700001,76.5,65.0,60.0
20160722000000,885.599976,902.0,101.851855,66,54.700001,76.099998,65.0,60.0
20160722001500,885.599976,902.0,101.851855,66,54.700001,75.699997,65.0,60.0
20160722003000,885.599976,902.0,101.851855,66,54.700001,75.400002,65.0,60.0
20160722004500,885.599976,902.0,101.851855,66,54.700001,75.099998,65.0,60.0
20160722010000,885.599976,902.0,101.851855,66,54.700001,74.800003,65.0,60.0
20160722011500,885.599976,902.0,101.851855,66,54.700001,74.599998,65.0,60.0
20160722013000,885.599976,902.0,101.851855,66,54.700001,74.300003,65.0,60.0
20160722014500,885.599976,902.0,101.851855,66,54.700001,74.199997,65.0,60.0
20160722020000,885.599976,902.0,101.851855,66,54.700001,74.0,65.0,60.0
20160722021500,885.599976,902.0,101.851855,66,54.700001,73.699997,65.0,60.0
20160722023000,885.599976,902.0,101.851855,66,54.700001,73.400002,65.0,60.0
20160722024500,885.599976,902.0,101.851855,66,54.700001,73.300003,65.0,60.0
20160722030000,885.599976,902.0,101.851855,66,54.700001,73.099998,65.0,60.0
20160722031500,885.599976,902.0,101.851855,66,54.700001,72.800003,65.0,60.0
20160722033000,885.599976,902.0,101.851855,66,54.700001,72.699997,65.0,60.0
20160722034500,885.599976,902.0,101.851855,66,54.700001,72.400002,65.0,60.0
20160722040000,885.599976,902.0,101.851855,66,54.700001,72.300003,65.0,60.0
20160722041500,885.599976,902.0,101.851855,66,54.700001,72.199997,65.0,60.0
20160722043000,885.599976,902.0,101.851855,66,54.700001,72.199997,65.0,60.0
20160722044500,885.599976,902.0,101.851855,66,54.700001,72.099998,65.0,60.0
20160722050000,885.599976,902.0,101.851855,66,54.700001,72.0,65.0,60.0
20160722051500,885.599976,902.0,101.851855,66,54.700001,71.900002,65.0,60.0
20160722053000,885.599976,902.0,101.851855,66,54.700001,71.699997,65.0,60.0
20160722054500,885.599976,902.0,101.851855,66,54.700001,71.599998,65.0,60.0
20160722060000,885.599976,902.0,101.851855,66,54.700001,71.5,65.0,60.0
20160722061500,885.599976,902.0,101.851855,66,54.700001,71.5,65.0,60.0
20160722063000,885.599976,902.0,101.851855,66,54.700001,71.900002,65.0,60.0
20160722064500,885.599976,902.0,101.851855,66,54.700001,72.0,65.0,60.0
20160722070000,885.599976,882.320007,99.629633,66,54.700001,72.199997,65.0,60.0
20160722071500,885.599976,872.47998,98.518519,67,54.700001,72.800003,65.0,60.0
20160722073000,885.599976,882.320007,99.629633,67,54.700001,73.0,65.0,60.0
20160722074500,885.599976,882.320007,99.629633,67,54.700001,73.5,65.0,60.0
20160722080000,885.599976,882.320007,99.629633,67,54.700001,74.0,65.0,60.0
20160722081500,885.599976,872.47998,98.518519,67,55.5,74.800003,65.0,60.0
20160722083000,885.599976,872.47998,98.518519,67,54.700001,75.699997,65.0,60.0
20160722084500,885.599976,872.47998,98.518519,67,54.700001,76.400002,65.0,60.0
20160722090000,885.599976,872.47998,98.518519,67,54.700001,76.599998,65.0,60.0
20160722091500,885.599976,872.47998,98.518519,67,54.700001,77.199997,65.0,60.0
20160722093000,885.599976,861.0,97.222225,67,54.700001,77.900002,65.0,60.0
20160722094500,885.599976,902.0,101.851855,67,54.700001,78.5,65.0,60.0
20160722100000,885.599976,902.0,101.851855,66,54.700001,79.199997,65.0,60.0
20160722101500,885.599976,902.0,101.851855,66,54.700001,79.900002,65.0,60.0
20160722103000,885.599976,902.0,101.851855,66,54.700001,80.5,65.0,60.0
20160722104500,885.599976,902.0,101.851855,66,54.700001,81.0,65.0,60.0
20160722110000,885.599976,902.0,101.851855,66,55.5,81.300003,65.0,60.0
20160722111500,885.599976,902.0,101.851855,66,55.5,82.5,65.0,60.0
20160722113000,885.599976,902.0,101.851855,66,55.5,83.199997,65.0,60.0
20160722114500,885.599976,902.0,101.851855,66,55.5,84.300003,65.0,60.0
20160722120000,885.599976,882.320007,99.629633,66,54.700001,83.800003,65.0,60.0
20160722121500,885.599976,893.799988,100.925927,66,54.700001,83.400002,65.0,60.0
20160722123000,885.599976,882.320007,99.629633,66,55.5,82.900002,65.0,60.0
20160722124500,885.599976,861.0,97.222225,66,55.5,83.199997,65.0,60.0
20160722130000,885.599976,872.47998,98.518519,66,55.5,83.300003,65.0,60.0
20160722131500,885.599976,882.320007,99.629633,66,55.5,83.300003,65.0,60.0
20160722133000,885.599976,893.799988,100.925927,66,55.5,82.900002,65.0,60.0
20160722134500,885.599976,893.799988,100.925927,66,55.5,83.300003,65.0,60.0
20160722140000,885.599976,893.799988,100.925927,66,55.5,83.800003,65.0,60.0
20160722141500,885.599976,893.799988,100.925927,66,55.5,83.400002,65.0,60.0
20160722143000,885.599976,893.799988,100.925927,66,55.5,84.300003,65.0,60.0
20160722144500,885.599976,893.799988,100.925927,66,55.5,84.699997,65.0,60.0
20160722150000,885.599976,893.799988,100.925927,66,55.5,84.800003,65.0,60.0
20160722151500,885.599976,893.799988,100.925927,66,55.5,85.300003,65.0,60.0
20160722153000,885.599976,893.799988,100.925927,66,55.5,85.300003,65.0,60.0
20160722154500,885.599976,893.799988,100.925927,66,55.5,84.800003,65.0,60.0
20160722160000,885.599976,893.799988,100.925927,66,55.5,84.800003,65.0,60.0
20160722161500,885.599976,893.799988,100.925927,66,55.5,84.800003,65.0,60.0
20160722163000,885.599976,893.799988,100.925927,66,55.5,84.800003,65.0,60.0
20160722164500,885.599976,893.799988,100.925927,66,55.5,84.699997,65.0,60.0
20160722170000,885.599976,893.799988,100.925927,66,55.5,84.300003,65.0,60.0
20160722171500,885.599976,893.799988,100.925927,66,54.700001,84.199997,65.0,60.0
20160722173000,885.599976,893.799988,100.925927,66,54.700001,84.300003,65.0,60.0
20160722174500,885.599976,893.799988,100.925927,66,54.700001,83.800003,65.0,60.0
20160722180000,885.599976,893.799988,100.925927,66,54.700001,83.400002,65.0,60.0
20160722181500,885.599976,893.799988,100.925927,66,54.700001,82.900002,65.0,60.0
20160722183000,885.599976,893.799988,100.925927,66,54.700001,82.900002,65.0,60.0
20160722184500,885.599976,893.799988,100.925927,66,54.700001,83.199997,65.0,60.0
20160722190000,885.599976,893.799988,100.925927,66,54.700001,82.900002,65.0,60.0
20160722191500,885.599976,893.799988,100.925927,66,54.700001,82.699997,65.0,60.0
20160722193000,885.599976,893.799988,100.925927,66,54.700001,82.400002,65.0,60.0
20160722194500,885.599976,893.799988,100.925927,66,54.700001,82.0,65.0,60.0
20160722200000,885.599976,893.799988,100.925927,66,54.700001,81.800003,65.0,60.0
20160722201500,885.599976,893.799988,100.925927,66,54.700001,81.5,65.0,60.0
20160722203000,885.599976,913.47998,103.148149,66,54.700001,81.199997,65.0,60.0
20160722204500,885.599976,902.0,101.851855,66,54.700001,80.800003,65.0,60.0
20160722210000,885.599976,902.0,101.851855,66,54.700001,80.400002,65.0,60.0
20160722211500,885.599976,902.0,101.851855,66,54.700001,80.0,65.0,60.0
20160722213000,885.599976,902.0,101.851855,66,54.700001,79.599998,65.0,60.0
20160722214500,885.599976,902.0,101.851855,66,54.700001,79.099998,65.0,60.0
20160722220000,885.599976,902.0,101.851855,66,54.700001,78.699997,65.0,60.0
20160722221500,885.599976,902.0,101.851855,66,54.700001,78.199997,65.0,60.0
20160722223000,885.599976,902.0,101.851855,66,54.700001,77.699997,65.0,60.0
20160722224500,885.599976,902.0,101.851855,66,54.700001,77.400002,65.0,60.0
20160722230000,885.599976,902.0,101.851855,66,54.700001,77.0,65.0,60.0
20160722231500,885.599976,902.0,101.851855,66,54.700001,76.800003,65.0,60.0
20160722233000,885.599976,902.0,101.851855,66,54.700001,76.400002,65.0,60.0
20160722234500,885.599976,902.0,101.851855,66,54.700001,76.0,65.0,60.0
20160723000000,885.599976,902.0,101.851855,66,54.700001,75.699997,65.0,60.0
20160723001500,885.599976,902.0,101.851855,66,54.700001,75.5,65.0,60.0
20160723003000,885.599976,902.0,101.851855,66,54.700001,75.199997,65.0,60.0
20160723004500,885.599976,902.0,101.851855,66,54.700001,74.800003,65.0,60.0
20160723010000,885.599976,902.0,101.851855,66,54.700001,74.699997,65.0,60.0
20160723011500,885.599976,923.320007,104.259263,71,55.599998,74.800003,65.0,60.0
20160723013000,885.599976,882.320007,99.629633,68,55.599998,74.800003,65.0,60.0
20160723014500,885.599976,872.47998,98.518519,68,55.599998,74.800003,65.0,60.0
20160723020000,885.599976,872.47998,98.518519,68,55.599998,74.699997,65.0,60.0
20160723021500,885.599976,872.47998,98.518519,68,54.700001,74.599998,65.0,60.0
20160723023000,885.599976,882.320007,99.629633,68,54.700001,74.300003,65.0,60.0
20160723024500,885.599976,882.320007,99.629633,68,54.700001,74.199997,65.0,60.0
20160723030000,885.599976,882.320007,99.629633,68,54.700001,74.099998,65.0,60.0
20160723031500,885.599976,882.320007,99.629633,68,54.700001,74.0,65.0,60.0
20160723033000,885.599976,882.320007,99.629633,68,54.700001,73.800003,65.0,60.0
20160723034500,885.599976,872.47998,98.518519,68,54.700001,73.599998,65.0,60.0
20160723040000,885.599976,872.47998,98.518519,68,54.700001,73.300003,65.0,60.0
20160723041500,885.599976,882.320007,99.629633,68,55.5,73.199997,65.0,60.0
20160723043000,885.599976,882.320007,99.629633,68,55.5,73.099998,65.0,60.0
20160723044500,885.599976,882.320007,99.629633,68,55.5,72.900002,65.0,60.0
20160723050000,885.599976,872.47998,98.518519,68,55.5,72.800003,65.0,60.0
20160723051500,885.599976,872.47998,98.518519,68,55.5,72.699997,65.0,60.0
20160723053000,885.599976,872.47998,98.518519,68,55.5,72.599998,65.0,60.0
20160723054500,885.599976,882.320007,99.629633,68,54.700001,72.599998,65.0,60.0
20160723060000,885.599976,882.320007,99.629633,68,54.700001,72.400002,65.0,60.0
20160723061500,885.599976,882.320007,99.629633,68,54.700001,72.699997,65.0,60.0
20160723063000,885.599976,872.47998,98.518519,68,54.700001,72.900002,65.0,60.0
20160723064500,885.599976,882.320007,99.629633,68,54.700001,72.900002,65.0,60.0
20160723070000,885.599976,872.47998,98.518519,68,54.700001,73.099998,65.0,60.0
20160723071500,885.599976,872.47998,98.518519,68,54.700001,73.0,65.0,60.0
20160723073000,885.599976,872.47998,98.518519,68,54.700001,73.199997,65.0,60.0
20160723074500,885.599976,882.320007,99.629633,68,54.700001,73.400002,65.0,60.0
20160723080000,885.599976,872.47998,98.518519,68,54.700001,73.800003,65.0,60.0
20160723081500,885.599976,872.47998,98.518519,68,54.700001,74.300003,65.0,60.0
20160723083000,885.599976,872.47998,98.518519,68,55.5,75.0,65.0,60.0
20160723084500,885.599976,872.47998,98.518519,68,55.5,75.5,65.0,60.0
20160723090000,885.599976,872.47998,98.518519,68,55.5,76.099998,65.0,60.0
20160723091500,885.599976,861.0,97.222225,68,55.5,76.400002,65.0,60.0
20160723093000,885.599976,872.47998,98.518519,68,55.5,76.699997,65.0,60.0
20160723094500,885.599976,872.47998,98.518519,68,55.5,77.400002,65.0,60.0
20160723100000,885.599976,872.47998,98.518519,68,55.5,78.0,65.0,60.0
20160723101500,885.599976,872.47998,98.518519,68,55.5,79.400002,65.0,60.0
20160723103000,885.599976,872.47998,98.518519,68,55.5,80.099998,65.0,60.0
20160723104500,885.599976,872.47998,98.518519,68,55.5,80.699997,65.0,60.0
20160723110000,885.599976,872.47998,98.518519,68,55.5,81.0,65.0,60.0
20160723111500,885.599976,861.0,97.222225,68,55.5,81.5,65.0,60.0
20160723113000,885.599976,872.47998,98.518519,68,54.700001,81.900002,65.0,60.0
20160723114500,885.599976,872.47998,98.518519,68,54.700001,82.099998,65.0,60.0
20160723120000,885.599976,872.47998,98.518519,68,54.700001,81.900002,65.0,60.0
20160723121500,885.599976,872.47998,98.518519,68,55.5,81.699997,65.0,60.0
20160723123000,885.599976,872.47998,98.518519,68,55.5,81.300003,65.0,60.0
20160723124500,885.599976,872.47998,98.518519,68,55.5,81.300003,65.0,60.0
20160723130000,885.599976,882.320007,99.629633,68,55.5,80.900002,65.0,60.0
20160723131500,885.599976,882.320007,99.629633,68,55.5,80.900002,65.0,60.0
20160723133000,885.599976,882.320007,99.629633,68,55.5,80.900002,65.0,60.0
20160723134500,885.599976,872.47998,98.518519,68,55.5,81.099998,65.0,60.0
20160723140000,885.599976,882.320007,99.629633,68,55.5,81.199997,65.0,60.0
20160723141500,885.599976,882.320007,99.629633,68,55.5,81.699997,65.0,60.0
20160723143000,885.599976,872.47998,98.518519,68,55.5,82.0,65.0,60.0
20160723144500,885.599976,882.320007,99.629633,68,55.5,82.400002,65.0,60.0
20160723150000,885.599976,882.320007,99.629633,68,55.5,83.099998,65.0,60.0
20160723151500,885.599976,882.320007,99.629633,68,55.5,83.699997,65.0,60.0
20160723153000,885.599976,882.320007,99.629633,68,55.5,83.800003,65.0,60.0
20160723154500,885.599976,882.320007,99.629633,68,55.5,84.300003,65.0,60.0
20160723160000,885.599976,882.320007,99.629633,68,55.5,84.699997,65.0,60.0
20160723161500,885.599976,882.320007,99.629633,68,55.5,85.199997,65.0,60.0
20160723163000,885.599976,882.320007,99.629633,68,55.5,86.199997,65.0,60.0
20160723164500,885.599976,882.320007,99.629633,68,55.5,86.699997,65.0,60.0
20160723170000,885.599976,872.47998,98.518519,68,55.5,87.699997,65.0,60.0
20160723171500,885.599976,882.320007,99.629633,68,55.5,87.699997,65.0,60.0
20160723173000,885.599976,872.47998,98.518519,68,55.5,87.800003,65.0,60.0
20160723174500,885.599976,872.47998,98.518519,68,55.5,88.199997,65.0,60.0
20160723180000,885.599976,872.47998,98.518519,68,55.5,88.199997,65.0,60.0
20160723181500,885.599976,872.47998,98.518519,68,55.5,87.800003,65.0,60.0
20160723183000,885.599976,872.47998,98.518519,68,55.5,87.800003,65.0,60.0
20160723184500,885.599976,882.320007,99.629633,68,55.5,87.300003,65.0,60.0
20160723190000,885.599976,872.47998,98.518519,68,55.5,86.900002,65.0,60.0
20160723191500,885.599976,872.47998,98.518519,68,55.5,86.300003,65.0,60.0
20160723193000,885.599976,872.47998,98.518519,68,55.5,85.800003,65.0,60.0
20160723194500,885.599976,872.47998,98.518519,68,54.700001,85.300003,65.0,60.0
20160723200000,885.599976,872.47998,98.518519,68,55.299999,84.800003,65.0,60.0
20160723201500,885.599976,861.0,97.222225,68,55.299999,84.300003,65.0,60.0
20160723203000,885.599976,872.47998,98.518519,68,55.299999,83.800003,65.0,60.0
20160723204500,885.599976,861.0,97.222225,68,55.299999,83.300003,65.0,60.0
20160723210000,885.599976,872.47998,98.518519,68,55.299999,83.400002,65.0,60.0
20160723211500,885.599976,882.320007,99.629633,68,55.299999,82.800003,65.0,60.0
20160723213000,885.599976,882.320007,99.629633,68,55.299999,82.300003,65.0,60.0
20160723214500,885.599976,882.320007,99.629633,68,55.299999,81.699997,65.0,60.0
20160723220000,885.599976,882.320007,99.629633,68,55.299999,81.199997,65.0,60.0
20160723221500,885.599976,882.320007,99.629633,68,55.299999,80.699997,65.0,60.0
20160723223000,885.599976,882.320007,99.629633,68,55.299999,80.199997,65.0,60.0
20160723224500,885.599976,882.320007,99.629633,68,55.299999,79.800003,65.0,60.0
20160723230000,885.599976,882.320007,99.629633,68,55.299999,79.400002,65.0,60.0
20160723231500,885.599976,882.320007,99.629633,68,54.700001,78.900002,65.0,60.0
20160723233000,885.599976,902.0,101.851855,68,54.700001,78.400002,65.0,60.0
20160723234500,885.599976,902.0,101.851855,68,54.700001,77.900002,65.0,60.0
20160724000000,885.599976,902.0,101.851855,68,54.700001,77.5,65.0,60.0
20160724001500,885.599976,902.0,101.851855,68,54.700001,77.199997,65.0,60.0
20160724003000,885.599976,902.0,101.851855,68,54.700001,76.900002,65.0,60.0
20160724004500,885.599976,902.0,101.851855,68,54.700001,76.599998,65.0,60.0
20160724010000,885.599976,902.0,101.851855,68,54.700001,76.400002,65.0,60.0
20160724011500,885.599976,902.0,101.851855,68,54.700001,76.199997,65.0,60.0
20160724013000,885.599976,902.0,101.851855,68,54.700001,75.900002,65.0,60.0
20160724014500,885.599976,902.0,101.851855,68,54.700001,75.699997,65.0,60.0
20160724020000,885.599976,902.0,101.851855,68,54.700001,75.5,65.0,60.0
20160724021500,885.599976,902.0,101.851855,68,54.700001,75.199997,65.0,60.0
20160724023000,885.599976,902.0,101.851855,68,55.400002,75.0,65.0,60.0
20160724024500,885.599976,902.0,101.851855,68,54.700001,74.800003,65.0,60.0
20160724030000,885.599976,902.0,101.851855,68,55.5,74.599998,65.0,60.0
20160724031500,885.599976,902.0,101.851855,68,54.700001,74.5,65.0,60.0
20160724033000,885.599976,902.0,101.851855,68,54.700001,74.300003,65.0,60.0
20160724034500,885.599976,902.0,101.851855,68,54.700001,74.199997,65.0,60.0
20160724040000,885.599976,902.0,101.851855,68,54.700001,74.0,65.0,60.0
20160724041500,885.599976,902.0,101.851855,68,54.700001,73.800003,65.0,60.0
20160724043000,885.599976,902.0,101.851855,68,54.700001,73.599998,65.0,60.0
20160724044500,885.599976,902.0,101.851855,68,54.700001,73.5,65.0,60.0
20160724050000,885.599976,902.0,101.851855,68,54.700001,73.300003,65.0,60.0
20160724051500,885.599976,902.0,101.851855,68,54.700001,73.199997,65.0,60.0
20160724053000,885.599976,902.0,101.851855,68,54.700001,73.099998,65.0,60.0
20160724054500,885.599976,902.0,101.851855,68,54.700001,73.0,65.0,60.0
20160724060000,885.599976,902.0,101.851855,68,54.700001,72.900002,65.0,60.0
20160724061500,885.599976,902.0,101.851855,68,54.700001,72.800003,65.0,60.0
20160724063000,885.599976,902.0,101.851855,68,54.700001,72.699997,65.0,60.0
20160724064500,885.599976,902.0,101.851855,68,54.700001,73.0,65.0,60.0
20160724070000,885.599976,902.0,101.851855,68,54.700001,73.300003,65.0,60.0
20160724071500,885.599976,902.0,101.851855,68,54.700001,73.400002,65.0,60.0
20160724073000,885.599976,902.0,101.851855,68,54.700001,73.5,65.0,60.0
20160724074500,885.599976,902.0,101.851855,68,54.700001,73.699997,65.0,60.0
20160724080000,885.599976,902.0,101.851855,68,54.700001,74.0,65.0,60.0
20160724081500,885.599976,902.0,101.851855,68,55.5,74.300003,65.0,60.0
20160724083000,885.599976,902.0,101.851855,68,55.5,74.699997,65.0,60.0
20160724084500,885.599976,902.0,101.851855,68,55.5,74.900002,65.0,60.0
20160724090000,885.599976,902.0,101.851855,68,54.700001,75.400002,65.0,60.0
20160724091500,885.599976,902.0,101.851855,68,54.700001,76.0,65.0,60.0
20160724093000,885.599976,902.0,101.851855,68,54.700001,76.900002,65.0,60.0
20160724094500,885.599976,902.0,101.851855,68,55.5,77.800003,65.0,60.0
20160724100000,885.599976,902.0,101.851855,68,55.5,78.800003,65.0,60.0
20160724101500,885.599976,902.0,101.851855,68,55.5,80.0,65.0,60.0
20160724103000,885.599976,902.0,101.851855,68,55.5,80.800003,65.0,60.0
20160724104500,885.599976,902.0,101.851855,68,55.5,81.699997,65.0,60.0
20160724110000,885.599976,902.0,101.851855,68,55.5,82.699997,65.0,60.0
20160724111500,885.599976,902.0,101.851855,68,55.5,83.699997,65.0,60.0
20160724113000,885.599976,902.0,101.851855,68,55.5,84.300003,65.0,60.0
20160724114500,885.599976,902.0,101.851855,68,55.5,83.800003,65.0,60.0
20160724120000,885.599976,902.0,101.851855,68,55.5,84.300003,65.0,60.0
20160724121500,885.599976,902.0,101.851855,68,55.5,84.300003,65.0,60.0
20160724123000,885.599976,902.0,101.851855,68,55.5,84.300003,65.0,60.0
20160724124500,885.599976,902.0,101.851855,68,55.5,84.300003,65.0,60.0
20160724130000,885.599976,902.0,101.851855,68,55.5,84.300003,65.0,60.0
20160724131500,885.599976,902.0,101.851855,68,55.5,84.699997,65.0,60.0
20160724133000,885.599976,902.0,101.851855,68,55.5,85.300003,65.0,60.0
20160724134500,885.599976,902.0,101.851855,68,55.5,86.199997,65.0,60.0
20160724140000,885.599976,902.0,101.851855,68,55.5,86.699997,65.0,60.0
20160724141500,885.599976,902.0,101.851855,68,55.5,87.0,65.0,60.0
20160724143000,885.599976,902.0,101.851855,68,55.5,87.699997,65.0,60.0
20160724144500,885.599976,902.0,101.851855,68,55.5,88.199997,65.0,60.0
20160724150000,885.599976,902.0,101.851855,68,55.5,89.199997,65.0,60.0
20160724151500,885.599976,913.47998,103.148149,68,55.5,89.400002,65.0,60.0
20160724153000,885.599976,902.0,101.851855,68,55.5,89.800003,65.0,60.0
20160724154500,885.599976,902.0,101.851855,68,55.5,89.900002,65.0,60.0
20160724160000,885.599976,872.47998,98.518519,68,55.5,89.599998,65.0,60.0
20160724161500,885.599976,893.799988,100.925927,68,55.5,89.300003,65.0,60.0
20160724163000,885.599976,893.799988,100.925927,68,55.5,88.199997,65.0,60.0
20160724164500,885.599976,893.799988,100.925927,68,55.5,87.300003,65.0,60.0
20160724170000,885.599976,893.799988,100.925927,68,54.700001,86.800003,65.0,60.0
20160724171500,885.599976,893.799988,100.925927,68,54.700001,85.800003,65.0,60.0
20160724173000,885.599976,893.799988,100.925927,68,54.700001,85.099998,65.0,60.0
20160724174500,885.599976,893.799988,100.925927,68,54.700001,84.300003,65.0,60.0
20160724180000,885.599976,913.47998,103.148149,68,54.700001,83.800003,65.0,60.0
20160724181500,885.599976,902.0,101.851855,68,54.700001,82.900002,65.0,60.0
20160724183000,885.599976,902.0,101.851855,68,54.700001,83.199997,65.0,60.0
20160724184500,885.599976,902.0,101.851855,68,54.700001,82.900002,65.0,60.0
20160724190000,885.599976,902.0,101.851855,68,54.700001,82.300003,65.0,60.0
20160724191500,885.599976,902.0,101.851855,68,54.700001,81.699997,65.0,60.0
20160724193000,885.599976,902.0,101.851855,68,54.700001,81.300003,65.0,60.0
20160724194500,885.599976,902.0,101.851855,68,54.700001,80.900002,65.0,60.0
20160724200000,885.599976,902.0,101.851855,68,54.700001,80.5,65.0,60.0
20160724201500,885.599976,902.0,101.851855,68,54.700001,80.199997,65.0,60.0
20160724203000,885.599976,902.0,101.851855,68,54.700001,79.699997,65.0,60.0
20160724204500,885.599976,913.47998,103.148149,68,54.700001,79.400002,65.0,60.0
20160724210000,885.599976,902.0,101.851855,68,54.700001,78.699997,65.0,60.0
20160724211500,885.599976,902.0,101.851855,68,54.700001,78.300003,65.0,60.0
20160724213000,885.599976,902.0,101.851855,68,54.700001,77.800003,65.0,60.0
20160724214500,885.599976,902.0,101.851855,68,54.700001,77.400002,65.0,60.0
20160724220000,885.599976,902.0,101.851855,68,54.700001,77.099998,65.0,60.0
20160724221500,885.599976,902.0,101.851855,68,54.700001,76.800003,65.0,60.0
20160724223000,885.599976,902.0,101.851855,68,54.700001,76.400002,65.0,60.0
20160724224500,885.599976,902.0,101.851855,68,54.700001,76.0,65.0,60.0
20160724230000,885.599976,902.0,101.851855,68,54.700001,75.699997,65.0,60.0
20160724231500,885.599976,902.0,101.851855,68,54.700001,75.5,65.0,60.0
20160724233000,885.599976,913.47998,103.148149,68,54.700001,75.400002,65.0,60.0
20160724234500,885.599976,902.0,101.851855,68,54.700001,75.199997,65.0,60.0
20160725000000,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725001500,885.599976,902.0,101.851855,68,54.700001,74.699997,65.0,60.0
20160725003000,885.599976,902.0,101.851855,68,55.5,75.0,65.0,60.0
20160725004500,885.599976,902.0,101.851855,68,55.5,75.400002,65.0,60.0
20160725010000,885.599976,902.0,101.851855,68,55.5,75.699997,65.0,60.0
20160725011500,885.599976,902.0,101.851855,68,55.5,75.800003,65.0,60.0
20160725013000,885.599976,902.0,101.851855,68,55.5,75.800003,65.0,60.0
20160725014500,885.599976,902.0,101.851855,68,55.5,75.900002,65.0,60.0
20160725020000,885.599976,902.0,101.851855,68,54.700001,75.900002,65.0,60.0
20160725021500,885.599976,902.0,101.851855,68,54.700001,75.699997,65.0,60.0
20160725023000,885.599976,902.0,101.851855,68,54.700001,75.599998,65.0,60.0
20160725024500,885.599976,902.0,101.851855,68,54.700001,75.400002,65.0,60.0
20160725030000,885.599976,902.0,101.851855,68,54.700001,75.300003,65.0,60.0
20160725031500,885.599976,902.0,101.851855,68,54.700001,75.199997,65.0,60.0
20160725033000,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725034500,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725040000,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725041500,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725043000,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725044500,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725050000,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725051500,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725053000,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725054500,885.599976,902.0,101.851855,68,54.700001,74.900002,65.0,60.0
20160725060000,885.599976,902.0,101.851855,68,54.700001,74.900002,65.0,60.0
20160725061500,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725063000,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725064500,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725070000,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160725071500,885.599976,902.0,101.851855,68,54.700001,75.199997,65.0,60.0
20160725073000,885.599976,902.0,101.851855,68,54.700001,75.099998,65.0,60.0
20160725074500,885.599976,882.320007,99.629633,68,54.700001,75.300003,65.0,60.0
20160725080000,885.599976,882.320007,99.629633,68,54.700001,75.699997,65.0,60.0
20160725081500,885.599976,893.799988,100.925927,68,54.700001,75.900002,65.0,60.0
20160725083000,885.599976,893.799988,100.925927,68,54.700001,76.400002,65.0,60.0
20160725084500,885.599976,893.799988,100.925927,68,54.700001,76.800003,65.0,60.0
20160725090000,885.599976,893.799988,100.925927,68,54.700001,77.199997,65.0,60.0
20160725091500,885.599976,893.799988,100.925927,68,54.700001,77.699997,65.0,60.0
20160725093000,885.599976,893.799988,100.925927,68,54.700001,78.099998,65.0,60.0
20160725094500,885.599976,893.799988,100.925927,68,54.700001,78.599998,65.0,60.0
20160725100000,885.599976,893.799988,100.925927,68,54.700001,79.199997,65.0,60.0
20160725101500,885.599976,893.799988,100.925927,68,55.299999,79.900002,65.0,60.0
20160725103000,885.599976,893.799988,100.925927,68,55.299999,81.0,65.0,60.0
20160725104500,885.599976,893.799988,100.925927,68,55.299999,81.699997,65.0,60.0
20160725110000,885.599976,893.799988,100.925927,68,55.299999,82.599998,65.0,60.0
20160725111500,885.599976,893.799988,100.925927,68,55.299999,83.599998,65.0,60.0
20160725113000,885.599976,893.799988,100.925927,68,55.299999,83.800003,65.0,60.0
20160725114500,885.599976,913.47998,103.148149,68,55.299999,84.300003,65.0,60.0
20160725120000,885.599976,913.47998,103.148149,68,55.299999,85.199997,65.0,60.0
20160725121500,885.599976,902.0,101.851855,68,55.299999,86.300003,65.0,60.0
20160725123000,885.599976,902.0,101.851855,68,55.299999,87.199997,65.0,60.0
20160725124500,885.599976,902.0,101.851855,68,55.299999,88.199997,65.0,60.0
20160725130000,885.599976,882.320007,99.629633,68,55.900002,88.699997,65.0,60.0
20160725131500,885.599976,882.320007,99.629633,68,55.900002,88.699997,65.0,60.0
20160725133000,885.599976,872.47998,98.518519,68,55.900002,89.800003,65.0,60.0
20160725134500,885.599976,882.320007,99.629633,68,55.900002,90.400002,65.0,60.0
20160725140000,885.599976,872.47998,98.518519,68,55.900002,90.900002,65.0,60.0
20160725141500,885.599976,872.47998,98.518519,68,55.900002,91.599998,65.0,60.0
20160725143000,885.599976,882.320007,99.629633,68,55.200001,91.599998,65.0,60.0
20160725144500,885.599976,872.47998,98.518519,68,55.200001,91.599998,65.0,60.0
20160725150000,885.599976,882.320007,99.629633,68,55.200001,91.699997,65.0,60.0
20160725151500,885.599976,882.320007,99.629633,68,55.200001,91.599998,65.0,60.0
20160725153000,885.599976,882.320007,99.629633,68,55.200001,92.5,65.0,60.0
20160725154500,885.599976,882.320007,99.629633,68,55.200001,92.400002,65.0,60.0
20160725160000,885.599976,882.320007,99.629633,68,55.200001,92.099998,65.0,60.0
20160725161500,885.599976,882.320007,99.629633,68,55.900002,91.599998,65.0,60.0
20160725163000,885.599976,893.799988,100.925927,68,54.700001,91.5,65.0,60.0
20160725164500,885.599976,893.799988,100.925927,68,55.5,90.400002,65.0,60.0
20160725170000,885.599976,913.47998,103.148149,68,55.5,89.300003,65.0,60.0
20160725171500,885.599976,913.47998,103.148149,68,55.5,88.699997,65.0,60.0
20160725173000,885.599976,893.799988,100.925927,67,55.5,87.800003,65.0,60.0
20160725174500,885.599976,893.799988,100.925927,67,55.5,86.800003,65.0,60.0
20160725180000,885.599976,913.47998,103.148149,67,54.799999,85.800003,65.0,60.0
20160725181500,885.599976,902.0,101.851855,67,54.799999,84.300003,65.0,60.0
20160725183000,885.599976,902.0,101.851855,67,54.799999,83.400002,65.0,60.0
20160725184500,885.599976,902.0,101.851855,67,54.799999,83.199997,65.0,60.0
20160725190000,885.599976,902.0,101.851855,67,54.799999,82.400002,65.0,60.0
20160725191500,885.599976,902.0,101.851855,67,54.799999,81.599998,65.0,60.0
20160725193000,885.599976,902.0,101.851855,67,54.799999,80.900002,65.0,60.0
20160725194500,885.599976,902.0,101.851855,67,54.799999,80.300003,65.0,60.0
20160725200000,885.599976,902.0,101.851855,67,54.799999,79.599998,65.0,60.0
20160725201500,885.599976,902.0,101.851855,67,54.799999,79.0,65.0,60.0
20160725203000,885.599976,902.0,101.851855,67,54.799999,78.5,65.0,60.0
20160725204500,885.599976,902.0,101.851855,67,54.799999,78.0,65.0,60.0
20160725210000,885.599976,902.0,101.851855,67,54.799999,77.400002,65.0,60.0
20160725211500,885.599976,902.0,101.851855,67,54.799999,77.0,65.0,60.0
20160725213000,885.599976,902.0,101.851855,67,54.799999,76.599998,65.0,60.0
20160725214500,885.599976,902.0,101.851855,67,54.799999,76.199997,65.0,60.0
20160725220000,885.599976,902.0,101.851855,67,54.799999,75.900002,65.0,60.0
20160725221500,885.599976,902.0,101.851855,67,54.799999,75.599998,65.0,60.0
20160725223000,885.599976,902.0,101.851855,67,54.799999,75.099998,65.0,60.0
20160725224500,885.599976,913.47998,103.148149,67,54.799999,74.800003,65.0,60.0
20160725230000,885.599976,902.0,101.851855,67,54.799999,74.699997,65.0,60.0
20160725231500,885.599976,902.0,101.851855,67,54.799999,74.5,65.0,60.0
20160725233000,885.599976,902.0,101.851855,67,54.799999,74.199997,65.0,60.0
20160725234500,885.599976,902.0,101.851855,67,54.799999,73.900002,65.0,60.0
20160726000000,885.599976,902.0,101.851855,67,54.799999,73.699997,65.0,60.0
20160726001500,885.599976,902.0,101.851855,67,54.799999,73.400002,65.0,60.0
20160726003000,885.599976,902.0,101.851855,67,54.799999,73.199997,65.0,60.0
20160726004500,885.599976,902.0,101.851855,67,54.799999,73.099998,65.0,60.0
20160726010000,885.599976,902.0,101.851855,67,54.799999,72.900002,65.0,60.0
20160726011500,885.599976,902.0,101.851855,67,54.799999,72.699997,65.0,60.0
20160726013000,885.599976,902.0,101.851855,67,54.799999,72.599998,65.0,60.0
20160726014500,885.599976,902.0,101.851855,67,54.799999,72.400002,65.0,60.0
20160726020000,885.599976,902.0,101.851855,67,54.799999,72.300003,65.0,60.0
20160726021500,885.599976,902.0,101.851855,67,54.799999,72.199997,65.0,60.0
20160726023000,885.599976,902.0,101.851855,67,54.799999,72.099998,65.0,60.0
20160726024500,885.599976,902.0,101.851855,67,54.799999,71.900002,65.0,60.0
20160726030000,885.599976,902.0,101.851855,67,54.799999,71.800003,65.0,60.0
20160726031500,885.599976,902.0,101.851855,67,54.799999,71.800003,65.0,60.0
20160726033000,885.599976,902.0,101.851855,67,54.799999,71.800003,65.0,60.0
20160726034500,885.599976,902.0,101.851855,67,54.799999,71.699997,65.0,60.0
20160726040000,885.599976,902.0,101.851855,67,54.799999,71.699997,65.0,60.0
20160726041500,885.599976,902.0,101.851855,67,54.799999,71.599998,65.0,60.0
20160726043000,885.599976,902.0,101.851855,67,54.799999,71.400002,65.0,60.0
20160726044500,885.599976,902.0,101.851855,67,54.799999,71.300003,65.0,60.0
20160726050000,885.599976,902.0,101.851855,67,54.799999,71.300003,65.0,60.0
20160726051500,885.599976,902.0,101.851855,67,54.799999,71.300003,65.0,60.0
20160726053000,885.599976,902.0,101.851855,67,54.799999,71.199997,65.0,60.0
20160726054500,885.599976,902.0,101.851855,67,54.799999,71.199997,65.0,60.0
20160726060000,885.599976,902.0,101.851855,67,54.799999,71.199997,65.0,60.0
20160726061500,885.599976,902.0,101.851855,67,54.799999,71.599998,65.0,60.0
20160726063000,885.599976,902.0,101.851855,67,54.799999,71.599998,65.0,60.0
20160726064500,885.599976,902.0,101.851855,67,54.799999,72.0,65.0,60.0
20160726070000,885.599976,902.0,101.851855,67,54.799999,72.199997,65.0,60.0
20160726071500,885.599976,861.0,97.222225,68,54.799999,72.900002,65.0,60.0
20160726073000,885.599976,872.47998,98.518519,68,54.799999,73.400002,65.0,60.0
20160726074500,885.599976,872.47998,98.518519,68,54.799999,74.0,65.0,60.0
20160726080000,885.599976,872.47998,98.518519,68,54.799999,74.5,65.0,60.0
20160726081500,885.599976,872.47998,98.518519,68,54.799999,74.5,65.0,60.0
20160726083000,885.599976,861.0,97.222225,68,54.799999,74.699997,65.0,60.0
20160726084500,885.599976,872.47998,98.518519,68,54.799999,75.099998,65.0,60.0
20160726090000,885.599976,872.47998,98.518519,68,54.799999,75.300003,65.0,60.0
20160726091500,885.599976,872.47998,98.518519,68,54.799999,75.699997,65.0,60.0
20160726093000,885.599976,861.0,97.222225,68,55.5,75.900002,65.0,60.0
20160726094500,885.599976,861.0,97.222225,68,55.5,76.5,65.0,60.0
20160726100000,885.599976,872.47998,98.518519,68,55.5,77.099998,65.0,60.0
20160726101500,885.599976,872.47998,98.518519,68,55.5,78.0,65.0,60.0
20160726103000,885.599976,872.47998,98.518519,68,55.5,78.599998,65.0,60.0
20160726104500,885.599976,882.320007,99.629633,68,55.5,79.5,65.0,60.0
20160726110000,885.599976,882.320007,99.629633,68,55.5,80.199997,65.0,60.0
20160726111500,885.599976,882.320007,99.629633,68,55.5,81.0,65.0,60.0
20160726113000,885.599976,882.320007,99.629633,68,55.5,81.699997,65.0,60.0
20160726114500,885.599976,893.799988,100.925927,68,55.5,83.0,65.0,60.0
20160726120000,885.599976,882.320007,99.629633,68,55.5,84.0,65.0,60.0
20160726121500,885.599976,882.320007,99.629633,68,55.5,84.300003,65.0,60.0
20160726123000,885.599976,882.320007,99.629633,68,55.5,85.0,65.0,60.0
20160726124500,885.599976,882.320007,99.629633,68,55.5,85.699997,65.0,60.0
20160726130000,885.599976,882.320007,99.629633,68,55.5,86.199997,65.0,60.0
20160726131500,885.599976,882.320007,99.629633,68,55.5,86.300003,65.0,60.0
20160726133000,885.599976,872.47998,98.518519,68,55.5,86.300003,65.0,60.0
20160726134500,885.599976,882.320007,99.629633,68,55.5,86.199997,65.0,60.0
20160726140000,885.599976,882.320007,99.629633,68,55.5,85.800003,65.0,60.0
20160726141500,885.599976,882.320007,99.629633,68,54.700001,86.199997,65.0,60.0
20160726143000,885.599976,882.320007,99.629633,68,54.700001,85.800003,65.0,60.0
20160726144500,885.599976,882.320007,99.629633,68,54.700001,85.800003,65.0,60.0
20160726150000,885.599976,872.47998,98.518519,68,54.700001,85.800003,65.0,60.0
20160726151500,885.599976,872.47998,98.518519,68,55.5,85.300003,65.0,60.0
20160726153000,885.599976,882.320007,99.629633,68,55.5,84.800003,65.0,60.0
20160726154500,885.599976,872.47998,98.518519,68,55.5,84.099998,65.0,60.0
20160726160000,885.599976,882.320007,99.629633,68,54.700001,82.900002,65.0,60.0
20160726161500,885.599976,882.320007,99.629633,68,54.700001,83.099998,65.0,60.0
20160726163000,885.599976,893.799988,100.925927,68,54.700001,82.0,65.0,60.0
20160726164500,885.599976,882.320007,99.629633,68,54.700001,81.300003,65.0,60.0
20160726170000,885.599976,882.320007,99.629633,68,54.700001,80.900002,65.0,60.0
20160726171500,885.599976,893.799988,100.925927,68,54.700001,80.400002,65.0,60.0
20160726173000,885.599976,913.47998,103.148149,68,54.700001,79.800003,65.0,60.0
20160726174500,885.599976,902.0,101.851855,67,54.700001,79.5,65.0,60.0
20160726180000,885.599976,902.0,101.851855,67,54.700001,79.0,65.0,60.0
20160726181500,885.599976,902.0,101.851855,67,54.700001,78.5,65.0,60.0
20160726183000,885.599976,902.0,101.851855,67,54.700001,78.199997,65.0,60.0
20160726184500,885.599976,902.0,101.851855,67,54.700001,77.900002,65.0,60.0
20160726190000,885.599976,902.0,101.851855,67,54.700001,77.699997,65.0,60.0
20160726191500,885.599976,902.0,101.851855,67,54.700001,77.199997,65.0,60.0
20160726193000,885.599976,902.0,101.851855,67,54.700001,76.800003,65.0,60.0
20160726194500,885.599976,902.0,101.851855,67,54.700001,76.400002,65.0,60.0
20160726200000,885.599976,902.0,101.851855,67,54.700001,76.0,65.0,60.0
20160726201500,885.599976,902.0,101.851855,67,54.700001,75.800003,65.0,60.0
20160726203000,885.599976,902.0,101.851855,67,55.400002,75.699997,65.0,60.0
20160726204500,885.599976,902.0,101.851855,67,55.400002,75.699997,65.0,60.0
20160726210000,885.599976,902.0,101.851855,67,55.400002,75.699997,65.0,60.0
20160726211500,885.599976,902.0,101.851855,67,54.700001,75.599998,65.0,60.0
20160726213000,885.599976,902.0,101.851855,67,54.700001,75.199997,65.0,60.0
20160726214500,885.599976,902.0,101.851855,67,54.700001,75.099998,65.0,60.0
20160726220000,885.599976,902.0,101.851855,67,54.700001,74.800003,65.0,60.0
20160726221500,885.599976,902.0,101.851855,67,54.700001,74.699997,65.0,60.0
20160726223000,885.599976,902.0,101.851855,67,54.700001,74.599998,65.0,60.0
20160726224500,885.599976,902.0,101.851855,67,54.700001,74.5,65.0,60.0
20160726230000,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160726231500,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160726233000,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160726234500,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160727000000,885.599976,902.0,101.851855,67,54.700001,74.199997,65.0,60.0
20160727001500,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160727003000,885.599976,902.0,101.851855,67,54.700001,74.400002,65.0,60.0
20160727004500,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160727010000,885.599976,902.0,101.851855,67,54.700001,74.300003,65.0,60.0
20160727011500,885.599976,913.47998,103.148149,69,55.799999,74.5,65.0,60.0
20160727013000,885.599976,872.47998,98.518519,66,54.700001,74.5,65.0,60.0
20160727014500,885.599976,882.320007,99.629633,66,54.700001,74.300003,65.0,60.0
20160727020000,885.599976,882.320007,99.629633,66,54.700001,74.300003,65.0,60.0
20160727021500,885.599976,882.320007,99.629633,66,54.700001,74.099998,65.0,60.0
20160727023000,885.599976,893.799988,100.925927,66,54.700001,74.099998,65.0,60.0
20160727024500,885.599976,893.799988,100.925927,66,54.700001,73.900002,65.0,60.0
20160727030000,885.599976,882.320007,99.629633,66,54.700001,73.599998,65.0,60.0
20160727031500,885.599976,882.320007,99.629633,66,54.700001,73.5,65.0,60.0
20160727033000,885.599976,882.320007,99.629633,66,54.700001,73.099998,65.0,60.0
20160727034500,885.599976,893.799988,100.925927,66,54.700001,72.900002,65.0,60.0
20160727040000,885.599976,882.320007,99.629633,66,54.700001,72.699997,65.0,60.0
20160727041500,885.599976,893.799988,100.925927,66,54.700001,72.400002,65.0,60.0
20160727043000,885.599976,882.320007,99.629633,66,54.700001,72.099998,65.0,60.0
20160727044500,885.599976,882.320007,99.629633,66,54.700001,71.900002,65.0,60.0
20160727050000,885.599976,882.320007,99.629633,66,54.700001,71.800003,65.0,60.0
20160727051500,885.599976,893.799988,100.925927,66,54.700001,71.699997,65.0,60.0
20160727053000,885.599976,893.799988,100.925927,66,54.700001,71.599998,65.0,60.0
20160727054500,885.599976,882.320007,99.629633,66,54.700001,71.5,65.0,60.0
20160727060000,885.599976,893.799988,100.925927,66,54.700001,71.300003,65.0,60.0
20160727061500,885.599976,893.799988,100.925927,66,54.700001,71.300003,65.0,60.0
20160727063000,885.599976,882.320007,99.629633,66,54.700001,71.400002,65.0,60.0
20160727064500,885.599976,893.799988,100.925927,66,54.700001,71.300003,65.0,60.0
20160727070000,885.599976,882.320007,99.629633,66,54.700001,71.300003,65.0,60.0
20160727071500,885.599976,882.320007,99.629633,66,54.700001,71.599998,65.0,60.0
20160727073000,885.599976,882.320007,99.629633,66,54.700001,71.800003,65.0,60.0
20160727074500,885.599976,882.320007,99.629633,66,54.700001,71.699997,65.0,60.0
20160727080000,885.599976,872.47998,98.518519,66,54.700001,72.099998,65.0,60.0
20160727081500,885.599976,861.0,97.222225,66,54.700001,72.099998,65.0,60.0
20160727083000,885.599976,872.47998,98.518519,66,54.700001,72.199997,65.0,60.0
20160727084500,885.599976,861.0,97.222225,66,54.700001,72.400002,65.0,60.0
20160727090000,885.599976,872.47998,98.518519,67,54.700001,72.400002,65.0,60.0
20160727091500,885.599976,872.47998,98.518519,67,54.700001,72.699997,65.0,60.0
20160727093000,885.599976,872.47998,98.518519,67,54.700001,73.0,65.0,60.0
20160727094500,885.599976,872.47998,98.518519,67,54.700001,73.099998,65.0,60.0
20160727100000,885.599976,861.0,97.222225,67,54.700001,72.900002,65.0,60.0
20160727101500,885.599976,872.47998,98.518519,67,54.700001,72.699997,65.0,60.0
20160727103000,885.599976,861.0,97.222225,67,54.700001,72.699997,65.0,60.0
20160727104500,885.599976,872.47998,98.518519,67,54.700001,72.699997,65.0,60.0
20160727110000,885.599976,872.47998,98.518519,67,54.700001,72.800003,65.0,60.0
20160727111500,885.599976,872.47998,98.518519,67,54.700001,72.900002,65.0,60.0
20160727113000,885.599976,872.47998,98.518519,67,54.700001,72.900002,65.0,60.0
20160727114500,885.599976,872.47998,98.518519,67,54.700001,72.599998,65.0,60.0
20160727120000,885.599976,902.0,101.851855,67,54.700001,72.300003,65.0,60.0
20160727121500,885.599976,913.47998,103.148149,67,54.700001,72.599998,65.0,60.0
20160727123000,885.599976,902.0,101.851855,66,54.700001,72.699997,65.0,60.0
20160727124500,885.599976,902.0,101.851855,66,54.700001,72.900002,65.0,60.0
20160727130000,885.599976,902.0,101.851855,66,54.700001,73.099998,65.0,60.0
20160727131500,885.599976,902.0,101.851855,66,54.700001,73.099998,65.0,60.0
20160727133000,885.599976,902.0,101.851855,66,54.700001,73.300003,65.0,60.0
20160727134500,885.599976,902.0,101.851855,66,54.700001,73.199997,65.0,60.0
20160727140000,885.599976,913.47998,103.148149,66,54.700001,73.199997,65.0,60.0
20160727141500,885.599976,902.0,101.851855,66,54.700001,73.400002,65.0,60.0
20160727143000,885.599976,902.0,101.851855,66,54.700001,73.800003,65.0,60.0
20160727144500,885.599976,902.0,101.851855,66,54.700001,74.099998,65.0,60.0
20160727150000,885.599976,902.0,101.851855,66,54.700001,74.5,65.0,60.0
20160727151500,885.599976,902.0,101.851855,66,54.700001,74.699997,65.0,60.0
20160727153000,885.599976,902.0,101.851855,66,54.700001,75.099998,65.0,60.0
20160727154500,885.599976,902.0,101.851855,66,54.700001,75.099998,65.0,60.0
20160727160000,885.599976,902.0,101.851855,66,54.700001,75.199997,65.0,60.0
20160727161500,885.599976,902.0,101.851855,66,54.700001,75.199997,65.0,60.0
20160727163000,885.599976,902.0,101.851855,66,54.700001,75.400002,65.0,60.0
20160727164500,885.599976,902.0,101.851855,66,54.700001,75.599998,65.0,60.0
20160727170000,885.599976,902.0,101.851855,66,54.700001,75.900002,65.0,60.0
