PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727171500,885.599976,902.0,101.851855,66,54.700001,76.099998,65.0,60.0
20160727173000,885.599976,902.0,101.851855,66,54.700001,76.199997,65.0,60.0
20160727174500,885.599976,902.0,101.851855,66,54.700001,76.099998,65.0,60.0
20160727180000,885.599976,882.320007,99.629633,66,54.700001,76.0,65.0,60.0
20160727181500,885.599976,893.799988,100.925927,66,54.700001,76.099998,65.0,60.0
20160727183000,885.599976,893.799988,100.925927,66,54.700001,76.199997,65.0,60.0
20160727184500,885.599976,893.799988,100.925927,66,54.700001,76.300003,65.0,60.0
20160727190000,885.599976,893.799988,100.925927,66,55.900002,76.400002,65.0,60.0
20160727191500,885.599976,893.799988,100.925927,66,55.200001,76.5,65.0,60.0
20160727193000,885.599976,893.799988,100.925927,66,55.200001,76.599998,65.0,60.0
20160727194500,885.599976,893.799988,100.925927,66,55.200001,76.5,65.0,60.0
20160727200000,885.599976,893.799988,100.925927,66,55.200001,76.400002,65.0,60.0
20160727201500,885.599976,893.799988,100.925927,66,54.400002,76.199997,65.0,60.0
20160727203000,885.599976,893.799988,100.925927,66,54.400002,76.099998,65.0,60.0
20160727204500,885.599976,893.799988,100.925927,66,54.400002,75.900002,65.0,60.0
20160727210000,885.599976,893.799988,100.925927,66,54.400002,75.5,65.0,60.0
20160727211500,885.599976,893.799988,100.925927,66,54.400002,75.199997,65.0,60.0
20160727213000,885.599976,893.799988,100.925927,66,54.400002,74.800003,65.0,60.0
20160727214500,885.599976,893.799988,100.925927,66,54.400002,74.300003,65.0,60.0
20160727220000,885.599976,893.799988,100.925927,66,54.400002,74.099998,65.0,60.0
20160727221500,885.599976,893.799988,100.925927,66,54.400002,73.699997,65.0,60.0
20160727223000,885.599976,893.799988,100.925927,66,54.400002,73.199997,65.0,60.0
20160727224500,885.599976,893.799988,100.925927,66,54.400002,72.900002,65.0,60.0
20160727230000,885.599976,893.799988,100.925927,66,54.400002,72.699997,65.0,60.0
20160727231500,885.599976,893.799988,100.925927,66,54.400002,72.400002,65.0,60.0
20160727233000,885.599976,893.799988,100.925927,66,54.400002,72.0,65.0,60.0
20160727234500,885.599976,893.799988,100.925927,66,54.400002,71.699997,65.0,60.0
20160728000000,885.599976,893.799988,100.925927,66,54.400002,71.400002,65.0,60.0
20160728001500,885.599976,893.799988,100.925927,66,54.400002,71.199997,65.0,60.0
20160728003000,885.599976,893.799988,100.925927,66,54.400002,70.900002,65.0,60.0
20160728004500,885.599976,893.799988,100.925927,66,54.400002,70.800003,65.0,60.0
20160728010000,885.599976,893.799988,100.925927,66,54.400002,70.699997,65.0,60.0
20160728011500,885.599976,893.799988,100.925927,66,54.400002,70.699997,65.0,60.0
20160728013000,885.599976,893.799988,100.925927,66,54.400002,70.599998,65.0,60.0
20160728014500,885.599976,893.799988,100.925927,66,54.400002,70.599998,65.0,60.0
20160728020000,885.599976,893.799988,100.925927,66,54.400002,70.5,65.0,60.0
20160728021500,885.599976,893.799988,100.925927,66,54.400002,70.400002,65.0,60.0
20160728023000,885.599976,893.799988,100.925927,66,55.099998,70.300003,65.0,60.0
20160728024500,885.599976,893.799988,100.925927,66,55.099998,70.300003,65.0,60.0
20160728030000,885.599976,893.799988,100.925927,66,55.099998,70.199997,65.0,60.0
20160728031500,885.599976,893.799988,100.925927,66,55.099998,70.199997,65.0,60.0
20160728033000,885.599976,893.799988,100.925927,66,55.099998,70.099998,65.0,60.0
20160728034500,885.599976,893.799988,100.925927,66,55.099998,70.0,65.0,60.0
20160728040000,885.599976,893.799988,100.925927,66,55.099998,70.0,65.0,60.0
20160728041500,885.599976,893.799988,100.925927,66,55.099998,70.0,65.0,60.0
20160728043000,885.599976,893.799988,100.925927,66,55.099998,70.0,65.0,60.0
20160728044500,885.599976,893.799988,100.925927,66,55.099998,70.099998,65.0,60.0
20160728050000,885.599976,893.799988,100.925927,66,55.099998,70.199997,65.0,60.0
20160728051500,885.599976,893.799988,100.925927,66,55.099998,70.300003,65.0,60.0
20160728053000,885.599976,893.799988,100.925927,66,55.099998,70.300003,65.0,60.0
20160728054500,885.599976,893.799988,100.925927,66,54.299999,70.5,65.0,60.0
20160728060000,885.599976,893.799988,100.925927,66,54.299999,70.5,65.0,60.0
20160728061500,885.599976,893.799988,100.925927,66,54.299999,70.800003,65.0,60.0
20160728063000,885.599976,893.799988,100.925927,66,54.299999,71.300003,65.0,60.0
20160728064500,885.599976,893.799988,100.925927,66,54.299999,71.699997,65.0,60.0
20160728070000,885.599976,893.799988,100.925927,66,55.5,72.099998,65.0,60.0
20160728071500,885.599976,893.799988,100.925927,66,55.5,72.300003,65.0,60.0
20160728073000,885.599976,893.799988,100.925927,66,54.700001,73.099998,65.0,60.0
20160728074500,885.599976,893.799988,100.925927,66,54.700001,73.5,65.0,60.0
20160728080000,885.599976,893.799988,100.925927,66,54.700001,73.800003,65.0,60.0
20160728081500,885.599976,893.799988,100.925927,66,55.5,74.599998,65.0,60.0
20160728083000,885.599976,882.320007,99.629633,66,55.5,75.5,65.0,60.0
20160728084500,885.599976,882.320007,99.629633,66,55.5,76.0,65.0,60.0
20160728090000,885.599976,882.320007,99.629633,66,55.5,77.199997,65.0,60.0
20160728091500,885.599976,872.47998,98.518519,66,55.5,77.800003,65.0,60.0
20160728093000,885.599976,882.320007,99.629633,66,55.5,78.300003,65.0,60.0
20160728094500,885.599976,861.0,97.222225,66,55.5,78.5,65.0,60.0
20160728100000,885.599976,872.47998,98.518519,66,55.5,78.800003,65.0,60.0
20160728101500,885.599976,872.47998,98.518519,66,55.5,79.599998,65.0,60.0
20160728103000,885.599976,872.47998,98.518519,66,55.5,80.5,65.0,60.0
20160728104500,885.599976,882.320007,99.629633,66,55.5,81.099998,65.0,60.0
20160728110000,885.599976,882.320007,99.629633,66,55.5,82.199997,65.0,60.0
20160728111500,885.599976,872.47998,98.518519,66,55.5,83.300003,65.0,60.0
20160728113000,885.599976,882.320007,99.629633,67,55.5,84.0,65.0,60.0
20160728114500,885.599976,872.47998,98.518519,67,55.5,83.800003,65.0,60.0
20160728120000,885.599976,872.47998,98.518519,67,55.5,84.400002,65.0,60.0
20160728121500,885.599976,872.47998,98.518519,67,55.5,85.199997,65.0,60.0
20160728123000,885.599976,872.47998,98.518519,67,55.5,86.5,65.0,60.0
20160728124500,885.599976,872.47998,98.518519,67,55.5,87.199997,65.0,60.0
20160728130000,885.599976,872.47998,98.518519,67,55.5,87.699997,65.0,60.0
20160728131500,885.599976,872.47998,98.518519,67,55.5,88.199997,65.0,60.0
20160728133000,885.599976,861.0,97.222225,67,55.5,88.199997,65.0,60.0
20160728134500,885.599976,872.47998,98.518519,67,55.5,88.699997,65.0,60.0
20160728140000,885.599976,872.47998,98.518519,67,55.5,88.199997,65.0,60.0
20160728141500,885.599976,902.0,101.851855,66,54.900002,87.800003,65.0,60.0
20160728143000,885.599976,902.0,101.851855,66,55.900002,87.800003,65.0,60.0
20160728144500,885.599976,902.0,101.851855,66,55.900002,87.800003,65.0,60.0
20160728150000,885.599976,902.0,101.851855,66,55.900002,88.199997,65.0,60.0
20160728151500,885.599976,902.0,101.851855,66,55.900002,88.199997,65.0,60.0
20160728153000,885.599976,902.0,101.851855,66,55.900002,89.199997,65.0,60.0
20160728154500,885.599976,902.0,101.851855,66,55.900002,88.699997,65.0,60.0
20160728160000,885.599976,902.0,101.851855,66,55.200001,89.199997,65.0,60.0
20160728161500,885.599976,913.47998,103.148149,66,55.200001,88.900002,65.0,60.0
20160728163000,885.599976,902.0,101.851855,66,55.200001,89.0,65.0,60.0
20160728164500,885.599976,902.0,101.851855,66,55.200001,89.800003,65.0,60.0
20160728170000,885.599976,902.0,101.851855,66,55.200001,89.300003,65.0,60.0
20160728171500,885.599976,902.0,101.851855,66,55.200001,89.300003,65.0,60.0
20160728173000,885.599976,902.0,101.851855,66,55.200001,89.300003,65.0,60.0
20160728174500,885.599976,913.47998,103.148149,66,55.200001,89.300003,65.0,60.0
20160728180000,885.599976,913.47998,103.148149,66,55.200001,88.699997,65.0,60.0
20160728181500,885.599976,902.0,101.851855,66,55.200001,88.400002,65.0,60.0
20160728183000,885.599976,913.47998,103.148149,66,55.200001,88.199997,65.0,60.0
20160728184500,885.599976,902.0,101.851855,66,55.200001,87.800003,65.0,60.0
20160728190000,885.599976,913.47998,103.148149,66,55.200001,87.800003,65.0,60.0
20160728191500,885.599976,913.47998,103.148149,66,55.200001,87.300003,65.0,60.0
20160728193000,885.599976,902.0,101.851855,66,55.200001,86.800003,65.0,60.0
20160728194500,885.599976,913.47998,103.148149,66,55.200001,86.300003,65.0,60.0
20160728200000,885.599976,902.0,101.851855,66,55.200001,85.800003,65.0,60.0
20160728201500,885.599976,902.0,101.851855,66,55.200001,85.300003,65.0,60.0
20160728203000,885.599976,902.0,101.851855,66,55.200001,84.400002,65.0,60.0
20160728204500,885.599976,902.0,101.851855,66,55.200001,83.800003,65.0,60.0
20160728210000,885.599976,902.0,101.851855,66,55.200001,83.300003,65.0,60.0
20160728211500,885.599976,913.47998,103.148149,66,55.200001,83.199997,65.0,60.0
20160728213000,885.599976,913.47998,103.148149,66,55.200001,82.400002,65.0,60.0
20160728214500,885.599976,902.0,101.851855,66,55.200001,81.599998,65.0,60.0
20160728220000,885.599976,902.0,101.851855,66,55.200001,80.900002,65.0,60.0
20160728221500,885.599976,902.0,101.851855,66,55.200001,80.199997,65.0,60.0
20160728223000,885.599976,913.47998,103.148149,66,55.200001,79.599998,65.0,60.0
20160728224500,885.599976,902.0,101.851855,66,55.200001,79.0,65.0,60.0
20160728230000,885.599976,913.47998,103.148149,66,55.200001,78.5,65.0,60.0
20160728231500,885.599976,902.0,101.851855,66,55.200001,77.900002,65.0,60.0
20160728233000,885.599976,913.47998,103.148149,66,55.200001,77.5,65.0,60.0
20160728234500,885.599976,913.47998,103.148149,66,55.200001,77.0,65.0,60.0
20160729000000,885.599976,913.47998,103.148149,66,55.200001,76.599998,65.0,60.0
20160729001500,885.599976,913.47998,103.148149,66,55.200001,76.300003,65.0,60.0
20160729003000,885.599976,902.0,101.851855,66,55.200001,75.900002,65.0,60.0
20160729004500,885.599976,913.47998,103.148149,66,55.200001,75.400002,65.0,60.0
20160729010000,885.599976,913.47998,103.148149,66,55.200001,75.0,65.0,60.0
20160729011500,885.599976,893.799988,100.925927,66,54.299999,74.599998,65.0,60.0
20160729013000,885.599976,893.799988,100.925927,66,55.099998,74.300003,65.0,60.0
20160729014500,885.599976,893.799988,100.925927,66,55.099998,74.0,65.0,60.0
20160729020000,885.599976,893.799988,100.925927,66,55.099998,73.699997,65.0,60.0
20160729021500,885.599976,893.799988,100.925927,66,55.099998,73.400002,65.0,60.0
20160729023000,885.599976,893.799988,100.925927,66,55.099998,73.199997,65.0,60.0
20160729024500,885.599976,893.799988,100.925927,66,55.099998,73.099998,65.0,60.0
20160729030000,885.599976,893.799988,100.925927,66,55.099998,72.900002,65.0,60.0
20160729031500,885.599976,893.799988,100.925927,66,55.099998,72.699997,65.0,60.0
20160729033000,885.599976,893.799988,100.925927,66,55.099998,72.599998,65.0,60.0
20160729034500,885.599976,893.799988,100.925927,66,55.099998,72.400002,65.0,60.0
20160729040000,885.599976,893.799988,100.925927,66,55.099998,72.199997,65.0,60.0
20160729041500,885.599976,893.799988,100.925927,66,54.299999,72.099998,65.0,60.0
20160729043000,885.599976,893.799988,100.925927,66,54.299999,71.900002,65.0,60.0
20160729044500,885.599976,893.799988,100.925927,66,54.299999,71.699997,65.0,60.0
20160729050000,885.599976,893.799988,100.925927,66,54.299999,71.599998,65.0,60.0
20160729051500,885.599976,893.799988,100.925927,66,54.299999,71.400002,65.0,60.0
20160729053000,885.599976,893.799988,100.925927,66,54.299999,71.199997,65.0,60.0
20160729054500,885.599976,893.799988,100.925927,66,55.099998,71.199997,65.0,60.0
20160729060000,885.599976,893.799988,100.925927,66,55.099998,71.0,65.0,60.0
20160729061500,885.599976,893.799988,100.925927,66,55.099998,71.099998,65.0,60.0
20160729063000,885.599976,893.799988,100.925927,66,55.099998,71.300003,65.0,60.0
20160729064500,885.599976,893.799988,100.925927,66,55.099998,71.599998,65.0,60.0
20160729070000,885.599976,893.799988,100.925927,66,55.099998,71.900002,65.0,60.0
20160729071500,885.599976,872.47998,98.518519,67,55.099998,72.599998,65.0,60.0
20160729073000,885.599976,872.47998,98.518519,67,55.099998,73.099998,65.0,60.0
20160729074500,885.599976,872.47998,98.518519,67,55.099998,73.699997,65.0,60.0
20160729080000,885.599976,902.0,101.851855,67,55.099998,74.599998,65.0,60.0
20160729081500,885.599976,902.0,101.851855,67,55.099998,75.300003,65.0,60.0
20160729083000,885.599976,902.0,101.851855,67,55.099998,75.800003,65.0,60.0
20160729084500,885.599976,902.0,101.851855,67,55.099998,76.300003,65.0,60.0
20160729090000,885.599976,902.0,101.851855,67,55.099998,76.699997,65.0,60.0
20160729091500,885.599976,902.0,101.851855,67,55.099998,77.400002,65.0,60.0
20160729093000,885.599976,882.320007,99.629633,67,55.099998,78.099998,65.0,60.0
20160729094500,885.599976,872.47998,98.518519,67,55.099998,78.699997,65.0,60.0
20160729100000,885.599976,882.320007,99.629633,67,55.099998,79.599998,65.0,60.0
20160729101500,885.599976,882.320007,99.629633,67,55.099998,80.5,65.0,60.0
20160729103000,885.599976,872.47998,98.518519,67,55.099998,81.099998,65.0,60.0
20160729104500,885.599976,872.47998,98.518519,67,55.099998,81.900002,65.0,60.0
20160729110000,885.599976,872.47998,98.518519,67,55.799999,82.5,65.0,60.0
20160729111500,885.599976,872.47998,98.518519,67,55.799999,83.5,65.0,60.0
20160729113000,885.599976,872.47998,98.518519,67,55.200001,84.5,65.0,60.0
20160729114500,885.599976,872.47998,98.518519,67,55.200001,84.300003,65.0,60.0
20160729120000,885.599976,893.799988,100.925927,67,55.200001,85.699997,65.0,60.0
20160729121500,885.599976,882.320007,99.629633,67,55.200001,86.5,65.0,60.0
20160729123000,885.599976,872.47998,98.518519,67,55.200001,87.199997,65.0,60.0
20160729124500,885.599976,872.47998,98.518519,67,55.900002,87.5,65.0,60.0
20160729130000,885.599976,872.47998,98.518519,67,55.900002,87.699997,65.0,60.0
20160729131500,885.599976,872.47998,98.518519,67,55.200001,87.300003,65.0,60.0
20160729133000,885.599976,872.47998,98.518519,67,55.200001,87.800003,65.0,60.0
20160729134500,885.599976,872.47998,98.518519,67,55.200001,88.199997,65.0,60.0
20160729140000,885.599976,872.47998,98.518519,67,55.200001,88.699997,65.0,60.0
20160729141500,885.599976,872.47998,98.518519,67,55.200001,89.199997,65.0,60.0
20160729143000,885.599976,872.47998,98.518519,67,55.900002,89.0,65.0,60.0
20160729144500,885.599976,872.47998,98.518519,67,55.900002,89.199997,65.0,60.0
20160729150000,885.599976,872.47998,98.518519,67,55.900002,89.199997,65.0,60.0
20160729151500,885.599976,872.47998,98.518519,67,55.900002,88.699997,65.0,60.0
20160729153000,885.599976,861.0,97.222225,67,55.900002,89.300003,65.0,60.0
20160729154500,885.599976,872.47998,98.518519,67,55.900002,89.800003,65.0,60.0
20160729160000,885.599976,872.47998,98.518519,67,55.900002,89.800003,65.0,60.0
20160729161500,885.599976,872.47998,98.518519,67,55.900002,89.900002,65.0,60.0
20160729163000,885.599976,872.47998,98.518519,67,55.900002,90.400002,65.0,60.0
20160729164500,885.599976,872.47998,98.518519,67,55.900002,90.900002,65.0,60.0
20160729170000,885.599976,872.47998,98.518519,67,55.900002,90.900002,65.0,60.0
20160729171500,885.599976,872.47998,98.518519,67,55.900002,90.900002,65.0,60.0
20160729173000,885.599976,872.47998,98.518519,67,55.900002,91.0,65.0,60.0
20160729174500,885.599976,872.47998,98.518519,67,55.900002,91.0,65.0,60.0
20160729180000,885.599976,882.320007,99.629633,67,55.900002,91.5,65.0,60.0
20160729181500,885.599976,882.320007,99.629633,67,55.200001,91.0,65.0,60.0
20160729183000,885.599976,882.320007,99.629633,67,55.200001,91.400002,65.0,60.0
20160729184500,885.599976,893.799988,100.925927,67,55.200001,91.0,65.0,60.0
20160729190000,885.599976,913.47998,103.148149,67,55.200001,90.400002,65.0,60.0
20160729191500,885.599976,902.0,101.851855,67,55.200001,90.400002,65.0,60.0
20160729193000,885.599976,913.47998,103.148149,66,55.200001,89.900002,65.0,60.0
20160729194500,885.599976,902.0,101.851855,66,55.200001,89.900002,65.0,60.0
20160729200000,885.599976,902.0,101.851855,66,55.200001,89.300003,65.0,60.0
20160729201500,885.599976,902.0,101.851855,66,55.200001,88.199997,65.0,60.0
20160729203000,885.599976,902.0,101.851855,66,55.200001,87.800003,65.0,60.0
20160729204500,885.599976,913.47998,103.148149,66,55.200001,86.800003,65.0,60.0
20160729210000,885.599976,902.0,101.851855,66,55.200001,86.300003,65.0,60.0
20160729211500,885.599976,902.0,101.851855,66,55.200001,85.400002,65.0,60.0
20160729213000,885.599976,913.47998,103.148149,66,55.200001,84.800003,65.0,60.0
20160729214500,885.599976,913.47998,103.148149,66,55.200001,83.800003,65.0,60.0
20160729220000,885.599976,913.47998,103.148149,66,55.200001,83.400002,65.0,60.0
20160729221500,885.599976,902.0,101.851855,66,55.200001,83.400002,65.0,60.0
20160729223000,885.599976,902.0,101.851855,66,55.200001,82.599998,65.0,60.0
20160729224500,885.599976,913.47998,103.148149,66,55.200001,81.900002,65.0,60.0
20160729230000,885.599976,902.0,101.851855,66,55.200001,81.300003,65.0,60.0
20160729231500,885.599976,913.47998,103.148149,66,55.200001,80.599998,65.0,60.0
20160729233000,885.599976,902.0,101.851855,66,55.200001,80.0,65.0,60.0
20160729234500,885.599976,913.47998,103.148149,66,55.200001,79.5,65.0,60.0
20160730000000,885.599976,902.0,101.851855,66,55.200001,79.0,65.0,60.0
20160730001500,885.599976,913.47998,103.148149,66,55.200001,78.5,65.0,60.0
20160730003000,885.599976,913.47998,103.148149,66,55.200001,77.900002,65.0,60.0
20160730004500,885.599976,902.0,101.851855,66,55.200001,77.5,65.0,60.0
20160730010000,885.599976,913.47998,103.148149,66,55.200001,77.0,65.0,60.0
20160730011500,885.599976,923.320007,104.259263,70,56.400002,77.0,65.0,60.0
20160730013000,885.599976,872.47998,98.518519,67,54.700001,76.599998,65.0,60.0
20160730014500,885.599976,882.320007,99.629633,67,54.700001,76.400002,65.0,60.0
20160730020000,885.599976,882.320007,99.629633,67,54.700001,76.0,65.0,60.0
20160730021500,885.599976,882.320007,99.629633,67,54.700001,75.699997,65.0,60.0
20160730023000,885.599976,882.320007,99.629633,67,54.700001,75.400002,65.0,60.0
20160730024500,885.599976,882.320007,99.629633,67,54.700001,75.099998,65.0,60.0
20160730030000,885.599976,882.320007,99.629633,67,54.700001,74.800003,65.0,60.0
20160730031500,885.599976,882.320007,99.629633,67,54.700001,74.599998,65.0,60.0
20160730033000,885.599976,882.320007,99.629633,67,54.700001,74.5,65.0,60.0
20160730034500,885.599976,872.47998,98.518519,67,54.700001,74.300003,65.0,60.0
20160730040000,885.599976,882.320007,99.629633,67,54.700001,74.0,65.0,60.0
20160730041500,885.599976,882.320007,99.629633,67,54.700001,73.699997,65.0,60.0
20160730043000,885.599976,882.320007,99.629633,67,54.700001,73.400002,65.0,60.0
20160730044500,885.599976,882.320007,99.629633,67,54.700001,73.199997,65.0,60.0
20160730050000,885.599976,882.320007,99.629633,67,54.700001,73.099998,65.0,60.0
20160730051500,885.599976,882.320007,99.629633,67,54.700001,72.699997,65.0,60.0
20160730053000,885.599976,882.320007,99.629633,67,54.700001,72.599998,65.0,60.0
20160730054500,885.599976,882.320007,99.629633,67,54.700001,72.5,65.0,60.0
20160730060000,885.599976,882.320007,99.629633,67,54.700001,72.300003,65.0,60.0
20160730061500,885.599976,882.320007,99.629633,67,54.700001,72.400002,65.0,60.0
20160730063000,885.599976,882.320007,99.629633,67,54.700001,72.599998,65.0,60.0
20160730064500,885.599976,882.320007,99.629633,67,54.700001,72.699997,65.0,60.0
20160730070000,885.599976,882.320007,99.629633,67,54.700001,72.699997,65.0,60.0
20160730071500,885.599976,882.320007,99.629633,67,54.700001,72.800003,65.0,60.0
20160730073000,885.599976,882.320007,99.629633,67,54.700001,73.0,65.0,60.0
20160730074500,885.599976,882.320007,99.629633,67,54.700001,73.199997,65.0,60.0
20160730080000,885.599976,882.320007,99.629633,67,55.5,73.599998,65.0,60.0
20160730081500,885.599976,882.320007,99.629633,67,55.5,74.0,65.0,60.0
20160730083000,885.599976,882.320007,99.629633,67,55.5,74.300003,65.0,60.0
20160730084500,885.599976,882.320007,99.629633,67,55.5,74.699997,65.0,60.0
20160730090000,885.599976,872.47998,98.518519,67,55.5,75.199997,65.0,60.0
20160730091500,885.599976,882.320007,99.629633,67,55.5,75.800003,65.0,60.0
20160730093000,885.599976,882.320007,99.629633,67,55.5,76.699997,65.0,60.0
20160730094500,885.599976,882.320007,99.629633,67,55.5,77.5,65.0,60.0
20160730100000,885.599976,882.320007,99.629633,67,55.5,78.599998,65.0,60.0
20160730101500,885.599976,882.320007,99.629633,67,55.5,79.5,65.0,60.0
20160730103000,885.599976,882.320007,99.629633,67,55.5,80.5,65.0,60.0
20160730104500,885.599976,882.320007,99.629633,67,55.5,81.400002,65.0,60.0
20160730110000,885.599976,882.320007,99.629633,67,55.5,82.0,65.0,60.0
20160730111500,885.599976,882.320007,99.629633,67,55.5,82.400002,65.0,60.0
20160730113000,885.599976,882.320007,99.629633,67,55.5,83.0,65.0,60.0
20160730114500,885.599976,882.320007,99.629633,67,55.5,83.599998,65.0,60.0
20160730120000,885.599976,872.47998,98.518519,67,55.5,83.599998,65.0,60.0
20160730121500,885.599976,882.320007,99.629633,67,55.5,83.599998,65.0,60.0
20160730123000,885.599976,882.320007,99.629633,67,55.5,83.900002,65.0,60.0
20160730124500,885.599976,882.320007,99.629633,67,55.5,84.199997,65.0,60.0
20160730130000,885.599976,882.320007,99.629633,67,55.5,83.800003,65.0,60.0
20160730131500,885.599976,882.320007,99.629633,67,55.5,84.300003,65.0,60.0
20160730133000,885.599976,882.320007,99.629633,67,55.5,85.199997,65.0,60.0
20160730134500,885.599976,882.320007,99.629633,67,55.5,85.800003,65.0,60.0
20160730140000,885.599976,872.47998,98.518519,67,55.5,86.199997,65.0,60.0
20160730141500,885.599976,882.320007,99.629633,67,55.5,87.199997,65.0,60.0
20160730143000,885.599976,872.47998,98.518519,67,55.5,87.699997,65.0,60.0
20160730144500,885.599976,872.47998,98.518519,67,55.5,88.699997,65.0,60.0
20160730150000,885.599976,872.47998,98.518519,67,55.5,89.199997,65.0,60.0
20160730151500,885.599976,872.47998,98.518519,67,55.5,89.800003,65.0,60.0
20160730153000,885.599976,872.47998,98.518519,67,55.5,90.400002,65.0,60.0
20160730154500,885.599976,872.47998,98.518519,67,54.799999,90.400002,65.0,60.0
20160730160000,885.599976,872.47998,98.518519,67,55.5,89.900002,65.0,60.0
20160730161500,885.599976,861.0,97.222225,67,55.5,89.300003,65.0,60.0
20160730163000,885.599976,861.0,97.222225,67,55.5,88.199997,65.0,60.0
20160730164500,885.599976,872.47998,98.518519,67,55.5,87.800003,65.0,60.0
20160730170000,885.599976,872.47998,98.518519,67,54.799999,86.800003,65.0,60.0
20160730171500,885.599976,861.0,97.222225,67,55.5,85.800003,65.0,60.0
20160730173000,885.599976,861.0,97.222225,67,55.5,84.800003,65.0,60.0
20160730174500,885.599976,861.0,97.222225,67,55.5,84.300003,65.0,60.0
20160730180000,885.599976,861.0,97.222225,67,55.5,83.800003,65.0,60.0
20160730181500,885.599976,861.0,97.222225,67,55.5,83.300003,65.0,60.0
20160730183000,885.599976,861.0,97.222225,67,55.5,82.900002,65.0,60.0
20160730184500,885.599976,861.0,97.222225,67,55.5,83.199997,65.0,60.0
20160730190000,885.599976,872.47998,98.518519,68,55.5,83.0,65.0,60.0
20160730191500,885.599976,872.47998,98.518519,68,55.5,82.800003,65.0,60.0
20160730193000,885.599976,872.47998,98.518519,68,54.799999,82.400002,65.0,60.0
20160730194500,885.599976,872.47998,98.518519,68,54.799999,82.0,65.0,60.0
20160730200000,885.599976,872.47998,98.518519,68,54.799999,81.599998,65.0,60.0
20160730201500,885.599976,872.47998,98.518519,68,54.799999,81.300003,65.0,60.0
20160730203000,885.599976,872.47998,98.518519,68,54.799999,80.900002,65.0,60.0
20160730204500,885.599976,872.47998,98.518519,68,54.799999,80.699997,65.0,60.0
20160730210000,885.599976,872.47998,98.518519,68,54.799999,80.199997,65.0,60.0
20160730211500,885.599976,882.320007,99.629633,68,54.799999,79.800003,65.0,60.0
20160730213000,885.599976,872.47998,98.518519,68,54.799999,79.5,65.0,60.0
20160730214500,885.599976,882.320007,99.629633,68,54.799999,79.0,65.0,60.0
20160730220000,885.599976,882.320007,99.629633,68,54.799999,78.5,65.0,60.0
20160730221500,885.599976,882.320007,99.629633,68,54.799999,78.199997,65.0,60.0
20160730223000,885.599976,882.320007,99.629633,68,54.799999,77.699997,65.0,60.0
20160730224500,885.599976,882.320007,99.629633,68,54.799999,77.300003,65.0,60.0
20160730230000,885.599976,882.320007,99.629633,68,54.799999,77.0,65.0,60.0
20160730231500,885.599976,882.320007,99.629633,68,54.799999,76.599998,65.0,60.0
20160730233000,885.599976,882.320007,99.629633,68,54.799999,76.199997,65.0,60.0
20160730234500,885.599976,882.320007,99.629633,68,54.799999,76.0,65.0,60.0
20160731000000,885.599976,882.320007,99.629633,68,54.799999,75.599998,65.0,60.0
20160731001500,885.599976,882.320007,99.629633,68,54.799999,75.400002,65.0,60.0
20160731003000,885.599976,893.799988,100.925927,68,54.799999,75.099998,65.0,60.0
20160731004500,885.599976,882.320007,99.629633,68,54.799999,74.800003,65.0,60.0
20160731010000,885.599976,882.320007,99.629633,68,54.799999,74.5,65.0,60.0
20160731011500,885.599976,882.320007,99.629633,68,54.799999,74.199997,65.0,60.0
20160731013000,885.599976,893.799988,100.925927,68,54.799999,74.0,65.0,60.0
20160731014500,885.599976,882.320007,99.629633,68,54.799999,73.800003,65.0,60.0
20160731020000,885.599976,882.320007,99.629633,68,54.799999,73.599998,65.0,60.0
20160731021500,885.599976,882.320007,99.629633,68,54.799999,73.300003,65.0,60.0
20160731023000,885.599976,882.320007,99.629633,68,54.799999,73.099998,65.0,60.0
20160731024500,885.599976,882.320007,99.629633,68,54.799999,72.900002,65.0,60.0
20160731030000,885.599976,882.320007,99.629633,68,54.799999,72.800003,65.0,60.0
20160731031500,885.599976,882.320007,99.629633,68,54.799999,72.699997,65.0,60.0
20160731033000,885.599976,882.320007,99.629633,68,54.799999,72.599998,65.0,60.0
20160731034500,885.599976,893.799988,100.925927,68,54.799999,72.400002,65.0,60.0
20160731040000,885.599976,882.320007,99.629633,68,54.799999,72.300003,65.0,60.0
20160731041500,885.599976,882.320007,99.629633,68,54.799999,72.300003,65.0,60.0
20160731043000,885.599976,882.320007,99.629633,68,54.799999,72.099998,65.0,60.0
20160731044500,885.599976,893.799988,100.925927,68,54.799999,72.099998,65.0,60.0
20160731050000,885.599976,882.320007,99.629633,68,54.799999,71.900002,65.0,60.0
20160731051500,885.599976,893.799988,100.925927,68,54.799999,71.800003,65.0,60.0
20160731053000,885.599976,882.320007,99.629633,68,54.799999,71.699997,65.0,60.0
20160731054500,885.599976,882.320007,99.629633,68,54.799999,71.900002,65.0,60.0
20160731060000,885.599976,882.320007,99.629633,68,54.799999,71.800003,65.0,60.0
20160731061500,885.599976,882.320007,99.629633,68,54.799999,72.0,65.0,60.0
20160731063000,885.599976,882.320007,99.629633,68,54.799999,71.900002,65.0,60.0
20160731064500,885.599976,882.320007,99.629633,68,54.799999,72.0,65.0,60.0
20160731070000,885.599976,882.320007,99.629633,68,54.799999,72.300003,65.0,60.0
20160731071500,885.599976,882.320007,99.629633,68,54.799999,72.599998,65.0,60.0
20160731073000,885.599976,882.320007,99.629633,68,54.799999,72.800003,65.0,60.0
20160731074500,885.599976,893.799988,100.925927,68,54.799999,73.300003,65.0,60.0
20160731080000,885.599976,882.320007,99.629633,68,54.799999,73.800003,65.0,60.0
20160731081500,885.599976,882.320007,99.629633,68,54.799999,74.599998,65.0,60.0
20160731083000,885.599976,882.320007,99.629633,68,54.799999,75.199997,65.0,60.0
20160731084500,885.599976,882.320007,99.629633,68,55.5,75.800003,65.0,60.0
20160731090000,885.599976,882.320007,99.629633,68,55.5,76.199997,65.0,60.0
20160731091500,885.599976,882.320007,99.629633,68,55.5,76.199997,65.0,60.0
20160731093000,885.599976,882.320007,99.629633,68,55.5,76.400002,65.0,60.0
20160731094500,885.599976,872.47998,98.518519,68,55.5,76.800003,65.0,60.0
20160731100000,885.599976,882.320007,99.629633,68,55.5,77.199997,65.0,60.0
20160731101500,885.599976,882.320007,99.629633,68,55.5,78.0,65.0,60.0
20160731103000,885.599976,882.320007,99.629633,68,55.5,78.599998,65.0,60.0
20160731104500,885.599976,872.47998,98.518519,68,55.5,79.599998,65.0,60.0
20160731110000,885.599976,882.320007,99.629633,68,55.5,80.300003,65.0,60.0
20160731111500,885.599976,872.47998,98.518519,68,55.5,81.300003,65.0,60.0
20160731113000,885.599976,882.320007,99.629633,68,55.5,82.599998,65.0,60.0
20160731114500,885.599976,882.320007,99.629633,68,55.5,83.699997,65.0,60.0
20160731120000,885.599976,882.320007,99.629633,68,55.5,84.5,65.0,60.0
20160731121500,885.599976,882.320007,99.629633,68,55.5,84.300003,65.0,60.0
20160731123000,885.599976,882.320007,99.629633,68,55.5,85.199997,65.0,60.0
20160731124500,885.599976,882.320007,99.629633,68,55.5,85.300003,65.0,60.0
20160731130000,885.599976,882.320007,99.629633,68,54.700001,85.300003,65.0,60.0
20160731131500,885.599976,882.320007,99.629633,68,55.5,85.300003,65.0,60.0
20160731133000,885.599976,872.47998,98.518519,68,55.5,84.800003,65.0,60.0
20160731134500,885.599976,882.320007,99.629633,68,55.5,84.300003,65.0,60.0
20160731140000,885.599976,882.320007,99.629633,68,54.700001,83.400002,65.0,60.0
20160731141500,885.599976,882.320007,99.629633,68,54.700001,83.300003,65.0,60.0
20160731143000,885.599976,882.320007,99.629633,68,54.700001,82.400002,65.0,60.0
20160731144500,885.599976,882.320007,99.629633,68,54.700001,81.5,65.0,60.0
20160731150000,885.599976,872.47998,98.518519,68,54.700001,80.699997,65.0,60.0
20160731151500,885.599976,872.47998,98.518519,68,55.5,80.300003,65.0,60.0
20160731153000,885.599976,872.47998,98.518519,68,55.5,79.599998,65.0,60.0
20160731154500,885.599976,882.320007,99.629633,68,55.5,79.0,65.0,60.0
20160731160000,885.599976,882.320007,99.629633,68,54.799999,78.5,65.0,60.0
20160731161500,885.599976,882.320007,99.629633,68,54.799999,78.099998,65.0,60.0
20160731163000,885.599976,882.320007,99.629633,68,54.799999,77.800003,65.0,60.0
20160731164500,885.599976,882.320007,99.629633,68,54.799999,77.5,65.0,60.0
20160731170000,885.599976,882.320007,99.629633,68,54.799999,77.300003,65.0,60.0
20160731171500,885.599976,872.47998,98.518519,68,54.799999,77.099998,65.0,60.0
20160731173000,885.599976,872.47998,98.518519,68,54.799999,77.300003,65.0,60.0
20160731174500,885.599976,882.320007,99.629633,68,54.799999,77.300003,65.0,60.0
20160731180000,885.599976,882.320007,99.629633,68,54.799999,77.300003,65.0,60.0
20160731181500,885.599976,882.320007,99.629633,68,54.799999,77.5,65.0,60.0
20160731183000,885.599976,882.320007,99.629633,68,54.799999,77.599998,65.0,60.0
20160731184500,885.599976,882.320007,99.629633,68,54.799999,77.599998,65.0,60.0
20160731190000,885.599976,882.320007,99.629633,68,54.799999,77.5,65.0,60.0
20160731191500,885.599976,872.47998,98.518519,68,54.799999,77.5,65.0,60.0
20160731193000,885.599976,882.320007,99.629633,68,54.799999,77.5,65.0,60.0
20160731194500,885.599976,882.320007,99.629633,68,54.799999,77.5,65.0,60.0
20160731200000,885.599976,882.320007,99.629633,68,54.799999,77.5,65.0,60.0
20160731201500,885.599976,882.320007,99.629633,68,54.799999,77.300003,65.0,60.0
20160731203000,885.599976,882.320007,99.629633,68,54.799999,77.099998,65.0,60.0
20160731204500,885.599976,872.47998,98.518519,68,54.799999,76.800003,65.0,60.0
20160731210000,885.599976,882.320007,99.629633,68,54.799999,76.599998,65.0,60.0
20160731211500,885.599976,882.320007,99.629633,68,54.799999,76.400002,65.0,60.0
20160731213000,885.599976,882.320007,99.629633,68,54.799999,76.0,65.0,60.0
20160731214500,885.599976,882.320007,99.629633,68,54.799999,75.699997,65.0,60.0
20160731220000,885.599976,882.320007,99.629633,68,54.799999,75.5,65.0,60.0
20160731221500,885.599976,882.320007,99.629633,68,54.799999,75.400002,65.0,60.0
20160731223000,885.599976,882.320007,99.629633,68,54.799999,75.099998,65.0,60.0
20160731224500,885.599976,882.320007,99.629633,68,54.799999,74.800003,65.0,60.0
20160731230000,885.599976,882.320007,99.629633,68,54.799999,74.699997,65.0,60.0
20160731231500,885.599976,882.320007,99.629633,68,54.799999,74.5,65.0,60.0
20160731233000,885.599976,882.320007,99.629633,68,54.799999,74.199997,65.0,60.0
20160731234500,885.599976,882.320007,99.629633,68,54.799999,74.0,65.0,60.0
20160801000000,885.599976,882.320007,99.629633,68,54.799999,73.800003,65.0,60.0
20160801001500,885.599976,882.320007,99.629633,68,54.799999,73.400002,65.0,60.0
20160801003000,885.599976,882.320007,99.629633,68,54.799999,73.199997,65.0,60.0
20160801004500,885.599976,882.320007,99.629633,68,54.799999,73.099998,65.0,60.0
20160801010000,885.599976,882.320007,99.629633,68,54.799999,72.800003,65.0,60.0
20160801011500,885.599976,882.320007,99.629633,68,54.799999,72.699997,65.0,60.0
20160801013000,885.599976,882.320007,99.629633,68,54.799999,72.400002,65.0,60.0
20160801014500,885.599976,882.320007,99.629633,68,54.799999,72.400002,65.0,60.0
20160801020000,885.599976,893.799988,100.925927,68,54.799999,72.400002,65.0,60.0
20160801021500,885.599976,882.320007,99.629633,68,54.799999,72.300003,65.0,60.0
20160801023000,885.599976,882.320007,99.629633,68,54.799999,72.099998,65.0,60.0
20160801024500,885.599976,882.320007,99.629633,68,54.799999,72.0,65.0,60.0
20160801030000,885.599976,882.320007,99.629633,68,54.799999,71.900002,65.0,60.0
20160801031500,885.599976,882.320007,99.629633,68,54.799999,71.800003,65.0,60.0
20160801033000,885.599976,882.320007,99.629633,68,54.799999,71.699997,65.0,60.0
20160801034500,885.599976,882.320007,99.629633,68,54.799999,71.599998,65.0,60.0
20160801040000,885.599976,882.320007,99.629633,68,54.799999,71.599998,65.0,60.0
20160801041500,885.599976,882.320007,99.629633,68,54.799999,71.400002,65.0,60.0
20160801043000,885.599976,882.320007,99.629633,68,54.799999,71.400002,65.0,60.0
20160801044500,885.599976,882.320007,99.629633,68,54.799999,71.300003,65.0,60.0
20160801050000,885.599976,893.799988,100.925927,68,54.799999,71.199997,65.0,60.0
20160801051500,885.599976,882.320007,99.629633,68,54.799999,71.199997,65.0,60.0
20160801053000,885.599976,893.799988,100.925927,68,54.799999,71.199997,65.0,60.0
20160801054500,885.599976,893.799988,100.925927,68,54.799999,71.199997,65.0,60.0
20160801060000,885.599976,872.47998,98.518519,68,54.799999,71.199997,65.0,60.0
20160801061500,885.599976,882.320007,99.629633,68,54.799999,71.599998,65.0,60.0
20160801063000,885.599976,882.320007,99.629633,68,54.799999,71.900002,65.0,60.0
20160801064500,885.599976,882.320007,99.629633,68,54.799999,71.699997,65.0,60.0
20160801070000,885.599976,893.799988,100.925927,68,54.799999,72.0,65.0,60.0
20160801071500,885.599976,872.47998,98.518519,68,54.799999,72.5,65.0,60.0
20160801073000,885.599976,872.47998,98.518519,68,54.799999,73.599998,65.0,60.0
20160801074500,885.599976,872.47998,98.518519,68,54.799999,74.0,65.0,60.0
20160801080000,885.599976,872.47998,98.518519,68,55.5,74.900002,65.0,60.0
20160801081500,885.599976,872.47998,98.518519,68,55.5,75.300003,65.0,60.0
20160801083000,885.599976,861.0,97.222225,68,55.5,75.900002,65.0,60.0
20160801084500,885.599976,861.0,97.222225,68,55.5,76.699997,65.0,60.0
20160801090000,885.599976,872.47998,98.518519,68,55.5,77.699997,65.0,60.0
20160801091500,885.599976,872.47998,98.518519,68,55.5,78.5,65.0,60.0
20160801093000,885.599976,861.0,97.222225,68,55.5,78.599998,65.0,60.0
20160801094500,885.599976,872.47998,98.518519,68,55.5,79.400002,65.0,60.0
20160801100000,885.599976,872.47998,98.518519,68,55.5,80.300003,65.0,60.0
20160801101500,885.599976,882.320007,99.629633,68,54.700001,80.400002,65.0,60.0
20160801103000,885.599976,849.52002,95.925931,63,54.700001,80.699997,65.0,60.0
20160801104500,885.599976,913.47998,103.148149,67,54.700001,80.400002,65.0,60.0
20160801110000,885.599976,902.0,101.851855,67,54.700001,80.300003,65.0,60.0
20160801111500,885.599976,902.0,101.851855,67,54.700001,80.599998,65.0,60.0
20160801113000,885.599976,913.47998,103.148149,67,54.700001,80.599998,65.0,60.0
20160801114500,885.599976,872.47998,98.518519,67,54.700001,80.300003,65.0,60.0
20160801120000,885.599976,872.47998,98.518519,67,55.5,80.199997,65.0,60.0
20160801121500,885.599976,872.47998,98.518519,67,55.5,80.0,65.0,60.0
20160801123000,885.599976,902.0,101.851855,66,54.299999,79.900002,65.0,60.0
20160801124500,885.599976,902.0,101.851855,66,55.5,79.5,65.0,60.0
20160801130000,885.599976,902.0,101.851855,66,55.5,79.400002,65.0,60.0
20160801131500,885.599976,872.47998,98.518519,67,55.5,79.599998,65.0,60.0
20160801133000,885.599976,902.0,101.851855,66,54.700001,79.199997,65.0,60.0
20160801134500,885.599976,902.0,101.851855,66,54.700001,79.699997,65.0,60.0
20160801140000,885.599976,902.0,101.851855,66,54.700001,79.800003,65.0,60.0
20160801141500,885.599976,902.0,101.851855,66,54.700001,80.5,65.0,60.0
20160801143000,885.599976,902.0,101.851855,66,54.700001,80.900002,65.0,60.0
20160801144500,885.599976,902.0,101.851855,66,54.700001,81.0,65.0,60.0
20160801150000,885.599976,902.0,101.851855,66,55.5,81.5,65.0,60.0
20160801151500,885.599976,902.0,101.851855,66,55.5,81.699997,65.0,60.0
20160801153000,885.599976,902.0,101.851855,66,55.5,82.5,65.0,60.0
20160801154500,885.599976,902.0,101.851855,66,55.5,83.300003,65.0,60.0
20160801160000,885.599976,882.320007,99.629633,66,55.5,83.699997,65.0,60.0
20160801161500,885.599976,882.320007,99.629633,66,55.5,83.800003,65.0,60.0
20160801163000,885.599976,882.320007,99.629633,66,55.5,84.300003,65.0,60.0
20160801164500,885.599976,882.320007,99.629633,66,55.5,84.699997,65.0,60.0
20160801170000,885.599976,882.320007,99.629633,66,55.5,85.0,65.0,60.0
20160801171500,885.599976,882.320007,99.629633,66,55.5,85.199997,65.0,60.0
20160801173000,885.599976,893.799988,100.925927,66,55.5,84.800003,65.0,60.0
20160801174500,885.599976,882.320007,99.629633,66,55.5,85.199997,65.0,60.0
20160801180000,885.599976,902.0,101.851855,66,55.5,85.199997,65.0,60.0
20160801181500,885.599976,902.0,101.851855,66,55.5,85.300003,65.0,60.0
20160801183000,885.599976,902.0,101.851855,66,55.5,85.300003,65.0,60.0
20160801184500,885.599976,902.0,101.851855,66,54.799999,85.699997,65.0,60.0
20160801190000,885.599976,902.0,101.851855,66,54.799999,85.699997,65.0,60.0
20160801191500,885.599976,902.0,101.851855,66,54.799999,85.800003,65.0,60.0
20160801193000,885.599976,902.0,101.851855,66,54.799999,85.800003,65.0,60.0
20160801194500,885.599976,902.0,101.851855,66,54.799999,85.800003,65.0,60.0
20160801200000,885.599976,902.0,101.851855,66,54.799999,85.300003,65.0,60.0
20160801201500,885.599976,902.0,101.851855,66,54.799999,84.800003,65.0,60.0
20160801203000,885.599976,902.0,101.851855,66,54.799999,84.300003,65.0,60.0
20160801204500,885.599976,902.0,101.851855,66,54.799999,83.800003,65.0,60.0
20160801210000,885.599976,902.0,101.851855,66,54.799999,83.400002,65.0,60.0
20160801211500,885.599976,902.0,101.851855,66,54.799999,83.400002,65.0,60.0
20160801213000,885.599976,902.0,101.851855,66,54.799999,82.900002,65.0,60.0
20160801214500,885.599976,902.0,101.851855,66,54.799999,82.400002,65.0,60.0
20160801220000,885.599976,902.0,101.851855,66,54.799999,81.900002,65.0,60.0
20160801221500,885.599976,902.0,101.851855,66,54.799999,81.300003,65.0,60.0
20160801223000,885.599976,902.0,101.851855,66,54.799999,80.699997,65.0,60.0
20160801224500,885.599976,902.0,101.851855,66,54.799999,80.099998,65.0,60.0
20160801230000,885.599976,902.0,101.851855,66,54.799999,79.5,65.0,60.0
20160801231500,885.599976,902.0,101.851855,66,54.799999,79.099998,65.0,60.0
20160801233000,885.599976,902.0,101.851855,66,54.799999,78.599998,65.0,60.0
20160801234500,885.599976,902.0,101.851855,66,54.799999,78.099998,65.0,60.0
20160802000000,885.599976,902.0,101.851855,66,54.799999,77.699997,65.0,60.0
20160802001500,885.599976,902.0,101.851855,66,54.799999,77.300003,65.0,60.0
20160802003000,885.599976,902.0,101.851855,66,54.799999,76.800003,65.0,60.0
20160802004500,885.599976,902.0,101.851855,66,54.799999,76.5,65.0,60.0
20160802010000,885.599976,902.0,101.851855,66,54.799999,76.099998,65.0,60.0
20160802011500,885.599976,902.0,101.851855,66,54.799999,75.900002,65.0,60.0
20160802013000,885.599976,902.0,101.851855,66,54.799999,75.599998,65.0,60.0
20160802014500,885.599976,902.0,101.851855,66,54.799999,75.099998,65.0,60.0
20160802020000,885.599976,913.47998,103.148149,66,54.799999,74.800003,65.0,60.0
20160802021500,885.599976,902.0,101.851855,66,54.799999,74.5,65.0,60.0
20160802023000,885.599976,902.0,101.851855,66,54.799999,74.199997,65.0,60.0
20160802024500,885.599976,902.0,101.851855,66,54.799999,74.0,65.0,60.0
20160802030000,885.599976,902.0,101.851855,66,54.799999,73.699997,65.0,60.0
20160802031500,885.599976,902.0,101.851855,66,54.799999,73.300003,65.0,60.0
20160802033000,885.599976,902.0,101.851855,66,54.799999,73.099998,65.0,60.0
20160802034500,885.599976,913.47998,103.148149,66,54.799999,72.900002,65.0,60.0
20160802040000,885.599976,902.0,101.851855,66,54.799999,72.800003,65.0,60.0
20160802041500,885.599976,902.0,101.851855,66,54.799999,72.699997,65.0,60.0
20160802043000,885.599976,902.0,101.851855,66,54.799999,72.599998,65.0,60.0
20160802044500,885.599976,902.0,101.851855,66,54.799999,72.400002,65.0,60.0
20160802050000,885.599976,902.0,101.851855,66,54.799999,72.300003,65.0,60.0
20160802051500,885.599976,902.0,101.851855,66,54.799999,72.199997,65.0,60.0
20160802053000,885.599976,902.0,101.851855,66,54.799999,72.300003,65.0,60.0
20160802054500,885.599976,902.0,101.851855,66,54.799999,72.300003,65.0,60.0
20160802060000,885.599976,902.0,101.851855,66,54.799999,72.199997,65.0,60.0
20160802061500,885.599976,902.0,101.851855,66,54.799999,72.699997,65.0,60.0
20160802063000,885.599976,902.0,101.851855,66,54.799999,72.699997,65.0,60.0
20160802064500,885.599976,902.0,101.851855,66,54.799999,72.900002,65.0,60.0
20160802070000,885.599976,902.0,101.851855,66,54.799999,73.199997,65.0,60.0
20160802071500,885.599976,902.0,101.851855,66,54.799999,73.800003,65.0,60.0
20160802073000,885.599976,902.0,101.851855,66,54.799999,74.5,65.0,60.0
20160802074500,885.599976,861.0,97.222225,66,54.799999,75.099998,65.0,60.0
20160802080000,885.599976,882.320007,99.629633,67,54.799999,75.400002,65.0,60.0
20160802081500,885.599976,882.320007,99.629633,67,54.799999,75.900002,65.0,60.0
20160802083000,885.599976,882.320007,99.629633,67,54.799999,76.199997,65.0,60.0
20160802084500,885.599976,872.47998,98.518519,67,55.5,77.0,65.0,60.0
20160802090000,885.599976,872.47998,98.518519,67,55.5,77.300003,65.0,60.0
20160802091500,885.599976,872.47998,98.518519,67,55.5,77.900002,65.0,60.0
20160802093000,885.599976,872.47998,98.518519,67,55.5,78.800003,65.0,60.0
20160802094500,885.599976,872.47998,98.518519,67,55.5,79.300003,65.0,60.0
20160802100000,885.599976,861.0,97.222225,67,55.5,79.800003,65.0,60.0
20160802101500,885.599976,872.47998,98.518519,67,55.5,81.099998,65.0,60.0
20160802103000,885.599976,872.47998,98.518519,67,55.5,82.0,65.0,60.0
20160802104500,885.599976,872.47998,98.518519,67,55.5,82.5,65.0,60.0
20160802110000,885.599976,872.47998,98.518519,67,55.5,83.300003,65.0,60.0
20160802111500,885.599976,872.47998,98.518519,67,55.5,84.5,65.0,60.0
20160802113000,885.599976,872.47998,98.518519,67,55.5,84.300003,65.0,60.0
20160802114500,885.599976,872.47998,98.518519,67,55.5,84.699997,65.0,60.0
20160802120000,885.599976,872.47998,98.518519,67,55.5,85.699997,65.0,60.0
20160802121500,885.599976,913.47998,103.148149,66,55.5,86.300003,65.0,60.0
20160802123000,885.599976,893.799988,100.925927,66,55.5,87.699997,65.0,60.0
20160802124500,885.599976,893.799988,100.925927,66,55.5,89.199997,65.0,60.0
20160802130000,885.599976,893.799988,100.925927,66,55.5,90.300003,65.0,60.0
20160802131500,885.599976,893.799988,100.925927,66,55.5,91.0,65.0,60.0
20160802133000,885.599976,893.799988,100.925927,66,55.5,92.599998,65.0,60.0
20160802134500,885.599976,882.320007,99.629633,67,55.5,93.699997,65.0,60.0
20160802140000,885.599976,872.47998,98.518519,67,55.5,94.400002,65.0,60.0
20160802141500,885.599976,872.47998,98.518519,67,55.5,93.800003,65.0,60.0
20160802143000,885.599976,872.47998,98.518519,67,55.5,93.599998,65.0,60.0
20160802144500,885.599976,882.320007,99.629633,67,55.5,92.699997,65.0,60.0
20160802150000,885.599976,893.799988,100.925927,67,55.5,92.099998,65.0,60.0
20160802151500,885.599976,882.320007,99.629633,67,55.5,92.199997,65.0,60.0
20160802153000,885.599976,893.799988,100.925927,67,55.5,91.599998,65.0,60.0
20160802154500,885.599976,882.320007,99.629633,67,55.5,91.0,65.0,60.0
20160802160000,885.599976,882.320007,99.629633,67,55.5,91.0,65.0,60.0
20160802161500,885.599976,872.47998,98.518519,67,55.5,92.099998,65.0,60.0
20160802163000,885.599976,882.320007,99.629633,68,56.299999,92.599998,65.0,60.0
20160802164500,885.599976,872.47998,98.518519,68,56.299999,92.599998,65.0,60.0
20160802170000,885.599976,882.320007,99.629633,68,56.299999,92.199997,65.0,60.0
20160802171500,885.599976,902.0,101.851855,68,56.299999,92.099998,65.0,60.0
20160802173000,885.599976,902.0,101.851855,67,55.599998,92.099998,65.0,60.0
20160802174500,885.599976,902.0,101.851855,67,55.599998,92.099998,65.0,60.0
20160802180000,885.599976,902.0,101.851855,66,55.599998,91.599998,65.0,60.0
20160802181500,885.599976,902.0,101.851855,66,54.700001,91.0,65.0,60.0
20160802183000,885.599976,902.0,101.851855,66,54.700001,89.900002,65.0,60.0
20160802184500,885.599976,902.0,101.851855,66,54.700001,89.300003,65.0,60.0
20160802190000,885.599976,902.0,101.851855,66,54.700001,88.699997,65.0,60.0
20160802191500,885.599976,902.0,101.851855,66,54.700001,88.199997,65.0,60.0
20160802193000,885.599976,902.0,101.851855,66,54.700001,88.099998,65.0,60.0
20160802194500,885.599976,902.0,101.851855,66,54.700001,87.300003,65.0,60.0
20160802200000,885.599976,913.47998,103.148149,66,54.700001,86.800003,65.0,60.0
20160802201500,885.599976,902.0,101.851855,66,54.700001,86.300003,65.0,60.0
20160802203000,885.599976,913.47998,103.148149,66,54.700001,85.800003,65.0,60.0
20160802204500,885.599976,902.0,101.851855,66,54.700001,84.800003,65.0,60.0
20160802210000,885.599976,913.47998,103.148149,66,54.700001,84.300003,65.0,60.0
20160802211500,885.599976,902.0,101.851855,66,54.700001,83.5,65.0,60.0
20160802213000,885.599976,902.0,101.851855,66,54.700001,82.900002,65.0,60.0
20160802214500,885.599976,882.320007,99.629633,66,54.700001,83.300003,65.0,60.0
20160802220000,885.599976,893.799988,100.925927,66,54.700001,82.599998,65.0,60.0
20160802221500,885.599976,893.799988,100.925927,66,54.700001,82.099998,65.0,60.0
20160802223000,885.599976,893.799988,100.925927,66,54.700001,81.5,65.0,60.0
20160802224500,885.599976,893.799988,100.925927,66,54.700001,80.900002,65.0,60.0
20160802230000,885.599976,893.799988,100.925927,66,54.700001,80.599998,65.0,60.0
20160802231500,885.599976,893.799988,100.925927,66,54.700001,79.900002,65.0,60.0
20160802233000,885.599976,893.799988,100.925927,66,54.700001,79.400002,65.0,60.0
20160802234500,885.599976,893.799988,100.925927,66,54.700001,79.0,65.0,60.0
20160803000000,885.599976,893.799988,100.925927,66,54.700001,78.599998,65.0,60.0
20160803001500,885.599976,893.799988,100.925927,66,54.700001,78.199997,65.0,60.0
20160803003000,885.599976,893.799988,100.925927,66,54.700001,77.699997,65.0,60.0
20160803004500,885.599976,893.799988,100.925927,66,54.700001,77.300003,65.0,60.0
20160803010000,885.599976,893.799988,100.925927,66,54.700001,77.0,65.0,60.0
20160803011500,885.599976,893.799988,100.925927,70,56.400002,77.0,65.0,60.0
20160803013000,885.599976,861.0,97.222225,67,54.700001,76.800003,65.0,60.0
20160803014500,885.599976,872.47998,98.518519,67,54.700001,76.599998,65.0,60.0
20160803020000,885.599976,872.47998,98.518519,67,54.700001,76.400002,65.0,60.0
20160803021500,885.599976,882.320007,99.629633,67,54.700001,76.099998,65.0,60.0
20160803023000,885.599976,872.47998,98.518519,67,54.700001,76.0,65.0,60.0
20160803024500,885.599976,882.320007,99.629633,67,54.700001,75.699997,65.0,60.0
20160803030000,885.599976,872.47998,98.518519,67,54.700001,75.599998,65.0,60.0
20160803031500,885.599976,872.47998,98.518519,67,54.700001,75.400002,65.0,60.0
20160803033000,885.599976,882.320007,99.629633,67,54.700001,75.099998,65.0,60.0
20160803034500,885.599976,872.47998,98.518519,67,54.700001,74.800003,65.0,60.0
20160803040000,885.599976,872.47998,98.518519,67,54.700001,74.5,65.0,60.0
20160803041500,885.599976,872.47998,98.518519,67,54.700001,74.300003,65.0,60.0
20160803043000,885.599976,872.47998,98.518519,67,54.700001,74.099998,65.0,60.0
20160803044500,885.599976,872.47998,98.518519,67,54.700001,73.800003,65.0,60.0
20160803050000,885.599976,882.320007,99.629633,67,54.700001,73.800003,65.0,60.0
