PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803051500,885.599976,872.47998,98.518519,67,54.700001,73.800003,65.0,60.0
20160803053000,885.599976,872.47998,98.518519,67,54.700001,73.699997,65.0,60.0
20160803054500,885.599976,872.47998,98.518519,67,54.700001,73.800003,65.0,60.0
20160803060000,885.599976,872.47998,98.518519,67,54.700001,73.800003,65.0,60.0
20160803061500,885.599976,872.47998,98.518519,67,55.299999,74.300003,65.0,60.0
20160803063000,885.599976,872.47998,98.518519,67,55.299999,74.400002,65.0,60.0
20160803064500,885.599976,872.47998,98.518519,68,55.299999,74.5,65.0,60.0
20160803070000,885.599976,872.47998,98.518519,68,54.700001,74.599998,65.0,60.0
20160803071500,885.599976,872.47998,98.518519,68,54.700001,75.0,65.0,60.0
20160803073000,885.599976,872.47998,98.518519,68,54.700001,75.5,65.0,60.0
20160803074500,885.599976,872.47998,98.518519,68,54.700001,75.699997,65.0,60.0
20160803080000,885.599976,872.47998,98.518519,68,54.700001,76.199997,65.0,60.0
20160803081500,885.599976,882.320007,99.629633,68,55.299999,76.0,65.0,60.0
20160803083000,885.599976,872.47998,98.518519,68,55.299999,76.0,65.0,60.0
20160803084500,885.599976,882.320007,99.629633,68,55.299999,76.400002,65.0,60.0
20160803090000,885.599976,882.320007,99.629633,68,54.700001,76.699997,65.0,60.0
20160803091500,885.599976,872.47998,98.518519,68,54.700001,77.300003,65.0,60.0
20160803093000,885.599976,882.320007,99.629633,68,55.5,77.599998,65.0,60.0
20160803094500,885.599976,861.0,97.222225,68,55.5,78.0,65.0,60.0
20160803100000,885.599976,882.320007,99.629633,68,55.5,77.5,65.0,60.0
20160803101500,885.599976,882.320007,99.629633,68,54.299999,76.599998,65.0,60.0
20160803103000,885.599976,872.47998,98.518519,68,55.200001,76.099998,65.0,60.0
20160803104500,885.599976,882.320007,99.629633,68,54.299999,75.599998,65.0,60.0
20160803110000,885.599976,893.799988,100.925927,68,54.299999,75.400002,65.0,60.0
20160803111500,885.599976,893.799988,100.925927,67,54.299999,75.099998,65.0,60.0
20160803113000,885.599976,893.799988,100.925927,67,54.299999,74.900002,65.0,60.0
20160803114500,885.599976,893.799988,100.925927,67,55.5,75.0,65.0,60.0
20160803120000,885.599976,893.799988,100.925927,67,53.900002,75.099998,65.0,60.0
20160803121500,885.599976,893.799988,100.925927,67,54.700001,75.199997,65.0,60.0
20160803123000,885.599976,893.799988,100.925927,67,54.700001,75.400002,65.0,60.0
20160803124500,885.599976,893.799988,100.925927,67,54.700001,75.5,65.0,60.0
20160803130000,885.599976,893.799988,100.925927,67,56.799999,75.800003,65.0,60.0
20160803131500,885.599976,893.799988,100.925927,67,56.799999,75.800003,65.0,60.0
20160803133000,885.599976,882.320007,99.629633,67,56.799999,76.5,65.0,60.0
20160803134500,885.599976,882.320007,99.629633,67,54.700001,77.199997,65.0,60.0
20160803140000,885.599976,882.320007,99.629633,67,54.700001,77.900002,65.0,60.0
20160803141500,885.599976,872.47998,98.518519,67,54.700001,78.5,65.0,60.0
20160803143000,885.599976,872.47998,98.518519,67,55.5,79.199997,65.0,60.0
20160803144500,885.599976,872.47998,98.518519,67,55.5,79.900002,65.0,60.0
20160803150000,885.599976,872.47998,98.518519,68,55.5,80.599998,65.0,60.0
20160803151500,885.599976,882.320007,99.629633,68,55.5,81.199997,65.0,60.0
20160803153000,885.599976,872.47998,98.518519,68,55.5,81.699997,65.0,60.0
20160803154500,885.599976,872.47998,98.518519,68,55.5,82.400002,65.0,60.0
20160803160000,885.599976,872.47998,98.518519,68,55.5,83.0,65.0,60.0
20160803161500,885.599976,872.47998,98.518519,68,55.5,83.5,65.0,60.0
20160803163000,885.599976,872.47998,98.518519,68,55.5,84.099998,65.0,60.0
20160803164500,885.599976,882.320007,99.629633,68,55.5,84.5,65.0,60.0
20160803170000,885.599976,882.320007,99.629633,68,55.5,83.800003,65.0,60.0
20160803171500,885.599976,882.320007,99.629633,68,55.5,83.599998,65.0,60.0
20160803173000,885.599976,893.799988,100.925927,68,55.5,83.400002,65.0,60.0
20160803174500,885.599976,893.799988,100.925927,68,55.5,83.800003,65.0,60.0
20160803180000,885.599976,893.799988,100.925927,67,54.700001,83.400002,65.0,60.0
20160803181500,885.599976,893.799988,100.925927,67,54.700001,83.800003,65.0,60.0
20160803183000,885.599976,893.799988,100.925927,67,54.700001,83.800003,65.0,60.0
20160803184500,885.599976,893.799988,100.925927,67,54.700001,83.800003,65.0,60.0
20160803190000,885.599976,893.799988,100.925927,67,54.700001,83.800003,65.0,60.0
20160803191500,885.599976,893.799988,100.925927,67,54.700001,83.800003,65.0,60.0
20160803193000,885.599976,893.799988,100.925927,67,54.700001,83.800003,65.0,60.0
20160803194500,885.599976,913.47998,103.148149,67,54.700001,83.400002,65.0,60.0
20160803200000,885.599976,913.47998,103.148149,67,54.700001,83.400002,65.0,60.0
20160803201500,885.599976,902.0,101.851855,67,54.700001,83.199997,65.0,60.0
20160803203000,885.599976,902.0,101.851855,67,54.700001,82.900002,65.0,60.0
20160803204500,885.599976,913.47998,103.148149,67,54.700001,83.5,65.0,60.0
20160803210000,885.599976,902.0,101.851855,67,54.700001,83.099998,65.0,60.0
20160803211500,885.599976,902.0,101.851855,67,54.700001,82.5,65.0,60.0
20160803213000,885.599976,902.0,101.851855,67,54.700001,82.099998,65.0,60.0
20160803214500,885.599976,902.0,101.851855,67,54.700001,81.599998,65.0,60.0
20160803220000,885.599976,902.0,101.851855,67,54.700001,81.099998,65.0,60.0
20160803221500,885.599976,902.0,101.851855,67,54.700001,80.599998,65.0,60.0
20160803223000,885.599976,913.47998,103.148149,67,54.700001,80.0,65.0,60.0
20160803224500,885.599976,902.0,101.851855,67,54.700001,79.5,65.0,60.0
20160803230000,885.599976,902.0,101.851855,67,54.700001,79.099998,65.0,60.0
20160803231500,885.599976,902.0,101.851855,67,54.700001,78.599998,65.0,60.0
20160803233000,885.599976,902.0,101.851855,67,54.700001,78.199997,65.0,60.0
20160803234500,885.599976,902.0,101.851855,67,54.700001,77.699997,65.0,60.0
20160804000000,885.599976,902.0,101.851855,67,54.700001,77.300003,65.0,60.0
20160804001500,885.599976,902.0,101.851855,67,54.700001,76.900002,65.0,60.0
20160804003000,885.599976,902.0,101.851855,67,54.700001,76.5,65.0,60.0
20160804004500,885.599976,902.0,101.851855,67,54.700001,76.199997,65.0,60.0
20160804010000,885.599976,902.0,101.851855,67,54.700001,75.900002,65.0,60.0
20160804011500,885.599976,913.47998,103.148149,67,54.700001,75.5,65.0,60.0
20160804013000,885.599976,913.47998,103.148149,67,54.700001,75.099998,65.0,60.0
20160804014500,885.599976,902.0,101.851855,67,54.700001,74.800003,65.0,60.0
20160804020000,885.599976,913.47998,103.148149,67,54.700001,74.5,65.0,60.0
20160804021500,885.599976,902.0,101.851855,67,54.700001,74.199997,65.0,60.0
20160804023000,885.599976,913.47998,103.148149,67,54.700001,73.900002,65.0,60.0
20160804024500,885.599976,893.799988,100.925927,67,54.700001,73.699997,65.0,60.0
20160804030000,885.599976,893.799988,100.925927,67,54.700001,73.400002,65.0,60.0
20160804031500,885.599976,893.799988,100.925927,67,54.700001,73.199997,65.0,60.0
20160804033000,885.599976,893.799988,100.925927,67,54.700001,72.900002,65.0,60.0
20160804034500,885.599976,893.799988,100.925927,67,54.700001,72.800003,65.0,60.0
20160804040000,885.599976,893.799988,100.925927,67,54.700001,72.699997,65.0,60.0
20160804041500,885.599976,893.799988,100.925927,67,54.700001,72.699997,65.0,60.0
20160804043000,885.599976,893.799988,100.925927,67,54.700001,72.699997,65.0,60.0
20160804044500,885.599976,893.799988,100.925927,67,54.700001,72.599998,65.0,60.0
20160804050000,885.599976,893.799988,100.925927,67,54.700001,72.400002,65.0,60.0
20160804051500,885.599976,893.799988,100.925927,67,54.700001,72.199997,65.0,60.0
20160804053000,885.599976,893.799988,100.925927,67,54.700001,72.099998,65.0,60.0
20160804054500,885.599976,893.799988,100.925927,67,54.700001,71.900002,65.0,60.0
20160804060000,885.599976,893.799988,100.925927,67,54.700001,72.0,65.0,60.0
20160804061500,885.599976,893.799988,100.925927,67,54.700001,72.400002,65.0,60.0
20160804063000,885.599976,882.320007,99.629633,67,54.700001,72.599998,65.0,60.0
20160804064500,885.599976,882.320007,99.629633,67,54.700001,72.699997,65.0,60.0
20160804070000,885.599976,882.320007,99.629633,67,54.700001,72.900002,65.0,60.0
20160804071500,885.599976,893.799988,100.925927,67,54.700001,72.900002,65.0,60.0
20160804073000,885.599976,893.799988,100.925927,67,54.700001,73.099998,65.0,60.0
20160804074500,885.599976,893.799988,100.925927,67,54.700001,73.699997,65.0,60.0
20160804080000,885.599976,882.320007,99.629633,67,54.700001,74.5,65.0,60.0
20160804081500,885.599976,872.47998,98.518519,67,54.700001,75.300003,65.0,60.0
20160804083000,885.599976,861.0,97.222225,67,55.5,75.800003,65.0,60.0
20160804084500,885.599976,872.47998,98.518519,67,55.5,76.099998,65.0,60.0
20160804090000,885.599976,861.0,97.222225,67,55.5,77.199997,65.0,60.0
20160804091500,885.599976,839.679993,94.814817,69,55.5,77.599998,65.0,60.0
20160804093000,885.599976,902.0,101.851855,67,54.700001,78.0,65.0,60.0
20160804094500,885.599976,902.0,101.851855,67,55.599998,78.699997,65.0,60.0
20160804100000,885.599976,902.0,101.851855,67,55.599998,79.300003,65.0,60.0
20160804101500,885.599976,902.0,101.851855,67,55.599998,80.199997,65.0,60.0
20160804103000,885.599976,902.0,101.851855,67,55.599998,80.599998,65.0,60.0
20160804104500,885.599976,902.0,101.851855,67,55.599998,81.199997,65.0,60.0
20160804110000,885.599976,902.0,101.851855,67,55.599998,82.400002,65.0,60.0
20160804111500,885.599976,902.0,101.851855,67,55.599998,83.400002,65.0,60.0
20160804113000,885.599976,902.0,101.851855,67,55.599998,84.0,65.0,60.0
20160804114500,885.599976,902.0,101.851855,67,55.599998,84.300003,65.0,60.0
20160804120000,885.599976,902.0,101.851855,67,55.599998,85.199997,65.0,60.0
20160804121500,885.599976,902.0,101.851855,67,55.599998,86.199997,65.0,60.0
20160804123000,885.599976,902.0,101.851855,67,55.599998,87.199997,65.0,60.0
20160804124500,885.599976,882.320007,99.629633,67,55.599998,88.199997,65.0,60.0
20160804130000,885.599976,882.320007,99.629633,67,55.599998,89.199997,65.0,60.0
20160804131500,885.599976,902.0,101.851855,67,55.599998,89.800003,65.0,60.0
20160804133000,885.599976,902.0,101.851855,67,55.599998,90.800003,65.0,60.0
20160804134500,885.599976,902.0,101.851855,67,55.599998,92.099998,65.0,60.0
20160804140000,885.599976,902.0,101.851855,67,55.599998,92.099998,65.0,60.0
20160804141500,885.599976,902.0,101.851855,67,55.599998,92.599998,65.0,60.0
20160804143000,885.599976,872.47998,98.518519,67,55.599998,93.699997,65.0,60.0
20160804144500,885.599976,872.47998,98.518519,69,55.599998,94.900002,65.0,60.0
20160804150000,885.599976,882.320007,99.629633,69,55.599998,94.900002,65.0,60.0
20160804151500,885.599976,893.799988,100.925927,67,55.599998,95.400002,65.0,60.0
20160804153000,885.599976,893.799988,100.925927,67,55.599998,95.400002,65.0,60.0
20160804154500,885.599976,893.799988,100.925927,67,55.599998,95.400002,65.0,60.0
20160804160000,885.599976,893.799988,100.925927,67,54.900002,94.900002,65.0,60.0
20160804161500,885.599976,893.799988,100.925927,67,54.900002,94.400002,65.0,60.0
20160804163000,885.599976,893.799988,100.925927,67,55.900002,94.300003,65.0,60.0
20160804164500,885.599976,872.47998,98.518519,67,55.900002,93.800003,65.0,60.0
20160804170000,885.599976,882.320007,99.629633,67,55.900002,93.300003,65.0,60.0
20160804171500,885.599976,872.47998,98.518519,67,55.099998,92.099998,65.0,60.0
20160804173000,885.599976,882.320007,99.629633,67,55.099998,91.0,65.0,60.0
20160804174500,885.599976,893.799988,100.925927,67,55.099998,90.400002,65.0,60.0
20160804180000,885.599976,893.799988,100.925927,67,55.099998,89.900002,65.0,60.0
20160804181500,885.599976,893.799988,100.925927,67,55.099998,89.300003,65.0,60.0
20160804183000,885.599976,893.799988,100.925927,67,55.099998,89.199997,65.0,60.0
20160804184500,885.599976,893.799988,100.925927,67,55.099998,88.699997,65.0,60.0
20160804190000,885.599976,893.799988,100.925927,67,55.099998,88.699997,65.0,60.0
20160804191500,885.599976,913.47998,103.148149,67,55.099998,87.800003,65.0,60.0
20160804193000,885.599976,902.0,101.851855,67,55.099998,87.699997,65.0,60.0
20160804194500,885.599976,902.0,101.851855,67,55.099998,86.800003,65.0,60.0
20160804200000,885.599976,902.0,101.851855,67,55.099998,86.300003,65.0,60.0
20160804201500,885.599976,902.0,101.851855,67,55.099998,85.800003,65.0,60.0
20160804203000,885.599976,902.0,101.851855,67,55.099998,85.300003,65.0,60.0
20160804204500,885.599976,902.0,101.851855,67,55.099998,84.800003,65.0,60.0
20160804210000,885.599976,902.0,101.851855,67,55.099998,83.800003,65.0,60.0
20160804211500,885.599976,913.47998,103.148149,67,55.099998,83.199997,65.0,60.0
20160804213000,885.599976,913.47998,103.148149,67,55.099998,83.0,65.0,60.0
20160804214500,885.599976,893.799988,100.925927,67,55.099998,82.300003,65.0,60.0
20160804220000,885.599976,893.799988,100.925927,67,55.099998,81.5,65.0,60.0
20160804221500,885.599976,893.799988,100.925927,67,55.099998,80.699997,65.0,60.0
20160804223000,885.599976,893.799988,100.925927,67,55.099998,80.199997,65.0,60.0
20160804224500,885.599976,893.799988,100.925927,67,55.099998,79.599998,65.0,60.0
20160804230000,885.599976,893.799988,100.925927,67,55.099998,79.199997,65.0,60.0
20160804231500,885.599976,893.799988,100.925927,67,55.099998,78.699997,65.0,60.0
20160804233000,885.599976,893.799988,100.925927,67,55.099998,78.199997,65.0,60.0
20160804234500,885.599976,893.799988,100.925927,67,55.099998,77.699997,65.0,60.0
20160805000000,885.599976,893.799988,100.925927,67,55.099998,77.199997,65.0,60.0
20160805001500,885.599976,893.799988,100.925927,67,55.099998,76.800003,65.0,60.0
20160805003000,885.599976,893.799988,100.925927,67,55.099998,76.400002,65.0,60.0
20160805004500,885.599976,893.799988,100.925927,67,55.099998,76.0,65.0,60.0
20160805010000,885.599976,893.799988,100.925927,67,55.099998,75.699997,65.0,60.0
20160805011500,885.599976,893.799988,100.925927,67,55.099998,75.5,65.0,60.0
20160805013000,885.599976,893.799988,100.925927,67,55.099998,75.199997,65.0,60.0
20160805014500,885.599976,893.799988,100.925927,67,55.099998,74.900002,65.0,60.0
20160805020000,885.599976,893.799988,100.925927,67,55.099998,74.699997,65.0,60.0
20160805021500,885.599976,882.320007,99.629633,67,55.099998,74.5,65.0,60.0
20160805023000,885.599976,893.799988,100.925927,67,55.099998,74.199997,65.0,60.0
20160805024500,885.599976,893.799988,100.925927,67,55.099998,74.0,65.0,60.0
20160805030000,885.599976,893.799988,100.925927,67,54.5,73.699997,65.0,60.0
20160805031500,885.599976,893.799988,100.925927,67,54.5,73.599998,65.0,60.0
20160805033000,885.599976,893.799988,100.925927,67,54.5,73.199997,65.0,60.0
20160805034500,885.599976,893.799988,100.925927,67,54.5,73.099998,65.0,60.0
20160805040000,885.599976,893.799988,100.925927,67,54.5,72.900002,65.0,60.0
20160805041500,885.599976,893.799988,100.925927,67,54.5,72.800003,65.0,60.0
20160805043000,885.599976,893.799988,100.925927,67,54.5,72.599998,65.0,60.0
20160805044500,885.599976,893.799988,100.925927,67,54.5,72.599998,65.0,60.0
20160805050000,885.599976,893.799988,100.925927,67,54.5,72.300003,65.0,60.0
20160805051500,885.599976,893.799988,100.925927,67,54.5,72.400002,65.0,60.0
20160805053000,885.599976,893.799988,100.925927,67,54.5,72.400002,65.0,60.0
20160805054500,885.599976,893.799988,100.925927,67,54.5,72.300003,65.0,60.0
20160805060000,885.599976,893.799988,100.925927,67,54.5,72.099998,65.0,60.0
20160805061500,885.599976,893.799988,100.925927,67,54.5,72.400002,65.0,60.0
20160805063000,885.599976,893.799988,100.925927,67,54.5,72.400002,65.0,60.0
20160805064500,885.599976,893.799988,100.925927,67,54.5,72.400002,65.0,60.0
20160805070000,885.599976,893.799988,100.925927,67,55.099998,72.699997,65.0,60.0
20160805071500,885.599976,893.799988,100.925927,67,55.099998,73.300003,65.0,60.0
20160805073000,885.599976,872.47998,98.518519,68,55.099998,73.900002,65.0,60.0
20160805074500,885.599976,872.47998,98.518519,68,55.099998,74.400002,65.0,60.0
20160805080000,885.599976,872.47998,98.518519,68,55.099998,74.800003,65.0,60.0
20160805081500,885.599976,872.47998,98.518519,68,55.099998,75.300003,65.0,60.0
20160805083000,885.599976,861.0,97.222225,68,55.099998,75.800003,65.0,60.0
20160805084500,885.599976,902.0,101.851855,67,55.099998,76.0,65.0,60.0
20160805090000,885.599976,902.0,101.851855,67,55.099998,76.400002,65.0,60.0
20160805091500,885.599976,902.0,101.851855,67,55.099998,76.800003,65.0,60.0
20160805093000,885.599976,902.0,101.851855,67,55.099998,77.300003,65.0,60.0
20160805094500,885.599976,902.0,101.851855,67,55.099998,78.400002,65.0,60.0
20160805100000,885.599976,902.0,101.851855,67,55.099998,78.800003,65.0,60.0
20160805101500,885.599976,902.0,101.851855,67,55.099998,79.800003,65.0,60.0
20160805103000,885.599976,902.0,101.851855,67,55.099998,80.199997,65.0,60.0
20160805104500,885.599976,902.0,101.851855,67,55.099998,81.0,65.0,60.0
20160805110000,885.599976,902.0,101.851855,67,55.099998,81.900002,65.0,60.0
20160805111500,885.599976,902.0,101.851855,67,55.099998,82.800003,65.0,60.0
20160805113000,885.599976,882.320007,99.629633,67,55.099998,83.699997,65.0,60.0
20160805114500,885.599976,882.320007,99.629633,67,55.900002,83.800003,65.0,60.0
20160805120000,885.599976,882.320007,99.629633,67,55.900002,84.300003,65.0,60.0
20160805121500,885.599976,882.320007,99.629633,67,55.900002,85.699997,65.0,60.0
20160805123000,885.599976,882.320007,99.629633,68,55.900002,87.199997,65.0,60.0
20160805124500,885.599976,882.320007,99.629633,68,55.900002,88.199997,65.0,60.0
20160805130000,885.599976,872.47998,98.518519,68,55.900002,89.199997,65.0,60.0
20160805131500,885.599976,882.320007,99.629633,68,54.700001,89.199997,65.0,60.0
20160805133000,885.599976,902.0,101.851855,67,54.700001,89.800003,65.0,60.0
20160805134500,885.599976,902.0,101.851855,67,55.5,90.400002,65.0,60.0
20160805140000,885.599976,902.0,101.851855,67,55.5,90.199997,65.0,60.0
20160805141500,885.599976,902.0,101.851855,67,55.5,89.900002,65.0,60.0
20160805143000,885.599976,902.0,101.851855,67,55.5,89.300003,65.0,60.0
20160805144500,885.599976,913.47998,103.148149,67,55.5,89.199997,65.0,60.0
20160805150000,885.599976,902.0,101.851855,67,55.5,89.199997,65.0,60.0
20160805151500,885.599976,872.47998,98.518519,68,55.5,89.199997,65.0,60.0
20160805153000,885.599976,882.320007,99.629633,68,55.5,89.199997,65.0,60.0
20160805154500,885.599976,882.320007,99.629633,68,54.700001,89.400002,65.0,60.0
20160805160000,885.599976,882.320007,99.629633,68,54.700001,89.300003,65.0,60.0
20160805161500,885.599976,882.320007,99.629633,68,54.700001,88.199997,65.0,60.0
20160805173000,885.599976,882.320007,99.629633,66,54.700001,82.900002,65.0,60.0
20160805174500,885.599976,882.320007,99.629633,66,54.700001,82.900002,65.0,60.0
20160805180000,885.599976,893.799988,100.925927,66,54.700001,81.699997,65.0,60.0
20160805181500,885.599976,882.320007,99.629633,66,54.700001,80.900002,65.0,60.0
20160805183000,885.599976,882.320007,99.629633,66,54.700001,80.099998,65.0,60.0
20160805184500,885.599976,893.799988,100.925927,66,54.700001,79.5,65.0,60.0
20160805190000,885.599976,893.799988,100.925927,66,54.700001,79.099998,65.0,60.0
20160805191500,885.599976,882.320007,99.629633,66,54.700001,78.599998,65.0,60.0
20160805193000,885.599976,893.799988,100.925927,66,54.700001,78.099998,65.0,60.0
20160805194500,885.599976,893.799988,100.925927,66,54.700001,77.699997,65.0,60.0
20160805200000,885.599976,893.799988,100.925927,66,54.700001,77.400002,65.0,60.0
20160805201500,885.599976,893.799988,100.925927,66,54.700001,77.0,65.0,60.0
20160805203000,885.599976,893.799988,100.925927,66,54.700001,76.599998,65.0,60.0
20160805204500,885.599976,893.799988,100.925927,66,54.700001,76.199997,65.0,60.0
20160805210000,885.599976,893.799988,100.925927,66,54.700001,75.800003,65.0,60.0
20160805211500,885.599976,893.799988,100.925927,66,54.700001,75.400002,65.0,60.0
20160805213000,885.599976,893.799988,100.925927,66,54.700001,75.099998,65.0,60.0
20160805214500,885.599976,893.799988,100.925927,66,54.700001,74.800003,65.0,60.0
20160805220000,885.599976,893.799988,100.925927,66,54.700001,74.599998,65.0,60.0
20160805221500,885.599976,893.799988,100.925927,66,54.700001,74.300003,65.0,60.0
20160805223000,885.599976,893.799988,100.925927,66,54.700001,74.0,65.0,60.0
20160805224500,885.599976,893.799988,100.925927,66,54.700001,73.699997,65.0,60.0
20160805230000,885.599976,893.799988,100.925927,66,54.700001,73.400002,65.0,60.0
20160805231500,885.599976,893.799988,100.925927,66,54.700001,73.099998,65.0,60.0
20160805233000,885.599976,893.799988,100.925927,66,54.700001,72.800003,65.0,60.0
20160805234500,885.599976,893.799988,100.925927,66,54.700001,72.800003,65.0,60.0
20160806000000,885.599976,893.799988,100.925927,66,54.700001,72.599998,65.0,60.0
20160806001500,885.599976,882.320007,99.629633,66,54.700001,72.400002,65.0,60.0
20160806003000,885.599976,893.799988,100.925927,66,54.700001,72.199997,65.0,60.0
20160806004500,885.599976,893.799988,100.925927,66,54.700001,71.900002,65.0,60.0
20160806010000,885.599976,882.320007,99.629633,66,54.700001,71.800003,65.0,60.0
20160806011500,885.599976,913.47998,103.148149,71,56.299999,72.199997,65.0,60.0
20160806013000,885.599976,872.47998,98.518519,68,54.299999,72.199997,65.0,60.0
20160806014500,885.599976,882.320007,99.629633,69,54.299999,72.199997,65.0,60.0
20160806020000,885.599976,893.799988,100.925927,69,54.299999,71.900002,65.0,60.0
20160806021500,885.599976,893.799988,100.925927,69,55.200001,71.800003,65.0,60.0
20160806023000,885.599976,893.799988,100.925927,69,55.200001,71.800003,65.0,60.0
20160806024500,885.599976,893.799988,100.925927,69,55.200001,71.699997,65.0,60.0
20160806030000,885.599976,893.799988,100.925927,69,55.200001,71.400002,65.0,60.0
20160806031500,885.599976,893.799988,100.925927,69,55.200001,71.199997,65.0,60.0
20160806033000,885.599976,893.799988,100.925927,69,55.200001,71.0,65.0,60.0
20160806034500,885.599976,893.799988,100.925927,69,55.200001,70.900002,65.0,60.0
20160806040000,885.599976,893.799988,100.925927,69,55.200001,70.699997,65.0,60.0
20160806041500,885.599976,893.799988,100.925927,69,55.200001,70.699997,65.0,60.0
20160806043000,885.599976,893.799988,100.925927,69,55.200001,70.699997,65.0,60.0
20160806044500,885.599976,893.799988,100.925927,69,55.200001,70.699997,65.0,60.0
20160806050000,885.599976,893.799988,100.925927,69,55.200001,70.5,65.0,60.0
20160806051500,885.599976,893.799988,100.925927,69,55.200001,70.5,65.0,60.0
20160806053000,885.599976,893.799988,100.925927,69,55.200001,70.599998,65.0,60.0
20160806054500,885.599976,893.799988,100.925927,69,55.200001,70.800003,65.0,60.0
20160806060000,885.599976,893.799988,100.925927,69,54.400002,70.900002,65.0,60.0
20160806061500,885.599976,893.799988,100.925927,69,54.400002,71.0,65.0,60.0
20160806063000,885.599976,893.799988,100.925927,69,55.099998,71.199997,65.0,60.0
20160806064500,885.599976,882.320007,99.629633,69,55.099998,71.300003,65.0,60.0
20160806070000,885.599976,882.320007,99.629633,69,55.099998,71.599998,65.0,60.0
20160806071500,885.599976,893.799988,100.925927,69,55.099998,72.099998,65.0,60.0
20160806073000,885.599976,893.799988,100.925927,69,55.099998,72.300003,65.0,60.0
20160806074500,885.599976,882.320007,99.629633,69,55.099998,72.699997,65.0,60.0
20160806080000,885.599976,882.320007,99.629633,69,55.099998,73.5,65.0,60.0
20160806081500,885.599976,882.320007,99.629633,69,55.099998,74.199997,65.0,60.0
20160806083000,885.599976,882.320007,99.629633,69,55.099998,74.900002,65.0,60.0
20160806084500,885.599976,882.320007,99.629633,69,55.099998,75.5,65.0,60.0
20160806090000,885.599976,882.320007,99.629633,69,55.099998,76.099998,65.0,60.0
20160806091500,885.599976,882.320007,99.629633,69,55.099998,76.900002,65.0,60.0
20160806093000,885.599976,882.320007,99.629633,69,55.099998,77.099998,65.0,60.0
20160806094500,885.599976,872.47998,98.518519,69,55.099998,77.400002,65.0,60.0
20160806100000,885.599976,882.320007,99.629633,69,55.099998,77.900002,65.0,60.0
20160806101500,885.599976,882.320007,99.629633,69,55.099998,78.5,65.0,60.0
20160806103000,885.599976,872.47998,98.518519,69,55.099998,79.400002,65.0,60.0
20160806104500,885.599976,872.47998,98.518519,69,55.099998,80.199997,65.0,60.0
20160806110000,885.599976,872.47998,98.518519,69,55.099998,81.0,65.0,60.0
20160806111500,885.599976,882.320007,99.629633,69,55.099998,81.800003,65.0,60.0
20160806113000,885.599976,872.47998,98.518519,69,55.099998,82.599998,65.0,60.0
20160806114500,885.599976,872.47998,98.518519,69,55.099998,83.300003,65.0,60.0
20160806120000,885.599976,882.320007,99.629633,69,55.099998,84.199997,65.0,60.0
20160806121500,885.599976,872.47998,98.518519,69,55.099998,84.300003,65.0,60.0
20160806123000,885.599976,872.47998,98.518519,69,55.099998,84.699997,65.0,60.0
20160806124500,885.599976,872.47998,98.518519,69,55.099998,85.199997,65.0,60.0
20160806130000,885.599976,882.320007,99.629633,69,55.099998,85.199997,65.0,60.0
20160806131500,885.599976,882.320007,99.629633,69,55.099998,85.699997,65.0,60.0
20160806133000,885.599976,872.47998,98.518519,69,55.099998,86.199997,65.0,60.0
20160806134500,885.599976,872.47998,98.518519,69,55.099998,87.199997,65.0,60.0
20160806140000,885.599976,872.47998,98.518519,69,55.099998,87.699997,65.0,60.0
20160806141500,885.599976,882.320007,99.629633,69,55.099998,88.199997,65.0,60.0
20160806143000,885.599976,882.320007,99.629633,69,55.099998,88.699997,65.0,60.0
20160806144500,885.599976,872.47998,98.518519,69,55.099998,88.699997,65.0,60.0
20160806150000,885.599976,872.47998,98.518519,69,55.099998,88.699997,65.0,60.0
20160806151500,885.599976,882.320007,99.629633,69,55.900002,89.199997,65.0,60.0
20160806153000,885.599976,872.47998,98.518519,69,55.900002,89.800003,65.0,60.0
20160806154500,885.599976,872.47998,98.518519,69,55.900002,89.900002,65.0,60.0
20160806160000,885.599976,872.47998,98.518519,69,55.900002,90.400002,65.0,60.0
20160806161500,885.599976,872.47998,98.518519,69,55.200001,90.699997,65.0,60.0
20160806163000,885.599976,882.320007,99.629633,69,55.200001,90.900002,65.0,60.0
20160806164500,885.599976,872.47998,98.518519,69,55.200001,91.5,65.0,60.0
20160806170000,885.599976,861.0,97.222225,69,55.200001,91.5,65.0,60.0
20160806171500,885.599976,872.47998,98.518519,69,55.200001,91.5,65.0,60.0
20160806173000,885.599976,872.47998,98.518519,69,55.900002,91.599998,65.0,60.0
20160806174500,885.599976,872.47998,98.518519,69,55.900002,92.099998,65.0,60.0
20160806180000,885.599976,861.0,97.222225,69,55.900002,92.099998,65.0,60.0
20160806181500,885.599976,872.47998,98.518519,69,55.900002,91.599998,65.0,60.0
20160806183000,885.599976,872.47998,98.518519,69,55.200001,91.599998,65.0,60.0
20160806184500,885.599976,882.320007,99.629633,69,55.200001,91.0,65.0,60.0
20160806190000,885.599976,893.799988,100.925927,69,55.200001,90.400002,65.0,60.0
20160806191500,885.599976,893.799988,100.925927,69,55.200001,89.900002,65.0,60.0
20160806193000,885.599976,913.47998,103.148149,69,55.200001,89.300003,65.0,60.0
20160806194500,885.599976,902.0,101.851855,68,55.200001,88.699997,65.0,60.0
20160806200000,885.599976,902.0,101.851855,68,55.200001,88.199997,65.0,60.0
20160806201500,885.599976,902.0,101.851855,68,55.200001,87.800003,65.0,60.0
20160806203000,885.599976,913.47998,103.148149,68,55.200001,87.300003,65.0,60.0
20160806204500,885.599976,913.47998,103.148149,68,55.200001,86.300003,65.0,60.0
20160806210000,885.599976,902.0,101.851855,68,55.200001,85.800003,65.0,60.0
20160806211500,885.599976,902.0,101.851855,68,55.200001,84.800003,65.0,60.0
20160806213000,885.599976,902.0,101.851855,68,55.200001,84.300003,65.0,60.0
20160806214500,885.599976,902.0,101.851855,68,55.200001,83.800003,65.0,60.0
20160806220000,885.599976,902.0,101.851855,68,55.200001,82.900002,65.0,60.0
20160806221500,885.599976,902.0,101.851855,68,55.200001,83.099998,65.0,60.0
20160806223000,885.599976,902.0,101.851855,68,55.200001,82.400002,65.0,60.0
20160806224500,885.599976,902.0,101.851855,68,55.200001,81.699997,65.0,60.0
20160806230000,885.599976,902.0,101.851855,68,55.200001,80.900002,65.0,60.0
20160806231500,885.599976,902.0,101.851855,68,55.200001,80.199997,65.0,60.0
20160806233000,885.599976,902.0,101.851855,68,55.200001,79.5,65.0,60.0
20160806234500,885.599976,902.0,101.851855,68,55.200001,78.900002,65.0,60.0
20160807000000,885.599976,902.0,101.851855,68,55.200001,78.300003,65.0,60.0
20160807001500,885.599976,902.0,101.851855,68,55.200001,77.800003,65.0,60.0
20160807003000,885.599976,902.0,101.851855,68,55.200001,77.400002,65.0,60.0
20160807004500,885.599976,902.0,101.851855,68,55.200001,76.900002,65.0,60.0
20160807010000,885.599976,902.0,101.851855,68,55.200001,76.5,65.0,60.0
20160807011500,885.599976,902.0,101.851855,68,55.200001,76.0,65.0,60.0
20160807013000,885.599976,902.0,101.851855,68,55.200001,75.599998,65.0,60.0
20160807014500,885.599976,902.0,101.851855,68,55.200001,75.199997,65.0,60.0
20160807020000,885.599976,902.0,101.851855,68,55.200001,74.800003,65.0,60.0
20160807021500,885.599976,902.0,101.851855,68,55.200001,74.5,65.0,60.0
20160807023000,885.599976,902.0,101.851855,68,55.200001,74.099998,65.0,60.0
20160807024500,885.599976,902.0,101.851855,68,55.200001,73.900002,65.0,60.0
20160807030000,885.599976,902.0,101.851855,68,55.200001,73.599998,65.0,60.0
20160807031500,885.599976,902.0,101.851855,68,55.200001,73.300003,65.0,60.0
20160807033000,885.599976,902.0,101.851855,68,55.200001,73.099998,65.0,60.0
20160807034500,885.599976,913.47998,103.148149,68,55.200001,72.800003,65.0,60.0
20160807040000,885.599976,902.0,101.851855,68,55.200001,72.699997,65.0,60.0
20160807041500,885.599976,913.47998,103.148149,68,55.200001,72.400002,65.0,60.0
20160807043000,885.599976,902.0,101.851855,68,55.200001,72.199997,65.0,60.0
20160807044500,885.599976,913.47998,103.148149,68,55.200001,72.099998,65.0,60.0
20160807050000,885.599976,913.47998,103.148149,68,55.200001,71.900002,65.0,60.0
20160807051500,885.599976,902.0,101.851855,68,55.200001,71.800003,65.0,60.0
20160807053000,885.599976,913.47998,103.148149,68,55.200001,71.699997,65.0,60.0
20160807054500,885.599976,913.47998,103.148149,68,55.200001,71.699997,65.0,60.0
20160807060000,885.599976,913.47998,103.148149,68,55.200001,71.599998,65.0,60.0
20160807061500,885.599976,902.0,101.851855,68,55.200001,71.599998,65.0,60.0
20160807063000,885.599976,913.47998,103.148149,68,55.200001,71.699997,65.0,60.0
20160807064500,885.599976,902.0,101.851855,68,55.200001,71.900002,65.0,60.0
20160807070000,885.599976,902.0,101.851855,68,54.400002,72.199997,65.0,60.0
20160807071500,885.599976,913.47998,103.148149,68,54.400002,72.400002,65.0,60.0
20160807073000,885.599976,902.0,101.851855,68,55.099998,72.599998,65.0,60.0
20160807074500,885.599976,902.0,101.851855,68,55.099998,72.699997,65.0,60.0
20160807080000,885.599976,913.47998,103.148149,68,55.099998,73.400002,65.0,60.0
20160807081500,885.599976,902.0,101.851855,68,55.099998,74.0,65.0,60.0
20160807083000,885.599976,902.0,101.851855,68,55.099998,74.0,65.0,60.0
20160807084500,885.599976,902.0,101.851855,68,55.099998,74.5,65.0,60.0
20160807090000,885.599976,902.0,101.851855,68,55.099998,74.900002,65.0,60.0
20160807091500,885.599976,902.0,101.851855,68,55.099998,75.400002,65.0,60.0
20160807093000,885.599976,902.0,101.851855,68,55.099998,75.699997,65.0,60.0
20160807094500,885.599976,902.0,101.851855,68,55.099998,76.300003,65.0,60.0
20160807100000,885.599976,902.0,101.851855,68,55.099998,76.900002,65.0,60.0
20160807101500,885.599976,902.0,101.851855,68,55.099998,77.599998,65.0,60.0
20160807103000,885.599976,902.0,101.851855,68,55.099998,78.800003,65.0,60.0
20160807104500,885.599976,902.0,101.851855,68,55.099998,79.699997,65.0,60.0
20160807110000,885.599976,902.0,101.851855,68,55.099998,80.599998,65.0,60.0
20160807111500,885.599976,882.320007,99.629633,68,55.099998,81.5,65.0,60.0
20160807113000,885.599976,861.0,97.222225,68,55.099998,82.400002,65.0,60.0
20160807114500,885.599976,882.320007,99.629633,69,55.099998,82.199997,65.0,60.0
20160807120000,885.599976,893.799988,100.925927,69,55.099998,82.300003,65.0,60.0
20160807121500,885.599976,893.799988,100.925927,69,55.099998,83.0,65.0,60.0
20160807123000,885.599976,893.799988,100.925927,69,55.099998,84.0,65.0,60.0
20160807124500,885.599976,893.799988,100.925927,69,55.099998,84.300003,65.0,60.0
20160807130000,885.599976,893.799988,100.925927,69,55.099998,85.199997,65.0,60.0
20160807131500,885.599976,893.799988,100.925927,69,55.099998,86.199997,65.0,60.0
20160807133000,885.599976,893.799988,100.925927,69,55.099998,86.800003,65.0,60.0
20160807134500,885.599976,893.799988,100.925927,69,55.099998,87.199997,65.0,60.0
20160807140000,885.599976,913.47998,103.148149,69,55.099998,86.800003,65.0,60.0
20160807141500,885.599976,902.0,101.851855,69,55.099998,86.300003,65.0,60.0
20160807143000,885.599976,913.47998,103.148149,69,55.099998,86.300003,65.0,60.0
20160807144500,885.599976,913.47998,103.148149,69,55.099998,85.300003,65.0,60.0
20160807150000,885.599976,913.47998,103.148149,69,55.099998,85.199997,65.0,60.0
20160807151500,885.599976,893.799988,100.925927,69,55.099998,84.300003,65.0,60.0
20160807153000,885.599976,893.799988,100.925927,69,55.099998,83.400002,65.0,60.0
20160807154500,885.599976,893.799988,100.925927,69,55.099998,82.699997,65.0,60.0
20160807160000,885.599976,893.799988,100.925927,69,55.099998,81.5,65.0,60.0
20160807161500,885.599976,893.799988,100.925927,69,55.099998,80.300003,65.0,60.0
20160807163000,885.599976,913.47998,103.148149,69,55.099998,79.199997,65.0,60.0
20160807164500,885.599976,913.47998,103.148149,69,55.099998,78.300003,65.0,60.0
20160807170000,885.599976,902.0,101.851855,68,55.099998,77.5,65.0,60.0
20160807171500,885.599976,902.0,101.851855,68,55.099998,76.900002,65.0,60.0
20160807173000,885.599976,902.0,101.851855,68,55.099998,76.199997,65.0,60.0
20160807174500,885.599976,902.0,101.851855,68,55.099998,75.699997,65.0,60.0
20160807180000,885.599976,902.0,101.851855,68,55.099998,75.400002,65.0,60.0
20160807181500,885.599976,902.0,101.851855,68,54.299999,74.800003,65.0,60.0
20160807183000,885.599976,913.47998,103.148149,68,54.299999,74.599998,65.0,60.0
20160807184500,885.599976,893.799988,100.925927,68,54.299999,74.199997,65.0,60.0
20160807190000,885.599976,893.799988,100.925927,68,54.299999,74.0,65.0,60.0
20160807191500,885.599976,893.799988,100.925927,68,54.299999,73.699997,65.0,60.0
20160807193000,885.599976,893.799988,100.925927,68,54.299999,73.300003,65.0,60.0
20160807194500,885.599976,893.799988,100.925927,68,54.299999,72.900002,65.0,60.0
20160807200000,885.599976,893.799988,100.925927,68,54.299999,72.900002,65.0,60.0
20160807201500,885.599976,893.799988,100.925927,68,54.299999,72.900002,65.0,60.0
20160807203000,885.599976,893.799988,100.925927,68,54.299999,72.800003,65.0,60.0
20160807204500,885.599976,893.799988,100.925927,68,54.299999,72.699997,65.0,60.0
20160807210000,885.599976,893.799988,100.925927,68,54.299999,72.599998,65.0,60.0
20160807211500,885.599976,893.799988,100.925927,68,54.299999,72.400002,65.0,60.0
20160807213000,885.599976,893.799988,100.925927,68,54.299999,72.099998,65.0,60.0
20160807214500,885.599976,893.799988,100.925927,68,55.099998,71.900002,65.0,60.0
20160807220000,885.599976,893.799988,100.925927,68,55.099998,71.699997,65.0,60.0
20160807221500,885.599976,893.799988,100.925927,68,55.099998,71.400002,65.0,60.0
20160807223000,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160807224500,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160807230000,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160807231500,885.599976,893.799988,100.925927,68,55.099998,71.0,65.0,60.0
20160807233000,885.599976,893.799988,100.925927,68,55.099998,71.0,65.0,60.0
20160807234500,885.599976,893.799988,100.925927,68,55.099998,70.900002,65.0,60.0
20160808000000,885.599976,913.47998,103.148149,68,55.099998,70.800003,65.0,60.0
20160808001500,885.599976,902.0,101.851855,68,55.099998,70.599998,65.0,60.0
20160808003000,885.599976,902.0,101.851855,68,55.099998,70.5,65.0,60.0
20160808004500,885.599976,902.0,101.851855,68,55.099998,70.5,65.0,60.0
20160808010000,885.599976,902.0,101.851855,68,55.099998,70.5,65.0,60.0
20160808011500,885.599976,902.0,101.851855,68,55.099998,70.599998,65.0,60.0
20160808013000,885.599976,902.0,101.851855,68,55.099998,70.400002,65.0,60.0
20160808014500,885.599976,902.0,101.851855,68,55.099998,70.5,65.0,60.0
20160808020000,885.599976,902.0,101.851855,68,55.099998,70.199997,65.0,60.0
20160808021500,885.599976,902.0,101.851855,68,55.099998,70.199997,65.0,60.0
20160808023000,885.599976,902.0,101.851855,68,55.099998,70.300003,65.0,60.0
20160808024500,885.599976,902.0,101.851855,68,55.099998,70.5,65.0,60.0
20160808030000,885.599976,902.0,101.851855,68,55.099998,70.699997,65.0,60.0
20160808031500,885.599976,902.0,101.851855,68,55.099998,70.699997,65.0,60.0
20160808033000,885.599976,902.0,101.851855,68,55.099998,70.599998,65.0,60.0
20160808034500,885.599976,902.0,101.851855,68,54.400002,70.400002,65.0,60.0
20160808040000,885.599976,902.0,101.851855,68,54.400002,70.199997,65.0,60.0
20160808041500,885.599976,902.0,101.851855,68,54.400002,70.199997,65.0,60.0
20160808043000,885.599976,902.0,101.851855,68,54.400002,70.099998,65.0,60.0
20160808044500,885.599976,913.47998,103.148149,68,54.400002,69.900002,65.0,60.0
20160808050000,885.599976,913.47998,103.148149,68,54.400002,69.900002,65.0,60.0
20160808051500,885.599976,893.799988,100.925927,68,54.400002,69.800003,65.0,60.0
20160808053000,885.599976,893.799988,100.925927,68,54.400002,69.900002,65.0,60.0
20160808054500,885.599976,893.799988,100.925927,68,54.400002,69.900002,65.0,60.0
20160808060000,885.599976,893.799988,100.925927,68,54.400002,70.0,65.0,60.0
20160808061500,885.599976,893.799988,100.925927,68,54.400002,70.199997,65.0,60.0
20160808063000,885.599976,893.799988,100.925927,68,54.400002,70.5,65.0,60.0
20160808064500,885.599976,893.799988,100.925927,68,54.400002,70.800003,65.0,60.0
20160808070000,885.599976,893.799988,100.925927,68,54.400002,70.900002,65.0,60.0
20160808071500,885.599976,893.799988,100.925927,68,55.099998,70.900002,65.0,60.0
20160808073000,885.599976,913.47998,103.148149,68,55.099998,71.599998,65.0,60.0
20160808074500,885.599976,913.47998,103.148149,68,55.099998,72.0,65.0,60.0
20160808080000,885.599976,893.799988,100.925927,67,55.099998,72.300003,65.0,60.0
20160808081500,885.599976,872.47998,98.518519,69,55.099998,72.800003,65.0,60.0
20160808083000,885.599976,872.47998,98.518519,69,55.099998,73.199997,65.0,60.0
20160808084500,885.599976,861.0,97.222225,69,55.099998,73.800003,65.0,60.0
20160808090000,885.599976,872.47998,98.518519,69,55.099998,74.0,65.0,60.0
20160808091500,885.599976,872.47998,98.518519,69,54.299999,74.5,65.0,60.0
20160808093000,885.599976,872.47998,98.518519,69,54.900002,74.699997,65.0,60.0
20160808094500,885.599976,882.320007,99.629633,69,54.900002,74.599998,65.0,60.0
20160808100000,885.599976,872.47998,98.518519,69,54.900002,75.199997,65.0,60.0
20160808101500,885.599976,902.0,101.851855,68,54.900002,75.5,65.0,60.0
20160808103000,885.599976,861.0,97.222225,68,54.900002,76.199997,65.0,60.0
20160808104500,885.599976,872.47998,98.518519,57,54.900002,76.800003,65.0,60.0
20160808110000,885.599976,882.320007,99.629633,57,54.900002,77.300003,65.0,60.0
20160808111500,885.599976,872.47998,98.518519,57,54.900002,78.300003,65.0,60.0
20160808113000,885.599976,882.320007,99.629633,57,54.900002,79.300003,65.0,60.0
20160808114500,885.599976,872.47998,98.518519,57,54.900002,80.099998,65.0,60.0
20160808120000,885.599976,882.320007,99.629633,57,55.5,81.300003,65.0,60.0
20160808121500,885.599976,882.320007,99.629633,57,55.5,81.800003,65.0,60.0
20160808123000,885.599976,882.320007,99.629633,57,55.5,82.300003,65.0,60.0
20160808124500,885.599976,861.0,97.222225,57,55.5,83.0,65.0,60.0
20160808130000,885.599976,882.320007,99.629633,57,55.5,82.599998,65.0,60.0
20160808131500,885.599976,893.799988,100.925927,57,55.5,83.099998,65.0,60.0
20160808133000,885.599976,893.799988,100.925927,57,55.5,83.5,65.0,60.0
20160808134500,885.599976,882.320007,99.629633,57,55.5,83.900002,65.0,60.0
20160808140000,885.599976,882.320007,99.629633,57,55.5,84.0,65.0,60.0
20160808141500,885.599976,872.47998,98.518519,59,55.5,84.0,65.0,60.0
20160808143000,885.599976,872.47998,98.518519,59,55.5,83.800003,65.0,60.0
20160808144500,885.599976,872.47998,98.518519,59,55.5,83.800003,65.0,60.0
20160808150000,885.599976,882.320007,99.629633,59,55.5,84.300003,65.0,60.0
20160808151500,885.599976,882.320007,99.629633,59,54.700001,84.699997,65.0,60.0
20160808153000,885.599976,882.320007,99.629633,59,55.5,85.199997,65.0,60.0
20160808154500,885.599976,872.47998,98.518519,59,55.5,86.199997,65.0,60.0
20160808160000,885.599976,872.47998,98.518519,59,55.5,86.699997,65.0,60.0
20160808161500,885.599976,872.47998,98.518519,59,55.5,86.699997,65.0,60.0
20160808163000,885.599976,882.320007,99.629633,59,55.5,86.699997,65.0,60.0
20160808164500,885.599976,882.320007,99.629633,59,55.5,87.199997,65.0,60.0
20160808170000,885.599976,882.320007,99.629633,59,55.5,86.800003,65.0,60.0
20160808171500,885.599976,893.799988,100.925927,59,55.5,87.199997,65.0,60.0
20160808173000,885.599976,893.799988,100.925927,59,54.700001,87.199997,65.0,60.0
20160808174500,885.599976,913.47998,103.148149,59,54.700001,87.199997,65.0,60.0
20160808180000,885.599976,902.0,101.851855,58,54.700001,86.800003,65.0,60.0
20160808181500,885.599976,902.0,101.851855,58,55.5,86.699997,65.0,60.0
20160808183000,885.599976,902.0,101.851855,58,55.5,86.699997,65.0,60.0
20160808184500,885.599976,902.0,101.851855,58,55.5,86.699997,65.0,60.0
20160808190000,885.599976,902.0,101.851855,58,55.5,86.300003,65.0,60.0
20160808191500,885.599976,902.0,101.851855,58,55.5,86.300003,65.0,60.0
20160808193000,885.599976,902.0,101.851855,58,55.5,85.800003,65.0,60.0
20160808194500,885.599976,902.0,101.851855,58,54.799999,85.300003,65.0,60.0
20160808200000,885.599976,902.0,101.851855,58,54.799999,84.800003,65.0,60.0
20160808201500,885.599976,902.0,101.851855,58,54.799999,84.300003,65.0,60.0
20160808203000,885.599976,902.0,101.851855,58,54.799999,83.800003,65.0,60.0
20160808204500,885.599976,902.0,101.851855,58,54.799999,82.900002,65.0,60.0
20160808210000,885.599976,902.0,101.851855,58,54.799999,83.300003,65.0,60.0
20160808211500,885.599976,902.0,101.851855,58,54.799999,82.699997,65.0,60.0
20160808213000,885.599976,902.0,101.851855,58,54.799999,82.099998,65.0,60.0
20160808214500,885.599976,902.0,101.851855,58,54.799999,81.5,65.0,60.0
20160808220000,885.599976,902.0,101.851855,58,54.799999,80.900002,65.0,60.0
20160808221500,885.599976,902.0,101.851855,58,54.799999,80.300003,65.0,60.0
20160808223000,885.599976,902.0,101.851855,58,54.799999,79.800003,65.0,60.0
20160808224500,885.599976,902.0,101.851855,58,54.799999,79.199997,65.0,60.0
20160808230000,885.599976,902.0,101.851855,58,54.799999,78.599998,65.0,60.0
20160808231500,885.599976,902.0,101.851855,58,54.799999,78.199997,65.0,60.0
20160808233000,885.599976,902.0,101.851855,58,54.799999,77.699997,65.0,60.0
20160808234500,885.599976,902.0,101.851855,58,54.799999,77.099998,65.0,60.0
20160809000000,885.599976,902.0,101.851855,58,54.799999,76.699997,65.0,60.0
20160809001500,885.599976,902.0,101.851855,58,54.799999,76.199997,65.0,60.0
20160809003000,885.599976,902.0,101.851855,58,54.799999,76.0,65.0,60.0
20160809004500,885.599976,902.0,101.851855,58,54.799999,75.599998,65.0,60.0
20160809010000,885.599976,902.0,101.851855,58,54.799999,75.400002,65.0,60.0
20160809011500,885.599976,902.0,101.851855,58,54.799999,75.0,65.0,60.0
20160809013000,885.599976,902.0,101.851855,58,54.799999,74.699997,65.0,60.0
20160809014500,885.599976,902.0,101.851855,58,54.799999,74.5,65.0,60.0
20160809020000,885.599976,902.0,101.851855,58,54.799999,74.099998,65.0,60.0
20160809021500,885.599976,902.0,101.851855,58,54.799999,74.0,65.0,60.0
20160809023000,885.599976,902.0,101.851855,58,54.799999,73.699997,65.0,60.0
20160809024500,885.599976,902.0,101.851855,58,54.799999,73.400002,65.0,60.0
20160809030000,885.599976,902.0,101.851855,58,54.799999,73.199997,65.0,60.0
20160809031500,885.599976,902.0,101.851855,58,54.799999,72.900002,65.0,60.0
20160809033000,885.599976,902.0,101.851855,58,54.799999,72.699997,65.0,60.0
20160809034500,885.599976,902.0,101.851855,58,54.799999,72.400002,65.0,60.0
20160809040000,885.599976,902.0,101.851855,58,54.799999,72.199997,65.0,60.0
20160809041500,885.599976,902.0,101.851855,58,54.799999,72.099998,65.0,60.0
20160809043000,885.599976,902.0,101.851855,58,54.799999,72.0,65.0,60.0
20160809044500,885.599976,902.0,101.851855,58,54.799999,71.800003,65.0,60.0
20160809050000,885.599976,902.0,101.851855,58,54.799999,71.699997,65.0,60.0
20160809051500,885.599976,902.0,101.851855,58,54.799999,71.5,65.0,60.0
20160809053000,885.599976,902.0,101.851855,58,54.799999,71.400002,65.0,60.0
20160809054500,885.599976,902.0,101.851855,58,54.799999,71.5,65.0,60.0
20160809060000,885.599976,902.0,101.851855,58,54.799999,71.400002,65.0,60.0
20160809061500,885.599976,902.0,101.851855,58,54.799999,71.5,65.0,60.0
20160809063000,885.599976,902.0,101.851855,58,54.799999,71.400002,65.0,60.0
20160809064500,885.599976,902.0,101.851855,58,54.799999,71.400002,65.0,60.0
20160809070000,885.599976,902.0,101.851855,58,54.799999,71.300003,65.0,60.0
20160809071500,885.599976,902.0,101.851855,58,54.799999,71.5,65.0,60.0
20160809073000,885.599976,902.0,101.851855,58,54.799999,72.199997,65.0,60.0
20160809074500,885.599976,882.320007,99.629633,58,54.799999,72.900002,65.0,60.0
20160809080000,885.599976,861.0,97.222225,58,54.799999,73.5,65.0,60.0
20160809081500,885.599976,861.0,97.222225,58,54.799999,74.5,65.0,60.0
20160809083000,885.599976,861.0,97.222225,59,54.799999,75.300003,65.0,60.0
20160809084500,885.599976,872.47998,98.518519,59,54.799999,76.0,65.0,60.0
20160809090000,885.599976,872.47998,98.518519,59,54.799999,76.800003,65.0,60.0
20160809091500,885.599976,872.47998,98.518519,59,54.799999,77.199997,65.0,60.0
20160809093000,885.599976,872.47998,98.518519,59,54.799999,78.0,65.0,60.0
20160809094500,885.599976,902.0,101.851855,59,54.799999,78.400002,65.0,60.0
20160809100000,885.599976,902.0,101.851855,59,54.799999,79.400002,65.0,60.0
20160809101500,885.599976,902.0,101.851855,59,55.5,80.300003,65.0,60.0
20160809103000,885.599976,902.0,101.851855,59,55.5,81.300003,65.0,60.0
20160809104500,885.599976,902.0,101.851855,59,55.5,82.199997,65.0,60.0
20160809110000,885.599976,902.0,101.851855,59,55.5,83.099998,65.0,60.0
20160809111500,885.599976,902.0,101.851855,59,55.5,83.800003,65.0,60.0
20160809113000,885.599976,882.320007,99.629633,59,55.5,83.800003,65.0,60.0
20160809114500,885.599976,861.0,97.222225,59,55.5,84.400002,65.0,60.0
20160809120000,885.599976,872.47998,98.518519,59,55.5,85.199997,65.0,60.0
20160809121500,885.599976,872.47998,98.518519,59,55.5,86.199997,65.0,60.0
20160809123000,885.599976,872.47998,98.518519,59,55.5,86.699997,65.0,60.0
20160809124500,885.599976,902.0,101.851855,59,55.5,87.199997,65.0,60.0
20160809130000,885.599976,902.0,101.851855,59,55.5,87.800003,65.0,60.0
20160809131500,885.599976,902.0,101.851855,58,55.5,88.699997,65.0,60.0
20160809133000,885.599976,902.0,101.851855,58,55.5,89.199997,65.0,60.0
20160809134500,885.599976,902.0,101.851855,58,55.5,90.400002,65.0,60.0
20160809140000,885.599976,902.0,101.851855,58,55.5,89.900002,65.0,60.0
20160809141500,885.599976,902.0,101.851855,58,55.5,90.400002,65.0,60.0
20160809143000,885.599976,882.320007,99.629633,58,55.5,90.400002,65.0,60.0
20160809144500,885.599976,893.799988,100.925927,58,55.5,90.400002,65.0,60.0
20160809150000,885.599976,893.799988,100.925927,58,55.5,89.900002,65.0,60.0
20160809151500,885.599976,882.320007,99.629633,58,55.5,89.800003,65.0,60.0
20160809153000,885.599976,882.320007,99.629633,58,55.5,89.800003,65.0,60.0
20160809154500,885.599976,893.799988,100.925927,58,55.5,89.300003,65.0,60.0
20160809160000,885.599976,882.320007,99.629633,58,55.5,89.300003,65.0,60.0
20160809161500,885.599976,882.320007,99.629633,58,55.5,89.300003,65.0,60.0
20160809163000,885.599976,882.320007,99.629633,58,55.5,89.699997,65.0,60.0
20160809164500,885.599976,872.47998,98.518519,58,55.5,89.900002,65.0,60.0
20160809170000,885.599976,882.320007,99.629633,58,55.5,89.300003,65.0,60.0
20160809171500,885.599976,882.320007,99.629633,58,54.700001,88.699997,65.0,60.0
20160809173000,885.599976,882.320007,99.629633,58,54.700001,88.199997,65.0,60.0
