PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816063000,885.599976,902.0,101.851855,67,54.400002,70.5,65.0,60.0
20160816064500,885.599976,902.0,101.851855,67,54.400002,70.699997,65.0,60.0
20160816070000,885.599976,902.0,101.851855,67,54.400002,71.400002,65.0,60.0
20160816071500,885.599976,902.0,101.851855,67,55.099998,71.900002,65.0,60.0
20160816073000,885.599976,902.0,101.851855,67,55.099998,72.300003,65.0,60.0
20160816074500,885.599976,872.47998,98.518519,67,55.099998,72.900002,65.0,60.0
20160816080000,885.599976,872.47998,98.518519,67,55.099998,73.400002,65.0,60.0
20160816081500,885.599976,872.47998,98.518519,67,55.099998,74.099998,65.0,60.0
20160816083000,885.599976,861.0,97.222225,67,55.099998,74.599998,65.0,60.0
20160816084500,885.599976,861.0,97.222225,67,55.099998,75.400002,65.0,60.0
20160816090000,885.599976,861.0,97.222225,67,55.099998,76.0,65.0,60.0
20160816091500,885.599976,872.47998,98.518519,68,55.099998,76.400002,65.0,60.0
20160816093000,885.599976,872.47998,98.518519,68,55.099998,76.900002,65.0,60.0
20160816094500,885.599976,872.47998,98.518519,68,55.099998,77.199997,65.0,60.0
20160816100000,885.599976,872.47998,98.518519,68,55.099998,77.400002,65.0,60.0
20160816101500,885.599976,872.47998,98.518519,68,55.099998,77.800003,65.0,60.0
20160816103000,885.599976,872.47998,98.518519,68,55.099998,78.300003,65.0,60.0
20160816104500,885.599976,872.47998,98.518519,68,55.099998,78.699997,65.0,60.0
20160816110000,885.599976,872.47998,98.518519,68,55.099998,79.300003,65.0,60.0
20160816111500,885.599976,872.47998,98.518519,68,55.099998,80.099998,65.0,60.0
20160816113000,885.599976,882.320007,99.629633,68,55.099998,81.0,65.0,60.0
20160816114500,885.599976,872.47998,98.518519,68,55.099998,81.400002,65.0,60.0
20160816120000,885.599976,882.320007,99.629633,68,55.099998,82.099998,65.0,60.0
20160816121500,885.599976,882.320007,99.629633,68,55.099998,82.900002,65.0,60.0
20160816123000,885.599976,872.47998,98.518519,68,55.099998,83.800003,65.0,60.0
20160816124500,885.599976,872.47998,98.518519,68,55.099998,83.800003,65.0,60.0
20160816130000,885.599976,872.47998,98.518519,68,55.099998,84.699997,65.0,60.0
20160816131500,885.599976,872.47998,98.518519,68,55.099998,84.900002,65.0,60.0
20160816133000,885.599976,872.47998,98.518519,68,55.099998,84.800003,65.0,60.0
20160816134500,885.599976,872.47998,98.518519,68,55.099998,85.199997,65.0,60.0
20160816140000,885.599976,872.47998,98.518519,68,55.099998,85.199997,65.0,60.0
20160816141500,885.599976,882.320007,99.629633,68,55.099998,84.699997,65.0,60.0
20160816143000,885.599976,872.47998,98.518519,68,55.099998,83.800003,65.0,60.0
20160816144500,885.599976,872.47998,98.518519,68,55.099998,83.5,65.0,60.0
20160816150000,885.599976,872.47998,98.518519,68,55.099998,82.900002,65.0,60.0
20160816151500,885.599976,882.320007,99.629633,68,55.099998,82.900002,65.0,60.0
20160816153000,885.599976,882.320007,99.629633,68,55.099998,83.300003,65.0,60.0
20160816154500,885.599976,872.47998,98.518519,68,55.099998,83.099998,65.0,60.0
20160816160000,885.599976,882.320007,99.629633,68,55.099998,82.900002,65.0,60.0
20160816161500,885.599976,882.320007,99.629633,68,55.099998,82.699997,65.0,60.0
20160816163000,885.599976,882.320007,99.629633,68,55.099998,83.099998,65.0,60.0
20160816164500,885.599976,882.320007,99.629633,68,55.099998,83.900002,65.0,60.0
20160816170000,885.599976,882.320007,99.629633,68,55.099998,84.099998,65.0,60.0
20160816171500,885.599976,893.799988,100.925927,68,55.099998,84.300003,65.0,60.0
20160816173000,885.599976,893.799988,100.925927,68,55.099998,84.400002,65.0,60.0
20160816174500,885.599976,893.799988,100.925927,68,55.099998,83.800003,65.0,60.0
20160816180000,885.599976,893.799988,100.925927,68,55.099998,83.800003,65.0,60.0
20160816181500,885.599976,913.47998,103.148149,67,55.099998,83.800003,65.0,60.0
20160816183000,885.599976,902.0,101.851855,67,55.099998,83.400002,65.0,60.0
20160816184500,885.599976,902.0,101.851855,67,55.099998,82.900002,65.0,60.0
20160816190000,885.599976,902.0,101.851855,67,55.099998,83.199997,65.0,60.0
20160816191500,885.599976,902.0,101.851855,67,55.099998,82.800003,65.0,60.0
20160816193000,885.599976,902.0,101.851855,67,55.099998,82.400002,65.0,60.0
20160816194500,885.599976,902.0,101.851855,67,55.099998,82.0,65.0,60.0
20160816200000,885.599976,902.0,101.851855,67,55.099998,81.300003,65.0,60.0
20160816201500,885.599976,902.0,101.851855,67,54.5,80.699997,65.0,60.0
20160816203000,885.599976,902.0,101.851855,67,54.5,80.0,65.0,60.0
20160816204500,885.599976,902.0,101.851855,67,54.5,79.199997,65.0,60.0
20160816210000,885.599976,902.0,101.851855,67,54.5,78.599998,65.0,60.0
20160816211500,885.599976,902.0,101.851855,67,54.5,78.099998,65.0,60.0
20160816213000,885.599976,902.0,101.851855,67,54.5,77.5,65.0,60.0
20160816214500,885.599976,902.0,101.851855,67,54.5,77.0,65.0,60.0
20160816220000,885.599976,902.0,101.851855,67,54.5,76.5,65.0,60.0
20160816221500,885.599976,902.0,101.851855,67,54.5,76.0,65.0,60.0
20160816223000,885.599976,913.47998,103.148149,67,54.5,75.5,65.0,60.0
20160816224500,885.599976,913.47998,103.148149,67,54.5,74.800003,65.0,60.0
20160816230000,885.599976,902.0,101.851855,66,54.5,74.300003,65.0,60.0
20160816231500,885.599976,882.320007,99.629633,66,54.5,73.800003,65.0,60.0
20160816233000,885.599976,893.799988,100.925927,66,54.5,73.5,65.0,60.0
20160816234500,885.599976,893.799988,100.925927,66,54.5,73.099998,65.0,60.0
20160817000000,885.599976,893.799988,100.925927,66,54.5,72.800003,65.0,60.0
20160817001500,885.599976,893.799988,100.925927,66,54.5,72.400002,65.0,60.0
20160817003000,885.599976,882.320007,99.629633,66,54.5,72.300003,65.0,60.0
20160817004500,885.599976,893.799988,100.925927,66,54.5,72.0,65.0,60.0
20160817010000,885.599976,893.799988,100.925927,66,54.5,71.699997,65.0,60.0
20160817011500,885.599976,923.320007,104.259263,72,55.200001,71.699997,65.0,60.0
20160817013000,885.599976,861.0,97.222225,68,54.299999,71.599998,65.0,60.0
20160817014500,885.599976,882.320007,99.629633,68,54.299999,71.5,65.0,60.0
20160817020000,885.599976,893.799988,100.925927,68,54.299999,71.300003,65.0,60.0
20160817021500,885.599976,893.799988,100.925927,68,54.299999,71.0,65.0,60.0
20160817023000,885.599976,893.799988,100.925927,68,54.299999,70.699997,65.0,60.0
20160817024500,885.599976,893.799988,100.925927,68,54.299999,70.199997,65.0,60.0
20160817030000,885.599976,893.799988,100.925927,68,54.299999,69.900002,65.0,60.0
20160817031500,885.599976,893.799988,100.925927,68,54.299999,69.800003,65.0,60.0
20160817033000,885.599976,893.799988,100.925927,68,55.099998,69.599998,65.0,60.0
20160817034500,885.599976,893.799988,100.925927,68,54.299999,69.400002,65.0,60.0
20160817040000,885.599976,893.799988,100.925927,68,54.299999,69.300003,65.0,60.0
20160817041500,885.599976,893.799988,100.925927,68,55.0,69.199997,65.0,60.0
20160817043000,885.599976,893.799988,100.925927,68,54.299999,69.199997,65.0,60.0
20160817044500,885.599976,893.799988,100.925927,68,54.299999,69.199997,65.0,60.0
20160817050000,885.599976,893.799988,100.925927,68,54.299999,69.099998,65.0,60.0
20160817051500,885.599976,893.799988,100.925927,68,54.299999,69.099998,65.0,60.0
20160817053000,885.599976,882.320007,99.629633,68,55.099998,69.199997,65.0,60.0
20160817054500,885.599976,893.799988,100.925927,68,55.099998,69.5,65.0,60.0
20160817060000,885.599976,882.320007,99.629633,68,55.099998,69.699997,65.0,60.0
20160817061500,885.599976,882.320007,99.629633,68,55.099998,70.099998,65.0,60.0
20160817063000,885.599976,882.320007,99.629633,68,55.099998,71.300003,65.0,60.0
20160817064500,885.599976,882.320007,99.629633,68,55.099998,72.099998,65.0,60.0
20160817070000,885.599976,882.320007,99.629633,68,55.099998,72.599998,65.0,60.0
20160817071500,885.599976,872.47998,98.518519,68,55.099998,73.099998,65.0,60.0
20160817073000,885.599976,872.47998,98.518519,68,55.099998,73.699997,65.0,60.0
20160817074500,885.599976,861.0,97.222225,68,55.099998,74.5,65.0,60.0
20160817080000,885.599976,872.47998,98.518519,68,54.299999,75.0,65.0,60.0
20160817081500,885.599976,861.0,97.222225,68,54.299999,75.199997,65.0,60.0
20160817083000,885.599976,872.47998,98.518519,69,55.099998,75.5,65.0,60.0
20160817084500,885.599976,882.320007,99.629633,69,55.099998,76.099998,65.0,60.0
20160817090000,885.599976,872.47998,98.518519,69,55.099998,76.5,65.0,60.0
20160817091500,885.599976,872.47998,98.518519,69,55.099998,76.900002,65.0,60.0
20160817093000,885.599976,872.47998,98.518519,69,55.099998,77.099998,65.0,60.0
20160817094500,885.599976,872.47998,98.518519,69,55.099998,77.400002,65.0,60.0
20160817100000,885.599976,861.0,97.222225,69,55.099998,77.900002,65.0,60.0
20160817101500,885.599976,872.47998,98.518519,69,55.099998,77.900002,65.0,60.0
20160817103000,885.599976,861.0,97.222225,69,55.099998,78.0,65.0,60.0
20160817104500,885.599976,872.47998,98.518519,69,55.099998,78.400002,65.0,60.0
20160817110000,885.599976,861.0,97.222225,69,55.099998,79.199997,65.0,60.0
20160817111500,885.599976,872.47998,98.518519,69,55.099998,80.300003,65.0,60.0
20160817113000,885.599976,861.0,97.222225,69,55.099998,80.900002,65.0,60.0
20160817114500,885.599976,872.47998,98.518519,69,55.099998,81.900002,65.0,60.0
20160817120000,885.599976,902.0,101.851855,69,55.099998,82.800003,65.0,60.0
20160817121500,885.599976,902.0,101.851855,68,55.099998,83.699997,65.0,60.0
20160817123000,885.599976,902.0,101.851855,68,55.099998,84.199997,65.0,60.0
20160817124500,885.599976,882.320007,99.629633,69,55.099998,83.800003,65.0,60.0
20160817130000,885.599976,913.47998,103.148149,69,55.099998,84.699997,65.0,60.0
20160817131500,885.599976,902.0,101.851855,68,55.099998,85.0,65.0,60.0
20160817133000,885.599976,902.0,101.851855,68,55.099998,85.699997,65.0,60.0
20160817134500,885.599976,902.0,101.851855,68,55.099998,86.699997,65.0,60.0
20160817140000,885.599976,902.0,101.851855,68,55.099998,86.300003,65.0,60.0
20160817141500,885.599976,902.0,101.851855,68,55.099998,86.699997,65.0,60.0
20160817143000,885.599976,902.0,101.851855,68,55.099998,86.599998,65.0,60.0
20160817144500,885.599976,902.0,101.851855,68,55.099998,86.699997,65.0,60.0
20160817150000,885.599976,902.0,101.851855,68,55.099998,86.300003,65.0,60.0
20160817151500,885.599976,902.0,101.851855,68,55.099998,86.300003,65.0,60.0
20160817153000,885.599976,913.47998,103.148149,68,55.099998,86.300003,65.0,60.0
20160817154500,885.599976,902.0,101.851855,68,55.099998,86.300003,65.0,60.0
20160817160000,885.599976,902.0,101.851855,68,55.099998,85.300003,65.0,60.0
20160817161500,885.599976,902.0,101.851855,68,55.099998,84.5,65.0,60.0
20160817163000,885.599976,902.0,101.851855,68,55.099998,84.300003,65.0,60.0
20160817164500,885.599976,902.0,101.851855,68,55.099998,83.800003,65.0,60.0
20160817170000,885.599976,902.0,101.851855,68,55.099998,83.400002,65.0,60.0
20160817171500,885.599976,902.0,101.851855,68,55.099998,83.300003,65.0,60.0
20160817173000,885.599976,902.0,101.851855,68,55.099998,83.800003,65.0,60.0
20160817174500,885.599976,902.0,101.851855,68,55.099998,83.400002,65.0,60.0
20160817180000,885.599976,902.0,101.851855,68,55.099998,83.400002,65.0,60.0
20160817181500,885.599976,902.0,101.851855,68,55.099998,83.300003,65.0,60.0
20160817183000,885.599976,913.47998,103.148149,68,55.099998,83.099998,65.0,60.0
20160817184500,885.599976,913.47998,103.148149,68,55.099998,82.400002,65.0,60.0
20160817190000,885.599976,902.0,101.851855,68,55.099998,81.900002,65.0,60.0
20160817191500,885.599976,902.0,101.851855,68,55.099998,81.099998,65.0,60.0
20160817193000,885.599976,913.47998,103.148149,68,55.099998,80.400002,65.0,60.0
20160817194500,885.599976,913.47998,103.148149,68,55.099998,79.800003,65.0,60.0
20160817200000,885.599976,902.0,101.851855,68,55.099998,79.199997,65.0,60.0
20160817201500,885.599976,902.0,101.851855,68,55.099998,78.699997,65.0,60.0
20160817203000,885.599976,913.47998,103.148149,68,55.099998,78.5,65.0,60.0
20160817204500,885.599976,902.0,101.851855,68,55.099998,77.900002,65.0,60.0
20160817210000,885.599976,913.47998,103.148149,68,55.099998,77.400002,65.0,60.0
20160817211500,885.599976,902.0,101.851855,68,55.099998,77.0,65.0,60.0
20160817213000,885.599976,913.47998,103.148149,68,55.099998,76.5,65.0,60.0
20160817214500,885.599976,913.47998,103.148149,68,55.099998,76.0,65.0,60.0
20160817220000,885.599976,902.0,101.851855,67,55.099998,75.5,65.0,60.0
20160817221500,885.599976,902.0,101.851855,67,55.099998,75.099998,65.0,60.0
20160817223000,885.599976,902.0,101.851855,67,55.099998,74.599998,65.0,60.0
20160817224500,885.599976,902.0,101.851855,67,55.099998,74.199997,65.0,60.0
20160817230000,885.599976,902.0,101.851855,67,55.099998,73.900002,65.0,60.0
20160817231500,885.599976,902.0,101.851855,67,54.400002,73.5,65.0,60.0
20160817233000,885.599976,902.0,101.851855,67,54.400002,73.199997,65.0,60.0
20160817234500,885.599976,902.0,101.851855,67,54.400002,72.900002,65.0,60.0
20160818000000,885.599976,902.0,101.851855,67,54.400002,72.800003,65.0,60.0
20160818001500,885.599976,902.0,101.851855,67,54.400002,72.400002,65.0,60.0
20160818003000,885.599976,902.0,101.851855,67,54.400002,72.199997,65.0,60.0
20160818004500,885.599976,902.0,101.851855,67,55.099998,71.900002,65.0,60.0
20160818010000,885.599976,902.0,101.851855,67,55.099998,71.699997,65.0,60.0
20160818011500,885.599976,902.0,101.851855,67,55.099998,71.599998,65.0,60.0
20160818013000,885.599976,902.0,101.851855,67,55.099998,71.300003,65.0,60.0
20160818014500,885.599976,902.0,101.851855,67,55.099998,71.199997,65.0,60.0
20160818020000,885.599976,902.0,101.851855,67,55.099998,71.0,65.0,60.0
20160818021500,885.599976,902.0,101.851855,67,55.099998,70.900002,65.0,60.0
20160818023000,885.599976,902.0,101.851855,67,55.099998,70.800003,65.0,60.0
20160818024500,885.599976,902.0,101.851855,67,55.099998,70.699997,65.0,60.0
20160818030000,885.599976,902.0,101.851855,67,55.099998,70.599998,65.0,60.0
20160818031500,885.599976,902.0,101.851855,67,55.099998,70.5,65.0,60.0
20160818033000,885.599976,902.0,101.851855,67,55.099998,70.5,65.0,60.0
20160818034500,885.599976,902.0,101.851855,67,55.099998,70.400002,65.0,60.0
20160818040000,885.599976,902.0,101.851855,67,55.099998,70.199997,65.0,60.0
20160818041500,885.599976,902.0,101.851855,67,55.099998,70.199997,65.0,60.0
20160818043000,885.599976,902.0,101.851855,67,55.099998,70.099998,65.0,60.0
20160818044500,885.599976,902.0,101.851855,67,55.099998,70.0,65.0,60.0
20160818050000,885.599976,902.0,101.851855,67,55.099998,70.0,65.0,60.0
20160818051500,885.599976,902.0,101.851855,67,54.400002,69.900002,65.0,60.0
20160818053000,885.599976,902.0,101.851855,67,54.400002,69.800003,65.0,60.0
20160818054500,885.599976,902.0,101.851855,67,54.400002,69.800003,65.0,60.0
20160818060000,885.599976,902.0,101.851855,67,54.400002,69.800003,65.0,60.0
20160818061500,885.599976,902.0,101.851855,67,54.400002,70.0,65.0,60.0
20160818063000,885.599976,902.0,101.851855,67,55.099998,70.5,65.0,60.0
20160818064500,885.599976,902.0,101.851855,67,55.099998,71.0,65.0,60.0
20160818070000,885.599976,902.0,101.851855,67,55.099998,71.300003,65.0,60.0
20160818071500,885.599976,882.320007,99.629633,67,55.099998,71.599998,65.0,60.0
20160818073000,885.599976,893.799988,100.925927,67,55.099998,72.300003,65.0,60.0
20160818074500,885.599976,893.799988,100.925927,67,55.099998,73.300003,65.0,60.0
20160818080000,885.599976,872.47998,98.518519,69,55.099998,73.800003,65.0,60.0
20160818081500,885.599976,872.47998,98.518519,69,55.099998,74.5,65.0,60.0
20160818083000,885.599976,872.47998,98.518519,69,55.099998,75.099998,65.0,60.0
20160818084500,885.599976,872.47998,98.518519,69,55.099998,76.099998,65.0,60.0
20160818090000,885.599976,872.47998,98.518519,69,55.099998,76.300003,65.0,60.0
20160818091500,885.599976,872.47998,98.518519,69,55.099998,77.199997,65.0,60.0
20160818093000,885.599976,861.0,97.222225,69,55.099998,77.800003,65.0,60.0
20160818094500,885.599976,861.0,97.222225,69,55.099998,78.300003,65.0,60.0
20160818100000,885.599976,872.47998,98.518519,69,55.099998,78.900002,65.0,60.0
20160818101500,885.599976,872.47998,98.518519,69,55.099998,79.0,65.0,60.0
20160818103000,885.599976,882.320007,99.629633,69,55.099998,79.800003,65.0,60.0
20160818104500,885.599976,882.320007,99.629633,69,55.099998,80.599998,65.0,60.0
20160818110000,885.599976,882.320007,99.629633,69,55.099998,81.5,65.0,60.0
20160818111500,885.599976,882.320007,99.629633,69,55.099998,81.900002,65.0,60.0
20160818113000,885.599976,882.320007,99.629633,69,55.099998,82.400002,65.0,60.0
20160818114500,885.599976,882.320007,99.629633,69,55.099998,82.800003,65.0,60.0
20160818120000,885.599976,913.47998,103.148149,69,55.099998,83.900002,65.0,60.0
20160818121500,885.599976,913.47998,103.148149,69,55.099998,83.900002,65.0,60.0
20160818123000,885.599976,902.0,101.851855,68,55.099998,84.699997,65.0,60.0
20160818124500,885.599976,902.0,101.851855,68,55.099998,85.699997,65.0,60.0
20160818130000,885.599976,902.0,101.851855,68,55.099998,86.199997,65.0,60.0
20160818131500,885.599976,902.0,101.851855,68,55.099998,86.800003,65.0,60.0
20160818133000,885.599976,902.0,101.851855,68,55.099998,87.699997,65.0,60.0
20160818134500,885.599976,902.0,101.851855,68,55.099998,87.699997,65.0,60.0
20160818140000,885.599976,902.0,101.851855,68,55.099998,87.699997,65.0,60.0
20160818141500,885.599976,902.0,101.851855,68,55.099998,86.800003,65.0,60.0
20160818143000,885.599976,902.0,101.851855,68,55.099998,85.800003,65.0,60.0
20160818144500,885.599976,902.0,101.851855,68,55.099998,85.300003,65.0,60.0
20160818150000,885.599976,902.0,101.851855,68,55.099998,84.800003,65.0,60.0
20160818151500,885.599976,902.0,101.851855,68,55.099998,83.900002,65.0,60.0
20160818153000,885.599976,902.0,101.851855,68,55.099998,83.400002,65.0,60.0
20160818154500,885.599976,902.0,101.851855,68,55.099998,82.900002,65.0,60.0
20160818160000,885.599976,902.0,101.851855,68,55.099998,83.300003,65.0,60.0
20160818161500,885.599976,902.0,101.851855,68,55.099998,82.699997,65.0,60.0
20160818163000,885.599976,902.0,101.851855,68,55.099998,82.099998,65.0,60.0
20160818164500,885.599976,902.0,101.851855,68,55.099998,81.5,65.0,60.0
20160818170000,885.599976,902.0,101.851855,68,55.099998,80.699997,65.0,60.0
20160818171500,885.599976,902.0,101.851855,68,54.299999,79.900002,65.0,60.0
20160818173000,885.599976,902.0,101.851855,68,54.299999,79.400002,65.0,60.0
20160818174500,885.599976,902.0,101.851855,68,55.0,78.900002,65.0,60.0
20160818180000,885.599976,902.0,101.851855,68,55.0,78.400002,65.0,60.0
20160818181500,885.599976,902.0,101.851855,68,55.0,77.800003,65.0,60.0
20160818183000,885.599976,902.0,101.851855,68,55.0,77.400002,65.0,60.0
20160818184500,885.599976,902.0,101.851855,68,55.0,76.900002,65.0,60.0
20160818190000,885.599976,902.0,101.851855,68,54.299999,76.5,65.0,60.0
20160818191500,885.599976,913.47998,103.148149,68,54.299999,76.0,65.0,60.0
20160818193000,885.599976,902.0,101.851855,68,55.099998,75.5,65.0,60.0
20160818194500,885.599976,913.47998,103.148149,68,55.099998,75.099998,65.0,60.0
20160818200000,885.599976,893.799988,100.925927,67,55.099998,74.800003,65.0,60.0
20160818201500,885.599976,893.799988,100.925927,67,55.099998,74.599998,65.0,60.0
20160818203000,885.599976,893.799988,100.925927,67,55.099998,74.300003,65.0,60.0
20160818204500,885.599976,893.799988,100.925927,67,54.299999,74.0,65.0,60.0
20160818210000,885.599976,893.799988,100.925927,67,54.299999,73.699997,65.0,60.0
20160818211500,885.599976,893.799988,100.925927,67,55.099998,73.400002,65.0,60.0
20160818213000,885.599976,893.799988,100.925927,67,55.099998,73.300003,65.0,60.0
20160818214500,885.599976,893.799988,100.925927,67,55.099998,73.099998,65.0,60.0
20160818220000,885.599976,893.799988,100.925927,67,55.099998,72.800003,65.0,60.0
20160818221500,885.599976,893.799988,100.925927,67,55.099998,72.599998,65.0,60.0
20160818223000,885.599976,893.799988,100.925927,67,54.299999,72.300003,65.0,60.0
20160818224500,885.599976,893.799988,100.925927,67,54.299999,72.099998,65.0,60.0
20160818230000,885.599976,893.799988,100.925927,67,54.299999,72.0,65.0,60.0
20160818231500,885.599976,893.799988,100.925927,67,54.299999,71.800003,65.0,60.0
20160818233000,885.599976,893.799988,100.925927,67,54.299999,71.699997,65.0,60.0
20160818234500,885.599976,893.799988,100.925927,67,54.299999,71.5,65.0,60.0
20160819000000,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160819001500,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160819003000,885.599976,893.799988,100.925927,67,54.299999,71.199997,65.0,60.0
20160819004500,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160819010000,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160819011500,885.599976,893.799988,100.925927,67,54.299999,71.199997,65.0,60.0
20160819013000,885.599976,893.799988,100.925927,67,54.299999,71.099998,65.0,60.0
20160819014500,885.599976,893.799988,100.925927,67,54.299999,71.0,65.0,60.0
20160819020000,885.599976,893.799988,100.925927,67,54.299999,70.900002,65.0,60.0
20160819021500,885.599976,893.799988,100.925927,67,54.299999,70.900002,65.0,60.0
20160819023000,885.599976,893.799988,100.925927,67,54.299999,70.800003,65.0,60.0
20160819024500,885.599976,893.799988,100.925927,67,55.099998,70.800003,65.0,60.0
20160819030000,885.599976,893.799988,100.925927,67,55.099998,70.900002,65.0,60.0
20160819031500,885.599976,893.799988,100.925927,67,55.099998,70.800003,65.0,60.0
20160819033000,885.599976,893.799988,100.925927,67,55.099998,70.800003,65.0,60.0
20160819034500,885.599976,893.799988,100.925927,67,55.099998,70.800003,65.0,60.0
20160819040000,885.599976,882.320007,99.629633,67,55.099998,70.800003,65.0,60.0
20160819041500,885.599976,893.799988,100.925927,67,55.099998,70.699997,65.0,60.0
20160819043000,885.599976,893.799988,100.925927,67,55.099998,70.699997,65.0,60.0
20160819044500,885.599976,893.799988,100.925927,67,55.099998,70.699997,65.0,60.0
20160819050000,885.599976,893.799988,100.925927,67,55.099998,70.5,65.0,60.0
20160819051500,885.599976,882.320007,99.629633,67,54.299999,70.400002,65.0,60.0
20160819053000,885.599976,893.799988,100.925927,67,54.299999,70.300003,65.0,60.0
20160819054500,885.599976,893.799988,100.925927,67,54.299999,70.300003,65.0,60.0
20160819060000,885.599976,893.799988,100.925927,67,54.299999,70.199997,65.0,60.0
20160819061500,885.599976,882.320007,99.629633,67,54.299999,70.300003,65.0,60.0
20160819063000,885.599976,893.799988,100.925927,67,54.299999,70.699997,65.0,60.0
20160819064500,885.599976,893.799988,100.925927,67,54.299999,70.800003,65.0,60.0
20160819070000,885.599976,882.320007,99.629633,67,54.299999,70.800003,65.0,60.0
20160819071500,885.599976,882.320007,99.629633,67,55.099998,71.0,65.0,60.0
20160819073000,885.599976,861.0,97.222225,68,55.099998,71.199997,65.0,60.0
20160819074500,885.599976,872.47998,98.518519,69,55.099998,72.0,65.0,60.0
20160819080000,885.599976,872.47998,98.518519,69,55.099998,72.900002,65.0,60.0
20160819081500,885.599976,872.47998,98.518519,69,55.099998,73.699997,65.0,60.0
20160819083000,885.599976,902.0,101.851855,69,55.099998,74.400002,65.0,60.0
20160819084500,885.599976,913.47998,103.148149,68,55.099998,75.099998,65.0,60.0
20160819090000,885.599976,902.0,101.851855,68,55.099998,76.099998,65.0,60.0
20160819091500,885.599976,902.0,101.851855,68,55.099998,76.900002,65.0,60.0
20160819093000,885.599976,902.0,101.851855,68,55.099998,77.800003,65.0,60.0
20160819094500,885.599976,902.0,101.851855,68,55.099998,78.300003,65.0,60.0
20160819100000,885.599976,902.0,101.851855,68,55.099998,78.699997,65.0,60.0
20160819101500,885.599976,882.320007,99.629633,68,55.099998,79.300003,65.0,60.0
20160819103000,885.599976,882.320007,99.629633,68,55.099998,80.099998,65.0,60.0
20160819104500,885.599976,872.47998,98.518519,68,55.099998,80.699997,65.0,60.0
20160819110000,885.599976,872.47998,98.518519,68,55.099998,81.099998,65.0,60.0
20160819111500,885.599976,872.47998,98.518519,68,55.099998,81.699997,65.0,60.0
20160819113000,885.599976,861.0,97.222225,68,55.099998,82.5,65.0,60.0
20160819114500,885.599976,872.47998,98.518519,68,55.099998,83.5,65.0,60.0
20160819120000,885.599976,872.47998,98.518519,68,55.099998,84.199997,65.0,60.0
20160819121500,885.599976,872.47998,98.518519,69,55.099998,83.800003,65.0,60.0
20160819123000,885.599976,872.47998,98.518519,69,55.099998,84.300003,65.0,60.0
20160819124500,885.599976,893.799988,100.925927,69,55.099998,84.699997,65.0,60.0
20160819130000,885.599976,893.799988,100.925927,69,55.099998,85.199997,65.0,60.0
20160819131500,885.599976,893.799988,100.925927,69,55.900002,85.699997,65.0,60.0
20160819133000,885.599976,893.799988,100.925927,69,55.900002,86.5,65.0,60.0
20160819134500,885.599976,872.47998,98.518519,69,55.200001,87.199997,65.0,60.0
20160819140000,885.599976,872.47998,98.518519,69,55.200001,88.199997,65.0,60.0
20160819141500,885.599976,872.47998,98.518519,69,55.200001,88.699997,65.0,60.0
20160819143000,885.599976,872.47998,98.518519,69,55.200001,89.199997,65.0,60.0
20160819144500,885.599976,872.47998,98.518519,69,55.200001,90.099998,65.0,60.0
20160819150000,885.599976,872.47998,98.518519,69,55.200001,90.400002,65.0,60.0
20160819151500,885.599976,872.47998,98.518519,69,55.900002,90.900002,65.0,60.0
20160819153000,885.599976,882.320007,99.629633,69,55.900002,91.5,65.0,60.0
20160819154500,885.599976,882.320007,99.629633,69,55.900002,92.099998,65.0,60.0
20160819160000,885.599976,902.0,101.851855,69,55.200001,92.099998,65.0,60.0
20160819161500,885.599976,913.47998,103.148149,69,55.200001,92.099998,65.0,60.0
20160819163000,885.599976,902.0,101.851855,69,55.200001,92.099998,65.0,60.0
20160819164500,885.599976,902.0,101.851855,69,55.200001,92.099998,65.0,60.0
20160819170000,885.599976,913.47998,103.148149,69,55.200001,91.599998,65.0,60.0
20160819171500,885.599976,902.0,101.851855,69,55.200001,91.0,65.0,60.0
20160819173000,885.599976,902.0,101.851855,69,55.200001,89.900002,65.0,60.0
20160819174500,885.599976,913.47998,103.148149,68,55.200001,88.699997,65.0,60.0
20160819180000,885.599976,902.0,101.851855,68,55.200001,87.800003,65.0,60.0
20160819181500,885.599976,902.0,101.851855,68,55.200001,87.0,65.0,60.0
20160819183000,885.599976,902.0,101.851855,68,55.200001,86.300003,65.0,60.0
20160819184500,885.599976,902.0,101.851855,68,55.200001,85.800003,65.0,60.0
20160819190000,885.599976,902.0,101.851855,68,55.200001,85.300003,65.0,60.0
20160819191500,885.599976,902.0,101.851855,68,55.200001,84.800003,65.0,60.0
20160819193000,885.599976,902.0,101.851855,68,55.200001,84.300003,65.0,60.0
20160819194500,885.599976,902.0,101.851855,68,55.200001,83.800003,65.0,60.0
20160819200000,885.599976,902.0,101.851855,68,55.200001,82.900002,65.0,60.0
20160819201500,885.599976,902.0,101.851855,68,55.200001,83.099998,65.0,60.0
20160819203000,885.599976,902.0,101.851855,68,55.200001,82.199997,65.0,60.0
20160819204500,885.599976,913.47998,103.148149,68,55.200001,81.199997,65.0,60.0
20160819210000,885.599976,902.0,101.851855,68,55.200001,80.400002,65.0,60.0
20160819211500,885.599976,902.0,101.851855,68,55.200001,79.900002,65.0,60.0
20160819213000,885.599976,902.0,101.851855,68,55.200001,79.199997,65.0,60.0
20160819214500,885.599976,913.47998,103.148149,68,55.200001,78.599998,65.0,60.0
20160819220000,885.599976,902.0,101.851855,68,54.299999,77.900002,65.0,60.0
20160819221500,885.599976,902.0,101.851855,68,54.299999,77.400002,65.0,60.0
20160819223000,885.599976,902.0,101.851855,68,54.299999,76.900002,65.0,60.0
20160819224500,885.599976,902.0,101.851855,68,54.299999,76.5,65.0,60.0
20160819230000,885.599976,902.0,101.851855,68,54.299999,76.199997,65.0,60.0
20160819231500,885.599976,902.0,101.851855,68,55.0,75.900002,65.0,60.0
20160819233000,885.599976,902.0,101.851855,68,55.0,75.5,65.0,60.0
20160819234500,885.599976,902.0,101.851855,68,55.0,75.199997,65.0,60.0
20160820000000,885.599976,913.47998,103.148149,68,55.0,74.699997,65.0,60.0
20160820001500,885.599976,902.0,101.851855,68,55.0,74.300003,65.0,60.0
20160820003000,885.599976,902.0,101.851855,68,55.0,74.099998,65.0,60.0
20160820004500,885.599976,913.47998,103.148149,68,55.0,73.900002,65.0,60.0
20160820010000,885.599976,902.0,101.851855,68,55.0,73.699997,65.0,60.0
20160820011500,885.599976,913.47998,103.148149,71,56.0,73.900002,65.0,60.0
20160820013000,885.599976,861.0,97.222225,68,54.400002,73.800003,65.0,60.0
20160820014500,885.599976,872.47998,98.518519,68,54.400002,73.699997,65.0,60.0
20160820020000,885.599976,882.320007,99.629633,68,54.400002,73.400002,65.0,60.0
20160820021500,885.599976,893.799988,100.925927,68,54.400002,73.099998,65.0,60.0
20160820023000,885.599976,893.799988,100.925927,68,54.400002,72.800003,65.0,60.0
20160820024500,885.599976,882.320007,99.629633,68,55.099998,72.599998,65.0,60.0
20160820030000,885.599976,893.799988,100.925927,68,55.099998,72.300003,65.0,60.0
20160820031500,885.599976,882.320007,99.629633,68,55.099998,72.199997,65.0,60.0
20160820033000,885.599976,882.320007,99.629633,68,55.099998,72.099998,65.0,60.0
20160820034500,885.599976,893.799988,100.925927,68,55.099998,71.900002,65.0,60.0
20160820040000,885.599976,893.799988,100.925927,68,55.099998,71.699997,65.0,60.0
20160820041500,885.599976,893.799988,100.925927,68,54.400002,71.599998,65.0,60.0
20160820043000,885.599976,882.320007,99.629633,68,54.400002,71.400002,65.0,60.0
20160820044500,885.599976,882.320007,99.629633,68,54.400002,71.300003,65.0,60.0
20160820050000,885.599976,882.320007,99.629633,68,54.400002,71.300003,65.0,60.0
20160820051500,885.599976,882.320007,99.629633,68,54.400002,71.199997,65.0,60.0
20160820053000,885.599976,882.320007,99.629633,68,54.400002,71.099998,65.0,60.0
20160820054500,885.599976,882.320007,99.629633,68,54.400002,71.199997,65.0,60.0
20160820060000,885.599976,872.47998,98.518519,68,54.400002,71.199997,65.0,60.0
20160820061500,885.599976,882.320007,99.629633,68,54.400002,71.099998,65.0,60.0
20160820063000,885.599976,882.320007,99.629633,68,54.400002,71.0,65.0,60.0
20160820064500,885.599976,882.320007,99.629633,68,54.400002,71.0,65.0,60.0
20160820070000,885.599976,882.320007,99.629633,68,54.400002,70.900002,65.0,60.0
20160820071500,885.599976,872.47998,98.518519,68,54.400002,70.800003,65.0,60.0
20160820073000,885.599976,882.320007,99.629633,68,54.400002,70.800003,65.0,60.0
20160820074500,885.599976,872.47998,98.518519,68,54.400002,71.199997,65.0,60.0
20160820080000,885.599976,882.320007,99.629633,68,55.099998,71.699997,65.0,60.0
20160820081500,885.599976,882.320007,99.629633,68,55.099998,72.300003,65.0,60.0
20160820083000,885.599976,872.47998,98.518519,68,55.099998,72.599998,65.0,60.0
20160820084500,885.599976,872.47998,98.518519,68,55.099998,73.199997,65.0,60.0
20160820090000,885.599976,872.47998,98.518519,68,55.099998,74.0,65.0,60.0
20160820091500,885.599976,872.47998,98.518519,68,55.099998,74.699997,65.0,60.0
20160820093000,885.599976,872.47998,98.518519,68,55.099998,75.400002,65.0,60.0
20160820094500,885.599976,872.47998,98.518519,68,55.099998,76.099998,65.0,60.0
20160820100000,885.599976,872.47998,98.518519,68,55.099998,76.800003,65.0,60.0
20160820101500,885.599976,872.47998,98.518519,68,55.099998,77.599998,65.0,60.0
20160820103000,885.599976,872.47998,98.518519,68,55.099998,78.400002,65.0,60.0
20160820104500,885.599976,872.47998,98.518519,68,55.099998,79.300003,65.0,60.0
20160820110000,885.599976,872.47998,98.518519,68,55.099998,80.199997,65.0,60.0
20160820111500,885.599976,882.320007,99.629633,68,55.099998,81.099998,65.0,60.0
20160820113000,885.599976,872.47998,98.518519,68,55.099998,82.0,65.0,60.0
20160820114500,885.599976,872.47998,98.518519,68,55.099998,83.099998,65.0,60.0
20160820120000,885.599976,872.47998,98.518519,68,55.099998,83.800003,65.0,60.0
20160820121500,885.599976,861.0,97.222225,68,55.099998,84.300003,65.0,60.0
20160820123000,885.599976,861.0,97.222225,68,55.099998,84.0,65.0,60.0
20160820124500,885.599976,861.0,97.222225,68,55.099998,84.699997,65.0,60.0
20160820130000,885.599976,861.0,97.222225,68,55.099998,85.0,65.0,60.0
20160820131500,885.599976,861.0,97.222225,68,55.099998,85.699997,65.0,60.0
20160820133000,885.599976,861.0,97.222225,68,55.099998,86.199997,65.0,60.0
20160820134500,885.599976,861.0,97.222225,68,55.099998,86.199997,65.0,60.0
20160820140000,885.599976,872.47998,98.518519,68,55.099998,86.199997,65.0,60.0
20160820141500,885.599976,872.47998,98.518519,68,55.099998,86.300003,65.0,60.0
20160820143000,885.599976,872.47998,98.518519,68,55.099998,86.699997,65.0,60.0
20160820144500,885.599976,861.0,97.222225,68,55.099998,86.699997,65.0,60.0
20160820150000,885.599976,872.47998,98.518519,68,55.099998,86.699997,65.0,60.0
20160820151500,885.599976,872.47998,98.518519,68,55.099998,86.800003,65.0,60.0
20160820153000,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820154500,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820160000,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820161500,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820163000,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820164500,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820170000,885.599976,872.47998,98.518519,68,55.099998,87.199997,65.0,60.0
20160820171500,885.599976,872.47998,98.518519,68,55.099998,86.900002,65.0,60.0
20160820173000,885.599976,872.47998,98.518519,68,55.099998,86.800003,65.0,60.0
20160820174500,885.599976,872.47998,98.518519,68,55.099998,86.300003,65.0,60.0
20160820180000,885.599976,872.47998,98.518519,68,55.099998,86.300003,65.0,60.0
20160820181500,885.599976,872.47998,98.518519,68,55.099998,85.800003,65.0,60.0
20160820183000,885.599976,882.320007,99.629633,68,55.099998,85.300003,65.0,60.0
20160820184500,885.599976,882.320007,99.629633,68,55.099998,84.800003,65.0,60.0
20160820190000,885.599976,882.320007,99.629633,68,55.099998,84.300003,65.0,60.0
20160820191500,885.599976,872.47998,98.518519,68,55.099998,84.199997,65.0,60.0
20160820193000,885.599976,872.47998,98.518519,68,55.099998,83.800003,65.0,60.0
20160820194500,885.599976,872.47998,98.518519,68,55.099998,83.400002,65.0,60.0
20160820200000,885.599976,872.47998,98.518519,68,55.099998,83.5,65.0,60.0
20160820201500,885.599976,872.47998,98.518519,68,55.099998,82.800003,65.0,60.0
20160820203000,885.599976,872.47998,98.518519,68,55.099998,82.300003,65.0,60.0
20160820204500,885.599976,872.47998,98.518519,68,55.099998,81.699997,65.0,60.0
20160820210000,885.599976,872.47998,98.518519,68,55.099998,80.900002,65.0,60.0
20160820211500,885.599976,872.47998,98.518519,68,55.099998,80.400002,65.0,60.0
20160820213000,885.599976,872.47998,98.518519,68,55.099998,79.900002,65.0,60.0
20160820214500,885.599976,872.47998,98.518519,68,55.099998,79.199997,65.0,60.0
20160820220000,885.599976,872.47998,98.518519,68,55.099998,78.699997,65.0,60.0
20160820221500,885.599976,882.320007,99.629633,68,55.099998,78.199997,65.0,60.0
20160820223000,885.599976,882.320007,99.629633,68,55.099998,77.5,65.0,60.0
20160820224500,885.599976,893.799988,100.925927,68,54.400002,77.0,65.0,60.0
20160820230000,885.599976,893.799988,100.925927,68,55.099998,76.5,65.0,60.0
20160820231500,885.599976,893.799988,100.925927,68,55.099998,76.099998,65.0,60.0
20160820233000,885.599976,893.799988,100.925927,68,55.099998,75.699997,65.0,60.0
20160820234500,885.599976,893.799988,100.925927,68,55.099998,75.300003,65.0,60.0
20160821000000,885.599976,893.799988,100.925927,68,55.099998,75.0,65.0,60.0
20160821001500,885.599976,913.47998,103.148149,68,55.099998,74.599998,65.0,60.0
20160821003000,885.599976,902.0,101.851855,68,55.099998,74.400002,65.0,60.0
20160821004500,885.599976,913.47998,103.148149,68,55.099998,74.099998,65.0,60.0
20160821010000,885.599976,902.0,101.851855,68,55.099998,74.0,65.0,60.0
20160821011500,885.599976,902.0,101.851855,68,55.099998,73.800003,65.0,60.0
20160821013000,885.599976,913.47998,103.148149,68,55.099998,73.599998,65.0,60.0
20160821014500,885.599976,913.47998,103.148149,68,55.099998,73.400002,65.0,60.0
20160821020000,885.599976,893.799988,100.925927,68,55.099998,73.099998,65.0,60.0
20160821021500,885.599976,893.799988,100.925927,68,54.299999,72.800003,65.0,60.0
20160821023000,885.599976,893.799988,100.925927,68,54.299999,72.699997,65.0,60.0
20160821024500,885.599976,893.799988,100.925927,68,54.299999,72.599998,65.0,60.0
20160821030000,885.599976,893.799988,100.925927,68,55.099998,72.400002,65.0,60.0
20160821031500,885.599976,893.799988,100.925927,68,55.099998,72.300003,65.0,60.0
20160821033000,885.599976,893.799988,100.925927,68,55.099998,72.099998,65.0,60.0
20160821034500,885.599976,893.799988,100.925927,68,55.099998,71.900002,65.0,60.0
20160821040000,885.599976,893.799988,100.925927,68,55.099998,71.699997,65.0,60.0
20160821041500,885.599976,893.799988,100.925927,68,54.299999,71.599998,65.0,60.0
20160821043000,885.599976,893.799988,100.925927,68,54.299999,71.400002,65.0,60.0
20160821044500,885.599976,913.47998,103.148149,68,54.299999,71.199997,65.0,60.0
20160821050000,885.599976,913.47998,103.148149,68,54.299999,71.0,65.0,60.0
20160821051500,885.599976,913.47998,103.148149,68,54.299999,70.800003,65.0,60.0
20160821053000,885.599976,913.47998,103.148149,68,54.299999,70.800003,65.0,60.0
20160821054500,885.599976,913.47998,103.148149,68,54.299999,70.800003,65.0,60.0
20160821060000,885.599976,913.47998,103.148149,68,54.299999,70.599998,65.0,60.0
20160821061500,885.599976,902.0,101.851855,68,54.299999,70.599998,65.0,60.0
20160821063000,885.599976,902.0,101.851855,68,55.099998,70.800003,65.0,60.0
20160821064500,885.599976,902.0,101.851855,68,55.099998,71.0,65.0,60.0
20160821070000,885.599976,902.0,101.851855,68,55.099998,71.099998,65.0,60.0
20160821071500,885.599976,902.0,101.851855,68,55.099998,71.099998,65.0,60.0
20160821073000,885.599976,902.0,101.851855,68,55.099998,71.199997,65.0,60.0
20160821074500,885.599976,902.0,101.851855,68,55.099998,71.400002,65.0,60.0
20160821080000,885.599976,902.0,101.851855,68,55.099998,71.699997,65.0,60.0
20160821081500,885.599976,902.0,101.851855,68,55.099998,72.300003,65.0,60.0
20160821083000,885.599976,902.0,101.851855,68,55.099998,72.800003,65.0,60.0
20160821084500,885.599976,902.0,101.851855,68,55.099998,73.800003,65.0,60.0
20160821090000,885.599976,902.0,101.851855,68,55.099998,74.5,65.0,60.0
20160821091500,885.599976,902.0,101.851855,68,55.099998,75.199997,65.0,60.0
20160821093000,885.599976,902.0,101.851855,68,55.099998,75.5,65.0,60.0
20160821094500,885.599976,902.0,101.851855,68,55.099998,76.0,65.0,60.0
20160821100000,885.599976,902.0,101.851855,68,55.099998,76.699997,65.0,60.0
20160821101500,885.599976,902.0,101.851855,68,55.099998,77.400002,65.0,60.0
20160821103000,885.599976,902.0,101.851855,68,55.099998,78.099998,65.0,60.0
20160821104500,885.599976,902.0,101.851855,68,55.099998,79.0,65.0,60.0
20160821110000,885.599976,902.0,101.851855,68,55.099998,79.699997,65.0,60.0
20160821111500,885.599976,902.0,101.851855,68,55.099998,80.599998,65.0,60.0
20160821113000,885.599976,902.0,101.851855,68,55.099998,81.5,65.0,60.0
20160821114500,885.599976,902.0,101.851855,68,55.099998,82.5,65.0,60.0
20160821120000,885.599976,902.0,101.851855,68,55.099998,83.300003,65.0,60.0
20160821121500,885.599976,902.0,101.851855,68,55.099998,83.900002,65.0,60.0
20160821123000,885.599976,902.0,101.851855,68,55.099998,84.5,65.0,60.0
20160821124500,885.599976,902.0,101.851855,68,55.099998,84.300003,65.0,60.0
20160821130000,885.599976,902.0,101.851855,68,55.099998,85.199997,65.0,60.0
20160821131500,885.599976,902.0,101.851855,68,55.099998,85.699997,65.0,60.0
20160821133000,885.599976,902.0,101.851855,68,55.900002,86.199997,65.0,60.0
20160821134500,885.599976,902.0,101.851855,68,55.900002,86.699997,65.0,60.0
20160821140000,885.599976,902.0,101.851855,68,55.200001,87.199997,65.0,60.0
20160821141500,885.599976,902.0,101.851855,68,55.200001,87.199997,65.0,60.0
20160821143000,885.599976,902.0,101.851855,68,55.200001,87.699997,65.0,60.0
20160821144500,885.599976,882.320007,99.629633,68,55.200001,87.300003,65.0,60.0
20160821150000,885.599976,893.799988,100.925927,68,55.200001,87.300003,65.0,60.0
20160821151500,885.599976,893.799988,100.925927,68,55.200001,87.300003,65.0,60.0
20160821153000,885.599976,893.799988,100.925927,68,55.200001,86.800003,65.0,60.0
20160821154500,885.599976,882.320007,99.629633,68,55.200001,86.800003,65.0,60.0
20160821160000,885.599976,882.320007,99.629633,68,55.200001,86.300003,65.0,60.0
20160821161500,885.599976,882.320007,99.629633,68,55.200001,86.300003,65.0,60.0
20160821163000,885.599976,893.799988,100.925927,68,55.200001,85.800003,65.0,60.0
20160821164500,885.599976,882.320007,99.629633,68,55.200001,85.800003,65.0,60.0
20160821170000,885.599976,893.799988,100.925927,68,55.200001,85.800003,65.0,60.0
20160821171500,885.599976,882.320007,99.629633,68,55.200001,85.800003,65.0,60.0
20160821173000,885.599976,893.799988,100.925927,68,55.200001,85.800003,65.0,60.0
20160821174500,885.599976,882.320007,99.629633,68,55.200001,85.800003,65.0,60.0
20160821180000,885.599976,893.799988,100.925927,68,55.200001,85.300003,65.0,60.0
20160821181500,885.599976,882.320007,99.629633,68,55.200001,84.300003,65.0,60.0
20160821183000,885.599976,882.320007,99.629633,68,55.200001,83.800003,65.0,60.0
20160821184500,885.599976,893.799988,100.925927,68,55.200001,83.400002,65.0,60.0
20160821190000,885.599976,893.799988,100.925927,68,55.200001,83.400002,65.0,60.0
20160821191500,885.599976,893.799988,100.925927,68,55.200001,83.099998,65.0,60.0
20160821193000,885.599976,893.799988,100.925927,68,55.200001,82.300003,65.0,60.0
20160821194500,885.599976,893.799988,100.925927,68,55.200001,81.5,65.0,60.0
20160821200000,885.599976,882.320007,99.629633,68,55.200001,80.699997,65.0,60.0
20160821201500,885.599976,893.799988,100.925927,68,55.200001,79.900002,65.0,60.0
20160821203000,885.599976,893.799988,100.925927,68,55.200001,79.099998,65.0,60.0
20160821204500,885.599976,882.320007,99.629633,68,55.200001,78.300003,65.0,60.0
20160821210000,885.599976,893.799988,100.925927,68,55.200001,77.5,65.0,60.0
20160821211500,885.599976,893.799988,100.925927,68,55.200001,76.900002,65.0,60.0
20160821213000,885.599976,893.799988,100.925927,68,55.200001,76.199997,65.0,60.0
20160821214500,885.599976,893.799988,100.925927,68,55.200001,75.699997,65.0,60.0
20160821220000,885.599976,893.799988,100.925927,68,55.200001,75.099998,65.0,60.0
20160821221500,885.599976,893.799988,100.925927,68,55.200001,74.599998,65.0,60.0
20160821223000,885.599976,893.799988,100.925927,68,55.200001,74.199997,65.0,60.0
20160821224500,885.599976,893.799988,100.925927,68,55.200001,73.800003,65.0,60.0
20160821230000,885.599976,893.799988,100.925927,68,55.200001,73.300003,65.0,60.0
20160821231500,885.599976,913.47998,103.148149,68,55.200001,72.900002,65.0,60.0
20160821233000,885.599976,913.47998,103.148149,68,55.200001,72.599998,65.0,60.0
20160821234500,885.599976,902.0,101.851855,68,55.200001,72.400002,65.0,60.0
20160822000000,885.599976,902.0,101.851855,68,55.200001,72.099998,65.0,60.0
20160822001500,885.599976,913.47998,103.148149,68,55.200001,71.800003,65.0,60.0
20160822003000,885.599976,913.47998,103.148149,68,55.200001,71.5,65.0,60.0
20160822004500,885.599976,902.0,101.851855,68,55.200001,71.300003,65.0,60.0
20160822010000,885.599976,913.47998,103.148149,68,55.200001,71.199997,65.0,60.0
20160822011500,885.599976,902.0,101.851855,68,55.200001,71.0,65.0,60.0
20160822013000,885.599976,902.0,101.851855,68,55.200001,71.0,65.0,60.0
20160822014500,885.599976,902.0,101.851855,68,55.200001,70.800003,65.0,60.0
20160822020000,885.599976,902.0,101.851855,68,55.200001,70.800003,65.0,60.0
20160822021500,885.599976,902.0,101.851855,68,55.200001,70.699997,65.0,60.0
20160822023000,885.599976,902.0,101.851855,68,55.200001,70.5,65.0,60.0
20160822024500,885.599976,902.0,101.851855,68,55.200001,70.5,65.0,60.0
20160822030000,885.599976,902.0,101.851855,68,54.299999,70.400002,65.0,60.0
20160822031500,885.599976,902.0,101.851855,68,54.299999,70.300003,65.0,60.0
20160822033000,885.599976,902.0,101.851855,68,54.299999,70.199997,65.0,60.0
20160822034500,885.599976,902.0,101.851855,68,54.299999,70.0,65.0,60.0
20160822040000,885.599976,902.0,101.851855,68,54.299999,69.900002,65.0,60.0
20160822041500,885.599976,902.0,101.851855,68,54.299999,69.900002,65.0,60.0
20160822043000,885.599976,902.0,101.851855,68,54.299999,69.800003,65.0,60.0
20160822044500,885.599976,902.0,101.851855,68,54.299999,69.699997,65.0,60.0
20160822050000,885.599976,902.0,101.851855,68,54.299999,69.599998,65.0,60.0
20160822051500,885.599976,902.0,101.851855,68,54.299999,69.300003,65.0,60.0
20160822053000,885.599976,902.0,101.851855,68,54.299999,69.199997,65.0,60.0
20160822054500,885.599976,902.0,101.851855,68,54.299999,69.300003,65.0,60.0
20160822060000,885.599976,902.0,101.851855,68,54.299999,69.300003,65.0,60.0
20160822061500,885.599976,902.0,101.851855,68,54.299999,69.599998,65.0,60.0
20160822063000,885.599976,902.0,101.851855,68,54.299999,69.599998,65.0,60.0
20160822064500,885.599976,902.0,101.851855,68,54.299999,69.599998,65.0,60.0
20160822070000,885.599976,882.320007,99.629633,68,54.299999,69.699997,65.0,60.0
20160822071500,885.599976,872.47998,98.518519,68,55.099998,70.300003,65.0,60.0
20160822073000,885.599976,882.320007,99.629633,68,55.099998,71.0,65.0,60.0
20160822074500,885.599976,861.0,97.222225,68,55.099998,71.300003,65.0,60.0
20160822080000,885.599976,872.47998,98.518519,68,55.099998,71.699997,65.0,60.0
20160822081500,885.599976,872.47998,98.518519,68,55.099998,72.099998,65.0,60.0
20160822083000,885.599976,872.47998,98.518519,68,55.099998,72.5,65.0,60.0
20160822084500,885.599976,872.47998,98.518519,68,55.099998,73.5,65.0,60.0
20160822090000,885.599976,872.47998,98.518519,68,55.099998,74.5,65.0,60.0
20160822091500,885.599976,872.47998,98.518519,68,55.099998,75.5,65.0,60.0
20160822093000,885.599976,872.47998,98.518519,68,55.099998,76.199997,65.0,60.0
20160822094500,885.599976,872.47998,98.518519,68,55.099998,77.300003,65.0,60.0
20160822100000,885.599976,872.47998,98.518519,68,55.099998,78.300003,65.0,60.0
20160822101500,885.599976,872.47998,98.518519,68,55.099998,78.699997,65.0,60.0
20160822103000,885.599976,872.47998,98.518519,68,55.099998,79.300003,65.0,60.0
20160822104500,885.599976,872.47998,98.518519,68,55.099998,80.400002,65.0,60.0
20160822110000,885.599976,882.320007,99.629633,68,55.099998,81.0,65.0,60.0
20160822111500,885.599976,882.320007,99.629633,68,55.099998,82.0,65.0,60.0
20160822113000,885.599976,872.47998,98.518519,68,55.099998,82.300003,65.0,60.0
20160822114500,885.599976,872.47998,98.518519,68,55.099998,83.0,65.0,60.0
20160822120000,885.599976,861.0,97.222225,68,55.099998,83.900002,65.0,60.0
20160822121500,885.599976,872.47998,98.518519,68,55.900002,83.800003,65.0,60.0
20160822123000,885.599976,902.0,101.851855,68,55.900002,84.699997,65.0,60.0
20160822124500,885.599976,913.47998,103.148149,68,55.099998,85.400002,65.0,60.0
20160822130000,885.599976,902.0,101.851855,68,55.099998,86.699997,65.0,60.0
20160822131500,885.599976,913.47998,103.148149,68,55.099998,87.199997,65.0,60.0
20160822133000,885.599976,913.47998,103.148149,68,55.099998,86.800003,65.0,60.0
20160822134500,885.599976,902.0,101.851855,68,55.099998,86.300003,65.0,60.0
20160822140000,885.599976,902.0,101.851855,68,55.099998,85.099998,65.0,60.0
20160822141500,885.599976,902.0,101.851855,68,55.099998,84.300003,65.0,60.0
20160822143000,885.599976,902.0,101.851855,68,55.099998,83.400002,65.0,60.0
20160822144500,885.599976,902.0,101.851855,68,55.099998,83.300003,65.0,60.0
20160822150000,885.599976,902.0,101.851855,68,55.099998,82.699997,65.0,60.0
20160822151500,885.599976,902.0,101.851855,68,55.099998,82.0,65.0,60.0
20160822153000,885.599976,902.0,101.851855,68,55.099998,81.900002,65.0,60.0
20160822154500,885.599976,902.0,101.851855,68,55.099998,81.300003,65.0,60.0
20160822160000,885.599976,902.0,101.851855,68,55.099998,80.800003,65.0,60.0
20160822161500,885.599976,902.0,101.851855,68,55.099998,80.599998,65.0,60.0
20160822163000,885.599976,902.0,101.851855,68,55.099998,81.400002,65.0,60.0
20160822164500,885.599976,902.0,101.851855,68,55.900002,82.199997,65.0,60.0
20160822170000,885.599976,902.0,101.851855,68,55.200001,82.599998,65.0,60.0
20160822171500,885.599976,902.0,101.851855,68,55.200001,83.300003,65.0,60.0
20160822173000,885.599976,913.47998,103.148149,68,55.200001,83.699997,65.0,60.0
