PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822174500,885.599976,913.47998,103.148149,68,55.200001,84.300003,65.0,60.0
20160822180000,885.599976,913.47998,103.148149,68,55.200001,83.800003,65.0,60.0
20160822181500,885.599976,902.0,101.851855,67,55.200001,83.800003,65.0,60.0
20160822183000,885.599976,902.0,101.851855,67,55.200001,83.800003,65.0,60.0
20160822184500,885.599976,902.0,101.851855,67,55.200001,83.400002,65.0,60.0
20160822190000,885.599976,902.0,101.851855,67,55.200001,82.900002,65.0,60.0
20160822191500,885.599976,902.0,101.851855,67,55.200001,82.800003,65.0,60.0
20160822193000,885.599976,902.0,101.851855,67,55.200001,82.099998,65.0,60.0
20160822194500,885.599976,902.0,101.851855,67,55.200001,81.5,65.0,60.0
20160822200000,885.599976,902.0,101.851855,67,55.200001,80.900002,65.0,60.0
20160822201500,885.599976,902.0,101.851855,67,55.200001,80.599998,65.0,60.0
20160822203000,885.599976,902.0,101.851855,67,55.200001,79.900002,65.0,60.0
20160822204500,885.599976,902.0,101.851855,67,55.200001,79.400002,65.0,60.0
20160822210000,885.599976,902.0,101.851855,67,55.200001,78.900002,65.0,60.0
20160822211500,885.599976,902.0,101.851855,67,54.599998,78.300003,65.0,60.0
20160822213000,885.599976,902.0,101.851855,67,54.599998,77.800003,65.0,60.0
20160822214500,885.599976,902.0,101.851855,67,54.599998,77.400002,65.0,60.0
20160822220000,885.599976,902.0,101.851855,67,54.599998,76.900002,65.0,60.0
20160822221500,885.599976,902.0,101.851855,67,54.599998,76.5,65.0,60.0
20160822223000,885.599976,902.0,101.851855,67,54.599998,76.099998,65.0,60.0
20160822224500,885.599976,902.0,101.851855,67,54.599998,75.800003,65.0,60.0
20160822230000,885.599976,902.0,101.851855,67,54.599998,75.5,65.0,60.0
20160822231500,885.599976,902.0,101.851855,67,54.599998,75.199997,65.0,60.0
20160822233000,885.599976,902.0,101.851855,67,54.599998,74.900002,65.0,60.0
20160822234500,885.599976,913.47998,103.148149,67,54.599998,74.599998,65.0,60.0
20160823000000,885.599976,913.47998,103.148149,67,54.599998,74.199997,65.0,60.0
20160823001500,885.599976,902.0,101.851855,67,54.599998,74.099998,65.0,60.0
20160823003000,885.599976,902.0,101.851855,67,54.599998,73.800003,65.0,60.0
20160823004500,885.599976,902.0,101.851855,67,54.599998,73.599998,65.0,60.0
20160823010000,885.599976,902.0,101.851855,67,54.599998,73.300003,65.0,60.0
20160823011500,885.599976,902.0,101.851855,67,54.599998,73.099998,65.0,60.0
20160823013000,885.599976,902.0,101.851855,67,54.599998,72.900002,65.0,60.0
20160823014500,885.599976,902.0,101.851855,67,54.599998,72.699997,65.0,60.0
20160823020000,885.599976,902.0,101.851855,67,54.599998,72.5,65.0,60.0
20160823021500,885.599976,902.0,101.851855,67,54.599998,72.300003,65.0,60.0
20160823023000,885.599976,902.0,101.851855,67,54.599998,72.099998,65.0,60.0
20160823024500,885.599976,902.0,101.851855,67,54.599998,71.900002,65.0,60.0
20160823030000,885.599976,902.0,101.851855,67,54.599998,71.900002,65.0,60.0
20160823031500,885.599976,902.0,101.851855,67,54.599998,71.699997,65.0,60.0
20160823033000,885.599976,902.0,101.851855,67,54.599998,71.699997,65.0,60.0
20160823034500,885.599976,902.0,101.851855,67,54.599998,71.599998,65.0,60.0
20160823040000,885.599976,902.0,101.851855,67,54.599998,71.400002,65.0,60.0
20160823041500,885.599976,902.0,101.851855,67,54.599998,71.300003,65.0,60.0
20160823043000,885.599976,902.0,101.851855,67,54.599998,71.099998,65.0,60.0
20160823044500,885.599976,902.0,101.851855,67,54.599998,71.0,65.0,60.0
20160823050000,885.599976,902.0,101.851855,67,54.599998,70.900002,65.0,60.0
20160823051500,885.599976,902.0,101.851855,67,54.599998,70.800003,65.0,60.0
20160823053000,885.599976,902.0,101.851855,67,54.599998,70.699997,65.0,60.0
20160823054500,885.599976,902.0,101.851855,67,54.599998,70.699997,65.0,60.0
20160823060000,885.599976,861.0,97.222225,68,54.599998,70.900002,65.0,60.0
20160823061500,885.599976,902.0,101.851855,67,54.599998,71.099998,65.0,60.0
20160823063000,885.599976,902.0,101.851855,67,54.599998,71.300003,65.0,60.0
20160823064500,885.599976,902.0,101.851855,67,54.599998,71.5,65.0,60.0
20160823070000,885.599976,902.0,101.851855,67,54.599998,71.699997,65.0,60.0
20160823071500,885.599976,902.0,101.851855,67,54.599998,71.900002,65.0,60.0
20160823073000,885.599976,872.47998,98.518519,68,54.599998,71.900002,65.0,60.0
20160823074500,885.599976,872.47998,98.518519,68,54.599998,72.400002,65.0,60.0
20160823080000,885.599976,872.47998,98.518519,68,54.599998,73.199997,65.0,60.0
20160823081500,885.599976,872.47998,98.518519,68,54.599998,73.900002,65.0,60.0
20160823083000,885.599976,557.599976,62.962962,53,60.799999,74.900002,65.0,60.0
20160823084500,885.599976,861.0,97.222225,68,57.200001,75.5,65.0,60.0
20160823090000,885.599976,861.0,97.222225,69,56.0,76.5,65.0,60.0
20160823091500,885.599976,861.0,97.222225,69,55.099998,77.199997,65.0,60.0
20160823093000,885.599976,913.47998,103.148149,68,55.099998,77.599998,65.0,60.0
20160823094500,885.599976,882.320007,99.629633,69,55.099998,78.300003,65.0,60.0
20160823100000,885.599976,902.0,101.851855,69,55.099998,78.300003,65.0,60.0
20160823101500,885.599976,902.0,101.851855,69,55.099998,78.599998,65.0,60.0
20160823103000,885.599976,902.0,101.851855,69,55.099998,78.800003,65.0,60.0
20160823104500,885.599976,913.47998,103.148149,68,55.099998,79.599998,65.0,60.0
20160823110000,885.599976,902.0,101.851855,68,55.099998,80.199997,65.0,60.0
20160823111500,885.599976,913.47998,103.148149,68,55.099998,81.199997,65.0,60.0
20160823113000,885.599976,913.47998,103.148149,68,55.099998,82.300003,65.0,60.0
20160823114500,885.599976,913.47998,103.148149,68,55.099998,83.400002,65.0,60.0
20160823120000,885.599976,902.0,101.851855,68,55.099998,84.400002,65.0,60.0
20160823121500,885.599976,902.0,101.851855,68,55.099998,84.300003,65.0,60.0
20160823123000,885.599976,902.0,101.851855,68,55.099998,85.699997,65.0,60.0
20160823124500,885.599976,902.0,101.851855,68,55.099998,86.699997,65.0,60.0
20160823130000,885.599976,902.0,101.851855,68,55.099998,87.199997,65.0,60.0
20160823131500,885.599976,882.320007,99.629633,70,55.099998,88.199997,65.0,60.0
20160823133000,885.599976,893.799988,100.925927,70,55.099998,88.699997,65.0,60.0
20160823134500,885.599976,893.799988,100.925927,70,55.099998,89.199997,65.0,60.0
20160823140000,885.599976,893.799988,100.925927,69,55.099998,89.900002,65.0,60.0
20160823141500,885.599976,913.47998,103.148149,69,55.099998,90.400002,65.0,60.0
20160823143000,885.599976,902.0,101.851855,68,55.099998,90.5,65.0,60.0
20160823144500,885.599976,902.0,101.851855,68,55.099998,90.699997,65.0,60.0
20160823150000,885.599976,902.0,101.851855,68,55.099998,90.400002,65.0,60.0
20160823151500,885.599976,913.47998,103.148149,68,55.099998,90.400002,65.0,60.0
20160823153000,885.599976,902.0,101.851855,68,55.099998,89.900002,65.0,60.0
20160823154500,885.599976,902.0,101.851855,68,55.099998,89.900002,65.0,60.0
20160823160000,885.599976,902.0,101.851855,68,55.099998,90.400002,65.0,60.0
20160823161500,885.599976,902.0,101.851855,68,55.099998,90.900002,65.0,60.0
20160823163000,885.599976,902.0,101.851855,68,55.099998,90.900002,65.0,60.0
20160823164500,885.599976,902.0,101.851855,68,55.099998,91.5,65.0,60.0
20160823170000,885.599976,902.0,101.851855,68,55.099998,91.400002,65.0,60.0
20160823171500,885.599976,902.0,101.851855,68,55.099998,91.0,65.0,60.0
20160823173000,885.599976,902.0,101.851855,68,55.099998,91.0,65.0,60.0
20160823174500,885.599976,902.0,101.851855,68,55.099998,90.400002,65.0,60.0
20160823180000,885.599976,902.0,101.851855,68,55.099998,90.400002,65.0,60.0
20160823181500,885.599976,902.0,101.851855,68,55.099998,90.400002,65.0,60.0
20160823183000,885.599976,902.0,101.851855,68,55.099998,89.900002,65.0,60.0
20160823184500,885.599976,902.0,101.851855,68,55.099998,89.300003,65.0,60.0
20160823190000,885.599976,882.320007,99.629633,68,55.099998,88.699997,65.0,60.0
20160823191500,885.599976,902.0,101.851855,68,55.099998,88.199997,65.0,60.0
20160823193000,885.599976,902.0,101.851855,68,55.099998,87.800003,65.0,60.0
20160823194500,885.599976,902.0,101.851855,68,55.099998,86.800003,65.0,60.0
20160823200000,885.599976,902.0,101.851855,68,55.099998,86.300003,65.0,60.0
20160823201500,885.599976,902.0,101.851855,68,55.099998,85.300003,65.0,60.0
20160823203000,885.599976,913.47998,103.148149,68,55.099998,84.800003,65.0,60.0
20160823204500,885.599976,902.0,101.851855,68,55.099998,83.800003,65.0,60.0
20160823210000,885.599976,913.47998,103.148149,68,55.099998,83.400002,65.0,60.0
20160823211500,885.599976,902.0,101.851855,68,55.099998,82.900002,65.0,60.0
20160823213000,885.599976,902.0,101.851855,68,55.099998,82.800003,65.0,60.0
20160823214500,885.599976,902.0,101.851855,68,55.099998,82.199997,65.0,60.0
20160823220000,885.599976,902.0,101.851855,68,55.099998,81.5,65.0,60.0
20160823221500,885.599976,902.0,101.851855,68,55.099998,80.900002,65.0,60.0
20160823223000,885.599976,902.0,101.851855,68,55.099998,80.300003,65.0,60.0
20160823224500,885.599976,902.0,101.851855,68,55.099998,79.800003,65.0,60.0
20160823230000,885.599976,902.0,101.851855,68,55.099998,79.199997,65.0,60.0
20160823231500,885.599976,913.47998,103.148149,68,55.099998,78.699997,65.0,60.0
20160823233000,885.599976,902.0,101.851855,68,55.099998,78.199997,65.0,60.0
20160823234500,885.599976,913.47998,103.148149,68,55.099998,77.900002,65.0,60.0
20160824000000,885.599976,902.0,101.851855,68,55.099998,77.400002,65.0,60.0
20160824001500,885.599976,902.0,101.851855,68,55.200001,77.0,65.0,60.0
20160824003000,885.599976,902.0,101.851855,68,55.200001,76.599998,65.0,60.0
20160824004500,885.599976,902.0,101.851855,68,55.200001,76.199997,65.0,60.0
20160824010000,885.599976,902.0,101.851855,68,55.200001,75.900002,65.0,60.0
20160824011500,885.599976,923.320007,104.259263,70,56.0,76.0,65.0,60.0
20160824013000,885.599976,872.47998,98.518519,68,54.700001,75.699997,65.0,60.0
20160824014500,885.599976,882.320007,99.629633,68,54.700001,75.5,65.0,60.0
20160824020000,885.599976,872.47998,98.518519,68,54.700001,75.099998,65.0,60.0
20160824021500,885.599976,872.47998,98.518519,68,54.700001,74.800003,65.0,60.0
20160824023000,885.599976,872.47998,98.518519,68,54.700001,74.5,65.0,60.0
20160824024500,885.599976,872.47998,98.518519,68,54.700001,74.199997,65.0,60.0
20160824030000,885.599976,872.47998,98.518519,68,54.700001,73.900002,65.0,60.0
20160824031500,885.599976,872.47998,98.518519,68,54.700001,73.599998,65.0,60.0
20160824033000,885.599976,872.47998,98.518519,68,54.700001,73.199997,65.0,60.0
20160824034500,885.599976,872.47998,98.518519,68,54.700001,72.900002,65.0,60.0
20160824040000,885.599976,882.320007,99.629633,68,54.700001,72.699997,65.0,60.0
20160824041500,885.599976,872.47998,98.518519,68,54.700001,72.599998,65.0,60.0
20160824043000,885.599976,872.47998,98.518519,68,54.700001,72.300003,65.0,60.0
20160824044500,885.599976,872.47998,98.518519,68,54.700001,72.199997,65.0,60.0
20160824050000,885.599976,872.47998,98.518519,68,54.700001,72.099998,65.0,60.0
20160824051500,885.599976,872.47998,98.518519,68,54.700001,72.0,65.0,60.0
20160824053000,885.599976,872.47998,98.518519,68,54.700001,71.800003,65.0,60.0
20160824054500,885.599976,882.320007,99.629633,68,54.700001,71.800003,65.0,60.0
20160824060000,885.599976,882.320007,99.629633,69,54.700001,71.699997,65.0,60.0
20160824061500,885.599976,893.799988,100.925927,69,54.700001,71.699997,65.0,60.0
20160824063000,885.599976,913.47998,103.148149,69,54.700001,72.199997,65.0,60.0
20160824064500,885.599976,902.0,101.851855,68,54.700001,72.900002,65.0,60.0
20160824070000,885.599976,913.47998,103.148149,68,54.700001,73.300003,65.0,60.0
20160824071500,885.599976,902.0,101.851855,68,54.700001,73.599998,65.0,60.0
20160824073000,885.599976,902.0,101.851855,68,54.700001,74.0,65.0,60.0
20160824074500,885.599976,902.0,101.851855,68,54.700001,74.099998,65.0,60.0
20160824080000,885.599976,913.47998,103.148149,68,54.700001,74.300003,65.0,60.0
20160824081500,885.599976,902.0,101.851855,68,54.700001,75.0,65.0,60.0
20160824083000,885.599976,902.0,101.851855,68,54.700001,75.300003,65.0,60.0
20160824084500,885.599976,882.320007,99.629633,69,55.5,75.5,65.0,60.0
20160824090000,885.599976,872.47998,98.518519,69,55.5,75.900002,65.0,60.0
20160824091500,885.599976,902.0,101.851855,67,55.5,76.599998,65.0,60.0
20160824093000,885.599976,902.0,101.851855,67,54.700001,77.300003,65.0,60.0
20160824094500,885.599976,902.0,101.851855,67,54.700001,77.900002,65.0,60.0
20160824100000,885.599976,902.0,101.851855,67,55.400002,78.599998,65.0,60.0
20160824101500,885.599976,882.320007,99.629633,67,55.400002,78.900002,65.0,60.0
20160824103000,885.599976,882.320007,99.629633,67,55.400002,79.800003,65.0,60.0
20160824104500,885.599976,872.47998,98.518519,67,55.400002,80.699997,65.0,60.0
20160824110000,885.599976,872.47998,98.518519,67,55.400002,81.699997,65.0,60.0
20160824111500,885.599976,872.47998,98.518519,69,55.400002,82.800003,65.0,60.0
20160824113000,885.599976,882.320007,99.629633,69,55.400002,83.5,65.0,60.0
20160824114500,885.599976,882.320007,99.629633,69,55.400002,84.400002,65.0,60.0
20160824120000,885.599976,893.799988,100.925927,69,55.400002,83.900002,65.0,60.0
20160824121500,885.599976,893.799988,100.925927,69,55.400002,84.699997,65.0,60.0
20160824123000,885.599976,882.320007,99.629633,69,55.400002,85.699997,65.0,60.0
20160824124500,885.599976,893.799988,100.925927,69,55.400002,86.699997,65.0,60.0
20160824130000,885.599976,893.799988,100.925927,69,55.400002,87.699997,65.0,60.0
20160824131500,885.599976,893.799988,100.925927,69,55.400002,88.199997,65.0,60.0
20160824133000,885.599976,913.47998,103.148149,69,55.400002,88.599998,65.0,60.0
20160824134500,885.599976,913.47998,103.148149,68,55.400002,89.199997,65.0,60.0
20160824140000,885.599976,902.0,101.851855,68,55.400002,89.800003,65.0,60.0
20160824141500,885.599976,902.0,101.851855,68,55.400002,89.900002,65.0,60.0
20160824143000,885.599976,902.0,101.851855,68,55.400002,90.400002,65.0,60.0
20160824144500,885.599976,902.0,101.851855,68,55.400002,90.900002,65.0,60.0
20160824150000,885.599976,902.0,101.851855,68,55.400002,90.900002,65.0,60.0
20160824151500,885.599976,902.0,101.851855,68,55.400002,91.0,65.0,60.0
20160824153000,885.599976,902.0,101.851855,68,55.400002,92.099998,65.0,60.0
20160824154500,885.599976,882.320007,99.629633,68,55.400002,91.599998,65.0,60.0
20160824160000,885.599976,893.799988,100.925927,68,55.400002,91.599998,65.0,60.0
20160824161500,885.599976,882.320007,99.629633,68,55.400002,92.099998,65.0,60.0
20160824163000,885.599976,893.799988,100.925927,68,55.400002,92.099998,65.0,60.0
20160824164500,885.599976,893.799988,100.925927,68,55.400002,92.099998,65.0,60.0
20160824170000,885.599976,893.799988,100.925927,68,55.400002,91.599998,65.0,60.0
20160824171500,885.599976,913.47998,103.148149,68,54.799999,91.0,65.0,60.0
20160824173000,885.599976,902.0,101.851855,67,54.799999,90.400002,65.0,60.0
20160824174500,885.599976,902.0,101.851855,67,54.799999,90.400002,65.0,60.0
20160824180000,885.599976,902.0,101.851855,67,54.799999,89.800003,65.0,60.0
20160824181500,885.599976,902.0,101.851855,67,54.799999,89.199997,65.0,60.0
20160824183000,885.599976,902.0,101.851855,67,54.799999,88.699997,65.0,60.0
20160824184500,885.599976,902.0,101.851855,67,54.799999,87.800003,65.0,60.0
20160824190000,885.599976,902.0,101.851855,67,54.799999,87.300003,65.0,60.0
20160824191500,885.599976,902.0,101.851855,67,54.799999,86.800003,65.0,60.0
20160824193000,885.599976,902.0,101.851855,67,54.799999,86.300003,65.0,60.0
20160824194500,885.599976,902.0,101.851855,67,54.799999,85.800003,65.0,60.0
20160824200000,885.599976,902.0,101.851855,67,54.799999,84.800003,65.0,60.0
20160824201500,885.599976,902.0,101.851855,67,54.799999,84.300003,65.0,60.0
20160824203000,885.599976,902.0,101.851855,67,54.799999,83.800003,65.0,60.0
20160824204500,885.599976,902.0,101.851855,67,54.799999,83.400002,65.0,60.0
20160824210000,885.599976,902.0,101.851855,67,54.799999,83.300003,65.0,60.0
20160824211500,885.599976,913.47998,103.148149,67,54.799999,82.800003,65.0,60.0
20160824213000,885.599976,913.47998,103.148149,67,54.799999,82.199997,65.0,60.0
20160824214500,885.599976,902.0,101.851855,67,54.799999,81.599998,65.0,60.0
20160824220000,885.599976,902.0,101.851855,67,54.799999,80.900002,65.0,60.0
20160824221500,885.599976,902.0,101.851855,67,54.799999,80.400002,65.0,60.0
20160824223000,885.599976,913.47998,103.148149,67,55.5,79.900002,65.0,60.0
20160824224500,885.599976,913.47998,103.148149,67,55.5,79.400002,65.0,60.0
20160824230000,885.599976,902.0,101.851855,67,55.5,78.900002,65.0,60.0
20160824231500,885.599976,902.0,101.851855,67,55.5,78.5,65.0,60.0
20160824233000,885.599976,902.0,101.851855,67,55.5,77.900002,65.0,60.0
20160824234500,885.599976,902.0,101.851855,67,54.700001,77.5,65.0,60.0
20160825000000,885.599976,902.0,101.851855,67,54.700001,77.0,65.0,60.0
20160825001500,885.599976,902.0,101.851855,67,54.700001,76.599998,65.0,60.0
20160825003000,885.599976,902.0,101.851855,67,54.700001,76.300003,65.0,60.0
20160825004500,885.599976,902.0,101.851855,67,54.700001,76.0,65.0,60.0
20160825010000,885.599976,902.0,101.851855,67,54.700001,75.599998,65.0,60.0
20160825011500,885.599976,902.0,101.851855,67,54.700001,75.300003,65.0,60.0
20160825013000,885.599976,913.47998,103.148149,67,55.5,74.800003,65.0,60.0
20160825014500,885.599976,913.47998,103.148149,67,54.900002,74.5,65.0,60.0
20160825020000,885.599976,913.47998,103.148149,67,54.900002,74.099998,65.0,60.0
20160825021500,885.599976,902.0,101.851855,67,54.900002,73.900002,65.0,60.0
20160825023000,885.599976,913.47998,103.148149,67,54.900002,73.599998,65.0,60.0
20160825024500,885.599976,913.47998,103.148149,67,54.900002,73.300003,65.0,60.0
20160825030000,885.599976,902.0,101.851855,67,54.900002,73.099998,65.0,60.0
20160825031500,885.599976,913.47998,103.148149,67,54.900002,72.900002,65.0,60.0
20160825033000,885.599976,913.47998,103.148149,67,54.900002,72.800003,65.0,60.0
20160825034500,885.599976,893.799988,100.925927,67,54.900002,72.599998,65.0,60.0
20160825040000,885.599976,893.799988,100.925927,67,54.299999,72.400002,65.0,60.0
20160825041500,885.599976,893.799988,100.925927,67,54.299999,72.300003,65.0,60.0
20160825043000,885.599976,893.799988,100.925927,67,54.299999,72.199997,65.0,60.0
20160825044500,885.599976,893.799988,100.925927,67,55.099998,72.099998,65.0,60.0
20160825050000,885.599976,893.799988,100.925927,67,55.099998,72.099998,65.0,60.0
20160825051500,885.599976,893.799988,100.925927,67,55.099998,72.0,65.0,60.0
20160825053000,885.599976,893.799988,100.925927,67,55.099998,71.900002,65.0,60.0
20160825054500,885.599976,893.799988,100.925927,67,55.099998,71.900002,65.0,60.0
20160825060000,885.599976,893.799988,100.925927,67,55.099998,71.900002,65.0,60.0
20160825061500,885.599976,893.799988,100.925927,67,55.099998,72.099998,65.0,60.0
20160825063000,885.599976,893.799988,100.925927,67,55.099998,72.400002,65.0,60.0
20160825064500,885.599976,893.799988,100.925927,67,55.099998,72.400002,65.0,60.0
20160825070000,885.599976,893.799988,100.925927,67,55.099998,72.099998,65.0,60.0
20160825071500,885.599976,882.320007,99.629633,67,55.099998,72.599998,65.0,60.0
20160825073000,885.599976,872.47998,98.518519,67,55.099998,73.699997,65.0,60.0
20160825074500,885.599976,872.47998,98.518519,67,55.099998,74.599998,65.0,60.0
20160825080000,885.599976,893.799988,100.925927,67,55.099998,75.300003,65.0,60.0
20160825081500,885.599976,882.320007,99.629633,67,55.099998,75.5,65.0,60.0
20160825083000,885.599976,882.320007,99.629633,67,55.099998,76.0,65.0,60.0
20160825084500,885.599976,893.799988,100.925927,67,55.099998,76.5,65.0,60.0
20160825090000,885.599976,882.320007,99.629633,67,55.099998,77.5,65.0,60.0
20160825091500,885.599976,882.320007,99.629633,67,55.099998,78.400002,65.0,60.0
20160825093000,885.599976,882.320007,99.629633,67,55.099998,78.599998,65.0,60.0
20160825094500,885.599976,882.320007,99.629633,67,55.099998,78.5,65.0,60.0
20160825100000,885.599976,872.47998,98.518519,67,55.099998,78.699997,65.0,60.0
20160825101500,885.599976,872.47998,98.518519,67,55.099998,79.400002,65.0,60.0
20160825103000,885.599976,882.320007,99.629633,67,55.099998,79.900002,65.0,60.0
20160825104500,885.599976,882.320007,99.629633,67,55.099998,81.099998,65.0,60.0
20160825110000,885.599976,872.47998,98.518519,67,55.099998,81.900002,65.0,60.0
20160825111500,885.599976,872.47998,98.518519,67,55.099998,82.599998,65.0,60.0
20160825113000,885.599976,861.0,97.222225,67,55.099998,83.400002,65.0,60.0
20160825114500,885.599976,872.47998,98.518519,67,55.099998,84.400002,65.0,60.0
20160825120000,885.599976,861.0,97.222225,67,55.099998,83.900002,65.0,60.0
20160825121500,885.599976,861.0,97.222225,67,55.099998,84.300003,65.0,60.0
20160825123000,885.599976,861.0,97.222225,67,55.099998,85.199997,65.0,60.0
20160825124500,885.599976,861.0,97.222225,68,55.099998,84.800003,65.0,60.0
20160825130000,885.599976,861.0,97.222225,68,55.099998,84.800003,65.0,60.0
20160825131500,885.599976,872.47998,98.518519,68,55.099998,84.300003,65.0,60.0
20160825133000,885.599976,861.0,97.222225,68,55.099998,83.800003,65.0,60.0
20160825134500,885.599976,872.47998,98.518519,68,55.099998,83.400002,65.0,60.0
20160825140000,885.599976,872.47998,98.518519,68,55.099998,82.900002,65.0,60.0
20160825141500,885.599976,902.0,101.851855,70,55.099998,82.400002,65.0,60.0
20160825143000,885.599976,902.0,101.851855,68,55.099998,81.599998,65.0,60.0
20160825144500,885.599976,913.47998,103.148149,68,55.099998,81.0,65.0,60.0
20160825150000,885.599976,902.0,101.851855,67,55.099998,80.599998,65.0,60.0
20160825151500,885.599976,902.0,101.851855,67,55.099998,79.800003,65.0,60.0
20160825153000,885.599976,902.0,101.851855,67,55.099998,79.5,65.0,60.0
20160825154500,885.599976,902.0,101.851855,67,55.099998,79.099998,65.0,60.0
20160825160000,885.599976,902.0,101.851855,67,55.099998,78.900002,65.0,60.0
20160825161500,885.599976,902.0,101.851855,67,55.099998,78.800003,65.0,60.0
20160825163000,885.599976,902.0,101.851855,67,55.099998,78.5,65.0,60.0
20160825164500,885.599976,902.0,101.851855,67,55.099998,78.599998,65.0,60.0
20160825170000,885.599976,902.0,101.851855,67,55.099998,78.300003,65.0,60.0
20160825171500,885.599976,902.0,101.851855,67,55.099998,78.099998,65.0,60.0
20160825173000,885.599976,902.0,101.851855,67,55.099998,77.599998,65.0,60.0
20160825174500,885.599976,902.0,101.851855,67,55.099998,77.099998,65.0,60.0
20160825180000,885.599976,902.0,101.851855,67,55.099998,76.900002,65.0,60.0
20160825181500,885.599976,902.0,101.851855,67,55.099998,76.5,65.0,60.0
20160825183000,885.599976,902.0,101.851855,67,54.299999,76.0,65.0,60.0
20160825184500,885.599976,902.0,101.851855,67,54.299999,76.0,65.0,60.0
20160825190000,885.599976,913.47998,103.148149,67,54.299999,75.599998,65.0,60.0
20160825191500,885.599976,902.0,101.851855,67,54.299999,75.199997,65.0,60.0
20160825193000,885.599976,902.0,101.851855,67,54.299999,75.099998,65.0,60.0
20160825194500,885.599976,902.0,101.851855,67,54.299999,74.800003,65.0,60.0
20160825200000,885.599976,913.47998,103.148149,67,54.299999,74.5,65.0,60.0
20160825201500,885.599976,902.0,101.851855,67,54.299999,74.0,65.0,60.0
20160825203000,885.599976,902.0,101.851855,67,54.299999,73.699997,65.0,60.0
20160825204500,885.599976,902.0,101.851855,67,54.900002,73.699997,65.0,60.0
20160825210000,885.599976,913.47998,103.148149,67,54.900002,73.400002,65.0,60.0
20160825211500,885.599976,902.0,101.851855,67,54.900002,73.099998,65.0,60.0
20160825213000,885.599976,902.0,101.851855,67,54.900002,72.900002,65.0,60.0
20160825214500,885.599976,902.0,101.851855,67,54.900002,72.699997,65.0,60.0
20160825220000,885.599976,902.0,101.851855,67,54.900002,72.400002,65.0,60.0
20160825221500,885.599976,902.0,101.851855,67,54.900002,72.300003,65.0,60.0
20160825223000,885.599976,902.0,101.851855,67,54.900002,72.199997,65.0,60.0
20160825224500,885.599976,902.0,101.851855,67,54.900002,72.099998,65.0,60.0
20160825230000,885.599976,902.0,101.851855,67,54.900002,71.800003,65.0,60.0
20160825231500,885.599976,902.0,101.851855,67,54.900002,71.699997,65.0,60.0
20160825233000,885.599976,902.0,101.851855,67,54.299999,71.599998,65.0,60.0
20160825234500,885.599976,902.0,101.851855,67,54.299999,71.599998,65.0,60.0
20160826000000,885.599976,902.0,101.851855,67,55.099998,71.400002,65.0,60.0
20160826001500,885.599976,902.0,101.851855,67,55.099998,71.300003,65.0,60.0
20160826003000,885.599976,902.0,101.851855,67,55.099998,71.199997,65.0,60.0
20160826004500,885.599976,902.0,101.851855,67,55.099998,71.0,65.0,60.0
20160826010000,885.599976,902.0,101.851855,67,55.099998,70.900002,65.0,60.0
20160826011500,885.599976,902.0,101.851855,67,55.099998,70.800003,65.0,60.0
20160826013000,885.599976,902.0,101.851855,67,55.099998,70.5,65.0,60.0
20160826014500,885.599976,902.0,101.851855,67,55.099998,70.400002,65.0,60.0
20160826020000,885.599976,902.0,101.851855,67,55.099998,70.300003,65.0,60.0
20160826021500,885.599976,902.0,101.851855,67,55.099998,70.300003,65.0,60.0
20160826023000,885.599976,902.0,101.851855,67,55.099998,70.099998,65.0,60.0
20160826024500,885.599976,902.0,101.851855,67,55.099998,70.0,65.0,60.0
20160826030000,885.599976,902.0,101.851855,67,54.299999,69.900002,65.0,60.0
20160826031500,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826033000,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826034500,885.599976,902.0,101.851855,67,54.299999,69.699997,65.0,60.0
20160826040000,885.599976,902.0,101.851855,67,54.299999,69.699997,65.0,60.0
20160826041500,885.599976,902.0,101.851855,67,54.299999,69.699997,65.0,60.0
20160826043000,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826044500,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826050000,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826051500,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826053000,885.599976,902.0,101.851855,67,54.299999,69.800003,65.0,60.0
20160826054500,885.599976,902.0,101.851855,67,55.200001,70.0,65.0,60.0
20160826060000,885.599976,902.0,101.851855,67,54.099998,70.199997,65.0,60.0
20160826061500,885.599976,902.0,101.851855,67,55.099998,70.699997,65.0,60.0
20160826063000,885.599976,902.0,101.851855,67,54.299999,70.699997,65.0,60.0
20160826064500,885.599976,902.0,101.851855,67,54.299999,70.5,65.0,60.0
20160826070000,885.599976,882.320007,99.629633,67,54.299999,70.300003,65.0,60.0
20160826071500,885.599976,893.799988,100.925927,67,54.299999,70.400002,65.0,60.0
20160826073000,885.599976,893.799988,100.925927,67,55.099998,70.800003,65.0,60.0
20160826074500,885.599976,893.799988,100.925927,67,55.099998,71.400002,65.0,60.0
20160826080000,885.599976,893.799988,100.925927,67,55.099998,72.0,65.0,60.0
20160826081500,885.599976,882.320007,99.629633,67,55.099998,72.599998,65.0,60.0
20160826083000,885.599976,882.320007,99.629633,67,55.099998,72.699997,65.0,60.0
20160826084500,885.599976,872.47998,98.518519,67,55.099998,73.199997,65.0,60.0
20160826090000,885.599976,872.47998,98.518519,67,55.099998,73.900002,65.0,60.0
20160826091500,885.599976,872.47998,98.518519,67,55.099998,74.5,65.0,60.0
20160826093000,885.599976,872.47998,98.518519,67,55.099998,75.5,65.0,60.0
20160826094500,885.599976,872.47998,98.518519,67,55.099998,76.400002,65.0,60.0
20160826100000,885.599976,861.0,97.222225,67,55.099998,77.0,65.0,60.0
20160826101500,885.599976,872.47998,98.518519,68,55.099998,77.0,65.0,60.0
20160826103000,885.599976,872.47998,98.518519,69,55.099998,76.900002,65.0,60.0
20160826104500,885.599976,882.320007,99.629633,69,55.099998,77.099998,65.0,60.0
20160826110000,885.599976,872.47998,98.518519,69,55.099998,77.5,65.0,60.0
20160826111500,885.599976,861.0,97.222225,69,55.099998,77.900002,65.0,60.0
20160826113000,885.599976,872.47998,98.518519,69,55.099998,78.300003,65.0,60.0
20160826114500,885.599976,882.320007,99.629633,69,55.099998,78.699997,65.0,60.0
20160826120000,885.599976,882.320007,99.629633,69,55.099998,78.900002,65.0,60.0
20160826121500,885.599976,882.320007,99.629633,69,55.099998,79.0,65.0,60.0
20160826123000,885.599976,882.320007,99.629633,69,55.099998,79.400002,65.0,60.0
20160826124500,885.599976,893.799988,100.925927,69,55.099998,79.699997,65.0,60.0
20160826130000,885.599976,893.799988,100.925927,68,55.099998,79.400002,65.0,60.0
20160826131500,885.599976,913.47998,103.148149,68,55.099998,79.099998,65.0,60.0
20160826133000,885.599976,902.0,101.851855,68,55.099998,79.599998,65.0,60.0
20160826134500,885.599976,902.0,101.851855,68,55.099998,79.599998,65.0,60.0
20160826140000,885.599976,902.0,101.851855,68,55.099998,79.900002,65.0,60.0
20160826141500,885.599976,902.0,101.851855,68,55.099998,80.0,65.0,60.0
20160826143000,885.599976,902.0,101.851855,68,55.099998,80.199997,65.0,60.0
20160826144500,885.599976,902.0,101.851855,68,55.099998,80.099998,65.0,60.0
20160826150000,885.599976,902.0,101.851855,68,55.099998,80.199997,65.0,60.0
20160826151500,885.599976,902.0,101.851855,68,55.099998,80.699997,65.0,60.0
20160826153000,885.599976,902.0,101.851855,68,55.099998,81.400002,65.0,60.0
20160826154500,885.599976,902.0,101.851855,68,55.099998,81.900002,65.0,60.0
20160826160000,885.599976,902.0,101.851855,68,55.099998,82.599998,65.0,60.0
20160826161500,885.599976,902.0,101.851855,68,55.099998,83.0,65.0,60.0
20160826163000,885.599976,902.0,101.851855,68,55.099998,84.099998,65.0,60.0
20160826164500,885.599976,902.0,101.851855,67,55.099998,83.800003,65.0,60.0
20160826170000,885.599976,902.0,101.851855,67,55.099998,84.300003,65.0,60.0
20160826171500,885.599976,902.0,101.851855,67,55.099998,84.300003,65.0,60.0
20160826173000,885.599976,902.0,101.851855,67,55.099998,83.900002,65.0,60.0
20160826174500,885.599976,902.0,101.851855,67,55.099998,83.800003,65.0,60.0
20160826180000,885.599976,902.0,101.851855,67,55.099998,83.800003,65.0,60.0
20160826181500,885.599976,902.0,101.851855,67,55.099998,83.400002,65.0,60.0
20160826183000,885.599976,902.0,101.851855,67,55.099998,82.900002,65.0,60.0
20160826184500,885.599976,902.0,101.851855,67,55.099998,82.900002,65.0,60.0
20160826190000,885.599976,902.0,101.851855,67,55.099998,82.900002,65.0,60.0
20160826191500,885.599976,902.0,101.851855,67,55.099998,82.5,65.0,60.0
20160826193000,885.599976,902.0,101.851855,67,55.099998,82.0,65.0,60.0
20160826194500,885.599976,902.0,101.851855,67,55.099998,81.5,65.0,60.0
20160826200000,885.599976,902.0,101.851855,67,55.099998,80.800003,65.0,60.0
20160826201500,885.599976,902.0,101.851855,67,55.099998,80.300003,65.0,60.0
20160826203000,885.599976,902.0,101.851855,67,55.099998,79.900002,65.0,60.0
20160826204500,885.599976,902.0,101.851855,67,55.099998,79.199997,65.0,60.0
20160826210000,885.599976,902.0,101.851855,67,55.099998,78.599998,65.0,60.0
20160826211500,885.599976,902.0,101.851855,67,55.099998,78.199997,65.0,60.0
20160826213000,885.599976,902.0,101.851855,67,55.099998,77.699997,65.0,60.0
20160826214500,885.599976,902.0,101.851855,67,55.099998,77.300003,65.0,60.0
20160826220000,885.599976,902.0,101.851855,67,55.099998,76.800003,65.0,60.0
20160826221500,885.599976,902.0,101.851855,67,55.099998,76.400002,65.0,60.0
20160826223000,885.599976,902.0,101.851855,67,55.099998,75.900002,65.0,60.0
20160826224500,885.599976,902.0,101.851855,67,55.099998,75.5,65.0,60.0
20160826230000,885.599976,902.0,101.851855,67,55.099998,75.199997,65.0,60.0
20160826231500,885.599976,902.0,101.851855,67,55.099998,74.900002,65.0,60.0
20160826233000,885.599976,902.0,101.851855,67,55.099998,74.599998,65.0,60.0
20160826234500,885.599976,902.0,101.851855,67,55.099998,74.199997,65.0,60.0
20160827000000,885.599976,902.0,101.851855,67,55.099998,73.800003,65.0,60.0
20160827001500,885.599976,902.0,101.851855,67,55.099998,73.599998,65.0,60.0
20160827003000,885.599976,902.0,101.851855,67,55.099998,73.400002,65.0,60.0
20160827004500,885.599976,902.0,101.851855,67,54.299999,73.199997,65.0,60.0
20160827010000,885.599976,902.0,101.851855,67,54.299999,72.800003,65.0,60.0
20160827011500,885.599976,902.0,101.851855,69,55.599998,73.099998,65.0,60.0
20160827013000,885.599976,872.47998,98.518519,67,54.700001,73.0,65.0,60.0
20160827014500,885.599976,882.320007,99.629633,67,54.700001,73.0,65.0,60.0
20160827020000,885.599976,902.0,101.851855,67,54.700001,72.800003,65.0,60.0
20160827021500,885.599976,902.0,101.851855,67,54.700001,72.400002,65.0,60.0
20160827023000,885.599976,902.0,101.851855,67,54.700001,72.099998,65.0,60.0
20160827024500,885.599976,902.0,101.851855,67,54.700001,71.800003,65.0,60.0
20160827030000,885.599976,902.0,101.851855,67,54.700001,71.5,65.0,60.0
20160827031500,885.599976,902.0,101.851855,67,54.700001,71.300003,65.0,60.0
20160827033000,885.599976,902.0,101.851855,67,54.700001,71.300003,65.0,60.0
20160827034500,885.599976,913.47998,103.148149,67,54.700001,71.199997,65.0,60.0
20160827040000,885.599976,913.47998,103.148149,67,54.700001,71.099998,65.0,60.0
20160827041500,885.599976,902.0,101.851855,67,54.700001,71.0,65.0,60.0
20160827043000,885.599976,902.0,101.851855,67,54.700001,70.800003,65.0,60.0
20160827044500,885.599976,902.0,101.851855,67,54.700001,70.599998,65.0,60.0
20160827050000,885.599976,902.0,101.851855,67,54.700001,70.599998,65.0,60.0
20160827051500,885.599976,902.0,101.851855,67,54.700001,70.5,65.0,60.0
20160827053000,885.599976,902.0,101.851855,67,54.700001,70.599998,65.0,60.0
20160827054500,885.599976,902.0,101.851855,67,54.700001,70.5,65.0,60.0
20160827060000,885.599976,902.0,101.851855,67,54.700001,70.699997,65.0,60.0
20160827061500,885.599976,913.47998,103.148149,67,54.700001,70.800003,65.0,60.0
20160827063000,885.599976,902.0,101.851855,67,54.700001,71.199997,65.0,60.0
20160827064500,885.599976,902.0,101.851855,67,54.700001,71.199997,65.0,60.0
20160827070000,885.599976,902.0,101.851855,67,54.700001,71.400002,65.0,60.0
20160827071500,885.599976,902.0,101.851855,67,54.700001,71.400002,65.0,60.0
20160827073000,885.599976,902.0,101.851855,67,54.700001,71.5,65.0,60.0
20160827074500,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160827080000,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160827081500,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160827083000,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160827084500,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160827090000,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160827091500,885.599976,902.0,101.851855,67,54.700001,71.599998,65.0,60.0
20160827093000,885.599976,902.0,101.851855,67,54.700001,71.599998,65.0,60.0
20160827094500,885.599976,902.0,101.851855,67,54.700001,71.5,65.0,60.0
20160827100000,885.599976,882.320007,99.629633,67,54.700001,71.400002,65.0,60.0
20160827101500,885.599976,893.799988,100.925927,67,54.700001,71.599998,65.0,60.0
20160827103000,885.599976,893.799988,100.925927,67,54.700001,71.599998,65.0,60.0
20160827104500,885.599976,893.799988,100.925927,67,54.700001,71.599998,65.0,60.0
20160827110000,885.599976,893.799988,100.925927,67,54.700001,71.900002,65.0,60.0
20160827111500,885.599976,882.320007,99.629633,67,54.700001,72.300003,65.0,60.0
20160827113000,885.599976,893.799988,100.925927,67,54.700001,72.699997,65.0,60.0
20160827114500,885.599976,893.799988,100.925927,67,54.700001,73.400002,65.0,60.0
20160827120000,885.599976,893.799988,100.925927,67,54.700001,74.0,65.0,60.0
20160827121500,885.599976,893.799988,100.925927,67,54.700001,74.300003,65.0,60.0
20160827123000,885.599976,893.799988,100.925927,67,54.700001,74.5,65.0,60.0
20160827124500,885.599976,893.799988,100.925927,67,54.700001,74.800003,65.0,60.0
20160827130000,885.599976,893.799988,100.925927,67,54.700001,75.099998,65.0,60.0
20160827131500,885.599976,893.799988,100.925927,67,54.700001,75.300003,65.0,60.0
20160827133000,885.599976,893.799988,100.925927,67,54.700001,75.5,65.0,60.0
20160827134500,885.599976,893.799988,100.925927,67,54.700001,75.900002,65.0,60.0
20160827140000,885.599976,893.799988,100.925927,67,54.700001,76.199997,65.0,60.0
20160827141500,885.599976,893.799988,100.925927,67,55.5,76.800003,65.0,60.0
20160827143000,885.599976,893.799988,100.925927,67,55.5,77.199997,65.0,60.0
20160827144500,885.599976,893.799988,100.925927,67,55.5,77.599998,65.0,60.0
20160827150000,885.599976,893.799988,100.925927,67,54.700001,77.800003,65.0,60.0
20160827151500,885.599976,893.799988,100.925927,67,54.700001,77.900002,65.0,60.0
20160827153000,885.599976,893.799988,100.925927,67,54.700001,78.099998,65.0,60.0
20160827154500,885.599976,893.799988,100.925927,67,54.700001,78.300003,65.0,60.0
20160827160000,885.599976,893.799988,100.925927,67,54.700001,78.5,65.0,60.0
20160827161500,885.599976,893.799988,100.925927,67,54.700001,78.5,65.0,60.0
20160827163000,885.599976,893.799988,100.925927,67,55.5,78.300003,65.0,60.0
20160827164500,885.599976,893.799988,100.925927,67,55.5,78.099998,65.0,60.0
20160827170000,885.599976,882.320007,99.629633,67,55.5,77.900002,65.0,60.0
20160827171500,885.599976,893.799988,100.925927,67,54.700001,77.699997,65.0,60.0
20160827173000,885.599976,893.799988,100.925927,67,54.700001,77.400002,65.0,60.0
20160827174500,885.599976,882.320007,99.629633,67,54.700001,77.300003,65.0,60.0
20160827180000,885.599976,882.320007,99.629633,67,54.700001,77.099998,65.0,60.0
20160827181500,885.599976,882.320007,99.629633,67,54.700001,77.099998,65.0,60.0
20160827183000,885.599976,882.320007,99.629633,67,54.700001,76.800003,65.0,60.0
20160827184500,885.599976,882.320007,99.629633,67,54.700001,76.599998,65.0,60.0
20160827190000,885.599976,882.320007,99.629633,67,54.700001,76.400002,65.0,60.0
20160827191500,885.599976,882.320007,99.629633,67,54.700001,76.0,65.0,60.0
20160827193000,885.599976,882.320007,99.629633,67,54.700001,75.599998,65.0,60.0
20160827194500,885.599976,882.320007,99.629633,67,54.700001,75.400002,65.0,60.0
20160827200000,885.599976,882.320007,99.629633,67,54.700001,75.099998,65.0,60.0
20160827201500,885.599976,882.320007,99.629633,67,54.700001,74.800003,65.0,60.0
20160827203000,885.599976,882.320007,99.629633,67,54.700001,74.5,65.0,60.0
20160827204500,885.599976,882.320007,99.629633,67,54.700001,74.099998,65.0,60.0
20160827210000,885.599976,882.320007,99.629633,67,54.700001,73.800003,65.0,60.0
20160827211500,885.599976,882.320007,99.629633,67,54.700001,73.599998,65.0,60.0
20160827213000,885.599976,893.799988,100.925927,67,54.700001,73.199997,65.0,60.0
20160827214500,885.599976,882.320007,99.629633,67,54.700001,72.800003,65.0,60.0
20160827220000,885.599976,882.320007,99.629633,67,54.700001,72.5,65.0,60.0
20160827221500,885.599976,882.320007,99.629633,67,54.700001,72.300003,65.0,60.0
20160827223000,885.599976,893.799988,100.925927,67,54.700001,72.099998,65.0,60.0
20160827224500,885.599976,882.320007,99.629633,67,54.700001,71.699997,65.0,60.0
20160827230000,885.599976,893.799988,100.925927,67,53.900002,71.400002,65.0,60.0
20160827231500,885.599976,893.799988,100.925927,67,54.700001,71.300003,65.0,60.0
20160827233000,885.599976,893.799988,100.925927,67,54.700001,71.099998,65.0,60.0
20160827234500,885.599976,893.799988,100.925927,67,54.700001,70.900002,65.0,60.0
20160828000000,885.599976,893.799988,100.925927,67,54.700001,70.800003,65.0,60.0
20160828001500,885.599976,893.799988,100.925927,67,54.700001,70.699997,65.0,60.0
20160828003000,885.599976,893.799988,100.925927,67,54.700001,70.599998,65.0,60.0
20160828004500,885.599976,893.799988,100.925927,67,54.700001,70.400002,65.0,60.0
20160828010000,885.599976,893.799988,100.925927,67,54.700001,70.400002,65.0,60.0
20160828011500,885.599976,893.799988,100.925927,67,54.700001,70.300003,65.0,60.0
20160828013000,885.599976,893.799988,100.925927,67,54.700001,70.199997,65.0,60.0
20160828014500,885.599976,893.799988,100.925927,67,54.700001,70.199997,65.0,60.0
20160828020000,885.599976,893.799988,100.925927,67,54.700001,70.199997,65.0,60.0
20160828021500,885.599976,893.799988,100.925927,67,55.599998,70.0,65.0,60.0
20160828023000,885.599976,893.799988,100.925927,67,55.599998,70.0,65.0,60.0
20160828024500,885.599976,893.799988,100.925927,67,54.5,69.900002,65.0,60.0
20160828030000,885.599976,893.799988,100.925927,67,54.5,69.800003,65.0,60.0
20160828031500,885.599976,893.799988,100.925927,67,54.5,69.800003,65.0,60.0
20160828033000,885.599976,893.799988,100.925927,67,54.5,69.800003,65.0,60.0
20160828034500,885.599976,893.799988,100.925927,67,54.5,69.699997,65.0,60.0
20160828040000,885.599976,893.799988,100.925927,67,54.5,69.699997,65.0,60.0
20160828041500,885.599976,913.47998,103.148149,67,54.5,69.800003,65.0,60.0
20160828043000,885.599976,902.0,101.851855,67,54.5,69.800003,65.0,60.0
20160828044500,885.599976,902.0,101.851855,67,55.200001,69.699997,65.0,60.0
20160828050000,885.599976,902.0,101.851855,67,54.299999,69.699997,65.0,60.0
20160828051500,885.599976,902.0,101.851855,67,55.099998,69.699997,65.0,60.0
20160828053000,885.599976,902.0,101.851855,67,54.400002,69.699997,65.0,60.0
20160828054500,885.599976,902.0,101.851855,67,54.400002,69.699997,65.0,60.0
20160828060000,885.599976,902.0,101.851855,67,54.400002,69.800003,65.0,60.0
20160828061500,885.599976,902.0,101.851855,67,54.400002,69.800003,65.0,60.0
20160828063000,885.599976,902.0,101.851855,67,54.400002,69.900002,65.0,60.0
20160828064500,885.599976,902.0,101.851855,67,54.400002,70.0,65.0,60.0
20160828070000,885.599976,902.0,101.851855,67,54.400002,70.199997,65.0,60.0
20160828071500,885.599976,902.0,101.851855,67,54.400002,70.199997,65.0,60.0
20160828073000,885.599976,902.0,101.851855,67,55.099998,70.300003,65.0,60.0
20160828074500,885.599976,902.0,101.851855,67,55.099998,70.400002,65.0,60.0
20160828080000,885.599976,902.0,101.851855,67,55.099998,70.400002,65.0,60.0
20160828081500,885.599976,902.0,101.851855,67,55.099998,70.699997,65.0,60.0
20160828083000,885.599976,902.0,101.851855,67,55.099998,70.800003,65.0,60.0
20160828084500,885.599976,902.0,101.851855,67,55.099998,71.300003,65.0,60.0
20160828090000,885.599976,902.0,101.851855,67,55.099998,71.900002,65.0,60.0
20160828091500,885.599976,902.0,101.851855,67,55.099998,72.400002,65.0,60.0
20160828093000,885.599976,902.0,101.851855,67,55.099998,73.0,65.0,60.0
20160828094500,885.599976,902.0,101.851855,67,55.099998,73.599998,65.0,60.0
20160828100000,885.599976,902.0,101.851855,67,55.099998,74.199997,65.0,60.0
20160828101500,885.599976,902.0,101.851855,67,55.099998,74.5,65.0,60.0
20160828103000,885.599976,902.0,101.851855,67,55.099998,75.099998,65.0,60.0
20160828104500,885.599976,902.0,101.851855,67,55.099998,75.800003,65.0,60.0
20160828110000,885.599976,902.0,101.851855,67,55.099998,76.5,65.0,60.0
20160828111500,885.599976,882.320007,99.629633,67,55.099998,77.300003,65.0,60.0
20160828113000,885.599976,893.799988,100.925927,67,55.099998,77.900002,65.0,60.0
20160828114500,885.599976,893.799988,100.925927,67,55.099998,78.599998,65.0,60.0
20160828120000,885.599976,882.320007,99.629633,67,55.099998,79.099998,65.0,60.0
20160828121500,885.599976,882.320007,99.629633,67,55.099998,79.5,65.0,60.0
20160828123000,885.599976,882.320007,99.629633,67,55.099998,79.599998,65.0,60.0
20160828124500,885.599976,882.320007,99.629633,67,55.099998,79.800003,65.0,60.0
20160828130000,885.599976,882.320007,99.629633,67,55.099998,80.0,65.0,60.0
20160828131500,885.599976,882.320007,99.629633,67,55.099998,80.400002,65.0,60.0
20160828133000,885.599976,882.320007,99.629633,67,55.099998,80.699997,65.0,60.0
20160828134500,885.599976,893.799988,100.925927,67,55.099998,81.099998,65.0,60.0
20160828140000,885.599976,882.320007,99.629633,67,55.099998,81.300003,65.0,60.0
20160828141500,885.599976,882.320007,99.629633,67,55.099998,81.5,65.0,60.0
20160828143000,885.599976,882.320007,99.629633,67,55.099998,81.900002,65.0,60.0
20160828144500,885.599976,882.320007,99.629633,67,55.099998,82.099998,65.0,60.0
20160828150000,885.599976,882.320007,99.629633,67,55.099998,82.699997,65.0,60.0
20160828151500,885.599976,882.320007,99.629633,67,55.099998,82.900002,65.0,60.0
20160828153000,885.599976,882.320007,99.629633,67,55.099998,83.300003,65.0,60.0
20160828154500,885.599976,882.320007,99.629633,67,55.799999,83.900002,65.0,60.0
20160828160000,885.599976,882.320007,99.629633,67,55.799999,84.300003,65.0,60.0
20160828161500,885.599976,872.47998,98.518519,67,55.799999,83.800003,65.0,60.0
20160828163000,885.599976,882.320007,99.629633,67,55.200001,83.800003,65.0,60.0
20160828164500,885.599976,872.47998,98.518519,67,55.200001,83.800003,65.0,60.0
20160828170000,885.599976,882.320007,99.629633,67,55.200001,84.300003,65.0,60.0
20160828171500,885.599976,872.47998,98.518519,67,55.200001,84.300003,65.0,60.0
20160828173000,885.599976,872.47998,98.518519,67,55.200001,84.300003,65.0,60.0
20160828174500,885.599976,872.47998,98.518519,67,55.200001,84.099998,65.0,60.0
20160828180000,885.599976,872.47998,98.518519,67,55.200001,83.800003,65.0,60.0
20160828181500,885.599976,882.320007,99.629633,67,55.200001,83.800003,65.0,60.0
20160828183000,885.599976,882.320007,99.629633,67,55.200001,83.400002,65.0,60.0
20160828184500,885.599976,872.47998,98.518519,67,55.200001,83.400002,65.0,60.0
20160828190000,885.599976,872.47998,98.518519,67,55.200001,82.900002,65.0,60.0
20160828191500,885.599976,872.47998,98.518519,67,55.200001,83.0,65.0,60.0
20160828193000,885.599976,872.47998,98.518519,67,55.200001,82.900002,65.0,60.0
20160828194500,885.599976,872.47998,98.518519,67,55.200001,82.300003,65.0,60.0
20160828200000,885.599976,872.47998,98.518519,67,55.200001,81.900002,65.0,60.0
20160828201500,885.599976,872.47998,98.518519,67,55.200001,81.199997,65.0,60.0
20160828203000,885.599976,872.47998,98.518519,67,54.599998,80.5,65.0,60.0
20160828204500,885.599976,872.47998,98.518519,67,55.200001,79.900002,65.0,60.0
20160828210000,885.599976,882.320007,99.629633,67,54.599998,79.199997,65.0,60.0
20160828211500,885.599976,872.47998,98.518519,67,55.5,78.800003,65.0,60.0
20160828213000,885.599976,872.47998,98.518519,67,54.299999,78.300003,65.0,60.0
20160828214500,885.599976,872.47998,98.518519,67,55.200001,77.800003,65.0,60.0
20160828220000,885.599976,882.320007,99.629633,67,55.200001,77.300003,65.0,60.0
20160828221500,885.599976,872.47998,98.518519,67,55.200001,76.900002,65.0,60.0
20160828223000,885.599976,872.47998,98.518519,67,55.200001,76.400002,65.0,60.0
20160828224500,885.599976,872.47998,98.518519,67,55.200001,75.900002,65.0,60.0
20160828230000,885.599976,882.320007,99.629633,67,55.200001,75.599998,65.0,60.0
20160828231500,885.599976,872.47998,98.518519,67,55.200001,75.300003,65.0,60.0
20160828233000,885.599976,882.320007,99.629633,67,55.200001,75.0,65.0,60.0
20160828234500,885.599976,882.320007,99.629633,67,55.200001,74.699997,65.0,60.0
20160829000000,885.599976,882.320007,99.629633,67,55.200001,74.300003,65.0,60.0
20160829001500,885.599976,882.320007,99.629633,67,55.200001,74.0,65.0,60.0
20160829003000,885.599976,893.799988,100.925927,67,54.599998,73.699997,65.0,60.0
20160829004500,885.599976,893.799988,100.925927,67,54.599998,73.300003,65.0,60.0
20160829010000,885.599976,893.799988,100.925927,67,54.599998,72.900002,65.0,60.0
20160829011500,885.599976,893.799988,100.925927,67,54.599998,72.699997,65.0,60.0
20160829013000,885.599976,882.320007,99.629633,67,54.599998,72.400002,65.0,60.0
20160829014500,885.599976,893.799988,100.925927,67,54.599998,72.199997,65.0,60.0
20160829020000,885.599976,893.799988,100.925927,67,54.599998,72.099998,65.0,60.0
20160829021500,885.599976,893.799988,100.925927,67,54.599998,71.900002,65.0,60.0
20160829023000,885.599976,893.799988,100.925927,67,54.599998,71.699997,65.0,60.0
20160829024500,885.599976,893.799988,100.925927,67,54.599998,71.699997,65.0,60.0
20160829030000,885.599976,893.799988,100.925927,67,54.599998,71.599998,65.0,60.0
20160829031500,885.599976,893.799988,100.925927,67,54.599998,71.400002,65.0,60.0
20160829033000,885.599976,893.799988,100.925927,67,54.599998,71.300003,65.0,60.0
20160829034500,885.599976,893.799988,100.925927,67,54.599998,71.300003,65.0,60.0
20160829040000,885.599976,893.799988,100.925927,67,54.599998,71.300003,65.0,60.0
20160829041500,885.599976,893.799988,100.925927,67,54.599998,71.199997,65.0,60.0
20160829043000,885.599976,893.799988,100.925927,67,54.599998,71.199997,65.0,60.0
20160829044500,885.599976,893.799988,100.925927,67,54.599998,71.199997,65.0,60.0
20160829050000,885.599976,893.799988,100.925927,67,54.599998,71.0,65.0,60.0
20160829051500,885.599976,893.799988,100.925927,67,54.599998,71.0,65.0,60.0
