PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829053000,885.599976,893.799988,100.925927,67,54.599998,71.0,65.0,60.0
20160829054500,885.599976,893.799988,100.925927,67,54.599998,71.099998,65.0,60.0
20160829060000,885.599976,893.799988,100.925927,67,54.599998,71.300003,65.0,60.0
20160829061500,885.599976,893.799988,100.925927,67,54.599998,71.900002,65.0,60.0
20160829063000,885.599976,893.799988,100.925927,67,54.599998,72.199997,65.0,60.0
20160829064500,885.599976,893.799988,100.925927,67,54.599998,72.099998,65.0,60.0
20160829070000,885.599976,893.799988,100.925927,67,54.599998,72.099998,65.0,60.0
20160829071500,885.599976,893.799988,100.925927,67,54.599998,72.099998,65.0,60.0
20160829073000,885.599976,882.320007,99.629633,67,54.599998,72.699997,65.0,60.0
20160829074500,885.599976,893.799988,100.925927,67,54.599998,73.099998,65.0,60.0
20160829080000,885.599976,872.47998,98.518519,67,54.599998,73.599998,65.0,60.0
20160829081500,885.599976,872.47998,98.518519,67,54.599998,73.699997,65.0,60.0
20160829083000,885.599976,872.47998,98.518519,67,54.599998,73.900002,65.0,60.0
20160829084500,885.599976,872.47998,98.518519,67,54.599998,74.0,65.0,60.0
20160829090000,885.599976,872.47998,98.518519,67,54.599998,74.300003,65.0,60.0
20160829091500,885.599976,861.0,97.222225,67,54.599998,74.599998,65.0,60.0
20160829093000,885.599976,872.47998,98.518519,67,54.599998,75.099998,65.0,60.0
20160829094500,885.599976,861.0,97.222225,67,54.599998,75.5,65.0,60.0
20160829100000,885.599976,872.47998,98.518519,67,55.5,75.699997,65.0,60.0
20160829101500,885.599976,861.0,97.222225,67,55.5,76.099998,65.0,60.0
20160829103000,885.599976,861.0,97.222225,67,54.700001,76.300003,65.0,60.0
20160829104500,885.599976,882.320007,99.629633,68,54.700001,76.199997,65.0,60.0
20160829110000,885.599976,893.799988,100.925927,68,54.700001,76.0,65.0,60.0
20160829111500,885.599976,893.799988,100.925927,67,54.700001,75.900002,65.0,60.0
20160829113000,885.599976,913.47998,103.148149,67,54.700001,75.800003,65.0,60.0
20160829114500,885.599976,913.47998,103.148149,67,54.700001,75.900002,65.0,60.0
20160829120000,885.599976,913.47998,103.148149,67,55.5,76.599998,65.0,60.0
20160829121500,885.599976,913.47998,103.148149,67,54.700001,77.199997,65.0,60.0
20160829123000,885.599976,902.0,101.851855,67,54.700001,77.5,65.0,60.0
20160829124500,885.599976,902.0,101.851855,67,54.700001,77.400002,65.0,60.0
20160829130000,885.599976,902.0,101.851855,67,54.700001,78.099998,65.0,60.0
20160829131500,885.599976,902.0,101.851855,67,54.700001,77.900002,65.0,60.0
20160829133000,885.599976,902.0,101.851855,67,54.700001,77.900002,65.0,60.0
20160829134500,885.599976,902.0,101.851855,67,54.700001,77.5,65.0,60.0
20160829140000,885.599976,902.0,101.851855,67,54.700001,76.900002,65.0,60.0
20160829141500,885.599976,902.0,101.851855,67,54.700001,76.199997,65.0,60.0
20160829143000,885.599976,902.0,101.851855,67,54.700001,76.0,65.0,60.0
20160829144500,885.599976,902.0,101.851855,67,54.700001,75.900002,65.0,60.0
20160829150000,885.599976,902.0,101.851855,67,54.700001,75.400002,65.0,60.0
20160829151500,885.599976,872.47998,98.518519,67,54.700001,75.199997,65.0,60.0
20160829153000,885.599976,872.47998,98.518519,67,54.700001,75.0,65.0,60.0
20160829154500,885.599976,872.47998,98.518519,67,54.700001,74.800003,65.0,60.0
20160829160000,885.599976,913.47998,103.148149,67,54.700001,74.5,65.0,60.0
20160829161500,885.599976,902.0,101.851855,67,54.700001,74.5,65.0,60.0
20160829163000,885.599976,902.0,101.851855,67,54.700001,74.599998,65.0,60.0
20160829164500,885.599976,902.0,101.851855,67,54.700001,74.5,65.0,60.0
20160829170000,885.599976,913.47998,103.148149,67,54.700001,74.599998,65.0,60.0
20160829171500,885.599976,902.0,101.851855,67,54.700001,74.5,65.0,60.0
20160829173000,885.599976,902.0,101.851855,67,54.700001,74.699997,65.0,60.0
20160829174500,885.599976,902.0,101.851855,67,54.700001,74.900002,65.0,60.0
20160829180000,885.599976,913.47998,103.148149,67,54.700001,75.099998,65.0,60.0
20160829181500,885.599976,913.47998,103.148149,67,54.700001,75.400002,65.0,60.0
20160829183000,885.599976,913.47998,103.148149,67,54.700001,75.599998,65.0,60.0
20160829184500,885.599976,913.47998,103.148149,67,54.700001,75.400002,65.0,60.0
20160829190000,885.599976,913.47998,103.148149,67,54.700001,75.099998,65.0,60.0
20160829191500,885.599976,902.0,101.851855,67,54.700001,74.800003,65.0,60.0
20160829193000,885.599976,902.0,101.851855,67,54.700001,74.599998,65.0,60.0
20160829194500,885.599976,902.0,101.851855,67,54.700001,74.5,65.0,60.0
20160829200000,885.599976,902.0,101.851855,67,54.700001,74.099998,65.0,60.0
20160829201500,885.599976,902.0,101.851855,67,54.700001,73.5,65.0,60.0
20160829203000,885.599976,902.0,101.851855,67,54.700001,73.199997,65.0,60.0
20160829204500,885.599976,902.0,101.851855,67,54.700001,72.699997,65.0,60.0
20160829210000,885.599976,902.0,101.851855,67,54.700001,72.300003,65.0,60.0
20160829211500,885.599976,902.0,101.851855,67,54.700001,72.099998,65.0,60.0
20160829213000,885.599976,913.47998,103.148149,67,54.700001,71.900002,65.0,60.0
20160829214500,885.599976,913.47998,103.148149,67,54.700001,71.800003,65.0,60.0
20160829220000,885.599976,902.0,101.851855,67,54.700001,71.699997,65.0,60.0
20160829221500,885.599976,902.0,101.851855,67,54.700001,71.400002,65.0,60.0
20160829223000,885.599976,913.47998,103.148149,67,54.700001,71.199997,65.0,60.0
20160829224500,885.599976,902.0,101.851855,67,54.700001,70.900002,65.0,60.0
20160829230000,885.599976,902.0,101.851855,67,54.700001,70.800003,65.0,60.0
20160829231500,885.599976,913.47998,103.148149,67,54.700001,70.699997,65.0,60.0
20160829233000,885.599976,913.47998,103.148149,67,54.700001,70.5,65.0,60.0
20160829234500,885.599976,913.47998,103.148149,67,54.700001,70.400002,65.0,60.0
20160830000000,885.599976,913.47998,103.148149,67,54.700001,70.300003,65.0,60.0
20160830001500,885.599976,913.47998,103.148149,67,54.700001,70.199997,65.0,60.0
20160830003000,885.599976,913.47998,103.148149,67,54.700001,69.900002,65.0,60.0
20160830004500,885.599976,913.47998,103.148149,67,54.700001,69.800003,65.0,60.0
20160830010000,885.599976,913.47998,103.148149,67,54.700001,69.699997,65.0,60.0
20160830011500,885.599976,902.0,101.851855,67,54.700001,69.599998,65.0,60.0
20160830013000,885.599976,913.47998,103.148149,67,54.700001,69.599998,65.0,60.0
20160830014500,885.599976,913.47998,103.148149,67,55.599998,69.400002,65.0,60.0
20160830020000,885.599976,902.0,101.851855,67,55.599998,69.300003,65.0,60.0
20160830021500,885.599976,913.47998,103.148149,67,55.0,69.300003,65.0,60.0
20160830023000,885.599976,913.47998,103.148149,67,55.0,69.199997,65.0,60.0
20160830024500,885.599976,902.0,101.851855,66,55.0,69.199997,65.0,60.0
20160830030000,885.599976,902.0,101.851855,66,56.700001,69.099998,65.0,60.0
20160830031500,885.599976,902.0,101.851855,66,55.200001,69.099998,65.0,60.0
20160830033000,885.599976,902.0,101.851855,66,55.200001,69.0,65.0,60.0
20160830034500,885.599976,902.0,101.851855,66,55.200001,68.900002,65.0,60.0
20160830040000,885.599976,902.0,101.851855,66,54.299999,68.900002,65.0,60.0
20160830041500,885.599976,902.0,101.851855,66,54.299999,68.900002,65.0,60.0
20160830043000,885.599976,902.0,101.851855,66,54.299999,68.900002,65.0,60.0
20160830044500,885.599976,902.0,101.851855,66,54.299999,68.800003,65.0,60.0
20160830050000,885.599976,902.0,101.851855,66,54.299999,68.800003,65.0,60.0
20160830051500,885.599976,902.0,101.851855,66,54.299999,68.699997,65.0,60.0
20160830053000,885.599976,902.0,101.851855,66,55.099998,68.699997,65.0,60.0
20160830054500,885.599976,902.0,101.851855,66,55.099998,68.699997,65.0,60.0
20160830060000,885.599976,902.0,101.851855,66,55.099998,68.699997,65.0,60.0
20160830061500,885.599976,902.0,101.851855,66,54.299999,68.900002,65.0,60.0
20160830063000,885.599976,902.0,101.851855,66,54.299999,69.199997,65.0,60.0
20160830064500,885.599976,902.0,101.851855,66,54.299999,69.300003,65.0,60.0
20160830070000,885.599976,902.0,101.851855,66,54.299999,69.599998,65.0,60.0
20160830071500,885.599976,902.0,101.851855,66,55.099998,70.099998,65.0,60.0
20160830073000,885.599976,902.0,101.851855,66,53.900002,70.300003,65.0,60.0
20160830074500,885.599976,902.0,101.851855,66,55.099998,70.699997,65.0,60.0
20160830080000,885.599976,902.0,101.851855,66,54.299999,71.0,65.0,60.0
20160830081500,885.599976,902.0,101.851855,66,54.299999,71.900002,65.0,60.0
20160830083000,885.599976,882.320007,99.629633,66,54.299999,72.199997,65.0,60.0
20160830084500,885.599976,882.320007,99.629633,66,55.200001,72.900002,65.0,60.0
20160830090000,885.599976,882.320007,99.629633,66,55.200001,73.599998,65.0,60.0
20160830091500,885.599976,872.47998,98.518519,66,55.200001,74.199997,65.0,60.0
20160830093000,885.599976,861.0,97.222225,66,55.200001,74.900002,65.0,60.0
20160830094500,885.599976,872.47998,98.518519,67,55.200001,75.699997,65.0,60.0
20160830100000,885.599976,872.47998,98.518519,67,55.200001,76.400002,65.0,60.0
20160830101500,885.599976,872.47998,98.518519,67,55.200001,77.0,65.0,60.0
20160830103000,885.599976,882.320007,99.629633,67,55.200001,77.900002,65.0,60.0
20160830104500,885.599976,872.47998,98.518519,67,55.200001,78.5,65.0,60.0
20160830110000,885.599976,872.47998,98.518519,67,55.200001,79.199997,65.0,60.0
20160830111500,885.599976,882.320007,99.629633,67,55.200001,80.300003,65.0,60.0
20160830113000,885.599976,872.47998,98.518519,67,55.200001,81.300003,65.0,60.0
20160830114500,885.599976,872.47998,98.518519,67,55.200001,82.300003,65.0,60.0
20160830120000,885.599976,882.320007,99.629633,67,55.200001,83.300003,65.0,60.0
20160830121500,885.599976,872.47998,98.518519,67,55.200001,84.199997,65.0,60.0
20160830123000,885.599976,882.320007,99.629633,67,55.200001,83.800003,65.0,60.0
20160830124500,885.599976,882.320007,99.629633,67,55.200001,84.699997,65.0,60.0
20160830130000,885.599976,882.320007,99.629633,67,55.200001,85.199997,65.0,60.0
20160830131500,885.599976,882.320007,99.629633,67,55.200001,85.699997,65.0,60.0
20160830133000,885.599976,872.47998,98.518519,67,55.200001,86.699997,65.0,60.0
20160830134500,885.599976,872.47998,98.518519,67,55.200001,87.199997,65.0,60.0
20160830140000,885.599976,882.320007,99.629633,67,55.200001,87.699997,65.0,60.0
20160830141500,885.599976,872.47998,98.518519,67,55.200001,88.199997,65.0,60.0
20160830143000,885.599976,872.47998,98.518519,67,55.200001,87.800003,65.0,60.0
20160830144500,885.599976,872.47998,98.518519,67,55.200001,87.800003,65.0,60.0
20160830150000,885.599976,872.47998,98.518519,67,55.200001,88.599998,65.0,60.0
20160830151500,885.599976,872.47998,98.518519,67,55.200001,88.199997,65.0,60.0
20160830153000,885.599976,872.47998,98.518519,67,55.200001,87.800003,65.0,60.0
20160830154500,885.599976,872.47998,98.518519,67,55.200001,88.199997,65.0,60.0
20160830160000,885.599976,872.47998,98.518519,67,55.900002,88.199997,65.0,60.0
20160830161500,885.599976,861.0,97.222225,67,55.900002,87.800003,65.0,60.0
20160830163000,885.599976,882.320007,99.629633,67,55.200001,88.199997,65.0,60.0
20160830164500,885.599976,872.47998,98.518519,67,55.200001,88.699997,65.0,60.0
20160830170000,885.599976,882.320007,99.629633,67,55.200001,88.699997,65.0,60.0
20160830171500,885.599976,882.320007,99.629633,67,55.200001,89.199997,65.0,60.0
20160830173000,885.599976,882.320007,99.629633,67,55.200001,88.699997,65.0,60.0
20160830174500,885.599976,882.320007,99.629633,67,55.200001,88.699997,65.0,60.0
20160830180000,885.599976,893.799988,100.925927,67,55.200001,88.199997,65.0,60.0
20160830181500,885.599976,882.320007,99.629633,67,55.200001,88.0,65.0,60.0
20160830183000,885.599976,893.799988,100.925927,67,55.200001,87.300003,65.0,60.0
20160830184500,885.599976,893.799988,100.925927,67,55.200001,87.0,65.0,60.0
20160830190000,885.599976,893.799988,100.925927,67,55.200001,86.300003,65.0,60.0
20160830191500,885.599976,893.799988,100.925927,67,55.200001,85.800003,65.0,60.0
20160830193000,885.599976,893.799988,100.925927,67,55.200001,85.300003,65.0,60.0
20160830194500,885.599976,893.799988,100.925927,67,55.200001,84.800003,65.0,60.0
20160830200000,885.599976,893.799988,100.925927,67,55.200001,84.300003,65.0,60.0
20160830201500,885.599976,893.799988,100.925927,67,55.200001,83.400002,65.0,60.0
20160830203000,885.599976,893.799988,100.925927,67,55.200001,82.900002,65.0,60.0
20160830204500,885.599976,893.799988,100.925927,67,55.200001,83.199997,65.0,60.0
20160830210000,885.599976,893.799988,100.925927,67,55.200001,82.400002,65.0,60.0
20160830211500,885.599976,893.799988,100.925927,67,55.200001,81.699997,65.0,60.0
20160830213000,885.599976,893.799988,100.925927,67,55.200001,81.099998,65.0,60.0
20160830214500,885.599976,893.799988,100.925927,67,55.200001,80.400002,65.0,60.0
20160830220000,885.599976,893.799988,100.925927,67,55.200001,79.900002,65.0,60.0
20160830221500,885.599976,893.799988,100.925927,67,55.200001,79.199997,65.0,60.0
20160830223000,885.599976,893.799988,100.925927,67,55.200001,78.599998,65.0,60.0
20160830224500,885.599976,893.799988,100.925927,67,55.200001,78.0,65.0,60.0
20160830230000,885.599976,893.799988,100.925927,67,55.200001,77.5,65.0,60.0
20160830231500,885.599976,893.799988,100.925927,67,55.200001,76.900002,65.0,60.0
20160830233000,885.599976,893.799988,100.925927,67,55.200001,76.400002,65.0,60.0
20160830234500,885.599976,893.799988,100.925927,67,55.200001,75.900002,65.0,60.0
20160831000000,885.599976,893.799988,100.925927,67,55.200001,75.400002,65.0,60.0
20160831001500,885.599976,913.47998,103.148149,67,54.299999,74.900002,65.0,60.0
20160831003000,885.599976,913.47998,103.148149,67,54.299999,74.5,65.0,60.0
20160831004500,885.599976,913.47998,103.148149,67,54.299999,74.199997,65.0,60.0
20160831010000,885.599976,816.719971,92.222221,0,54.299999,70.5,65.0,60.0
20160831011500,885.599976,902.0,101.851855,70,55.200001,73.900002,65.0,60.0
20160831013000,885.599976,882.320007,99.629633,68,54.299999,73.699997,65.0,60.0
20160831014500,885.599976,882.320007,99.629633,68,55.099998,73.599998,65.0,60.0
20160831020000,885.599976,872.47998,98.518519,68,55.099998,73.300003,65.0,60.0
20160831021500,885.599976,872.47998,98.518519,68,55.099998,73.099998,65.0,60.0
20160831023000,885.599976,872.47998,98.518519,68,55.099998,72.800003,65.0,60.0
20160831024500,885.599976,872.47998,98.518519,68,55.099998,72.400002,65.0,60.0
20160831030000,885.599976,872.47998,98.518519,68,55.099998,72.199997,65.0,60.0
20160831031500,885.599976,872.47998,98.518519,68,55.099998,71.900002,65.0,60.0
20160831033000,885.599976,872.47998,98.518519,68,55.099998,71.800003,65.0,60.0
20160831034500,885.599976,872.47998,98.518519,68,55.099998,71.599998,65.0,60.0
20160831040000,885.599976,872.47998,98.518519,68,55.099998,71.400002,65.0,60.0
20160831041500,885.599976,872.47998,98.518519,68,55.099998,71.300003,65.0,60.0
20160831043000,885.599976,872.47998,98.518519,68,55.099998,71.0,65.0,60.0
20160831044500,885.599976,872.47998,98.518519,68,55.099998,70.900002,65.0,60.0
20160831050000,885.599976,872.47998,98.518519,68,55.099998,70.800003,65.0,60.0
20160831051500,885.599976,872.47998,98.518519,68,55.099998,70.699997,65.0,60.0
20160831053000,885.599976,872.47998,98.518519,68,55.099998,70.5,65.0,60.0
20160831054500,885.599976,882.320007,99.629633,68,54.299999,70.300003,65.0,60.0
20160831060000,885.599976,872.47998,98.518519,68,54.299999,70.300003,65.0,60.0
20160831061500,885.599976,872.47998,98.518519,68,54.299999,70.5,65.0,60.0
20160831063000,885.599976,872.47998,98.518519,68,54.299999,70.699997,65.0,60.0
20160831064500,885.599976,872.47998,98.518519,68,54.299999,71.0,65.0,60.0
20160831070000,885.599976,872.47998,98.518519,68,54.299999,71.199997,65.0,60.0
20160831071500,885.599976,882.320007,99.629633,68,54.299999,71.400002,65.0,60.0
20160831073000,885.599976,872.47998,98.518519,68,55.099998,71.699997,65.0,60.0
20160831074500,885.599976,872.47998,98.518519,68,55.099998,72.199997,65.0,60.0
20160831080000,885.599976,872.47998,98.518519,68,55.099998,72.5,65.0,60.0
20160831081500,885.599976,872.47998,98.518519,68,54.299999,73.099998,65.0,60.0
20160831083000,885.599976,861.0,97.222225,68,55.099998,73.900002,65.0,60.0
20160831084500,885.599976,872.47998,98.518519,68,55.099998,74.300003,65.0,60.0
20160831090000,885.599976,872.47998,98.518519,68,55.099998,74.5,65.0,60.0
20160831091500,885.599976,872.47998,98.518519,68,55.099998,74.699997,65.0,60.0
20160831093000,885.599976,872.47998,98.518519,68,55.099998,75.099998,65.0,60.0
20160831094500,885.599976,861.0,97.222225,68,55.099998,75.699997,65.0,60.0
20160831100000,885.599976,872.47998,98.518519,68,55.099998,76.199997,65.0,60.0
20160831101500,885.599976,872.47998,98.518519,68,55.099998,76.900002,65.0,60.0
20160831103000,885.599976,861.0,97.222225,68,55.099998,77.800003,65.0,60.0
20160831104500,885.599976,872.47998,98.518519,68,55.099998,78.5,65.0,60.0
20160831110000,885.599976,882.320007,99.629633,69,55.099998,79.599998,65.0,60.0
20160831111500,885.599976,882.320007,99.629633,69,55.099998,80.5,65.0,60.0
20160831113000,885.599976,882.320007,99.629633,69,55.099998,81.199997,65.0,60.0
20160831114500,885.599976,882.320007,99.629633,69,55.099998,81.900002,65.0,60.0
20160831120000,885.599976,882.320007,99.629633,69,55.099998,82.800003,65.0,60.0
20160831121500,885.599976,882.320007,99.629633,69,55.099998,83.800003,65.0,60.0
20160831123000,885.599976,882.320007,99.629633,69,55.099998,83.800003,65.0,60.0
20160831124500,885.599976,882.320007,99.629633,69,55.099998,84.699997,65.0,60.0
20160831130000,885.599976,872.47998,98.518519,69,55.099998,85.199997,65.0,60.0
20160831131500,885.599976,882.320007,99.629633,69,55.099998,85.300003,65.0,60.0
20160831133000,885.599976,872.47998,98.518519,69,55.099998,85.699997,65.0,60.0
20160831134500,885.599976,872.47998,98.518519,69,55.099998,85.800003,65.0,60.0
20160831140000,885.599976,872.47998,98.518519,69,55.099998,86.199997,65.0,60.0
20160831141500,885.599976,882.320007,99.629633,69,55.099998,86.800003,65.0,60.0
20160831143000,885.599976,872.47998,98.518519,69,55.900002,86.900002,65.0,60.0
20160831144500,885.599976,882.320007,99.629633,69,55.900002,87.699997,65.0,60.0
20160831150000,885.599976,882.320007,99.629633,69,55.200001,87.800003,65.0,60.0
20160831151500,885.599976,872.47998,98.518519,69,55.200001,88.199997,65.0,60.0
20160831153000,885.599976,882.320007,99.629633,69,55.200001,88.699997,65.0,60.0
20160831154500,885.599976,882.320007,99.629633,69,55.200001,88.900002,65.0,60.0
20160831160000,885.599976,882.320007,99.629633,69,55.200001,88.699997,65.0,60.0
20160831161500,885.599976,872.47998,98.518519,69,55.200001,89.0,65.0,60.0
20160831163000,885.599976,882.320007,99.629633,69,55.200001,88.699997,65.0,60.0
20160831164500,885.599976,882.320007,99.629633,69,55.200001,88.800003,65.0,60.0
20160831170000,885.599976,882.320007,99.629633,69,55.900002,88.699997,65.0,60.0
20160831171500,885.599976,882.320007,99.629633,69,55.900002,88.699997,65.0,60.0
20160831173000,885.599976,893.799988,100.925927,69,55.900002,88.699997,65.0,60.0
20160831174500,885.599976,893.799988,100.925927,69,55.900002,88.5,65.0,60.0
20160831180000,885.599976,893.799988,100.925927,69,55.900002,88.199997,65.0,60.0
20160831181500,885.599976,893.799988,100.925927,69,55.900002,87.800003,65.0,60.0
20160831183000,885.599976,893.799988,100.925927,69,55.900002,87.800003,65.0,60.0
20160831184500,885.599976,893.799988,100.925927,69,55.900002,87.300003,65.0,60.0
20160831190000,885.599976,893.799988,100.925927,69,55.900002,87.099998,65.0,60.0
20160831191500,885.599976,893.799988,100.925927,69,55.200001,86.800003,65.0,60.0
20160831193000,885.599976,893.799988,100.925927,69,55.200001,86.0,65.0,60.0
20160831194500,885.599976,893.799988,100.925927,69,55.200001,85.300003,65.0,60.0
20160831200000,885.599976,893.799988,100.925927,69,55.200001,84.800003,65.0,60.0
20160831201500,885.599976,893.799988,100.925927,69,55.200001,84.300003,65.0,60.0
20160831203000,885.599976,893.799988,100.925927,69,55.200001,83.800003,65.0,60.0
20160831204500,885.599976,893.799988,100.925927,69,55.200001,82.900002,65.0,60.0
20160831210000,885.599976,893.799988,100.925927,69,55.200001,83.099998,65.0,60.0
20160831211500,885.599976,893.799988,100.925927,69,55.200001,82.5,65.0,60.0
20160831213000,885.599976,893.799988,100.925927,69,55.200001,81.900002,65.0,60.0
20160831214500,885.599976,893.799988,100.925927,69,55.200001,81.199997,65.0,60.0
20160831220000,885.599976,893.799988,100.925927,69,55.200001,80.599998,65.0,60.0
20160831221500,885.599976,913.47998,103.148149,69,55.200001,80.0,65.0,60.0
20160831223000,885.599976,902.0,101.851855,69,55.200001,79.5,65.0,60.0
20160831224500,885.599976,902.0,101.851855,69,55.200001,79.0,65.0,60.0
20160831230000,885.599976,902.0,101.851855,69,55.200001,78.5,65.0,60.0
20160831231500,885.599976,902.0,101.851855,69,55.200001,77.900002,65.0,60.0
20160831233000,885.599976,913.47998,103.148149,69,55.200001,77.400002,65.0,60.0
20160831234500,885.599976,913.47998,103.148149,69,55.200001,76.900002,65.0,60.0
20160901000000,885.599976,913.47998,103.148149,69,55.200001,76.5,65.0,60.0
20160901001500,885.599976,902.0,101.851855,68,54.599998,76.099998,65.0,60.0
20160901003000,885.599976,902.0,101.851855,68,54.599998,75.699997,65.0,60.0
20160901004500,885.599976,913.47998,103.148149,68,54.599998,75.400002,65.0,60.0
20160901010000,885.599976,893.799988,100.925927,67,54.599998,75.099998,65.0,60.0
20160901011500,885.599976,893.799988,100.925927,67,54.599998,74.699997,65.0,60.0
20160901013000,885.599976,893.799988,100.925927,67,54.599998,74.400002,65.0,60.0
20160901014500,885.599976,893.799988,100.925927,67,54.599998,74.0,65.0,60.0
20160901020000,885.599976,893.799988,100.925927,67,54.599998,73.699997,65.0,60.0
20160901021500,885.599976,893.799988,100.925927,67,54.599998,73.400002,65.0,60.0
20160901023000,885.599976,893.799988,100.925927,67,54.599998,73.099998,65.0,60.0
20160901024500,885.599976,893.799988,100.925927,67,54.599998,72.800003,65.0,60.0
20160901030000,885.599976,893.799988,100.925927,67,54.599998,72.599998,65.0,60.0
20160901031500,885.599976,893.799988,100.925927,67,54.599998,72.400002,65.0,60.0
20160901033000,885.599976,893.799988,100.925927,67,54.599998,72.300003,65.0,60.0
20160901034500,885.599976,893.799988,100.925927,67,54.599998,72.099998,65.0,60.0
20160901040000,885.599976,893.799988,100.925927,67,54.599998,71.900002,65.0,60.0
20160901041500,885.599976,893.799988,100.925927,67,54.599998,71.699997,65.0,60.0
20160901043000,885.599976,913.47998,103.148149,67,54.599998,71.599998,65.0,60.0
20160901044500,885.599976,902.0,101.851855,67,54.599998,71.300003,65.0,60.0
20160901050000,885.599976,902.0,101.851855,67,54.599998,71.099998,65.0,60.0
20160901051500,885.599976,902.0,101.851855,67,54.599998,71.0,65.0,60.0
20160901053000,885.599976,902.0,101.851855,67,54.599998,70.800003,65.0,60.0
20160901054500,885.599976,913.47998,103.148149,67,54.599998,70.800003,65.0,60.0
20160901060000,885.599976,902.0,101.851855,67,54.599998,70.800003,65.0,60.0
20160901061500,885.599976,913.47998,103.148149,67,54.599998,70.800003,65.0,60.0
20160901063000,885.599976,902.0,101.851855,67,54.599998,71.099998,65.0,60.0
20160901064500,885.599976,913.47998,103.148149,67,54.599998,71.099998,65.0,60.0
20160901070000,885.599976,913.47998,103.148149,67,54.599998,71.0,65.0,60.0
20160901071500,885.599976,872.47998,98.518519,68,54.599998,71.0,65.0,60.0
20160901073000,885.599976,882.320007,99.629633,68,54.599998,71.199997,65.0,60.0
20160901074500,885.599976,872.47998,98.518519,68,54.599998,71.300003,65.0,60.0
20160901080000,885.599976,902.0,101.851855,67,54.599998,72.300003,65.0,60.0
20160901081500,885.599976,902.0,101.851855,67,54.599998,72.900002,65.0,60.0
20160901083000,885.599976,902.0,101.851855,67,55.200001,73.699997,65.0,60.0
20160901084500,885.599976,882.320007,99.629633,67,55.200001,74.099998,65.0,60.0
20160901090000,885.599976,882.320007,99.629633,67,55.200001,74.5,65.0,60.0
20160901091500,885.599976,882.320007,99.629633,67,55.200001,75.0,65.0,60.0
20160901093000,885.599976,882.320007,99.629633,67,55.200001,75.5,65.0,60.0
20160901094500,885.599976,882.320007,99.629633,67,55.200001,76.0,65.0,60.0
20160901100000,885.599976,882.320007,99.629633,67,55.200001,76.699997,65.0,60.0
20160901101500,885.599976,872.47998,98.518519,67,55.200001,77.099998,65.0,60.0
20160901103000,885.599976,872.47998,98.518519,67,55.200001,77.699997,65.0,60.0
20160901104500,885.599976,872.47998,98.518519,67,55.200001,78.699997,65.0,60.0
20160901110000,885.599976,872.47998,98.518519,67,55.200001,79.800003,65.0,60.0
20160901111500,885.599976,872.47998,98.518519,67,55.200001,80.300003,65.0,60.0
20160901113000,885.599976,861.0,97.222225,67,55.200001,81.099998,65.0,60.0
20160901114500,885.599976,872.47998,98.518519,69,55.200001,82.300003,65.0,60.0
20160901120000,885.599976,872.47998,98.518519,69,55.200001,83.0,65.0,60.0
20160901121500,885.599976,872.47998,98.518519,69,55.200001,83.699997,65.0,60.0
20160901123000,885.599976,872.47998,98.518519,69,55.900002,83.800003,65.0,60.0
20160901124500,885.599976,872.47998,98.518519,69,55.900002,84.300003,65.0,60.0
20160901130000,885.599976,882.320007,99.629633,69,55.900002,85.199997,65.0,60.0
20160901131500,885.599976,872.47998,98.518519,69,55.900002,85.800003,65.0,60.0
20160901133000,885.599976,882.320007,99.629633,69,55.900002,86.699997,65.0,60.0
20160901134500,885.599976,882.320007,99.629633,69,55.900002,87.199997,65.0,60.0
20160901140000,885.599976,913.47998,103.148149,67,55.299999,87.800003,65.0,60.0
20160901141500,885.599976,902.0,101.851855,67,55.299999,88.199997,65.0,60.0
20160901143000,885.599976,902.0,101.851855,67,55.299999,88.699997,65.0,60.0
20160901144500,885.599976,902.0,101.851855,67,55.299999,89.800003,65.0,60.0
20160901150000,885.599976,902.0,101.851855,67,55.299999,89.800003,65.0,60.0
20160901151500,885.599976,902.0,101.851855,67,55.299999,89.900002,65.0,60.0
20160901153000,885.599976,902.0,101.851855,67,55.900002,90.400002,65.0,60.0
20160901154500,885.599976,902.0,101.851855,67,55.900002,90.400002,65.0,60.0
20160901160000,885.599976,902.0,101.851855,67,55.900002,90.400002,65.0,60.0
20160901161500,885.599976,902.0,101.851855,67,55.900002,89.900002,65.0,60.0
20160901163000,885.599976,902.0,101.851855,67,55.900002,90.400002,65.0,60.0
20160901164500,885.599976,902.0,101.851855,67,55.900002,90.5,65.0,60.0
20160901170000,885.599976,902.0,101.851855,67,55.900002,91.0,65.0,60.0
20160901171500,885.599976,902.0,101.851855,67,55.900002,90.400002,65.0,60.0
20160901173000,885.599976,902.0,101.851855,67,55.200001,89.900002,65.0,60.0
20160901174500,885.599976,902.0,101.851855,67,55.200001,89.300003,65.0,60.0
20160901180000,885.599976,902.0,101.851855,67,55.200001,89.0,65.0,60.0
20160901181500,885.599976,902.0,101.851855,67,55.200001,88.199997,65.0,60.0
20160901183000,885.599976,902.0,101.851855,67,55.200001,87.800003,65.0,60.0
20160901184500,885.599976,902.0,101.851855,67,55.200001,87.300003,65.0,60.0
20160901190000,885.599976,902.0,101.851855,67,55.200001,86.800003,65.0,60.0
20160901191500,885.599976,902.0,101.851855,67,55.200001,86.300003,65.0,60.0
20160901193000,885.599976,902.0,101.851855,67,55.200001,85.800003,65.0,60.0
20160901194500,885.599976,902.0,101.851855,67,55.200001,84.900002,65.0,60.0
20160901200000,885.599976,902.0,101.851855,67,55.200001,84.300003,65.0,60.0
20160901201500,885.599976,902.0,101.851855,67,55.200001,83.800003,65.0,60.0
20160901203000,885.599976,902.0,101.851855,67,55.200001,83.300003,65.0,60.0
20160901204500,885.599976,913.47998,103.148149,67,55.200001,83.300003,65.0,60.0
20160901210000,885.599976,902.0,101.851855,67,55.200001,82.699997,65.0,60.0
20160901211500,885.599976,902.0,101.851855,67,55.200001,82.0,65.0,60.0
20160901213000,885.599976,902.0,101.851855,67,55.200001,81.300003,65.0,60.0
20160901214500,885.599976,913.47998,103.148149,67,55.200001,80.599998,65.0,60.0
20160901220000,885.599976,902.0,101.851855,67,55.200001,79.900002,65.0,60.0
20160901221500,885.599976,902.0,101.851855,67,55.200001,79.400002,65.0,60.0
20160901223000,885.599976,913.47998,103.148149,67,55.200001,78.699997,65.0,60.0
20160901224500,885.599976,913.47998,103.148149,67,54.299999,78.099998,65.0,60.0
20160901230000,885.599976,902.0,101.851855,67,55.099998,77.599998,65.0,60.0
20160901231500,885.599976,913.47998,103.148149,67,55.099998,77.099998,65.0,60.0
20160901233000,885.599976,913.47998,103.148149,67,55.099998,76.800003,65.0,60.0
20160901234500,885.599976,902.0,101.851855,67,55.099998,76.199997,65.0,60.0
20160902000000,885.599976,913.47998,103.148149,67,55.099998,75.699997,65.0,60.0
20160902001500,885.599976,913.47998,103.148149,67,55.099998,75.300003,65.0,60.0
20160902003000,885.599976,913.47998,103.148149,67,55.099998,75.0,65.0,60.0
20160902004500,885.599976,902.0,101.851855,67,55.099998,74.699997,65.0,60.0
20160902010000,885.599976,902.0,101.851855,67,55.099998,74.400002,65.0,60.0
20160902011500,885.599976,902.0,101.851855,67,55.099998,74.099998,65.0,60.0
20160902013000,885.599976,902.0,101.851855,67,54.5,73.900002,65.0,60.0
20160902014500,885.599976,902.0,101.851855,67,54.5,73.699997,65.0,60.0
20160902020000,885.599976,902.0,101.851855,67,54.5,73.400002,65.0,60.0
20160902021500,885.599976,902.0,101.851855,67,54.5,73.300003,65.0,60.0
20160902023000,885.599976,902.0,101.851855,67,54.5,73.099998,65.0,60.0
20160902024500,885.599976,902.0,101.851855,67,54.5,73.099998,65.0,60.0
20160902030000,885.599976,902.0,101.851855,67,54.5,72.800003,65.0,60.0
20160902031500,885.599976,902.0,101.851855,67,54.5,72.699997,65.0,60.0
20160902033000,885.599976,902.0,101.851855,67,54.5,72.400002,65.0,60.0
20160902034500,885.599976,902.0,101.851855,67,54.5,72.300003,65.0,60.0
20160902040000,885.599976,902.0,101.851855,67,54.5,72.300003,65.0,60.0
20160902041500,885.599976,902.0,101.851855,67,54.5,72.099998,65.0,60.0
20160902043000,885.599976,902.0,101.851855,67,54.5,72.0,65.0,60.0
20160902044500,885.599976,902.0,101.851855,67,54.5,71.800003,65.0,60.0
20160902050000,885.599976,902.0,101.851855,67,54.5,71.699997,65.0,60.0
20160902051500,885.599976,902.0,101.851855,67,55.099998,71.599998,65.0,60.0
20160902053000,885.599976,902.0,101.851855,67,55.099998,71.400002,65.0,60.0
20160902054500,885.599976,902.0,101.851855,67,55.099998,71.300003,65.0,60.0
20160902060000,885.599976,902.0,101.851855,67,55.099998,71.300003,65.0,60.0
20160902061500,885.599976,913.47998,103.148149,67,55.099998,71.5,65.0,60.0
20160902063000,885.599976,913.47998,103.148149,67,55.099998,71.800003,65.0,60.0
20160902064500,885.599976,902.0,101.851855,67,55.099998,72.099998,65.0,60.0
20160902070000,885.599976,902.0,101.851855,67,55.099998,72.099998,65.0,60.0
20160902071500,885.599976,882.320007,99.629633,68,55.099998,72.5,65.0,60.0
20160902073000,885.599976,902.0,101.851855,68,55.099998,72.800003,65.0,60.0
20160902074500,885.599976,902.0,101.851855,67,55.099998,73.099998,65.0,60.0
20160902080000,885.599976,913.47998,103.148149,67,55.099998,73.5,65.0,60.0
20160902081500,885.599976,902.0,101.851855,67,55.099998,73.800003,65.0,60.0
20160902083000,885.599976,902.0,101.851855,67,55.099998,73.800003,65.0,60.0
20160902084500,885.599976,882.320007,99.629633,68,55.099998,74.0,65.0,60.0
20160902090000,885.599976,872.47998,98.518519,68,55.099998,74.5,65.0,60.0
20160902091500,885.599976,872.47998,98.518519,68,55.099998,74.699997,65.0,60.0
20160902093000,885.599976,882.320007,99.629633,68,55.099998,74.900002,65.0,60.0
20160902094500,885.599976,872.47998,98.518519,68,55.099998,75.199997,65.0,60.0
20160902100000,885.599976,872.47998,98.518519,68,55.099998,75.800003,65.0,60.0
20160902101500,885.599976,872.47998,98.518519,68,55.099998,76.800003,65.0,60.0
20160902103000,885.599976,893.799988,100.925927,67,55.099998,77.699997,65.0,60.0
20160902104500,885.599976,893.799988,100.925927,67,55.099998,78.599998,65.0,60.0
20160902110000,885.599976,893.799988,100.925927,67,55.099998,79.699997,65.0,60.0
20160902111500,885.599976,893.799988,100.925927,67,55.099998,80.599998,65.0,60.0
20160902113000,885.599976,893.799988,100.925927,67,55.099998,81.400002,65.0,60.0
20160902114500,885.599976,893.799988,100.925927,67,55.099998,82.400002,65.0,60.0
20160902120000,885.599976,893.799988,100.925927,67,55.099998,83.199997,65.0,60.0
20160902121500,885.599976,893.799988,100.925927,67,55.099998,84.199997,65.0,60.0
20160902123000,885.599976,893.799988,100.925927,67,55.099998,84.300003,65.0,60.0
20160902124500,885.599976,893.799988,100.925927,67,55.099998,85.199997,65.0,60.0
20160902130000,885.599976,882.320007,99.629633,67,55.099998,86.199997,65.0,60.0
20160902131500,885.599976,893.799988,100.925927,67,55.099998,86.599998,65.0,60.0
20160902133000,885.599976,893.799988,100.925927,67,55.099998,86.699997,65.0,60.0
20160902134500,885.599976,893.799988,100.925927,67,55.099998,87.199997,65.0,60.0
20160902140000,885.599976,893.799988,100.925927,67,55.099998,87.699997,65.0,60.0
20160902141500,885.599976,893.799988,100.925927,67,55.099998,88.199997,65.0,60.0
20160902143000,885.599976,893.799988,100.925927,67,55.099998,88.800003,65.0,60.0
20160902144500,885.599976,893.799988,100.925927,67,55.099998,89.199997,65.0,60.0
20160902150000,885.599976,893.799988,100.925927,67,55.099998,89.800003,65.0,60.0
20160902151500,885.599976,893.799988,100.925927,67,55.099998,89.800003,65.0,60.0
20160902153000,885.599976,893.799988,100.925927,67,55.099998,90.400002,65.0,60.0
20160902154500,885.599976,893.799988,100.925927,67,55.099998,90.900002,65.0,60.0
20160902160000,885.599976,893.799988,100.925927,67,55.099998,90.5,65.0,60.0
20160902161500,885.599976,893.799988,100.925927,67,55.099998,89.900002,65.0,60.0
20160902163000,885.599976,893.799988,100.925927,67,55.099998,90.400002,65.0,60.0
20160902164500,885.599976,893.799988,100.925927,67,55.099998,89.900002,65.0,60.0
20160902170000,885.599976,893.799988,100.925927,67,55.099998,89.300003,65.0,60.0
20160902171500,885.599976,893.799988,100.925927,67,55.099998,89.300003,65.0,60.0
20160902173000,885.599976,893.799988,100.925927,67,55.099998,88.699997,65.0,60.0
20160902174500,885.599976,893.799988,100.925927,67,55.099998,88.699997,65.0,60.0
20160902180000,885.599976,893.799988,100.925927,67,55.099998,88.599998,65.0,60.0
20160902181500,885.599976,893.799988,100.925927,67,55.099998,88.199997,65.0,60.0
20160902183000,885.599976,893.799988,100.925927,67,55.099998,87.800003,65.0,60.0
20160902184500,885.599976,893.799988,100.925927,67,55.099998,86.800003,65.0,60.0
20160902190000,885.599976,893.799988,100.925927,67,55.099998,86.300003,65.0,60.0
20160902191500,885.599976,893.799988,100.925927,67,55.099998,85.800003,65.0,60.0
20160902193000,885.599976,893.799988,100.925927,67,55.099998,84.900002,65.0,60.0
20160902194500,885.599976,893.799988,100.925927,67,55.099998,84.300003,65.0,60.0
20160902200000,885.599976,893.799988,100.925927,67,55.099998,83.800003,65.0,60.0
20160902201500,885.599976,893.799988,100.925927,67,55.099998,82.900002,65.0,60.0
20160902203000,885.599976,893.799988,100.925927,67,55.099998,83.199997,65.0,60.0
20160902204500,885.599976,893.799988,100.925927,67,55.099998,82.599998,65.0,60.0
20160902210000,885.599976,893.799988,100.925927,67,55.099998,82.0,65.0,60.0
20160902211500,885.599976,893.799988,100.925927,67,55.099998,81.300003,65.0,60.0
20160902213000,885.599976,893.799988,100.925927,67,55.099998,80.699997,65.0,60.0
20160902214500,885.599976,913.47998,103.148149,67,55.099998,80.099998,65.0,60.0
20160902220000,885.599976,913.47998,103.148149,67,55.099998,79.599998,65.0,60.0
20160902221500,885.599976,902.0,101.851855,67,55.099998,79.0,65.0,60.0
20160902223000,885.599976,902.0,101.851855,67,55.099998,78.5,65.0,60.0
20160902224500,885.599976,913.47998,103.148149,67,55.099998,78.099998,65.0,60.0
20160902230000,885.599976,902.0,101.851855,67,55.099998,77.5,65.0,60.0
20160902231500,885.599976,902.0,101.851855,67,55.099998,77.099998,65.0,60.0
20160902233000,885.599976,913.47998,103.148149,67,55.099998,76.599998,65.0,60.0
20160902234500,885.599976,893.799988,100.925927,67,55.099998,76.099998,65.0,60.0
20160903000000,885.599976,893.799988,100.925927,67,55.099998,75.599998,65.0,60.0
20160903001500,885.599976,893.799988,100.925927,67,55.099998,75.099998,65.0,60.0
20160903003000,885.599976,893.799988,100.925927,67,55.099998,74.699997,65.0,60.0
20160903004500,885.599976,893.799988,100.925927,67,55.099998,74.300003,65.0,60.0
20160903010000,885.599976,933.159973,105.37037,0,55.099998,74.0,65.0,60.0
20160903011500,885.599976,923.320007,104.259263,70,55.099998,74.199997,65.0,60.0
20160903013000,885.599976,872.47998,98.518519,68,55.099998,74.099998,65.0,60.0
20160903014500,885.599976,872.47998,98.518519,68,55.099998,73.900002,65.0,60.0
20160903020000,885.599976,872.47998,98.518519,68,54.299999,73.599998,65.0,60.0
20160903021500,885.599976,872.47998,98.518519,68,55.099998,73.199997,65.0,60.0
20160903023000,885.599976,872.47998,98.518519,68,55.099998,72.900002,65.0,60.0
20160903024500,885.599976,872.47998,98.518519,68,55.099998,72.699997,65.0,60.0
20160903030000,885.599976,882.320007,99.629633,68,55.099998,72.300003,65.0,60.0
20160903031500,885.599976,882.320007,99.629633,68,55.099998,71.900002,65.0,60.0
20160903033000,885.599976,882.320007,99.629633,68,55.099998,71.699997,65.0,60.0
20160903034500,885.599976,872.47998,98.518519,68,55.099998,71.400002,65.0,60.0
20160903040000,885.599976,882.320007,99.629633,68,54.299999,71.199997,65.0,60.0
20160903041500,885.599976,872.47998,98.518519,68,54.299999,71.0,65.0,60.0
20160903043000,885.599976,882.320007,99.629633,68,54.299999,70.699997,65.0,60.0
20160903044500,885.599976,882.320007,99.629633,68,54.299999,70.5,65.0,60.0
20160903050000,885.599976,882.320007,99.629633,68,54.299999,70.400002,65.0,60.0
20160903051500,885.599976,882.320007,99.629633,68,54.299999,70.300003,65.0,60.0
20160903053000,885.599976,872.47998,98.518519,68,54.299999,70.099998,65.0,60.0
20160903054500,885.599976,882.320007,99.629633,68,54.299999,70.0,65.0,60.0
20160903060000,885.599976,872.47998,98.518519,68,54.299999,70.199997,65.0,60.0
20160903061500,885.599976,872.47998,98.518519,68,54.299999,70.300003,65.0,60.0
20160903063000,885.599976,872.47998,98.518519,68,55.099998,70.300003,65.0,60.0
20160903064500,885.599976,882.320007,99.629633,68,55.099998,70.199997,65.0,60.0
20160903070000,885.599976,882.320007,99.629633,68,55.099998,70.199997,65.0,60.0
20160903071500,885.599976,872.47998,98.518519,68,55.099998,70.199997,65.0,60.0
20160903073000,885.599976,872.47998,98.518519,68,55.099998,70.0,65.0,60.0
20160903074500,885.599976,872.47998,98.518519,68,55.099998,69.800003,65.0,60.0
20160903080000,885.599976,872.47998,98.518519,68,55.099998,70.199997,65.0,60.0
20160903081500,885.599976,872.47998,98.518519,68,55.099998,70.199997,65.0,60.0
20160903083000,885.599976,872.47998,98.518519,68,55.099998,70.199997,65.0,60.0
20160903084500,885.599976,861.0,97.222225,68,55.099998,70.300003,65.0,60.0
20160903090000,885.599976,872.47998,98.518519,68,55.099998,70.400002,65.0,60.0
20160903091500,885.599976,872.47998,98.518519,68,55.099998,70.699997,65.0,60.0
20160903093000,885.599976,872.47998,98.518519,68,55.099998,71.300003,65.0,60.0
20160903094500,885.599976,872.47998,98.518519,68,53.900002,71.900002,65.0,60.0
20160903100000,885.599976,872.47998,98.518519,68,55.099998,72.599998,65.0,60.0
20160903101500,885.599976,872.47998,98.518519,68,55.099998,73.699997,65.0,60.0
20160903103000,885.599976,872.47998,98.518519,68,55.099998,74.599998,65.0,60.0
20160903104500,885.599976,872.47998,98.518519,68,55.099998,75.900002,65.0,60.0
20160903110000,885.599976,872.47998,98.518519,68,55.099998,76.900002,65.0,60.0
20160903111500,885.599976,872.47998,98.518519,68,55.099998,78.199997,65.0,60.0
20160903113000,885.599976,872.47998,98.518519,68,55.099998,79.199997,65.0,60.0
20160903114500,885.599976,872.47998,98.518519,68,55.099998,80.900002,65.0,60.0
20160903120000,885.599976,872.47998,98.518519,68,55.099998,82.0,65.0,60.0
20160903121500,885.599976,872.47998,98.518519,68,55.099998,83.099998,65.0,60.0
20160903123000,885.599976,861.0,97.222225,68,55.099998,84.0,65.0,60.0
20160903124500,885.599976,872.47998,98.518519,68,55.099998,84.300003,65.0,60.0
20160903130000,885.599976,861.0,97.222225,68,55.099998,84.300003,65.0,60.0
20160903131500,885.599976,872.47998,98.518519,68,55.099998,85.0,65.0,60.0
20160903133000,885.599976,861.0,97.222225,68,55.099998,85.199997,65.0,60.0
20160903134500,885.599976,861.0,97.222225,68,55.099998,85.699997,65.0,60.0
20160903140000,885.599976,861.0,97.222225,68,55.099998,86.199997,65.0,60.0
20160903141500,885.599976,872.47998,98.518519,68,55.099998,86.699997,65.0,60.0
20160903143000,885.599976,872.47998,98.518519,68,55.900002,87.099998,65.0,60.0
20160903144500,885.599976,872.47998,98.518519,68,55.900002,87.199997,65.0,60.0
20160903150000,885.599976,861.0,97.222225,68,55.900002,87.199997,65.0,60.0
20160903151500,885.599976,861.0,97.222225,68,55.900002,87.800003,65.0,60.0
20160903153000,885.599976,861.0,97.222225,68,55.900002,88.199997,65.0,60.0
20160903154500,885.599976,861.0,97.222225,68,55.900002,88.699997,65.0,60.0
20160903160000,885.599976,872.47998,98.518519,68,55.900002,89.199997,65.0,60.0
20160903161500,885.599976,861.0,97.222225,68,55.200001,89.800003,65.0,60.0
20160903163000,885.599976,861.0,97.222225,68,55.200001,89.300003,65.0,60.0
20160903164500,885.599976,861.0,97.222225,68,55.200001,88.699997,65.0,60.0
20160903170000,885.599976,872.47998,98.518519,68,55.200001,87.800003,65.0,60.0
20160903171500,885.599976,861.0,97.222225,68,55.200001,86.800003,65.0,60.0
20160903173000,885.599976,872.47998,98.518519,68,55.200001,85.800003,65.0,60.0
20160903174500,885.599976,861.0,97.222225,68,55.200001,84.800003,65.0,60.0
20160903180000,885.599976,872.47998,98.518519,68,55.200001,83.699997,65.0,60.0
20160903181500,885.599976,872.47998,98.518519,68,55.200001,83.400002,65.0,60.0
20160903183000,885.599976,872.47998,98.518519,68,55.200001,82.400002,65.0,60.0
20160903184500,885.599976,872.47998,98.518519,68,55.200001,81.5,65.0,60.0
20160903190000,885.599976,861.0,97.222225,68,55.200001,80.699997,65.0,60.0
20160903191500,885.599976,872.47998,98.518519,68,55.200001,80.0,65.0,60.0
20160903193000,885.599976,861.0,97.222225,68,55.200001,79.199997,65.0,60.0
20160903194500,885.599976,872.47998,98.518519,68,55.200001,78.599998,65.0,60.0
20160903200000,885.599976,861.0,97.222225,68,55.200001,77.800003,65.0,60.0
20160903201500,885.599976,872.47998,98.518519,68,55.200001,77.300003,65.0,60.0
20160903203000,885.599976,872.47998,98.518519,68,55.200001,76.599998,65.0,60.0
20160903204500,885.599976,872.47998,98.518519,68,55.200001,76.099998,65.0,60.0
20160903210000,885.599976,872.47998,98.518519,68,55.200001,75.599998,65.0,60.0
20160903211500,885.599976,872.47998,98.518519,68,55.200001,75.199997,65.0,60.0
20160903213000,885.599976,872.47998,98.518519,68,55.200001,74.800003,65.0,60.0
20160903214500,885.599976,872.47998,98.518519,68,55.200001,74.599998,65.0,60.0
20160903220000,885.599976,872.47998,98.518519,68,55.200001,74.199997,65.0,60.0
20160903221500,885.599976,872.47998,98.518519,68,55.200001,73.699997,65.0,60.0
20160903223000,885.599976,872.47998,98.518519,68,55.200001,73.300003,65.0,60.0
20160903224500,885.599976,872.47998,98.518519,68,55.200001,72.900002,65.0,60.0
20160903230000,885.599976,872.47998,98.518519,68,55.200001,72.599998,65.0,60.0
20160903231500,885.599976,882.320007,99.629633,68,55.200001,72.300003,65.0,60.0
20160903233000,885.599976,882.320007,99.629633,68,55.200001,72.0,65.0,60.0
20160903234500,885.599976,882.320007,99.629633,68,55.200001,71.699997,65.0,60.0
20160904000000,885.599976,882.320007,99.629633,68,55.200001,71.599998,65.0,60.0
20160904001500,885.599976,882.320007,99.629633,68,55.200001,71.400002,65.0,60.0
20160904003000,885.599976,893.799988,100.925927,68,55.200001,71.199997,65.0,60.0
20160904004500,885.599976,882.320007,99.629633,68,55.200001,71.0,65.0,60.0
20160904010000,885.599976,882.320007,99.629633,68,55.200001,70.900002,65.0,60.0
20160904011500,885.599976,882.320007,99.629633,68,55.200001,70.699997,65.0,60.0
20160904013000,885.599976,882.320007,99.629633,68,55.200001,70.699997,65.0,60.0
20160904014500,885.599976,882.320007,99.629633,68,54.599998,70.5,65.0,60.0
20160904020000,885.599976,882.320007,99.629633,68,54.599998,70.5,65.0,60.0
20160904021500,885.599976,882.320007,99.629633,68,54.599998,70.400002,65.0,60.0
20160904023000,885.599976,882.320007,99.629633,68,54.599998,70.199997,65.0,60.0
20160904024500,885.599976,882.320007,99.629633,68,54.599998,70.199997,65.0,60.0
20160904030000,885.599976,882.320007,99.629633,68,54.599998,70.0,65.0,60.0
20160904031500,885.599976,882.320007,99.629633,68,54.599998,70.099998,65.0,60.0
20160904033000,885.599976,882.320007,99.629633,68,54.599998,70.0,65.0,60.0
20160904034500,885.599976,882.320007,99.629633,68,54.599998,70.0,65.0,60.0
20160904040000,885.599976,882.320007,99.629633,68,54.599998,70.099998,65.0,60.0
20160904041500,885.599976,882.320007,99.629633,68,54.599998,70.0,65.0,60.0
20160904043000,885.599976,882.320007,99.629633,68,54.599998,70.0,65.0,60.0
20160904044500,885.599976,882.320007,99.629633,68,54.599998,70.0,65.0,60.0
20160904050000,885.599976,882.320007,99.629633,68,54.599998,69.900002,65.0,60.0
20160904051500,885.599976,882.320007,99.629633,68,54.599998,69.800003,65.0,60.0
20160904053000,885.599976,882.320007,99.629633,68,54.599998,69.800003,65.0,60.0
20160904054500,885.599976,882.320007,99.629633,68,54.599998,69.699997,65.0,60.0
20160904060000,885.599976,893.799988,100.925927,68,54.599998,69.699997,65.0,60.0
20160904061500,885.599976,882.320007,99.629633,68,54.599998,69.699997,65.0,60.0
20160904063000,885.599976,882.320007,99.629633,68,54.599998,69.800003,65.0,60.0
20160904064500,885.599976,893.799988,100.925927,68,54.599998,70.099998,65.0,60.0
20160904070000,885.599976,882.320007,99.629633,68,54.599998,70.300003,65.0,60.0
20160904071500,885.599976,882.320007,99.629633,68,54.599998,70.400002,65.0,60.0
20160904073000,885.599976,882.320007,99.629633,68,54.599998,70.400002,65.0,60.0
20160904074500,885.599976,882.320007,99.629633,68,54.599998,70.5,65.0,60.0
20160904080000,885.599976,882.320007,99.629633,68,55.200001,70.800003,65.0,60.0
20160904081500,885.599976,872.47998,98.518519,68,55.200001,71.300003,65.0,60.0
20160904083000,885.599976,882.320007,99.629633,68,55.200001,72.400002,65.0,60.0
20160904084500,885.599976,872.47998,98.518519,68,55.200001,72.900002,65.0,60.0
20160904090000,885.599976,872.47998,98.518519,68,55.200001,73.599998,65.0,60.0
20160904091500,885.599976,872.47998,98.518519,68,55.200001,74.0,65.0,60.0
20160904093000,885.599976,872.47998,98.518519,68,55.200001,74.5,65.0,60.0
20160904094500,885.599976,872.47998,98.518519,68,55.200001,74.800003,65.0,60.0
20160904100000,885.599976,872.47998,98.518519,68,55.200001,75.099998,65.0,60.0
20160904101500,885.599976,872.47998,98.518519,68,55.200001,75.699997,65.0,60.0
20160904103000,885.599976,872.47998,98.518519,68,55.200001,76.300003,65.0,60.0
20160904104500,885.599976,872.47998,98.518519,68,55.200001,76.599998,65.0,60.0
20160904110000,885.599976,872.47998,98.518519,68,54.299999,77.300003,65.0,60.0
20160904111500,885.599976,872.47998,98.518519,68,55.099998,77.800003,65.0,60.0
20160904113000,885.599976,872.47998,98.518519,68,55.099998,78.099998,65.0,60.0
20160904114500,885.599976,872.47998,98.518519,68,55.099998,78.5,65.0,60.0
20160904120000,885.599976,872.47998,98.518519,68,55.099998,78.800003,65.0,60.0
20160904121500,885.599976,872.47998,98.518519,68,55.099998,79.099998,65.0,60.0
20160904123000,885.599976,872.47998,98.518519,68,55.099998,79.599998,65.0,60.0
20160904124500,885.599976,872.47998,98.518519,68,55.099998,80.699997,65.0,60.0
20160904130000,885.599976,872.47998,98.518519,68,55.900002,81.800003,65.0,60.0
20160904131500,885.599976,872.47998,98.518519,68,55.900002,83.0,65.0,60.0
20160904133000,885.599976,872.47998,98.518519,68,55.200001,83.800003,65.0,60.0
20160904134500,885.599976,872.47998,98.518519,68,55.200001,84.300003,65.0,60.0
20160904140000,885.599976,872.47998,98.518519,68,55.200001,84.800003,65.0,60.0
20160904141500,885.599976,872.47998,98.518519,68,55.200001,85.400002,65.0,60.0
20160904143000,885.599976,872.47998,98.518519,68,55.200001,86.199997,65.0,60.0
20160904144500,885.599976,872.47998,98.518519,68,55.200001,86.300003,65.0,60.0
20160904150000,885.599976,872.47998,98.518519,68,55.200001,86.699997,65.0,60.0
20160904151500,885.599976,872.47998,98.518519,68,55.200001,86.800003,65.0,60.0
