PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904153000,885.599976,872.47998,98.518519,68,55.200001,87.199997,65.0,60.0
20160904154500,885.599976,872.47998,98.518519,68,55.200001,87.699997,65.0,60.0
20160904160000,885.599976,872.47998,98.518519,68,55.200001,88.099998,65.0,60.0
20160904161500,885.599976,861.0,97.222225,68,55.200001,88.199997,65.0,60.0
20160904163000,885.599976,872.47998,98.518519,68,55.900002,89.199997,65.0,60.0
20160904164500,885.599976,861.0,97.222225,68,55.900002,89.199997,65.0,60.0
20160904170000,885.599976,872.47998,98.518519,68,55.200001,89.199997,65.0,60.0
20160904171500,885.599976,861.0,97.222225,68,55.200001,88.400002,65.0,60.0
20160904173000,885.599976,861.0,97.222225,68,55.200001,87.800003,65.0,60.0
20160904174500,885.599976,872.47998,98.518519,68,55.200001,86.800003,65.0,60.0
20160904180000,885.599976,861.0,97.222225,68,55.200001,86.300003,65.0,60.0
20160904181500,885.599976,861.0,97.222225,68,55.200001,85.800003,65.0,60.0
20160904183000,885.599976,861.0,97.222225,68,55.200001,85.099998,65.0,60.0
20160904184500,885.599976,861.0,97.222225,68,55.200001,84.300003,65.0,60.0
20160904190000,885.599976,861.0,97.222225,68,55.200001,83.800003,65.0,60.0
20160904191500,885.599976,861.0,97.222225,68,55.200001,82.900002,65.0,60.0
20160904193000,885.599976,861.0,97.222225,68,55.200001,83.099998,65.0,60.0
20160904194500,885.599976,861.0,97.222225,68,55.200001,82.400002,65.0,60.0
20160904200000,885.599976,861.0,97.222225,68,55.200001,81.599998,65.0,60.0
20160904201500,885.599976,872.47998,98.518519,68,55.200001,80.800003,65.0,60.0
20160904203000,885.599976,872.47998,98.518519,68,55.200001,79.900002,65.0,60.0
20160904204500,885.599976,882.320007,99.629633,68,55.200001,79.099998,65.0,60.0
20160904210000,885.599976,882.320007,99.629633,68,55.200001,78.400002,65.0,60.0
20160904211500,885.599976,872.47998,98.518519,68,55.200001,77.699997,65.0,60.0
20160904213000,885.599976,872.47998,98.518519,68,55.200001,77.099998,65.0,60.0
20160904214500,885.599976,882.320007,99.629633,68,55.200001,76.599998,65.0,60.0
20160904220000,885.599976,882.320007,99.629633,68,55.200001,76.199997,65.0,60.0
20160904221500,885.599976,882.320007,99.629633,68,55.200001,75.699997,65.0,60.0
20160904223000,885.599976,882.320007,99.629633,68,55.200001,75.300003,65.0,60.0
20160904224500,885.599976,893.799988,100.925927,68,55.200001,74.900002,65.0,60.0
20160904230000,885.599976,882.320007,99.629633,68,54.299999,74.5,65.0,60.0
20160904231500,885.599976,893.799988,100.925927,68,55.099998,74.300003,65.0,60.0
20160904233000,885.599976,893.799988,100.925927,68,55.099998,74.099998,65.0,60.0
20160904234500,885.599976,893.799988,100.925927,68,55.099998,73.699997,65.0,60.0
20160905000000,885.599976,893.799988,100.925927,68,55.099998,73.199997,65.0,60.0
20160905001500,885.599976,893.799988,100.925927,68,55.099998,72.900002,65.0,60.0
20160905003000,885.599976,893.799988,100.925927,68,55.099998,72.699997,65.0,60.0
20160905004500,885.599976,893.799988,100.925927,68,55.099998,72.400002,65.0,60.0
20160905010000,885.599976,893.799988,100.925927,68,55.099998,72.199997,65.0,60.0
20160905011500,885.599976,893.799988,100.925927,68,55.099998,72.199997,65.0,60.0
20160905013000,885.599976,893.799988,100.925927,68,55.099998,71.900002,65.0,60.0
20160905014500,885.599976,893.799988,100.925927,68,55.099998,71.699997,65.0,60.0
20160905020000,885.599976,893.799988,100.925927,68,55.099998,71.599998,65.0,60.0
20160905021500,885.599976,893.799988,100.925927,68,55.099998,71.400002,65.0,60.0
20160905023000,885.599976,893.799988,100.925927,68,55.099998,71.300003,65.0,60.0
20160905024500,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160905030000,885.599976,893.799988,100.925927,68,55.099998,71.300003,65.0,60.0
20160905031500,885.599976,893.799988,100.925927,68,55.099998,71.400002,65.0,60.0
20160905033000,885.599976,893.799988,100.925927,68,55.099998,71.300003,65.0,60.0
20160905034500,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160905040000,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160905041500,885.599976,893.799988,100.925927,68,55.099998,71.199997,65.0,60.0
20160905043000,885.599976,893.799988,100.925927,68,55.099998,71.0,65.0,60.0
20160905044500,885.599976,893.799988,100.925927,68,55.099998,71.0,65.0,60.0
20160905050000,885.599976,893.799988,100.925927,68,55.099998,71.0,65.0,60.0
20160905051500,885.599976,893.799988,100.925927,68,55.099998,71.099998,65.0,60.0
20160905053000,885.599976,893.799988,100.925927,68,55.099998,70.800003,65.0,60.0
20160905054500,885.599976,893.799988,100.925927,68,55.099998,70.800003,65.0,60.0
20160905060000,885.599976,882.320007,99.629633,68,55.099998,70.699997,65.0,60.0
20160905061500,885.599976,893.799988,100.925927,68,55.099998,70.699997,65.0,60.0
20160905063000,885.599976,882.320007,99.629633,68,55.099998,71.0,65.0,60.0
20160905064500,885.599976,882.320007,99.629633,68,55.099998,71.0,65.0,60.0
20160905070000,885.599976,882.320007,99.629633,68,55.099998,71.400002,65.0,60.0
20160905071500,885.599976,882.320007,99.629633,68,55.099998,71.699997,65.0,60.0
20160905073000,885.599976,882.320007,99.629633,68,55.099998,72.400002,65.0,60.0
20160905074500,885.599976,872.47998,98.518519,68,55.099998,73.099998,65.0,60.0
20160905080000,885.599976,882.320007,99.629633,68,55.099998,73.400002,65.0,60.0
20160905081500,885.599976,882.320007,99.629633,68,55.099998,73.599998,65.0,60.0
20160905083000,885.599976,882.320007,99.629633,68,55.099998,73.800003,65.0,60.0
20160905084500,885.599976,882.320007,99.629633,68,55.099998,73.900002,65.0,60.0
20160905090000,885.599976,882.320007,99.629633,68,55.099998,74.0,65.0,60.0
20160905091500,885.599976,882.320007,99.629633,68,55.099998,74.099998,65.0,60.0
20160905093000,885.599976,872.47998,98.518519,68,55.099998,74.300003,65.0,60.0
20160905094500,885.599976,882.320007,99.629633,68,55.099998,74.599998,65.0,60.0
20160905100000,885.599976,893.799988,100.925927,68,54.5,74.900002,65.0,60.0
20160905101500,885.599976,882.320007,99.629633,68,55.5,75.300003,65.0,60.0
20160905103000,885.599976,882.320007,99.629633,68,55.5,75.800003,65.0,60.0
20160905104500,885.599976,893.799988,100.925927,68,55.5,76.599998,65.0,60.0
20160905110000,885.599976,882.320007,99.629633,68,54.700001,77.199997,65.0,60.0
20160905111500,885.599976,893.799988,100.925927,68,54.700001,77.699997,65.0,60.0
20160905113000,885.599976,893.799988,100.925927,68,54.700001,77.5,65.0,60.0
20160905114500,885.599976,882.320007,99.629633,68,54.700001,77.300003,65.0,60.0
20160905120000,885.599976,893.799988,100.925927,68,54.700001,77.0,65.0,60.0
20160905121500,885.599976,893.799988,100.925927,68,54.700001,77.0,65.0,60.0
20160905123000,885.599976,893.799988,100.925927,68,54.700001,76.900002,65.0,60.0
20160905124500,885.599976,893.799988,100.925927,68,54.700001,76.5,65.0,60.0
20160905130000,885.599976,893.799988,100.925927,68,54.700001,76.099998,65.0,60.0
20160905131500,885.599976,893.799988,100.925927,68,54.700001,76.300003,65.0,60.0
20160905133000,885.599976,882.320007,99.629633,68,54.700001,76.5,65.0,60.0
20160905134500,885.599976,893.799988,100.925927,68,54.700001,76.5,65.0,60.0
20160905140000,885.599976,893.799988,100.925927,68,54.700001,76.699997,65.0,60.0
20160905141500,885.599976,893.799988,100.925927,68,54.700001,76.900002,65.0,60.0
20160905143000,885.599976,893.799988,100.925927,68,54.700001,76.900002,65.0,60.0
20160905144500,885.599976,882.320007,99.629633,68,54.700001,76.900002,65.0,60.0
20160905150000,885.599976,893.799988,100.925927,68,54.700001,77.0,65.0,60.0
20160905151500,885.599976,882.320007,99.629633,68,54.700001,77.199997,65.0,60.0
20160905153000,885.599976,882.320007,99.629633,68,54.700001,77.599998,65.0,60.0
20160905154500,885.599976,882.320007,99.629633,68,54.700001,77.699997,65.0,60.0
20160905160000,885.599976,882.320007,99.629633,68,54.700001,78.0,65.0,60.0
20160905161500,885.599976,882.320007,99.629633,68,54.700001,78.199997,65.0,60.0
20160905163000,885.599976,882.320007,99.629633,68,54.700001,78.300003,65.0,60.0
20160905164500,885.599976,882.320007,99.629633,68,54.700001,78.5,65.0,60.0
20160905170000,885.599976,882.320007,99.629633,68,54.700001,78.599998,65.0,60.0
20160905171500,885.599976,893.799988,100.925927,68,54.700001,78.5,65.0,60.0
20160905173000,885.599976,882.320007,99.629633,68,54.700001,78.5,65.0,60.0
20160905174500,885.599976,882.320007,99.629633,68,54.700001,78.300003,65.0,60.0
20160905180000,885.599976,882.320007,99.629633,68,54.700001,78.199997,65.0,60.0
20160905181500,885.599976,882.320007,99.629633,68,54.700001,78.099998,65.0,60.0
20160905183000,885.599976,882.320007,99.629633,68,54.700001,77.699997,65.0,60.0
20160905184500,885.599976,882.320007,99.629633,68,54.700001,77.300003,65.0,60.0
20160905190000,885.599976,882.320007,99.629633,68,54.700001,77.0,65.0,60.0
20160905191500,885.599976,882.320007,99.629633,68,54.700001,76.599998,65.0,60.0
20160905193000,885.599976,893.799988,100.925927,68,54.700001,76.300003,65.0,60.0
20160905194500,885.599976,882.320007,99.629633,68,54.700001,75.900002,65.0,60.0
20160905200000,885.599976,882.320007,99.629633,68,54.700001,75.5,65.0,60.0
20160905201500,885.599976,893.799988,100.925927,68,54.700001,75.099998,65.0,60.0
20160905203000,885.599976,882.320007,99.629633,68,54.700001,74.699997,65.0,60.0
20160905204500,885.599976,882.320007,99.629633,68,54.700001,74.300003,65.0,60.0
20160905210000,885.599976,893.799988,100.925927,68,54.700001,73.900002,65.0,60.0
20160905211500,885.599976,882.320007,99.629633,68,54.700001,73.599998,65.0,60.0
20160905213000,885.599976,893.799988,100.925927,68,54.700001,73.300003,65.0,60.0
20160905214500,885.599976,882.320007,99.629633,68,54.700001,73.0,65.0,60.0
20160905220000,885.599976,893.799988,100.925927,68,54.700001,72.900002,65.0,60.0
20160905221500,885.599976,893.799988,100.925927,68,54.700001,72.599998,65.0,60.0
20160905223000,885.599976,893.799988,100.925927,68,54.700001,72.300003,65.0,60.0
20160905224500,885.599976,893.799988,100.925927,68,54.700001,72.0,65.0,60.0
20160905230000,885.599976,893.799988,100.925927,68,54.700001,71.699997,65.0,60.0
20160905231500,885.599976,893.799988,100.925927,68,54.700001,71.5,65.0,60.0
20160905233000,885.599976,893.799988,100.925927,68,54.700001,71.300003,65.0,60.0
20160905234500,885.599976,893.799988,100.925927,68,54.700001,71.199997,65.0,60.0
20160906000000,885.599976,893.799988,100.925927,68,54.700001,71.099998,65.0,60.0
20160906001500,885.599976,893.799988,100.925927,68,54.700001,70.900002,65.0,60.0
20160906003000,885.599976,893.799988,100.925927,68,54.700001,70.800003,65.0,60.0
20160906004500,885.599976,893.799988,100.925927,68,54.700001,70.699997,65.0,60.0
20160906010000,885.599976,893.799988,100.925927,68,54.700001,70.5,65.0,60.0
20160906011500,885.599976,893.799988,100.925927,68,54.700001,70.5,65.0,60.0
20160906013000,885.599976,893.799988,100.925927,68,54.700001,70.300003,65.0,60.0
20160906014500,885.599976,893.799988,100.925927,68,54.700001,70.300003,65.0,60.0
20160906020000,885.599976,893.799988,100.925927,68,54.700001,70.199997,65.0,60.0
20160906021500,885.599976,893.799988,100.925927,68,54.700001,70.099998,65.0,60.0
20160906023000,885.599976,893.799988,100.925927,68,54.700001,70.0,65.0,60.0
20160906024500,885.599976,893.799988,100.925927,68,54.700001,70.0,65.0,60.0
20160906030000,885.599976,893.799988,100.925927,68,54.700001,69.900002,65.0,60.0
20160906031500,885.599976,893.799988,100.925927,68,54.700001,69.900002,65.0,60.0
20160906033000,885.599976,893.799988,100.925927,68,54.700001,69.800003,65.0,60.0
20160906034500,885.599976,893.799988,100.925927,68,54.700001,69.800003,65.0,60.0
20160906040000,885.599976,893.799988,100.925927,68,54.700001,69.699997,65.0,60.0
20160906041500,885.599976,893.799988,100.925927,68,54.700001,69.699997,65.0,60.0
20160906043000,885.599976,893.799988,100.925927,68,54.700001,69.699997,65.0,60.0
20160906044500,885.599976,893.799988,100.925927,68,54.700001,69.699997,65.0,60.0
20160906050000,885.599976,913.47998,103.148149,68,54.700001,69.699997,65.0,60.0
20160906051500,885.599976,902.0,101.851855,68,54.700001,69.699997,65.0,60.0
20160906053000,885.599976,902.0,101.851855,68,54.700001,69.599998,65.0,60.0
20160906054500,885.599976,902.0,101.851855,68,54.700001,69.699997,65.0,60.0
20160906060000,885.599976,882.320007,99.629633,68,54.700001,69.699997,65.0,60.0
20160906061500,885.599976,893.799988,100.925927,68,54.700001,70.0,65.0,60.0
20160906063000,885.599976,913.47998,103.148149,67,54.700001,70.199997,65.0,60.0
20160906064500,885.599976,902.0,101.851855,67,54.700001,70.900002,65.0,60.0
20160906070000,885.599976,913.47998,103.148149,67,54.700001,71.699997,65.0,60.0
20160906071500,885.599976,913.47998,103.148149,67,54.700001,72.099998,65.0,60.0
20160906073000,885.599976,913.47998,103.148149,67,54.700001,72.5,65.0,60.0
20160906074500,885.599976,893.799988,100.925927,67,54.700001,72.400002,65.0,60.0
20160906080000,885.599976,893.799988,100.925927,67,54.700001,73.0,65.0,60.0
20160906081500,885.599976,893.799988,100.925927,67,54.700001,73.400002,65.0,60.0
20160906083000,885.599976,893.799988,100.925927,67,54.700001,73.599998,65.0,60.0
20160906084500,885.599976,893.799988,100.925927,67,54.700001,73.699997,65.0,60.0
20160906090000,885.599976,849.52002,95.925931,54,53.900002,74.199997,65.0,60.0
20160906091500,885.599976,882.320007,99.629633,56,54.700001,74.300003,65.0,60.0
20160906093000,885.599976,861.0,97.222225,58,54.700001,74.599998,65.0,60.0
20160906094500,885.599976,872.47998,98.518519,58,54.700001,75.099998,65.0,60.0
20160906100000,885.599976,872.47998,98.518519,58,54.700001,75.900002,65.0,60.0
20160906101500,885.599976,872.47998,98.518519,58,54.700001,76.5,65.0,60.0
20160906103000,885.599976,872.47998,98.518519,58,54.700001,77.0,65.0,60.0
20160906104500,885.599976,872.47998,98.518519,58,54.700001,78.0,65.0,60.0
20160906110000,885.599976,872.47998,98.518519,58,54.700001,78.900002,65.0,60.0
20160906111500,885.599976,872.47998,98.518519,58,54.700001,79.699997,65.0,60.0
20160906113000,885.599976,872.47998,98.518519,58,54.700001,80.5,65.0,60.0
20160906114500,885.599976,872.47998,98.518519,58,54.700001,81.300003,65.0,60.0
20160906120000,885.599976,872.47998,98.518519,58,55.5,82.199997,65.0,60.0
20160906121500,885.599976,872.47998,98.518519,58,55.5,83.099998,65.0,60.0
20160906123000,885.599976,882.320007,99.629633,58,55.5,84.099998,65.0,60.0
20160906124500,885.599976,893.799988,100.925927,58,54.700001,83.800003,65.0,60.0
20160906130000,885.599976,893.799988,100.925927,57,54.700001,84.699997,65.0,60.0
20160906131500,885.599976,893.799988,100.925927,57,55.5,85.699997,65.0,60.0
20160906133000,885.599976,893.799988,100.925927,57,55.5,86.300003,65.0,60.0
20160906134500,885.599976,893.799988,100.925927,57,55.5,87.199997,65.0,60.0
20160906140000,885.599976,893.799988,100.925927,57,55.5,87.699997,65.0,60.0
20160906141500,885.599976,893.799988,100.925927,57,55.5,88.699997,65.0,60.0
20160906143000,885.599976,893.799988,100.925927,57,55.5,89.199997,65.0,60.0
20160906144500,885.599976,893.799988,100.925927,57,55.5,90.400002,65.0,60.0
20160906150000,885.599976,893.799988,100.925927,57,55.5,91.199997,65.0,60.0
20160906151500,885.599976,893.799988,100.925927,57,55.5,92.099998,65.0,60.0
20160906153000,885.599976,872.47998,98.518519,58,55.5,93.199997,65.0,60.0
20160906154500,885.599976,872.47998,98.518519,59,55.5,93.199997,65.0,60.0
20160906160000,885.599976,872.47998,98.518519,59,55.5,93.099998,65.0,60.0
20160906161500,885.599976,872.47998,98.518519,59,55.5,92.099998,65.0,60.0
20160906163000,885.599976,872.47998,98.518519,59,55.5,91.599998,65.0,60.0
20160906164500,885.599976,872.47998,98.518519,59,55.5,91.0,65.0,60.0
20160906170000,885.599976,902.0,101.851855,58,55.5,90.400002,65.0,60.0
20160906171500,885.599976,913.47998,103.148149,58,55.5,90.099998,65.0,60.0
20160906173000,885.599976,913.47998,103.148149,58,55.5,89.900002,65.0,60.0
20160906174500,885.599976,902.0,101.851855,57,55.5,89.300003,65.0,60.0
20160906180000,885.599976,902.0,101.851855,57,55.5,88.699997,65.0,60.0
20160906181500,885.599976,902.0,101.851855,57,55.5,88.199997,65.0,60.0
20160906183000,885.599976,902.0,101.851855,57,54.900002,87.800003,65.0,60.0
20160906184500,885.599976,902.0,101.851855,57,54.900002,87.300003,65.0,60.0
20160906190000,885.599976,902.0,101.851855,57,54.900002,86.300003,65.0,60.0
20160906191500,885.599976,902.0,101.851855,57,54.900002,85.800003,65.0,60.0
20160906193000,885.599976,902.0,101.851855,57,55.5,85.300003,65.0,60.0
20160906194500,885.599976,902.0,101.851855,57,55.5,84.400002,65.0,60.0
20160906200000,885.599976,902.0,101.851855,57,55.5,84.300003,65.0,60.0
20160906201500,885.599976,902.0,101.851855,57,54.700001,83.400002,65.0,60.0
20160906203000,885.599976,902.0,101.851855,57,54.700001,82.900002,65.0,60.0
20160906204500,885.599976,902.0,101.851855,57,54.700001,82.800003,65.0,60.0
20160906210000,885.599976,902.0,101.851855,57,54.700001,82.0,65.0,60.0
20160906211500,885.599976,902.0,101.851855,57,54.700001,81.199997,65.0,60.0
20160906213000,885.599976,902.0,101.851855,57,54.700001,80.400002,65.0,60.0
20160906214500,885.599976,902.0,101.851855,57,54.700001,79.800003,65.0,60.0
20160906220000,885.599976,902.0,101.851855,57,54.700001,79.199997,65.0,60.0
20160906221500,885.599976,902.0,101.851855,57,54.700001,78.599998,65.0,60.0
20160906223000,885.599976,902.0,101.851855,57,54.700001,78.099998,65.0,60.0
20160906224500,885.599976,902.0,101.851855,57,54.700001,77.400002,65.0,60.0
20160906230000,885.599976,902.0,101.851855,57,54.700001,76.900002,65.0,60.0
20160906231500,885.599976,902.0,101.851855,57,54.700001,76.400002,65.0,60.0
20160906233000,885.599976,902.0,101.851855,57,54.700001,76.0,65.0,60.0
20160906234500,885.599976,902.0,101.851855,57,54.700001,75.699997,65.0,60.0
20160907000000,885.599976,902.0,101.851855,57,54.700001,75.400002,65.0,60.0
20160907001500,885.599976,902.0,101.851855,57,54.700001,74.800003,65.0,60.0
20160907003000,885.599976,902.0,101.851855,57,54.700001,74.5,65.0,60.0
20160907004500,885.599976,902.0,101.851855,57,54.700001,74.099998,65.0,60.0
20160907010000,885.599976,933.159973,105.37037,0,54.700001,73.599998,65.0,60.0
20160907011500,885.599976,902.0,101.851855,69,54.700001,73.800003,65.0,60.0
20160907013000,885.599976,882.320007,99.629633,68,54.700001,73.699997,65.0,60.0
20160907014500,885.599976,882.320007,99.629633,68,54.700001,73.400002,65.0,60.0
20160907020000,885.599976,872.47998,98.518519,68,54.700001,73.199997,65.0,60.0
20160907021500,885.599976,872.47998,98.518519,68,54.700001,72.900002,65.0,60.0
20160907023000,885.599976,872.47998,98.518519,68,54.700001,72.699997,65.0,60.0
20160907024500,885.599976,882.320007,99.629633,68,54.700001,72.400002,65.0,60.0
20160907030000,885.599976,872.47998,98.518519,68,54.700001,72.199997,65.0,60.0
20160907031500,885.599976,872.47998,98.518519,68,54.700001,71.800003,65.0,60.0
20160907033000,885.599976,872.47998,98.518519,68,54.700001,71.599998,65.0,60.0
20160907034500,885.599976,872.47998,98.518519,68,54.700001,71.300003,65.0,60.0
20160907040000,885.599976,872.47998,98.518519,68,54.700001,71.199997,65.0,60.0
20160907041500,885.599976,872.47998,98.518519,68,54.700001,70.900002,65.0,60.0
20160907054500,885.599976,872.47998,98.518519,49,56.0,70.0,65.0,60.0
20160907060000,885.599976,913.47998,103.148149,69,56.0,69.400002,65.0,60.0
20160907061500,885.599976,872.47998,98.518519,66,56.0,69.300003,65.0,60.0
20160907063000,885.599976,861.0,97.222225,66,54.299999,68.900002,65.0,60.0
20160907064500,885.599976,872.47998,98.518519,67,54.299999,68.599998,65.0,60.0
20160907070000,885.599976,861.0,97.222225,67,54.299999,68.199997,65.0,60.0
20160907071500,885.599976,861.0,97.222225,67,54.299999,68.599998,65.0,60.0
20160907073000,885.599976,861.0,97.222225,67,54.299999,69.599998,65.0,60.0
20160907074500,885.599976,861.0,97.222225,67,54.299999,70.199997,65.0,60.0
20160907080000,885.599976,872.47998,98.518519,67,55.099998,70.199997,65.0,60.0
20160907081500,885.599976,872.47998,98.518519,67,54.299999,70.300003,65.0,60.0
20160907083000,885.599976,861.0,97.222225,67,54.299999,71.199997,65.0,60.0
20160907084500,885.599976,872.47998,98.518519,67,55.099998,72.0,65.0,60.0
20160907090000,885.599976,872.47998,98.518519,67,55.099998,72.400002,65.0,60.0
20160907091500,885.599976,872.47998,98.518519,67,55.099998,72.699997,65.0,60.0
20160907093000,885.599976,872.47998,98.518519,67,55.099998,73.199997,65.0,60.0
20160907094500,885.599976,872.47998,98.518519,67,55.099998,73.199997,65.0,60.0
20160907100000,885.599976,872.47998,98.518519,67,55.099998,72.800003,65.0,60.0
20160907101500,885.599976,872.47998,98.518519,67,55.099998,72.400002,65.0,60.0
20160907103000,885.599976,872.47998,98.518519,67,55.099998,72.099998,65.0,60.0
20160907104500,885.599976,861.0,97.222225,67,55.099998,71.400002,65.0,60.0
20160907110000,885.599976,872.47998,98.518519,67,55.099998,71.300003,65.0,60.0
20160907111500,885.599976,872.47998,98.518519,67,55.099998,71.699997,65.0,60.0
20160907113000,885.599976,882.320007,99.629633,67,55.099998,72.0,65.0,60.0
20160907114500,885.599976,882.320007,99.629633,67,55.099998,72.5,65.0,60.0
20160907120000,885.599976,872.47998,98.518519,67,55.099998,72.599998,65.0,60.0
20160907121500,885.599976,882.320007,99.629633,67,55.099998,73.099998,65.0,60.0
20160907123000,885.599976,872.47998,98.518519,67,55.099998,73.300003,65.0,60.0
20160907124500,885.599976,872.47998,98.518519,67,55.900002,73.300003,65.0,60.0
20160907130000,885.599976,872.47998,98.518519,67,55.900002,73.400002,65.0,60.0
20160907131500,885.599976,882.320007,99.629633,67,55.900002,73.900002,65.0,60.0
20160907133000,885.599976,872.47998,98.518519,67,55.900002,74.5,65.0,60.0
20160907134500,885.599976,872.47998,98.518519,67,55.900002,75.099998,65.0,60.0
20160907140000,885.599976,872.47998,98.518519,67,55.900002,75.599998,65.0,60.0
20160907141500,885.599976,872.47998,98.518519,67,55.900002,76.199997,65.0,60.0
20160907143000,885.599976,882.320007,99.629633,67,55.900002,76.400002,65.0,60.0
20160907144500,885.599976,872.47998,98.518519,67,55.900002,77.099998,65.0,60.0
20160907150000,885.599976,872.47998,98.518519,67,55.900002,77.699997,65.0,60.0
20160907151500,885.599976,872.47998,98.518519,67,55.900002,78.199997,65.0,60.0
20160907153000,885.599976,882.320007,99.629633,67,55.900002,78.599998,65.0,60.0
20160907154500,885.599976,872.47998,98.518519,67,56.700001,78.800003,65.0,60.0
20160907160000,885.599976,872.47998,98.518519,67,55.599998,79.5,65.0,60.0
20160907161500,885.599976,882.320007,99.629633,67,55.599998,79.599998,65.0,60.0
20160907163000,885.599976,872.47998,98.518519,67,55.599998,79.699997,65.0,60.0
20160907164500,885.599976,882.320007,99.629633,67,55.599998,79.800003,65.0,60.0
20160907170000,885.599976,872.47998,98.518519,67,55.599998,79.900002,65.0,60.0
20160907171500,885.599976,872.47998,98.518519,67,55.599998,80.199997,65.0,60.0
20160907173000,885.599976,861.0,97.222225,67,55.599998,80.300003,65.0,60.0
20160907174500,885.599976,872.47998,98.518519,67,55.599998,80.400002,65.0,60.0
20160907180000,885.599976,872.47998,98.518519,67,55.599998,80.199997,65.0,60.0
20160907181500,885.599976,872.47998,98.518519,67,55.599998,80.0,65.0,60.0
20160907183000,885.599976,872.47998,98.518519,67,55.599998,79.599998,65.0,60.0
20160907184500,885.599976,872.47998,98.518519,67,55.599998,79.0,65.0,60.0
20160907190000,885.599976,882.320007,99.629633,67,55.599998,78.300003,65.0,60.0
20160907191500,885.599976,882.320007,99.629633,67,55.599998,77.300003,65.0,60.0
20160907193000,885.599976,882.320007,99.629633,67,55.599998,76.199997,65.0,60.0
20160907194500,885.599976,882.320007,99.629633,67,54.700001,75.300003,65.0,60.0
20160907200000,885.599976,882.320007,99.629633,67,54.700001,74.300003,65.0,60.0
20160907201500,885.599976,893.799988,100.925927,67,54.700001,73.400002,65.0,60.0
20160907203000,885.599976,893.799988,100.925927,67,54.700001,72.599998,65.0,60.0
20160907204500,885.599976,893.799988,100.925927,67,54.700001,72.099998,65.0,60.0
20160907210000,885.599976,893.799988,100.925927,67,54.700001,71.599998,65.0,60.0
20160907211500,885.599976,893.799988,100.925927,67,54.700001,71.199997,65.0,60.0
20160907213000,885.599976,882.320007,99.629633,67,54.700001,70.900002,65.0,60.0
20160907214500,885.599976,882.320007,99.629633,67,54.700001,70.5,65.0,60.0
20160907220000,885.599976,893.799988,100.925927,67,55.5,70.300003,65.0,60.0
20160907221500,885.599976,893.799988,100.925927,67,55.5,70.0,65.0,60.0
20160907223000,885.599976,893.799988,100.925927,67,55.5,69.800003,65.0,60.0
20160907224500,885.599976,882.320007,99.629633,67,55.5,69.599998,65.0,60.0
20160907230000,885.599976,882.320007,99.629633,67,55.5,69.400002,65.0,60.0
20160907231500,885.599976,893.799988,100.925927,67,55.5,69.300003,65.0,60.0
20160907233000,885.599976,893.799988,100.925927,67,55.5,69.199997,65.0,60.0
20160907234500,885.599976,893.799988,100.925927,67,54.700001,69.099998,65.0,60.0
20160908000000,885.599976,893.799988,100.925927,67,54.700001,68.900002,65.0,60.0
20160908001500,885.599976,893.799988,100.925927,67,54.700001,68.800003,65.0,60.0
20160908003000,885.599976,893.799988,100.925927,67,54.700001,68.599998,65.0,60.0
20160908004500,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908010000,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908011500,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908013000,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908014500,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908020000,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908021500,885.599976,882.320007,99.629633,67,54.700001,68.400002,65.0,60.0
20160908023000,885.599976,893.799988,100.925927,67,54.700001,68.400002,65.0,60.0
20160908024500,885.599976,893.799988,100.925927,67,54.700001,68.300003,65.0,60.0
20160908030000,885.599976,893.799988,100.925927,67,54.700001,68.300003,65.0,60.0
20160908031500,885.599976,893.799988,100.925927,67,54.700001,68.199997,65.0,60.0
20160908033000,885.599976,893.799988,100.925927,67,54.700001,68.099998,65.0,60.0
20160908034500,885.599976,893.799988,100.925927,67,54.700001,68.099998,65.0,60.0
20160908040000,885.599976,893.799988,100.925927,67,54.700001,68.099998,65.0,60.0
20160908041500,885.599976,893.799988,100.925927,67,54.700001,68.0,65.0,60.0
20160908043000,885.599976,893.799988,100.925927,67,54.700001,68.0,65.0,60.0
20160908044500,885.599976,893.799988,100.925927,67,54.700001,68.099998,65.0,60.0
20160908050000,885.599976,893.799988,100.925927,67,57.200001,68.099998,65.0,60.0
20160908051500,885.599976,893.799988,100.925927,67,55.200001,68.199997,65.0,60.0
20160908053000,885.599976,893.799988,100.925927,67,55.200001,68.300003,65.0,60.0
20160908054500,885.599976,893.799988,100.925927,67,55.200001,68.400002,65.0,60.0
20160908060000,885.599976,893.799988,100.925927,67,55.200001,68.400002,65.0,60.0
20160908061500,885.599976,893.799988,100.925927,67,55.200001,68.400002,65.0,60.0
20160908063000,885.599976,893.799988,100.925927,67,55.200001,68.400002,65.0,60.0
20160908064500,885.599976,893.799988,100.925927,67,55.200001,68.400002,65.0,60.0
20160908070000,885.599976,893.799988,100.925927,67,55.200001,68.300003,65.0,60.0
20160908071500,885.599976,893.799988,100.925927,67,55.200001,68.300003,65.0,60.0
20160908073000,885.599976,893.799988,100.925927,67,55.200001,68.400002,65.0,60.0
20160908074500,885.599976,893.799988,100.925927,67,53.5,68.300003,65.0,60.0
20160908080000,885.599976,893.799988,100.925927,67,53.5,68.300003,65.0,60.0
20160908081500,885.599976,893.799988,100.925927,67,53.5,68.199997,65.0,60.0
20160908083000,885.599976,893.799988,100.925927,67,54.299999,68.199997,65.0,60.0
20160908084500,885.599976,893.799988,100.925927,67,54.299999,68.300003,65.0,60.0
20160908090000,885.599976,893.799988,100.925927,67,54.299999,67.900002,65.0,60.0
20160908091500,885.599976,893.799988,100.925927,67,53.5,67.699997,65.0,60.0
20160908093000,885.599976,893.799988,100.925927,67,53.5,67.699997,65.0,60.0
20160908094500,885.599976,893.799988,100.925927,67,53.5,68.0,65.0,60.0
20160908100000,885.599976,893.799988,100.925927,67,54.299999,68.400002,65.0,60.0
20160908101500,885.599976,893.799988,100.925927,67,54.299999,68.900002,65.0,60.0
20160908103000,885.599976,893.799988,100.925927,67,54.299999,69.5,65.0,60.0
20160908104500,885.599976,893.799988,100.925927,67,53.599998,69.800003,65.0,60.0
20160908110000,885.599976,893.799988,100.925927,67,54.700001,70.300003,65.0,60.0
20160908111500,885.599976,882.320007,99.629633,67,54.700001,70.5,65.0,60.0
20160908113000,885.599976,882.320007,99.629633,67,54.700001,70.800003,65.0,60.0
20160908114500,885.599976,882.320007,99.629633,67,54.700001,71.400002,65.0,60.0
20160908120000,885.599976,882.320007,99.629633,67,54.700001,72.099998,65.0,60.0
20160908121500,885.599976,882.320007,99.629633,67,53.900002,72.699997,65.0,60.0
20160908123000,885.599976,893.799988,100.925927,67,53.900002,73.199997,65.0,60.0
20160908124500,885.599976,882.320007,99.629633,67,53.900002,74.099998,65.0,60.0
20160908130000,885.599976,882.320007,99.629633,67,54.799999,74.599998,65.0,60.0
20160908131500,885.599976,882.320007,99.629633,67,54.799999,75.400002,65.0,60.0
20160908133000,885.599976,893.799988,100.925927,67,54.799999,75.800003,65.0,60.0
20160908134500,885.599976,882.320007,99.629633,67,54.799999,76.199997,65.0,60.0
20160908140000,885.599976,893.799988,100.925927,67,54.799999,76.5,65.0,60.0
20160908141500,885.599976,893.799988,100.925927,67,54.799999,77.099998,65.0,60.0
20160908143000,885.599976,882.320007,99.629633,67,54.799999,77.5,65.0,60.0
20160908144500,885.599976,882.320007,99.629633,67,54.799999,77.5,65.0,60.0
20160908150000,885.599976,882.320007,99.629633,67,54.799999,77.699997,65.0,60.0
20160908151500,885.599976,872.47998,98.518519,67,54.799999,77.900002,65.0,60.0
20160908153000,885.599976,882.320007,99.629633,67,54.799999,78.099998,65.0,60.0
20160908154500,885.599976,872.47998,98.518519,67,54.799999,78.099998,65.0,60.0
20160908160000,885.599976,872.47998,98.518519,67,54.799999,78.099998,65.0,60.0
20160908161500,885.599976,872.47998,98.518519,67,54.799999,78.099998,65.0,60.0
20160908163000,885.599976,882.320007,99.629633,67,54.799999,77.900002,65.0,60.0
20160908164500,885.599976,872.47998,98.518519,67,54.799999,77.900002,65.0,60.0
20160908170000,885.599976,872.47998,98.518519,67,54.799999,77.800003,65.0,60.0
20160908171500,885.599976,882.320007,99.629633,67,54.799999,77.800003,65.0,60.0
20160908173000,885.599976,882.320007,99.629633,67,54.799999,77.800003,65.0,60.0
20160908174500,885.599976,882.320007,99.629633,67,54.799999,77.5,65.0,60.0
20160908180000,885.599976,893.799988,100.925927,67,54.799999,77.400002,65.0,60.0
20160908181500,885.599976,882.320007,99.629633,67,54.799999,77.400002,65.0,60.0
20160908183000,885.599976,893.799988,100.925927,67,54.799999,77.199997,65.0,60.0
20160908184500,885.599976,893.799988,100.925927,67,53.900002,77.099998,65.0,60.0
20160908190000,885.599976,882.320007,99.629633,67,54.700001,77.0,65.0,60.0
20160908191500,885.599976,893.799988,100.925927,67,54.700001,76.800003,65.0,60.0
20160908193000,885.599976,893.799988,100.925927,67,54.700001,76.699997,65.0,60.0
20160908194500,885.599976,882.320007,99.629633,67,54.700001,76.599998,65.0,60.0
20160908200000,885.599976,893.799988,100.925927,67,53.900002,76.400002,65.0,60.0
20160908201500,885.599976,882.320007,99.629633,67,53.900002,76.199997,65.0,60.0
20160908203000,885.599976,882.320007,99.629633,67,53.900002,75.900002,65.0,60.0
20160908204500,885.599976,882.320007,99.629633,67,53.900002,75.400002,65.0,60.0
20160908210000,885.599976,893.799988,100.925927,67,53.900002,74.699997,65.0,60.0
20160908211500,885.599976,893.799988,100.925927,67,53.900002,74.099998,65.0,60.0
20160908213000,885.599976,893.799988,100.925927,67,53.900002,73.599998,65.0,60.0
20160908214500,885.599976,893.799988,100.925927,67,53.900002,72.900002,65.0,60.0
20160908220000,885.599976,893.799988,100.925927,67,53.900002,72.599998,65.0,60.0
20160908221500,885.599976,893.799988,100.925927,67,53.900002,72.199997,65.0,60.0
20160908223000,885.599976,893.799988,100.925927,67,53.900002,72.099998,65.0,60.0
20160908224500,885.599976,893.799988,100.925927,67,53.900002,71.800003,65.0,60.0
20160908230000,885.599976,893.799988,100.925927,67,53.900002,71.599998,65.0,60.0
20160908231500,885.599976,893.799988,100.925927,67,53.900002,71.400002,65.0,60.0
20160908233000,885.599976,893.799988,100.925927,67,53.900002,71.199997,65.0,60.0
20160908234500,885.599976,893.799988,100.925927,67,53.900002,71.0,65.0,60.0
20160909000000,885.599976,893.799988,100.925927,67,53.900002,70.800003,65.0,60.0
20160909001500,885.599976,893.799988,100.925927,67,53.900002,70.699997,65.0,60.0
20160909003000,885.599976,893.799988,100.925927,67,53.900002,70.400002,65.0,60.0
20160909004500,885.599976,893.799988,100.925927,67,53.900002,70.199997,65.0,60.0
20160909010000,885.599976,893.799988,100.925927,67,53.900002,69.900002,65.0,60.0
20160909011500,885.599976,893.799988,100.925927,67,53.900002,69.800003,65.0,60.0
20160909013000,885.599976,893.799988,100.925927,67,53.900002,69.599998,65.0,60.0
20160909014500,885.599976,893.799988,100.925927,67,53.900002,69.5,65.0,60.0
20160909020000,885.599976,893.799988,100.925927,67,53.900002,69.400002,65.0,60.0
20160909021500,885.599976,893.799988,100.925927,67,53.900002,69.300003,65.0,60.0
20160909023000,885.599976,893.799988,100.925927,67,53.900002,69.199997,65.0,60.0
20160909024500,885.599976,893.799988,100.925927,67,53.900002,69.099998,65.0,60.0
20160909030000,885.599976,893.799988,100.925927,67,53.900002,69.099998,65.0,60.0
20160909031500,885.599976,893.799988,100.925927,67,53.900002,69.099998,65.0,60.0
20160909033000,885.599976,893.799988,100.925927,67,53.900002,69.099998,65.0,60.0
20160909034500,885.599976,893.799988,100.925927,67,53.900002,69.099998,65.0,60.0
20160909040000,885.599976,893.799988,100.925927,67,53.900002,68.900002,65.0,60.0
20160909041500,885.599976,893.799988,100.925927,67,53.900002,68.900002,65.0,60.0
20160909043000,885.599976,893.799988,100.925927,67,53.099998,68.900002,65.0,60.0
20160909044500,885.599976,893.799988,100.925927,67,54.0,68.800003,65.0,60.0
20160909050000,885.599976,893.799988,100.925927,67,54.0,68.699997,65.0,60.0
20160909051500,885.599976,893.799988,100.925927,67,54.0,68.699997,65.0,60.0
20160909053000,885.599976,893.799988,100.925927,67,54.0,68.699997,65.0,60.0
20160909054500,885.599976,893.799988,100.925927,67,54.0,68.599998,65.0,60.0
20160909060000,885.599976,893.799988,100.925927,67,54.0,68.5,65.0,60.0
20160909061500,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909063000,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909064500,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909070000,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909071500,885.599976,893.799988,100.925927,67,54.0,68.5,65.0,60.0
20160909073000,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909074500,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909080000,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909081500,885.599976,893.799988,100.925927,67,54.0,68.5,65.0,60.0
20160909083000,885.599976,893.799988,100.925927,67,54.0,68.5,65.0,60.0
20160909084500,885.599976,893.799988,100.925927,67,54.0,68.400002,65.0,60.0
20160909090000,885.599976,893.799988,100.925927,67,54.700001,68.199997,65.0,60.0
20160909091500,885.599976,893.799988,100.925927,67,54.700001,68.099998,65.0,60.0
20160909093000,885.599976,893.799988,100.925927,67,54.700001,68.300003,65.0,60.0
20160909094500,885.599976,893.799988,100.925927,67,54.700001,68.699997,65.0,60.0
20160909100000,885.599976,893.799988,100.925927,67,54.700001,69.199997,65.0,60.0
20160909101500,885.599976,893.799988,100.925927,67,54.700001,69.5,65.0,60.0
20160909103000,885.599976,882.320007,99.629633,67,54.700001,70.0,65.0,60.0
20160909104500,885.599976,893.799988,100.925927,67,54.700001,70.199997,65.0,60.0
20160909110000,885.599976,882.320007,99.629633,67,54.700001,71.0,65.0,60.0
20160909111500,885.599976,893.799988,100.925927,67,54.700001,71.699997,65.0,60.0
20160909113000,885.599976,882.320007,99.629633,67,54.700001,72.400002,65.0,60.0
20160909114500,885.599976,893.799988,100.925927,67,54.700001,73.099998,65.0,60.0
20160909120000,885.599976,882.320007,99.629633,67,54.700001,74.0,65.0,60.0
20160909121500,885.599976,882.320007,99.629633,67,54.700001,74.699997,65.0,60.0
20160909123000,885.599976,882.320007,99.629633,67,54.700001,75.300003,65.0,60.0
20160909124500,885.599976,872.47998,98.518519,67,54.700001,75.599998,65.0,60.0
20160909130000,885.599976,882.320007,99.629633,67,54.700001,76.5,65.0,60.0
20160909131500,885.599976,893.799988,100.925927,67,54.700001,77.0,65.0,60.0
20160909133000,885.599976,882.320007,99.629633,67,53.900002,77.5,65.0,60.0
20160909134500,885.599976,882.320007,99.629633,67,53.900002,77.900002,65.0,60.0
20160909140000,885.599976,872.47998,98.518519,67,53.900002,77.900002,65.0,60.0
20160909141500,885.599976,872.47998,98.518519,67,55.099998,77.800003,65.0,60.0
20160909143000,885.599976,872.47998,98.518519,67,54.299999,77.599998,65.0,60.0
20160909144500,885.599976,882.320007,99.629633,67,54.299999,77.599998,65.0,60.0
20160909150000,885.599976,872.47998,98.518519,67,54.299999,77.900002,65.0,60.0
20160909151500,885.599976,872.47998,98.518519,67,54.299999,77.800003,65.0,60.0
20160909153000,885.599976,872.47998,98.518519,67,54.299999,77.300003,65.0,60.0
20160909154500,885.599976,872.47998,98.518519,67,54.299999,76.400002,65.0,60.0
20160909160000,885.599976,872.47998,98.518519,67,54.299999,75.900002,65.0,60.0
20160909161500,885.599976,882.320007,99.629633,67,54.299999,75.599998,65.0,60.0
20160909163000,885.599976,882.320007,99.629633,67,54.299999,75.5,65.0,60.0
20160909164500,885.599976,882.320007,99.629633,67,55.400002,75.300003,65.0,60.0
20160909170000,885.599976,882.320007,99.629633,67,54.299999,75.199997,65.0,60.0
20160909171500,885.599976,882.320007,99.629633,67,54.299999,75.099998,65.0,60.0
20160909173000,885.599976,893.799988,100.925927,67,54.299999,75.0,65.0,60.0
20160909174500,885.599976,893.799988,100.925927,67,54.299999,75.0,65.0,60.0
20160909180000,885.599976,893.799988,100.925927,67,54.299999,74.800003,65.0,60.0
20160909181500,885.599976,893.799988,100.925927,67,54.299999,75.0,65.0,60.0
20160909183000,885.599976,893.799988,100.925927,67,54.299999,75.099998,65.0,60.0
20160909184500,885.599976,893.799988,100.925927,67,54.299999,75.300003,65.0,60.0
20160909190000,885.599976,893.799988,100.925927,67,54.299999,75.599998,65.0,60.0
20160909191500,885.599976,893.799988,100.925927,67,54.299999,75.800003,65.0,60.0
20160909193000,885.599976,893.799988,100.925927,67,54.299999,75.800003,65.0,60.0
20160909194500,885.599976,893.799988,100.925927,67,54.299999,75.699997,65.0,60.0
20160909200000,885.599976,893.799988,100.925927,67,54.299999,75.699997,65.0,60.0
20160909201500,885.599976,893.799988,100.925927,67,54.299999,75.5,65.0,60.0
20160909203000,885.599976,893.799988,100.925927,67,54.299999,75.400002,65.0,60.0
20160909204500,885.599976,893.799988,100.925927,67,54.299999,74.800003,65.0,60.0
20160909210000,885.599976,893.799988,100.925927,67,54.299999,74.199997,65.0,60.0
20160909211500,885.599976,893.799988,100.925927,67,54.299999,73.699997,65.0,60.0
20160909213000,885.599976,893.799988,100.925927,67,54.299999,73.199997,65.0,60.0
20160909214500,885.599976,893.799988,100.925927,67,54.299999,72.699997,65.0,60.0
20160909220000,885.599976,893.799988,100.925927,67,54.299999,72.199997,65.0,60.0
20160909221500,885.599976,893.799988,100.925927,67,54.299999,71.800003,65.0,60.0
20160909223000,885.599976,893.799988,100.925927,67,54.299999,71.400002,65.0,60.0
20160909224500,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20160909230000,885.599976,893.799988,100.925927,67,54.299999,71.199997,65.0,60.0
20160909231500,885.599976,893.799988,100.925927,67,54.299999,71.0,65.0,60.0
20160909233000,885.599976,893.799988,100.925927,67,54.299999,70.900002,65.0,60.0
20160909234500,885.599976,893.799988,100.925927,67,54.299999,70.699997,65.0,60.0
20160910000000,885.599976,893.799988,100.925927,67,54.299999,70.5,65.0,60.0
20160910001500,885.599976,893.799988,100.925927,67,55.200001,70.199997,65.0,60.0
20160910003000,885.599976,893.799988,100.925927,67,54.299999,70.0,65.0,60.0
20160910004500,885.599976,893.799988,100.925927,67,54.299999,69.900002,65.0,60.0
20160910010000,885.599976,893.799988,100.925927,67,54.299999,69.699997,65.0,60.0
20160910011500,885.599976,893.799988,100.925927,67,54.299999,69.599998,65.0,60.0
20160910013000,885.599976,893.799988,100.925927,67,54.299999,69.599998,65.0,60.0
20160910014500,885.599976,893.799988,100.925927,67,54.299999,69.400002,65.0,60.0
20160910020000,885.599976,893.799988,100.925927,67,54.299999,69.199997,65.0,60.0
20160910021500,885.599976,893.799988,100.925927,70,55.5,69.099998,65.0,60.0
20160910023000,885.599976,872.47998,98.518519,67,54.299999,68.800003,65.0,60.0
20160910024500,885.599976,872.47998,98.518519,67,54.299999,68.300003,65.0,60.0
20160910030000,885.599976,861.0,97.222225,67,54.299999,67.900002,65.0,60.0
20160910031500,885.599976,861.0,97.222225,67,54.299999,68.0,65.0,60.0
20160910033000,885.599976,861.0,97.222225,67,54.299999,68.099998,65.0,60.0
20160910034500,885.599976,861.0,97.222225,67,54.299999,68.300003,65.0,60.0
20160910040000,885.599976,861.0,97.222225,67,54.299999,68.400002,65.0,60.0
20160910041500,885.599976,872.47998,98.518519,67,54.299999,68.599998,65.0,60.0
20160910043000,885.599976,872.47998,98.518519,68,54.299999,68.599998,65.0,60.0
20160910044500,885.599976,882.320007,99.629633,68,54.299999,68.199997,65.0,60.0
20160910050000,885.599976,882.320007,99.629633,68,54.299999,67.900002,65.0,60.0
20160910051500,885.599976,872.47998,98.518519,68,54.299999,67.900002,65.0,60.0
20160910053000,885.599976,882.320007,99.629633,68,54.299999,67.900002,65.0,60.0
20160910054500,885.599976,882.320007,99.629633,68,54.299999,67.900002,65.0,60.0
20160910060000,885.599976,882.320007,99.629633,68,54.299999,68.0,65.0,60.0
20160910061500,885.599976,872.47998,98.518519,68,54.299999,68.099998,65.0,60.0
20160910063000,885.599976,882.320007,99.629633,68,54.299999,68.199997,65.0,60.0
20160910064500,885.599976,872.47998,98.518519,68,54.299999,68.300003,65.0,60.0
20160910070000,885.599976,882.320007,99.629633,68,53.700001,68.400002,65.0,60.0
20160910071500,885.599976,882.320007,99.629633,68,53.700001,68.5,65.0,60.0
20160910073000,885.599976,882.320007,99.629633,68,53.700001,68.599998,65.0,60.0
20160910074500,885.599976,882.320007,99.629633,68,53.700001,68.699997,65.0,60.0
20160910080000,885.599976,882.320007,99.629633,68,53.700001,68.800003,65.0,60.0
20160910081500,885.599976,882.320007,99.629633,68,53.700001,68.900002,65.0,60.0
20160910083000,885.599976,872.47998,98.518519,68,53.700001,69.0,65.0,60.0
20160910084500,885.599976,882.320007,99.629633,68,53.700001,69.099998,65.0,60.0
20160910090000,885.599976,872.47998,98.518519,68,54.299999,69.199997,65.0,60.0
20160910091500,885.599976,882.320007,99.629633,68,54.299999,69.300003,65.0,60.0
20160910093000,885.599976,872.47998,98.518519,68,54.299999,69.400002,65.0,60.0
20160910094500,885.599976,882.320007,99.629633,68,54.299999,69.599998,65.0,60.0
20160910100000,885.599976,882.320007,99.629633,68,54.299999,69.699997,65.0,60.0
20160910101500,885.599976,872.47998,98.518519,68,54.299999,69.800003,65.0,60.0
20160910103000,885.599976,882.320007,99.629633,68,54.299999,69.900002,65.0,60.0
20160910104500,885.599976,882.320007,99.629633,68,54.299999,70.199997,65.0,60.0
20160910110000,885.599976,882.320007,99.629633,68,54.299999,70.5,65.0,60.0
20160910111500,885.599976,882.320007,99.629633,68,54.299999,70.900002,65.0,60.0
20160910113000,885.599976,882.320007,99.629633,68,54.299999,71.199997,65.0,60.0
20160910114500,885.599976,882.320007,99.629633,68,54.299999,71.400002,65.0,60.0
20160910120000,885.599976,882.320007,99.629633,68,54.299999,71.699997,65.0,60.0
20160910121500,885.599976,882.320007,99.629633,68,54.299999,71.900002,65.0,60.0
20160910123000,885.599976,882.320007,99.629633,68,54.299999,72.0,65.0,60.0
20160910124500,885.599976,882.320007,99.629633,68,54.299999,72.599998,65.0,60.0
20160910130000,885.599976,893.799988,100.925927,68,54.299999,72.699997,65.0,60.0
20160910131500,885.599976,882.320007,99.629633,68,54.299999,72.699997,65.0,60.0
20160910133000,885.599976,882.320007,99.629633,68,54.299999,72.699997,65.0,60.0
20160910134500,885.599976,882.320007,99.629633,68,54.299999,72.800003,65.0,60.0
20160910140000,885.599976,882.320007,99.629633,68,55.099998,73.0,65.0,60.0
20160910141500,885.599976,872.47998,98.518519,68,55.099998,73.5,65.0,60.0
20160910143000,885.599976,893.799988,100.925927,68,53.900002,74.099998,65.0,60.0
20160910144500,885.599976,882.320007,99.629633,68,53.900002,73.900002,65.0,60.0
20160910150000,885.599976,882.320007,99.629633,68,54.700001,73.699997,65.0,60.0
20160910151500,885.599976,882.320007,99.629633,68,54.700001,73.699997,65.0,60.0
20160910153000,885.599976,893.799988,100.925927,68,54.700001,74.0,65.0,60.0
20160910154500,885.599976,882.320007,99.629633,68,54.700001,74.099998,65.0,60.0
20160910160000,885.599976,882.320007,99.629633,68,54.700001,74.599998,65.0,60.0
20160910161500,885.599976,882.320007,99.629633,68,54.700001,75.300003,65.0,60.0
20160910163000,885.599976,882.320007,99.629633,68,55.5,75.900002,65.0,60.0
20160910164500,885.599976,882.320007,99.629633,68,54.700001,76.5,65.0,60.0
20160910170000,885.599976,882.320007,99.629633,68,54.700001,76.900002,65.0,60.0
20160910171500,885.599976,882.320007,99.629633,68,54.700001,77.400002,65.0,60.0
20160910173000,885.599976,882.320007,99.629633,68,54.700001,77.599998,65.0,60.0
20160910174500,885.599976,882.320007,99.629633,68,54.700001,77.900002,65.0,60.0
20160910180000,885.599976,882.320007,99.629633,68,54.700001,77.900002,65.0,60.0
20160910181500,885.599976,882.320007,99.629633,68,54.700001,77.900002,65.0,60.0
20160910183000,885.599976,882.320007,99.629633,68,54.700001,77.800003,65.0,60.0
20160910184500,885.599976,882.320007,99.629633,68,54.700001,77.5,65.0,60.0
20160910190000,885.599976,872.47998,98.518519,68,54.700001,77.5,65.0,60.0
20160910191500,885.599976,882.320007,99.629633,68,54.700001,77.199997,65.0,60.0
20160910193000,885.599976,882.320007,99.629633,68,54.700001,76.900002,65.0,60.0
20160910194500,885.599976,882.320007,99.629633,68,53.900002,76.400002,65.0,60.0
20160910200000,885.599976,882.320007,99.629633,68,53.900002,75.699997,65.0,60.0
20160910201500,885.599976,882.320007,99.629633,68,53.900002,75.099998,65.0,60.0
20160910203000,885.599976,872.47998,98.518519,68,53.900002,74.400002,65.0,60.0
20160910204500,885.599976,882.320007,99.629633,68,53.900002,73.800003,65.0,60.0
20160910210000,885.599976,882.320007,99.629633,68,53.900002,73.400002,65.0,60.0
20160910211500,885.599976,882.320007,99.629633,68,53.900002,72.900002,65.0,60.0
20160910213000,885.599976,882.320007,99.629633,68,53.900002,72.400002,65.0,60.0
20160910214500,885.599976,872.47998,98.518519,68,53.900002,72.199997,65.0,60.0
20160910220000,885.599976,882.320007,99.629633,68,53.900002,71.900002,65.0,60.0
20160910221500,885.599976,872.47998,98.518519,68,53.900002,71.599998,65.0,60.0
20160910223000,885.599976,872.47998,98.518519,68,53.900002,71.300003,65.0,60.0
20160910224500,885.599976,882.320007,99.629633,68,53.900002,71.0,65.0,60.0
20160910230000,885.599976,882.320007,99.629633,68,53.900002,70.800003,65.0,60.0
20160910231500,885.599976,872.47998,98.518519,68,53.900002,70.5,65.0,60.0
20160910233000,885.599976,882.320007,99.629633,68,53.900002,70.199997,65.0,60.0
20160910234500,885.599976,882.320007,99.629633,68,53.900002,70.0,65.0,60.0
20160911000000,885.599976,882.320007,99.629633,68,53.900002,69.800003,65.0,60.0
20160911001500,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911003000,885.599976,872.47998,98.518519,68,53.900002,69.599998,65.0,60.0
20160911004500,885.599976,882.320007,99.629633,68,53.900002,69.300003,65.0,60.0
20160911010000,885.599976,882.320007,99.629633,68,53.900002,69.199997,65.0,60.0
20160911011500,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
