PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911013000,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
20160911014500,885.599976,882.320007,99.629633,68,53.900002,68.800003,65.0,60.0
20160911020000,885.599976,882.320007,99.629633,68,53.900002,68.800003,65.0,60.0
20160911021500,885.599976,882.320007,99.629633,68,53.900002,68.699997,65.0,60.0
20160911023000,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160911024500,885.599976,872.47998,98.518519,68,53.900002,68.5,65.0,60.0
20160911030000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160911031500,885.599976,882.320007,99.629633,68,53.900002,68.300003,65.0,60.0
20160911033000,885.599976,882.320007,99.629633,68,53.900002,68.199997,65.0,60.0
20160911034500,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20160911040000,885.599976,882.320007,99.629633,68,53.900002,68.0,65.0,60.0
20160911041500,885.599976,882.320007,99.629633,68,53.900002,68.0,65.0,60.0
20160911043000,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20160911044500,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20160911050000,885.599976,872.47998,98.518519,68,53.900002,68.099998,65.0,60.0
20160911051500,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20160911053000,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20160911054500,885.599976,882.320007,99.629633,68,53.900002,68.0,65.0,60.0
20160911060000,885.599976,882.320007,99.629633,68,53.900002,68.0,65.0,60.0
20160911061500,885.599976,872.47998,98.518519,68,53.900002,67.900002,65.0,60.0
20160911063000,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911064500,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911070000,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911071500,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911073000,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911074500,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911080000,885.599976,882.320007,99.629633,68,53.900002,68.0,65.0,60.0
20160911081500,885.599976,872.47998,98.518519,68,53.900002,68.0,65.0,60.0
20160911083000,885.599976,872.47998,98.518519,68,53.900002,68.0,65.0,60.0
20160911084500,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20160911090000,885.599976,882.320007,99.629633,68,53.900002,68.0,65.0,60.0
20160911091500,885.599976,872.47998,98.518519,68,53.900002,68.099998,65.0,60.0
20160911093000,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20160911094500,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160911100000,885.599976,882.320007,99.629633,68,53.900002,68.5,65.0,60.0
20160911101500,885.599976,882.320007,99.629633,68,54.700001,68.699997,65.0,60.0
20160911103000,885.599976,882.320007,99.629633,68,54.700001,68.900002,65.0,60.0
20160911104500,885.599976,882.320007,99.629633,68,54.700001,69.300003,65.0,60.0
20160911110000,885.599976,882.320007,99.629633,68,54.700001,69.800003,65.0,60.0
20160911111500,885.599976,872.47998,98.518519,68,53.900002,70.0,65.0,60.0
20160911113000,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20160911114500,885.599976,882.320007,99.629633,68,53.900002,70.900002,65.0,60.0
20160911120000,885.599976,882.320007,99.629633,68,54.700001,71.300003,65.0,60.0
20160911121500,885.599976,882.320007,99.629633,68,54.099998,71.699997,65.0,60.0
20160911123000,885.599976,882.320007,99.629633,68,54.099998,72.599998,65.0,60.0
20160911124500,885.599976,882.320007,99.629633,68,54.700001,73.800003,65.0,60.0
20160911130000,885.599976,882.320007,99.629633,68,54.700001,74.400002,65.0,60.0
20160911131500,885.599976,882.320007,99.629633,68,54.700001,75.199997,65.0,60.0
20160911133000,885.599976,882.320007,99.629633,68,54.700001,75.699997,65.0,60.0
20160911134500,885.599976,882.320007,99.629633,68,54.700001,75.900002,65.0,60.0
20160911140000,885.599976,882.320007,99.629633,68,54.700001,76.400002,65.0,60.0
20160911141500,885.599976,882.320007,99.629633,68,54.700001,76.5,65.0,60.0
20160911143000,885.599976,882.320007,99.629633,68,54.700001,76.800003,65.0,60.0
20160911144500,885.599976,882.320007,99.629633,68,54.700001,77.099998,65.0,60.0
20160911150000,885.599976,882.320007,99.629633,68,54.700001,77.199997,65.0,60.0
20160911151500,885.599976,882.320007,99.629633,68,54.700001,77.400002,65.0,60.0
20160911153000,885.599976,872.47998,98.518519,68,53.900002,77.099998,65.0,60.0
20160911154500,885.599976,882.320007,99.629633,68,53.900002,77.0,65.0,60.0
20160911160000,885.599976,882.320007,99.629633,68,54.700001,76.599998,65.0,60.0
20160911161500,885.599976,882.320007,99.629633,68,54.700001,76.099998,65.0,60.0
20160911163000,885.599976,882.320007,99.629633,68,54.700001,75.5,65.0,60.0
20160911164500,885.599976,882.320007,99.629633,68,53.900002,75.0,65.0,60.0
20160911170000,885.599976,882.320007,99.629633,68,53.900002,74.5,65.0,60.0
20160911171500,885.599976,882.320007,99.629633,68,53.900002,74.099998,65.0,60.0
20160911173000,885.599976,882.320007,99.629633,68,53.900002,73.699997,65.0,60.0
20160911174500,885.599976,882.320007,99.629633,68,53.900002,73.099998,65.0,60.0
20160911180000,885.599976,872.47998,98.518519,68,53.900002,72.699997,65.0,60.0
20160911181500,885.599976,882.320007,99.629633,68,53.900002,72.300003,65.0,60.0
20160911183000,885.599976,882.320007,99.629633,68,53.900002,71.900002,65.0,60.0
20160911184500,885.599976,872.47998,98.518519,68,53.900002,71.699997,65.0,60.0
20160911190000,885.599976,893.799988,100.925927,68,53.900002,71.300003,65.0,60.0
20160911191500,885.599976,882.320007,99.629633,68,53.900002,71.0,65.0,60.0
20160911193000,885.599976,882.320007,99.629633,68,53.900002,70.800003,65.0,60.0
20160911194500,885.599976,882.320007,99.629633,68,53.900002,70.699997,65.0,60.0
20160911200000,885.599976,882.320007,99.629633,68,53.900002,70.5,65.0,60.0
20160911201500,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20160911203000,885.599976,882.320007,99.629633,68,53.900002,70.099998,65.0,60.0
20160911204500,885.599976,882.320007,99.629633,68,53.900002,69.900002,65.0,60.0
20160911210000,885.599976,882.320007,99.629633,68,53.900002,69.800003,65.0,60.0
20160911211500,885.599976,882.320007,99.629633,68,53.900002,69.800003,65.0,60.0
20160911213000,885.599976,872.47998,98.518519,68,53.900002,69.699997,65.0,60.0
20160911214500,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911220000,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911221500,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911223000,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911224500,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911230000,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911231500,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20160911233000,885.599976,882.320007,99.629633,68,53.900002,69.599998,65.0,60.0
20160911234500,885.599976,872.47998,98.518519,68,53.900002,69.5,65.0,60.0
20160912000000,885.599976,882.320007,99.629633,68,53.900002,69.400002,65.0,60.0
20160912001500,885.599976,882.320007,99.629633,68,53.900002,69.300003,65.0,60.0
20160912003000,885.599976,882.320007,99.629633,68,53.900002,69.199997,65.0,60.0
20160912004500,885.599976,882.320007,99.629633,68,53.900002,69.099998,65.0,60.0
20160912010000,885.599976,882.320007,99.629633,68,53.900002,69.099998,65.0,60.0
20160912011500,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
20160912013000,885.599976,872.47998,98.518519,68,53.900002,68.900002,65.0,60.0
20160912014500,885.599976,893.799988,100.925927,68,53.900002,68.800003,65.0,60.0
20160912020000,885.599976,872.47998,98.518519,68,53.900002,68.800003,65.0,60.0
20160912021500,885.599976,872.47998,98.518519,68,53.900002,68.699997,65.0,60.0
20160912023000,885.599976,872.47998,98.518519,68,53.900002,68.699997,65.0,60.0
20160912024500,885.599976,882.320007,99.629633,68,53.900002,68.699997,65.0,60.0
20160912030000,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160912031500,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160912033000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912034500,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912040000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912041500,885.599976,872.47998,98.518519,68,53.900002,68.400002,65.0,60.0
20160912043000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912044500,885.599976,872.47998,98.518519,68,53.900002,68.400002,65.0,60.0
20160912050000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912051500,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912053000,885.599976,872.47998,98.518519,68,53.900002,68.400002,65.0,60.0
20160912054500,885.599976,872.47998,98.518519,68,53.900002,68.400002,65.0,60.0
20160912060000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20160912061500,885.599976,882.320007,99.629633,68,53.900002,68.5,65.0,60.0
20160912063000,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160912064500,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160912070000,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160912071500,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20160912073000,885.599976,872.47998,98.518519,68,53.900002,68.699997,65.0,60.0
20160912074500,885.599976,882.320007,99.629633,68,53.900002,68.699997,65.0,60.0
20160912080000,885.599976,882.320007,99.629633,69,53.900002,68.699997,65.0,60.0
20160912081500,885.599976,882.320007,99.629633,69,53.900002,68.699997,65.0,60.0
20160912083000,885.599976,893.799988,100.925927,69,53.900002,68.699997,65.0,60.0
20160912084500,885.599976,893.799988,100.925927,69,53.900002,68.699997,65.0,60.0
20160912090000,885.599976,893.799988,100.925927,69,53.900002,68.699997,65.0,60.0
20160912091500,885.599976,893.799988,100.925927,69,53.900002,68.800003,65.0,60.0
20160912093000,885.599976,893.799988,100.925927,69,53.900002,68.300003,65.0,60.0
20160912100000,885.599976,893.799988,100.925927,69,53.900002,68.099998,65.0,60.0
20160912101500,885.599976,913.47998,103.148149,69,53.900002,68.199997,65.0,60.0
20160912103000,885.599976,902.0,101.851855,68,53.900002,68.400002,65.0,60.0
20160912104500,885.599976,902.0,101.851855,68,53.900002,68.699997,65.0,60.0
20160912110000,885.599976,913.47998,103.148149,68,53.900002,69.199997,65.0,60.0
20160912111500,885.599976,902.0,101.851855,68,53.900002,69.699997,65.0,60.0
20160912113000,885.599976,902.0,101.851855,68,53.900002,70.300003,65.0,60.0
20160912114500,885.599976,902.0,101.851855,68,54.700001,71.099998,65.0,60.0
20160912120000,885.599976,902.0,101.851855,68,54.700001,71.699997,65.0,60.0
20160912121500,885.599976,902.0,101.851855,68,54.700001,72.199997,65.0,60.0
20160912123000,885.599976,872.47998,98.518519,68,54.700001,72.699997,65.0,60.0
20160912124500,885.599976,872.47998,98.518519,68,54.700001,73.599998,65.0,60.0
20160912130000,885.599976,872.47998,98.518519,68,54.700001,74.300003,65.0,60.0
20160912131500,885.599976,872.47998,98.518519,68,54.700001,75.0,65.0,60.0
20160912133000,885.599976,872.47998,98.518519,68,54.700001,75.5,65.0,60.0
20160912134500,885.599976,872.47998,98.518519,68,54.700001,76.0,65.0,60.0
20160912140000,885.599976,882.320007,99.629633,68,54.700001,76.900002,65.0,60.0
20160912141500,885.599976,882.320007,99.629633,68,54.700001,77.199997,65.0,60.0
20160912143000,885.599976,882.320007,99.629633,68,54.700001,77.5,65.0,60.0
20160912144500,885.599976,882.320007,99.629633,68,54.700001,77.699997,65.0,60.0
20160912150000,885.599976,893.799988,100.925927,68,54.700001,77.900002,65.0,60.0
20160912151500,885.599976,893.799988,100.925927,68,54.700001,77.800003,65.0,60.0
20160912153000,885.599976,893.799988,100.925927,68,54.700001,77.800003,65.0,60.0
20160912154500,885.599976,893.799988,100.925927,68,54.700001,77.5,65.0,60.0
20160912160000,885.599976,893.799988,100.925927,68,53.900002,77.0,65.0,60.0
20160912161500,885.599976,893.799988,100.925927,68,53.900002,76.599998,65.0,60.0
20160912163000,885.599976,893.799988,100.925927,68,53.900002,76.400002,65.0,60.0
20160912164500,885.599976,893.799988,100.925927,68,53.900002,76.099998,65.0,60.0
20160912170000,885.599976,893.799988,100.925927,68,54.700001,76.0,65.0,60.0
20160912171500,885.599976,893.799988,100.925927,68,54.700001,75.599998,65.0,60.0
20160912173000,885.599976,893.799988,100.925927,68,54.700001,75.400002,65.0,60.0
20160912174500,885.599976,893.799988,100.925927,68,54.700001,75.5,65.0,60.0
20160912180000,885.599976,893.799988,100.925927,68,54.700001,75.800003,65.0,60.0
20160912181500,885.599976,893.799988,100.925927,68,54.700001,76.199997,65.0,60.0
20160912183000,885.599976,893.799988,100.925927,68,54.700001,76.599998,65.0,60.0
20160912184500,885.599976,893.799988,100.925927,68,54.700001,76.900002,65.0,60.0
20160912190000,885.599976,893.799988,100.925927,68,54.700001,76.900002,65.0,60.0
20160912191500,885.599976,913.47998,103.148149,67,53.900002,77.0,65.0,60.0
20160912193000,885.599976,913.47998,103.148149,67,53.900002,76.5,65.0,60.0
20160912194500,885.599976,893.799988,100.925927,67,53.900002,75.599998,65.0,60.0
20160912200000,885.599976,893.799988,100.925927,67,53.900002,74.599998,65.0,60.0
20160912201500,885.599976,893.799988,100.925927,67,53.900002,73.599998,65.0,60.0
20160912203000,885.599976,893.799988,100.925927,67,53.900002,72.800003,65.0,60.0
20160912204500,885.599976,893.799988,100.925927,67,53.900002,72.300003,65.0,60.0
20160912210000,885.599976,893.799988,100.925927,67,53.900002,71.900002,65.0,60.0
20160912211500,885.599976,893.799988,100.925927,67,53.900002,71.599998,65.0,60.0
20160912213000,885.599976,893.799988,100.925927,67,53.900002,71.300003,65.0,60.0
20160912214500,885.599976,893.799988,100.925927,67,53.900002,71.0,65.0,60.0
20160912220000,885.599976,893.799988,100.925927,67,53.900002,70.699997,65.0,60.0
20160912221500,885.599976,893.799988,100.925927,67,53.900002,70.5,65.0,60.0
20160912223000,885.599976,893.799988,100.925927,67,53.900002,70.300003,65.0,60.0
20160912224500,885.599976,893.799988,100.925927,67,53.900002,70.199997,65.0,60.0
20160912230000,885.599976,893.799988,100.925927,67,53.900002,70.0,65.0,60.0
20160912231500,885.599976,893.799988,100.925927,67,53.900002,69.800003,65.0,60.0
20160912233000,885.599976,893.799988,100.925927,67,53.900002,69.699997,65.0,60.0
20160912234500,885.599976,893.799988,100.925927,67,53.900002,69.599998,65.0,60.0
20160913000000,885.599976,893.799988,100.925927,67,53.900002,69.400002,65.0,60.0
20160913001500,885.599976,913.47998,103.148149,67,53.900002,69.300003,65.0,60.0
20160913003000,885.599976,913.47998,103.148149,67,53.900002,69.199997,65.0,60.0
20160913004500,885.599976,913.47998,103.148149,67,53.900002,69.199997,65.0,60.0
20160913010000,885.599976,902.0,101.851855,67,53.900002,69.099998,65.0,60.0
20160913011500,885.599976,902.0,101.851855,67,53.900002,69.0,65.0,60.0
20160913013000,885.599976,902.0,101.851855,67,53.900002,68.900002,65.0,60.0
20160913014500,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160913020000,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913021500,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913023000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913024500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913030000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913031500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913033000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913034500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913040000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913041500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913043000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913044500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913050000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913051500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913053000,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160913054500,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913060000,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913061500,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913063000,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913064500,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160913070000,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160913071500,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160913073000,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160913074500,885.599976,902.0,101.851855,67,53.900002,68.900002,65.0,60.0
20160913080000,885.599976,902.0,101.851855,67,53.900002,68.900002,65.0,60.0
20160913081500,885.599976,882.320007,99.629633,67,53.900002,68.900002,65.0,60.0
20160913083000,885.599976,882.320007,99.629633,67,53.900002,69.0,65.0,60.0
20160913084500,885.599976,882.320007,99.629633,67,53.900002,69.099998,65.0,60.0
20160913090000,885.599976,872.47998,98.518519,67,53.900002,69.199997,65.0,60.0
20160913091500,885.599976,872.47998,98.518519,67,53.900002,68.800003,65.0,60.0
20160913093000,885.599976,872.47998,98.518519,67,53.900002,68.300003,65.0,60.0
20160913094500,885.599976,872.47998,98.518519,67,53.900002,68.400002,65.0,60.0
20160913100000,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160913101500,885.599976,872.47998,98.518519,67,53.900002,69.300003,65.0,60.0
20160913103000,885.599976,872.47998,98.518519,67,53.900002,69.800003,65.0,60.0
20160913104500,885.599976,861.0,97.222225,67,53.900002,70.5,65.0,60.0
20160913110000,885.599976,872.47998,98.518519,67,54.700001,70.800003,65.0,60.0
20160913111500,885.599976,872.47998,98.518519,67,54.700001,71.699997,65.0,60.0
20160913113000,885.599976,872.47998,98.518519,68,54.700001,72.599998,65.0,60.0
20160913114500,885.599976,872.47998,98.518519,68,54.700001,72.900002,65.0,60.0
20160913120000,885.599976,872.47998,98.518519,68,54.0,73.599998,65.0,60.0
20160913121500,885.599976,861.0,97.222225,68,54.700001,74.099998,65.0,60.0
20160913123000,885.599976,872.47998,98.518519,68,54.700001,74.699997,65.0,60.0
20160913124500,885.599976,872.47998,98.518519,68,54.700001,75.0,65.0,60.0
20160913130000,885.599976,872.47998,98.518519,68,54.700001,75.5,65.0,60.0
20160913131500,885.599976,872.47998,98.518519,68,54.700001,76.0,65.0,60.0
20160913133000,885.599976,872.47998,98.518519,68,54.700001,76.5,65.0,60.0
20160913134500,885.599976,882.320007,99.629633,68,54.700001,76.900002,65.0,60.0
20160913140000,885.599976,902.0,101.851855,67,53.900002,77.099998,65.0,60.0
20160913141500,885.599976,902.0,101.851855,67,54.700001,77.400002,65.0,60.0
20160913143000,885.599976,902.0,101.851855,67,54.700001,77.599998,65.0,60.0
20160913144500,885.599976,902.0,101.851855,67,54.700001,77.800003,65.0,60.0
20160913150000,885.599976,902.0,101.851855,67,54.700001,78.0,65.0,60.0
20160913151500,885.599976,902.0,101.851855,67,54.700001,78.099998,65.0,60.0
20160913153000,885.599976,902.0,101.851855,67,54.0,78.199997,65.0,60.0
20160913154500,885.599976,902.0,101.851855,67,54.0,78.199997,65.0,60.0
20160913160000,885.599976,902.0,101.851855,67,55.099998,78.199997,65.0,60.0
20160913161500,885.599976,902.0,101.851855,67,54.299999,77.900002,65.0,60.0
20160913163000,885.599976,882.320007,99.629633,67,54.299999,77.699997,65.0,60.0
20160913164500,885.599976,882.320007,99.629633,67,55.099998,77.800003,65.0,60.0
20160913170000,885.599976,882.320007,99.629633,67,54.299999,77.699997,65.0,60.0
20160913171500,885.599976,893.799988,100.925927,67,54.299999,77.699997,65.0,60.0
20160913173000,885.599976,882.320007,99.629633,67,55.0,77.800003,65.0,60.0
20160913174500,885.599976,882.320007,99.629633,67,54.400002,77.800003,65.0,60.0
20160913180000,885.599976,882.320007,99.629633,67,54.400002,77.599998,65.0,60.0
20160913181500,885.599976,893.799988,100.925927,67,54.400002,77.599998,65.0,60.0
20160913183000,885.599976,893.799988,100.925927,67,54.400002,77.699997,65.0,60.0
20160913184500,885.599976,893.799988,100.925927,67,54.400002,77.699997,65.0,60.0
20160913190000,885.599976,893.799988,100.925927,67,54.400002,77.599998,65.0,60.0
20160913191500,885.599976,893.799988,100.925927,67,54.400002,77.400002,65.0,60.0
20160913193000,885.599976,893.799988,100.925927,67,54.400002,77.0,65.0,60.0
20160913194500,885.599976,893.799988,100.925927,67,54.400002,76.800003,65.0,60.0
20160913200000,885.599976,893.799988,100.925927,67,54.400002,76.300003,65.0,60.0
20160913201500,885.599976,893.799988,100.925927,67,54.400002,75.699997,65.0,60.0
20160913203000,885.599976,893.799988,100.925927,67,54.400002,75.0,65.0,60.0
20160913204500,885.599976,893.799988,100.925927,67,54.400002,74.5,65.0,60.0
20160913210000,885.599976,893.799988,100.925927,67,54.400002,73.800003,65.0,60.0
20160913211500,885.599976,893.799988,100.925927,67,54.400002,73.300003,65.0,60.0
20160913213000,885.599976,893.799988,100.925927,67,54.400002,72.800003,65.0,60.0
20160913214500,885.599976,893.799988,100.925927,67,54.400002,72.300003,65.0,60.0
20160913220000,885.599976,893.799988,100.925927,67,54.400002,71.900002,65.0,60.0
20160913221500,885.599976,893.799988,100.925927,67,54.400002,71.800003,65.0,60.0
20160913223000,885.599976,893.799988,100.925927,67,54.400002,71.599998,65.0,60.0
20160913224500,885.599976,893.799988,100.925927,67,54.400002,71.400002,65.0,60.0
20160913230000,885.599976,893.799988,100.925927,67,54.400002,71.199997,65.0,60.0
20160913231500,885.599976,893.799988,100.925927,67,54.400002,70.900002,65.0,60.0
20160913233000,885.599976,893.799988,100.925927,67,54.400002,70.699997,65.0,60.0
20160913234500,885.599976,893.799988,100.925927,67,54.400002,70.5,65.0,60.0
20160914000000,885.599976,893.799988,100.925927,67,54.400002,70.300003,65.0,60.0
20160914001500,885.599976,893.799988,100.925927,67,54.400002,70.0,65.0,60.0
20160914003000,885.599976,893.799988,100.925927,67,54.400002,69.900002,65.0,60.0
20160914004500,885.599976,893.799988,100.925927,67,54.400002,69.699997,65.0,60.0
20160914010000,885.599976,893.799988,100.925927,67,53.5,69.5,65.0,60.0
20160914011500,885.599976,893.799988,100.925927,67,53.5,69.300003,65.0,60.0
20160914013000,885.599976,893.799988,100.925927,67,53.5,69.199997,65.0,60.0
20160914014500,885.599976,893.799988,100.925927,67,53.5,69.099998,65.0,60.0
20160914020000,885.599976,893.799988,100.925927,67,53.5,69.0,65.0,60.0
20160914021500,885.599976,893.799988,100.925927,70,54.900002,68.900002,65.0,60.0
20160914023000,885.599976,872.47998,98.518519,68,53.5,68.400002,65.0,60.0
20160914024500,885.599976,861.0,97.222225,68,53.5,68.300003,65.0,60.0
20160914030000,885.599976,872.47998,98.518519,68,53.5,68.199997,65.0,60.0
20160914031500,885.599976,872.47998,98.518519,68,53.5,68.099998,65.0,60.0
20160914033000,885.599976,882.320007,99.629633,68,53.5,68.099998,65.0,60.0
20160914034500,885.599976,872.47998,98.518519,68,53.5,68.199997,65.0,60.0
20160914040000,885.599976,872.47998,98.518519,68,53.5,68.300003,65.0,60.0
20160914041500,885.599976,872.47998,98.518519,68,53.5,68.400002,65.0,60.0
20160914043000,885.599976,872.47998,98.518519,68,53.5,68.400002,65.0,60.0
20160914044500,885.599976,872.47998,98.518519,68,53.5,68.5,65.0,60.0
20160914050000,885.599976,872.47998,98.518519,68,53.5,68.099998,65.0,60.0
20160914051500,885.599976,872.47998,98.518519,68,53.5,67.800003,65.0,60.0
20160914053000,885.599976,872.47998,98.518519,68,53.5,67.599998,65.0,60.0
20160914054500,885.599976,872.47998,98.518519,68,53.5,67.599998,65.0,60.0
20160914060000,885.599976,872.47998,98.518519,68,53.5,67.699997,65.0,60.0
20160914061500,885.599976,872.47998,98.518519,68,53.5,67.800003,65.0,60.0
20160914063000,885.599976,872.47998,98.518519,68,53.5,67.900002,65.0,60.0
20160914064500,885.599976,872.47998,98.518519,68,53.5,68.0,65.0,60.0
20160914070000,885.599976,893.799988,100.925927,69,54.299999,68.099998,65.0,60.0
20160914071500,885.599976,913.47998,103.148149,68,54.299999,68.199997,65.0,60.0
20160914073000,885.599976,872.47998,98.518519,68,54.299999,68.400002,65.0,60.0
20160914074500,885.599976,872.47998,98.518519,68,54.299999,68.5,65.0,60.0
20160914080000,885.599976,882.320007,99.629633,68,54.299999,68.599998,65.0,60.0
20160914081500,885.599976,913.47998,103.148149,68,54.299999,68.699997,65.0,60.0
20160914083000,885.599976,902.0,101.851855,67,54.299999,68.699997,65.0,60.0
20160914084500,885.599976,882.320007,99.629633,68,54.299999,68.800003,65.0,60.0
20160914090000,885.599976,913.47998,103.148149,68,54.299999,68.900002,65.0,60.0
20160914091500,885.599976,913.47998,103.148149,68,54.299999,69.099998,65.0,60.0
20160914093000,885.599976,902.0,101.851855,68,54.299999,69.199997,65.0,60.0
20160914094500,885.599976,913.47998,103.148149,68,53.5,69.300003,65.0,60.0
20160914100000,885.599976,893.799988,100.925927,67,53.5,69.400002,65.0,60.0
20160914101500,885.599976,872.47998,98.518519,69,54.299999,69.599998,65.0,60.0
20160914103000,885.599976,882.320007,99.629633,69,54.299999,69.800003,65.0,60.0
20160914104500,885.599976,882.320007,99.629633,69,54.299999,69.800003,65.0,60.0
20160914110000,885.599976,882.320007,99.629633,69,54.299999,69.800003,65.0,60.0
20160914111500,885.599976,872.47998,98.518519,69,54.299999,69.900002,65.0,60.0
20160914113000,885.599976,882.320007,99.629633,69,54.299999,70.5,65.0,60.0
20160914114500,885.599976,893.799988,100.925927,69,54.299999,71.0,65.0,60.0
20160914120000,885.599976,893.799988,100.925927,69,54.299999,71.5,65.0,60.0
20160914121500,885.599976,882.320007,99.629633,69,54.299999,72.199997,65.0,60.0
20160914123000,885.599976,893.799988,100.925927,69,54.299999,73.099998,65.0,60.0
20160914124500,885.599976,893.799988,100.925927,69,54.299999,73.900002,65.0,60.0
20160914130000,885.599976,893.799988,100.925927,69,54.299999,74.599998,65.0,60.0
20160914131500,885.599976,893.799988,100.925927,68,54.299999,75.099998,65.0,60.0
20160914133000,885.599976,893.799988,100.925927,68,54.299999,75.800003,65.0,60.0
20160914134500,885.599976,893.799988,100.925927,68,55.099998,76.400002,65.0,60.0
20160914140000,885.599976,893.799988,100.925927,68,55.099998,76.900002,65.0,60.0
20160914141500,885.599976,893.799988,100.925927,68,55.099998,77.199997,65.0,60.0
20160914143000,885.599976,893.799988,100.925927,68,55.099998,77.5,65.0,60.0
20160914144500,885.599976,893.799988,100.925927,68,55.099998,77.699997,65.0,60.0
20160914150000,885.599976,893.799988,100.925927,68,54.299999,78.199997,65.0,60.0
20160914151500,885.599976,872.47998,98.518519,69,55.099998,78.199997,65.0,60.0
20160914153000,885.599976,872.47998,98.518519,69,55.099998,78.400002,65.0,60.0
20160914154500,885.599976,861.0,97.222225,69,55.099998,78.599998,65.0,60.0
20160914160000,885.599976,872.47998,98.518519,69,55.099998,78.699997,65.0,60.0
20160914161500,885.599976,872.47998,98.518519,69,55.099998,78.699997,65.0,60.0
20160914163000,885.599976,872.47998,98.518519,69,53.900002,79.0,65.0,60.0
20160914164500,885.599976,872.47998,98.518519,69,54.700001,79.199997,65.0,60.0
20160914170000,885.599976,872.47998,98.518519,69,54.700001,79.400002,65.0,60.0
20160914171500,885.599976,872.47998,98.518519,69,54.700001,79.400002,65.0,60.0
20160914173000,885.599976,872.47998,98.518519,69,54.700001,79.400002,65.0,60.0
20160914174500,885.599976,872.47998,98.518519,69,54.700001,79.5,65.0,60.0
20160914180000,885.599976,933.159973,105.37037,61,54.700001,80.199997,65.0,60.0
20160914181500,885.599976,893.799988,100.925927,58,53.900002,79.800003,65.0,60.0
20160914183000,885.599976,893.799988,100.925927,58,53.900002,79.400002,65.0,60.0
20160914184500,885.599976,893.799988,100.925927,58,53.900002,79.0,65.0,60.0
20160914190000,885.599976,893.799988,100.925927,58,53.900002,78.5,65.0,60.0
20160914191500,885.599976,893.799988,100.925927,58,53.900002,78.0,65.0,60.0
20160914193000,885.599976,893.799988,100.925927,58,53.900002,77.5,65.0,60.0
20160914194500,885.599976,893.799988,100.925927,58,53.900002,76.800003,65.0,60.0
20160914200000,885.599976,893.799988,100.925927,58,53.900002,76.199997,65.0,60.0
20160914201500,885.599976,893.799988,100.925927,58,53.900002,75.699997,65.0,60.0
20160914203000,885.599976,893.799988,100.925927,58,53.900002,75.199997,65.0,60.0
20160914204500,885.599976,893.799988,100.925927,58,53.900002,74.699997,65.0,60.0
20160914210000,885.599976,893.799988,100.925927,58,53.900002,74.099998,65.0,60.0
20160914211500,885.599976,893.799988,100.925927,58,53.900002,73.400002,65.0,60.0
20160914213000,885.599976,893.799988,100.925927,58,53.900002,72.800003,65.0,60.0
20160914214500,885.599976,893.799988,100.925927,58,53.900002,72.300003,65.0,60.0
20160914220000,885.599976,893.799988,100.925927,58,53.900002,72.099998,65.0,60.0
20160914221500,885.599976,893.799988,100.925927,58,53.900002,71.800003,65.0,60.0
20160914223000,885.599976,893.799988,100.925927,58,53.900002,71.599998,65.0,60.0
20160914224500,885.599976,893.799988,100.925927,58,53.900002,71.400002,65.0,60.0
20160914230000,885.599976,893.799988,100.925927,58,53.900002,71.199997,65.0,60.0
20160914231500,885.599976,893.799988,100.925927,58,53.900002,70.800003,65.0,60.0
20160914233000,885.599976,893.799988,100.925927,58,53.900002,70.5,65.0,60.0
20160914234500,885.599976,893.799988,100.925927,58,53.900002,70.199997,65.0,60.0
20160915000000,885.599976,893.799988,100.925927,58,53.900002,69.900002,65.0,60.0
20160915001500,885.599976,893.799988,100.925927,58,53.900002,69.699997,65.0,60.0
20160915003000,885.599976,893.799988,100.925927,58,53.900002,69.599998,65.0,60.0
20160915004500,885.599976,893.799988,100.925927,58,53.900002,69.400002,65.0,60.0
20160915010000,885.599976,893.799988,100.925927,58,53.900002,69.300003,65.0,60.0
20160915011500,885.599976,893.799988,100.925927,58,53.900002,69.199997,65.0,60.0
20160915013000,885.599976,893.799988,100.925927,58,53.900002,69.099998,65.0,60.0
20160915014500,885.599976,893.799988,100.925927,58,53.900002,69.0,65.0,60.0
20160915020000,885.599976,893.799988,100.925927,58,53.900002,68.800003,65.0,60.0
20160915021500,885.599976,893.799988,100.925927,58,53.900002,68.800003,65.0,60.0
20160915023000,885.599976,893.799988,100.925927,58,53.900002,68.699997,65.0,60.0
20160915024500,885.599976,893.799988,100.925927,58,53.900002,68.599998,65.0,60.0
20160915030000,885.599976,893.799988,100.925927,58,53.900002,68.599998,65.0,60.0
20160915031500,885.599976,893.799988,100.925927,58,53.900002,68.599998,65.0,60.0
20160915033000,885.599976,893.799988,100.925927,58,53.900002,68.5,65.0,60.0
20160915034500,885.599976,893.799988,100.925927,58,53.900002,68.400002,65.0,60.0
20160915040000,885.599976,893.799988,100.925927,58,53.900002,68.300003,65.0,60.0
20160915041500,885.599976,893.799988,100.925927,58,53.900002,68.300003,65.0,60.0
20160915043000,885.599976,893.799988,100.925927,58,53.900002,68.199997,65.0,60.0
20160915044500,885.599976,893.799988,100.925927,58,53.900002,68.099998,65.0,60.0
20160915050000,885.599976,893.799988,100.925927,58,53.900002,68.0,65.0,60.0
20160915051500,885.599976,893.799988,100.925927,58,53.900002,68.0,65.0,60.0
20160915053000,885.599976,893.799988,100.925927,58,53.900002,67.900002,65.0,60.0
20160915054500,885.599976,893.799988,100.925927,58,53.900002,68.0,65.0,60.0
20160915060000,885.599976,893.799988,100.925927,58,53.900002,67.900002,65.0,60.0
20160915061500,885.599976,893.799988,100.925927,58,53.900002,67.900002,65.0,60.0
20160915063000,885.599976,893.799988,100.925927,58,53.900002,68.0,65.0,60.0
20160915064500,885.599976,893.799988,100.925927,58,53.900002,68.0,65.0,60.0
20160915070000,885.599976,893.799988,100.925927,58,53.299999,68.099998,65.0,60.0
20160915071500,885.599976,893.799988,100.925927,58,53.900002,68.099998,65.0,60.0
20160915073000,885.599976,893.799988,100.925927,58,53.900002,68.199997,65.0,60.0
20160915074500,885.599976,893.799988,100.925927,58,53.900002,68.300003,65.0,60.0
20160915080000,885.599976,893.799988,100.925927,58,53.900002,68.400002,65.0,60.0
20160915081500,885.599976,893.799988,100.925927,58,53.900002,68.5,65.0,60.0
20160915083000,885.599976,882.320007,99.629633,58,53.900002,68.599998,65.0,60.0
20160915084500,885.599976,882.320007,99.629633,58,53.900002,68.599998,65.0,60.0
20160915090000,885.599976,872.47998,98.518519,58,53.900002,68.400002,65.0,60.0
20160915091500,885.599976,882.320007,99.629633,58,53.900002,68.099998,65.0,60.0
20160915093000,885.599976,872.47998,98.518519,58,53.900002,68.099998,65.0,60.0
20160915094500,885.599976,872.47998,98.518519,58,53.900002,68.5,65.0,60.0
20160915100000,885.599976,872.47998,98.518519,58,53.900002,68.800003,65.0,60.0
20160915101500,885.599976,872.47998,98.518519,58,53.900002,69.199997,65.0,60.0
20160915103000,885.599976,861.0,97.222225,59,53.900002,69.800003,65.0,60.0
20160915104500,885.599976,882.320007,99.629633,60,53.900002,70.300003,65.0,60.0
20160915110000,885.599976,882.320007,99.629633,60,53.900002,70.400002,65.0,60.0
20160915111500,885.599976,872.47998,98.518519,60,53.900002,70.5,65.0,60.0
20160915113000,885.599976,882.320007,99.629633,60,53.900002,70.800003,65.0,60.0
20160915114500,885.599976,882.320007,99.629633,60,53.900002,71.199997,65.0,60.0
20160915120000,885.599976,872.47998,98.518519,60,53.900002,71.599998,65.0,60.0
20160915121500,885.599976,882.320007,99.629633,60,53.900002,72.099998,65.0,60.0
20160915123000,885.599976,882.320007,99.629633,60,53.900002,72.599998,65.0,60.0
20160915124500,885.599976,882.320007,99.629633,60,53.900002,73.099998,65.0,60.0
20160915130000,885.599976,882.320007,99.629633,60,53.900002,73.599998,65.0,60.0
20160915131500,885.599976,872.47998,98.518519,60,53.900002,74.099998,65.0,60.0
20160915133000,885.599976,913.47998,103.148149,60,53.900002,74.300003,65.0,60.0
20160915134500,885.599976,902.0,101.851855,59,53.900002,74.0,65.0,60.0
20160915140000,885.599976,913.47998,103.148149,59,53.900002,73.699997,65.0,60.0
20160915141500,885.599976,902.0,101.851855,59,53.900002,73.699997,65.0,60.0
20160915143000,885.599976,902.0,101.851855,59,53.900002,73.599998,65.0,60.0
20160915144500,885.599976,902.0,101.851855,59,54.700001,73.5,65.0,60.0
20160915150000,885.599976,902.0,101.851855,59,54.700001,73.5,65.0,60.0
20160915151500,885.599976,913.47998,103.148149,59,54.099998,73.599998,65.0,60.0
20160915153000,885.599976,902.0,101.851855,59,54.099998,73.400002,65.0,60.0
20160915154500,885.599976,902.0,101.851855,59,54.099998,73.599998,65.0,60.0
20160915160000,885.599976,902.0,101.851855,59,54.700001,74.0,65.0,60.0
20160915161500,885.599976,902.0,101.851855,59,54.700001,74.300003,65.0,60.0
20160915163000,885.599976,913.47998,103.148149,59,54.700001,74.5,65.0,60.0
20160915164500,885.599976,902.0,101.851855,59,53.900002,74.800003,65.0,60.0
20160915170000,885.599976,902.0,101.851855,59,53.900002,74.900002,65.0,60.0
20160915171500,885.599976,902.0,101.851855,59,53.900002,74.800003,65.0,60.0
20160915173000,885.599976,902.0,101.851855,59,53.900002,74.800003,65.0,60.0
20160915174500,885.599976,902.0,101.851855,59,53.900002,74.800003,65.0,60.0
20160915180000,885.599976,902.0,101.851855,59,53.900002,74.800003,65.0,60.0
20160915181500,885.599976,902.0,101.851855,59,53.900002,74.5,65.0,60.0
20160915183000,885.599976,902.0,101.851855,59,53.900002,74.199997,65.0,60.0
20160915184500,885.599976,902.0,101.851855,59,53.900002,74.0,65.0,60.0
20160915190000,885.599976,913.47998,103.148149,59,53.900002,73.699997,65.0,60.0
20160915191500,885.599976,902.0,101.851855,58,53.900002,73.199997,65.0,60.0
20160915193000,885.599976,902.0,101.851855,58,53.900002,72.800003,65.0,60.0
20160915194500,885.599976,902.0,101.851855,58,53.900002,72.400002,65.0,60.0
20160915200000,885.599976,902.0,101.851855,58,53.900002,72.0,65.0,60.0
20160915201500,885.599976,902.0,101.851855,58,53.900002,71.699997,65.0,60.0
20160915203000,885.599976,902.0,101.851855,58,53.900002,71.400002,65.0,60.0
20160915204500,885.599976,902.0,101.851855,58,53.900002,71.199997,65.0,60.0
20160915210000,885.599976,902.0,101.851855,58,53.900002,70.900002,65.0,60.0
20160915211500,885.599976,902.0,101.851855,58,53.900002,70.699997,65.0,60.0
20160915213000,885.599976,882.320007,99.629633,58,53.900002,70.699997,65.0,60.0
20160915214500,885.599976,893.799988,100.925927,58,53.900002,70.5,65.0,60.0
20160915220000,885.599976,893.799988,100.925927,58,53.900002,70.400002,65.0,60.0
20160915221500,885.599976,882.320007,99.629633,58,53.900002,70.199997,65.0,60.0
20160915223000,885.599976,893.799988,100.925927,58,53.900002,69.900002,65.0,60.0
20160915224500,885.599976,882.320007,99.629633,58,53.900002,69.800003,65.0,60.0
20160915230000,885.599976,893.799988,100.925927,58,53.900002,69.699997,65.0,60.0
20160915231500,885.599976,893.799988,100.925927,58,53.900002,69.5,65.0,60.0
20160915233000,885.599976,893.799988,100.925927,58,53.900002,69.199997,65.0,60.0
20160915234500,885.599976,893.799988,100.925927,58,53.900002,69.099998,65.0,60.0
20160916000000,885.599976,882.320007,99.629633,58,53.900002,68.900002,65.0,60.0
20160916001500,885.599976,893.799988,100.925927,58,53.900002,68.900002,65.0,60.0
20160916003000,885.599976,893.799988,100.925927,58,53.900002,69.0,65.0,60.0
20160916004500,885.599976,893.799988,100.925927,58,53.900002,69.0,65.0,60.0
20160916010000,885.599976,893.799988,100.925927,58,53.900002,69.099998,65.0,60.0
20160916011500,885.599976,893.799988,100.925927,58,53.900002,68.900002,65.0,60.0
20160916013000,885.599976,893.799988,100.925927,58,53.900002,68.300003,65.0,60.0
20160916014500,885.599976,893.799988,100.925927,58,53.900002,68.099998,65.0,60.0
20160916020000,885.599976,893.799988,100.925927,58,53.900002,67.900002,65.0,60.0
20160916021500,885.599976,893.799988,100.925927,58,53.900002,67.900002,65.0,60.0
20160916023000,885.599976,893.799988,100.925927,58,53.900002,67.800003,65.0,60.0
20160916024500,885.599976,882.320007,99.629633,58,53.900002,67.900002,65.0,60.0
20160916030000,885.599976,882.320007,99.629633,58,53.900002,68.0,65.0,60.0
20160916031500,885.599976,882.320007,99.629633,58,53.900002,68.099998,65.0,60.0
20160916033000,885.599976,882.320007,99.629633,58,53.900002,68.199997,65.0,60.0
20160916034500,885.599976,893.799988,100.925927,58,53.900002,68.300003,65.0,60.0
20160916040000,885.599976,882.320007,99.629633,58,53.900002,68.400002,65.0,60.0
20160916041500,885.599976,882.320007,99.629633,58,53.900002,68.400002,65.0,60.0
20160916043000,885.599976,893.799988,100.925927,58,53.900002,68.400002,65.0,60.0
20160916044500,885.599976,882.320007,99.629633,58,53.900002,67.900002,65.0,60.0
20160916050000,885.599976,882.320007,99.629633,58,53.900002,67.699997,65.0,60.0
20160916051500,885.599976,882.320007,99.629633,58,53.900002,67.699997,65.0,60.0
20160916053000,885.599976,882.320007,99.629633,58,53.900002,67.900002,65.0,60.0
20160916054500,885.599976,882.320007,99.629633,58,53.900002,67.900002,65.0,60.0
20160916060000,885.599976,872.47998,98.518519,58,53.900002,68.0,65.0,60.0
20160916061500,885.599976,882.320007,99.629633,58,53.900002,68.099998,65.0,60.0
20160916063000,885.599976,882.320007,99.629633,58,53.900002,68.199997,65.0,60.0
20160916064500,885.599976,882.320007,99.629633,58,53.900002,68.300003,65.0,60.0
20160916070000,885.599976,882.320007,99.629633,58,53.900002,68.5,65.0,60.0
20160916071500,885.599976,882.320007,99.629633,58,53.900002,68.400002,65.0,60.0
20160916073000,885.599976,893.799988,100.925927,58,53.900002,68.400002,65.0,60.0
20160916074500,885.599976,893.799988,100.925927,58,53.900002,68.599998,65.0,60.0
20160916080000,885.599976,882.320007,99.629633,58,53.900002,68.699997,65.0,60.0
20160916081500,885.599976,882.320007,99.629633,58,53.900002,68.900002,65.0,60.0
20160916083000,885.599976,872.47998,98.518519,60,53.900002,69.099998,65.0,60.0
20160916084500,885.599976,902.0,101.851855,58,53.900002,69.199997,65.0,60.0
20160916090000,885.599976,902.0,101.851855,58,53.900002,69.199997,65.0,60.0
20160916091500,885.599976,913.47998,103.148149,58,53.900002,69.300003,65.0,60.0
20160916093000,885.599976,902.0,101.851855,58,53.900002,69.400002,65.0,60.0
20160916094500,885.599976,902.0,101.851855,58,53.900002,69.699997,65.0,60.0
20160916100000,885.599976,902.0,101.851855,58,53.900002,69.900002,65.0,60.0
20160916101500,885.599976,902.0,101.851855,58,53.900002,69.900002,65.0,60.0
20160916103000,885.599976,902.0,101.851855,58,53.900002,69.699997,65.0,60.0
20160916104500,885.599976,902.0,101.851855,58,53.900002,69.699997,65.0,60.0
20160916110000,885.599976,902.0,101.851855,58,53.900002,70.199997,65.0,60.0
20160916111500,885.599976,902.0,101.851855,58,53.900002,70.800003,65.0,60.0
20160916113000,885.599976,902.0,101.851855,58,53.900002,71.099998,65.0,60.0
20160916114500,885.599976,902.0,101.851855,58,53.900002,71.300003,65.0,60.0
20160916120000,885.599976,902.0,101.851855,58,53.900002,71.400002,65.0,60.0
20160916121500,885.599976,902.0,101.851855,58,53.900002,71.900002,65.0,60.0
20160916123000,885.599976,902.0,101.851855,58,53.900002,72.0,65.0,60.0
20160916124500,885.599976,882.320007,99.629633,58,53.900002,72.099998,65.0,60.0
20160916130000,885.599976,893.799988,100.925927,58,53.900002,72.099998,65.0,60.0
20160916131500,885.599976,882.320007,99.629633,58,53.900002,72.0,65.0,60.0
20160916133000,885.599976,882.320007,99.629633,58,53.900002,72.099998,65.0,60.0
20160916134500,885.599976,882.320007,99.629633,58,53.900002,71.900002,65.0,60.0
20160916140000,885.599976,882.320007,99.629633,58,53.900002,71.5,65.0,60.0
20160916141500,885.599976,882.320007,99.629633,58,53.900002,71.199997,65.0,60.0
20160916143000,885.599976,893.799988,100.925927,58,53.900002,70.800003,65.0,60.0
20160916144500,885.599976,893.799988,100.925927,58,53.900002,70.800003,65.0,60.0
20160916150000,885.599976,893.799988,100.925927,58,53.900002,70.699997,65.0,60.0
20160916151500,885.599976,893.799988,100.925927,58,53.900002,70.699997,65.0,60.0
20160916153000,885.599976,893.799988,100.925927,58,53.900002,70.699997,65.0,60.0
20160916154500,885.599976,893.799988,100.925927,58,53.900002,70.800003,65.0,60.0
20160916160000,885.599976,882.320007,99.629633,58,53.900002,71.0,65.0,60.0
20160916161500,885.599976,893.799988,100.925927,58,53.900002,71.0,65.0,60.0
20160916163000,885.599976,882.320007,99.629633,58,53.900002,70.900002,65.0,60.0
20160916164500,885.599976,872.47998,98.518519,58,53.900002,70.800003,65.0,60.0
20160916170000,885.599976,872.47998,98.518519,58,53.900002,70.900002,65.0,60.0
20160916171500,885.599976,872.47998,98.518519,58,53.900002,70.900002,65.0,60.0
20160916173000,885.599976,882.320007,99.629633,58,53.900002,70.900002,65.0,60.0
20160916174500,885.599976,882.320007,99.629633,58,53.900002,70.900002,65.0,60.0
20160916180000,885.599976,882.320007,99.629633,58,53.900002,71.0,65.0,60.0
20160916181500,885.599976,882.320007,99.629633,58,53.900002,71.199997,65.0,60.0
20160916183000,885.599976,893.799988,100.925927,58,53.900002,71.300003,65.0,60.0
20160916184500,885.599976,893.799988,100.925927,58,53.900002,71.300003,65.0,60.0
20160916190000,885.599976,893.799988,100.925927,58,53.900002,71.300003,65.0,60.0
20160916191500,885.599976,893.799988,100.925927,58,53.900002,71.300003,65.0,60.0
20160916193000,885.599976,893.799988,100.925927,58,53.900002,71.199997,65.0,60.0
20160916194500,885.599976,893.799988,100.925927,58,53.900002,71.0,65.0,60.0
20160916200000,885.599976,893.799988,100.925927,58,53.900002,71.0,65.0,60.0
20160916201500,885.599976,893.799988,100.925927,58,53.900002,70.900002,65.0,60.0
20160916203000,885.599976,893.799988,100.925927,58,53.900002,70.800003,65.0,60.0
20160916204500,885.599976,893.799988,100.925927,58,53.900002,70.800003,65.0,60.0
20160916210000,885.599976,893.799988,100.925927,58,53.900002,70.699997,65.0,60.0
20160916211500,885.599976,893.799988,100.925927,58,53.900002,70.599998,65.0,60.0
20160916213000,885.599976,893.799988,100.925927,58,53.900002,70.5,65.0,60.0
20160916214500,885.599976,893.799988,100.925927,58,53.900002,70.300003,65.0,60.0
20160916220000,885.599976,893.799988,100.925927,58,53.900002,70.300003,65.0,60.0
20160916221500,885.599976,893.799988,100.925927,58,53.900002,70.199997,65.0,60.0
20160916223000,885.599976,893.799988,100.925927,58,53.900002,70.099998,65.0,60.0
20160916224500,885.599976,893.799988,100.925927,58,53.900002,70.0,65.0,60.0
20160916230000,885.599976,893.799988,100.925927,58,53.900002,70.0,65.0,60.0
20160916231500,885.599976,893.799988,100.925927,58,53.900002,69.900002,65.0,60.0
20160916233000,885.599976,893.799988,100.925927,58,53.900002,69.800003,65.0,60.0
20160916234500,885.599976,893.799988,100.925927,58,53.900002,69.800003,65.0,60.0
20160917000000,885.599976,893.799988,100.925927,58,53.900002,69.800003,65.0,60.0
20160917001500,885.599976,893.799988,100.925927,58,53.900002,69.699997,65.0,60.0
20160917003000,885.599976,893.799988,100.925927,58,53.900002,69.599998,65.0,60.0
20160917004500,885.599976,893.799988,100.925927,58,53.900002,69.5,65.0,60.0
20160917010000,885.599976,893.799988,100.925927,58,53.900002,69.300003,65.0,60.0
20160917011500,885.599976,893.799988,100.925927,58,53.900002,69.300003,65.0,60.0
20160917013000,885.599976,893.799988,100.925927,58,53.900002,69.199997,65.0,60.0
20160917014500,885.599976,893.799988,100.925927,58,53.900002,69.099998,65.0,60.0
20160917020000,885.599976,893.799988,100.925927,58,53.900002,69.099998,65.0,60.0
20160917021500,885.599976,616.639954,69.629626,54,53.900002,68.900002,65.0,60.0
20160917023000,885.599976,616.639954,69.629626,54,53.900002,68.400002,65.0,60.0
20160917024500,885.599976,616.639954,69.629626,54,53.900002,68.199997,65.0,60.0
20160917030000,885.599976,616.639954,69.629626,54,53.900002,68.099998,65.0,60.0
20160917031500,885.599976,616.639954,69.629626,54,53.900002,68.0,65.0,60.0
20160917033000,885.599976,616.639954,69.629626,54,53.900002,68.0,65.0,60.0
20160917034500,885.599976,616.639954,69.629626,54,53.900002,68.099998,65.0,60.0
20160917040000,885.599976,616.639954,69.629626,54,53.900002,68.300003,65.0,60.0
20160917041500,885.599976,616.639954,69.629626,54,53.900002,68.400002,65.0,60.0
20160917043000,885.599976,616.639954,69.629626,54,53.900002,68.400002,65.0,60.0
20160917044500,885.599976,616.639954,69.629626,54,53.900002,68.199997,65.0,60.0
20160917050000,885.599976,616.639954,69.629626,54,53.900002,68.199997,65.0,60.0
20160917051500,885.599976,616.639954,69.629626,54,53.900002,68.400002,65.0,60.0
20160917053000,885.599976,623.200012,70.370374,54,53.900002,68.699997,65.0,60.0
20160917054500,885.599976,623.200012,70.370374,54,53.900002,68.900002,65.0,60.0
20160917060000,885.599976,623.200012,70.370374,54,53.900002,69.0,65.0,60.0
20160917061500,885.599976,623.200012,70.370374,54,53.900002,69.199997,65.0,60.0
20160917063000,885.599976,623.200012,70.370374,54,53.900002,69.300003,65.0,60.0
20160917064500,885.599976,623.200012,70.370374,54,53.900002,69.5,65.0,60.0
20160917070000,885.599976,623.200012,70.370374,54,53.900002,69.699997,65.0,60.0
20160917071500,885.599976,615.0,69.444446,54,53.900002,69.800003,65.0,60.0
20160917073000,885.599976,615.0,69.444446,54,53.900002,69.800003,65.0,60.0
20160917074500,885.599976,615.0,69.444446,54,53.900002,69.900002,65.0,60.0
20160917080000,885.599976,615.0,69.444446,54,53.900002,70.0,65.0,60.0
20160917081500,885.599976,615.0,69.444446,54,53.900002,70.099998,65.0,60.0
20160917083000,885.599976,615.0,69.444446,54,53.900002,70.199997,65.0,60.0
20160917084500,885.599976,615.0,69.444446,54,53.900002,70.400002,65.0,60.0
20160917090000,885.599976,615.0,69.444446,54,53.900002,70.5,65.0,60.0
20160917091500,885.599976,615.0,69.444446,54,53.900002,70.5,65.0,60.0
20160917093000,885.599976,615.0,69.444446,54,53.900002,70.5,65.0,60.0
20160917094500,885.599976,615.0,69.444446,54,53.900002,70.5,65.0,60.0
20160917100000,885.599976,615.0,69.444446,54,54.700001,70.5,65.0,60.0
20160917101500,885.599976,615.0,69.444446,54,54.700001,70.699997,65.0,60.0
20160917103000,885.599976,615.0,69.444446,54,53.900002,70.800003,65.0,60.0
