PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917104500,885.599976,615.0,69.444446,54,53.900002,70.900002,65.0,60.0
20160917110000,885.599976,615.0,69.444446,54,53.900002,71.0,65.0,60.0
20160917111500,885.599976,615.0,69.444446,54,53.900002,71.199997,65.0,60.0
20160917113000,885.599976,615.0,69.444446,54,53.900002,71.5,65.0,60.0
20160917114500,885.599976,615.0,69.444446,54,53.900002,71.599998,65.0,60.0
20160917120000,885.599976,615.0,69.444446,54,53.900002,71.0,65.0,60.0
20160917121500,885.599976,615.0,69.444446,54,54.700001,70.800003,65.0,60.0
20160917123000,885.599976,615.0,69.444446,54,54.700001,71.0,65.0,60.0
20160917124500,885.599976,615.0,69.444446,54,54.700001,71.300003,65.0,60.0
20160917130000,885.599976,615.0,69.444446,54,54.700001,71.699997,65.0,60.0
20160917131500,885.599976,615.0,69.444446,54,53.900002,71.900002,65.0,60.0
20160917133000,885.599976,615.0,69.444446,54,53.900002,71.699997,65.0,60.0
20160917134500,885.599976,615.0,69.444446,54,53.900002,71.599998,65.0,60.0
20160917140000,885.599976,615.0,69.444446,54,53.900002,71.599998,65.0,60.0
20160917141500,885.599976,615.0,69.444446,54,53.900002,71.599998,65.0,60.0
20160917143000,885.599976,615.0,69.444446,54,53.900002,71.599998,65.0,60.0
20160917144500,885.599976,615.0,69.444446,54,53.900002,71.699997,65.0,60.0
20160917150000,885.599976,615.0,69.444446,54,53.900002,71.599998,65.0,60.0
20160917151500,885.599976,615.0,69.444446,54,54.5,71.599998,65.0,60.0
20160917153000,885.599976,615.0,69.444446,54,54.5,71.599998,65.0,60.0
20160917154500,885.599976,615.0,69.444446,54,54.5,71.599998,65.0,60.0
20160917160000,885.599976,615.0,69.444446,54,54.5,71.599998,65.0,60.0
20160917161500,885.599976,615.0,69.444446,54,54.5,71.699997,65.0,60.0
20160917163000,885.599976,615.0,69.444446,54,54.5,71.699997,65.0,60.0
20160917164500,885.599976,615.0,69.444446,54,54.5,71.699997,65.0,60.0
20160917170000,885.599976,615.0,69.444446,54,54.5,71.699997,65.0,60.0
20160917171500,885.599976,615.0,69.444446,54,54.5,71.699997,65.0,60.0
20160917173000,885.599976,615.0,69.444446,54,54.5,71.800003,65.0,60.0
20160917174500,885.599976,623.200012,70.370374,54,54.5,71.800003,65.0,60.0
20160917180000,885.599976,623.200012,70.370374,54,54.5,71.800003,65.0,60.0
20160917181500,885.599976,623.200012,70.370374,54,54.5,71.900002,65.0,60.0
20160917183000,885.599976,623.200012,70.370374,54,54.5,71.900002,65.0,60.0
20160917184500,885.599976,623.200012,70.370374,54,54.5,71.800003,65.0,60.0
20160917190000,885.599976,623.200012,70.370374,54,54.5,71.800003,65.0,60.0
20160917191500,885.599976,623.200012,70.370374,54,54.5,71.800003,65.0,60.0
20160917193000,885.599976,623.200012,70.370374,54,53.900002,71.599998,65.0,60.0
20160917194500,885.599976,623.200012,70.370374,54,53.900002,71.599998,65.0,60.0
20160917200000,885.599976,623.200012,70.370374,54,53.900002,71.400002,65.0,60.0
20160917201500,885.599976,623.200012,70.370374,54,53.900002,71.300003,65.0,60.0
20160917203000,885.599976,623.200012,70.370374,54,53.900002,71.199997,65.0,60.0
20160917204500,885.599976,623.200012,70.370374,54,53.900002,71.0,65.0,60.0
20160917210000,885.599976,623.200012,70.370374,54,53.900002,70.800003,65.0,60.0
20160917211500,885.599976,616.639954,69.629626,54,53.900002,70.699997,65.0,60.0
20160917213000,885.599976,616.639954,69.629626,54,53.900002,70.699997,65.0,60.0
20160917214500,885.599976,616.639954,69.629626,54,53.900002,70.400002,65.0,60.0
20160917220000,885.599976,616.639954,69.629626,54,53.900002,70.300003,65.0,60.0
20160917221500,885.599976,623.200012,70.370374,54,53.900002,70.199997,65.0,60.0
20160917223000,885.599976,623.200012,70.370374,54,53.900002,70.0,65.0,60.0
20160917224500,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160917230000,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160917231500,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160917233000,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160917234500,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160918000000,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160918001500,885.599976,616.639954,69.629626,54,53.900002,70.0,65.0,60.0
20160918003000,885.599976,623.200012,70.370374,54,53.900002,69.900002,65.0,60.0
20160918004500,885.599976,623.200012,70.370374,54,53.900002,69.900002,65.0,60.0
20160918010000,885.599976,623.200012,70.370374,54,53.900002,69.800003,65.0,60.0
20160918011500,885.599976,623.200012,70.370374,54,53.900002,69.699997,65.0,60.0
20160918013000,885.599976,623.200012,70.370374,54,53.900002,69.599998,65.0,60.0
20160918014500,885.599976,623.200012,70.370374,54,53.900002,69.599998,65.0,60.0
20160918020000,885.599976,623.200012,70.370374,54,53.900002,69.400002,65.0,60.0
20160918021500,885.599976,623.200012,70.370374,54,53.900002,69.400002,65.0,60.0
20160918023000,885.599976,623.200012,70.370374,54,53.900002,69.300003,65.0,60.0
20160918024500,885.599976,623.200012,70.370374,54,53.900002,69.300003,65.0,60.0
20160918030000,885.599976,616.639954,69.629626,54,54.700001,69.300003,65.0,60.0
20160918031500,885.599976,616.639954,69.629626,54,54.700001,69.199997,65.0,60.0
20160918033000,885.599976,616.639954,69.629626,54,54.700001,69.199997,65.0,60.0
20160918034500,885.599976,616.639954,69.629626,54,53.900002,69.199997,65.0,60.0
20160918040000,885.599976,616.639954,69.629626,54,53.900002,69.199997,65.0,60.0
20160918041500,885.599976,616.639954,69.629626,54,53.900002,69.199997,65.0,60.0
20160918043000,885.599976,616.639954,69.629626,54,53.900002,69.199997,65.0,60.0
20160918044500,885.599976,616.639954,69.629626,54,53.900002,69.199997,65.0,60.0
20160918050000,885.599976,616.639954,69.629626,54,53.900002,69.199997,65.0,60.0
20160918051500,885.599976,624.839966,70.555554,54,53.900002,69.099998,65.0,60.0
20160918053000,885.599976,624.839966,70.555554,54,53.900002,69.099998,65.0,60.0
20160918054500,885.599976,624.839966,70.555554,54,53.900002,69.099998,65.0,60.0
20160918060000,885.599976,624.839966,70.555554,54,53.900002,69.099998,65.0,60.0
20160918061500,885.599976,618.280029,69.81482,54,53.900002,69.099998,65.0,60.0
20160918063000,885.599976,618.280029,69.81482,54,53.900002,69.099998,65.0,60.0
20160918064500,885.599976,618.280029,69.81482,54,53.900002,69.0,65.0,60.0
20160918070000,885.599976,618.280029,69.81482,54,53.900002,69.0,65.0,60.0
20160918071500,885.599976,618.280029,69.81482,54,53.900002,69.0,65.0,60.0
20160918073000,885.599976,618.280029,69.81482,54,53.900002,69.0,65.0,60.0
20160918074500,885.599976,618.280029,69.81482,54,53.900002,68.900002,65.0,60.0
20160918080000,885.599976,618.280029,69.81482,54,53.900002,68.900002,65.0,60.0
20160918081500,885.599976,618.280029,69.81482,54,53.900002,68.900002,65.0,60.0
20160918083000,885.599976,618.280029,69.81482,54,53.900002,69.0,65.0,60.0
20160918084500,885.599976,618.280029,69.81482,54,53.900002,69.099998,65.0,60.0
20160918090000,885.599976,618.280029,69.81482,54,53.900002,69.099998,65.0,60.0
20160918091500,885.599976,618.280029,69.81482,54,53.900002,69.099998,65.0,60.0
20160918093000,885.599976,618.280029,69.81482,54,53.900002,69.199997,65.0,60.0
20160918094500,885.599976,618.280029,69.81482,54,53.900002,69.199997,65.0,60.0
20160918100000,885.599976,618.280029,69.81482,54,53.900002,69.300003,65.0,60.0
20160918101500,885.599976,618.280029,69.81482,54,53.900002,69.300003,65.0,60.0
20160918103000,885.599976,618.280029,69.81482,54,53.900002,69.300003,65.0,60.0
20160918104500,885.599976,618.280029,69.81482,54,54.700001,69.300003,65.0,60.0
20160918110000,885.599976,618.280029,69.81482,54,54.700001,69.5,65.0,60.0
20160918111500,885.599976,618.280029,69.81482,54,54.700001,69.699997,65.0,60.0
20160918113000,885.599976,618.280029,69.81482,54,53.900002,70.099998,65.0,60.0
20160918114500,885.599976,618.280029,69.81482,54,53.900002,70.300003,65.0,60.0
20160918120000,885.599976,618.280029,69.81482,54,53.900002,70.5,65.0,60.0
20160918121500,885.599976,618.280029,69.81482,54,54.700001,70.900002,65.0,60.0
20160918123000,885.599976,618.280029,69.81482,54,54.700001,71.400002,65.0,60.0
20160918124500,885.599976,618.280029,69.81482,54,54.700001,71.699997,65.0,60.0
20160918130000,885.599976,618.280029,69.81482,54,54.0,71.900002,65.0,60.0
20160918131500,885.599976,618.280029,69.81482,54,54.0,72.199997,65.0,60.0
20160918133000,885.599976,618.280029,69.81482,54,54.700001,72.5,65.0,60.0
20160918134500,885.599976,626.47998,70.74074,54,54.700001,72.699997,65.0,60.0
20160918140000,885.599976,626.47998,70.74074,54,54.700001,72.900002,65.0,60.0
20160918141500,885.599976,619.919983,70.0,54,54.700001,73.300003,65.0,60.0
20160918143000,885.599976,619.919983,70.0,54,54.700001,73.599998,65.0,60.0
20160918144500,885.599976,619.919983,70.0,54,54.700001,74.099998,65.0,60.0
20160918150000,885.599976,619.919983,70.0,54,54.700001,74.5,65.0,60.0
20160918151500,885.599976,619.919983,70.0,54,54.700001,74.800003,65.0,60.0
20160918153000,885.599976,619.919983,70.0,54,54.700001,75.0,65.0,60.0
20160918154500,885.599976,619.919983,70.0,54,54.700001,75.699997,65.0,60.0
20160918160000,885.599976,619.919983,70.0,54,54.700001,75.900002,65.0,60.0
20160918161500,885.599976,619.919983,70.0,54,54.700001,76.199997,65.0,60.0
20160918163000,885.599976,619.919983,70.0,54,54.700001,76.300003,65.0,60.0
20160918164500,885.599976,619.919983,70.0,54,54.700001,76.5,65.0,60.0
20160918170000,885.599976,619.919983,70.0,54,54.700001,77.0,65.0,60.0
20160918171500,885.599976,619.919983,70.0,54,54.700001,77.400002,65.0,60.0
20160918173000,885.599976,619.919983,70.0,54,54.700001,77.900002,65.0,60.0
20160918174500,885.599976,619.919983,70.0,54,54.700001,78.300003,65.0,60.0
20160918180000,885.599976,619.919983,70.0,54,54.700001,78.599998,65.0,60.0
20160918181500,885.599976,619.919983,70.0,54,54.700001,78.900002,65.0,60.0
20160918183000,885.599976,619.919983,70.0,54,54.700001,79.300003,65.0,60.0
20160918184500,885.599976,619.919983,70.0,54,54.700001,79.400002,65.0,60.0
20160918190000,885.599976,619.919983,70.0,54,54.700001,79.5,65.0,60.0
20160918191500,885.599976,619.919983,70.0,54,54.700001,79.699997,65.0,60.0
20160918193000,885.599976,611.719971,69.074073,54,54.700001,79.900002,65.0,60.0
20160918194500,885.599976,623.200012,70.370374,54,54.700001,80.199997,65.0,60.0
20160918200000,885.599976,623.200012,70.370374,54,54.700001,80.0,65.0,60.0
20160918201500,885.599976,623.200012,70.370374,54,54.700001,79.5,65.0,60.0
20160918203000,885.599976,623.200012,70.370374,54,54.700001,79.099998,65.0,60.0
20160918204500,885.599976,623.200012,70.370374,54,54.700001,78.599998,65.0,60.0
20160918210000,885.599976,623.200012,70.370374,54,54.700001,77.900002,65.0,60.0
20160918211500,885.599976,623.200012,70.370374,54,54.700001,77.400002,65.0,60.0
20160918213000,885.599976,623.200012,70.370374,54,54.700001,77.0,65.0,60.0
20160918214500,885.599976,623.200012,70.370374,54,54.700001,76.199997,65.0,60.0
20160918220000,885.599976,623.200012,70.370374,54,54.700001,75.5,65.0,60.0
20160918221500,885.599976,623.200012,70.370374,54,54.700001,74.800003,65.0,60.0
20160918223000,885.599976,623.200012,70.370374,54,53.900002,74.300003,65.0,60.0
20160918224500,885.599976,623.200012,70.370374,54,53.900002,73.800003,65.0,60.0
20160918230000,885.599976,623.200012,70.370374,54,53.900002,73.300003,65.0,60.0
20160918231500,885.599976,623.200012,70.370374,54,53.900002,72.900002,65.0,60.0
20160918233000,885.599976,623.200012,70.370374,54,53.900002,72.699997,65.0,60.0
20160918234500,885.599976,623.200012,70.370374,54,53.900002,72.400002,65.0,60.0
20160919000000,885.599976,623.200012,70.370374,54,53.900002,72.099998,65.0,60.0
20160919001500,885.599976,623.200012,70.370374,54,53.900002,71.699997,65.0,60.0
20160919003000,885.599976,623.200012,70.370374,54,53.900002,71.400002,65.0,60.0
20160919004500,885.599976,623.200012,70.370374,54,53.900002,71.199997,65.0,60.0
20160919010000,885.599976,623.200012,70.370374,54,53.900002,70.900002,65.0,60.0
20160919011500,885.599976,623.200012,70.370374,54,53.900002,70.800003,65.0,60.0
20160919013000,885.599976,623.200012,70.370374,54,53.900002,70.5,65.0,60.0
20160919014500,885.599976,623.200012,70.370374,54,53.900002,70.300003,65.0,60.0
20160919020000,885.599976,623.200012,70.370374,54,53.900002,70.199997,65.0,60.0
20160919021500,885.599976,623.200012,70.370374,54,53.900002,70.0,65.0,60.0
20160919023000,885.599976,623.200012,70.370374,54,53.900002,69.800003,65.0,60.0
20160919024500,885.599976,623.200012,70.370374,54,53.900002,69.699997,65.0,60.0
20160919030000,885.599976,623.200012,70.370374,54,53.900002,69.599998,65.0,60.0
20160919031500,885.599976,623.200012,70.370374,54,53.900002,69.400002,65.0,60.0
20160919033000,885.599976,623.200012,70.370374,54,53.900002,69.300003,65.0,60.0
20160919034500,885.599976,623.200012,70.370374,54,53.900002,69.300003,65.0,60.0
20160919040000,885.599976,623.200012,70.370374,54,53.900002,69.199997,65.0,60.0
20160919041500,885.599976,623.200012,70.370374,54,53.900002,69.199997,65.0,60.0
20160919043000,885.599976,623.200012,70.370374,54,53.900002,69.199997,65.0,60.0
20160919044500,885.599976,623.200012,70.370374,54,53.900002,69.099998,65.0,60.0
20160919050000,885.599976,629.76001,71.111114,54,53.900002,69.099998,65.0,60.0
20160919051500,885.599976,629.76001,71.111114,54,53.900002,69.0,65.0,60.0
20160919053000,885.599976,629.76001,71.111114,54,53.900002,68.900002,65.0,60.0
20160919054500,885.599976,629.76001,71.111114,54,53.900002,68.900002,65.0,60.0
20160919060000,885.599976,629.76001,71.111114,54,53.900002,68.900002,65.0,60.0
20160919061500,885.599976,623.200012,70.370374,54,53.900002,68.900002,65.0,60.0
20160919063000,885.599976,623.200012,70.370374,54,53.900002,68.900002,65.0,60.0
20160919064500,885.599976,623.200012,70.370374,54,53.900002,68.900002,65.0,60.0
20160919070000,885.599976,623.200012,70.370374,54,53.900002,68.900002,65.0,60.0
20160919071500,885.599976,623.200012,70.370374,54,53.900002,69.0,65.0,60.0
20160919073000,885.599976,623.200012,70.370374,54,53.900002,68.599998,65.0,60.0
20160919074500,885.599976,623.200012,70.370374,54,53.900002,68.099998,65.0,60.0
20160919080000,885.599976,623.200012,70.370374,54,53.900002,67.900002,65.0,60.0
20160919081500,885.599976,623.200012,70.370374,54,53.900002,68.0,65.0,60.0
20160919083000,885.599976,623.200012,70.370374,54,53.900002,68.099998,65.0,60.0
20160919084500,885.599976,623.200012,70.370374,54,53.900002,68.199997,65.0,60.0
20160919090000,885.599976,624.839966,70.555554,54,54.700001,69.099998,65.0,60.0
20160919091500,885.599976,623.200012,70.370374,54,55.099998,69.5,65.0,60.0
20160919093000,885.599976,623.200012,70.370374,54,55.900002,70.0,65.0,60.0
20160919094500,885.599976,623.200012,70.370374,54,55.900002,70.5,65.0,60.0
20160919100000,885.599976,613.360046,69.259266,54,56.700001,71.0,65.0,60.0
20160919101500,885.599976,613.360046,69.259266,54,53.900002,71.300003,65.0,60.0
20160919103000,885.599976,613.360046,69.259266,54,55.5,71.800003,65.0,60.0
20160919104500,885.599976,619.919983,70.0,54,53.5,72.400002,65.0,60.0
20160919110000,885.599976,619.919983,70.0,54,54.299999,73.0,65.0,60.0
20160919111500,885.599976,631.400024,71.296301,54,54.299999,73.300003,65.0,60.0
20160919113000,885.599976,637.960022,72.037042,54,54.299999,73.599998,65.0,60.0
20160919114500,885.599976,637.960022,72.037042,54,55.099998,74.0,65.0,60.0
20160919120000,885.599976,644.52002,72.777782,54,55.099998,74.599998,65.0,60.0
20160919121500,885.599976,644.52002,72.777782,54,55.099998,75.300003,65.0,60.0
20160919123000,885.599976,644.52002,72.777782,54,55.099998,76.0,65.0,60.0
20160919124500,885.599976,644.52002,72.777782,54,55.099998,76.5,65.0,60.0
20160919130000,885.599976,644.52002,72.777782,54,55.099998,77.0,65.0,60.0
20160919131500,885.599976,656.0,74.074076,54,55.099998,79.300003,65.0,60.0
20160919133000,885.599976,656.0,74.074076,54,55.099998,79.300003,65.0,60.0
20160919134500,885.599976,656.0,74.074076,54,55.099998,79.0,65.0,60.0
20160919140000,885.599976,656.0,74.074076,54,55.099998,79.099998,65.0,60.0
20160919141500,885.599976,656.0,74.074076,54,55.099998,78.699997,65.0,60.0
20160919143000,885.599976,656.0,74.074076,54,55.099998,78.699997,65.0,60.0
20160919144500,885.599976,656.0,74.074076,54,55.099998,79.0,65.0,60.0
20160919150000,885.599976,656.0,74.074076,54,55.099998,78.699997,65.0,60.0
20160919151500,885.599976,656.0,74.074076,54,55.099998,78.599998,65.0,60.0
20160919153000,885.599976,649.439941,73.333329,54,55.099998,78.599998,65.0,60.0
20160919154500,885.599976,649.439941,73.333329,54,55.099998,78.900002,65.0,60.0
20160919160000,885.599976,636.320007,71.851855,54,55.099998,78.800003,65.0,60.0
20160919161500,885.599976,642.880005,72.592595,54,55.099998,78.599998,65.0,60.0
20160919163000,885.599976,642.880005,72.592595,54,55.099998,78.699997,65.0,60.0
20160919164500,885.599976,642.880005,72.592595,54,55.099998,78.599998,65.0,60.0
20160919170000,885.599976,651.080017,73.518522,54,55.099998,78.5,65.0,60.0
20160919171500,885.599976,651.080017,73.518522,54,55.099998,78.300003,65.0,60.0
20160919173000,885.599976,651.080017,73.518522,54,55.099998,78.699997,65.0,60.0
20160919174500,885.599976,651.080017,73.518522,54,55.099998,79.0,65.0,60.0
20160919180000,885.599976,651.080017,73.518522,54,55.099998,79.300003,65.0,60.0
20160919181500,885.599976,651.080017,73.518522,54,55.099998,79.400002,65.0,60.0
20160919183000,885.599976,651.080017,73.518522,54,55.099998,79.099998,65.0,60.0
20160919184500,885.599976,651.080017,73.518522,54,54.299999,78.900002,65.0,60.0
20160919190000,885.599976,657.640015,74.259263,54,54.299999,78.5,65.0,60.0
20160919191500,885.599976,657.640015,74.259263,54,54.299999,77.900002,65.0,60.0
20160919193000,885.599976,657.640015,74.259263,54,54.299999,77.300003,65.0,60.0
20160919194500,885.599976,657.640015,74.259263,54,54.299999,76.800003,65.0,60.0
20160919200000,885.599976,657.640015,74.259263,54,54.299999,76.099998,65.0,60.0
20160919201500,885.599976,657.640015,74.259263,54,54.299999,75.5,65.0,60.0
20160919203000,885.599976,657.640015,74.259263,54,54.299999,75.0,65.0,60.0
20160919204500,885.599976,657.640015,74.259263,54,54.299999,74.5,65.0,60.0
20160919210000,885.599976,657.640015,74.259263,54,54.299999,74.0,65.0,60.0
20160919211500,885.599976,657.640015,74.259263,54,54.299999,73.400002,65.0,60.0
20160919213000,885.599976,657.640015,74.259263,54,53.5,72.900002,65.0,60.0
20160919214500,885.599976,657.640015,74.259263,54,53.5,72.599998,65.0,60.0
20160919220000,885.599976,657.640015,74.259263,54,53.5,72.300003,65.0,60.0
20160919221500,885.599976,657.640015,74.259263,54,53.5,71.900002,65.0,60.0
20160919223000,885.599976,657.640015,74.259263,54,53.5,71.699997,65.0,60.0
20160919224500,885.599976,657.640015,74.259263,54,53.5,71.400002,65.0,60.0
20160919230000,885.599976,657.640015,74.259263,54,53.5,71.199997,65.0,60.0
20160919231500,885.599976,657.640015,74.259263,54,53.5,71.0,65.0,60.0
20160919233000,885.599976,657.640015,74.259263,54,53.5,70.800003,65.0,60.0
20160919234500,885.599976,657.640015,74.259263,54,53.5,70.599998,65.0,60.0
20160920000000,885.599976,665.840027,75.18519,54,53.5,70.300003,65.0,60.0
20160920001500,885.599976,657.640015,74.259263,54,53.5,70.199997,65.0,60.0
20160920003000,885.599976,657.640015,74.259263,54,53.5,69.900002,65.0,60.0
20160920004500,885.599976,657.640015,74.259263,54,53.5,69.800003,65.0,60.0
20160920010000,885.599976,657.640015,74.259263,54,53.5,69.599998,65.0,60.0
20160920011500,885.599976,657.640015,74.259263,54,53.5,69.400002,65.0,60.0
20160920013000,885.599976,657.640015,74.259263,54,53.5,69.300003,65.0,60.0
20160920014500,885.599976,657.640015,74.259263,54,54.200001,69.199997,65.0,60.0
20160920020000,885.599976,657.640015,74.259263,54,54.200001,69.099998,65.0,60.0
20160920021500,885.599976,657.640015,74.259263,54,54.200001,69.099998,65.0,60.0
20160920023000,885.599976,657.640015,74.259263,54,54.200001,68.900002,65.0,60.0
20160920024500,885.599976,657.640015,74.259263,54,54.200001,68.800003,65.0,60.0
20160920030000,885.599976,657.640015,74.259263,54,54.200001,68.699997,65.0,60.0
20160920031500,885.599976,657.640015,74.259263,54,54.200001,68.599998,65.0,60.0
20160920033000,885.599976,657.640015,74.259263,54,54.200001,68.599998,65.0,60.0
20160920034500,885.599976,657.640015,74.259263,54,54.200001,68.599998,65.0,60.0
20160920040000,885.599976,657.640015,74.259263,54,53.599998,68.599998,65.0,60.0
20160920041500,885.599976,665.840027,75.18519,54,53.599998,68.5,65.0,60.0
20160920043000,885.599976,665.840027,75.18519,54,53.599998,68.400002,65.0,60.0
20160920044500,885.599976,665.840027,75.18519,54,53.599998,68.400002,65.0,60.0
20160920050000,885.599976,665.840027,75.18519,54,53.599998,68.300003,65.0,60.0
20160920051500,885.599976,665.840027,75.18519,54,53.599998,68.300003,65.0,60.0
20160920053000,885.599976,665.840027,75.18519,54,53.599998,68.199997,65.0,60.0
20160920054500,885.599976,665.840027,75.18519,54,53.599998,68.199997,65.0,60.0
20160920060000,885.599976,665.840027,75.18519,54,53.599998,68.099998,65.0,60.0
20160920061500,885.599976,665.840027,75.18519,54,53.599998,68.199997,65.0,60.0
20160920063000,885.599976,665.840027,75.18519,54,54.200001,68.199997,65.0,60.0
20160920064500,885.599976,665.840027,75.18519,54,53.5,68.099998,65.0,60.0
20160920070000,885.599976,665.840027,75.18519,54,53.5,68.099998,65.0,60.0
20160920071500,885.599976,665.840027,75.18519,54,53.5,68.099998,65.0,60.0
20160920073000,885.599976,657.640015,74.259263,54,53.5,68.099998,65.0,60.0
20160920074500,885.599976,657.640015,74.259263,54,53.5,67.900002,65.0,60.0
20160920080000,885.599976,657.640015,74.259263,54,53.5,67.800003,65.0,60.0
20160920081500,885.599976,657.640015,74.259263,54,53.5,67.599998,65.0,60.0
20160920083000,885.599976,631.400024,71.296301,54,54.700001,67.699997,65.0,60.0
20160920084500,885.599976,631.400024,71.296301,54,54.0,67.699997,65.0,60.0
20160920090000,885.599976,631.400024,71.296301,54,54.0,68.0,65.0,60.0
20160920091500,885.599976,631.400024,71.296301,54,54.0,68.400002,65.0,60.0
20160920093000,885.599976,631.400024,71.296301,54,54.0,68.699997,65.0,60.0
20160920094500,885.599976,631.400024,71.296301,54,54.0,69.099998,65.0,60.0
20160920100000,885.599976,631.400024,71.296301,54,54.0,69.599998,65.0,60.0
20160920101500,885.599976,631.400024,71.296301,54,54.0,70.199997,65.0,60.0
20160920103000,885.599976,631.400024,71.296301,54,54.0,70.699997,65.0,60.0
20160920104500,885.599976,631.400024,71.296301,54,54.0,71.5,65.0,60.0
20160920110000,885.599976,631.400024,71.296301,54,54.700001,72.400002,65.0,60.0
20160920111500,885.599976,631.400024,71.296301,54,54.700001,73.099998,65.0,60.0
20160920113000,885.599976,631.400024,71.296301,54,54.700001,73.599998,65.0,60.0
20160920114500,885.599976,631.400024,71.296301,54,54.700001,74.099998,65.0,60.0
20160920120000,885.599976,631.400024,71.296301,54,54.700001,74.5,65.0,60.0
20160920121500,885.599976,639.599976,72.222221,54,54.700001,74.900002,65.0,60.0
20160920123000,885.599976,639.599976,72.222221,54,53.900002,75.099998,65.0,60.0
20160920124500,885.599976,649.439941,73.333329,54,53.900002,75.0,65.0,60.0
20160920130000,885.599976,649.439941,73.333329,54,54.700001,75.400002,65.0,60.0
20160920131500,885.599976,657.640015,74.259263,54,54.700001,75.800003,65.0,60.0
20160920133000,885.599976,657.640015,74.259263,54,54.700001,76.0,65.0,60.0
20160920134500,885.599976,657.640015,74.259263,54,54.700001,76.400002,65.0,60.0
20160920140000,885.599976,657.640015,74.259263,54,54.700001,76.5,65.0,60.0
20160920141500,885.599976,657.640015,74.259263,54,54.700001,76.5,65.0,60.0
20160920143000,885.599976,657.640015,74.259263,54,54.700001,76.400002,65.0,60.0
20160920144500,885.599976,657.640015,74.259263,54,54.700001,76.400002,65.0,60.0
20160920150000,885.599976,649.439941,73.333329,54,54.700001,76.699997,65.0,60.0
20160920151500,885.599976,649.439941,73.333329,54,54.700001,76.800003,65.0,60.0
20160920153000,885.599976,649.439941,73.333329,54,54.700001,76.599998,65.0,60.0
20160920154500,885.599976,649.439941,73.333329,54,54.700001,76.5,65.0,60.0
20160920160000,885.599976,649.439941,73.333329,54,54.700001,76.5,65.0,60.0
20160920161500,885.599976,649.439941,73.333329,54,54.700001,76.5,65.0,60.0
20160920163000,885.599976,649.439941,73.333329,54,54.700001,76.599998,65.0,60.0
20160920164500,885.599976,649.439941,73.333329,54,54.700001,76.599998,65.0,60.0
20160920170000,885.599976,642.880005,72.592595,54,54.700001,76.599998,65.0,60.0
20160920171500,885.599976,642.880005,72.592595,54,54.700001,77.0,65.0,60.0
20160920173000,885.599976,642.880005,72.592595,54,54.700001,77.5,65.0,60.0
20160920174500,885.599976,642.880005,72.592595,54,54.700001,77.599998,65.0,60.0
20160920180000,885.599976,649.439941,73.333329,54,54.700001,77.5,65.0,60.0
20160920181500,885.599976,656.0,74.074076,54,54.700001,77.400002,65.0,60.0
20160920183000,885.599976,656.0,74.074076,54,54.700001,77.099998,65.0,60.0
20160920184500,885.599976,656.0,74.074076,54,54.700001,76.900002,65.0,60.0
20160920190000,885.599976,656.0,74.074076,54,54.700001,76.599998,65.0,60.0
20160920191500,885.599976,664.200012,75.000003,54,53.900002,76.199997,65.0,60.0
20160920193000,885.599976,664.200012,75.000003,54,53.900002,75.800003,65.0,60.0
20160920194500,885.599976,664.200012,75.000003,54,53.900002,75.300003,65.0,60.0
20160920200000,885.599976,664.200012,75.000003,54,53.900002,74.800003,65.0,60.0
20160920201500,885.599976,656.0,74.074076,54,53.900002,74.5,65.0,60.0
20160920203000,885.599976,656.0,74.074076,54,53.900002,74.099998,65.0,60.0
20160920204500,885.599976,656.0,74.074076,54,53.900002,73.599998,65.0,60.0
20160920210000,885.599976,656.0,74.074076,54,53.900002,73.099998,65.0,60.0
20160920211500,885.599976,656.0,74.074076,54,53.900002,72.800003,65.0,60.0
20160920213000,885.599976,656.0,74.074076,54,53.900002,72.400002,65.0,60.0
20160920214500,885.599976,656.0,74.074076,54,53.900002,72.199997,65.0,60.0
20160920220000,885.599976,656.0,74.074076,54,53.900002,71.900002,65.0,60.0
20160920221500,885.599976,656.0,74.074076,54,53.900002,71.699997,65.0,60.0
20160920223000,885.599976,656.0,74.074076,54,53.900002,71.400002,65.0,60.0
20160920224500,885.599976,656.0,74.074076,54,53.900002,71.199997,65.0,60.0
20160920230000,885.599976,656.0,74.074076,54,53.900002,71.0,65.0,60.0
20160920231500,885.599976,656.0,74.074076,54,53.900002,70.699997,65.0,60.0
20160920233000,885.599976,656.0,74.074076,54,53.900002,70.400002,65.0,60.0
20160920234500,885.599976,656.0,74.074076,54,53.900002,70.300003,65.0,60.0
20160921000000,885.599976,656.0,74.074076,54,53.900002,70.0,65.0,60.0
20160921001500,885.599976,656.0,74.074076,54,53.900002,69.800003,65.0,60.0
20160921003000,885.599976,656.0,74.074076,54,53.900002,69.599998,65.0,60.0
20160921004500,885.599976,664.200012,75.000003,54,53.900002,69.400002,65.0,60.0
20160921010000,885.599976,664.200012,75.000003,54,53.900002,69.400002,65.0,60.0
20160921011500,885.599976,902.0,101.851855,69,55.5,69.099998,65.0,60.0
20160921013000,885.599976,861.0,97.222225,66,53.599998,68.699997,65.0,60.0
20160921014500,885.599976,872.47998,98.518519,66,53.599998,68.199997,65.0,60.0
20160921020000,885.599976,872.47998,98.518519,66,53.599998,67.900002,65.0,60.0
20160921021500,885.599976,882.320007,99.629633,66,53.599998,67.900002,65.0,60.0
20160921023000,885.599976,872.47998,98.518519,66,53.599998,68.099998,65.0,60.0
20160921024500,885.599976,882.320007,99.629633,66,53.599998,68.300003,65.0,60.0
20160921030000,885.599976,872.47998,98.518519,66,53.599998,68.400002,65.0,60.0
20160921031500,885.599976,872.47998,98.518519,66,53.599998,68.199997,65.0,60.0
20160921033000,885.599976,872.47998,98.518519,66,53.599998,68.099998,65.0,60.0
20160921034500,885.599976,882.320007,99.629633,66,53.599998,68.099998,65.0,60.0
20160921040000,885.599976,882.320007,99.629633,66,53.599998,68.099998,65.0,60.0
20160921041500,885.599976,872.47998,98.518519,66,53.599998,68.099998,65.0,60.0
20160921043000,885.599976,872.47998,98.518519,66,53.599998,68.0,65.0,60.0
20160921044500,885.599976,872.47998,98.518519,66,53.599998,68.0,65.0,60.0
20160921050000,885.599976,872.47998,98.518519,66,53.599998,68.099998,65.0,60.0
20160921051500,885.599976,872.47998,98.518519,66,53.599998,68.199997,65.0,60.0
20160921053000,885.599976,882.320007,99.629633,66,53.599998,68.199997,65.0,60.0
20160921054500,885.599976,872.47998,98.518519,66,53.599998,68.300003,65.0,60.0
20160921060000,885.599976,882.320007,99.629633,66,53.599998,68.400002,65.0,60.0
20160921061500,885.599976,882.320007,99.629633,66,53.599998,68.400002,65.0,60.0
20160921063000,885.599976,882.320007,99.629633,66,53.599998,68.5,65.0,60.0
20160921064500,885.599976,872.47998,98.518519,66,53.599998,68.5,65.0,60.0
20160921070000,885.599976,872.47998,98.518519,66,53.599998,68.599998,65.0,60.0
20160921071500,885.599976,882.320007,99.629633,66,53.599998,68.699997,65.0,60.0
20160921073000,885.599976,872.47998,98.518519,66,53.599998,68.800003,65.0,60.0
20160921074500,885.599976,872.47998,98.518519,66,54.299999,68.900002,65.0,60.0
20160921080000,885.599976,872.47998,98.518519,66,54.299999,68.699997,65.0,60.0
20160921081500,885.599976,872.47998,98.518519,66,54.299999,68.300003,65.0,60.0
20160921083000,885.599976,861.0,97.222225,67,54.299999,68.199997,65.0,60.0
20160921084500,885.599976,861.0,97.222225,67,54.299999,68.400002,65.0,60.0
20160921090000,885.599976,872.47998,98.518519,67,54.299999,68.599998,65.0,60.0
20160921091500,885.599976,872.47998,98.518519,67,54.299999,68.800003,65.0,60.0
20160921093000,885.599976,872.47998,98.518519,67,54.299999,69.099998,65.0,60.0
20160921094500,885.599976,872.47998,98.518519,67,54.299999,69.5,65.0,60.0
20160921100000,885.599976,872.47998,98.518519,67,54.299999,69.800003,65.0,60.0
20160921101500,885.599976,872.47998,98.518519,67,54.299999,70.300003,65.0,60.0
20160921103000,885.599976,902.0,101.851855,67,54.299999,70.699997,65.0,60.0
20160921104500,885.599976,902.0,101.851855,67,54.299999,71.199997,65.0,60.0
20160921110000,885.599976,902.0,101.851855,67,54.299999,71.699997,65.0,60.0
20160921111500,885.599976,902.0,101.851855,67,54.299999,72.599998,65.0,60.0
20160921113000,885.599976,902.0,101.851855,67,54.299999,73.300003,65.0,60.0
20160921114500,885.599976,902.0,101.851855,67,54.299999,74.0,65.0,60.0
20160921120000,885.599976,902.0,101.851855,67,54.299999,74.599998,65.0,60.0
20160921121500,885.599976,902.0,101.851855,67,54.299999,75.099998,65.0,60.0
20160921123000,885.599976,902.0,101.851855,67,54.299999,75.699997,65.0,60.0
20160921124500,885.599976,902.0,101.851855,67,54.299999,76.199997,65.0,60.0
20160921130000,885.599976,902.0,101.851855,67,54.299999,76.699997,65.0,60.0
20160921131500,885.599976,902.0,101.851855,67,54.299999,77.300003,65.0,60.0
20160921133000,885.599976,913.47998,103.148149,67,55.099998,77.5,65.0,60.0
20160921134500,885.599976,902.0,101.851855,67,54.299999,77.800003,65.0,60.0
20160921140000,885.599976,902.0,101.851855,67,54.299999,77.800003,65.0,60.0
20160921141500,885.599976,913.47998,103.148149,67,55.099998,77.699997,65.0,60.0
20160921143000,885.599976,913.47998,103.148149,67,54.299999,77.699997,65.0,60.0
20160921144500,885.599976,913.47998,103.148149,67,54.299999,77.699997,65.0,60.0
20160921150000,885.599976,893.799988,100.925927,68,55.200001,78.0,65.0,60.0
20160921151500,885.599976,893.799988,100.925927,68,55.200001,78.400002,65.0,60.0
20160921153000,885.599976,893.799988,100.925927,67,55.200001,78.300003,65.0,60.0
20160921154500,885.599976,913.47998,103.148149,67,55.200001,78.099998,65.0,60.0
20160921160000,885.599976,902.0,101.851855,67,55.200001,77.900002,65.0,60.0
20160921161500,885.599976,913.47998,103.148149,67,55.200001,77.900002,65.0,60.0
20160921163000,885.599976,902.0,101.851855,67,55.200001,78.099998,65.0,60.0
20160921164500,885.599976,902.0,101.851855,67,54.299999,78.300003,65.0,60.0
20160921170000,885.599976,872.47998,98.518519,68,54.299999,78.300003,65.0,60.0
20160921171500,885.599976,872.47998,98.518519,68,54.299999,78.099998,65.0,60.0
20160921173000,885.599976,872.47998,98.518519,68,54.299999,78.0,65.0,60.0
20160921174500,885.599976,882.320007,99.629633,68,54.299999,78.099998,65.0,60.0
20160921180000,885.599976,882.320007,99.629633,68,54.299999,77.900002,65.0,60.0
20160921181500,885.599976,893.799988,100.925927,68,53.700001,77.599998,65.0,60.0
20160921183000,885.599976,893.799988,100.925927,68,53.700001,77.400002,65.0,60.0
20160921184500,885.599976,913.47998,103.148149,68,53.700001,76.900002,65.0,60.0
20160921190000,885.599976,902.0,101.851855,67,53.700001,76.5,65.0,60.0
20160921191500,885.599976,902.0,101.851855,67,53.700001,75.900002,65.0,60.0
20160921193000,885.599976,902.0,101.851855,67,53.700001,75.400002,65.0,60.0
20160921194500,885.599976,913.47998,103.148149,67,53.700001,74.800003,65.0,60.0
20160921200000,885.599976,902.0,101.851855,67,53.700001,74.300003,65.0,60.0
20160921201500,885.599976,913.47998,103.148149,67,53.700001,73.699997,65.0,60.0
20160921203000,885.599976,913.47998,103.148149,67,53.700001,73.199997,65.0,60.0
20160921204500,885.599976,902.0,101.851855,67,53.700001,73.0,65.0,60.0
20160921210000,885.599976,902.0,101.851855,67,53.700001,72.699997,65.0,60.0
20160921211500,885.599976,902.0,101.851855,67,53.700001,72.400002,65.0,60.0
20160921213000,885.599976,902.0,101.851855,67,53.700001,72.099998,65.0,60.0
20160921214500,885.599976,902.0,101.851855,67,53.700001,71.800003,65.0,60.0
20160921220000,885.599976,902.0,101.851855,67,53.700001,71.5,65.0,60.0
20160921221500,885.599976,902.0,101.851855,67,53.700001,71.0,65.0,60.0
20160921223000,885.599976,902.0,101.851855,67,53.700001,70.800003,65.0,60.0
20160921224500,885.599976,902.0,101.851855,67,53.700001,70.5,65.0,60.0
20160921230000,885.599976,913.47998,103.148149,67,53.700001,70.300003,65.0,60.0
20160921231500,885.599976,902.0,101.851855,67,53.700001,70.0,65.0,60.0
20160921233000,885.599976,902.0,101.851855,67,53.700001,69.800003,65.0,60.0
20160921234500,885.599976,902.0,101.851855,67,53.700001,69.699997,65.0,60.0
20160922000000,885.599976,902.0,101.851855,67,53.700001,69.599998,65.0,60.0
20160922001500,885.599976,902.0,101.851855,67,53.700001,69.300003,65.0,60.0
20160922003000,885.599976,902.0,101.851855,67,53.700001,69.199997,65.0,60.0
20160922004500,885.599976,902.0,101.851855,67,53.700001,69.199997,65.0,60.0
20160922010000,885.599976,902.0,101.851855,67,53.700001,69.199997,65.0,60.0
20160922011500,885.599976,902.0,101.851855,67,53.700001,69.199997,65.0,60.0
20160922013000,885.599976,902.0,101.851855,67,53.700001,69.099998,65.0,60.0
20160922014500,885.599976,902.0,101.851855,67,53.700001,69.0,65.0,60.0
20160922020000,885.599976,913.47998,103.148149,67,53.700001,68.900002,65.0,60.0
20160922021500,885.599976,913.47998,103.148149,67,53.700001,68.800003,65.0,60.0
20160922023000,885.599976,913.47998,103.148149,67,53.700001,68.699997,65.0,60.0
20160922024500,885.599976,913.47998,103.148149,67,53.700001,68.599998,65.0,60.0
20160922030000,885.599976,902.0,101.851855,67,53.700001,68.5,65.0,60.0
20160922031500,885.599976,902.0,101.851855,67,53.700001,68.400002,65.0,60.0
20160922033000,885.599976,902.0,101.851855,67,53.099998,68.300003,65.0,60.0
20160922034500,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160922040000,885.599976,913.47998,103.148149,67,53.900002,68.199997,65.0,60.0
20160922041500,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160922043000,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160922044500,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160922050000,885.599976,913.47998,103.148149,67,53.900002,68.0,65.0,60.0
20160922051500,885.599976,902.0,101.851855,67,53.900002,67.900002,65.0,60.0
20160922053000,885.599976,902.0,101.851855,67,53.900002,67.699997,65.0,60.0
20160922054500,885.599976,902.0,101.851855,67,53.900002,67.699997,65.0,60.0
20160922060000,885.599976,902.0,101.851855,67,53.900002,67.599998,65.0,60.0
20160922061500,885.599976,902.0,101.851855,67,53.900002,67.699997,65.0,60.0
20160922063000,885.599976,902.0,101.851855,67,53.900002,67.699997,65.0,60.0
20160922064500,885.599976,902.0,101.851855,67,53.900002,67.699997,65.0,60.0
20160922070000,885.599976,913.47998,103.148149,67,53.900002,67.699997,65.0,60.0
20160922071500,885.599976,913.47998,103.148149,67,53.900002,67.699997,65.0,60.0
20160922073000,885.599976,913.47998,103.148149,67,53.900002,67.800003,65.0,60.0
20160922074500,885.599976,902.0,101.851855,67,53.900002,67.900002,65.0,60.0
20160922080000,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160922081500,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160922083000,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160922084500,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160922090000,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160922091500,885.599976,882.320007,99.629633,67,53.900002,68.599998,65.0,60.0
20160922093000,885.599976,893.799988,100.925927,67,54.700001,69.099998,65.0,60.0
20160922094500,885.599976,882.320007,99.629633,67,54.700001,69.699997,65.0,60.0
20160922100000,885.599976,872.47998,98.518519,67,54.700001,70.199997,65.0,60.0
20160922101500,885.599976,872.47998,98.518519,67,53.900002,70.800003,65.0,60.0
20160922103000,885.599976,872.47998,98.518519,67,53.900002,71.199997,65.0,60.0
20160922104500,885.599976,872.47998,98.518519,67,53.900002,72.099998,65.0,60.0
20160922110000,885.599976,872.47998,98.518519,67,53.900002,72.699997,65.0,60.0
20160922111500,885.599976,861.0,97.222225,67,53.900002,73.300003,65.0,60.0
20160922113000,885.599976,861.0,97.222225,67,53.900002,74.099998,65.0,60.0
20160922114500,885.599976,861.0,97.222225,67,53.900002,74.800003,65.0,60.0
20160922120000,885.599976,861.0,97.222225,67,53.900002,75.099998,65.0,60.0
20160922121500,885.599976,872.47998,98.518519,67,54.700001,75.5,65.0,60.0
20160922123000,885.599976,861.0,97.222225,67,54.700001,75.800003,65.0,60.0
20160922124500,885.599976,872.47998,98.518519,67,54.700001,76.0,65.0,60.0
20160922130000,885.599976,861.0,97.222225,67,54.700001,76.099998,65.0,60.0
20160922131500,885.599976,882.320007,99.629633,68,54.700001,76.199997,65.0,60.0
20160922133000,885.599976,893.799988,100.925927,68,54.700001,76.199997,65.0,60.0
20160922134500,885.599976,882.320007,99.629633,68,54.700001,75.900002,65.0,60.0
20160922140000,885.599976,893.799988,100.925927,67,54.700001,75.699997,65.0,60.0
20160922141500,885.599976,913.47998,103.148149,67,53.900002,75.699997,65.0,60.0
20160922143000,885.599976,902.0,101.851855,67,53.900002,75.699997,65.0,60.0
20160922144500,885.599976,902.0,101.851855,67,53.900002,76.099998,65.0,60.0
20160922150000,885.599976,902.0,101.851855,67,53.900002,76.599998,65.0,60.0
20160922151500,885.599976,902.0,101.851855,67,53.900002,76.800003,65.0,60.0
20160922153000,885.599976,902.0,101.851855,67,53.900002,75.599998,65.0,60.0
20160922154500,885.599976,902.0,101.851855,67,53.900002,74.699997,65.0,60.0
20160922160000,885.599976,902.0,101.851855,67,53.900002,74.0,65.0,60.0
20160922161500,885.599976,913.47998,103.148149,67,53.900002,73.400002,65.0,60.0
20160922163000,885.599976,902.0,101.851855,67,53.900002,73.099998,65.0,60.0
20160922164500,885.599976,902.0,101.851855,67,53.900002,73.099998,65.0,60.0
20160922170000,885.599976,902.0,101.851855,67,54.700001,73.099998,65.0,60.0
20160922171500,885.599976,902.0,101.851855,67,54.700001,73.300003,65.0,60.0
20160922173000,885.599976,902.0,101.851855,67,54.700001,73.400002,65.0,60.0
20160922174500,885.599976,902.0,101.851855,67,54.700001,73.5,65.0,60.0
20160922180000,885.599976,902.0,101.851855,67,54.700001,73.5,65.0,60.0
20160922181500,885.599976,902.0,101.851855,67,54.700001,73.400002,65.0,60.0
20160922183000,885.599976,902.0,101.851855,67,53.900002,73.300003,65.0,60.0
20160922184500,885.599976,902.0,101.851855,67,53.900002,72.900002,65.0,60.0
20160922190000,885.599976,902.0,101.851855,67,53.900002,72.599998,65.0,60.0
20160922191500,885.599976,902.0,101.851855,67,53.900002,72.199997,65.0,60.0
20160922193000,885.599976,902.0,101.851855,67,53.900002,72.099998,65.0,60.0
20160922194500,885.599976,902.0,101.851855,67,53.900002,71.900002,65.0,60.0
20160922200000,885.599976,902.0,101.851855,67,53.900002,71.800003,65.0,60.0
20160922201500,885.599976,902.0,101.851855,67,53.900002,71.800003,65.0,60.0
20160922203000,885.599976,902.0,101.851855,67,53.900002,71.699997,65.0,60.0
20160922204500,885.599976,902.0,101.851855,67,53.900002,71.699997,65.0,60.0
20160922210000,885.599976,902.0,101.851855,67,53.900002,71.5,65.0,60.0
20160922211500,885.599976,902.0,101.851855,67,53.900002,71.300003,65.0,60.0
20160922213000,885.599976,902.0,101.851855,67,53.900002,71.0,65.0,60.0
20160922214500,885.599976,902.0,101.851855,67,53.900002,70.800003,65.0,60.0
20160922220000,885.599976,902.0,101.851855,67,53.900002,70.699997,65.0,60.0
20160922221500,885.599976,902.0,101.851855,67,53.900002,70.5,65.0,60.0
20160922223000,885.599976,902.0,101.851855,67,53.900002,70.300003,65.0,60.0
20160922224500,885.599976,902.0,101.851855,67,53.900002,70.099998,65.0,60.0
20160922230000,885.599976,902.0,101.851855,67,53.900002,69.900002,65.0,60.0
20160922231500,885.599976,902.0,101.851855,67,53.900002,69.800003,65.0,60.0
20160922233000,885.599976,902.0,101.851855,67,53.900002,69.699997,65.0,60.0
20160922234500,885.599976,902.0,101.851855,67,53.900002,69.699997,65.0,60.0
20160923000000,885.599976,902.0,101.851855,67,53.900002,69.5,65.0,60.0
20160923001500,885.599976,902.0,101.851855,67,53.900002,69.400002,65.0,60.0
20160923003000,885.599976,902.0,101.851855,67,53.900002,69.300003,65.0,60.0
20160923004500,885.599976,902.0,101.851855,67,53.900002,69.199997,65.0,60.0
20160923010000,885.599976,902.0,101.851855,67,53.900002,69.199997,65.0,60.0
20160923011500,885.599976,902.0,101.851855,67,53.900002,69.099998,65.0,60.0
20160923013000,885.599976,902.0,101.851855,67,53.900002,69.0,65.0,60.0
20160923014500,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160923020000,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160923021500,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160923023000,885.599976,902.0,101.851855,67,53.900002,68.699997,65.0,60.0
20160923024500,885.599976,913.47998,103.148149,67,53.900002,68.599998,65.0,60.0
20160923030000,885.599976,902.0,101.851855,67,53.900002,68.400002,65.0,60.0
20160923031500,885.599976,902.0,101.851855,67,53.900002,68.300003,65.0,60.0
20160923033000,885.599976,902.0,101.851855,67,53.900002,68.300003,65.0,60.0
20160923034500,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160923040000,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160923041500,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160923043000,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160923044500,885.599976,902.0,101.851855,67,52.599998,68.199997,65.0,60.0
20160923050000,885.599976,913.47998,103.148149,67,53.900002,68.099998,65.0,60.0
20160923051500,885.599976,902.0,101.851855,67,53.900002,67.900002,65.0,60.0
20160923053000,885.599976,902.0,101.851855,67,53.900002,67.900002,65.0,60.0
20160923054500,885.599976,902.0,101.851855,67,53.900002,68.0,65.0,60.0
20160923060000,885.599976,902.0,101.851855,67,53.099998,68.099998,65.0,60.0
20160923061500,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160923063000,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160923064500,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160923070000,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160923071500,885.599976,902.0,101.851855,67,53.900002,68.099998,65.0,60.0
20160923073000,885.599976,902.0,101.851855,67,53.900002,68.199997,65.0,60.0
20160923074500,885.599976,902.0,101.851855,67,53.900002,68.300003,65.0,60.0
20160923080000,885.599976,902.0,101.851855,67,53.900002,68.400002,65.0,60.0
20160923081500,885.599976,902.0,101.851855,67,53.900002,68.599998,65.0,60.0
20160923083000,885.599976,902.0,101.851855,67,53.900002,68.400002,65.0,60.0
20160923084500,885.599976,902.0,101.851855,67,53.900002,68.5,65.0,60.0
20160923090000,885.599976,902.0,101.851855,67,53.900002,68.5,65.0,60.0
20160923091500,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20160923093000,885.599976,902.0,101.851855,67,53.900002,69.199997,65.0,60.0
20160923094500,885.599976,902.0,101.851855,67,53.900002,69.699997,65.0,60.0
20160923100000,885.599976,902.0,101.851855,67,53.900002,70.199997,65.0,60.0
20160923101500,885.599976,902.0,101.851855,67,53.900002,70.800003,65.0,60.0
20160923103000,885.599976,902.0,101.851855,67,53.900002,71.0,65.0,60.0
20160923104500,885.599976,902.0,101.851855,67,53.900002,71.599998,65.0,60.0
20160923110000,885.599976,902.0,101.851855,67,53.900002,72.099998,65.0,60.0
20160923111500,885.599976,902.0,101.851855,67,53.900002,72.699997,65.0,60.0
20160923113000,885.599976,902.0,101.851855,67,54.700001,73.199997,65.0,60.0
20160923114500,885.599976,902.0,101.851855,67,54.700001,73.900002,65.0,60.0
20160923120000,885.599976,902.0,101.851855,67,54.700001,74.5,65.0,60.0
20160923121500,885.599976,902.0,101.851855,67,54.700001,75.099998,65.0,60.0
20160923123000,885.599976,902.0,101.851855,67,54.700001,75.800003,65.0,60.0
20160923124500,885.599976,902.0,101.851855,67,53.900002,76.300003,65.0,60.0
20160923130000,885.599976,882.320007,99.629633,67,53.900002,76.800003,65.0,60.0
20160923131500,885.599976,882.320007,99.629633,67,53.900002,77.099998,65.0,60.0
20160923133000,885.599976,882.320007,99.629633,67,54.599998,77.5,65.0,60.0
20160923134500,885.599976,882.320007,99.629633,67,54.599998,77.900002,65.0,60.0
20160923140000,885.599976,882.320007,99.629633,67,54.599998,78.099998,65.0,60.0
20160923141500,885.599976,882.320007,99.629633,67,54.599998,78.599998,65.0,60.0
20160923143000,885.599976,893.799988,100.925927,67,54.599998,78.599998,65.0,60.0
20160923144500,885.599976,882.320007,99.629633,67,54.599998,78.900002,65.0,60.0
20160923150000,885.599976,882.320007,99.629633,68,54.599998,78.599998,65.0,60.0
20160923151500,885.599976,893.799988,100.925927,68,54.599998,78.199997,65.0,60.0
20160923153000,885.599976,893.799988,100.925927,68,54.599998,78.0,65.0,60.0
20160923154500,885.599976,893.799988,100.925927,68,54.599998,77.800003,65.0,60.0
20160923160000,885.599976,893.799988,100.925927,68,54.599998,77.400002,65.0,60.0
20160923161500,885.599976,893.799988,100.925927,68,54.599998,77.199997,65.0,60.0
20160923163000,885.599976,893.799988,100.925927,68,54.599998,77.199997,65.0,60.0
20160923164500,885.599976,893.799988,100.925927,67,54.0,77.300003,65.0,60.0
20160923170000,885.599976,893.799988,100.925927,67,54.0,77.300003,65.0,60.0
20160923171500,885.599976,893.799988,100.925927,67,54.0,77.800003,65.0,60.0
20160923173000,885.599976,893.799988,100.925927,67,54.0,78.599998,65.0,60.0
20160923174500,885.599976,893.799988,100.925927,67,54.0,79.0,65.0,60.0
20160923180000,885.599976,893.799988,100.925927,67,54.0,79.099998,65.0,60.0
20160923181500,885.599976,893.799988,100.925927,67,54.0,79.099998,65.0,60.0
20160923183000,885.599976,893.799988,100.925927,67,54.0,78.800003,65.0,60.0
20160923184500,885.599976,893.799988,100.925927,67,54.0,78.5,65.0,60.0
20160923190000,885.599976,893.799988,100.925927,67,54.0,78.099998,65.0,60.0
20160923191500,885.599976,893.799988,100.925927,67,54.0,77.5,65.0,60.0
20160923193000,885.599976,893.799988,100.925927,67,54.0,77.0,65.0,60.0
20160923194500,885.599976,893.799988,100.925927,67,54.0,76.300003,65.0,60.0
20160923200000,885.599976,893.799988,100.925927,67,54.0,75.699997,65.0,60.0
20160923201500,885.599976,893.799988,100.925927,67,54.0,75.199997,65.0,60.0
20160923203000,885.599976,893.799988,100.925927,67,54.0,74.800003,65.0,60.0
20160923204500,885.599976,893.799988,100.925927,67,54.0,74.599998,65.0,60.0
20160923210000,885.599976,893.799988,100.925927,67,54.0,74.300003,65.0,60.0
20160923211500,885.599976,893.799988,100.925927,67,54.0,74.0,65.0,60.0
20160923213000,885.599976,893.799988,100.925927,67,54.0,73.599998,65.0,60.0
20160923214500,885.599976,893.799988,100.925927,67,54.0,73.199997,65.0,60.0
20160923220000,885.599976,893.799988,100.925927,67,54.0,72.800003,65.0,60.0
20160923221500,885.599976,893.799988,100.925927,67,54.0,72.400002,65.0,60.0
20160923223000,885.599976,893.799988,100.925927,67,54.0,71.900002,65.0,60.0
20160923224500,885.599976,893.799988,100.925927,67,54.0,71.400002,65.0,60.0
