PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923230000,885.599976,913.47998,103.148149,67,54.0,71.0,65.0,60.0
20160923231500,885.599976,893.799988,100.925927,67,54.0,70.699997,65.0,60.0
20160923233000,885.599976,893.799988,100.925927,67,54.0,70.5,65.0,60.0
20160923234500,885.599976,893.799988,100.925927,67,54.0,70.400002,65.0,60.0
20160924000000,885.599976,893.799988,100.925927,67,54.0,70.300003,65.0,60.0
20160924001500,885.599976,893.799988,100.925927,67,54.0,70.099998,65.0,60.0
20160924003000,885.599976,893.799988,100.925927,67,54.0,70.0,65.0,60.0
20160924004500,885.599976,893.799988,100.925927,67,54.0,69.800003,65.0,60.0
20160924010000,885.599976,893.799988,100.925927,67,54.0,69.599998,65.0,60.0
20160924011500,885.599976,913.47998,103.148149,69,55.599998,69.300003,65.0,60.0
20160924013000,885.599976,872.47998,98.518519,67,53.5,68.800003,65.0,60.0
20160924014500,885.599976,872.47998,98.518519,67,53.5,68.300003,65.0,60.0
20160924020000,885.599976,872.47998,98.518519,67,53.5,67.900002,65.0,60.0
20160924021500,885.599976,872.47998,98.518519,67,53.5,67.800003,65.0,60.0
20160924023000,885.599976,872.47998,98.518519,67,53.5,67.800003,65.0,60.0
20160924024500,885.599976,861.0,97.222225,67,53.5,67.800003,65.0,60.0
20160924030000,885.599976,882.320007,99.629633,67,54.099998,67.900002,65.0,60.0
20160924031500,885.599976,872.47998,98.518519,67,52.299999,68.099998,65.0,60.0
20160924033000,885.599976,882.320007,99.629633,67,53.599998,68.199997,65.0,60.0
20160924034500,885.599976,872.47998,98.518519,67,53.599998,68.599998,65.0,60.0
20160924040000,885.599976,872.47998,98.518519,67,53.599998,68.900002,65.0,60.0
20160924041500,885.599976,882.320007,99.629633,67,53.599998,69.199997,65.0,60.0
20160924043000,885.599976,872.47998,98.518519,67,53.599998,69.300003,65.0,60.0
20160924044500,885.599976,872.47998,98.518519,67,53.599998,69.5,65.0,60.0
20160924050000,885.599976,872.47998,98.518519,67,53.599998,69.599998,65.0,60.0
20160924051500,885.599976,872.47998,98.518519,67,53.599998,69.599998,65.0,60.0
20160924053000,885.599976,872.47998,98.518519,67,54.700001,69.599998,65.0,60.0
20160924054500,885.599976,882.320007,99.629633,67,53.900002,69.699997,65.0,60.0
20160924060000,885.599976,872.47998,98.518519,67,53.900002,69.300003,65.0,60.0
20160924061500,885.599976,872.47998,98.518519,67,53.900002,68.900002,65.0,60.0
20160924063000,885.599976,872.47998,98.518519,67,53.900002,68.199997,65.0,60.0
20160924064500,885.599976,872.47998,98.518519,67,53.900002,67.900002,65.0,60.0
20160924070000,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20160924071500,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20160924073000,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20160924074500,885.599976,882.320007,99.629633,67,53.900002,68.0,65.0,60.0
20160924080000,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160924081500,885.599976,872.47998,98.518519,67,53.900002,68.300003,65.0,60.0
20160924083000,885.599976,882.320007,99.629633,67,53.900002,68.5,65.0,60.0
20160924084500,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160924090000,885.599976,872.47998,98.518519,67,53.900002,68.900002,65.0,60.0
20160924091500,885.599976,872.47998,98.518519,67,53.900002,69.099998,65.0,60.0
20160924093000,885.599976,872.47998,98.518519,67,53.900002,69.400002,65.0,60.0
20160924094500,885.599976,872.47998,98.518519,67,53.900002,69.800003,65.0,60.0
20160924100000,885.599976,872.47998,98.518519,67,53.900002,70.099998,65.0,60.0
20160924101500,885.599976,872.47998,98.518519,67,53.900002,70.5,65.0,60.0
20160924103000,885.599976,872.47998,98.518519,67,53.900002,70.900002,65.0,60.0
20160924104500,885.599976,861.0,97.222225,67,53.900002,71.199997,65.0,60.0
20160924110000,885.599976,882.320007,99.629633,67,53.900002,71.800003,65.0,60.0
20160924111500,885.599976,872.47998,98.518519,67,53.900002,72.099998,65.0,60.0
20160924113000,885.599976,872.47998,98.518519,67,54.700001,72.699997,65.0,60.0
20160924114500,885.599976,872.47998,98.518519,67,53.900002,73.5,65.0,60.0
20160924120000,885.599976,872.47998,98.518519,67,54.5,73.699997,65.0,60.0
20160924121500,885.599976,872.47998,98.518519,67,54.5,74.400002,65.0,60.0
20160924123000,885.599976,872.47998,98.518519,67,54.5,74.800003,65.0,60.0
20160924124500,885.599976,872.47998,98.518519,67,54.5,75.0,65.0,60.0
20160924130000,885.599976,872.47998,98.518519,67,54.5,75.099998,65.0,60.0
20160924131500,885.599976,872.47998,98.518519,67,54.5,75.5,65.0,60.0
20160924133000,885.599976,872.47998,98.518519,67,54.5,75.800003,65.0,60.0
20160924134500,885.599976,872.47998,98.518519,67,54.5,76.099998,65.0,60.0
20160924140000,885.599976,872.47998,98.518519,67,54.5,76.5,65.0,60.0
20160924141500,885.599976,872.47998,98.518519,67,54.5,76.800003,65.0,60.0
20160924143000,885.599976,872.47998,98.518519,67,54.5,76.900002,65.0,60.0
20160924144500,885.599976,872.47998,98.518519,67,54.5,77.099998,65.0,60.0
20160924150000,885.599976,872.47998,98.518519,67,54.5,77.0,65.0,60.0
20160924151500,885.599976,872.47998,98.518519,67,54.5,76.599998,65.0,60.0
20160924153000,885.599976,872.47998,98.518519,67,53.900002,76.5,65.0,60.0
20160924154500,885.599976,872.47998,98.518519,67,53.900002,76.599998,65.0,60.0
20160924160000,885.599976,882.320007,99.629633,67,53.900002,76.400002,65.0,60.0
20160924161500,885.599976,882.320007,99.629633,67,53.900002,76.400002,65.0,60.0
20160924163000,885.599976,882.320007,99.629633,67,53.900002,76.199997,65.0,60.0
20160924164500,885.599976,872.47998,98.518519,67,53.900002,75.900002,65.0,60.0
20160924170000,885.599976,882.320007,99.629633,67,53.900002,75.699997,65.0,60.0
20160924171500,885.599976,872.47998,98.518519,67,53.900002,75.5,65.0,60.0
20160924173000,885.599976,882.320007,99.629633,67,53.900002,75.199997,65.0,60.0
20160924174500,885.599976,872.47998,98.518519,67,53.900002,75.0,65.0,60.0
20160924180000,885.599976,872.47998,98.518519,67,53.900002,74.699997,65.0,60.0
20160924181500,885.599976,872.47998,98.518519,67,53.900002,74.800003,65.0,60.0
20160924183000,885.599976,872.47998,98.518519,67,53.900002,74.699997,65.0,60.0
20160924184500,885.599976,872.47998,98.518519,67,53.900002,74.400002,65.0,60.0
20160924190000,885.599976,872.47998,98.518519,67,53.900002,74.099998,65.0,60.0
20160924191500,885.599976,872.47998,98.518519,67,53.900002,73.599998,65.0,60.0
20160924193000,885.599976,872.47998,98.518519,67,53.900002,73.0,65.0,60.0
20160924194500,885.599976,872.47998,98.518519,67,53.900002,72.599998,65.0,60.0
20160924200000,885.599976,872.47998,98.518519,67,53.900002,72.400002,65.0,60.0
20160924201500,885.599976,872.47998,98.518519,67,53.900002,72.400002,65.0,60.0
20160924203000,885.599976,872.47998,98.518519,67,53.900002,72.199997,65.0,60.0
20160924204500,885.599976,861.0,97.222225,67,53.900002,71.900002,65.0,60.0
20160924210000,885.599976,872.47998,98.518519,67,53.900002,71.599998,65.0,60.0
20160924211500,885.599976,872.47998,98.518519,67,53.900002,71.300003,65.0,60.0
20160924213000,885.599976,872.47998,98.518519,67,53.900002,71.099998,65.0,60.0
20160924214500,885.599976,872.47998,98.518519,67,53.900002,70.900002,65.0,60.0
20160924220000,885.599976,872.47998,98.518519,67,53.900002,70.699997,65.0,60.0
20160924221500,885.599976,872.47998,98.518519,67,53.900002,70.400002,65.0,60.0
20160924223000,885.599976,861.0,97.222225,67,53.900002,70.300003,65.0,60.0
20160924224500,885.599976,872.47998,98.518519,67,53.900002,70.099998,65.0,60.0
20160924230000,885.599976,872.47998,98.518519,67,53.900002,69.900002,65.0,60.0
20160924231500,885.599976,872.47998,98.518519,67,53.900002,69.699997,65.0,60.0
20160924233000,885.599976,872.47998,98.518519,67,53.900002,69.599998,65.0,60.0
20160924234500,885.599976,872.47998,98.518519,67,53.900002,69.400002,65.0,60.0
20160925000000,885.599976,872.47998,98.518519,67,53.900002,69.300003,65.0,60.0
20160925001500,885.599976,882.320007,99.629633,67,53.900002,69.199997,65.0,60.0
20160925003000,885.599976,872.47998,98.518519,67,53.900002,69.099998,65.0,60.0
20160925004500,885.599976,882.320007,99.629633,67,53.900002,69.099998,65.0,60.0
20160925010000,885.599976,872.47998,98.518519,67,52.599998,68.800003,65.0,60.0
20160925011500,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160925013000,885.599976,872.47998,98.518519,67,53.900002,68.599998,65.0,60.0
20160925014500,885.599976,872.47998,98.518519,67,53.900002,68.400002,65.0,60.0
20160925020000,885.599976,872.47998,98.518519,67,53.900002,68.400002,65.0,60.0
20160925021500,885.599976,872.47998,98.518519,67,52.700001,68.199997,65.0,60.0
20160925023000,885.599976,882.320007,99.629633,67,53.700001,68.099998,65.0,60.0
20160925024500,885.599976,882.320007,99.629633,67,53.700001,68.0,65.0,60.0
20160925030000,885.599976,872.47998,98.518519,67,55.400002,67.900002,65.0,60.0
20160925031500,885.599976,872.47998,98.518519,67,53.900002,68.0,65.0,60.0
20160925033000,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20160925034500,885.599976,872.47998,98.518519,67,53.099998,67.900002,65.0,60.0
20160925040000,885.599976,872.47998,98.518519,67,53.099998,67.900002,65.0,60.0
20160925041500,885.599976,872.47998,98.518519,67,53.900002,68.0,65.0,60.0
20160925043000,885.599976,882.320007,99.629633,67,52.599998,68.099998,65.0,60.0
20160925044500,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925050000,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925051500,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925053000,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925054500,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925060000,885.599976,882.320007,99.629633,67,53.900002,68.099998,65.0,60.0
20160925061500,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925063000,885.599976,872.47998,98.518519,67,53.900002,68.0,65.0,60.0
20160925064500,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925070000,885.599976,882.320007,99.629633,67,53.900002,68.0,65.0,60.0
20160925071500,885.599976,872.47998,98.518519,67,53.900002,68.0,65.0,60.0
20160925073000,885.599976,872.47998,98.518519,67,53.900002,68.0,65.0,60.0
20160925074500,885.599976,872.47998,98.518519,67,53.900002,68.0,65.0,60.0
20160925080000,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160925081500,885.599976,872.47998,98.518519,67,53.900002,68.199997,65.0,60.0
20160925083000,885.599976,872.47998,98.518519,67,53.900002,68.300003,65.0,60.0
20160925084500,885.599976,872.47998,98.518519,67,53.900002,68.5,65.0,60.0
20160925090000,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160925091500,885.599976,872.47998,98.518519,67,53.900002,68.900002,65.0,60.0
20160925093000,885.599976,872.47998,98.518519,67,53.900002,69.099998,65.0,60.0
20160925094500,885.599976,872.47998,98.518519,67,53.900002,69.400002,65.0,60.0
20160925100000,885.599976,872.47998,98.518519,67,53.900002,69.800003,65.0,60.0
20160925101500,885.599976,872.47998,98.518519,67,53.900002,70.099998,65.0,60.0
20160925103000,885.599976,872.47998,98.518519,67,53.900002,70.599998,65.0,60.0
20160925104500,885.599976,872.47998,98.518519,67,53.900002,71.0,65.0,60.0
20160925110000,885.599976,882.320007,99.629633,67,53.900002,71.599998,65.0,60.0
20160925111500,885.599976,882.320007,99.629633,67,53.900002,71.800003,65.0,60.0
20160925113000,885.599976,872.47998,98.518519,67,53.900002,72.099998,65.0,60.0
20160925114500,885.599976,882.320007,99.629633,67,53.900002,73.199997,65.0,60.0
20160925120000,885.599976,872.47998,98.518519,67,54.700001,73.699997,65.0,60.0
20160925121500,885.599976,872.47998,98.518519,67,54.700001,74.300003,65.0,60.0
20160925123000,885.599976,872.47998,98.518519,67,53.900002,74.699997,65.0,60.0
20160925124500,885.599976,872.47998,98.518519,67,53.900002,74.900002,65.0,60.0
20160925130000,885.599976,872.47998,98.518519,67,53.900002,74.800003,65.0,60.0
20160925131500,885.599976,872.47998,98.518519,67,53.900002,74.5,65.0,60.0
20160925133000,885.599976,872.47998,98.518519,67,53.900002,74.099998,65.0,60.0
20160925134500,885.599976,872.47998,98.518519,67,53.900002,74.099998,65.0,60.0
20160925140000,885.599976,872.47998,98.518519,67,53.900002,73.800003,65.0,60.0
20160925141500,885.599976,872.47998,98.518519,67,53.900002,73.699997,65.0,60.0
20160925143000,885.599976,872.47998,98.518519,67,53.900002,73.699997,65.0,60.0
20160925144500,885.599976,872.47998,98.518519,67,53.900002,73.800003,65.0,60.0
20160925150000,885.599976,861.0,97.222225,67,53.900002,73.800003,65.0,60.0
20160925151500,885.599976,882.320007,99.629633,67,53.900002,73.699997,65.0,60.0
20160925153000,885.599976,872.47998,98.518519,67,53.900002,73.599998,65.0,60.0
20160925154500,885.599976,872.47998,98.518519,67,53.900002,73.800003,65.0,60.0
20160925160000,885.599976,882.320007,99.629633,67,54.700001,74.0,65.0,60.0
20160925161500,885.599976,872.47998,98.518519,67,54.700001,73.900002,65.0,60.0
20160925163000,885.599976,872.47998,98.518519,67,54.700001,74.099998,65.0,60.0
20160925164500,885.599976,872.47998,98.518519,67,54.700001,74.300003,65.0,60.0
20160925170000,885.599976,872.47998,98.518519,67,54.700001,74.400002,65.0,60.0
20160925171500,885.599976,872.47998,98.518519,67,53.900002,74.300003,65.0,60.0
20160925173000,885.599976,872.47998,98.518519,67,53.900002,74.199997,65.0,60.0
20160925174500,885.599976,872.47998,98.518519,67,53.900002,73.800003,65.0,60.0
20160925180000,885.599976,872.47998,98.518519,67,53.900002,73.599998,65.0,60.0
20160925181500,885.599976,872.47998,98.518519,67,53.900002,73.400002,65.0,60.0
20160925183000,885.599976,872.47998,98.518519,67,53.900002,73.199997,65.0,60.0
20160925184500,885.599976,882.320007,99.629633,67,53.900002,72.900002,65.0,60.0
20160925190000,885.599976,872.47998,98.518519,67,53.900002,72.800003,65.0,60.0
20160925191500,885.599976,872.47998,98.518519,67,53.900002,72.599998,65.0,60.0
20160925193000,885.599976,872.47998,98.518519,67,53.900002,72.199997,65.0,60.0
20160925194500,885.599976,872.47998,98.518519,67,53.900002,71.699997,65.0,60.0
20160925200000,885.599976,872.47998,98.518519,67,53.900002,71.400002,65.0,60.0
20160925201500,885.599976,872.47998,98.518519,67,53.900002,71.199997,65.0,60.0
20160925203000,885.599976,872.47998,98.518519,67,53.900002,70.800003,65.0,60.0
20160925204500,885.599976,882.320007,99.629633,67,53.900002,70.699997,65.0,60.0
20160925210000,885.599976,872.47998,98.518519,67,53.900002,70.599998,65.0,60.0
20160925211500,885.599976,872.47998,98.518519,67,53.900002,70.5,65.0,60.0
20160925213000,885.599976,882.320007,99.629633,67,53.900002,70.300003,65.0,60.0
20160925214500,885.599976,872.47998,98.518519,67,53.900002,70.199997,65.0,60.0
20160925220000,885.599976,872.47998,98.518519,67,53.900002,70.0,65.0,60.0
20160925221500,885.599976,872.47998,98.518519,67,53.900002,69.900002,65.0,60.0
20160925223000,885.599976,872.47998,98.518519,67,53.900002,69.699997,65.0,60.0
20160925224500,885.599976,882.320007,99.629633,67,53.900002,69.599998,65.0,60.0
20160925230000,885.599976,872.47998,98.518519,67,53.900002,69.400002,65.0,60.0
20160925231500,885.599976,872.47998,98.518519,67,53.900002,69.199997,65.0,60.0
20160925233000,885.599976,872.47998,98.518519,67,53.900002,69.099998,65.0,60.0
20160925234500,885.599976,882.320007,99.629633,67,53.900002,69.0,65.0,60.0
20160926000000,885.599976,882.320007,99.629633,67,53.900002,68.800003,65.0,60.0
20160926001500,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160926003000,885.599976,872.47998,98.518519,67,53.900002,68.599998,65.0,60.0
20160926004500,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160926010000,885.599976,872.47998,98.518519,67,52.599998,68.599998,65.0,60.0
20160926011500,885.599976,872.47998,98.518519,67,54.299999,68.599998,65.0,60.0
20160926013000,885.599976,872.47998,98.518519,67,53.099998,68.599998,65.0,60.0
20160926014500,885.599976,872.47998,98.518519,67,53.700001,68.400002,65.0,60.0
20160926020000,885.599976,882.320007,99.629633,67,53.700001,68.400002,65.0,60.0
20160926021500,885.599976,882.320007,99.629633,67,52.700001,68.400002,65.0,60.0
20160926023000,885.599976,882.320007,99.629633,67,53.5,68.300003,65.0,60.0
20160926024500,885.599976,872.47998,98.518519,67,53.5,68.199997,65.0,60.0
20160926030000,885.599976,872.47998,98.518519,67,53.5,68.099998,65.0,60.0
20160926031500,885.599976,882.320007,99.629633,67,54.299999,68.099998,65.0,60.0
20160926033000,885.599976,882.320007,99.629633,67,53.099998,68.0,65.0,60.0
20160926034500,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20160926040000,885.599976,882.320007,99.629633,67,53.099998,67.900002,65.0,60.0
20160926041500,885.599976,872.47998,98.518519,67,53.900002,67.900002,65.0,60.0
20160926043000,885.599976,882.320007,99.629633,67,53.900002,67.800003,65.0,60.0
20160926044500,885.599976,882.320007,99.629633,67,53.099998,67.800003,65.0,60.0
20160926050000,885.599976,872.47998,98.518519,67,53.099998,67.699997,65.0,60.0
20160926051500,885.599976,872.47998,98.518519,67,53.099998,67.699997,65.0,60.0
20160926053000,885.599976,872.47998,98.518519,67,53.099998,67.699997,65.0,60.0
20160926054500,885.599976,882.320007,99.629633,67,52.299999,67.699997,65.0,60.0
20160926060000,885.599976,882.320007,99.629633,67,53.5,67.599998,65.0,60.0
20160926061500,885.599976,872.47998,98.518519,67,55.599998,67.599998,65.0,60.0
20160926063000,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20160926064500,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20160926070000,885.599976,872.47998,98.518519,67,53.900002,67.699997,65.0,60.0
20160926071500,885.599976,872.47998,98.518519,67,53.900002,67.900002,65.0,60.0
20160926073000,885.599976,872.47998,98.518519,67,56.200001,67.699997,65.0,60.0
20160926074500,885.599976,872.47998,98.518519,67,54.299999,67.099998,65.0,60.0
20160926080000,885.599976,872.47998,98.518519,67,53.099998,66.900002,65.0,60.0
20160926081500,885.599976,872.47998,98.518519,67,53.099998,67.0,65.0,60.0
20160926083000,885.599976,872.47998,98.518519,67,53.900002,67.099998,65.0,60.0
20160926084500,885.599976,882.320007,99.629633,67,53.900002,67.300003,65.0,60.0
20160926090000,885.599976,872.47998,98.518519,67,53.900002,67.5,65.0,60.0
20160926091500,885.599976,872.47998,98.518519,67,53.900002,67.699997,65.0,60.0
20160926093000,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20160926094500,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20160926100000,885.599976,872.47998,98.518519,67,53.900002,69.099998,65.0,60.0
20160926101500,885.599976,872.47998,98.518519,67,53.900002,69.300003,65.0,60.0
20160926103000,885.599976,872.47998,98.518519,67,53.900002,69.5,65.0,60.0
20160926104500,885.599976,872.47998,98.518519,67,53.900002,69.800003,65.0,60.0
20160926110000,885.599976,872.47998,98.518519,67,53.900002,70.5,65.0,60.0
20160926111500,885.599976,882.320007,99.629633,67,53.900002,71.099998,65.0,60.0
20160926113000,885.599976,872.47998,98.518519,67,53.900002,71.900002,65.0,60.0
20160926114500,885.599976,882.320007,99.629633,67,54.700001,72.699997,65.0,60.0
20160926120000,885.599976,882.320007,99.629633,67,54.700001,73.599998,65.0,60.0
20160926121500,885.599976,882.320007,99.629633,67,54.700001,74.5,65.0,60.0
20160926123000,885.599976,882.320007,99.629633,67,54.700001,75.0,65.0,60.0
20160926124500,885.599976,882.320007,99.629633,67,54.700001,75.300003,65.0,60.0
20160926130000,885.599976,872.47998,98.518519,67,54.700001,75.599998,65.0,60.0
20160926131500,885.599976,872.47998,98.518519,67,54.700001,76.300003,65.0,60.0
20160926133000,885.599976,872.47998,98.518519,67,54.700001,76.599998,65.0,60.0
20160926134500,885.599976,872.47998,98.518519,67,54.700001,76.599998,65.0,60.0
20160926140000,885.599976,861.0,97.222225,67,54.700001,76.800003,65.0,60.0
20160926141500,885.599976,872.47998,98.518519,67,54.700001,76.900002,65.0,60.0
20160926143000,885.599976,872.47998,98.518519,67,54.700001,76.699997,65.0,60.0
20160926144500,885.599976,872.47998,98.518519,67,54.700001,76.900002,65.0,60.0
20160926150000,885.599976,861.0,97.222225,67,54.700001,77.0,65.0,60.0
20160926151500,885.599976,872.47998,98.518519,67,54.700001,77.5,65.0,60.0
20160926153000,885.599976,872.47998,98.518519,67,54.700001,77.900002,65.0,60.0
20160926154500,885.599976,861.0,97.222225,67,54.700001,78.400002,65.0,60.0
20160926160000,885.599976,872.47998,98.518519,67,54.700001,78.199997,65.0,60.0
20160926161500,885.599976,872.47998,98.518519,67,54.700001,77.900002,65.0,60.0
20160926163000,885.599976,861.0,97.222225,67,54.700001,78.0,65.0,60.0
20160926164500,885.599976,872.47998,98.518519,67,54.700001,78.300003,65.0,60.0
20160926170000,885.599976,872.47998,98.518519,67,54.700001,78.599998,65.0,60.0
20160926171500,885.599976,882.320007,99.629633,68,54.700001,79.0,65.0,60.0
20160926173000,885.599976,882.320007,99.629633,68,54.700001,79.400002,65.0,60.0
20160926174500,885.599976,882.320007,99.629633,68,53.900002,78.900002,65.0,60.0
20160926180000,885.599976,893.799988,100.925927,68,53.900002,78.900002,65.0,60.0
20160926181500,885.599976,893.799988,100.925927,68,53.900002,78.5,65.0,60.0
20160926183000,885.599976,893.799988,100.925927,68,53.900002,78.099998,65.0,60.0
20160926184500,885.599976,893.799988,100.925927,68,53.900002,77.699997,65.0,60.0
20160926190000,885.599976,893.799988,100.925927,68,53.900002,77.300003,65.0,60.0
20160926191500,885.599976,893.799988,100.925927,68,53.900002,76.900002,65.0,60.0
20160926193000,885.599976,893.799988,100.925927,68,53.900002,76.300003,65.0,60.0
20160926194500,885.599976,893.799988,100.925927,68,53.900002,76.0,65.0,60.0
20160926200000,885.599976,893.799988,100.925927,68,53.900002,75.199997,65.0,60.0
20160926201500,885.599976,893.799988,100.925927,68,53.900002,74.599998,65.0,60.0
20160926203000,885.599976,893.799988,100.925927,68,54.700001,74.099998,65.0,60.0
20160926204500,885.599976,893.799988,100.925927,68,53.900002,73.599998,65.0,60.0
20160926210000,885.599976,893.799988,100.925927,68,53.900002,73.0,65.0,60.0
20160926211500,885.599976,893.799988,100.925927,68,53.900002,72.699997,65.0,60.0
20160926213000,885.599976,893.799988,100.925927,68,53.900002,72.300003,65.0,60.0
20160926214500,885.599976,893.799988,100.925927,68,53.900002,71.900002,65.0,60.0
20160926220000,885.599976,893.799988,100.925927,68,53.900002,71.599998,65.0,60.0
20160926221500,885.599976,893.799988,100.925927,68,53.900002,71.199997,65.0,60.0
20160926223000,885.599976,893.799988,100.925927,68,53.900002,70.900002,65.0,60.0
20160926224500,885.599976,893.799988,100.925927,68,53.900002,70.800003,65.0,60.0
20160926230000,885.599976,893.799988,100.925927,68,53.900002,70.5,65.0,60.0
20160926231500,885.599976,893.799988,100.925927,68,53.900002,70.199997,65.0,60.0
20160926233000,885.599976,893.799988,100.925927,68,53.900002,70.0,65.0,60.0
20160926234500,885.599976,893.799988,100.925927,68,53.900002,69.699997,65.0,60.0
20160927000000,885.599976,893.799988,100.925927,68,53.900002,69.599998,65.0,60.0
20160927001500,885.599976,893.799988,100.925927,68,53.900002,69.400002,65.0,60.0
20160927003000,885.599976,893.799988,100.925927,68,53.900002,69.199997,65.0,60.0
20160927004500,885.599976,893.799988,100.925927,68,53.900002,69.199997,65.0,60.0
20160927010000,885.599976,893.799988,100.925927,68,53.900002,69.099998,65.0,60.0
20160927011500,885.599976,893.799988,100.925927,68,53.900002,69.099998,65.0,60.0
20160927013000,885.599976,893.799988,100.925927,68,53.900002,69.0,65.0,60.0
20160927014500,885.599976,893.799988,100.925927,68,53.900002,68.900002,65.0,60.0
20160927020000,885.599976,893.799988,100.925927,68,53.900002,68.900002,65.0,60.0
20160927021500,885.599976,893.799988,100.925927,68,53.900002,68.800003,65.0,60.0
20160927023000,885.599976,893.799988,100.925927,68,53.900002,68.699997,65.0,60.0
20160927024500,885.599976,893.799988,100.925927,68,53.900002,68.699997,65.0,60.0
20160927030000,885.599976,893.799988,100.925927,68,53.900002,68.599998,65.0,60.0
20160927031500,885.599976,893.799988,100.925927,68,53.900002,68.599998,65.0,60.0
20160927033000,885.599976,893.799988,100.925927,68,53.900002,68.5,65.0,60.0
20160927034500,885.599976,893.799988,100.925927,68,54.700001,68.400002,65.0,60.0
20160927040000,885.599976,893.799988,100.925927,68,53.099998,68.400002,65.0,60.0
20160927041500,885.599976,893.799988,100.925927,68,53.900002,68.300003,65.0,60.0
20160927043000,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20160927044500,885.599976,893.799988,100.925927,68,54.700001,68.099998,65.0,60.0
20160927050000,885.599976,893.799988,100.925927,68,54.099998,68.099998,65.0,60.0
20160927051500,885.599976,893.799988,100.925927,68,53.5,67.900002,65.0,60.0
20160927053000,885.599976,893.799988,100.925927,68,53.5,67.900002,65.0,60.0
20160927054500,885.599976,893.799988,100.925927,68,53.5,67.900002,65.0,60.0
20160927060000,885.599976,893.799988,100.925927,68,53.5,67.900002,65.0,60.0
20160927061500,885.599976,893.799988,100.925927,68,53.5,68.0,65.0,60.0
20160927063000,885.599976,893.799988,100.925927,68,53.5,68.0,65.0,60.0
20160927064500,885.599976,893.799988,100.925927,68,53.5,67.900002,65.0,60.0
20160927070000,885.599976,893.799988,100.925927,68,53.5,68.0,65.0,60.0
20160927071500,885.599976,893.799988,100.925927,68,53.5,68.0,65.0,60.0
20160927073000,885.599976,893.799988,100.925927,68,53.5,68.0,65.0,60.0
20160927074500,885.599976,893.799988,100.925927,68,54.299999,68.099998,65.0,60.0
20160927080000,885.599976,893.799988,100.925927,68,54.299999,67.800003,65.0,60.0
20160927081500,885.599976,893.799988,100.925927,68,54.299999,67.300003,65.0,60.0
20160927083000,885.599976,893.799988,100.925927,68,53.599998,67.199997,65.0,60.0
20160927084500,885.599976,893.799988,100.925927,68,53.599998,67.199997,65.0,60.0
20160927090000,885.599976,893.799988,100.925927,68,53.599998,67.199997,65.0,60.0
20160927091500,885.599976,893.799988,100.925927,68,53.599998,67.599998,65.0,60.0
20160927093000,885.599976,893.799988,100.925927,68,53.599998,67.699997,65.0,60.0
20160927094500,885.599976,893.799988,100.925927,68,54.299999,68.0,65.0,60.0
20160927100000,885.599976,882.320007,99.629633,68,54.299999,68.300003,65.0,60.0
20160927101500,885.599976,882.320007,99.629633,68,54.299999,68.599998,65.0,60.0
20160927103000,885.599976,882.320007,99.629633,68,54.299999,69.099998,65.0,60.0
20160927104500,885.599976,882.320007,99.629633,68,54.299999,69.300003,65.0,60.0
20160927110000,885.599976,872.47998,98.518519,68,54.299999,69.900002,65.0,60.0
20160927111500,885.599976,872.47998,98.518519,68,54.299999,70.800003,65.0,60.0
20160927113000,885.599976,872.47998,98.518519,68,54.299999,71.400002,65.0,60.0
20160927114500,885.599976,872.47998,98.518519,68,54.299999,72.199997,65.0,60.0
20160927120000,885.599976,872.47998,98.518519,68,54.299999,72.900002,65.0,60.0
20160927121500,885.599976,872.47998,98.518519,68,54.299999,73.599998,65.0,60.0
20160927123000,885.599976,882.320007,99.629633,68,54.299999,73.900002,65.0,60.0
20160927124500,885.599976,882.320007,99.629633,68,54.299999,74.300003,65.0,60.0
20160927130000,885.599976,882.320007,99.629633,68,54.299999,75.0,65.0,60.0
20160927131500,885.599976,893.799988,100.925927,68,54.299999,75.400002,65.0,60.0
20160927133000,885.599976,893.799988,100.925927,68,54.299999,76.0,65.0,60.0
20160927134500,885.599976,882.320007,99.629633,68,54.299999,76.5,65.0,60.0
20160927140000,885.599976,893.799988,100.925927,68,54.299999,76.400002,65.0,60.0
20160927141500,885.599976,893.799988,100.925927,68,54.299999,76.099998,65.0,60.0
20160927143000,885.599976,893.799988,100.925927,68,54.299999,76.099998,65.0,60.0
20160927144500,885.599976,893.799988,100.925927,68,54.299999,76.199997,65.0,60.0
20160927150000,885.599976,893.799988,100.925927,68,54.299999,76.400002,65.0,60.0
20160927151500,885.599976,893.799988,100.925927,68,54.299999,76.699997,65.0,60.0
20160927153000,885.599976,893.799988,100.925927,68,55.099998,76.800003,65.0,60.0
20160927154500,885.599976,893.799988,100.925927,68,55.099998,76.800003,65.0,60.0
20160927160000,885.599976,893.799988,100.925927,68,55.099998,76.800003,65.0,60.0
20160927161500,885.599976,882.320007,99.629633,68,55.099998,76.599998,65.0,60.0
20160927163000,885.599976,902.0,101.851855,68,55.099998,76.699997,65.0,60.0
20160927164500,885.599976,902.0,101.851855,68,55.099998,76.599998,65.0,60.0
20160927170000,885.599976,902.0,101.851855,68,54.299999,77.099998,65.0,60.0
20160927171500,885.599976,902.0,101.851855,68,54.299999,77.5,65.0,60.0
20160927173000,885.599976,902.0,101.851855,68,54.299999,77.599998,65.0,60.0
20160927174500,885.599976,902.0,101.851855,68,54.299999,77.699997,65.0,60.0
20160927180000,885.599976,902.0,101.851855,68,54.299999,77.300003,65.0,60.0
20160927181500,885.599976,902.0,101.851855,68,54.299999,76.900002,65.0,60.0
20160927183000,885.599976,902.0,101.851855,68,54.299999,76.5,65.0,60.0
20160927184500,885.599976,902.0,101.851855,68,54.299999,76.400002,65.0,60.0
20160927190000,885.599976,902.0,101.851855,68,54.299999,76.0,65.0,60.0
20160927191500,885.599976,902.0,101.851855,68,53.5,75.699997,65.0,60.0
20160927193000,885.599976,902.0,101.851855,68,53.5,75.199997,65.0,60.0
20160927194500,885.599976,902.0,101.851855,68,53.5,74.699997,65.0,60.0
20160927200000,885.599976,913.47998,103.148149,68,53.5,74.199997,65.0,60.0
20160927201500,885.599976,902.0,101.851855,68,53.5,73.699997,65.0,60.0
20160927203000,885.599976,902.0,101.851855,68,53.5,73.099998,65.0,60.0
20160927204500,885.599976,902.0,101.851855,68,53.5,72.599998,65.0,60.0
20160927210000,885.599976,902.0,101.851855,68,53.5,72.099998,65.0,60.0
20160927211500,885.599976,913.47998,103.148149,68,53.5,71.900002,65.0,60.0
20160927213000,885.599976,913.47998,103.148149,68,53.5,71.800003,65.0,60.0
20160927214500,885.599976,902.0,101.851855,68,53.5,71.599998,65.0,60.0
20160927220000,885.599976,902.0,101.851855,67,53.5,71.400002,65.0,60.0
20160927221500,885.599976,902.0,101.851855,67,53.5,71.199997,65.0,60.0
20160927223000,885.599976,902.0,101.851855,67,53.5,71.0,65.0,60.0
20160927224500,885.599976,902.0,101.851855,67,53.5,70.5,65.0,60.0
20160927230000,885.599976,902.0,101.851855,67,53.5,69.800003,65.0,60.0
20160927231500,885.599976,902.0,101.851855,67,53.5,69.300003,65.0,60.0
20160927233000,885.599976,902.0,101.851855,67,54.299999,68.699997,65.0,60.0
20160927234500,885.599976,902.0,101.851855,67,54.299999,68.300003,65.0,60.0
20160928000000,885.599976,902.0,101.851855,67,53.5,68.199997,65.0,60.0
20160928001500,885.599976,913.47998,103.148149,67,53.5,68.199997,65.0,60.0
20160928003000,885.599976,902.0,101.851855,67,53.5,68.599998,65.0,60.0
20160928004500,885.599976,902.0,101.851855,67,53.5,69.0,65.0,60.0
20160928010000,885.599976,902.0,101.851855,67,53.5,69.5,65.0,60.0
20160928011500,885.599976,913.47998,103.148149,69,55.200001,69.699997,65.0,60.0
20160928013000,885.599976,872.47998,98.518519,67,55.900002,69.400002,65.0,60.0
20160928014500,885.599976,893.799988,100.925927,67,53.5,69.0,65.0,60.0
20160928020000,885.599976,893.799988,100.925927,67,53.5,68.599998,65.0,60.0
20160928021500,885.599976,893.799988,100.925927,67,53.5,68.300003,65.0,60.0
20160928023000,885.599976,893.799988,100.925927,67,53.5,68.099998,65.0,60.0
20160928024500,885.599976,893.799988,100.925927,67,53.5,67.599998,65.0,60.0
20160928030000,885.599976,882.320007,99.629633,67,53.5,67.199997,65.0,60.0
20160928031500,885.599976,882.320007,99.629633,67,53.5,67.099998,65.0,60.0
20160928033000,885.599976,882.320007,99.629633,67,53.5,67.0,65.0,60.0
20160928034500,885.599976,882.320007,99.629633,67,53.5,67.0,65.0,60.0
20160928040000,885.599976,882.320007,99.629633,67,53.5,66.900002,65.0,60.0
20160928041500,885.599976,882.320007,99.629633,67,53.5,66.900002,65.0,60.0
20160928043000,885.599976,882.320007,99.629633,67,53.5,66.900002,65.0,60.0
20160928044500,885.599976,882.320007,99.629633,67,53.5,66.800003,65.0,60.0
20160928050000,885.599976,872.47998,98.518519,67,53.5,66.800003,65.0,60.0
20160928051500,885.599976,882.320007,99.629633,67,53.5,66.699997,65.0,60.0
20160928053000,885.599976,882.320007,99.629633,67,53.5,66.699997,65.0,60.0
20160928054500,885.599976,882.320007,99.629633,67,53.5,66.599998,65.0,60.0
20160928060000,885.599976,882.320007,99.629633,67,53.5,66.599998,65.0,60.0
20160928061500,885.599976,882.320007,99.629633,67,53.5,66.599998,65.0,60.0
20160928063000,885.599976,882.320007,99.629633,67,53.5,66.699997,65.0,60.0
20160928064500,885.599976,882.320007,99.629633,67,53.5,66.699997,65.0,60.0
20160928070000,885.599976,882.320007,99.629633,67,53.5,66.699997,65.0,60.0
20160928071500,885.599976,882.320007,99.629633,67,53.5,66.900002,65.0,60.0
20160928073000,885.599976,882.320007,99.629633,67,53.5,67.099998,65.0,60.0
20160928074500,885.599976,882.320007,99.629633,67,53.5,67.199997,65.0,60.0
20160928080000,885.599976,882.320007,99.629633,67,53.5,67.5,65.0,60.0
20160928081500,885.599976,872.47998,98.518519,67,53.5,67.699997,65.0,60.0
20160928083000,885.599976,882.320007,99.629633,67,54.299999,67.900002,65.0,60.0
20160928084500,885.599976,882.320007,99.629633,67,54.299999,68.199997,65.0,60.0
20160928090000,885.599976,882.320007,99.629633,67,54.299999,68.5,65.0,60.0
20160928091500,885.599976,872.47998,98.518519,67,54.299999,68.599998,65.0,60.0
20160928093000,885.599976,872.47998,98.518519,67,54.299999,68.800003,65.0,60.0
20160928094500,885.599976,882.320007,99.629633,67,54.299999,69.099998,65.0,60.0
20160928100000,885.599976,872.47998,98.518519,67,54.299999,69.300003,65.0,60.0
20160928101500,885.599976,882.320007,99.629633,67,54.299999,69.699997,65.0,60.0
20160928103000,885.599976,882.320007,99.629633,67,54.299999,70.199997,65.0,60.0
20160928104500,885.599976,882.320007,99.629633,67,54.299999,70.800003,65.0,60.0
20160928110000,885.599976,882.320007,99.629633,67,54.299999,71.599998,65.0,60.0
20160928111500,885.599976,882.320007,99.629633,67,53.299999,72.5,65.0,60.0
20160928113000,885.599976,882.320007,99.629633,67,54.299999,73.400002,65.0,60.0
20160928114500,885.599976,893.799988,100.925927,67,54.299999,74.0,65.0,60.0
20160928120000,885.599976,893.799988,100.925927,67,56.0,74.699997,65.0,60.0
20160928121500,885.599976,893.799988,100.925927,67,54.700001,75.099998,65.0,60.0
20160928123000,885.599976,893.799988,100.925927,67,53.900002,75.099998,65.0,60.0
20160928124500,885.599976,882.320007,99.629633,67,53.900002,75.199997,65.0,60.0
20160928130000,885.599976,882.320007,99.629633,67,53.900002,75.5,65.0,60.0
20160928131500,885.599976,882.320007,99.629633,67,53.900002,75.5,65.0,60.0
20160928133000,885.599976,882.320007,99.629633,67,54.700001,75.199997,65.0,60.0
20160928134500,885.599976,882.320007,99.629633,67,54.700001,75.099998,65.0,60.0
20160928140000,885.599976,872.47998,98.518519,67,54.700001,75.599998,65.0,60.0
20160928141500,885.599976,861.0,97.222225,67,54.700001,76.199997,65.0,60.0
20160928143000,885.599976,861.0,97.222225,67,54.700001,76.5,65.0,60.0
20160928144500,885.599976,861.0,97.222225,67,54.700001,76.5,65.0,60.0
20160928150000,885.599976,882.320007,99.629633,67,54.700001,76.800003,65.0,60.0
20160928151500,885.599976,872.47998,98.518519,67,54.700001,76.900002,65.0,60.0
20160928153000,885.599976,872.47998,98.518519,67,54.700001,77.5,65.0,60.0
20160928154500,885.599976,872.47998,98.518519,67,54.700001,78.099998,65.0,60.0
20160928160000,885.599976,872.47998,98.518519,67,54.700001,78.300003,65.0,60.0
20160928161500,885.599976,882.320007,99.629633,67,54.700001,78.099998,65.0,60.0
20160928163000,885.599976,872.47998,98.518519,67,54.700001,78.099998,65.0,60.0
20160928164500,885.599976,872.47998,98.518519,67,54.700001,78.5,65.0,60.0
20160928170000,885.599976,872.47998,98.518519,67,54.700001,78.400002,65.0,60.0
20160928171500,885.599976,872.47998,98.518519,67,54.700001,78.5,65.0,60.0
20160928173000,885.599976,872.47998,98.518519,67,54.700001,78.400002,65.0,60.0
20160928174500,885.599976,882.320007,99.629633,67,54.700001,78.300003,65.0,60.0
20160928180000,885.599976,882.320007,99.629633,67,54.700001,77.900002,65.0,60.0
20160928181500,885.599976,882.320007,99.629633,67,53.900002,77.699997,65.0,60.0
20160928183000,885.599976,882.320007,99.629633,67,53.900002,77.300003,65.0,60.0
20160928184500,885.599976,882.320007,99.629633,67,53.900002,76.800003,65.0,60.0
20160928190000,885.599976,882.320007,99.629633,67,53.900002,76.099998,65.0,60.0
20160928191500,885.599976,882.320007,99.629633,67,53.900002,75.5,65.0,60.0
20160928193000,885.599976,882.320007,99.629633,67,53.900002,75.0,65.0,60.0
20160928194500,885.599976,893.799988,100.925927,67,53.900002,74.5,65.0,60.0
20160928200000,885.599976,893.799988,100.925927,67,53.900002,73.800003,65.0,60.0
20160928201500,885.599976,893.799988,100.925927,67,53.900002,73.300003,65.0,60.0
20160928203000,885.599976,893.799988,100.925927,67,53.900002,72.900002,65.0,60.0
20160928204500,885.599976,893.799988,100.925927,67,53.900002,72.699997,65.0,60.0
20160928210000,885.599976,893.799988,100.925927,67,53.900002,72.400002,65.0,60.0
20160928211500,885.599976,893.799988,100.925927,67,53.900002,72.199997,65.0,60.0
20160928213000,885.599976,893.799988,100.925927,67,53.900002,71.900002,65.0,60.0
20160928214500,885.599976,893.799988,100.925927,67,53.900002,71.599998,65.0,60.0
20160928220000,885.599976,893.799988,100.925927,67,53.900002,71.199997,65.0,60.0
20160928221500,885.599976,893.799988,100.925927,67,53.900002,70.800003,65.0,60.0
20160928223000,885.599976,893.799988,100.925927,67,53.900002,70.599998,65.0,60.0
20160928224500,885.599976,893.799988,100.925927,67,53.900002,70.300003,65.0,60.0
20160928230000,885.599976,893.799988,100.925927,67,53.900002,70.199997,65.0,60.0
20160928231500,885.599976,893.799988,100.925927,67,53.900002,69.800003,65.0,60.0
20160928233000,885.599976,893.799988,100.925927,67,53.900002,69.599998,65.0,60.0
20160928234500,885.599976,893.799988,100.925927,67,53.900002,69.300003,65.0,60.0
20160929000000,885.599976,893.799988,100.925927,67,53.900002,69.099998,65.0,60.0
20160929001500,885.599976,893.799988,100.925927,67,53.900002,68.900002,65.0,60.0
20160929003000,885.599976,893.799988,100.925927,67,53.900002,68.699997,65.0,60.0
20160929004500,885.599976,893.799988,100.925927,67,53.900002,68.699997,65.0,60.0
20160929010000,885.599976,893.799988,100.925927,67,53.900002,68.400002,65.0,60.0
20160929011500,885.599976,893.799988,100.925927,67,53.900002,68.300003,65.0,60.0
20160929013000,885.599976,893.799988,100.925927,67,53.900002,68.199997,65.0,60.0
20160929014500,885.599976,893.799988,100.925927,67,53.099998,68.099998,65.0,60.0
20160929020000,885.599976,893.799988,100.925927,67,53.099998,67.900002,65.0,60.0
20160929021500,885.599976,893.799988,100.925927,67,53.099998,67.699997,65.0,60.0
20160929023000,885.599976,893.799988,100.925927,67,53.900002,67.699997,65.0,60.0
20160929024500,885.599976,893.799988,100.925927,67,53.900002,67.599998,65.0,60.0
20160929030000,885.599976,893.799988,100.925927,67,53.900002,67.599998,65.0,60.0
20160929031500,885.599976,893.799988,100.925927,67,53.900002,67.599998,65.0,60.0
20160929033000,885.599976,893.799988,100.925927,67,53.900002,67.599998,65.0,60.0
20160929034500,885.599976,893.799988,100.925927,67,53.900002,67.400002,65.0,60.0
20160929040000,885.599976,893.799988,100.925927,67,53.900002,67.300003,65.0,60.0
20160929041500,885.599976,893.799988,100.925927,67,53.299999,67.199997,65.0,60.0
20160929043000,885.599976,893.799988,100.925927,67,53.299999,66.900002,65.0,60.0
20160929044500,885.599976,893.799988,100.925927,67,53.299999,66.900002,65.0,60.0
20160929050000,885.599976,893.799988,100.925927,67,53.299999,67.199997,65.0,60.0
20160929051500,885.599976,893.799988,100.925927,67,53.299999,67.599998,65.0,60.0
20160929053000,885.599976,893.799988,100.925927,67,53.299999,67.900002,65.0,60.0
20160929054500,885.599976,893.799988,100.925927,67,53.299999,68.199997,65.0,60.0
20160929060000,885.599976,893.799988,100.925927,67,53.900002,68.099998,65.0,60.0
20160929061500,885.599976,893.799988,100.925927,67,53.900002,68.0,65.0,60.0
20160929063000,885.599976,913.47998,103.148149,67,53.900002,67.900002,65.0,60.0
20160929064500,885.599976,902.0,101.851855,67,53.900002,67.900002,65.0,60.0
20160929070000,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20160929071500,885.599976,902.0,101.851855,66,53.900002,67.900002,65.0,60.0
20160929073000,885.599976,902.0,101.851855,66,53.099998,67.800003,65.0,60.0
20160929074500,885.599976,902.0,101.851855,66,53.099998,67.699997,65.0,60.0
20160929080000,885.599976,902.0,101.851855,66,53.099998,67.699997,65.0,60.0
20160929081500,885.599976,902.0,101.851855,66,53.900002,67.699997,65.0,60.0
20160929083000,885.599976,902.0,101.851855,66,53.900002,67.900002,65.0,60.0
20160929084500,885.599976,902.0,101.851855,66,53.900002,68.099998,65.0,60.0
20160929090000,885.599976,913.47998,103.148149,66,53.900002,68.300003,65.0,60.0
20160929091500,885.599976,902.0,101.851855,66,53.900002,68.599998,65.0,60.0
20160929093000,885.599976,902.0,101.851855,66,53.900002,69.0,65.0,60.0
20160929094500,885.599976,902.0,101.851855,66,53.900002,69.099998,65.0,60.0
20160929100000,885.599976,902.0,101.851855,66,53.900002,69.400002,65.0,60.0
20160929101500,885.599976,902.0,101.851855,66,53.900002,69.800003,65.0,60.0
20160929103000,885.599976,902.0,101.851855,66,53.900002,70.199997,65.0,60.0
20160929104500,885.599976,902.0,101.851855,66,53.900002,70.699997,65.0,60.0
20160929110000,885.599976,902.0,101.851855,66,53.900002,71.199997,65.0,60.0
20160929111500,885.599976,902.0,101.851855,66,53.900002,71.900002,65.0,60.0
20160929113000,885.599976,902.0,101.851855,66,54.700001,72.400002,65.0,60.0
20160929114500,885.599976,902.0,101.851855,66,55.599998,73.199997,65.0,60.0
20160929120000,885.599976,902.0,101.851855,66,54.200001,73.800003,65.0,60.0
20160929121500,885.599976,902.0,101.851855,66,53.5,74.599998,65.0,60.0
20160929123000,885.599976,902.0,101.851855,66,54.299999,75.099998,65.0,60.0
20160929124500,885.599976,882.320007,99.629633,66,55.0,75.800003,65.0,60.0
20160929130000,885.599976,882.320007,99.629633,66,54.299999,76.300003,65.0,60.0
20160929131500,885.599976,872.47998,98.518519,66,54.299999,76.699997,65.0,60.0
20160929133000,885.599976,861.0,97.222225,66,54.299999,76.900002,65.0,60.0
20160929134500,885.599976,861.0,97.222225,66,54.299999,77.0,65.0,60.0
20160929140000,885.599976,861.0,97.222225,66,54.299999,76.800003,65.0,60.0
20160929141500,885.599976,861.0,97.222225,66,54.299999,76.599998,65.0,60.0
20160929143000,885.599976,861.0,97.222225,66,54.299999,76.900002,65.0,60.0
20160929144500,885.599976,861.0,97.222225,66,54.900002,77.300003,65.0,60.0
20160929150000,885.599976,882.320007,99.629633,67,54.900002,77.400002,65.0,60.0
20160929151500,885.599976,882.320007,99.629633,67,54.900002,77.5,65.0,60.0
20160929153000,885.599976,882.320007,99.629633,67,53.900002,77.400002,65.0,60.0
20160929154500,885.599976,893.799988,100.925927,67,53.900002,77.400002,65.0,60.0
20160929160000,885.599976,893.799988,100.925927,67,53.900002,77.300003,65.0,60.0
20160929161500,885.599976,893.799988,100.925927,67,54.700001,77.300003,65.0,60.0
20160929163000,885.599976,893.799988,100.925927,66,54.700001,77.699997,65.0,60.0
20160929164500,885.599976,893.799988,100.925927,66,53.900002,77.699997,65.0,60.0
20160929170000,885.599976,893.799988,100.925927,66,53.900002,77.599998,65.0,60.0
20160929171500,885.599976,893.799988,100.925927,66,53.900002,77.099998,65.0,60.0
20160929173000,885.599976,893.799988,100.925927,66,53.900002,76.800003,65.0,60.0
20160929174500,885.599976,893.799988,100.925927,66,53.900002,76.400002,65.0,60.0
20160929180000,885.599976,893.799988,100.925927,66,53.900002,76.0,65.0,60.0
20160929181500,885.599976,893.799988,100.925927,66,53.900002,75.599998,65.0,60.0
20160929183000,885.599976,893.799988,100.925927,66,53.900002,75.300003,65.0,60.0
20160929184500,885.599976,893.799988,100.925927,66,53.900002,74.800003,65.0,60.0
20160929190000,885.599976,893.799988,100.925927,66,53.900002,74.199997,65.0,60.0
20160929191500,885.599976,893.799988,100.925927,66,53.900002,73.699997,65.0,60.0
20160929193000,885.599976,893.799988,100.925927,66,53.900002,73.199997,65.0,60.0
20160929194500,885.599976,893.799988,100.925927,66,53.900002,72.800003,65.0,60.0
20160929200000,885.599976,893.799988,100.925927,66,53.900002,72.400002,65.0,60.0
20160929201500,885.599976,893.799988,100.925927,66,53.900002,72.199997,65.0,60.0
20160929203000,885.599976,893.799988,100.925927,66,53.900002,71.900002,65.0,60.0
20160929204500,885.599976,893.799988,100.925927,66,53.900002,71.699997,65.0,60.0
20160929210000,885.599976,893.799988,100.925927,66,53.900002,71.400002,65.0,60.0
20160929211500,885.599976,893.799988,100.925927,66,53.900002,71.199997,65.0,60.0
20160929213000,885.599976,893.799988,100.925927,66,53.900002,70.800003,65.0,60.0
20160929214500,885.599976,893.799988,100.925927,66,53.900002,70.699997,65.0,60.0
20160929220000,885.599976,893.799988,100.925927,66,53.099998,70.5,65.0,60.0
20160929221500,885.599976,913.47998,103.148149,66,53.099998,70.400002,65.0,60.0
20160929223000,885.599976,893.799988,100.925927,66,53.099998,70.400002,65.0,60.0
20160929224500,885.599976,893.799988,100.925927,66,53.900002,70.300003,65.0,60.0
20160929230000,885.599976,893.799988,100.925927,66,53.900002,70.199997,65.0,60.0
20160929231500,885.599976,893.799988,100.925927,66,53.900002,70.0,65.0,60.0
20160929233000,885.599976,893.799988,100.925927,66,53.099998,69.800003,65.0,60.0
20160929234500,885.599976,893.799988,100.925927,66,53.099998,69.699997,65.0,60.0
20160930000000,885.599976,893.799988,100.925927,66,53.099998,69.5,65.0,60.0
20160930001500,885.599976,893.799988,100.925927,66,53.099998,69.300003,65.0,60.0
20160930003000,885.599976,913.47998,103.148149,66,53.099998,69.099998,65.0,60.0
20160930004500,885.599976,902.0,101.851855,66,53.099998,68.900002,65.0,60.0
20160930010000,885.599976,902.0,101.851855,66,53.099998,68.699997,65.0,60.0
20160930011500,885.599976,902.0,101.851855,66,53.099998,68.5,65.0,60.0
20160930013000,885.599976,913.47998,103.148149,66,53.099998,68.300003,65.0,60.0
20160930014500,885.599976,902.0,101.851855,66,53.099998,68.199997,65.0,60.0
20160930020000,885.599976,902.0,101.851855,66,53.099998,68.0,65.0,60.0
20160930021500,885.599976,902.0,101.851855,66,53.099998,67.900002,65.0,60.0
20160930023000,885.599976,902.0,101.851855,66,53.099998,67.800003,65.0,60.0
20160930024500,885.599976,902.0,101.851855,66,53.099998,67.699997,65.0,60.0
20160930030000,885.599976,902.0,101.851855,66,53.099998,67.599998,65.0,60.0
20160930031500,885.599976,902.0,101.851855,66,53.099998,67.5,65.0,60.0
20160930033000,885.599976,902.0,101.851855,66,53.099998,67.400002,65.0,60.0
20160930034500,885.599976,902.0,101.851855,66,53.099998,67.300003,65.0,60.0
20160930040000,885.599976,902.0,101.851855,66,53.099998,67.199997,65.0,60.0
20160930041500,885.599976,902.0,101.851855,66,53.099998,67.199997,65.0,60.0
20160930043000,885.599976,902.0,101.851855,66,53.099998,67.099998,65.0,60.0
20160930044500,885.599976,902.0,101.851855,66,53.099998,66.900002,65.0,60.0
20160930050000,885.599976,902.0,101.851855,66,53.099998,66.800003,65.0,60.0
20160930051500,885.599976,902.0,101.851855,66,53.099998,66.800003,65.0,60.0
20160930053000,885.599976,902.0,101.851855,66,53.099998,66.800003,65.0,60.0
20160930054500,885.599976,902.0,101.851855,66,53.099998,66.900002,65.0,60.0
20160930060000,885.599976,902.0,101.851855,66,53.099998,66.900002,65.0,60.0
20160930061500,885.599976,902.0,101.851855,66,53.099998,66.900002,65.0,60.0
20160930063000,885.599976,902.0,101.851855,66,53.099998,66.900002,65.0,60.0
20160930064500,885.599976,882.320007,99.629633,66,53.099998,66.599998,65.0,60.0
20160930070000,885.599976,882.320007,99.629633,66,53.099998,66.800003,65.0,60.0
20160930071500,885.599976,882.320007,99.629633,66,53.099998,66.900002,65.0,60.0
20160930073000,885.599976,893.799988,100.925927,66,53.099998,67.0,65.0,60.0
20160930074500,885.599976,893.799988,100.925927,66,53.099998,67.0,65.0,60.0
20160930080000,885.599976,893.799988,100.925927,66,53.099998,66.900002,65.0,60.0
20160930081500,885.599976,872.47998,98.518519,67,53.900002,67.0,65.0,60.0
20160930083000,885.599976,872.47998,98.518519,67,53.900002,67.0,65.0,60.0
20160930084500,885.599976,893.799988,100.925927,67,53.900002,67.0,65.0,60.0
20160930090000,885.599976,893.799988,100.925927,67,53.900002,66.900002,65.0,60.0
