PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930091500,885.599976,893.799988,100.925927,67,53.900002,66.400002,65.0,60.0
20160930093000,885.599976,893.799988,100.925927,67,53.900002,66.099998,65.0,60.0
20160930094500,885.599976,893.799988,100.925927,67,53.900002,66.099998,65.0,60.0
20160930100000,885.599976,893.799988,100.925927,67,53.900002,66.400002,65.0,60.0
20160930101500,885.599976,893.799988,100.925927,67,53.900002,66.900002,65.0,60.0
20160930103000,885.599976,893.799988,100.925927,67,53.900002,67.599998,65.0,60.0
20160930104500,885.599976,893.799988,100.925927,67,53.900002,68.199997,65.0,60.0
20160930110000,885.599976,893.799988,100.925927,67,53.900002,69.0,65.0,60.0
20160930111500,885.599976,893.799988,100.925927,67,53.900002,69.800003,65.0,60.0
20160930113000,885.599976,893.799988,100.925927,67,53.900002,70.599998,65.0,60.0
20160930114500,885.599976,893.799988,100.925927,67,53.900002,71.0,65.0,60.0
20160930120000,885.599976,893.799988,100.925927,67,53.900002,71.5,65.0,60.0
20160930121500,885.599976,893.799988,100.925927,67,53.900002,72.0,65.0,60.0
20160930123000,885.599976,893.799988,100.925927,67,53.900002,72.5,65.0,60.0
20160930124500,885.599976,893.799988,100.925927,67,53.900002,73.199997,65.0,60.0
20160930130000,885.599976,893.799988,100.925927,67,53.900002,73.699997,65.0,60.0
20160930131500,885.599976,893.799988,100.925927,67,53.900002,74.199997,65.0,60.0
20160930133000,885.599976,893.799988,100.925927,66,53.900002,74.699997,65.0,60.0
20160930134500,885.599976,893.799988,100.925927,66,53.900002,75.199997,65.0,60.0
20160930140000,885.599976,893.799988,100.925927,66,53.900002,75.5,65.0,60.0
20160930141500,885.599976,893.799988,100.925927,66,53.900002,75.599998,65.0,60.0
20160930143000,885.599976,893.799988,100.925927,66,54.700001,75.800003,65.0,60.0
20160930144500,885.599976,893.799988,100.925927,66,53.900002,75.699997,65.0,60.0
20160930150000,885.599976,893.799988,100.925927,66,54.700001,76.099998,65.0,60.0
20160930151500,885.599976,893.799988,100.925927,66,54.700001,76.400002,65.0,60.0
20160930153000,885.599976,893.799988,100.925927,66,53.900002,76.599998,65.0,60.0
20160930154500,885.599976,893.799988,100.925927,66,53.900002,76.599998,65.0,60.0
20160930160000,885.599976,893.799988,100.925927,66,54.700001,76.400002,65.0,60.0
20160930161500,885.599976,893.799988,100.925927,66,54.700001,76.099998,65.0,60.0
20160930163000,885.599976,893.799988,100.925927,66,54.700001,76.0,65.0,60.0
20160930164500,885.599976,893.799988,100.925927,66,54.700001,75.599998,65.0,60.0
20160930170000,885.599976,893.799988,100.925927,66,54.700001,75.400002,65.0,60.0
20160930171500,885.599976,893.799988,100.925927,66,54.700001,75.199997,65.0,60.0
20160930173000,885.599976,893.799988,100.925927,66,53.900002,74.900002,65.0,60.0
20160930174500,885.599976,893.799988,100.925927,66,53.900002,74.800003,65.0,60.0
20160930180000,885.599976,893.799988,100.925927,66,53.900002,74.699997,65.0,60.0
20160930181500,885.599976,893.799988,100.925927,66,53.900002,74.5,65.0,60.0
20160930183000,885.599976,893.799988,100.925927,66,53.900002,74.199997,65.0,60.0
20160930184500,885.599976,893.799988,100.925927,66,53.900002,74.0,65.0,60.0
20160930190000,885.599976,893.799988,100.925927,66,53.900002,73.699997,65.0,60.0
20160930191500,885.599976,893.799988,100.925927,66,53.900002,73.400002,65.0,60.0
20160930193000,885.599976,893.799988,100.925927,66,53.900002,73.199997,65.0,60.0
20160930194500,885.599976,893.799988,100.925927,66,53.900002,72.900002,65.0,60.0
20160930200000,885.599976,893.799988,100.925927,66,53.900002,72.699997,65.0,60.0
20160930201500,885.599976,882.320007,99.629633,66,53.900002,72.599998,65.0,60.0
20160930203000,885.599976,882.320007,99.629633,66,53.900002,72.099998,65.0,60.0
20160930204500,885.599976,882.320007,99.629633,66,53.900002,71.599998,65.0,60.0
20160930210000,885.599976,882.320007,99.629633,66,53.900002,71.0,65.0,60.0
20160930211500,885.599976,882.320007,99.629633,66,53.900002,70.5,65.0,60.0
20160930213000,885.599976,882.320007,99.629633,66,53.900002,70.099998,65.0,60.0
20160930214500,885.599976,882.320007,99.629633,66,53.099998,69.699997,65.0,60.0
20160930220000,885.599976,882.320007,99.629633,66,53.099998,69.300003,65.0,60.0
20160930221500,885.599976,882.320007,99.629633,66,53.099998,68.900002,65.0,60.0
20160930223000,885.599976,882.320007,99.629633,66,53.099998,68.400002,65.0,60.0
20160930224500,885.599976,882.320007,99.629633,66,53.099998,68.099998,65.0,60.0
20160930230000,885.599976,882.320007,99.629633,66,53.099998,67.900002,65.0,60.0
20160930231500,885.599976,882.320007,99.629633,66,53.099998,67.900002,65.0,60.0
20160930233000,885.599976,882.320007,99.629633,66,53.099998,68.099998,65.0,60.0
20160930234500,885.599976,893.799988,100.925927,66,53.099998,68.400002,65.0,60.0
20161001000000,885.599976,882.320007,99.629633,66,53.799999,68.599998,65.0,60.0
20161001001500,885.599976,882.320007,99.629633,66,53.099998,68.800003,65.0,60.0
20161001003000,885.599976,882.320007,99.629633,66,53.099998,68.900002,65.0,60.0
20161001004500,885.599976,882.320007,99.629633,66,53.099998,69.0,65.0,60.0
20161001010000,885.599976,893.799988,100.925927,66,53.099998,69.099998,65.0,60.0
20161001011500,885.599976,913.47998,103.148149,69,55.099998,69.199997,65.0,60.0
20161001013000,885.599976,882.320007,99.629633,67,53.099998,69.099998,65.0,60.0
20161001014500,885.599976,882.320007,99.629633,67,53.099998,69.099998,65.0,60.0
20161001020000,885.599976,882.320007,99.629633,67,53.099998,69.199997,65.0,60.0
20161001021500,885.599976,872.47998,98.518519,67,53.099998,69.199997,65.0,60.0
20161001023000,885.599976,872.47998,98.518519,67,53.099998,69.199997,65.0,60.0
20161001024500,885.599976,872.47998,98.518519,67,53.099998,69.300003,65.0,60.0
20161001030000,885.599976,882.320007,99.629633,67,53.099998,69.5,65.0,60.0
20161001031500,885.599976,872.47998,98.518519,67,53.099998,69.599998,65.0,60.0
20161001033000,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001034500,885.599976,872.47998,98.518519,67,53.099998,69.599998,65.0,60.0
20161001040000,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001041500,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001043000,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001044500,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001050000,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001051500,885.599976,882.320007,99.629633,67,53.099998,69.599998,65.0,60.0
20161001053000,885.599976,882.320007,99.629633,67,53.099998,69.5,65.0,60.0
20161001054500,885.599976,882.320007,99.629633,67,53.099998,69.400002,65.0,60.0
20161001060000,885.599976,882.320007,99.629633,67,53.099998,69.300003,65.0,60.0
20161001061500,885.599976,882.320007,99.629633,67,53.099998,69.300003,65.0,60.0
20161001063000,885.599976,882.320007,99.629633,67,53.099998,69.300003,65.0,60.0
20161001064500,885.599976,882.320007,99.629633,67,53.099998,69.199997,65.0,60.0
20161001070000,885.599976,872.47998,98.518519,67,53.099998,69.199997,65.0,60.0
20161001071500,885.599976,882.320007,99.629633,67,53.099998,69.099998,65.0,60.0
20161001073000,885.599976,882.320007,99.629633,67,53.099998,69.099998,65.0,60.0
20161001074500,885.599976,872.47998,98.518519,67,53.900002,69.099998,65.0,60.0
20161001080000,885.599976,882.320007,99.629633,67,53.099998,69.099998,65.0,60.0
20161001081500,885.599976,882.320007,99.629633,67,53.900002,68.900002,65.0,60.0
20161001083000,885.599976,872.47998,98.518519,67,53.900002,68.900002,65.0,60.0
20161001084500,885.599976,882.320007,99.629633,67,53.900002,68.900002,65.0,60.0
20161001090000,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20161001091500,885.599976,872.47998,98.518519,67,53.900002,68.400002,65.0,60.0
20161001093000,885.599976,882.320007,99.629633,67,53.900002,68.199997,65.0,60.0
20161001094500,885.599976,872.47998,98.518519,67,53.099998,68.099998,65.0,60.0
20161001100000,885.599976,882.320007,99.629633,67,53.900002,68.0,65.0,60.0
20161001101500,885.599976,882.320007,99.629633,67,53.900002,68.099998,65.0,60.0
20161001103000,885.599976,882.320007,99.629633,67,53.900002,67.900002,65.0,60.0
20161001104500,885.599976,882.320007,99.629633,67,54.700001,68.099998,65.0,60.0
20161001110000,885.599976,882.320007,99.629633,67,54.700001,68.599998,65.0,60.0
20161001111500,885.599976,882.320007,99.629633,67,53.900002,69.300003,65.0,60.0
20161001113000,885.599976,872.47998,98.518519,67,53.900002,69.900002,65.0,60.0
20161001114500,885.599976,882.320007,99.629633,67,54.599998,70.800003,65.0,60.0
20161001120000,885.599976,893.799988,100.925927,67,54.599998,71.900002,65.0,60.0
20161001121500,885.599976,893.799988,100.925927,67,53.900002,72.699997,65.0,60.0
20161001123000,885.599976,882.320007,99.629633,67,53.900002,73.400002,65.0,60.0
20161001124500,885.599976,893.799988,100.925927,67,54.900002,73.900002,65.0,60.0
20161001130000,885.599976,882.320007,99.629633,67,54.099998,74.099998,65.0,60.0
20161001131500,885.599976,893.799988,100.925927,67,54.099998,74.300003,65.0,60.0
20161001133000,885.599976,893.799988,100.925927,67,54.700001,74.5,65.0,60.0
20161001134500,885.599976,882.320007,99.629633,67,54.700001,74.800003,65.0,60.0
20161001140000,885.599976,882.320007,99.629633,67,54.700001,75.099998,65.0,60.0
20161001141500,885.599976,893.799988,100.925927,67,54.700001,75.300003,65.0,60.0
20161001143000,885.599976,882.320007,99.629633,67,54.700001,75.599998,65.0,60.0
20161001144500,885.599976,882.320007,99.629633,67,54.700001,75.599998,65.0,60.0
20161001150000,885.599976,893.799988,100.925927,67,54.700001,75.800003,65.0,60.0
20161001151500,885.599976,882.320007,99.629633,67,54.700001,76.099998,65.0,60.0
20161001153000,885.599976,882.320007,99.629633,67,54.700001,76.300003,65.0,60.0
20161001154500,885.599976,882.320007,99.629633,67,54.700001,76.5,65.0,60.0
20161001160000,885.599976,882.320007,99.629633,67,54.700001,77.0,65.0,60.0
20161001161500,885.599976,893.799988,100.925927,67,54.700001,77.300003,65.0,60.0
20161001163000,885.599976,882.320007,99.629633,67,54.700001,77.599998,65.0,60.0
20161001164500,885.599976,893.799988,100.925927,67,54.700001,77.699997,65.0,60.0
20161001170000,885.599976,882.320007,99.629633,67,54.700001,77.900002,65.0,60.0
20161001171500,885.599976,893.799988,100.925927,67,54.700001,77.900002,65.0,60.0
20161001173000,885.599976,882.320007,99.629633,67,54.700001,77.699997,65.0,60.0
20161001174500,885.599976,882.320007,99.629633,67,54.700001,77.300003,65.0,60.0
20161001180000,885.599976,882.320007,99.629633,67,54.700001,77.0,65.0,60.0
20161001181500,885.599976,882.320007,99.629633,67,54.700001,76.599998,65.0,60.0
20161001183000,885.599976,882.320007,99.629633,67,54.700001,76.099998,65.0,60.0
20161001184500,885.599976,882.320007,99.629633,67,54.0,75.599998,65.0,60.0
20161001190000,885.599976,882.320007,99.629633,67,54.0,75.0,65.0,60.0
20161001191500,885.599976,882.320007,99.629633,67,54.0,74.5,65.0,60.0
20161001193000,885.599976,882.320007,99.629633,67,54.0,74.0,65.0,60.0
20161001194500,885.599976,882.320007,99.629633,67,54.0,73.400002,65.0,60.0
20161001200000,885.599976,872.47998,98.518519,67,54.0,73.099998,65.0,60.0
20161001201500,885.599976,882.320007,99.629633,67,54.0,72.400002,65.0,60.0
20161001203000,885.599976,872.47998,98.518519,67,53.400002,72.0,65.0,60.0
20161001204500,885.599976,882.320007,99.629633,67,53.400002,71.599998,65.0,60.0
20161001210000,885.599976,872.47998,98.518519,67,53.400002,71.199997,65.0,60.0
20161001211500,885.599976,872.47998,98.518519,67,53.400002,70.800003,65.0,60.0
20161001213000,885.599976,872.47998,98.518519,67,53.400002,70.400002,65.0,60.0
20161001214500,885.599976,872.47998,98.518519,67,53.400002,70.0,65.0,60.0
20161001220000,885.599976,872.47998,98.518519,67,53.400002,69.800003,65.0,60.0
20161001221500,885.599976,882.320007,99.629633,67,53.400002,69.599998,65.0,60.0
20161001223000,885.599976,872.47998,98.518519,67,53.400002,69.400002,65.0,60.0
20161001224500,885.599976,882.320007,99.629633,67,53.400002,69.300003,65.0,60.0
20161001230000,885.599976,882.320007,99.629633,67,53.400002,69.199997,65.0,60.0
20161001231500,885.599976,882.320007,99.629633,67,53.400002,69.099998,65.0,60.0
20161001233000,885.599976,872.47998,98.518519,67,53.400002,68.800003,65.0,60.0
20161001234500,885.599976,872.47998,98.518519,67,53.400002,68.800003,65.0,60.0
20161002000000,885.599976,882.320007,99.629633,67,53.400002,68.699997,65.0,60.0
20161002001500,885.599976,882.320007,99.629633,67,53.400002,68.599998,65.0,60.0
20161002003000,885.599976,882.320007,99.629633,67,53.400002,68.599998,65.0,60.0
20161002004500,885.599976,882.320007,99.629633,67,53.400002,68.599998,65.0,60.0
20161002010000,885.599976,882.320007,99.629633,67,53.400002,68.699997,65.0,60.0
20161002011500,885.599976,882.320007,99.629633,67,53.400002,68.699997,65.0,60.0
20161002013000,885.599976,882.320007,99.629633,67,53.400002,68.699997,65.0,60.0
20161002014500,885.599976,882.320007,99.629633,67,53.400002,68.599998,65.0,60.0
20161002020000,885.599976,872.47998,98.518519,67,53.400002,68.599998,65.0,60.0
20161002021500,885.599976,882.320007,99.629633,67,53.400002,68.599998,65.0,60.0
20161002023000,885.599976,882.320007,99.629633,67,53.400002,68.400002,65.0,60.0
20161002024500,885.599976,882.320007,99.629633,67,53.400002,68.400002,65.0,60.0
20161002030000,885.599976,882.320007,99.629633,67,53.400002,68.300003,65.0,60.0
20161002031500,885.599976,882.320007,99.629633,67,53.400002,68.199997,65.0,60.0
20161002033000,885.599976,882.320007,99.629633,67,53.400002,68.199997,65.0,60.0
20161002034500,885.599976,882.320007,99.629633,67,53.400002,68.099998,65.0,60.0
20161002040000,885.599976,882.320007,99.629633,67,53.400002,67.900002,65.0,60.0
20161002041500,885.599976,882.320007,99.629633,67,53.400002,67.800003,65.0,60.0
20161002043000,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002044500,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002050000,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002051500,885.599976,872.47998,98.518519,67,53.400002,67.699997,65.0,60.0
20161002053000,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002054500,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002060000,885.599976,893.799988,100.925927,67,53.400002,67.699997,65.0,60.0
20161002061500,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002063000,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002064500,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002070000,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002071500,885.599976,882.320007,99.629633,67,53.400002,67.699997,65.0,60.0
20161002073000,885.599976,882.320007,99.629633,67,54.299999,67.800003,65.0,60.0
20161002074500,885.599976,882.320007,99.629633,67,53.599998,67.800003,65.0,60.0
20161002080000,885.599976,872.47998,98.518519,67,53.599998,67.900002,65.0,60.0
20161002081500,885.599976,872.47998,98.518519,67,53.599998,67.900002,65.0,60.0
20161002083000,885.599976,882.320007,99.629633,67,53.599998,68.0,65.0,60.0
20161002084500,885.599976,882.320007,99.629633,67,54.299999,68.099998,65.0,60.0
20161002090000,885.599976,882.320007,99.629633,67,54.299999,68.199997,65.0,60.0
20161002091500,885.599976,882.320007,99.629633,67,54.299999,68.300003,65.0,60.0
20161002093000,885.599976,882.320007,99.629633,67,54.299999,68.400002,65.0,60.0
20161002094500,885.599976,882.320007,99.629633,67,53.5,68.599998,65.0,60.0
20161002100000,885.599976,882.320007,99.629633,67,53.5,68.699997,65.0,60.0
20161002101500,885.599976,882.320007,99.629633,67,53.5,68.900002,65.0,60.0
20161002103000,885.599976,872.47998,98.518519,67,53.5,69.099998,65.0,60.0
20161002104500,885.599976,882.320007,99.629633,67,53.5,69.5,65.0,60.0
20161002110000,885.599976,893.799988,100.925927,67,54.299999,69.800003,65.0,60.0
20161002111500,885.599976,872.47998,98.518519,67,54.299999,70.300003,65.0,60.0
20161002113000,885.599976,882.320007,99.629633,67,54.299999,70.699997,65.0,60.0
20161002114500,885.599976,893.799988,100.925927,67,54.299999,71.300003,65.0,60.0
20161002120000,885.599976,893.799988,100.925927,67,54.299999,71.900002,65.0,60.0
20161002121500,885.599976,882.320007,99.629633,67,54.299999,72.400002,65.0,60.0
20161002123000,885.599976,882.320007,99.629633,67,54.299999,72.400002,65.0,60.0
20161002124500,885.599976,893.799988,100.925927,67,54.299999,72.699997,65.0,60.0
20161002130000,885.599976,882.320007,99.629633,67,54.299999,73.0,65.0,60.0
20161002131500,885.599976,882.320007,99.629633,67,54.299999,73.199997,65.0,60.0
20161002133000,885.599976,882.320007,99.629633,67,54.299999,73.400002,65.0,60.0
20161002134500,885.599976,882.320007,99.629633,67,54.299999,73.5,65.0,60.0
20161002140000,885.599976,882.320007,99.629633,67,54.299999,74.0,65.0,60.0
20161002141500,885.599976,893.799988,100.925927,67,55.099998,74.699997,65.0,60.0
20161002143000,885.599976,893.799988,100.925927,67,53.900002,75.099998,65.0,60.0
20161002144500,885.599976,893.799988,100.925927,67,54.700001,75.300003,65.0,60.0
20161002150000,885.599976,882.320007,99.629633,67,54.700001,75.599998,65.0,60.0
20161002151500,885.599976,893.799988,100.925927,67,54.700001,75.699997,65.0,60.0
20161002153000,885.599976,893.799988,100.925927,67,54.700001,75.599998,65.0,60.0
20161002154500,885.599976,893.799988,100.925927,67,54.700001,75.699997,65.0,60.0
20161002160000,885.599976,893.799988,100.925927,67,54.700001,75.800003,65.0,60.0
20161002161500,885.599976,882.320007,99.629633,67,54.700001,76.0,65.0,60.0
20161002163000,885.599976,882.320007,99.629633,67,54.700001,76.0,65.0,60.0
20161002164500,885.599976,882.320007,99.629633,67,54.700001,76.0,65.0,60.0
20161002170000,885.599976,893.799988,100.925927,67,54.700001,75.900002,65.0,60.0
20161002171500,885.599976,882.320007,99.629633,67,54.700001,75.5,65.0,60.0
20161002173000,885.599976,893.799988,100.925927,67,54.700001,75.199997,65.0,60.0
20161002174500,885.599976,893.799988,100.925927,67,54.700001,74.800003,65.0,60.0
20161002180000,885.599976,893.799988,100.925927,67,53.900002,74.5,65.0,60.0
20161002181500,885.599976,893.799988,100.925927,67,53.900002,74.300003,65.0,60.0
20161002183000,885.599976,893.799988,100.925927,67,53.900002,74.099998,65.0,60.0
20161002184500,885.599976,893.799988,100.925927,67,53.900002,73.800003,65.0,60.0
20161002190000,885.599976,893.799988,100.925927,67,53.900002,73.400002,65.0,60.0
20161002191500,885.599976,882.320007,99.629633,67,53.900002,72.900002,65.0,60.0
20161002193000,885.599976,882.320007,99.629633,67,53.900002,72.699997,65.0,60.0
20161002194500,885.599976,882.320007,99.629633,67,53.900002,72.199997,65.0,60.0
20161002200000,885.599976,882.320007,99.629633,67,53.900002,71.900002,65.0,60.0
20161002201500,885.599976,882.320007,99.629633,67,53.900002,71.599998,65.0,60.0
20161002203000,885.599976,872.47998,98.518519,67,53.900002,71.300003,65.0,60.0
20161002204500,885.599976,882.320007,99.629633,67,53.900002,71.0,65.0,60.0
20161002210000,885.599976,882.320007,99.629633,67,53.900002,70.800003,65.0,60.0
20161002211500,885.599976,882.320007,99.629633,67,53.900002,70.5,65.0,60.0
20161002213000,885.599976,882.320007,99.629633,67,53.900002,70.300003,65.0,60.0
20161002214500,885.599976,882.320007,99.629633,67,53.900002,70.0,65.0,60.0
20161002220000,885.599976,882.320007,99.629633,67,53.900002,69.699997,65.0,60.0
20161002221500,885.599976,882.320007,99.629633,67,53.900002,69.599998,65.0,60.0
20161002223000,885.599976,882.320007,99.629633,67,53.900002,69.300003,65.0,60.0
20161002224500,885.599976,882.320007,99.629633,67,53.900002,69.099998,65.0,60.0
20161002230000,885.599976,882.320007,99.629633,67,53.900002,68.900002,65.0,60.0
20161002231500,885.599976,882.320007,99.629633,67,53.900002,68.800003,65.0,60.0
20161002233000,885.599976,882.320007,99.629633,67,53.900002,68.800003,65.0,60.0
20161002234500,885.599976,882.320007,99.629633,67,53.900002,68.800003,65.0,60.0
20161003000000,885.599976,882.320007,99.629633,67,53.900002,68.800003,65.0,60.0
20161003001500,885.599976,882.320007,99.629633,67,53.900002,68.699997,65.0,60.0
20161003003000,885.599976,882.320007,99.629633,67,53.900002,68.699997,65.0,60.0
20161003004500,885.599976,882.320007,99.629633,67,53.099998,68.699997,65.0,60.0
20161003010000,885.599976,882.320007,99.629633,67,53.099998,68.599998,65.0,60.0
20161003011500,885.599976,882.320007,99.629633,67,53.900002,68.400002,65.0,60.0
20161003013000,885.599976,882.320007,99.629633,67,53.900002,68.400002,65.0,60.0
20161003014500,885.599976,882.320007,99.629633,67,53.900002,68.400002,65.0,60.0
20161003020000,885.599976,882.320007,99.629633,67,53.900002,68.300003,65.0,60.0
20161003021500,885.599976,882.320007,99.629633,67,53.900002,68.300003,65.0,60.0
20161003023000,885.599976,882.320007,99.629633,67,53.099998,68.199997,65.0,60.0
20161003024500,885.599976,882.320007,99.629633,67,53.099998,68.099998,65.0,60.0
20161003030000,885.599976,882.320007,99.629633,67,53.099998,67.900002,65.0,60.0
20161003031500,885.599976,872.47998,98.518519,67,53.099998,67.800003,65.0,60.0
20161003033000,885.599976,872.47998,98.518519,67,53.900002,67.800003,65.0,60.0
20161003034500,885.599976,882.320007,99.629633,67,53.900002,67.800003,65.0,60.0
20161003040000,885.599976,882.320007,99.629633,67,53.099998,67.800003,65.0,60.0
20161003041500,885.599976,882.320007,99.629633,67,53.099998,67.800003,65.0,60.0
20161003043000,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161003044500,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161003050000,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161003051500,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161003053000,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161003054500,885.599976,872.47998,98.518519,67,53.900002,67.699997,65.0,60.0
20161003060000,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161003061500,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161003063000,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161003064500,885.599976,872.47998,98.518519,67,53.900002,67.699997,65.0,60.0
20161003070000,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161003071500,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161003073000,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161003074500,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161003080000,885.599976,902.0,101.851855,68,53.900002,67.599998,65.0,60.0
20161003081500,885.599976,902.0,101.851855,68,53.900002,67.099998,65.0,60.0
20161003083000,885.599976,902.0,101.851855,68,53.900002,66.900002,65.0,60.0
20161003084500,885.599976,902.0,101.851855,68,53.900002,66.900002,65.0,60.0
20161003090000,885.599976,902.0,101.851855,68,53.900002,66.900002,65.0,60.0
20161003091500,885.599976,902.0,101.851855,68,53.900002,67.300003,65.0,60.0
20161003093000,885.599976,913.47998,103.148149,68,53.900002,67.599998,65.0,60.0
20161003094500,885.599976,902.0,101.851855,68,53.900002,67.900002,65.0,60.0
20161003100000,885.599976,902.0,101.851855,68,53.900002,68.5,65.0,60.0
20161003101500,885.599976,902.0,101.851855,68,53.900002,68.800003,65.0,60.0
20161003103000,885.599976,902.0,101.851855,66,53.900002,69.400002,65.0,60.0
20161003104500,885.599976,902.0,101.851855,66,53.900002,69.800003,65.0,60.0
20161003110000,885.599976,902.0,101.851855,66,53.900002,70.099998,65.0,60.0
20161003111500,885.599976,902.0,101.851855,66,54.700001,70.400002,65.0,60.0
20161003113000,885.599976,902.0,101.851855,66,54.700001,71.0,65.0,60.0
20161003114500,885.599976,872.47998,98.518519,66,53.900002,71.599998,65.0,60.0
20161003120000,885.599976,872.47998,98.518519,66,53.900002,72.300003,65.0,60.0
20161003121500,885.599976,882.320007,99.629633,66,53.900002,73.099998,65.0,60.0
20161003123000,885.599976,882.320007,99.629633,66,54.700001,73.900002,65.0,60.0
20161003124500,885.599976,893.799988,100.925927,66,54.700001,74.5,65.0,60.0
20161003130000,885.599976,872.47998,98.518519,66,54.700001,74.900002,65.0,60.0
20161003131500,885.599976,872.47998,98.518519,66,54.700001,75.5,65.0,60.0
20161003133000,885.599976,872.47998,98.518519,67,54.700001,76.0,65.0,60.0
20161003134500,885.599976,872.47998,98.518519,67,54.700001,76.5,65.0,60.0
20161003140000,885.599976,872.47998,98.518519,67,54.700001,76.400002,65.0,60.0
20161003141500,885.599976,872.47998,98.518519,67,54.700001,76.199997,65.0,60.0
20161003143000,885.599976,872.47998,98.518519,67,54.700001,76.0,65.0,60.0
20161003144500,885.599976,882.320007,99.629633,67,54.700001,75.900002,65.0,60.0
20161003150000,885.599976,882.320007,99.629633,67,54.700001,75.900002,65.0,60.0
20161003151500,885.599976,882.320007,99.629633,67,54.700001,75.900002,65.0,60.0
20161003153000,885.599976,872.47998,98.518519,67,54.700001,75.900002,65.0,60.0
20161003154500,885.599976,872.47998,98.518519,67,54.700001,76.0,65.0,60.0
20161003160000,885.599976,882.320007,99.629633,67,53.900002,76.0,65.0,60.0
20161003161500,885.599976,882.320007,99.629633,67,53.900002,75.800003,65.0,60.0
20161003163000,885.599976,893.799988,100.925927,67,53.900002,75.900002,65.0,60.0
20161003164500,885.599976,893.799988,100.925927,67,53.900002,76.0,65.0,60.0
20161003170000,885.599976,893.799988,100.925927,67,53.900002,76.099998,65.0,60.0
20161003171500,885.599976,893.799988,100.925927,67,54.700001,76.0,65.0,60.0
20161003173000,885.599976,913.47998,103.148149,67,53.900002,76.099998,65.0,60.0
20161003174500,885.599976,913.47998,103.148149,67,54.700001,76.300003,65.0,60.0
20161003180000,885.599976,902.0,101.851855,66,54.0,76.5,65.0,60.0
20161003181500,885.599976,902.0,101.851855,66,53.200001,76.5,65.0,60.0
20161003183000,885.599976,902.0,101.851855,66,54.299999,76.400002,65.0,60.0
20161003184500,885.599976,902.0,101.851855,66,54.299999,76.099998,65.0,60.0
20161003190000,885.599976,902.0,101.851855,66,54.299999,75.699997,65.0,60.0
20161003191500,885.599976,902.0,101.851855,66,53.5,75.400002,65.0,60.0
20161003193000,885.599976,902.0,101.851855,66,53.5,74.699997,65.0,60.0
20161003194500,885.599976,902.0,101.851855,66,53.5,74.099998,65.0,60.0
20161003200000,885.599976,902.0,101.851855,66,53.5,73.599998,65.0,60.0
20161003201500,885.599976,902.0,101.851855,66,53.5,73.199997,65.0,60.0
20161003203000,885.599976,902.0,101.851855,66,53.5,72.800003,65.0,60.0
20161003204500,885.599976,902.0,101.851855,66,53.5,72.400002,65.0,60.0
20161003210000,885.599976,902.0,101.851855,66,53.5,71.900002,65.0,60.0
20161003211500,885.599976,902.0,101.851855,66,53.5,71.400002,65.0,60.0
20161003213000,885.599976,902.0,101.851855,66,53.5,71.0,65.0,60.0
20161003214500,885.599976,902.0,101.851855,66,53.5,70.699997,65.0,60.0
20161003220000,885.599976,902.0,101.851855,66,53.5,70.300003,65.0,60.0
20161003221500,885.599976,902.0,101.851855,66,53.5,69.900002,65.0,60.0
20161003223000,885.599976,902.0,101.851855,66,53.5,69.599998,65.0,60.0
20161003224500,885.599976,902.0,101.851855,66,53.5,69.300003,65.0,60.0
20161003230000,885.599976,902.0,101.851855,66,53.5,69.099998,65.0,60.0
20161003231500,885.599976,902.0,101.851855,66,53.5,69.099998,65.0,60.0
20161003233000,885.599976,902.0,101.851855,66,53.5,69.0,65.0,60.0
20161003234500,885.599976,902.0,101.851855,66,53.5,68.900002,65.0,60.0
20161004000000,885.599976,902.0,101.851855,66,53.5,68.800003,65.0,60.0
20161004001500,885.599976,902.0,101.851855,66,53.5,68.699997,65.0,60.0
20161004003000,885.599976,902.0,101.851855,66,53.5,68.599998,65.0,60.0
20161004004500,885.599976,902.0,101.851855,66,53.5,68.599998,65.0,60.0
20161004010000,885.599976,902.0,101.851855,66,53.5,68.5,65.0,60.0
20161004011500,885.599976,902.0,101.851855,66,53.5,68.300003,65.0,60.0
20161004013000,885.599976,902.0,101.851855,66,53.5,68.199997,65.0,60.0
20161004014500,885.599976,902.0,101.851855,66,53.5,68.199997,65.0,60.0
20161004020000,885.599976,902.0,101.851855,66,53.5,68.099998,65.0,60.0
20161004021500,885.599976,902.0,101.851855,66,53.5,68.099998,65.0,60.0
20161004023000,885.599976,902.0,101.851855,66,53.5,67.900002,65.0,60.0
20161004024500,885.599976,902.0,101.851855,66,53.5,67.800003,65.0,60.0
20161004030000,885.599976,902.0,101.851855,66,53.5,67.800003,65.0,60.0
20161004031500,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004033000,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004034500,885.599976,902.0,101.851855,66,53.5,67.599998,65.0,60.0
20161004040000,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004041500,885.599976,902.0,101.851855,66,53.5,67.599998,65.0,60.0
20161004043000,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004044500,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004050000,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004051500,885.599976,902.0,101.851855,66,53.5,67.599998,65.0,60.0
20161004053000,885.599976,902.0,101.851855,66,53.5,67.599998,65.0,60.0
20161004054500,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004060000,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004061500,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004063000,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004064500,885.599976,902.0,101.851855,66,53.5,67.699997,65.0,60.0
20161004070000,885.599976,882.320007,99.629633,66,53.5,67.699997,65.0,60.0
20161004071500,885.599976,902.0,101.851855,66,54.299999,67.699997,65.0,60.0
20161004073000,885.599976,902.0,101.851855,66,53.5,67.800003,65.0,60.0
20161004074500,885.599976,902.0,101.851855,66,53.5,67.800003,65.0,60.0
20161004080000,885.599976,902.0,101.851855,66,53.5,67.900002,65.0,60.0
20161004081500,885.599976,902.0,101.851855,66,53.5,68.0,65.0,60.0
20161004083000,885.599976,902.0,101.851855,66,53.5,67.900002,65.0,60.0
20161004084500,885.599976,882.320007,99.629633,66,53.5,67.599998,65.0,60.0
20161004090000,885.599976,882.320007,99.629633,66,53.5,67.400002,65.0,60.0
20161004091500,885.599976,872.47998,98.518519,66,54.299999,67.599998,65.0,60.0
20161004093000,885.599976,872.47998,98.518519,66,54.299999,67.900002,65.0,60.0
20161004094500,885.599976,861.0,97.222225,67,54.299999,68.300003,65.0,60.0
20161004100000,885.599976,872.47998,98.518519,67,54.299999,68.900002,65.0,60.0
20161004101500,885.599976,872.47998,98.518519,67,54.299999,69.599998,65.0,60.0
20161004103000,885.599976,872.47998,98.518519,67,54.299999,70.199997,65.0,60.0
20161004104500,885.599976,872.47998,98.518519,67,54.299999,70.699997,65.0,60.0
20161004110000,885.599976,882.320007,99.629633,67,54.299999,71.0,65.0,60.0
20161004111500,885.599976,872.47998,98.518519,67,54.299999,71.5,65.0,60.0
20161004113000,885.599976,872.47998,98.518519,67,54.299999,72.199997,65.0,60.0
20161004114500,885.599976,882.320007,99.629633,67,54.299999,73.0,65.0,60.0
20161004120000,885.599976,872.47998,98.518519,67,54.299999,73.599998,65.0,60.0
20161004121500,885.599976,882.320007,99.629633,67,54.299999,74.300003,65.0,60.0
20161004123000,885.599976,882.320007,99.629633,67,54.299999,74.900002,65.0,60.0
20161004124500,885.599976,902.0,101.851855,67,54.299999,75.5,65.0,60.0
20161004130000,885.599976,913.47998,103.148149,67,54.299999,75.900002,65.0,60.0
20161004131500,885.599976,902.0,101.851855,67,54.299999,76.199997,65.0,60.0
20161004133000,885.599976,902.0,101.851855,67,54.299999,76.599998,65.0,60.0
20161004134500,885.599976,902.0,101.851855,67,54.299999,77.099998,65.0,60.0
20161004140000,885.599976,902.0,101.851855,67,54.299999,77.5,65.0,60.0
20161004141500,885.599976,902.0,101.851855,67,54.299999,77.699997,65.0,60.0
20161004143000,885.599976,913.47998,103.148149,67,54.299999,78.0,65.0,60.0
20161004144500,885.599976,893.799988,100.925927,66,54.299999,77.900002,65.0,60.0
20161004150000,885.599976,893.799988,100.925927,66,54.299999,77.900002,65.0,60.0
20161004151500,885.599976,893.799988,100.925927,66,54.299999,77.900002,65.0,60.0
20161004153000,885.599976,893.799988,100.925927,66,54.299999,77.900002,65.0,60.0
20161004154500,885.599976,893.799988,100.925927,66,54.299999,77.699997,65.0,60.0
20161004160000,885.599976,893.799988,100.925927,66,54.299999,77.5,65.0,60.0
20161004161500,885.599976,893.799988,100.925927,66,54.299999,77.699997,65.0,60.0
20161004163000,885.599976,893.799988,100.925927,66,54.299999,77.800003,65.0,60.0
20161004164500,885.599976,893.799988,100.925927,66,54.299999,77.400002,65.0,60.0
20161004170000,885.599976,893.799988,100.925927,66,54.299999,77.400002,65.0,60.0
20161004171500,885.599976,893.799988,100.925927,66,54.299999,77.300003,65.0,60.0
20161004173000,885.599976,893.799988,100.925927,66,54.299999,77.099998,65.0,60.0
20161004174500,885.599976,893.799988,100.925927,66,54.299999,76.800003,65.0,60.0
20161004180000,885.599976,893.799988,100.925927,66,54.299999,76.400002,65.0,60.0
20161004181500,885.599976,893.799988,100.925927,66,54.299999,76.0,65.0,60.0
20161004183000,885.599976,893.799988,100.925927,66,54.299999,75.599998,65.0,60.0
20161004184500,885.599976,893.799988,100.925927,66,54.299999,75.099998,65.0,60.0
20161004190000,885.599976,893.799988,100.925927,66,54.299999,74.599998,65.0,60.0
20161004191500,885.599976,893.799988,100.925927,66,54.299999,74.099998,65.0,60.0
20161004193000,885.599976,893.799988,100.925927,66,54.299999,73.599998,65.0,60.0
20161004194500,885.599976,893.799988,100.925927,66,54.299999,73.099998,65.0,60.0
20161004200000,885.599976,893.799988,100.925927,66,54.299999,72.599998,65.0,60.0
20161004201500,885.599976,893.799988,100.925927,66,54.299999,72.199997,65.0,60.0
20161004203000,885.599976,893.799988,100.925927,66,54.299999,71.800003,65.0,60.0
20161004204500,885.599976,893.799988,100.925927,66,54.299999,71.400002,65.0,60.0
20161004210000,885.599976,893.799988,100.925927,66,54.299999,71.199997,65.0,60.0
20161004211500,885.599976,893.799988,100.925927,66,54.299999,70.900002,65.0,60.0
20161004213000,885.599976,893.799988,100.925927,66,54.299999,70.599998,65.0,60.0
20161004214500,885.599976,893.799988,100.925927,66,54.299999,70.400002,65.0,60.0
20161004220000,885.599976,893.799988,100.925927,66,54.299999,70.300003,65.0,60.0
20161004221500,885.599976,893.799988,100.925927,66,54.299999,70.099998,65.0,60.0
20161004223000,885.599976,893.799988,100.925927,66,54.299999,69.900002,65.0,60.0
20161004224500,885.599976,893.799988,100.925927,66,54.299999,69.699997,65.0,60.0
20161004230000,885.599976,893.799988,100.925927,66,54.299999,69.599998,65.0,60.0
20161004231500,885.599976,893.799988,100.925927,66,53.5,69.5,65.0,60.0
20161004233000,885.599976,893.799988,100.925927,66,53.5,69.300003,65.0,60.0
20161004234500,885.599976,893.799988,100.925927,66,53.5,69.199997,65.0,60.0
20161005000000,885.599976,893.799988,100.925927,66,53.5,69.099998,65.0,60.0
20161005001500,885.599976,893.799988,100.925927,66,53.5,69.0,65.0,60.0
20161005003000,885.599976,893.799988,100.925927,66,53.5,68.800003,65.0,60.0
20161005004500,885.599976,893.799988,100.925927,66,53.5,68.800003,65.0,60.0
20161005010000,885.599976,893.799988,100.925927,66,53.5,68.699997,65.0,60.0
20161005011500,885.599976,913.47998,103.148149,70,55.900002,68.599998,65.0,60.0
20161005013000,885.599976,893.799988,100.925927,67,54.299999,68.099998,65.0,60.0
20161005014500,885.599976,872.47998,98.518519,67,54.299999,68.099998,65.0,60.0
20161005020000,885.599976,861.0,97.222225,67,54.299999,68.099998,65.0,60.0
20161005021500,885.599976,872.47998,98.518519,67,54.299999,68.199997,65.0,60.0
20161005023000,885.599976,861.0,97.222225,67,54.299999,68.400002,65.0,60.0
20161005024500,885.599976,872.47998,98.518519,67,54.299999,68.5,65.0,60.0
20161005030000,885.599976,872.47998,98.518519,67,54.299999,68.599998,65.0,60.0
20161005031500,885.599976,872.47998,98.518519,67,54.299999,68.300003,65.0,60.0
20161005033000,885.599976,861.0,97.222225,67,54.299999,68.199997,65.0,60.0
20161005034500,885.599976,872.47998,98.518519,67,54.299999,68.099998,65.0,60.0
20161005040000,885.599976,872.47998,98.518519,67,54.299999,67.900002,65.0,60.0
20161005041500,885.599976,872.47998,98.518519,67,54.299999,68.0,65.0,60.0
20161005043000,885.599976,861.0,97.222225,67,54.299999,68.099998,65.0,60.0
20161005044500,885.599976,872.47998,98.518519,12,58.0,68.300003,65.0,60.0
20161005050000,885.599976,665.840027,75.18519,62,58.0,68.300003,65.0,60.0
20161005051500,885.599976,872.47998,98.518519,67,53.099998,67.900002,65.0,60.0
20161005053000,885.599976,872.47998,98.518519,67,53.099998,67.300003,65.0,60.0
20161005054500,885.599976,872.47998,98.518519,67,53.099998,66.699997,65.0,60.0
20161005060000,885.599976,872.47998,98.518519,67,53.900002,66.400002,65.0,60.0
20161005061500,885.599976,861.0,97.222225,67,53.900002,66.699997,65.0,60.0
20161005063000,885.599976,872.47998,98.518519,67,53.900002,67.099998,65.0,60.0
20161005064500,885.599976,861.0,97.222225,67,53.900002,67.5,65.0,60.0
20161005070000,885.599976,861.0,97.222225,68,54.700001,67.900002,65.0,60.0
20161005071500,885.599976,893.799988,100.925927,68,53.5,68.199997,65.0,60.0
20161005073000,885.599976,893.799988,100.925927,67,53.5,68.400002,65.0,60.0
20161005074500,885.599976,893.799988,100.925927,67,53.5,68.5,65.0,60.0
20161005080000,885.599976,893.799988,100.925927,67,53.5,68.699997,65.0,60.0
20161005081500,885.599976,893.799988,100.925927,67,54.099998,68.900002,65.0,60.0
20161005083000,885.599976,893.799988,100.925927,68,54.099998,68.900002,65.0,60.0
20161005084500,885.599976,893.799988,100.925927,67,54.099998,68.900002,65.0,60.0
20161005090000,885.599976,893.799988,100.925927,67,54.099998,69.300003,65.0,60.0
20161005091500,885.599976,893.799988,100.925927,67,53.5,69.800003,65.0,60.0
20161005093000,885.599976,913.47998,103.148149,67,53.5,70.300003,65.0,60.0
20161005094500,885.599976,913.47998,103.148149,67,53.5,70.699997,65.0,60.0
20161005100000,885.599976,902.0,101.851855,67,54.299999,71.199997,65.0,60.0
20161005101500,885.599976,902.0,101.851855,67,54.299999,71.300003,65.0,60.0
20161005103000,885.599976,902.0,101.851855,67,54.299999,71.800003,65.0,60.0
20161005104500,885.599976,902.0,101.851855,67,54.299999,72.300003,65.0,60.0
20161005110000,885.599976,882.320007,99.629633,67,54.299999,72.800003,65.0,60.0
20161005111500,885.599976,893.799988,100.925927,67,54.299999,73.400002,65.0,60.0
20161005113000,885.599976,882.320007,99.629633,67,54.299999,74.099998,65.0,60.0
20161005114500,885.599976,882.320007,99.629633,67,54.299999,74.800003,65.0,60.0
20161005120000,885.599976,882.320007,99.629633,67,54.299999,75.400002,65.0,60.0
20161005121500,885.599976,893.799988,100.925927,67,54.299999,76.0,65.0,60.0
20161005123000,885.599976,893.799988,100.925927,67,54.299999,76.300003,65.0,60.0
20161005124500,885.599976,882.320007,99.629633,67,54.299999,76.5,65.0,60.0
20161005130000,885.599976,893.799988,100.925927,67,54.299999,76.900002,65.0,60.0
20161005131500,885.599976,893.799988,100.925927,67,54.299999,77.0,65.0,60.0
20161005133000,885.599976,893.799988,100.925927,67,54.299999,77.400002,65.0,60.0
20161005134500,885.599976,893.799988,100.925927,67,54.299999,77.599998,65.0,60.0
20161005140000,885.599976,893.799988,100.925927,67,54.299999,77.699997,65.0,60.0
20161005141500,885.599976,882.320007,99.629633,67,54.299999,77.800003,65.0,60.0
20161005143000,885.599976,893.799988,100.925927,67,54.299999,77.900002,65.0,60.0
20161005144500,885.599976,893.799988,100.925927,67,54.299999,78.0,65.0,60.0
20161005150000,885.599976,893.799988,100.925927,67,54.299999,78.300003,65.0,60.0
20161005151500,885.599976,893.799988,100.925927,67,54.299999,78.300003,65.0,60.0
20161005153000,885.599976,893.799988,100.925927,67,54.299999,78.599998,65.0,60.0
20161005154500,885.599976,893.799988,100.925927,67,55.099998,79.099998,65.0,60.0
20161005160000,885.599976,893.799988,100.925927,67,54.299999,78.900002,65.0,60.0
20161005161500,885.599976,893.799988,100.925927,67,54.299999,78.300003,65.0,60.0
20161005163000,885.599976,893.799988,100.925927,67,54.299999,78.300003,65.0,60.0
20161005164500,885.599976,893.799988,100.925927,66,54.299999,78.099998,65.0,60.0
20161005170000,885.599976,893.799988,100.925927,66,54.299999,77.5,65.0,60.0
20161005171500,885.599976,893.799988,100.925927,66,55.099998,77.199997,65.0,60.0
20161005173000,885.599976,893.799988,100.925927,66,53.900002,76.900002,65.0,60.0
20161005174500,885.599976,893.799988,100.925927,66,53.900002,76.599998,65.0,60.0
20161005180000,885.599976,893.799988,100.925927,66,53.900002,76.400002,65.0,60.0
20161005181500,885.599976,893.799988,100.925927,66,53.900002,75.900002,65.0,60.0
20161005183000,885.599976,893.799988,100.925927,66,53.900002,75.5,65.0,60.0
20161005184500,885.599976,893.799988,100.925927,66,53.900002,75.0,65.0,60.0
20161005190000,885.599976,893.799988,100.925927,66,53.900002,74.5,65.0,60.0
20161005191500,885.599976,893.799988,100.925927,66,53.900002,74.099998,65.0,60.0
20161005193000,885.599976,893.799988,100.925927,66,53.900002,73.400002,65.0,60.0
20161005194500,885.599976,893.799988,100.925927,66,53.900002,72.900002,65.0,60.0
20161005200000,885.599976,893.799988,100.925927,66,53.900002,72.400002,65.0,60.0
20161005201500,885.599976,893.799988,100.925927,66,53.900002,72.099998,65.0,60.0
20161005203000,885.599976,893.799988,100.925927,66,53.900002,71.599998,65.0,60.0
20161005204500,885.599976,893.799988,100.925927,66,54.700001,71.300003,65.0,60.0
20161005210000,885.599976,893.799988,100.925927,66,53.099998,71.0,65.0,60.0
20161005211500,885.599976,893.799988,100.925927,66,54.299999,70.800003,65.0,60.0
20161005213000,885.599976,893.799988,100.925927,66,53.5,70.5,65.0,60.0
20161005214500,885.599976,893.799988,100.925927,66,54.099998,70.400002,65.0,60.0
20161005220000,885.599976,893.799988,100.925927,66,57.099998,70.300003,65.0,60.0
20161005221500,885.599976,893.799988,100.925927,66,55.099998,70.300003,65.0,60.0
20161005223000,885.599976,893.799988,100.925927,66,53.5,70.199997,65.0,60.0
20161005224500,885.599976,893.799988,100.925927,66,54.299999,70.0,65.0,60.0
20161005230000,885.599976,893.799988,100.925927,66,54.299999,69.800003,65.0,60.0
20161005231500,885.599976,893.799988,100.925927,66,54.299999,69.699997,65.0,60.0
20161005233000,885.599976,893.799988,100.925927,66,54.299999,69.599998,65.0,60.0
20161005234500,885.599976,893.799988,100.925927,66,53.099998,69.300003,65.0,60.0
20161006000000,885.599976,893.799988,100.925927,66,53.900002,69.199997,65.0,60.0
20161006001500,885.599976,893.799988,100.925927,66,53.900002,69.099998,65.0,60.0
20161006003000,885.599976,893.799988,100.925927,66,56.299999,68.800003,65.0,60.0
20161006004500,885.599976,893.799988,100.925927,66,53.5,68.699997,65.0,60.0
20161006010000,885.599976,893.799988,100.925927,66,53.5,68.5,65.0,60.0
20161006011500,885.599976,893.799988,100.925927,66,53.5,68.300003,65.0,60.0
20161006013000,885.599976,893.799988,100.925927,66,53.5,68.199997,65.0,60.0
20161006014500,885.599976,893.799988,100.925927,66,53.5,68.099998,65.0,60.0
20161006020000,885.599976,893.799988,100.925927,66,53.5,67.900002,65.0,60.0
20161006021500,885.599976,893.799988,100.925927,66,53.5,68.0,65.0,60.0
20161006023000,885.599976,893.799988,100.925927,66,53.5,67.800003,65.0,60.0
20161006024500,885.599976,893.799988,100.925927,66,53.5,67.800003,65.0,60.0
20161006030000,885.599976,893.799988,100.925927,66,53.5,67.699997,65.0,60.0
20161006031500,885.599976,893.799988,100.925927,66,53.5,67.699997,65.0,60.0
20161006033000,885.599976,893.799988,100.925927,66,53.5,67.599998,65.0,60.0
20161006034500,885.599976,893.799988,100.925927,66,53.5,67.400002,65.0,60.0
20161006040000,885.599976,893.799988,100.925927,66,53.5,67.400002,65.0,60.0
20161006041500,885.599976,893.799988,100.925927,66,53.5,67.400002,65.0,60.0
20161006043000,885.599976,893.799988,100.925927,66,53.5,67.400002,65.0,60.0
20161006044500,885.599976,893.799988,100.925927,66,56.200001,67.400002,65.0,60.0
20161006050000,885.599976,893.799988,100.925927,66,53.599998,67.400002,65.0,60.0
20161006051500,885.599976,893.799988,100.925927,66,53.599998,67.400002,65.0,60.0
20161006053000,885.599976,893.799988,100.925927,66,53.599998,67.400002,65.0,60.0
20161006054500,885.599976,893.799988,100.925927,66,53.599998,67.5,65.0,60.0
20161006060000,885.599976,893.799988,100.925927,66,53.599998,67.5,65.0,60.0
20161006061500,885.599976,893.799988,100.925927,66,53.599998,67.400002,65.0,60.0
20161006063000,885.599976,893.799988,100.925927,66,53.599998,67.5,65.0,60.0
20161006064500,885.599976,893.799988,100.925927,66,53.599998,67.599998,65.0,60.0
20161006070000,885.599976,893.799988,100.925927,66,53.599998,67.599998,65.0,60.0
20161006071500,885.599976,893.799988,100.925927,66,53.599998,67.599998,65.0,60.0
20161006073000,885.599976,893.799988,100.925927,66,52.700001,67.699997,65.0,60.0
20161006074500,885.599976,893.799988,100.925927,66,53.5,67.699997,65.0,60.0
20161006080000,885.599976,893.799988,100.925927,66,53.5,67.800003,65.0,60.0
20161006081500,885.599976,882.320007,99.629633,66,53.5,67.900002,65.0,60.0
20161006083000,885.599976,882.320007,99.629633,66,53.5,67.699997,65.0,60.0
20161006084500,885.599976,882.320007,99.629633,66,54.299999,67.599998,65.0,60.0
20161006090000,885.599976,893.799988,100.925927,66,54.299999,67.699997,65.0,60.0
20161006091500,885.599976,882.320007,99.629633,66,54.299999,67.900002,65.0,60.0
20161006093000,885.599976,861.0,97.222225,66,54.299999,68.300003,65.0,60.0
20161006094500,885.599976,861.0,97.222225,66,54.299999,68.900002,65.0,60.0
20161006100000,885.599976,872.47998,98.518519,67,54.299999,69.300003,65.0,60.0
20161006101500,885.599976,872.47998,98.518519,67,54.299999,70.0,65.0,60.0
20161006103000,885.599976,849.52002,95.925931,67,54.299999,70.400002,65.0,60.0
20161006104500,885.599976,872.47998,98.518519,68,54.299999,70.800003,65.0,60.0
20161006110000,885.599976,872.47998,98.518519,68,54.299999,71.599998,65.0,60.0
20161006111500,885.599976,872.47998,98.518519,68,54.299999,72.300003,65.0,60.0
20161006113000,885.599976,872.47998,98.518519,68,54.299999,73.099998,65.0,60.0
20161006114500,885.599976,872.47998,98.518519,68,54.299999,73.900002,65.0,60.0
20161006120000,885.599976,872.47998,98.518519,68,54.299999,74.599998,65.0,60.0
20161006121500,885.599976,882.320007,99.629633,68,54.299999,75.199997,65.0,60.0
20161006123000,885.599976,882.320007,99.629633,68,54.299999,76.0,65.0,60.0
20161006124500,885.599976,902.0,101.851855,68,54.299999,76.400002,65.0,60.0
20161006130000,885.599976,882.320007,99.629633,68,55.099998,76.599998,65.0,60.0
20161006131500,885.599976,882.320007,99.629633,68,55.099998,76.699997,65.0,60.0
20161006133000,885.599976,893.799988,100.925927,68,54.299999,76.5,65.0,60.0
20161006134500,885.599976,893.799988,100.925927,68,54.299999,76.099998,65.0,60.0
20161006140000,885.599976,893.799988,100.925927,68,54.299999,76.300003,65.0,60.0
20161006141500,885.599976,893.799988,100.925927,68,54.299999,76.199997,65.0,60.0
20161006143000,885.599976,893.799988,100.925927,68,54.299999,76.900002,65.0,60.0
20161006144500,885.599976,893.799988,100.925927,68,54.299999,77.099998,65.0,60.0
20161006150000,885.599976,893.799988,100.925927,68,54.299999,77.099998,65.0,60.0
20161006151500,885.599976,893.799988,100.925927,68,54.299999,77.599998,65.0,60.0
20161006153000,885.599976,893.799988,100.925927,68,54.299999,77.900002,65.0,60.0
20161006154500,885.599976,893.799988,100.925927,68,54.299999,77.800003,65.0,60.0
20161006160000,885.599976,913.47998,103.148149,68,54.299999,77.800003,65.0,60.0
20161006161500,885.599976,913.47998,103.148149,68,54.299999,77.699997,65.0,60.0
20161006163000,885.599976,913.47998,103.148149,67,54.299999,77.800003,65.0,60.0
20161006164500,885.599976,882.320007,99.629633,66,54.299999,77.800003,65.0,60.0
20161006170000,885.599976,902.0,101.851855,66,54.299999,77.699997,65.0,60.0
20161006171500,885.599976,902.0,101.851855,66,54.299999,77.699997,65.0,60.0
20161006173000,885.599976,902.0,101.851855,66,54.299999,77.5,65.0,60.0
20161006174500,885.599976,902.0,101.851855,66,54.299999,77.599998,65.0,60.0
20161006180000,885.599976,902.0,101.851855,66,54.299999,77.599998,65.0,60.0
20161006181500,885.599976,902.0,101.851855,66,54.299999,77.400002,65.0,60.0
20161006183000,885.599976,902.0,101.851855,66,54.299999,77.300003,65.0,60.0
20161006184500,885.599976,902.0,101.851855,66,54.299999,77.0,65.0,60.0
