PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006190000,885.599976,902.0,101.851855,66,54.299999,76.5,65.0,60.0
20161006191500,885.599976,902.0,101.851855,66,54.299999,76.0,65.0,60.0
20161006193000,885.599976,902.0,101.851855,66,54.299999,75.599998,65.0,60.0
20161006194500,885.599976,902.0,101.851855,66,54.299999,75.199997,65.0,60.0
20161006200000,885.599976,902.0,101.851855,66,54.299999,74.800003,65.0,60.0
20161006201500,885.599976,902.0,101.851855,66,54.299999,74.300003,65.0,60.0
20161006203000,885.599976,902.0,101.851855,66,53.099998,73.800003,65.0,60.0
20161006204500,885.599976,902.0,101.851855,66,53.900002,73.400002,65.0,60.0
20161006210000,885.599976,902.0,101.851855,66,53.900002,73.099998,65.0,60.0
20161006211500,885.599976,902.0,101.851855,66,53.900002,72.699997,65.0,60.0
20161006213000,885.599976,902.0,101.851855,66,53.900002,72.400002,65.0,60.0
20161006214500,885.599976,902.0,101.851855,66,53.099998,72.199997,65.0,60.0
20161006220000,885.599976,902.0,101.851855,66,53.099998,71.699997,65.0,60.0
20161006221500,885.599976,902.0,101.851855,66,53.900002,71.400002,65.0,60.0
20161006223000,885.599976,902.0,101.851855,66,53.900002,71.199997,65.0,60.0
20161006224500,885.599976,913.47998,103.148149,66,53.099998,70.900002,65.0,60.0
20161006230000,885.599976,902.0,101.851855,66,53.900002,70.599998,65.0,60.0
20161006231500,885.599976,902.0,101.851855,66,53.900002,70.400002,65.0,60.0
20161006233000,885.599976,902.0,101.851855,66,53.900002,70.199997,65.0,60.0
20161006234500,885.599976,902.0,101.851855,66,53.900002,69.400002,65.0,60.0
20161007000000,885.599976,902.0,101.851855,66,53.099998,69.0,65.0,60.0
20161007001500,885.599976,902.0,101.851855,66,53.099998,68.599998,65.0,60.0
20161007003000,885.599976,902.0,101.851855,66,53.900002,68.599998,65.0,60.0
20161007004500,885.599976,913.47998,103.148149,66,53.900002,69.0,65.0,60.0
20161007010000,885.599976,902.0,101.851855,66,53.900002,69.5,65.0,60.0
20161007011500,885.599976,902.0,101.851855,66,53.900002,69.800003,65.0,60.0
20161007013000,885.599976,902.0,101.851855,66,53.900002,70.099998,65.0,60.0
20161007014500,885.599976,902.0,101.851855,66,53.900002,70.300003,65.0,60.0
20161007020000,885.599976,913.47998,103.148149,66,53.099998,70.0,65.0,60.0
20161007021500,885.599976,902.0,101.851855,66,54.299999,69.800003,65.0,60.0
20161007023000,885.599976,902.0,101.851855,66,53.099998,69.599998,65.0,60.0
20161007024500,885.599976,902.0,101.851855,66,54.700001,68.800003,65.0,60.0
20161007030000,885.599976,902.0,101.851855,66,53.5,68.400002,65.0,60.0
20161007031500,885.599976,902.0,101.851855,66,53.5,68.199997,65.0,60.0
20161007033000,885.599976,902.0,101.851855,66,53.5,68.099998,65.0,60.0
20161007034500,885.599976,902.0,101.851855,66,54.700001,68.199997,65.0,60.0
20161007040000,885.599976,902.0,101.851855,66,53.5,68.400002,65.0,60.0
20161007041500,885.599976,902.0,101.851855,66,53.5,68.400002,65.0,60.0
20161007043000,885.599976,902.0,101.851855,66,54.599998,68.5,65.0,60.0
20161007044500,885.599976,902.0,101.851855,66,53.5,68.599998,65.0,60.0
20161007050000,885.599976,902.0,101.851855,66,53.5,68.599998,65.0,60.0
20161007051500,885.599976,902.0,101.851855,66,53.5,68.599998,65.0,60.0
20161007053000,885.599976,902.0,101.851855,66,53.5,68.699997,65.0,60.0
20161007054500,885.599976,882.320007,99.629633,66,53.5,68.699997,65.0,60.0
20161007060000,885.599976,882.320007,99.629633,66,53.5,68.699997,65.0,60.0
20161007061500,885.599976,893.799988,100.925927,66,53.5,68.699997,65.0,60.0
20161007063000,885.599976,893.799988,100.925927,66,53.5,68.599998,65.0,60.0
20161007064500,885.599976,893.799988,100.925927,66,54.299999,67.900002,65.0,60.0
20161007070000,885.599976,872.47998,98.518519,68,54.299999,67.699997,65.0,60.0
20161007071500,885.599976,913.47998,103.148149,67,53.5,67.699997,65.0,60.0
20161007073000,885.599976,902.0,101.851855,66,53.5,67.599998,65.0,60.0
20161007074500,885.599976,902.0,101.851855,66,53.5,67.599998,65.0,60.0
20161007080000,885.599976,902.0,101.851855,66,54.299999,67.800003,65.0,60.0
20161007081500,885.599976,861.0,97.222225,67,53.5,68.099998,65.0,60.0
20161007083000,885.599976,872.47998,98.518519,67,53.5,67.900002,65.0,60.0
20161007084500,885.599976,913.47998,103.148149,67,53.5,67.900002,65.0,60.0
20161007090000,885.599976,893.799988,100.925927,66,54.299999,68.199997,65.0,60.0
20161007091500,885.599976,893.799988,100.925927,66,54.299999,68.599998,65.0,60.0
20161007093000,885.599976,893.799988,100.925927,66,54.299999,68.599998,65.0,60.0
20161007094500,885.599976,893.799988,100.925927,66,54.299999,68.900002,65.0,60.0
20161007100000,885.599976,893.799988,100.925927,66,54.299999,69.400002,65.0,60.0
20161007101500,885.599976,893.799988,100.925927,66,54.299999,69.900002,65.0,60.0
20161007103000,885.599976,893.799988,100.925927,66,54.299999,70.5,65.0,60.0
20161007104500,885.599976,893.799988,100.925927,66,54.299999,71.0,65.0,60.0
20161007110000,885.599976,893.799988,100.925927,66,54.299999,71.900002,65.0,60.0
20161007111500,885.599976,893.799988,100.925927,66,54.299999,72.699997,65.0,60.0
20161007113000,885.599976,882.320007,99.629633,66,54.299999,73.800003,65.0,60.0
20161007114500,885.599976,882.320007,99.629633,66,54.900002,74.199997,65.0,60.0
20161007120000,885.599976,861.0,97.222225,67,54.900002,74.5,65.0,60.0
20161007121500,885.599976,882.320007,99.629633,67,54.0,74.599998,65.0,60.0
20161007123000,885.599976,902.0,101.851855,67,54.0,74.599998,65.0,60.0
20161007124500,885.599976,902.0,101.851855,67,54.0,75.099998,65.0,60.0
20161007130000,885.599976,902.0,101.851855,67,54.0,75.400002,65.0,60.0
20161007131500,885.599976,902.0,101.851855,67,54.700001,75.300003,65.0,60.0
20161007133000,885.599976,902.0,101.851855,66,54.700001,75.199997,65.0,60.0
20161007134500,885.599976,872.47998,98.518519,67,54.700001,75.099998,65.0,60.0
20161007140000,885.599976,872.47998,98.518519,67,54.700001,74.900002,65.0,60.0
20161007141500,885.599976,872.47998,98.518519,67,54.700001,75.0,65.0,60.0
20161007143000,885.599976,872.47998,98.518519,67,54.700001,75.0,65.0,60.0
20161007144500,885.599976,872.47998,98.518519,67,54.700001,74.800003,65.0,60.0
20161007150000,885.599976,882.320007,99.629633,67,54.700001,75.0,65.0,60.0
20161007151500,885.599976,882.320007,99.629633,67,54.700001,75.199997,65.0,60.0
20161007153000,885.599976,893.799988,100.925927,67,54.700001,75.099998,65.0,60.0
20161007154500,885.599976,893.799988,100.925927,67,54.700001,75.099998,65.0,60.0
20161007160000,885.599976,893.799988,100.925927,67,54.700001,75.099998,65.0,60.0
20161007161500,885.599976,893.799988,100.925927,66,54.700001,75.400002,65.0,60.0
20161007163000,885.599976,893.799988,100.925927,66,54.700001,75.599998,65.0,60.0
20161007164500,885.599976,893.799988,100.925927,66,54.700001,76.0,65.0,60.0
20161007170000,885.599976,893.799988,100.925927,66,54.700001,76.099998,65.0,60.0
20161007171500,885.599976,893.799988,100.925927,66,54.700001,76.300003,65.0,60.0
20161007173000,885.599976,893.799988,100.925927,66,54.700001,76.400002,65.0,60.0
20161007174500,885.599976,893.799988,100.925927,66,54.700001,76.400002,65.0,60.0
20161007180000,885.599976,893.799988,100.925927,66,54.700001,76.400002,65.0,60.0
20161007181500,885.599976,893.799988,100.925927,66,54.700001,76.0,65.0,60.0
20161007183000,885.599976,893.799988,100.925927,66,54.700001,75.699997,65.0,60.0
20161007184500,885.599976,893.799988,100.925927,66,53.900002,75.5,65.0,60.0
20161007190000,885.599976,893.799988,100.925927,66,53.900002,75.099998,65.0,60.0
20161007191500,885.599976,893.799988,100.925927,66,53.900002,75.0,65.0,60.0
20161007193000,885.599976,893.799988,100.925927,66,53.900002,74.699997,65.0,60.0
20161007194500,885.599976,893.799988,100.925927,66,53.900002,74.300003,65.0,60.0
20161007200000,885.599976,893.799988,100.925927,66,53.900002,73.900002,65.0,60.0
20161007201500,885.599976,893.799988,100.925927,66,53.900002,73.400002,65.0,60.0
20161007203000,885.599976,893.799988,100.925927,66,53.900002,72.900002,65.0,60.0
20161007204500,885.599976,893.799988,100.925927,66,53.900002,72.699997,65.0,60.0
20161007210000,885.599976,893.799988,100.925927,66,53.900002,72.400002,65.0,60.0
20161007211500,885.599976,893.799988,100.925927,66,53.900002,72.199997,65.0,60.0
20161007213000,885.599976,893.799988,100.925927,66,53.900002,72.099998,65.0,60.0
20161007214500,885.599976,893.799988,100.925927,66,53.900002,71.800003,65.0,60.0
20161007220000,885.599976,893.799988,100.925927,66,53.099998,71.599998,65.0,60.0
20161007221500,885.599976,893.799988,100.925927,66,53.099998,71.199997,65.0,60.0
20161007223000,885.599976,893.799988,100.925927,66,54.299999,71.0,65.0,60.0
20161007224500,885.599976,893.799988,100.925927,66,53.099998,70.400002,65.0,60.0
20161007230000,885.599976,893.799988,100.925927,66,53.900002,69.699997,65.0,60.0
20161007231500,885.599976,882.320007,99.629633,66,55.900002,69.199997,65.0,60.0
20161007233000,885.599976,893.799988,100.925927,66,53.900002,69.0,65.0,60.0
20161007234500,885.599976,893.799988,100.925927,66,53.900002,68.699997,65.0,60.0
20161008000000,885.599976,893.799988,100.925927,66,53.900002,68.900002,65.0,60.0
20161008001500,885.599976,893.799988,100.925927,66,53.900002,69.400002,65.0,60.0
20161008003000,885.599976,893.799988,100.925927,66,53.900002,69.800003,65.0,60.0
20161008004500,885.599976,893.799988,100.925927,66,53.900002,70.199997,65.0,60.0
20161008010000,885.599976,893.799988,100.925927,66,53.900002,70.099998,65.0,60.0
20161008011500,885.599976,913.47998,103.148149,70,54.700001,70.0,65.0,60.0
20161008013000,885.599976,882.320007,99.629633,67,53.900002,69.599998,65.0,60.0
20161008014500,885.599976,893.799988,100.925927,67,53.900002,69.199997,65.0,60.0
20161008020000,885.599976,882.320007,99.629633,67,53.099998,68.699997,65.0,60.0
20161008021500,885.599976,882.320007,99.629633,67,53.099998,68.400002,65.0,60.0
20161008023000,885.599976,882.320007,99.629633,67,53.900002,68.400002,65.0,60.0
20161008024500,885.599976,882.320007,99.629633,67,52.700001,68.699997,65.0,60.0
20161008030000,885.599976,882.320007,99.629633,67,53.5,68.900002,65.0,60.0
20161008031500,885.599976,882.320007,99.629633,67,54.700001,69.099998,65.0,60.0
20161008033000,885.599976,872.47998,98.518519,67,53.099998,68.599998,65.0,60.0
20161008034500,885.599976,872.47998,98.518519,67,54.299999,68.300003,65.0,60.0
20161008040000,885.599976,872.47998,98.518519,67,54.299999,68.199997,65.0,60.0
20161008041500,885.599976,882.320007,99.629633,67,53.099998,68.199997,65.0,60.0
20161008043000,885.599976,882.320007,99.629633,67,54.299999,68.099998,65.0,60.0
20161008044500,885.599976,872.47998,98.518519,67,54.299999,68.099998,65.0,60.0
20161008050000,885.599976,882.320007,99.629633,67,53.5,68.0,65.0,60.0
20161008051500,885.599976,882.320007,99.629633,67,53.5,67.900002,65.0,60.0
20161008053000,885.599976,882.320007,99.629633,67,53.5,67.900002,65.0,60.0
20161008054500,885.599976,882.320007,99.629633,67,53.5,67.800003,65.0,60.0
20161008060000,885.599976,882.320007,99.629633,67,53.5,67.800003,65.0,60.0
20161008061500,885.599976,882.320007,99.629633,67,53.5,67.800003,65.0,60.0
20161008063000,885.599976,893.799988,100.925927,67,53.5,67.699997,65.0,60.0
20161008064500,885.599976,882.320007,99.629633,67,53.5,67.599998,65.0,60.0
20161008070000,885.599976,882.320007,99.629633,67,53.5,67.599998,65.0,60.0
20161008071500,885.599976,872.47998,98.518519,67,53.5,67.599998,65.0,60.0
20161008073000,885.599976,872.47998,98.518519,67,53.5,67.599998,65.0,60.0
20161008074500,885.599976,882.320007,99.629633,67,54.299999,67.599998,65.0,60.0
20161008080000,885.599976,882.320007,99.629633,67,53.099998,67.699997,65.0,60.0
20161008081500,885.599976,882.320007,99.629633,67,53.900002,67.699997,65.0,60.0
20161008083000,885.599976,882.320007,99.629633,67,53.900002,67.800003,65.0,60.0
20161008084500,885.599976,872.47998,98.518519,67,53.900002,67.900002,65.0,60.0
20161008090000,885.599976,882.320007,99.629633,67,53.900002,68.0,65.0,60.0
20161008091500,885.599976,882.320007,99.629633,67,53.900002,68.199997,65.0,60.0
20161008093000,885.599976,882.320007,99.629633,67,53.900002,68.199997,65.0,60.0
20161008094500,885.599976,872.47998,98.518519,67,53.900002,68.400002,65.0,60.0
20161008100000,885.599976,882.320007,99.629633,67,53.900002,68.699997,65.0,60.0
20161008101500,885.599976,882.320007,99.629633,67,53.900002,68.900002,65.0,60.0
20161008103000,885.599976,882.320007,99.629633,67,53.900002,69.099998,65.0,60.0
20161008104500,885.599976,872.47998,98.518519,67,53.900002,69.400002,65.0,60.0
20161008110000,885.599976,882.320007,99.629633,67,53.900002,69.800003,65.0,60.0
20161008111500,885.599976,882.320007,99.629633,67,53.900002,70.199997,65.0,60.0
20161008113000,885.599976,882.320007,99.629633,67,53.900002,70.5,65.0,60.0
20161008114500,885.599976,882.320007,99.629633,67,53.900002,71.199997,65.0,60.0
20161008120000,885.599976,882.320007,99.629633,67,55.200001,71.900002,65.0,60.0
20161008121500,885.599976,882.320007,99.629633,67,53.900002,72.400002,65.0,60.0
20161008123000,885.599976,882.320007,99.629633,67,53.900002,72.199997,65.0,60.0
20161008124500,885.599976,882.320007,99.629633,67,53.900002,72.5,65.0,60.0
20161008130000,885.599976,882.320007,99.629633,67,55.099998,72.599998,65.0,60.0
20161008131500,885.599976,882.320007,99.629633,67,55.099998,72.900002,65.0,60.0
20161008133000,885.599976,882.320007,99.629633,67,55.099998,73.099998,65.0,60.0
20161008134500,885.599976,882.320007,99.629633,67,55.099998,73.5,65.0,60.0
20161008140000,885.599976,882.320007,99.629633,67,55.099998,74.199997,65.0,60.0
20161008141500,885.599976,882.320007,99.629633,67,55.099998,74.5,65.0,60.0
20161008143000,885.599976,882.320007,99.629633,67,54.299999,74.800003,65.0,60.0
20161008144500,885.599976,882.320007,99.629633,67,54.299999,75.099998,65.0,60.0
20161008150000,885.599976,882.320007,99.629633,67,54.299999,75.5,65.0,60.0
20161008151500,885.599976,882.320007,99.629633,67,54.299999,75.599998,65.0,60.0
20161008153000,885.599976,882.320007,99.629633,67,54.299999,75.5,65.0,60.0
20161008154500,885.599976,882.320007,99.629633,67,54.299999,75.199997,65.0,60.0
20161008160000,885.599976,882.320007,99.629633,67,54.299999,75.0,65.0,60.0
20161008161500,885.599976,882.320007,99.629633,67,54.299999,75.0,65.0,60.0
20161008163000,885.599976,882.320007,99.629633,67,54.299999,74.800003,65.0,60.0
20161008164500,885.599976,893.799988,100.925927,67,54.299999,74.599998,65.0,60.0
20161008170000,885.599976,882.320007,99.629633,67,56.400002,74.800003,65.0,60.0
20161008171500,885.599976,882.320007,99.629633,67,54.0,74.800003,65.0,60.0
20161008173000,885.599976,882.320007,99.629633,67,54.0,74.599998,65.0,60.0
20161008174500,885.599976,882.320007,99.629633,67,54.0,74.599998,65.0,60.0
20161008180000,885.599976,882.320007,99.629633,67,54.0,74.5,65.0,60.0
20161008181500,885.599976,882.320007,99.629633,67,54.700001,74.300003,65.0,60.0
20161008183000,885.599976,882.320007,99.629633,67,53.5,74.0,65.0,60.0
20161008184500,885.599976,893.799988,100.925927,67,53.5,73.699997,65.0,60.0
20161008190000,885.599976,893.799988,100.925927,67,54.299999,73.400002,65.0,60.0
20161008191500,885.599976,893.799988,100.925927,67,53.400002,73.199997,65.0,60.0
20161008193000,885.599976,893.799988,100.925927,67,54.299999,73.099998,65.0,60.0
20161008194500,885.599976,893.799988,100.925927,67,54.299999,72.900002,65.0,60.0
20161008200000,885.599976,893.799988,100.925927,67,53.5,72.699997,65.0,60.0
20161008201500,885.599976,893.799988,100.925927,67,53.5,72.400002,65.0,60.0
20161008203000,885.599976,882.320007,99.629633,67,53.5,72.300003,65.0,60.0
20161008204500,885.599976,893.799988,100.925927,67,53.5,72.099998,65.0,60.0
20161008210000,885.599976,893.799988,100.925927,67,53.5,71.699997,65.0,60.0
20161008211500,885.599976,893.799988,100.925927,67,52.700001,71.400002,65.0,60.0
20161008213000,885.599976,893.799988,100.925927,67,53.5,71.199997,65.0,60.0
20161008214500,885.599976,893.799988,100.925927,67,54.700001,71.0,65.0,60.0
20161008220000,885.599976,893.799988,100.925927,67,53.299999,70.900002,65.0,60.0
20161008221500,885.599976,893.799988,100.925927,67,53.299999,70.699997,65.0,60.0
20161008223000,885.599976,893.799988,100.925927,67,54.700001,70.5,65.0,60.0
20161008224500,885.599976,893.799988,100.925927,67,53.900002,70.400002,65.0,60.0
20161008230000,885.599976,893.799988,100.925927,67,53.099998,70.099998,65.0,60.0
20161008231500,885.599976,893.799988,100.925927,67,53.099998,70.0,65.0,60.0
20161008233000,885.599976,893.799988,100.925927,67,53.099998,69.699997,65.0,60.0
20161008234500,885.599976,893.799988,100.925927,67,53.099998,69.5,65.0,60.0
20161009000000,885.599976,893.799988,100.925927,67,53.099998,69.300003,65.0,60.0
20161009001500,885.599976,893.799988,100.925927,67,53.099998,69.199997,65.0,60.0
20161009003000,885.599976,893.799988,100.925927,67,53.099998,69.0,65.0,60.0
20161009004500,885.599976,893.799988,100.925927,67,53.099998,68.800003,65.0,60.0
20161009010000,885.599976,913.47998,103.148149,67,53.900002,68.699997,65.0,60.0
20161009011500,885.599976,913.47998,103.148149,67,53.099998,68.300003,65.0,60.0
20161009013000,885.599976,902.0,101.851855,67,53.099998,67.900002,65.0,60.0
20161009014500,885.599976,902.0,101.851855,67,53.099998,67.699997,65.0,60.0
20161009020000,885.599976,902.0,101.851855,67,53.099998,67.599998,65.0,60.0
20161009021500,885.599976,902.0,101.851855,67,53.099998,67.5,65.0,60.0
20161009023000,885.599976,913.47998,103.148149,67,53.099998,67.400002,65.0,60.0
20161009024500,885.599976,913.47998,103.148149,67,53.099998,67.400002,65.0,60.0
20161009030000,885.599976,902.0,101.851855,67,53.900002,67.300003,65.0,60.0
20161009031500,885.599976,902.0,101.851855,66,53.099998,67.199997,65.0,60.0
20161009033000,885.599976,902.0,101.851855,66,53.099998,67.099998,65.0,60.0
20161009034500,885.599976,902.0,101.851855,66,53.900002,67.099998,65.0,60.0
20161009040000,885.599976,902.0,101.851855,66,52.900002,67.099998,65.0,60.0
20161009041500,885.599976,902.0,101.851855,66,52.900002,67.199997,65.0,60.0
20161009043000,885.599976,902.0,101.851855,66,53.799999,67.199997,65.0,60.0
20161009044500,885.599976,913.47998,103.148149,66,52.299999,67.300003,65.0,60.0
20161009050000,885.599976,913.47998,103.148149,66,54.700001,67.400002,65.0,60.0
20161009051500,885.599976,902.0,101.851855,66,52.599998,67.5,65.0,60.0
20161009053000,885.599976,902.0,101.851855,66,53.900002,67.5,65.0,60.0
20161009054500,885.599976,902.0,101.851855,66,53.099998,67.5,65.0,60.0
20161009060000,885.599976,882.320007,99.629633,65,53.099998,67.400002,65.0,60.0
20161009061500,885.599976,872.47998,98.518519,65,53.099998,67.400002,65.0,60.0
20161009063000,885.599976,882.320007,99.629633,65,52.400002,67.300003,65.0,60.0
20161009064500,885.599976,872.47998,98.518519,65,54.299999,67.300003,65.0,60.0
20161009070000,885.599976,882.320007,99.629633,65,52.299999,67.199997,65.0,60.0
20161009071500,885.599976,882.320007,99.629633,65,53.799999,67.300003,65.0,60.0
20161009073000,885.599976,882.320007,99.629633,65,52.700001,67.300003,65.0,60.0
20161009074500,885.599976,872.47998,98.518519,65,55.099998,67.300003,65.0,60.0
20161009080000,885.599976,882.320007,99.629633,65,53.099998,67.300003,65.0,60.0
20161009081500,885.599976,882.320007,99.629633,65,53.099998,67.400002,65.0,60.0
20161009083000,885.599976,872.47998,98.518519,65,53.099998,67.400002,65.0,60.0
20161009084500,885.599976,872.47998,98.518519,65,53.099998,67.5,65.0,60.0
20161009090000,885.599976,872.47998,98.518519,65,55.200001,67.5,65.0,60.0
20161009091500,885.599976,882.320007,99.629633,65,55.200001,67.599998,65.0,60.0
20161009093000,885.599976,882.320007,99.629633,65,54.299999,67.599998,65.0,60.0
20161009094500,885.599976,882.320007,99.629633,65,53.099998,67.800003,65.0,60.0
20161009100000,885.599976,872.47998,98.518519,65,52.299999,67.699997,65.0,60.0
20161009101500,885.599976,872.47998,98.518519,65,55.099998,67.699997,65.0,60.0
20161009103000,885.599976,882.320007,99.629633,65,53.5,67.900002,65.0,60.0
20161009104500,885.599976,872.47998,98.518519,65,54.299999,68.099998,65.0,60.0
20161009110000,885.599976,872.47998,98.518519,65,53.099998,68.199997,65.0,60.0
20161009111500,885.599976,872.47998,98.518519,65,56.299999,68.599998,65.0,60.0
20161009113000,885.599976,882.320007,99.629633,65,54.700001,68.900002,65.0,60.0
20161009114500,885.599976,872.47998,98.518519,65,53.099998,69.300003,65.0,60.0
20161009120000,885.599976,872.47998,98.518519,65,53.099998,69.900002,65.0,60.0
20161009121500,885.599976,872.47998,98.518519,65,53.900002,70.300003,65.0,60.0
20161009123000,885.599976,872.47998,98.518519,65,53.900002,70.800003,65.0,60.0
20161009124500,885.599976,882.320007,99.629633,65,53.099998,71.300003,65.0,60.0
20161009130000,885.599976,882.320007,99.629633,65,55.5,71.900002,65.0,60.0
20161009131500,885.599976,872.47998,98.518519,65,55.5,71.900002,65.0,60.0
20161009133000,885.599976,872.47998,98.518519,65,54.599998,71.699997,65.0,60.0
20161009134500,885.599976,872.47998,98.518519,65,53.5,71.699997,65.0,60.0
20161009140000,885.599976,861.0,97.222225,65,54.299999,71.900002,65.0,60.0
20161009141500,885.599976,872.47998,98.518519,65,54.299999,72.300003,65.0,60.0
20161009143000,885.599976,872.47998,98.518519,65,54.299999,72.900002,65.0,60.0
20161009144500,885.599976,872.47998,98.518519,65,53.700001,73.599998,65.0,60.0
20161009150000,885.599976,872.47998,98.518519,65,55.799999,74.199997,65.0,60.0
20161009151500,885.599976,872.47998,98.518519,65,54.099998,74.599998,65.0,60.0
20161009153000,885.599976,893.799988,100.925927,66,54.099998,75.099998,65.0,60.0
20161009154500,885.599976,882.320007,99.629633,66,55.900002,75.099998,65.0,60.0
20161009160000,885.599976,882.320007,99.629633,66,55.900002,74.800003,65.0,60.0
20161009161500,885.599976,882.320007,99.629633,66,54.099998,74.5,65.0,60.0
20161009163000,885.599976,882.320007,99.629633,66,55.200001,74.300003,65.0,60.0
20161009164500,885.599976,872.47998,98.518519,66,55.200001,74.199997,65.0,60.0
20161009170000,885.599976,882.320007,99.629633,66,55.200001,74.099998,65.0,60.0
20161009171500,885.599976,882.320007,99.629633,66,54.299999,73.699997,65.0,60.0
20161009173000,885.599976,882.320007,99.629633,66,53.5,73.599998,65.0,60.0
20161009174500,885.599976,893.799988,100.925927,66,53.5,73.699997,65.0,60.0
20161009180000,885.599976,893.799988,100.925927,66,54.299999,73.599998,65.0,60.0
20161009181500,885.599976,882.320007,99.629633,66,53.700001,73.300003,65.0,60.0
20161009183000,885.599976,882.320007,99.629633,66,53.700001,73.199997,65.0,60.0
20161009184500,885.599976,882.320007,99.629633,66,54.700001,73.0,65.0,60.0
20161009190000,885.599976,882.320007,99.629633,66,53.5,72.699997,65.0,60.0
20161009191500,885.599976,882.320007,99.629633,66,53.5,72.300003,65.0,60.0
20161009193000,885.599976,882.320007,99.629633,66,53.5,72.099998,65.0,60.0
20161009194500,885.599976,882.320007,99.629633,66,53.5,71.900002,65.0,60.0
20161009200000,885.599976,882.320007,99.629633,66,53.5,71.800003,65.0,60.0
20161009201500,885.599976,872.47998,98.518519,66,54.299999,71.599998,65.0,60.0
20161009203000,885.599976,882.320007,99.629633,66,54.299999,71.400002,65.0,60.0
20161009204500,885.599976,872.47998,98.518519,66,53.5,71.199997,65.0,60.0
20161009210000,885.599976,872.47998,98.518519,66,53.5,70.900002,65.0,60.0
20161009211500,885.599976,872.47998,98.518519,66,53.5,70.800003,65.0,60.0
20161009213000,885.599976,872.47998,98.518519,66,53.5,70.5,65.0,60.0
20161009214500,885.599976,872.47998,98.518519,66,53.5,70.199997,65.0,60.0
20161009220000,885.599976,861.0,97.222225,66,53.5,69.900002,65.0,60.0
20161009221500,885.599976,872.47998,98.518519,66,54.299999,69.599998,65.0,60.0
20161009223000,885.599976,872.47998,98.518519,66,53.099998,69.5,65.0,60.0
20161009224500,885.599976,872.47998,98.518519,66,53.099998,69.5,65.0,60.0
20161009230000,885.599976,872.47998,98.518519,66,53.099998,69.599998,65.0,60.0
20161009231500,885.599976,872.47998,98.518519,66,53.099998,69.5,65.0,60.0
20161009233000,885.599976,861.0,97.222225,66,53.099998,69.300003,65.0,60.0
20161009234500,885.599976,861.0,97.222225,66,53.099998,69.199997,65.0,60.0
20161010000000,885.599976,872.47998,98.518519,66,53.099998,69.099998,65.0,60.0
20161010001500,885.599976,872.47998,98.518519,66,53.099998,68.900002,65.0,60.0
20161010003000,885.599976,872.47998,98.518519,66,53.099998,68.699997,65.0,60.0
20161010004500,885.599976,872.47998,98.518519,66,53.900002,68.599998,65.0,60.0
20161010010000,885.599976,872.47998,98.518519,66,53.099998,68.300003,65.0,60.0
20161010011500,885.599976,872.47998,98.518519,66,53.099998,68.300003,65.0,60.0
20161010013000,885.599976,872.47998,98.518519,66,53.099998,68.199997,65.0,60.0
20161010014500,885.599976,872.47998,98.518519,66,53.900002,68.199997,65.0,60.0
20161010020000,885.599976,872.47998,98.518519,66,53.900002,68.300003,65.0,60.0
20161010021500,885.599976,861.0,97.222225,66,53.900002,68.400002,65.0,60.0
20161010023000,885.599976,872.47998,98.518519,66,53.900002,68.400002,65.0,60.0
20161010024500,885.599976,861.0,97.222225,66,53.900002,68.400002,65.0,60.0
20161010030000,885.599976,861.0,97.222225,66,53.900002,68.300003,65.0,60.0
20161010031500,885.599976,872.47998,98.518519,66,53.299999,68.400002,65.0,60.0
20161010033000,885.599976,872.47998,98.518519,66,53.299999,68.300003,65.0,60.0
20161010034500,885.599976,861.0,97.222225,66,53.299999,68.300003,65.0,60.0
20161010040000,885.599976,872.47998,98.518519,66,53.299999,68.300003,65.0,60.0
20161010041500,885.599976,882.320007,99.629633,66,53.299999,68.5,65.0,60.0
20161010043000,885.599976,882.320007,99.629633,66,53.299999,68.599998,65.0,60.0
20161010044500,885.599976,872.47998,98.518519,66,53.299999,68.699997,65.0,60.0
20161010050000,885.599976,872.47998,98.518519,66,52.700001,68.699997,65.0,60.0
20161010051500,885.599976,872.47998,98.518519,66,53.5,68.699997,65.0,60.0
20161010053000,885.599976,882.320007,99.629633,66,53.5,68.699997,65.0,60.0
20161010054500,885.599976,872.47998,98.518519,66,53.5,68.800003,65.0,60.0
20161010060000,885.599976,872.47998,98.518519,66,53.5,68.699997,65.0,60.0
20161010061500,885.599976,872.47998,98.518519,66,53.5,68.800003,65.0,60.0
20161010063000,885.599976,872.47998,98.518519,66,53.5,68.800003,65.0,60.0
20161010064500,885.599976,882.320007,99.629633,66,53.5,68.699997,65.0,60.0
20161010070000,885.599976,872.47998,98.518519,66,53.5,68.800003,65.0,60.0
20161010071500,885.599976,872.47998,98.518519,66,53.5,68.699997,65.0,60.0
20161010073000,885.599976,872.47998,98.518519,67,53.5,68.699997,65.0,60.0
20161010074500,885.599976,882.320007,99.629633,67,53.5,68.599998,65.0,60.0
20161010080000,885.599976,893.799988,100.925927,67,53.5,68.599998,65.0,60.0
20161010081500,885.599976,893.799988,100.925927,67,53.5,68.199997,65.0,60.0
20161010083000,885.599976,893.799988,100.925927,67,53.5,68.199997,65.0,60.0
20161010084500,885.599976,893.799988,100.925927,67,53.5,68.300003,65.0,60.0
20161010090000,885.599976,893.799988,100.925927,67,53.5,68.199997,65.0,60.0
20161010091500,885.599976,893.799988,100.925927,67,53.5,68.400002,65.0,60.0
20161010093000,885.599976,893.799988,100.925927,67,53.5,68.300003,65.0,60.0
20161010094500,885.599976,882.320007,99.629633,67,54.299999,68.199997,65.0,60.0
20161010100000,885.599976,882.320007,99.629633,67,54.299999,68.099998,65.0,60.0
20161010101500,885.599976,882.320007,99.629633,67,53.099998,68.099998,65.0,60.0
20161010103000,885.599976,872.47998,98.518519,67,53.099998,68.099998,65.0,60.0
20161010104500,885.599976,872.47998,98.518519,67,54.5,68.400002,65.0,60.0
20161010110000,885.599976,872.47998,98.518519,67,53.5,68.699997,65.0,60.0
20161010111500,885.599976,872.47998,98.518519,67,54.299999,69.199997,65.0,60.0
20161010113000,885.599976,872.47998,98.518519,67,54.299999,69.800003,65.0,60.0
20161010114500,885.599976,861.0,97.222225,67,53.599998,70.5,65.0,60.0
20161010120000,885.599976,872.47998,98.518519,67,54.299999,71.199997,65.0,60.0
20161010121500,885.599976,872.47998,98.518519,67,54.299999,72.0,65.0,60.0
20161010123000,885.599976,872.47998,98.518519,67,54.299999,72.699997,65.0,60.0
20161010124500,885.599976,861.0,97.222225,67,54.299999,73.5,65.0,60.0
20161010130000,885.599976,882.320007,99.629633,68,54.299999,74.099998,65.0,60.0
20161010131500,885.599976,882.320007,99.629633,68,54.299999,74.699997,65.0,60.0
20161010133000,885.599976,872.47998,98.518519,68,54.299999,75.199997,65.0,60.0
20161010134500,885.599976,882.320007,99.629633,68,54.299999,75.199997,65.0,60.0
20161010140000,885.599976,882.320007,99.629633,68,54.299999,75.0,65.0,60.0
20161010141500,885.599976,882.320007,99.629633,68,54.299999,74.699997,65.0,60.0
20161010143000,885.599976,882.320007,99.629633,68,54.299999,74.5,65.0,60.0
20161010144500,885.599976,872.47998,98.518519,68,54.299999,74.599998,65.0,60.0
20161010150000,885.599976,872.47998,98.518519,68,54.299999,74.800003,65.0,60.0
20161010151500,885.599976,861.0,97.222225,68,54.299999,75.0,65.0,60.0
20161010153000,885.599976,882.320007,99.629633,68,54.299999,75.0,65.0,60.0
20161010154500,885.599976,882.320007,99.629633,68,54.299999,75.099998,65.0,60.0
20161010160000,885.599976,872.47998,98.518519,68,54.299999,75.099998,65.0,60.0
20161010161500,885.599976,893.799988,100.925927,68,54.299999,75.099998,65.0,60.0
20161010163000,885.599976,882.320007,99.629633,68,54.299999,75.0,65.0,60.0
20161010164500,885.599976,902.0,101.851855,68,54.299999,74.800003,65.0,60.0
20161010170000,885.599976,902.0,101.851855,67,54.299999,75.0,65.0,60.0
20161010171500,885.599976,902.0,101.851855,66,54.299999,75.300003,65.0,60.0
20161010173000,885.599976,902.0,101.851855,66,54.299999,75.5,65.0,60.0
20161010174500,885.599976,902.0,101.851855,66,54.299999,75.599998,65.0,60.0
20161010180000,885.599976,902.0,101.851855,66,54.299999,75.599998,65.0,60.0
20161010181500,885.599976,902.0,101.851855,66,54.299999,75.400002,65.0,60.0
20161010183000,885.599976,902.0,101.851855,66,54.299999,75.099998,65.0,60.0
20161010184500,885.599976,902.0,101.851855,66,55.099998,74.599998,65.0,60.0
20161010190000,885.599976,902.0,101.851855,66,53.5,74.300003,65.0,60.0
20161010191500,885.599976,902.0,101.851855,66,53.5,73.599998,65.0,60.0
20161010193000,885.599976,902.0,101.851855,66,53.5,72.900002,65.0,60.0
20161010194500,885.599976,902.0,101.851855,66,53.5,72.699997,65.0,60.0
20161010200000,885.599976,902.0,101.851855,66,55.5,72.400002,65.0,60.0
20161010201500,885.599976,902.0,101.851855,66,53.5,72.199997,65.0,60.0
20161010203000,885.599976,902.0,101.851855,66,53.5,71.800003,65.0,60.0
20161010204500,885.599976,828.200012,93.518522,66,54.299999,71.5,65.0,60.0
20161010210000,885.599976,872.47998,98.518519,68,53.5,71.300003,65.0,60.0
20161010211500,885.599976,882.320007,99.629633,68,53.5,71.0,65.0,60.0
20161010213000,885.599976,872.47998,98.518519,68,53.5,70.800003,65.0,60.0
20161010214500,885.599976,882.320007,99.629633,68,55.200001,70.5,65.0,60.0
20161010220000,885.599976,882.320007,99.629633,68,53.5,70.300003,65.0,60.0
20161010221500,885.599976,882.320007,99.629633,68,53.5,70.099998,65.0,60.0
20161010223000,885.599976,882.320007,99.629633,68,53.5,69.800003,65.0,60.0
20161010224500,885.599976,882.320007,99.629633,68,54.599998,69.699997,65.0,60.0
20161010230000,885.599976,893.799988,100.925927,68,52.799999,69.400002,65.0,60.0
20161010231500,885.599976,893.799988,100.925927,67,52.799999,69.199997,65.0,60.0
20161010233000,885.599976,893.799988,100.925927,67,54.599998,68.900002,65.0,60.0
20161010234500,885.599976,893.799988,100.925927,67,53.099998,68.800003,65.0,60.0
20161011000000,885.599976,893.799988,100.925927,67,53.099998,68.599998,65.0,60.0
20161011001500,885.599976,893.799988,100.925927,67,55.900002,68.400002,65.0,60.0
20161011003000,885.599976,893.799988,100.925927,67,52.599998,68.400002,65.0,60.0
20161011004500,885.599976,893.799988,100.925927,67,53.5,68.199997,65.0,60.0
20161011010000,885.599976,893.799988,100.925927,67,54.299999,68.199997,65.0,60.0
20161011011500,885.599976,882.320007,99.629633,67,53.099998,68.099998,65.0,60.0
20161011013000,885.599976,902.0,101.851855,67,53.099998,67.900002,65.0,60.0
20161011014500,885.599976,902.0,101.851855,67,54.299999,67.699997,65.0,60.0
20161011020000,885.599976,913.47998,103.148149,67,53.5,67.599998,65.0,60.0
20161011021500,885.599976,893.799988,100.925927,66,54.299999,67.5,65.0,60.0
20161011023000,885.599976,882.320007,99.629633,66,53.5,67.5,65.0,60.0
20161011024500,885.599976,882.320007,99.629633,66,53.5,67.400002,65.0,60.0
20161011030000,885.599976,882.320007,99.629633,66,55.900002,67.400002,65.0,60.0
20161011031500,885.599976,882.320007,99.629633,66,53.5,67.599998,65.0,60.0
20161011033000,885.599976,882.320007,99.629633,66,53.5,67.5,65.0,60.0
20161011034500,885.599976,882.320007,99.629633,66,55.900002,67.5,65.0,60.0
20161011040000,885.599976,893.799988,100.925927,66,52.700001,67.599998,65.0,60.0
20161011041500,885.599976,882.320007,99.629633,66,53.5,67.599998,65.0,60.0
20161011043000,885.599976,893.799988,100.925927,66,53.5,67.599998,65.0,60.0
20161011044500,885.599976,882.320007,99.629633,66,52.599998,67.699997,65.0,60.0
20161011050000,885.599976,893.799988,100.925927,66,53.5,67.599998,65.0,60.0
20161011051500,885.599976,893.799988,100.925927,66,54.700001,67.599998,65.0,60.0
20161011053000,885.599976,893.799988,100.925927,66,53.099998,67.699997,65.0,60.0
20161011054500,885.599976,893.799988,100.925927,66,53.900002,67.699997,65.0,60.0
20161011060000,885.599976,893.799988,100.925927,66,53.900002,67.699997,65.0,60.0
20161011061500,885.599976,893.799988,100.925927,66,53.099998,67.699997,65.0,60.0
20161011063000,885.599976,893.799988,100.925927,66,53.900002,67.699997,65.0,60.0
20161011064500,885.599976,882.320007,99.629633,66,53.900002,67.699997,65.0,60.0
20161011070000,885.599976,882.320007,99.629633,66,52.700001,67.900002,65.0,60.0
20161011071500,885.599976,882.320007,99.629633,66,53.900002,67.900002,65.0,60.0
20161011073000,885.599976,882.320007,99.629633,66,53.900002,67.599998,65.0,60.0
20161011074500,885.599976,882.320007,99.629633,66,52.700001,67.199997,65.0,60.0
20161011080000,885.599976,882.320007,99.629633,66,53.5,66.699997,65.0,60.0
20161011081500,885.599976,893.799988,100.925927,66,54.599998,66.400002,65.0,60.0
20161011083000,885.599976,882.320007,99.629633,66,53.099998,66.400002,65.0,60.0
20161011084500,885.599976,893.799988,100.925927,66,53.099998,66.599998,65.0,60.0
20161011090000,885.599976,893.799988,100.925927,66,54.299999,67.099998,65.0,60.0
20161011091500,885.599976,861.0,97.222225,66,53.099998,67.599998,65.0,60.0
20161011093000,885.599976,872.47998,98.518519,66,53.099998,68.0,65.0,60.0
20161011094500,885.599976,872.47998,98.518519,66,53.900002,68.400002,65.0,60.0
20161011100000,885.599976,872.47998,98.518519,67,53.900002,68.800003,65.0,60.0
20161011101500,885.599976,872.47998,98.518519,68,53.900002,68.900002,65.0,60.0
20161011103000,885.599976,872.47998,98.518519,68,53.900002,69.199997,65.0,60.0
20161011104500,885.599976,882.320007,99.629633,68,53.900002,69.599998,65.0,60.0
20161011110000,885.599976,882.320007,99.629633,68,53.900002,70.199997,65.0,60.0
20161011111500,885.599976,872.47998,98.518519,68,54.700001,70.599998,65.0,60.0
20161011113000,885.599976,861.0,97.222225,68,54.700001,71.199997,65.0,60.0
20161011114500,885.599976,872.47998,98.518519,68,54.700001,71.699997,65.0,60.0
20161011120000,885.599976,893.799988,100.925927,68,54.700001,72.099998,65.0,60.0
20161011121500,885.599976,893.799988,100.925927,68,54.700001,72.5,65.0,60.0
20161011123000,885.599976,893.799988,100.925927,67,54.700001,72.800003,65.0,60.0
20161011124500,885.599976,893.799988,100.925927,67,53.900002,73.199997,65.0,60.0
20161011130000,885.599976,893.799988,100.925927,67,53.900002,73.300003,65.0,60.0
20161011131500,885.599976,893.799988,100.925927,67,56.299999,73.599998,65.0,60.0
20161011133000,885.599976,893.799988,100.925927,67,53.900002,74.0,65.0,60.0
20161011134500,885.599976,893.799988,100.925927,67,53.900002,74.400002,65.0,60.0
20161011140000,885.599976,893.799988,100.925927,67,53.900002,74.599998,65.0,60.0
20161011141500,885.599976,913.47998,103.148149,67,53.900002,74.900002,65.0,60.0
20161011143000,885.599976,913.47998,103.148149,67,53.900002,75.0,65.0,60.0
20161011144500,885.599976,893.799988,100.925927,67,53.900002,75.099998,65.0,60.0
20161011150000,885.599976,893.799988,100.925927,67,54.700001,75.0,65.0,60.0
20161011151500,885.599976,893.799988,100.925927,67,54.700001,74.900002,65.0,60.0
20161011153000,885.599976,861.0,97.222225,67,54.700001,74.900002,65.0,60.0
20161011154500,885.599976,872.47998,98.518519,68,54.700001,75.0,65.0,60.0
20161011160000,885.599976,893.799988,100.925927,66,53.900002,74.900002,65.0,60.0
20161011161500,885.599976,893.799988,100.925927,66,53.900002,75.0,65.0,60.0
20161011163000,885.599976,893.799988,100.925927,66,53.900002,75.099998,65.0,60.0
20161011164500,885.599976,882.320007,99.629633,66,53.900002,75.400002,65.0,60.0
20161011170000,885.599976,882.320007,99.629633,66,53.900002,75.400002,65.0,60.0
20161011171500,885.599976,882.320007,99.629633,66,56.400002,75.5,65.0,60.0
20161011173000,885.599976,882.320007,99.629633,66,53.900002,75.800003,65.0,60.0
20161011174500,885.599976,882.320007,99.629633,66,53.900002,75.800003,65.0,60.0
20161011180000,885.599976,882.320007,99.629633,66,53.900002,75.900002,65.0,60.0
20161011181500,885.599976,893.799988,100.925927,66,53.900002,75.5,65.0,60.0
20161011183000,885.599976,893.799988,100.925927,66,53.900002,75.099998,65.0,60.0
20161011184500,885.599976,893.799988,100.925927,66,53.900002,74.599998,65.0,60.0
20161011190000,885.599976,893.799988,100.925927,66,53.900002,74.199997,65.0,60.0
20161011191500,885.599976,893.799988,100.925927,66,53.900002,73.800003,65.0,60.0
20161011193000,885.599976,893.799988,100.925927,66,53.900002,73.300003,65.0,60.0
20161011194500,885.599976,893.799988,100.925927,66,53.900002,73.099998,65.0,60.0
20161011200000,885.599976,872.47998,98.518519,68,53.900002,72.699997,65.0,60.0
20161011201500,885.599976,882.320007,99.629633,68,53.900002,72.400002,65.0,60.0
20161011203000,885.599976,872.47998,98.518519,68,53.900002,72.099998,65.0,60.0
20161011204500,885.599976,882.320007,99.629633,68,53.900002,71.599998,65.0,60.0
20161011210000,885.599976,882.320007,99.629633,68,53.900002,71.199997,65.0,60.0
20161011211500,885.599976,893.799988,100.925927,66,53.900002,70.699997,65.0,60.0
20161011213000,885.599976,893.799988,100.925927,66,53.900002,70.300003,65.0,60.0
20161011214500,885.599976,882.320007,99.629633,66,53.900002,69.800003,65.0,60.0
20161011220000,885.599976,893.799988,100.925927,66,53.900002,69.400002,65.0,60.0
20161011221500,885.599976,893.799988,100.925927,66,53.900002,69.099998,65.0,60.0
20161011223000,885.599976,893.799988,100.925927,66,53.900002,68.699997,65.0,60.0
20161011224500,885.599976,893.799988,100.925927,66,53.900002,68.5,65.0,60.0
20161011230000,885.599976,893.799988,100.925927,66,53.900002,68.300003,65.0,60.0
20161011231500,885.599976,882.320007,99.629633,66,53.900002,68.099998,65.0,60.0
20161011233000,885.599976,893.799988,100.925927,66,53.900002,67.900002,65.0,60.0
20161011234500,885.599976,893.799988,100.925927,66,53.900002,67.699997,65.0,60.0
20161012000000,885.599976,893.799988,100.925927,66,53.900002,67.599998,65.0,60.0
20161012001500,885.599976,893.799988,100.925927,66,53.900002,67.5,65.0,60.0
20161012003000,885.599976,893.799988,100.925927,66,53.900002,67.400002,65.0,60.0
20161012004500,885.599976,893.799988,100.925927,66,53.900002,67.199997,65.0,60.0
20161012010000,885.599976,893.799988,100.925927,66,53.900002,67.099998,65.0,60.0
20161012011500,885.599976,644.52002,72.777782,57,53.900002,67.099998,65.0,60.0
20161012013000,885.599976,872.47998,98.518519,67,53.900002,66.900002,65.0,60.0
20161012014500,885.599976,872.47998,98.518519,67,53.900002,66.900002,65.0,60.0
20161012020000,885.599976,872.47998,98.518519,68,53.900002,67.0,65.0,60.0
20161012021500,885.599976,872.47998,98.518519,68,53.900002,67.5,65.0,60.0
20161012023000,885.599976,872.47998,98.518519,68,53.900002,67.900002,65.0,60.0
20161012024500,885.599976,882.320007,99.629633,68,53.900002,68.5,65.0,60.0
20161012030000,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
20161012031500,885.599976,872.47998,98.518519,68,53.900002,69.199997,65.0,60.0
20161012033000,885.599976,872.47998,98.518519,68,53.900002,69.199997,65.0,60.0
20161012034500,885.599976,872.47998,98.518519,68,53.900002,68.900002,65.0,60.0
20161012040000,885.599976,872.47998,98.518519,68,53.900002,68.699997,65.0,60.0
20161012041500,885.599976,872.47998,98.518519,68,53.900002,68.199997,65.0,60.0
20161012043000,885.599976,872.47998,98.518519,68,53.900002,67.900002,65.0,60.0
20161012044500,885.599976,872.47998,98.518519,68,53.900002,67.800003,65.0,60.0
20161012050000,885.599976,882.320007,99.629633,68,53.900002,67.699997,65.0,60.0
20161012051500,885.599976,882.320007,99.629633,68,53.900002,67.699997,65.0,60.0
20161012053000,885.599976,872.47998,98.518519,68,53.900002,67.699997,65.0,60.0
20161012054500,885.599976,882.320007,99.629633,68,53.200001,67.800003,65.0,60.0
20161012060000,885.599976,872.47998,98.518519,68,53.200001,67.800003,65.0,60.0
20161012061500,885.599976,872.47998,98.518519,68,53.200001,67.900002,65.0,60.0
20161012063000,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20161012064500,885.599976,882.320007,99.629633,68,53.900002,67.900002,65.0,60.0
20161012070000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161012071500,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20161012073000,885.599976,882.320007,99.629633,68,53.900002,68.199997,65.0,60.0
20161012074500,885.599976,893.799988,100.925927,68,53.900002,68.300003,65.0,60.0
20161012080000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20161012081500,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20161012083000,885.599976,872.47998,98.518519,68,53.900002,67.900002,65.0,60.0
20161012084500,885.599976,882.320007,99.629633,68,53.900002,67.800003,65.0,60.0
20161012090000,885.599976,882.320007,99.629633,69,53.900002,67.800003,65.0,60.0
20161012091500,885.599976,893.799988,100.925927,69,53.900002,67.800003,65.0,60.0
20161012093000,885.599976,893.799988,100.925927,69,53.900002,67.900002,65.0,60.0
20161012094500,885.599976,893.799988,100.925927,69,53.900002,68.199997,65.0,60.0
20161012100000,885.599976,893.799988,100.925927,69,53.900002,68.599998,65.0,60.0
20161012101500,885.599976,893.799988,100.925927,67,54.700001,69.099998,65.0,60.0
20161012103000,885.599976,893.799988,100.925927,67,53.900002,69.400002,65.0,60.0
20161012104500,885.599976,893.799988,100.925927,67,53.900002,69.900002,65.0,60.0
20161012110000,885.599976,893.799988,100.925927,67,54.700001,70.400002,65.0,60.0
20161012111500,885.599976,913.47998,103.148149,59,54.700001,71.300003,65.0,60.0
20161012113000,885.599976,913.47998,103.148149,58,53.5,71.900002,65.0,60.0
20161012114500,885.599976,913.47998,103.148149,57,54.299999,72.5,65.0,60.0
20161012120000,885.599976,902.0,101.851855,57,54.299999,73.0,65.0,60.0
20161012121500,885.599976,902.0,101.851855,57,54.299999,73.5,65.0,60.0
20161012123000,885.599976,902.0,101.851855,57,54.299999,74.0,65.0,60.0
20161012124500,885.599976,902.0,101.851855,57,54.299999,74.400002,65.0,60.0
20161012130000,885.599976,902.0,101.851855,57,54.299999,74.599998,65.0,60.0
20161012131500,885.599976,882.320007,99.629633,57,54.299999,75.099998,65.0,60.0
20161012133000,885.599976,893.799988,100.925927,57,54.299999,75.599998,65.0,60.0
20161012134500,885.599976,893.799988,100.925927,57,54.299999,75.599998,65.0,60.0
20161012140000,885.599976,893.799988,100.925927,57,54.900002,75.900002,65.0,60.0
20161012141500,885.599976,893.799988,100.925927,57,54.900002,76.199997,65.0,60.0
20161012143000,885.599976,893.799988,100.925927,57,54.299999,76.199997,65.0,60.0
20161012144500,885.599976,893.799988,100.925927,57,54.299999,76.099998,65.0,60.0
20161012150000,885.599976,893.799988,100.925927,57,54.299999,76.0,65.0,60.0
20161012151500,885.599976,893.799988,100.925927,57,54.299999,75.900002,65.0,60.0
20161012153000,885.599976,882.320007,99.629633,57,54.299999,76.0,65.0,60.0
20161012154500,885.599976,893.799988,100.925927,57,54.299999,76.0,65.0,60.0
20161012160000,885.599976,893.799988,100.925927,57,54.299999,75.800003,65.0,60.0
20161012161500,885.599976,893.799988,100.925927,57,54.299999,75.800003,65.0,60.0
20161012163000,885.599976,893.799988,100.925927,57,54.299999,75.599998,65.0,60.0
20161012164500,885.599976,893.799988,100.925927,57,54.299999,75.5,65.0,60.0
20161012170000,885.599976,893.799988,100.925927,57,54.299999,75.099998,65.0,60.0
20161012171500,885.599976,893.799988,100.925927,57,54.299999,75.0,65.0,60.0
20161012173000,885.599976,893.799988,100.925927,57,54.299999,75.0,65.0,60.0
20161012174500,885.599976,893.799988,100.925927,57,54.299999,74.900002,65.0,60.0
20161012180000,885.599976,893.799988,100.925927,57,54.299999,74.800003,65.0,60.0
20161012181500,885.599976,893.799988,100.925927,57,53.5,74.599998,65.0,60.0
20161012183000,885.599976,893.799988,100.925927,57,53.5,74.599998,65.0,60.0
20161012184500,885.599976,893.799988,100.925927,57,53.5,74.5,65.0,60.0
20161012190000,885.599976,882.320007,99.629633,57,53.5,74.199997,65.0,60.0
20161012191500,885.599976,893.799988,100.925927,57,53.5,74.0,65.0,60.0
20161012193000,885.599976,893.799988,100.925927,57,53.5,73.699997,65.0,60.0
20161012194500,885.599976,893.799988,100.925927,57,53.5,73.400002,65.0,60.0
20161012200000,885.599976,893.799988,100.925927,57,53.5,73.199997,65.0,60.0
20161012201500,885.599976,893.799988,100.925927,57,53.5,72.800003,65.0,60.0
20161012203000,885.599976,893.799988,100.925927,57,53.5,72.400002,65.0,60.0
20161012204500,885.599976,893.799988,100.925927,57,52.700001,71.900002,65.0,60.0
20161012210000,885.599976,893.799988,100.925927,57,53.599998,71.599998,65.0,60.0
20161012211500,885.599976,893.799988,100.925927,57,53.599998,71.300003,65.0,60.0
20161012213000,885.599976,893.799988,100.925927,57,53.599998,70.900002,65.0,60.0
20161012214500,885.599976,893.799988,100.925927,57,53.599998,70.699997,65.0,60.0
20161012220000,885.599976,893.799988,100.925927,57,53.599998,70.300003,65.0,60.0
20161012221500,885.599976,893.799988,100.925927,57,53.599998,70.0,65.0,60.0
20161012223000,885.599976,893.799988,100.925927,57,53.599998,69.699997,65.0,60.0
20161012224500,885.599976,893.799988,100.925927,57,53.599998,69.400002,65.0,60.0
20161012230000,885.599976,893.799988,100.925927,57,53.599998,69.199997,65.0,60.0
20161012231500,885.599976,893.799988,100.925927,57,53.599998,69.0,65.0,60.0
20161012233000,885.599976,893.799988,100.925927,57,53.599998,68.800003,65.0,60.0
20161012234500,885.599976,893.799988,100.925927,57,53.599998,68.699997,65.0,60.0
20161013000000,885.599976,893.799988,100.925927,57,53.599998,68.599998,65.0,60.0
20161013001500,885.599976,893.799988,100.925927,57,53.599998,68.400002,65.0,60.0
20161013003000,885.599976,893.799988,100.925927,57,53.599998,68.300003,65.0,60.0
20161013004500,885.599976,893.799988,100.925927,57,53.599998,68.199997,65.0,60.0
20161013010000,885.599976,893.799988,100.925927,57,53.599998,68.099998,65.0,60.0
20161013011500,885.599976,893.799988,100.925927,57,53.599998,67.900002,65.0,60.0
20161013013000,885.599976,893.799988,100.925927,57,53.599998,67.900002,65.0,60.0
20161013014500,885.599976,893.799988,100.925927,57,53.599998,67.900002,65.0,60.0
20161013020000,885.599976,893.799988,100.925927,57,53.599998,67.900002,65.0,60.0
20161013021500,885.599976,893.799988,100.925927,57,53.599998,68.0,65.0,60.0
20161013023000,885.599976,893.799988,100.925927,57,53.599998,68.0,65.0,60.0
20161013024500,885.599976,893.799988,100.925927,57,53.599998,67.900002,65.0,60.0
20161013030000,885.599976,893.799988,100.925927,57,53.599998,67.900002,65.0,60.0
20161013031500,885.599976,893.799988,100.925927,57,53.599998,67.800003,65.0,60.0
20161013033000,885.599976,893.799988,100.925927,57,53.599998,67.800003,65.0,60.0
20161013034500,885.599976,893.799988,100.925927,57,53.599998,67.699997,65.0,60.0
20161013040000,885.599976,893.799988,100.925927,57,53.599998,67.599998,65.0,60.0
20161013041500,885.599976,893.799988,100.925927,57,53.599998,67.599998,65.0,60.0
20161013043000,885.599976,893.799988,100.925927,57,53.599998,67.5,65.0,60.0
20161013044500,885.599976,893.799988,100.925927,57,53.599998,67.400002,65.0,60.0
20161013050000,885.599976,893.799988,100.925927,57,53.599998,67.300003,65.0,60.0
