PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013051500,885.599976,893.799988,100.925927,57,52.700001,67.199997,65.0,60.0
20161013053000,885.599976,893.799988,100.925927,57,52.700001,67.199997,65.0,60.0
20161013054500,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013060000,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013061500,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013063000,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013064500,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013070000,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013071500,885.599976,893.799988,100.925927,57,53.5,67.099998,65.0,60.0
20161013073000,885.599976,872.47998,98.518519,59,52.700001,67.099998,65.0,60.0
20161013074500,885.599976,872.47998,98.518519,59,52.700001,67.199997,65.0,60.0
20161013080000,885.599976,872.47998,98.518519,59,53.5,67.199997,65.0,60.0
20161013081500,885.599976,872.47998,98.518519,59,53.5,67.199997,65.0,60.0
20161013083000,885.599976,872.47998,98.518519,59,53.5,67.199997,65.0,60.0
20161013084500,885.599976,872.47998,98.518519,59,53.5,67.400002,65.0,60.0
20161013090000,885.599976,872.47998,98.518519,59,53.5,67.5,65.0,60.0
20161013091500,885.599976,861.0,97.222225,59,53.5,67.599998,65.0,60.0
20161013093000,885.599976,872.47998,98.518519,59,54.200001,67.800003,65.0,60.0
20161013094500,885.599976,872.47998,98.518519,59,54.200001,67.800003,65.0,60.0
20161013100000,885.599976,882.320007,99.629633,59,53.5,67.900002,65.0,60.0
20161013101500,885.599976,882.320007,99.629633,59,54.299999,68.099998,65.0,60.0
20161013103000,885.599976,882.320007,99.629633,59,54.299999,68.599998,65.0,60.0
20161013104500,885.599976,882.320007,99.629633,59,54.299999,68.900002,65.0,60.0
20161013110000,885.599976,882.320007,99.629633,59,54.299999,69.5,65.0,60.0
20161013111500,885.599976,872.47998,98.518519,59,54.299999,70.0,65.0,60.0
20161013113000,885.599976,893.799988,100.925927,59,54.299999,70.699997,65.0,60.0
20161013114500,885.599976,882.320007,99.629633,59,54.299999,71.199997,65.0,60.0
20161013120000,885.599976,882.320007,99.629633,59,53.099998,71.599998,65.0,60.0
20161013121500,885.599976,882.320007,99.629633,59,53.900002,72.0,65.0,60.0
20161013123000,885.599976,882.320007,99.629633,59,53.900002,72.400002,65.0,60.0
20161013124500,885.599976,893.799988,100.925927,59,53.900002,72.900002,65.0,60.0
20161013130000,885.599976,882.320007,99.629633,59,53.900002,73.300003,65.0,60.0
20161013131500,885.599976,902.0,101.851855,59,53.900002,73.800003,65.0,60.0
20161013133000,885.599976,902.0,101.851855,59,53.900002,74.0,65.0,60.0
20161013134500,885.599976,902.0,101.851855,59,53.900002,74.099998,65.0,60.0
20161013140000,885.599976,902.0,101.851855,59,53.900002,74.400002,65.0,60.0
20161013141500,885.599976,882.320007,99.629633,59,53.900002,74.800003,65.0,60.0
20161013143000,885.599976,902.0,101.851855,59,53.900002,75.0,65.0,60.0
20161013144500,885.599976,913.47998,103.148149,59,53.900002,74.800003,65.0,60.0
20161013150000,885.599976,902.0,101.851855,59,53.900002,74.599998,65.0,60.0
20161013151500,885.599976,913.47998,103.148149,59,53.900002,74.599998,65.0,60.0
20161013153000,885.599976,902.0,101.851855,58,53.900002,74.599998,65.0,60.0
20161013154500,885.599976,902.0,101.851855,58,53.900002,74.699997,65.0,60.0
20161013160000,885.599976,902.0,101.851855,58,54.700001,74.699997,65.0,60.0
20161013161500,885.599976,902.0,101.851855,58,53.900002,74.599998,65.0,60.0
20161013163000,885.599976,902.0,101.851855,58,53.900002,74.5,65.0,60.0
20161013164500,885.599976,902.0,101.851855,58,53.900002,74.300003,65.0,60.0
20161013170000,885.599976,902.0,101.851855,58,53.900002,74.300003,65.0,60.0
20161013171500,885.599976,902.0,101.851855,58,53.900002,74.300003,65.0,60.0
20161013173000,885.599976,902.0,101.851855,58,53.900002,74.400002,65.0,60.0
20161013174500,885.599976,902.0,101.851855,58,55.900002,74.400002,65.0,60.0
20161013180000,885.599976,902.0,101.851855,58,53.900002,74.5,65.0,60.0
20161013181500,885.599976,913.47998,103.148149,58,53.900002,74.300003,65.0,60.0
20161013183000,885.599976,902.0,101.851855,57,53.900002,74.199997,65.0,60.0
20161013184500,885.599976,902.0,101.851855,57,53.900002,73.800003,65.0,60.0
20161013190000,885.599976,902.0,101.851855,57,53.900002,73.5,65.0,60.0
20161013191500,885.599976,902.0,101.851855,57,53.900002,73.199997,65.0,60.0
20161013193000,885.599976,913.47998,103.148149,57,53.900002,73.199997,65.0,60.0
20161013194500,885.599976,893.799988,100.925927,57,53.900002,72.900002,65.0,60.0
20161013200000,885.599976,893.799988,100.925927,57,53.900002,72.699997,65.0,60.0
20161013201500,885.599976,893.799988,100.925927,57,53.900002,72.400002,65.0,60.0
20161013203000,885.599976,893.799988,100.925927,57,53.900002,72.199997,65.0,60.0
20161013204500,885.599976,893.799988,100.925927,57,53.900002,71.800003,65.0,60.0
20161013210000,885.599976,893.799988,100.925927,57,53.900002,71.400002,65.0,60.0
20161013211500,885.599976,893.799988,100.925927,57,53.900002,71.0,65.0,60.0
20161013213000,885.599976,893.799988,100.925927,57,53.900002,70.699997,65.0,60.0
20161013214500,885.599976,893.799988,100.925927,57,53.900002,70.300003,65.0,60.0
20161013220000,885.599976,893.799988,100.925927,57,53.900002,70.0,65.0,60.0
20161013221500,885.599976,893.799988,100.925927,57,53.900002,69.699997,65.0,60.0
20161013223000,885.599976,893.799988,100.925927,57,53.900002,69.199997,65.0,60.0
20161013224500,885.599976,893.799988,100.925927,57,53.900002,69.199997,65.0,60.0
20161013230000,885.599976,893.799988,100.925927,57,53.200001,69.300003,65.0,60.0
20161013231500,885.599976,882.320007,99.629633,57,53.200001,69.5,65.0,60.0
20161013233000,885.599976,893.799988,100.925927,57,53.200001,69.599998,65.0,60.0
20161013234500,885.599976,893.799988,100.925927,57,53.200001,69.699997,65.0,60.0
20161014000000,885.599976,893.799988,100.925927,57,53.900002,69.800003,65.0,60.0
20161014001500,885.599976,893.799988,100.925927,57,53.099998,69.900002,65.0,60.0
20161014003000,885.599976,882.320007,99.629633,57,53.099998,70.0,65.0,60.0
20161014004500,885.599976,893.799988,100.925927,57,53.099998,70.099998,65.0,60.0
20161014010000,885.599976,893.799988,100.925927,57,53.099998,70.199997,65.0,60.0
20161014011500,885.599976,882.320007,99.629633,57,53.099998,70.199997,65.0,60.0
20161014013000,885.599976,882.320007,99.629633,57,53.099998,70.199997,65.0,60.0
20161014014500,885.599976,882.320007,99.629633,57,53.099998,70.199997,65.0,60.0
20161014020000,885.599976,893.799988,100.925927,57,53.099998,70.199997,65.0,60.0
20161014021500,885.599976,882.320007,99.629633,57,53.099998,70.199997,65.0,60.0
20161014023000,885.599976,893.799988,100.925927,57,53.099998,70.199997,65.0,60.0
20161014024500,885.599976,893.799988,100.925927,57,53.900002,70.099998,65.0,60.0
20161014030000,885.599976,893.799988,100.925927,57,53.099998,70.0,65.0,60.0
20161014031500,885.599976,882.320007,99.629633,57,53.099998,70.0,65.0,60.0
20161014033000,885.599976,882.320007,99.629633,57,53.900002,70.0,65.0,60.0
20161014034500,885.599976,882.320007,99.629633,57,53.099998,70.0,65.0,60.0
20161014040000,885.599976,882.320007,99.629633,57,53.099998,70.0,65.0,60.0
20161014041500,885.599976,893.799988,100.925927,57,53.099998,70.0,65.0,60.0
20161014043000,885.599976,882.320007,99.629633,57,53.099998,70.099998,65.0,60.0
20161014044500,885.599976,893.799988,100.925927,57,53.099998,69.900002,65.0,60.0
20161014050000,885.599976,893.799988,100.925927,57,53.099998,69.300003,65.0,60.0
20161014051500,885.599976,893.799988,100.925927,57,53.900002,68.699997,65.0,60.0
20161014053000,885.599976,893.799988,100.925927,57,53.900002,68.599998,65.0,60.0
20161014054500,885.599976,893.799988,100.925927,57,53.900002,68.400002,65.0,60.0
20161014060000,885.599976,893.799988,100.925927,57,53.099998,68.300003,65.0,60.0
20161014061500,885.599976,893.799988,100.925927,57,53.099998,68.199997,65.0,60.0
20161014063000,885.599976,893.799988,100.925927,57,53.799999,68.099998,65.0,60.0
20161014064500,885.599976,893.799988,100.925927,57,53.099998,68.0,65.0,60.0
20161014070000,885.599976,882.320007,99.629633,57,53.099998,67.900002,65.0,60.0
20161014071500,885.599976,893.799988,100.925927,57,53.099998,67.800003,65.0,60.0
20161014073000,885.599976,882.320007,99.629633,57,53.099998,67.699997,65.0,60.0
20161014074500,885.599976,882.320007,99.629633,57,53.900002,67.699997,65.0,60.0
20161014080000,885.599976,893.799988,100.925927,57,53.900002,67.699997,65.0,60.0
20161014081500,885.599976,882.320007,99.629633,57,53.900002,67.699997,65.0,60.0
20161014083000,885.599976,882.320007,99.629633,57,53.900002,67.599998,65.0,60.0
20161014084500,885.599976,882.320007,99.629633,57,53.900002,67.199997,65.0,60.0
20161014090000,885.599976,882.320007,99.629633,57,53.900002,67.099998,65.0,60.0
20161014091500,885.599976,882.320007,99.629633,57,53.900002,67.099998,65.0,60.0
20161014093000,885.599976,872.47998,98.518519,57,53.900002,67.099998,65.0,60.0
20161014094500,885.599976,872.47998,98.518519,57,53.900002,67.099998,65.0,60.0
20161014100000,885.599976,872.47998,98.518519,57,53.900002,67.300003,65.0,60.0
20161014101500,885.599976,882.320007,99.629633,57,53.900002,67.699997,65.0,60.0
20161014103000,885.599976,882.320007,99.629633,57,53.900002,68.099998,65.0,60.0
20161014104500,885.599976,872.47998,98.518519,57,53.900002,68.199997,65.0,60.0
20161014110000,885.599976,872.47998,98.518519,57,53.900002,68.5,65.0,60.0
20161014111500,885.599976,861.0,97.222225,57,53.900002,68.800003,65.0,60.0
20161014113000,885.599976,872.47998,98.518519,57,53.900002,69.300003,65.0,60.0
20161014114500,885.599976,872.47998,98.518519,57,53.900002,69.699997,65.0,60.0
20161014120000,885.599976,872.47998,98.518519,57,53.900002,70.099998,65.0,60.0
20161014121500,885.599976,872.47998,98.518519,57,53.900002,70.5,65.0,60.0
20161014123000,885.599976,872.47998,98.518519,57,53.900002,71.0,65.0,60.0
20161014124500,885.599976,882.320007,99.629633,57,53.900002,71.599998,65.0,60.0
20161014130000,885.599976,872.47998,98.518519,57,53.900002,72.199997,65.0,60.0
20161014131500,885.599976,872.47998,98.518519,57,53.900002,72.800003,65.0,60.0
20161014133000,885.599976,861.0,97.222225,57,53.900002,73.5,65.0,60.0
20161014134500,885.599976,872.47998,98.518519,58,53.900002,74.0,65.0,60.0
20161014140000,885.599976,872.47998,98.518519,58,53.900002,74.800003,65.0,60.0
20161014141500,885.599976,882.320007,99.629633,58,53.900002,75.199997,65.0,60.0
20161014143000,885.599976,872.47998,98.518519,58,54.599998,75.0,65.0,60.0
20161014144500,885.599976,882.320007,99.629633,58,54.599998,74.599998,65.0,60.0
20161014150000,885.599976,872.47998,98.518519,58,54.599998,74.5,65.0,60.0
20161014151500,885.599976,882.320007,99.629633,58,54.599998,74.599998,65.0,60.0
20161014153000,885.599976,882.320007,99.629633,58,54.599998,74.300003,65.0,60.0
20161014154500,885.599976,872.47998,98.518519,58,54.599998,74.099998,65.0,60.0
20161014160000,885.599976,882.320007,99.629633,58,54.599998,73.800003,65.0,60.0
20161014161500,885.599976,882.320007,99.629633,58,54.599998,73.800003,65.0,60.0
20161014163000,885.599976,882.320007,99.629633,58,53.900002,73.800003,65.0,60.0
20161014164500,885.599976,893.799988,100.925927,58,53.900002,74.0,65.0,60.0
20161014170000,885.599976,893.799988,100.925927,58,53.900002,74.199997,65.0,60.0
20161014171500,885.599976,893.799988,100.925927,58,53.900002,74.400002,65.0,60.0
20161014173000,885.599976,893.799988,100.925927,58,53.900002,74.5,65.0,60.0
20161014174500,885.599976,882.320007,99.629633,58,53.900002,74.300003,65.0,60.0
20161014180000,885.599976,882.320007,99.629633,58,53.900002,74.300003,65.0,60.0
20161014181500,885.599976,893.799988,100.925927,58,53.900002,74.0,65.0,60.0
20161014183000,885.599976,893.799988,100.925927,58,53.900002,73.699997,65.0,60.0
20161014184500,885.599976,882.320007,99.629633,58,53.900002,73.300003,65.0,60.0
20161014190000,885.599976,882.320007,99.629633,58,53.900002,73.099998,65.0,60.0
20161014191500,885.599976,893.799988,100.925927,58,53.900002,72.699997,65.0,60.0
20161014193000,885.599976,893.799988,100.925927,58,53.099998,72.400002,65.0,60.0
20161014194500,885.599976,882.320007,99.629633,58,53.099998,72.099998,65.0,60.0
20161014200000,885.599976,882.320007,99.629633,58,53.099998,71.699997,65.0,60.0
20161014201500,885.599976,882.320007,99.629633,58,53.099998,71.400002,65.0,60.0
20161014203000,885.599976,882.320007,99.629633,58,53.900002,71.199997,65.0,60.0
20161014204500,885.599976,882.320007,99.629633,58,53.099998,71.0,65.0,60.0
20161014210000,885.599976,882.320007,99.629633,58,53.099998,70.800003,65.0,60.0
20161014211500,885.599976,882.320007,99.629633,58,53.099998,70.699997,65.0,60.0
20161014213000,885.599976,882.320007,99.629633,58,53.099998,70.400002,65.0,60.0
20161014214500,885.599976,882.320007,99.629633,58,53.099998,70.300003,65.0,60.0
20161014220000,885.599976,882.320007,99.629633,58,53.099998,70.0,65.0,60.0
20161014221500,885.599976,882.320007,99.629633,58,53.099998,69.900002,65.0,60.0
20161014223000,885.599976,893.799988,100.925927,58,53.099998,69.800003,65.0,60.0
20161014224500,885.599976,893.799988,100.925927,58,53.099998,69.699997,65.0,60.0
20161014230000,885.599976,893.799988,100.925927,58,53.099998,69.5,65.0,60.0
20161014231500,885.599976,893.799988,100.925927,58,53.099998,69.400002,65.0,60.0
20161014233000,885.599976,893.799988,100.925927,58,53.099998,69.199997,65.0,60.0
20161014234500,885.599976,882.320007,99.629633,58,53.099998,69.099998,65.0,60.0
20161015000000,885.599976,893.799988,100.925927,58,53.099998,68.900002,65.0,60.0
20161015001500,885.599976,893.799988,100.925927,58,53.099998,68.800003,65.0,60.0
20161015003000,885.599976,893.799988,100.925927,58,53.099998,68.699997,65.0,60.0
20161015004500,885.599976,893.799988,100.925927,58,53.099998,68.599998,65.0,60.0
20161015010000,885.599976,893.799988,100.925927,58,53.900002,68.5,65.0,60.0
20161015011500,885.599976,913.47998,103.148149,70,54.700001,68.199997,65.0,60.0
20161015013000,885.599976,872.47998,98.518519,68,53.099998,67.599998,65.0,60.0
20161015014500,885.599976,882.320007,99.629633,68,53.099998,67.300003,65.0,60.0
20161015020000,885.599976,872.47998,98.518519,68,53.900002,67.400002,65.0,60.0
20161015021500,885.599976,882.320007,99.629633,68,53.099998,67.699997,65.0,60.0
20161015023000,885.599976,882.320007,99.629633,68,53.099998,68.199997,65.0,60.0
20161015024500,885.599976,872.47998,98.518519,68,53.099998,68.599998,65.0,60.0
20161015030000,885.599976,872.47998,98.518519,68,53.099998,69.0,65.0,60.0
20161015031500,885.599976,872.47998,98.518519,68,53.099998,69.300003,65.0,60.0
20161015033000,885.599976,872.47998,98.518519,68,53.099998,69.5,65.0,60.0
20161015034500,885.599976,872.47998,98.518519,68,53.099998,69.599998,65.0,60.0
20161015040000,885.599976,872.47998,98.518519,68,53.099998,69.699997,65.0,60.0
20161015041500,885.599976,872.47998,98.518519,68,53.099998,69.5,65.0,60.0
20161015043000,885.599976,861.0,97.222225,68,53.099998,69.099998,65.0,60.0
20161015044500,885.599976,872.47998,98.518519,68,53.099998,68.699997,65.0,60.0
20161015050000,885.599976,861.0,97.222225,68,53.099998,68.599998,65.0,60.0
20161015051500,885.599976,872.47998,98.518519,68,53.099998,68.400002,65.0,60.0
20161015053000,885.599976,872.47998,98.518519,68,53.099998,68.300003,65.0,60.0
20161015054500,885.599976,872.47998,98.518519,68,53.099998,68.199997,65.0,60.0
20161015060000,885.599976,872.47998,98.518519,68,53.099998,68.099998,65.0,60.0
20161015061500,885.599976,872.47998,98.518519,68,53.700001,67.900002,65.0,60.0
20161015063000,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015064500,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015070000,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015071500,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015073000,885.599976,872.47998,98.518519,68,53.700001,67.699997,65.0,60.0
20161015074500,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015080000,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015081500,885.599976,861.0,97.222225,68,53.700001,67.900002,65.0,60.0
20161015083000,885.599976,861.0,97.222225,68,53.700001,68.0,65.0,60.0
20161015084500,885.599976,872.47998,98.518519,68,53.700001,68.099998,65.0,60.0
20161015090000,885.599976,861.0,97.222225,68,53.700001,68.199997,65.0,60.0
20161015091500,885.599976,861.0,97.222225,68,53.700001,68.099998,65.0,60.0
20161015093000,885.599976,872.47998,98.518519,68,53.700001,67.800003,65.0,60.0
20161015094500,885.599976,872.47998,98.518519,68,53.700001,67.699997,65.0,60.0
20161015100000,885.599976,861.0,97.222225,68,53.700001,67.699997,65.0,60.0
20161015101500,885.599976,861.0,97.222225,68,54.299999,67.900002,65.0,60.0
20161015103000,885.599976,861.0,97.222225,68,54.299999,68.400002,65.0,60.0
20161015104500,885.599976,882.320007,99.629633,68,54.299999,68.900002,65.0,60.0
20161015110000,885.599976,882.320007,99.629633,68,54.299999,69.300003,65.0,60.0
20161015111500,885.599976,872.47998,98.518519,68,54.299999,69.699997,65.0,60.0
20161015113000,885.599976,882.320007,99.629633,68,54.299999,70.099998,65.0,60.0
20161015114500,885.599976,882.320007,99.629633,68,54.299999,70.5,65.0,60.0
20161015120000,885.599976,893.799988,100.925927,68,54.299999,71.199997,65.0,60.0
20161015121500,885.599976,882.320007,99.629633,68,54.299999,71.699997,65.0,60.0
20161015123000,885.599976,882.320007,99.629633,68,54.299999,72.099998,65.0,60.0
20161015124500,885.599976,872.47998,98.518519,68,53.5,72.599998,65.0,60.0
20161015130000,885.599976,882.320007,99.629633,68,54.299999,73.099998,65.0,60.0
20161015131500,885.599976,882.320007,99.629633,68,54.299999,73.599998,65.0,60.0
20161015133000,885.599976,872.47998,98.518519,68,54.299999,74.199997,65.0,60.0
20161015134500,885.599976,882.320007,99.629633,68,54.299999,74.5,65.0,60.0
20161015140000,885.599976,882.320007,99.629633,68,54.299999,74.699997,65.0,60.0
20161015141500,885.599976,882.320007,99.629633,68,54.299999,74.800003,65.0,60.0
20161015143000,885.599976,882.320007,99.629633,68,54.299999,74.699997,65.0,60.0
20161015144500,885.599976,882.320007,99.629633,68,54.299999,74.900002,65.0,60.0
20161015150000,885.599976,872.47998,98.518519,68,53.5,74.800003,65.0,60.0
20161015151500,885.599976,882.320007,99.629633,68,53.5,74.800003,65.0,60.0
20161015153000,885.599976,882.320007,99.629633,68,53.5,74.599998,65.0,60.0
20161015154500,885.599976,872.47998,98.518519,68,53.5,74.5,65.0,60.0
20161015160000,885.599976,872.47998,98.518519,68,54.299999,74.0,65.0,60.0
20161015161500,885.599976,872.47998,98.518519,68,54.299999,73.599998,65.0,60.0
20161015163000,885.599976,872.47998,98.518519,68,54.299999,73.400002,65.0,60.0
20161015164500,885.599976,872.47998,98.518519,68,54.299999,73.400002,65.0,60.0
20161015170000,885.599976,872.47998,98.518519,68,54.299999,73.400002,65.0,60.0
20161015171500,885.599976,872.47998,98.518519,68,54.299999,73.599998,65.0,60.0
20161015173000,885.599976,882.320007,99.629633,68,54.299999,73.599998,65.0,60.0
20161015174500,885.599976,882.320007,99.629633,68,54.299999,73.599998,65.0,60.0
20161015180000,885.599976,872.47998,98.518519,68,54.299999,73.599998,65.0,60.0
20161015181500,885.599976,882.320007,99.629633,68,54.299999,73.300003,65.0,60.0
20161015183000,885.599976,882.320007,99.629633,68,54.299999,73.099998,65.0,60.0
20161015184500,885.599976,882.320007,99.629633,68,53.5,72.800003,65.0,60.0
20161015190000,885.599976,872.47998,98.518519,68,53.5,72.599998,65.0,60.0
20161015191500,885.599976,882.320007,99.629633,68,53.5,72.300003,65.0,60.0
20161015193000,885.599976,893.799988,100.925927,68,53.5,72.199997,65.0,60.0
20161015194500,885.599976,882.320007,99.629633,68,53.5,72.099998,65.0,60.0
20161015200000,885.599976,882.320007,99.629633,68,55.599998,71.900002,65.0,60.0
20161015201500,885.599976,893.799988,100.925927,68,53.099998,71.900002,65.0,60.0
20161015203000,885.599976,893.799988,100.925927,68,53.099998,71.699997,65.0,60.0
20161015204500,885.599976,882.320007,99.629633,68,53.099998,71.599998,65.0,60.0
20161015210000,885.599976,882.320007,99.629633,68,53.099998,71.300003,65.0,60.0
20161015211500,885.599976,882.320007,99.629633,68,53.900002,71.099998,65.0,60.0
20161015213000,885.599976,882.320007,99.629633,68,53.900002,70.900002,65.0,60.0
20161015214500,885.599976,882.320007,99.629633,68,53.900002,70.800003,65.0,60.0
20161015220000,885.599976,882.320007,99.629633,68,53.900002,70.699997,65.0,60.0
20161015221500,885.599976,882.320007,99.629633,68,53.900002,70.400002,65.0,60.0
20161015223000,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161015224500,885.599976,882.320007,99.629633,68,53.900002,70.099998,65.0,60.0
20161015230000,885.599976,882.320007,99.629633,68,53.900002,70.0,65.0,60.0
20161015231500,885.599976,882.320007,99.629633,68,53.900002,69.900002,65.0,60.0
20161015233000,885.599976,882.320007,99.629633,68,53.900002,69.900002,65.0,60.0
20161015234500,885.599976,882.320007,99.629633,68,53.900002,69.800003,65.0,60.0
20161016000000,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20161016001500,885.599976,893.799988,100.925927,68,53.900002,69.5,65.0,60.0
20161016003000,885.599976,882.320007,99.629633,68,53.900002,69.400002,65.0,60.0
20161016004500,885.599976,882.320007,99.629633,68,53.900002,69.300003,65.0,60.0
20161016010000,885.599976,882.320007,99.629633,68,53.900002,69.199997,65.0,60.0
20161016011500,885.599976,882.320007,99.629633,68,53.900002,69.099998,65.0,60.0
20161016013000,885.599976,882.320007,99.629633,68,53.900002,69.0,65.0,60.0
20161016014500,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
20161016020000,885.599976,872.47998,98.518519,68,53.900002,68.800003,65.0,60.0
20161016021500,885.599976,882.320007,99.629633,68,53.900002,68.800003,65.0,60.0
20161016023000,885.599976,882.320007,99.629633,68,53.900002,68.699997,65.0,60.0
20161016024500,885.599976,882.320007,99.629633,68,53.900002,68.599998,65.0,60.0
20161016030000,885.599976,882.320007,99.629633,68,53.099998,68.5,65.0,60.0
20161016031500,885.599976,872.47998,98.518519,68,53.099998,68.400002,65.0,60.0
20161016033000,885.599976,882.320007,99.629633,68,53.099998,68.300003,65.0,60.0
20161016034500,885.599976,882.320007,99.629633,68,53.099998,68.300003,65.0,60.0
20161016040000,885.599976,882.320007,99.629633,68,53.099998,68.199997,65.0,60.0
20161016041500,885.599976,893.799988,100.925927,68,53.099998,68.199997,65.0,60.0
20161016043000,885.599976,893.799988,100.925927,68,53.099998,68.099998,65.0,60.0
20161016044500,885.599976,882.320007,99.629633,68,53.099998,68.099998,65.0,60.0
20161016050000,885.599976,893.799988,100.925927,68,53.099998,68.0,65.0,60.0
20161016051500,885.599976,893.799988,100.925927,68,53.900002,68.0,65.0,60.0
20161016053000,885.599976,893.799988,100.925927,68,53.900002,68.0,65.0,60.0
20161016054500,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161016060000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161016061500,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20161016063000,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20161016064500,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20161016070000,885.599976,882.320007,99.629633,68,53.900002,68.099998,65.0,60.0
20161016071500,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161016073000,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161016074500,885.599976,882.320007,99.629633,68,53.900002,68.199997,65.0,60.0
20161016080000,885.599976,882.320007,99.629633,68,53.900002,68.300003,65.0,60.0
20161016081500,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20161016083000,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20161016084500,885.599976,882.320007,99.629633,68,53.900002,68.5,65.0,60.0
20161016090000,885.599976,893.799988,100.925927,68,53.900002,68.599998,65.0,60.0
20161016091500,885.599976,893.799988,100.925927,68,53.900002,68.699997,65.0,60.0
20161016093000,885.599976,872.47998,98.518519,68,53.900002,68.800003,65.0,60.0
20161016094500,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
20161016100000,885.599976,882.320007,99.629633,68,53.900002,69.099998,65.0,60.0
20161016101500,885.599976,893.799988,100.925927,68,53.900002,69.199997,65.0,60.0
20161016103000,885.599976,882.320007,99.629633,68,53.900002,69.300003,65.0,60.0
20161016104500,885.599976,893.799988,100.925927,68,54.700001,69.5,65.0,60.0
20161016110000,885.599976,882.320007,99.629633,68,53.900002,69.699997,65.0,60.0
20161016111500,885.599976,882.320007,99.629633,68,53.900002,69.900002,65.0,60.0
20161016113000,885.599976,882.320007,99.629633,68,53.900002,70.199997,65.0,60.0
20161016114500,885.599976,882.320007,99.629633,68,53.900002,70.699997,65.0,60.0
20161016120000,885.599976,882.320007,99.629633,68,53.900002,71.300003,65.0,60.0
20161016121500,885.599976,882.320007,99.629633,68,53.900002,71.900002,65.0,60.0
20161016123000,885.599976,882.320007,99.629633,68,53.900002,72.400002,65.0,60.0
20161016124500,885.599976,893.799988,100.925927,68,53.900002,72.900002,65.0,60.0
20161016130000,885.599976,882.320007,99.629633,68,53.900002,73.599998,65.0,60.0
20161016131500,885.599976,882.320007,99.629633,68,53.900002,74.099998,65.0,60.0
20161016133000,885.599976,893.799988,100.925927,68,53.900002,74.599998,65.0,60.0
20161016134500,885.599976,882.320007,99.629633,68,53.900002,75.099998,65.0,60.0
20161016140000,885.599976,893.799988,100.925927,68,53.900002,75.300003,65.0,60.0
20161016141500,885.599976,882.320007,99.629633,68,53.900002,75.699997,65.0,60.0
20161016143000,885.599976,893.799988,100.925927,68,53.900002,76.099998,65.0,60.0
20161016144500,885.599976,893.799988,100.925927,68,53.900002,76.0,65.0,60.0
20161016150000,885.599976,882.320007,99.629633,68,53.900002,75.800003,65.0,60.0
20161016151500,885.599976,882.320007,99.629633,68,53.900002,75.699997,65.0,60.0
20161016153000,885.599976,882.320007,99.629633,68,53.900002,75.699997,65.0,60.0
20161016154500,885.599976,893.799988,100.925927,68,53.900002,75.699997,65.0,60.0
20161016160000,885.599976,872.47998,98.518519,68,53.900002,75.699997,65.0,60.0
20161016161500,885.599976,893.799988,100.925927,68,53.900002,75.800003,65.0,60.0
20161016163000,885.599976,882.320007,99.629633,68,53.900002,75.699997,65.0,60.0
20161016164500,885.599976,882.320007,99.629633,68,53.900002,75.699997,65.0,60.0
20161016170000,885.599976,882.320007,99.629633,68,54.700001,75.599998,65.0,60.0
20161016171500,885.599976,882.320007,99.629633,68,54.700001,75.599998,65.0,60.0
20161016173000,885.599976,893.799988,100.925927,68,54.700001,75.800003,65.0,60.0
20161016174500,885.599976,893.799988,100.925927,68,54.700001,75.900002,65.0,60.0
20161016180000,885.599976,893.799988,100.925927,68,54.700001,75.699997,65.0,60.0
20161016181500,885.599976,893.799988,100.925927,68,54.700001,75.5,65.0,60.0
20161016183000,885.599976,893.799988,100.925927,68,54.700001,75.099998,65.0,60.0
20161016184500,885.599976,893.799988,100.925927,68,53.900002,74.699997,65.0,60.0
20161016190000,885.599976,882.320007,99.629633,68,53.900002,74.300003,65.0,60.0
20161016191500,885.599976,882.320007,99.629633,68,53.900002,74.0,65.0,60.0
20161016193000,885.599976,882.320007,99.629633,68,53.900002,73.699997,65.0,60.0
20161016194500,885.599976,882.320007,99.629633,68,53.900002,73.199997,65.0,60.0
20161016200000,885.599976,882.320007,99.629633,68,53.900002,72.699997,65.0,60.0
20161016201500,885.599976,882.320007,99.629633,68,53.900002,72.5,65.0,60.0
20161016203000,885.599976,882.320007,99.629633,68,53.900002,72.300003,65.0,60.0
20161016204500,885.599976,882.320007,99.629633,68,53.900002,72.099998,65.0,60.0
20161016210000,885.599976,882.320007,99.629633,68,53.900002,71.699997,65.0,60.0
20161016211500,885.599976,893.799988,100.925927,68,53.900002,71.5,65.0,60.0
20161016213000,885.599976,882.320007,99.629633,68,53.900002,71.300003,65.0,60.0
20161016214500,885.599976,882.320007,99.629633,68,53.900002,71.0,65.0,60.0
20161016220000,885.599976,882.320007,99.629633,68,53.900002,70.199997,65.0,60.0
20161016221500,885.599976,882.320007,99.629633,68,53.900002,69.5,65.0,60.0
20161016223000,885.599976,882.320007,99.629633,68,53.099998,69.0,65.0,60.0
20161016224500,885.599976,893.799988,100.925927,68,53.099998,68.900002,65.0,60.0
20161016230000,885.599976,882.320007,99.629633,68,53.099998,69.199997,65.0,60.0
20161016231500,885.599976,872.47998,98.518519,68,53.099998,69.5,65.0,60.0
20161016233000,885.599976,882.320007,99.629633,68,53.099998,69.699997,65.0,60.0
20161016234500,885.599976,872.47998,98.518519,68,53.099998,70.0,65.0,60.0
20161017000000,885.599976,882.320007,99.629633,68,53.099998,70.099998,65.0,60.0
20161017001500,885.599976,882.320007,99.629633,68,53.099998,70.199997,65.0,60.0
20161017003000,885.599976,882.320007,99.629633,68,53.099998,70.199997,65.0,60.0
20161017004500,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017010000,885.599976,882.320007,99.629633,68,53.299999,70.400002,65.0,60.0
20161017011500,885.599976,882.320007,99.629633,68,53.299999,70.400002,65.0,60.0
20161017013000,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017014500,885.599976,872.47998,98.518519,68,53.900002,70.300003,65.0,60.0
20161017020000,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017021500,885.599976,882.320007,99.629633,68,53.099998,70.300003,65.0,60.0
20161017023000,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017024500,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017030000,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017031500,885.599976,882.320007,99.629633,68,53.099998,70.300003,65.0,60.0
20161017033000,885.599976,882.320007,99.629633,68,53.099998,70.199997,65.0,60.0
20161017034500,885.599976,893.799988,100.925927,68,53.099998,70.199997,65.0,60.0
20161017040000,885.599976,893.799988,100.925927,68,53.099998,70.199997,65.0,60.0
20161017041500,885.599976,882.320007,99.629633,68,53.099998,70.199997,65.0,60.0
20161017043000,885.599976,882.320007,99.629633,68,53.900002,70.199997,65.0,60.0
20161017044500,885.599976,893.799988,100.925927,68,53.900002,70.199997,65.0,60.0
20161017050000,885.599976,893.799988,100.925927,68,53.900002,70.099998,65.0,60.0
20161017051500,885.599976,882.320007,99.629633,68,53.900002,70.099998,65.0,60.0
20161017053000,885.599976,882.320007,99.629633,68,53.900002,70.099998,65.0,60.0
20161017054500,885.599976,882.320007,99.629633,68,53.900002,70.099998,65.0,60.0
20161017060000,885.599976,882.320007,99.629633,68,53.900002,70.099998,65.0,60.0
20161017061500,885.599976,882.320007,99.629633,68,53.900002,70.0,65.0,60.0
20161017063000,885.599976,882.320007,99.629633,68,53.900002,69.400002,65.0,60.0
20161017064500,885.599976,872.47998,98.518519,68,53.900002,69.099998,65.0,60.0
20161017070000,885.599976,872.47998,98.518519,68,53.900002,69.099998,65.0,60.0
20161017071500,885.599976,882.320007,99.629633,68,53.900002,69.099998,65.0,60.0
20161017073000,885.599976,882.320007,99.629633,68,53.900002,69.0,65.0,60.0
20161017074500,885.599976,882.320007,99.629633,68,53.900002,68.800003,65.0,60.0
20161017080000,885.599976,872.47998,98.518519,68,53.900002,68.699997,65.0,60.0
20161017081500,885.599976,882.320007,99.629633,68,53.900002,68.699997,65.0,60.0
20161017083000,885.599976,882.320007,99.629633,68,53.900002,68.699997,65.0,60.0
20161017084500,885.599976,882.320007,99.629633,68,53.900002,68.800003,65.0,60.0
20161017090000,885.599976,872.47998,98.518519,68,53.900002,68.900002,65.0,60.0
20161017091500,885.599976,872.47998,98.518519,68,53.900002,69.099998,65.0,60.0
20161017093000,885.599976,872.47998,98.518519,68,53.900002,69.300003,65.0,60.0
20161017094500,885.599976,882.320007,99.629633,68,53.900002,69.199997,65.0,60.0
20161017100000,885.599976,872.47998,98.518519,68,53.900002,68.900002,65.0,60.0
20161017101500,885.599976,872.47998,98.518519,68,53.900002,68.800003,65.0,60.0
20161017103000,885.599976,882.320007,99.629633,68,53.900002,68.800003,65.0,60.0
20161017104500,885.599976,893.799988,100.925927,68,53.900002,68.800003,65.0,60.0
20161017110000,885.599976,882.320007,99.629633,68,53.900002,68.900002,65.0,60.0
20161017111500,885.599976,882.320007,99.629633,68,53.900002,69.199997,65.0,60.0
20161017113000,885.599976,893.799988,100.925927,68,53.900002,69.699997,65.0,60.0
20161017114500,885.599976,882.320007,99.629633,68,53.900002,70.300003,65.0,60.0
20161017120000,885.599976,882.320007,99.629633,68,53.900002,70.900002,65.0,60.0
20161017121500,885.599976,872.47998,98.518519,68,53.900002,71.599998,65.0,60.0
20161017123000,885.599976,882.320007,99.629633,68,53.900002,72.099998,65.0,60.0
20161017124500,885.599976,882.320007,99.629633,68,53.900002,72.400002,65.0,60.0
20161017130000,885.599976,893.799988,100.925927,68,53.900002,72.900002,65.0,60.0
20161017131500,885.599976,882.320007,99.629633,68,54.700001,73.5,65.0,60.0
20161017133000,885.599976,893.799988,100.925927,68,54.700001,74.0,65.0,60.0
20161017134500,885.599976,893.799988,100.925927,68,54.700001,74.5,65.0,60.0
20161017140000,885.599976,882.320007,99.629633,68,54.700001,75.199997,65.0,60.0
20161017141500,885.599976,882.320007,99.629633,68,54.700001,75.5,65.0,60.0
20161017143000,885.599976,893.799988,100.925927,68,54.700001,75.5,65.0,60.0
20161017144500,885.599976,872.47998,98.518519,68,54.700001,75.099998,65.0,60.0
20161017150000,885.599976,872.47998,98.518519,68,54.700001,75.099998,65.0,60.0
20161017151500,885.599976,872.47998,98.518519,68,54.700001,75.0,65.0,60.0
20161017153000,885.599976,861.0,97.222225,68,54.700001,74.800003,65.0,60.0
20161017154500,885.599976,872.47998,98.518519,68,53.900002,74.800003,65.0,60.0
20161017160000,885.599976,872.47998,98.518519,68,53.900002,74.699997,65.0,60.0
20161017161500,885.599976,882.320007,99.629633,68,53.900002,74.599998,65.0,60.0
20161017163000,885.599976,882.320007,99.629633,68,53.900002,74.699997,65.0,60.0
20161017164500,885.599976,882.320007,99.629633,68,54.700001,74.699997,65.0,60.0
20161017170000,885.599976,882.320007,99.629633,68,54.700001,74.699997,65.0,60.0
20161017171500,885.599976,882.320007,99.629633,68,54.700001,74.900002,65.0,60.0
20161017173000,885.599976,882.320007,99.629633,68,54.700001,74.800003,65.0,60.0
20161017174500,885.599976,893.799988,100.925927,68,54.700001,74.699997,65.0,60.0
20161017180000,885.599976,893.799988,100.925927,68,54.700001,74.699997,65.0,60.0
20161017181500,885.599976,893.799988,100.925927,68,53.900002,74.699997,65.0,60.0
20161017183000,885.599976,893.799988,100.925927,68,53.900002,74.5,65.0,60.0
20161017184500,885.599976,893.799988,100.925927,68,53.900002,74.099998,65.0,60.0
20161017190000,885.599976,913.47998,103.148149,68,53.900002,73.800003,65.0,60.0
20161017191500,885.599976,913.47998,103.148149,68,53.900002,73.400002,65.0,60.0
20161017193000,885.599976,902.0,101.851855,68,53.900002,73.199997,65.0,60.0
20161017194500,885.599976,902.0,101.851855,68,53.900002,72.800003,65.0,60.0
20161017200000,885.599976,902.0,101.851855,68,53.900002,72.5,65.0,60.0
20161017201500,885.599976,913.47998,103.148149,68,53.900002,72.300003,65.0,60.0
20161017203000,885.599976,893.799988,100.925927,68,53.900002,72.099998,65.0,60.0
20161017204500,885.599976,893.799988,100.925927,68,53.900002,71.599998,65.0,60.0
20161017210000,885.599976,893.799988,100.925927,68,53.900002,71.199997,65.0,60.0
20161017211500,885.599976,893.799988,100.925927,68,53.900002,70.800003,65.0,60.0
20161017213000,885.599976,893.799988,100.925927,68,53.900002,70.400002,65.0,60.0
20161017214500,885.599976,893.799988,100.925927,68,53.900002,70.0,65.0,60.0
20161017220000,885.599976,893.799988,100.925927,68,53.900002,69.800003,65.0,60.0
20161017221500,885.599976,893.799988,100.925927,68,53.900002,69.5,65.0,60.0
20161017223000,885.599976,893.799988,100.925927,68,53.900002,69.199997,65.0,60.0
20161017224500,885.599976,893.799988,100.925927,68,53.900002,69.0,65.0,60.0
20161017230000,885.599976,893.799988,100.925927,68,53.900002,68.699997,65.0,60.0
20161017231500,885.599976,893.799988,100.925927,68,53.900002,68.599998,65.0,60.0
20161017233000,885.599976,893.799988,100.925927,68,53.900002,68.400002,65.0,60.0
20161017234500,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161018000000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018001500,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018003000,885.599976,893.799988,100.925927,68,53.900002,67.900002,65.0,60.0
20161018004500,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018010000,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018011500,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018013000,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018014500,885.599976,893.799988,100.925927,68,53.0,67.800003,65.0,60.0
20161018020000,885.599976,893.799988,100.925927,68,53.0,67.800003,65.0,60.0
20161018021500,885.599976,893.799988,100.925927,68,53.0,67.699997,65.0,60.0
20161018023000,885.599976,893.799988,100.925927,68,53.0,67.699997,65.0,60.0
20161018024500,885.599976,893.799988,100.925927,68,53.0,67.699997,65.0,60.0
20161018030000,885.599976,893.799988,100.925927,68,53.0,67.800003,65.0,60.0
20161018031500,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018033000,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018034500,885.599976,893.799988,100.925927,68,53.0,67.900002,65.0,60.0
20161018040000,885.599976,893.799988,100.925927,68,53.0,68.0,65.0,60.0
20161018041500,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018043000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018044500,885.599976,893.799988,100.925927,68,53.099998,68.199997,65.0,60.0
20161018050000,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161018051500,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161018053000,885.599976,893.799988,100.925927,68,53.200001,68.199997,65.0,60.0
20161018054500,885.599976,893.799988,100.925927,68,53.200001,68.199997,65.0,60.0
20161018060000,885.599976,893.799988,100.925927,68,53.200001,68.199997,65.0,60.0
20161018061500,885.599976,893.799988,100.925927,68,53.200001,68.099998,65.0,60.0
20161018063000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018064500,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018070000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018071500,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161018073000,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161018074500,885.599976,893.799988,100.925927,68,53.900002,68.199997,65.0,60.0
20161018080000,885.599976,893.799988,100.925927,68,53.900002,68.300003,65.0,60.0
20161018081500,885.599976,893.799988,100.925927,68,53.900002,68.400002,65.0,60.0
20161018083000,885.599976,893.799988,100.925927,68,53.900002,68.099998,65.0,60.0
20161018084500,885.599976,893.799988,100.925927,68,53.900002,67.699997,65.0,60.0
20161018090000,885.599976,893.799988,100.925927,68,53.900002,67.599998,65.0,60.0
20161018091500,885.599976,893.799988,100.925927,68,53.900002,67.599998,65.0,60.0
20161018093000,885.599976,893.799988,100.925927,68,53.900002,67.900002,65.0,60.0
20161018094500,885.599976,882.320007,99.629633,68,53.900002,68.400002,65.0,60.0
20161018100000,885.599976,882.320007,99.629633,68,53.900002,69.0,65.0,60.0
20161018101500,885.599976,882.320007,99.629633,68,53.900002,69.599998,65.0,60.0
20161018103000,885.599976,872.47998,98.518519,68,53.900002,70.300003,65.0,60.0
20161018104500,885.599976,872.47998,98.518519,68,53.900002,70.800003,65.0,60.0
20161018110000,885.599976,872.47998,98.518519,68,53.900002,71.5,65.0,60.0
20161018111500,885.599976,872.47998,98.518519,68,53.900002,72.0,65.0,60.0
20161018113000,885.599976,872.47998,98.518519,68,53.900002,72.599998,65.0,60.0
20161018114500,885.599976,872.47998,98.518519,68,53.900002,73.5,65.0,60.0
20161018120000,885.599976,882.320007,99.629633,68,53.900002,74.099998,65.0,60.0
20161018121500,885.599976,882.320007,99.629633,68,53.900002,74.5,65.0,60.0
20161018123000,885.599976,882.320007,99.629633,68,53.900002,74.900002,65.0,60.0
20161018124500,885.599976,882.320007,99.629633,68,53.900002,75.5,65.0,60.0
20161018130000,885.599976,882.320007,99.629633,68,53.900002,75.900002,65.0,60.0
20161018131500,885.599976,872.47998,98.518519,68,54.700001,76.400002,65.0,60.0
20161018133000,885.599976,872.47998,98.518519,68,54.700001,76.800003,65.0,60.0
20161018134500,885.599976,872.47998,98.518519,68,54.700001,76.800003,65.0,60.0
20161018140000,885.599976,882.320007,99.629633,68,54.700001,76.400002,65.0,60.0
20161018141500,885.599976,882.320007,99.629633,68,54.700001,76.099998,65.0,60.0
20161018143000,885.599976,882.320007,99.629633,68,54.700001,76.0,65.0,60.0
20161018144500,885.599976,882.320007,99.629633,68,54.700001,75.800003,65.0,60.0
20161018150000,885.599976,872.47998,98.518519,68,54.700001,75.900002,65.0,60.0
20161018151500,885.599976,893.799988,100.925927,68,54.700001,75.800003,65.0,60.0
20161018153000,885.599976,882.320007,99.629633,68,54.700001,75.800003,65.0,60.0
20161018154500,885.599976,893.799988,100.925927,68,54.700001,75.900002,65.0,60.0
20161018160000,885.599976,882.320007,99.629633,68,54.700001,76.0,65.0,60.0
20161018161500,885.599976,882.320007,99.629633,68,54.700001,76.199997,65.0,60.0
20161018163000,885.599976,882.320007,99.629633,68,54.700001,76.400002,65.0,60.0
20161018164500,885.599976,882.320007,99.629633,68,54.700001,76.400002,65.0,60.0
20161018170000,885.599976,872.47998,98.518519,68,54.700001,76.199997,65.0,60.0
20161018171500,885.599976,882.320007,99.629633,68,54.700001,76.099998,65.0,60.0
20161018173000,885.599976,893.799988,100.925927,68,53.900002,76.0,65.0,60.0
20161018174500,885.599976,893.799988,100.925927,68,53.900002,76.0,65.0,60.0
20161018180000,885.599976,893.799988,100.925927,68,53.900002,75.699997,65.0,60.0
20161018181500,885.599976,913.47998,103.148149,68,53.900002,75.400002,65.0,60.0
20161018183000,885.599976,902.0,101.851855,67,53.900002,75.099998,65.0,60.0
20161018184500,885.599976,902.0,101.851855,67,53.900002,74.900002,65.0,60.0
20161018190000,885.599976,902.0,101.851855,67,53.900002,74.599998,65.0,60.0
20161018191500,885.599976,902.0,101.851855,67,53.900002,74.099998,65.0,60.0
20161018193000,885.599976,902.0,101.851855,67,53.900002,73.599998,65.0,60.0
20161018194500,885.599976,902.0,101.851855,67,53.900002,73.300003,65.0,60.0
20161018200000,885.599976,902.0,101.851855,67,53.900002,72.900002,65.0,60.0
20161018201500,885.599976,902.0,101.851855,67,53.900002,72.800003,65.0,60.0
20161018203000,885.599976,902.0,101.851855,67,53.900002,72.400002,65.0,60.0
20161018204500,885.599976,902.0,101.851855,67,53.900002,72.099998,65.0,60.0
20161018210000,885.599976,902.0,101.851855,67,53.900002,71.699997,65.0,60.0
20161018211500,885.599976,902.0,101.851855,67,53.900002,71.400002,65.0,60.0
20161018213000,885.599976,902.0,101.851855,67,53.900002,71.199997,65.0,60.0
20161018214500,885.599976,902.0,101.851855,67,53.900002,70.800003,65.0,60.0
20161018220000,885.599976,902.0,101.851855,67,53.900002,70.400002,65.0,60.0
20161018221500,885.599976,902.0,101.851855,67,53.900002,70.300003,65.0,60.0
20161018223000,885.599976,902.0,101.851855,67,53.900002,70.0,65.0,60.0
20161018224500,885.599976,902.0,101.851855,67,53.900002,69.800003,65.0,60.0
20161018230000,885.599976,902.0,101.851855,67,56.400002,69.5,65.0,60.0
20161018231500,885.599976,902.0,101.851855,67,53.900002,69.400002,65.0,60.0
20161018233000,885.599976,902.0,101.851855,67,53.099998,69.199997,65.0,60.0
20161018234500,885.599976,902.0,101.851855,67,53.099998,68.900002,65.0,60.0
20161019000000,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20161019001500,885.599976,902.0,101.851855,67,53.900002,68.800003,65.0,60.0
20161019003000,885.599976,902.0,101.851855,67,55.200001,68.800003,65.0,60.0
20161019004500,885.599976,902.0,101.851855,67,53.099998,68.699997,65.0,60.0
20161019010000,885.599976,861.0,97.222225,0,53.099998,68.300003,65.0,60.0
20161019011500,885.599976,913.47998,103.148149,69,55.200001,68.099998,65.0,60.0
20161019013000,885.599976,893.799988,100.925927,67,54.299999,67.599998,65.0,60.0
20161019014500,885.599976,882.320007,99.629633,67,53.5,67.400002,65.0,60.0
20161019020000,885.599976,872.47998,98.518519,67,53.5,67.699997,65.0,60.0
20161019021500,885.599976,872.47998,98.518519,67,53.5,68.099998,65.0,60.0
20161019023000,885.599976,882.320007,99.629633,67,53.5,68.5,65.0,60.0
20161019024500,885.599976,872.47998,98.518519,67,53.5,68.900002,65.0,60.0
20161019030000,885.599976,872.47998,98.518519,67,53.5,69.199997,65.0,60.0
20161019031500,885.599976,882.320007,99.629633,67,55.200001,69.400002,65.0,60.0
20161019033000,885.599976,882.320007,99.629633,67,52.599998,69.599998,65.0,60.0
20161019034500,885.599976,882.320007,99.629633,67,52.599998,69.699997,65.0,60.0
20161019040000,885.599976,882.320007,99.629633,67,53.900002,69.800003,65.0,60.0
20161019041500,885.599976,872.47998,98.518519,67,54.700001,69.699997,65.0,60.0
20161019043000,885.599976,872.47998,98.518519,67,53.099998,69.099998,65.0,60.0
20161019044500,885.599976,872.47998,98.518519,67,53.099998,68.400002,65.0,60.0
20161019050000,885.599976,872.47998,98.518519,67,53.900002,67.900002,65.0,60.0
20161019051500,885.599976,872.47998,98.518519,67,53.900002,67.599998,65.0,60.0
20161019053000,885.599976,872.47998,98.518519,67,53.900002,66.800003,65.0,60.0
20161019054500,885.599976,872.47998,98.518519,67,53.099998,66.599998,65.0,60.0
20161019060000,885.599976,872.47998,98.518519,67,56.200001,66.699997,65.0,60.0
20161019061500,885.599976,872.47998,98.518519,67,52.299999,67.300003,65.0,60.0
20161019063000,885.599976,872.47998,98.518519,67,53.5,67.599998,65.0,60.0
20161019064500,885.599976,882.320007,99.629633,67,53.5,67.699997,65.0,60.0
20161019070000,885.599976,872.47998,98.518519,67,55.5,67.699997,65.0,60.0
20161019071500,885.599976,872.47998,98.518519,67,52.700001,67.699997,65.0,60.0
20161019073000,885.599976,872.47998,98.518519,67,53.900002,67.800003,65.0,60.0
20161019074500,885.599976,872.47998,98.518519,67,53.900002,67.900002,65.0,60.0
20161019080000,885.599976,872.47998,98.518519,67,53.900002,68.099998,65.0,60.0
20161019081500,885.599976,872.47998,98.518519,67,53.900002,68.300003,65.0,60.0
20161019083000,885.599976,872.47998,98.518519,67,53.900002,68.5,65.0,60.0
20161019084500,885.599976,872.47998,98.518519,67,53.900002,68.699997,65.0,60.0
20161019090000,885.599976,861.0,97.222225,67,53.900002,68.900002,65.0,60.0
20161019091500,885.599976,861.0,97.222225,67,53.900002,69.0,65.0,60.0
20161019093000,885.599976,872.47998,98.518519,67,53.900002,69.199997,65.0,60.0
20161019094500,885.599976,861.0,97.222225,67,53.900002,69.5,65.0,60.0
20161019100000,885.599976,872.47998,98.518519,67,53.900002,69.800003,65.0,60.0
20161019101500,885.599976,872.47998,98.518519,67,53.900002,70.099998,65.0,60.0
20161019103000,885.599976,861.0,97.222225,67,53.900002,70.199997,65.0,60.0
20161019104500,885.599976,861.0,97.222225,67,53.900002,70.5,65.0,60.0
20161019110000,885.599976,861.0,97.222225,67,53.900002,71.0,65.0,60.0
20161019111500,885.599976,861.0,97.222225,67,53.900002,71.099998,65.0,60.0
20161019113000,885.599976,872.47998,98.518519,67,53.900002,71.599998,65.0,60.0
20161019114500,885.599976,872.47998,98.518519,67,53.900002,72.099998,65.0,60.0
20161019120000,885.599976,861.0,97.222225,67,53.900002,72.099998,65.0,60.0
20161019121500,885.599976,872.47998,98.518519,67,53.900002,72.400002,65.0,60.0
20161019123000,885.599976,872.47998,98.518519,67,54.700001,72.699997,65.0,60.0
20161019124500,885.599976,872.47998,98.518519,67,54.700001,73.0,65.0,60.0
20161019130000,885.599976,882.320007,99.629633,67,53.900002,73.199997,65.0,60.0
20161019131500,885.599976,706.840027,79.81482,59,54.700001,73.699997,72.0,68.0
20161019133000,885.599976,861.0,97.222225,67,54.700001,74.300003,72.0,68.0
20161019134500,885.599976,872.47998,98.518519,67,54.700001,74.599998,72.0,68.0
20161019140000,885.599976,872.47998,98.518519,67,54.700001,74.800003,72.0,68.0
