PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019141500,885.599976,861.0,97.222225,67,54.700001,75.199997,72.0,68.0
20161019143000,885.599976,861.0,97.222225,67,54.700001,75.699997,72.0,68.0
20161019144500,885.599976,872.47998,98.518519,67,54.700001,75.699997,72.0,68.0
20161019150000,885.599976,872.47998,98.518519,67,54.700001,76.0,72.0,68.0
20161019151500,885.599976,872.47998,98.518519,67,54.700001,76.0,72.0,68.0
20161019153000,885.599976,872.47998,98.518519,67,53.900002,76.099998,72.0,68.0
20161019154500,885.599976,872.47998,98.518519,67,53.900002,75.900002,72.0,68.0
20161019160000,885.599976,872.47998,98.518519,67,55.099998,75.699997,72.0,68.0
20161019161500,885.599976,861.0,97.222225,67,55.099998,75.5,72.0,68.0
20161019163000,885.599976,882.320007,99.629633,67,54.0,75.199997,72.0,68.0
20161019164500,885.599976,882.320007,99.629633,67,54.0,74.800003,72.0,68.0
20161019170000,885.599976,882.320007,99.629633,67,54.0,74.5,72.0,68.0
20161019171500,885.599976,882.320007,99.629633,67,54.0,74.599998,72.0,68.0
20161019173000,885.599976,882.320007,99.629633,67,54.0,74.900002,72.0,68.0
20161019174500,885.599976,902.0,101.851855,67,54.0,74.800003,72.0,68.0
20161019180000,885.599976,913.47998,103.148149,67,54.0,74.5,72.0,68.0
20161019181500,885.599976,902.0,101.851855,67,54.0,74.099998,72.0,68.0
20161019183000,885.599976,882.320007,99.629633,66,54.0,73.800003,72.0,68.0
20161019184500,885.599976,882.320007,99.629633,66,54.0,73.5,72.0,68.0
20161019190000,885.599976,882.320007,99.629633,66,54.0,73.099998,72.0,68.0
20161019191500,885.599976,882.320007,99.629633,66,54.0,72.800003,72.0,68.0
20161019193000,885.599976,882.320007,99.629633,66,54.0,72.599998,72.0,68.0
20161019194500,885.599976,882.320007,99.629633,66,54.0,72.300003,72.0,68.0
20161019200000,885.599976,882.320007,99.629633,66,54.0,72.099998,72.0,68.0
20161019201500,885.599976,882.320007,99.629633,66,54.0,71.900002,72.0,68.0
20161019203000,885.599976,882.320007,99.629633,66,54.0,71.699997,72.0,68.0
20161019204500,885.599976,816.719971,92.222221,63,54.0,71.599998,72.0,68.0
20161019210000,885.599976,651.080017,73.518522,56,54.0,71.099998,72.0,68.0
20161019211500,885.599976,309.959991,35.0,40,54.0,70.5,72.0,68.0
20161019213000,885.599976,0.0,0.0,0,56.299999,70.300003,72.0,68.0
20161019214500,885.599976,0.0,0.0,0,58.900002,70.199997,72.0,68.0
20161019220000,885.599976,0.0,0.0,0,60.700001,70.199997,72.0,68.0
20161019221500,885.599976,0.0,0.0,0,61.900002,70.0,72.0,68.0
20161019223000,885.599976,0.0,0.0,0,62.799999,69.900002,72.0,68.0
20161019224500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161019230000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161019231500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161019233000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161019234500,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161020000000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161020001500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161020003000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161020004500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161020010000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20161020011500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161020013000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161020014500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161020020000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161020021500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161020023000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161020024500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161020030000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161020031500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161020033000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161020034500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161020040000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161020041500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161020043000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161020044500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161020050000,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161020051500,885.599976,0.0,0.0,0,64.0,68.5,72.0,68.0
20161020053000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161020054500,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161020060000,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161020061500,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161020063000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20161020064500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161020070000,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161020071500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161020073000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161020074500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161020080000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161020081500,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161020083000,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161020084500,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161020090000,885.599976,0.0,0.0,0,64.800003,68.900002,72.0,68.0
20161020091500,885.599976,0.0,0.0,0,64.800003,69.0,72.0,68.0
20161020093000,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161020094500,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161020100000,885.599976,0.0,0.0,0,65.800003,69.599998,72.0,68.0
20161020101500,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20161020103000,885.599976,0.0,0.0,0,66.699997,70.400002,72.0,68.0
20161020104500,885.599976,0.0,0.0,0,66.699997,70.800003,72.0,68.0
20161020110000,885.599976,0.0,0.0,0,66.699997,71.300003,72.0,68.0
20161020111500,885.599976,0.0,0.0,4,67.699997,71.800003,72.0,68.0
20161020113000,885.599976,0.0,0.0,5,67.699997,72.300003,72.0,68.0
20161020114500,885.599976,244.360001,27.592593,37,57.200001,72.800003,72.0,68.0
20161020120000,885.599976,444.440002,50.185187,47,55.099998,73.099998,72.0,68.0
20161020121500,885.599976,665.840027,75.18519,57,55.099998,73.199997,72.0,68.0
20161020123000,885.599976,839.679993,94.814817,66,55.099998,73.099998,72.0,68.0
20161020124500,885.599976,872.47998,98.518519,67,54.299999,72.900002,72.0,68.0
20161020130000,885.599976,872.47998,98.518519,67,54.299999,72.900002,72.0,68.0
20161020131500,885.599976,872.47998,98.518519,67,54.299999,72.800003,72.0,68.0
20161020133000,885.599976,872.47998,98.518519,67,54.299999,72.800003,72.0,68.0
20161020134500,885.599976,872.47998,98.518519,67,54.299999,73.0,72.0,68.0
20161020140000,885.599976,872.47998,98.518519,67,54.299999,73.400002,72.0,68.0
20161020141500,885.599976,872.47998,98.518519,67,54.299999,73.800003,72.0,68.0
20161020143000,885.599976,893.799988,100.925927,68,54.299999,74.099998,72.0,68.0
20161020144500,885.599976,913.47998,103.148149,68,54.299999,74.300003,72.0,68.0
20161020150000,885.599976,902.0,101.851855,67,54.299999,74.099998,72.0,68.0
20161020151500,885.599976,902.0,101.851855,67,54.299999,74.099998,72.0,68.0
20161020153000,885.599976,882.320007,99.629633,66,54.299999,74.099998,72.0,68.0
20161020154500,885.599976,882.320007,99.629633,66,54.299999,73.900002,72.0,68.0
20161020160000,885.599976,882.320007,99.629633,66,54.299999,74.0,72.0,68.0
20161020161500,885.599976,882.320007,99.629633,66,54.299999,73.900002,72.0,68.0
20161020163000,885.599976,882.320007,99.629633,66,54.299999,74.0,72.0,68.0
20161020164500,885.599976,882.320007,99.629633,66,54.299999,73.800003,72.0,68.0
20161020170000,885.599976,872.47998,98.518519,66,54.299999,73.800003,72.0,68.0
20161020171500,885.599976,872.47998,98.518519,66,54.299999,74.0,72.0,68.0
20161020173000,885.599976,882.320007,99.629633,66,54.299999,74.300003,72.0,68.0
20161020174500,885.599976,882.320007,99.629633,66,54.299999,74.5,72.0,68.0
20161020180000,885.599976,882.320007,99.629633,66,54.299999,74.599998,72.0,68.0
20161020181500,885.599976,872.47998,98.518519,66,54.299999,74.599998,72.0,68.0
20161020183000,885.599976,882.320007,99.629633,66,53.5,74.599998,72.0,68.0
20161020184500,885.599976,882.320007,99.629633,66,53.5,74.400002,72.0,68.0
20161020190000,885.599976,882.320007,99.629633,66,53.5,74.199997,72.0,68.0
20161020191500,885.599976,882.320007,99.629633,66,53.5,74.0,72.0,68.0
20161020193000,885.599976,882.320007,99.629633,66,53.5,73.599998,72.0,68.0
20161020194500,885.599976,882.320007,99.629633,66,53.5,73.300003,72.0,68.0
20161020200000,885.599976,882.320007,99.629633,66,54.299999,73.099998,72.0,68.0
20161020201500,885.599976,882.320007,99.629633,66,54.299999,72.699997,72.0,68.0
20161020203000,885.599976,882.320007,99.629633,66,54.299999,72.400002,72.0,68.0
20161020204500,885.599976,882.320007,99.629633,66,53.5,72.199997,72.0,68.0
20161020210000,885.599976,882.320007,99.629633,66,53.5,71.900002,72.0,68.0
20161020211500,885.599976,861.0,97.222225,65,53.5,71.699997,72.0,68.0
20161020213000,885.599976,731.440002,82.592595,59,53.5,71.400002,72.0,68.0
20161020214500,885.599976,608.439941,68.703699,54,53.5,71.199997,72.0,68.0
20161020220000,885.599976,444.440002,50.185187,46,54.299999,71.0,72.0,68.0
20161020221500,885.599976,241.080002,27.222223,37,54.299999,70.800003,72.0,68.0
20161020223000,885.599976,0.0,0.0,0,56.700001,70.699997,72.0,68.0
20161020224500,885.599976,0.0,0.0,0,59.099998,70.300003,72.0,68.0
20161020230000,885.599976,0.0,0.0,0,61.099998,70.0,72.0,68.0
20161020231500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161020233000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161020234500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161021000000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161021001500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161021003000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161021004500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161021010000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161021011500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161021013000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161021014500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161021020000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161021021500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161021023000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161021024500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161021030000,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161021031500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161021033000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161021034500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161021040000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161021041500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161021043000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161021044500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161021050000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161021051500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161021053000,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161021054500,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161021060000,885.599976,0.0,0.0,0,64.0,68.300003,72.0,68.0
20161021061500,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161021063000,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161021064500,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161021070000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021071500,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021073000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021074500,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021080000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021081500,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021083000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161021084500,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161021090000,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161021091500,885.599976,0.0,0.0,0,63.200001,68.300003,72.0,68.0
20161021093000,885.599976,0.0,0.0,0,63.200001,68.099998,72.0,68.0
20161021094500,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20161021100000,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20161021101500,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20161021103000,885.599976,0.0,0.0,0,64.0,68.099998,72.0,68.0
20161021104500,885.599976,0.0,0.0,0,64.800003,68.199997,72.0,68.0
20161021110000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161021111500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161021113000,885.599976,0.0,0.0,0,65.800003,69.099998,72.0,68.0
20161021114500,885.599976,0.0,0.0,0,65.800003,69.400002,72.0,68.0
20161021120000,885.599976,0.0,0.0,0,65.800003,69.699997,72.0,68.0
20161021121500,885.599976,0.0,0.0,0,65.800003,70.099998,72.0,68.0
20161021123000,885.599976,0.0,0.0,0,65.800003,70.5,72.0,68.0
20161021124500,885.599976,0.0,0.0,1,66.699997,71.0,72.0,68.0
20161021130000,885.599976,0.0,0.0,0,66.699997,71.300003,72.0,68.0
20161021131500,885.599976,0.0,0.0,1,66.699997,71.599998,72.0,68.0
20161021133000,885.599976,0.0,0.0,3,66.699997,71.900002,72.0,68.0
20161021134500,885.599976,0.0,0.0,3,66.699997,72.199997,72.0,68.0
20161021140000,885.599976,0.0,0.0,7,67.5,72.400002,72.0,68.0
20161021141500,885.599976,186.960007,21.111112,34,56.799999,72.599998,72.0,68.0
20161021143000,885.599976,227.960007,25.740742,36,55.200001,72.400002,72.0,68.0
20161021144500,885.599976,241.080002,27.222223,36,55.900002,72.300003,72.0,68.0
20161021150000,885.599976,241.080002,27.222223,36,55.900002,72.199997,72.0,68.0
20161021151500,885.599976,236.160004,26.666668,36,54.700001,72.099998,72.0,68.0
20161021153000,885.599976,241.080002,27.222223,36,55.700001,72.099998,72.0,68.0
20161021154500,885.599976,241.080002,27.222223,36,55.700001,72.099998,72.0,68.0
20161021160000,885.599976,241.080002,27.222223,36,54.700001,72.099998,72.0,68.0
20161021161500,885.599976,236.160004,26.666668,36,55.900002,72.199997,72.0,68.0
20161021163000,885.599976,241.080002,27.222223,36,54.700001,72.199997,72.0,68.0
20161021164500,885.599976,291.919983,32.962962,39,55.5,72.400002,72.0,68.0
20161021170000,885.599976,360.799988,40.74074,42,54.299999,72.5,72.0,68.0
20161021171500,885.599976,446.079987,50.37037,46,53.5,72.599998,72.0,68.0
20161021173000,885.599976,533.0,60.185187,50,54.900002,72.599998,72.0,68.0
20161021174500,885.599976,634.679993,71.666668,55,54.200001,72.599998,72.0,68.0
20161021180000,885.599976,634.679993,71.666668,55,53.099998,72.400002,72.0,68.0
20161021181500,885.599976,634.679993,71.666668,55,53.099998,71.900002,72.0,68.0
20161021183000,885.599976,605.160034,68.333339,53,55.5,71.599998,72.0,68.0
20161021184500,885.599976,465.76001,52.592595,47,53.5,71.199997,72.0,68.0
20161021190000,885.599976,241.080002,27.222223,36,53.5,70.900002,72.0,68.0
20161021191500,885.599976,0.0,0.0,0,56.700001,70.699997,72.0,68.0
20161021193000,885.599976,0.0,0.0,0,59.099998,70.5,72.0,68.0
20161021194500,885.599976,0.0,0.0,0,60.799999,70.300003,72.0,68.0
20161021200000,885.599976,0.0,0.0,0,62.0,70.0,72.0,68.0
20161021201500,885.599976,0.0,0.0,0,62.799999,69.800003,72.0,68.0
20161021203000,885.599976,0.0,0.0,0,62.799999,69.800003,72.0,68.0
20161021204500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161021210000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161021211500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161021213000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161021214500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161021220000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161021221500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20161021223000,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20161021224500,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20161021230000,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161021231500,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161021233000,885.599976,0.0,0.0,0,62.799999,69.900002,72.0,68.0
20161021234500,885.599976,0.0,0.0,0,62.799999,69.900002,72.0,68.0
20161022000000,885.599976,0.0,0.0,0,62.799999,69.800003,72.0,68.0
20161022001500,885.599976,0.0,0.0,0,62.799999,69.800003,72.0,68.0
20161022003000,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161022004500,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161022010000,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161022011500,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161022013000,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161022014500,885.599976,0.0,0.0,0,62.0,69.5,72.0,68.0
20161022020000,885.599976,0.0,0.0,0,62.0,69.400002,72.0,68.0
20161022021500,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161022023000,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161022024500,885.599976,0.0,0.0,0,62.0,69.199997,72.0,68.0
20161022030000,885.599976,0.0,0.0,0,61.200001,69.199997,72.0,68.0
20161022031500,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161022033000,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161022034500,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161022040000,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161022041500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161022043000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161022044500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161022050000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161022051500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161022053000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161022054500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161022060000,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161022061500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161022063000,885.599976,0.0,0.0,0,61.200001,68.400002,72.0,68.0
20161022064500,885.599976,0.0,0.0,0,61.200001,68.400002,72.0,68.0
20161022070000,885.599976,0.0,0.0,0,61.200001,68.300003,72.0,68.0
20161022071500,885.599976,0.0,0.0,0,60.400002,68.300003,72.0,68.0
20161022073000,885.599976,0.0,0.0,0,60.400002,68.199997,72.0,68.0
20161022074500,885.599976,0.0,0.0,0,60.400002,68.199997,72.0,68.0
20161022080000,885.599976,0.0,0.0,0,60.400002,68.199997,72.0,68.0
20161022081500,885.599976,0.0,0.0,0,60.400002,68.199997,72.0,68.0
20161022083000,885.599976,0.0,0.0,0,60.400002,68.099998,72.0,68.0
20161022084500,885.599976,0.0,0.0,0,61.099998,68.0,72.0,68.0
20161022090000,885.599976,0.0,0.0,0,61.099998,67.800003,72.0,68.0
20161022091500,885.599976,0.0,0.0,0,61.099998,67.699997,72.0,68.0
20161022093000,885.599976,0.0,0.0,0,61.099998,67.599998,72.0,68.0
20161022094500,885.599976,0.0,0.0,0,61.900002,67.400002,72.0,68.0
20161022100000,885.599976,0.0,0.0,0,61.900002,67.400002,72.0,68.0
20161022101500,885.599976,0.0,0.0,0,61.900002,67.599998,72.0,68.0
20161022103000,885.599976,0.0,0.0,0,62.799999,67.400002,72.0,68.0
20161022104500,885.599976,0.0,0.0,0,62.799999,67.599998,72.0,68.0
20161022110000,885.599976,0.0,0.0,0,63.599998,67.699997,72.0,68.0
20161022111500,885.599976,0.0,0.0,0,63.599998,67.900002,72.0,68.0
20161022113000,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161022114500,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161022120000,885.599976,0.0,0.0,0,64.300003,68.900002,72.0,68.0
20161022121500,885.599976,0.0,0.0,0,64.300003,69.300003,72.0,68.0
20161022123000,885.599976,0.0,0.0,0,64.300003,69.699997,72.0,68.0
20161022124500,885.599976,0.0,0.0,0,64.300003,70.0,72.0,68.0
20161022130000,885.599976,0.0,0.0,0,64.300003,70.5,72.0,68.0
20161022131500,885.599976,0.0,0.0,0,65.300003,71.0,72.0,68.0
20161022133000,885.599976,0.0,0.0,1,65.300003,71.300003,72.0,68.0
20161022134500,885.599976,0.0,0.0,1,65.300003,71.599998,72.0,68.0
20161022140000,885.599976,0.0,0.0,2,65.300003,71.800003,72.0,68.0
20161022141500,885.599976,0.0,0.0,2,66.199997,71.900002,72.0,68.0
20161022143000,885.599976,0.0,0.0,2,66.199997,72.099998,72.0,68.0
20161022144500,885.599976,0.0,0.0,2,66.199997,72.199997,72.0,68.0
20161022150000,885.599976,0.0,0.0,3,66.199997,72.300003,72.0,68.0
20161022151500,885.599976,0.0,0.0,8,66.199997,72.5,72.0,68.0
20161022153000,885.599976,211.559998,23.888889,35,56.400002,72.599998,72.0,68.0
20161022154500,885.599976,288.640015,32.592595,39,56.400002,72.599998,72.0,68.0
20161022160000,885.599976,398.519989,45.0,44,54.299999,72.699997,72.0,68.0
20161022161500,885.599976,513.320007,57.962965,49,53.099998,72.800003,72.0,68.0
20161022163000,885.599976,616.639954,69.629626,54,54.400002,72.699997,72.0,68.0
20161022164500,885.599976,706.840027,79.81482,59,56.299999,72.699997,72.0,68.0
20161022170000,885.599976,805.23999,90.925927,64,56.299999,72.699997,72.0,68.0
20161022171500,885.599976,872.47998,98.518519,67,53.400002,72.699997,72.0,68.0
20161022173000,885.599976,872.47998,98.518519,67,52.599998,72.599998,72.0,68.0
20161022174500,885.599976,872.47998,98.518519,67,52.599998,72.599998,72.0,68.0
20161022180000,885.599976,872.47998,98.518519,67,56.0,72.400002,72.0,68.0
20161022181500,885.599976,872.47998,98.518519,67,54.400002,72.199997,72.0,68.0
20161022183000,885.599976,882.320007,99.629633,67,53.700001,71.900002,72.0,68.0
20161022184500,885.599976,872.47998,98.518519,67,52.700001,71.800003,72.0,68.0
20161022190000,885.599976,872.47998,98.518519,67,52.700001,71.699997,72.0,68.0
20161022191500,885.599976,792.119995,89.444446,63,53.799999,71.400002,72.0,68.0
20161022193000,885.599976,636.320007,71.851855,56,52.700001,71.099998,72.0,68.0
20161022194500,885.599976,342.76001,38.703706,41,53.900002,70.699997,72.0,68.0
20161022200000,885.599976,0.0,0.0,2,55.5,70.5,72.0,68.0
20161022201500,885.599976,0.0,0.0,0,57.900002,70.5,72.0,68.0
20161022203000,885.599976,0.0,0.0,0,59.900002,70.699997,72.0,68.0
20161022204500,885.599976,0.0,0.0,0,61.5,70.699997,72.0,68.0
20161022210000,885.599976,0.0,0.0,0,62.400002,70.800003,72.0,68.0
20161022211500,885.599976,0.0,0.0,0,62.400002,70.900002,72.0,68.0
20161022213000,885.599976,0.0,0.0,0,63.200001,70.900002,72.0,68.0
20161022214500,885.599976,0.0,0.0,0,63.200001,71.0,72.0,68.0
20161022220000,885.599976,0.0,0.0,0,63.200001,70.900002,72.0,68.0
20161022221500,885.599976,0.0,0.0,0,63.200001,70.900002,72.0,68.0
20161022223000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161022224500,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161022230000,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161022231500,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161022233000,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161022234500,885.599976,0.0,0.0,0,62.400002,70.5,72.0,68.0
20161023000000,885.599976,0.0,0.0,0,62.400002,70.400002,72.0,68.0
20161023001500,885.599976,0.0,0.0,0,62.400002,70.300003,72.0,68.0
20161023003000,885.599976,0.0,0.0,0,62.400002,70.300003,72.0,68.0
20161023004500,885.599976,0.0,0.0,0,62.400002,70.199997,72.0,68.0
20161023010000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161023011500,885.599976,0.0,0.0,0,61.599998,69.900002,72.0,68.0
20161023013000,885.599976,0.0,0.0,0,61.599998,69.800003,72.0,68.0
20161023014500,885.599976,0.0,0.0,0,61.599998,69.699997,72.0,68.0
20161023020000,885.599976,0.0,0.0,0,61.599998,69.699997,72.0,68.0
20161023021500,885.599976,0.0,0.0,0,61.599998,69.599998,72.0,68.0
20161023023000,885.599976,0.0,0.0,0,61.599998,69.400002,72.0,68.0
20161023024500,885.599976,0.0,0.0,0,61.599998,69.400002,72.0,68.0
20161023030000,885.599976,0.0,0.0,0,61.599998,69.400002,72.0,68.0
20161023031500,885.599976,0.0,0.0,0,60.900002,69.300003,72.0,68.0
20161023033000,885.599976,0.0,0.0,0,60.900002,69.300003,72.0,68.0
20161023034500,885.599976,0.0,0.0,0,60.900002,69.199997,72.0,68.0
20161023040000,885.599976,0.0,0.0,0,60.900002,69.199997,72.0,68.0
20161023041500,885.599976,0.0,0.0,0,60.900002,69.099998,72.0,68.0
20161023043000,885.599976,0.0,0.0,0,60.900002,69.0,72.0,68.0
20161023044500,885.599976,0.0,0.0,0,60.900002,68.900002,72.0,68.0
20161023050000,885.599976,0.0,0.0,0,60.900002,68.800003,72.0,68.0
20161023051500,885.599976,0.0,0.0,0,60.900002,68.800003,72.0,68.0
20161023053000,885.599976,0.0,0.0,0,60.900002,68.699997,72.0,68.0
20161023054500,885.599976,0.0,0.0,0,60.900002,68.599998,72.0,68.0
20161023060000,885.599976,0.0,0.0,0,60.900002,68.599998,72.0,68.0
20161023061500,885.599976,0.0,0.0,0,60.900002,68.400002,72.0,68.0
20161023063000,885.599976,0.0,0.0,0,60.900002,68.400002,72.0,68.0
20161023064500,885.599976,0.0,0.0,0,60.900002,68.300003,72.0,68.0
20161023070000,885.599976,0.0,0.0,0,60.900002,68.300003,72.0,68.0
20161023071500,885.599976,0.0,0.0,0,60.900002,68.199997,72.0,68.0
20161023073000,885.599976,0.0,0.0,0,60.900002,68.199997,72.0,68.0
20161023074500,885.599976,0.0,0.0,0,60.900002,68.199997,72.0,68.0
20161023080000,885.599976,0.0,0.0,0,60.900002,68.099998,72.0,68.0
20161023081500,885.599976,0.0,0.0,0,60.900002,68.099998,72.0,68.0
20161023083000,885.599976,0.0,0.0,0,60.900002,68.0,72.0,68.0
20161023084500,885.599976,0.0,0.0,0,60.900002,68.0,72.0,68.0
20161023090000,885.599976,0.0,0.0,0,60.900002,67.900002,72.0,68.0
20161023091500,885.599976,0.0,0.0,0,60.900002,67.900002,72.0,68.0
20161023093000,885.599976,0.0,0.0,0,61.900002,67.900002,72.0,68.0
20161023094500,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161023100000,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161023101500,885.599976,0.0,0.0,0,62.799999,67.800003,72.0,68.0
20161023103000,885.599976,0.0,0.0,0,62.799999,67.699997,72.0,68.0
20161023104500,885.599976,0.0,0.0,0,62.799999,67.699997,72.0,68.0
20161023110000,885.599976,0.0,0.0,0,63.599998,67.900002,72.0,68.0
20161023111500,885.599976,0.0,0.0,0,63.599998,68.099998,72.0,68.0
20161023113000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20161023114500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161023120000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161023121500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161023123000,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20161023124500,885.599976,0.0,0.0,0,65.300003,71.199997,72.0,68.0
20161023130000,885.599976,0.0,0.0,3,65.300003,71.699997,72.0,68.0
20161023131500,885.599976,0.0,0.0,4,65.300003,72.099998,72.0,68.0
20161023133000,885.599976,0.0,0.0,7,66.199997,72.400002,72.0,68.0
20161023134500,885.599976,216.479996,24.444445,36,56.0,72.699997,72.0,68.0
20161023140000,885.599976,416.559998,47.037038,45,56.0,73.0,72.0,68.0
20161023141500,885.599976,634.679993,71.666668,55,53.5,73.199997,72.0,68.0
20161023143000,885.599976,805.23999,90.925927,64,53.5,73.099998,72.0,68.0
20161023144500,885.599976,882.320007,99.629633,67,55.299999,73.0,72.0,68.0
20161023150000,885.599976,893.799988,100.925927,67,53.599998,73.400002,72.0,68.0
20161023151500,885.599976,882.320007,99.629633,67,53.599998,73.599998,72.0,68.0
20161023153000,885.599976,882.320007,99.629633,67,54.700001,74.0,72.0,68.0
20161023154500,885.599976,882.320007,99.629633,67,54.700001,74.400002,72.0,68.0
20161023160000,885.599976,893.799988,100.925927,67,54.0,74.699997,72.0,68.0
20161023161500,885.599976,882.320007,99.629633,67,52.700001,74.800003,72.0,68.0
20161023163000,885.599976,893.799988,100.925927,67,56.0,74.800003,72.0,68.0
20161023164500,885.599976,893.799988,100.925927,67,53.099998,74.800003,72.0,68.0
20161023170000,885.599976,882.320007,99.629633,67,55.099998,74.800003,72.0,68.0
20161023171500,885.599976,893.799988,100.925927,67,54.299999,74.300003,72.0,68.0
20161023173000,885.599976,882.320007,99.629633,67,54.299999,73.400002,72.0,68.0
20161023174500,885.599976,872.47998,98.518519,67,54.299999,72.699997,72.0,68.0
20161023180000,885.599976,816.719971,92.222221,64,54.299999,72.199997,72.0,68.0
20161023181500,885.599976,782.280029,88.333339,62,54.299999,71.599998,72.0,68.0
20161023183000,885.599976,608.439941,68.703699,54,54.299999,71.199997,72.0,68.0
20161023184500,885.599976,470.679993,53.148149,47,53.599998,71.099998,72.0,68.0
20161023190000,885.599976,403.440002,45.555557,44,54.299999,71.300003,72.0,68.0
20161023191500,885.599976,311.600006,35.185187,40,53.5,71.300003,72.0,68.0
20161023193000,885.599976,249.279999,28.148149,37,54.299999,71.5,72.0,68.0
20161023194500,885.599976,178.759995,20.185185,34,54.299999,71.400002,72.0,68.0
20161023200000,885.599976,0.0,0.0,6,57.200001,71.400002,72.0,68.0
20161023201500,885.599976,0.0,0.0,1,59.5,71.400002,72.0,68.0
20161023203000,885.599976,0.0,0.0,0,61.099998,71.400002,72.0,68.0
20161023204500,885.599976,0.0,0.0,0,61.900002,71.300003,72.0,68.0
20161023210000,885.599976,0.0,0.0,0,62.799999,71.300003,72.0,68.0
20161023211500,885.599976,0.0,0.0,0,62.799999,71.300003,72.0,68.0
20161023213000,885.599976,0.0,0.0,0,62.799999,71.199997,72.0,68.0
20161023214500,885.599976,0.0,0.0,0,63.599998,71.199997,72.0,68.0
20161023220000,885.599976,0.0,0.0,0,63.599998,71.199997,72.0,68.0
20161023221500,885.599976,0.0,0.0,0,63.599998,71.099998,72.0,68.0
20161023223000,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161023224500,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161023230000,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161023231500,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20161023233000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161023234500,885.599976,0.0,0.0,0,63.599998,70.699997,72.0,68.0
20161024000000,885.599976,0.0,0.0,0,62.799999,70.699997,72.0,68.0
20161024001500,885.599976,0.0,0.0,0,62.799999,70.5,72.0,68.0
20161024003000,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161024004500,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161024010000,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161024011500,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161024013000,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161024014500,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161024020000,885.599976,0.0,0.0,0,62.0,69.900002,72.0,68.0
20161024021500,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161024023000,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161024024500,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161024030000,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161024031500,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161024033000,885.599976,0.0,0.0,0,62.0,69.5,72.0,68.0
20161024034500,885.599976,0.0,0.0,0,62.0,69.400002,72.0,68.0
20161024040000,885.599976,0.0,0.0,0,62.0,69.400002,72.0,68.0
20161024041500,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161024043000,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161024044500,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161024050000,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161024051500,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161024053000,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161024054500,885.599976,0.0,0.0,0,62.0,69.199997,72.0,68.0
20161024060000,885.599976,0.0,0.0,0,62.0,69.199997,72.0,68.0
20161024061500,885.599976,0.0,0.0,0,62.0,69.199997,72.0,68.0
20161024063000,885.599976,0.0,0.0,0,62.0,69.099998,72.0,68.0
20161024064500,885.599976,0.0,0.0,0,62.0,69.099998,72.0,68.0
20161024070000,885.599976,0.0,0.0,0,62.0,69.099998,72.0,68.0
20161024071500,885.599976,0.0,0.0,0,62.0,69.099998,72.0,68.0
20161024073000,885.599976,0.0,0.0,0,62.0,69.0,72.0,68.0
20161024074500,885.599976,0.0,0.0,0,62.0,69.0,72.0,68.0
20161024080000,885.599976,0.0,0.0,0,62.0,69.0,72.0,68.0
20161024081500,885.599976,0.0,0.0,0,62.0,69.0,72.0,68.0
20161024083000,885.599976,0.0,0.0,0,62.0,69.099998,72.0,68.0
20161024084500,885.599976,0.0,0.0,0,62.0,69.0,72.0,68.0
20161024090000,885.599976,0.0,0.0,0,62.0,68.900002,72.0,68.0
20161024091500,885.599976,0.0,0.0,0,62.799999,68.800003,72.0,68.0
20161024093000,885.599976,0.0,0.0,0,62.799999,68.800003,72.0,68.0
20161024094500,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161024100000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161024101500,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161024103000,885.599976,0.0,0.0,0,64.400002,68.599998,72.0,68.0
20161024104500,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20161024110000,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161024111500,885.599976,0.0,0.0,0,65.300003,69.5,72.0,68.0
20161024113000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161024114500,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20161024120000,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20161024121500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161024123000,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161024124500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161024130000,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161024131500,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20161024133000,885.599976,0.0,0.0,3,66.199997,71.900002,72.0,68.0
20161024134500,885.599976,0.0,0.0,4,67.199997,72.300003,72.0,68.0
20161024140000,885.599976,191.880005,21.666668,35,57.200001,72.699997,72.0,68.0
20161024141500,885.599976,316.519989,35.74074,41,56.299999,72.800003,72.0,68.0
20161024143000,885.599976,360.799988,40.74074,42,54.700001,72.400002,72.0,68.0
20161024144500,885.599976,360.799988,40.74074,42,54.700001,72.199997,72.0,68.0
20161024150000,885.599976,360.799988,40.74074,42,54.700001,72.199997,72.0,68.0
20161024151500,885.599976,360.799988,40.74074,42,54.700001,72.099998,72.0,68.0
20161024153000,885.599976,360.799988,40.74074,42,54.700001,72.0,72.0,68.0
20161024154500,885.599976,360.799988,40.74074,42,54.700001,72.099998,72.0,68.0
20161024160000,885.599976,360.799988,40.74074,42,54.700001,72.199997,72.0,68.0
20161024161500,885.599976,360.799988,40.74074,42,53.900002,72.199997,72.0,68.0
20161024163000,885.599976,352.600006,39.814817,42,54.700001,72.199997,72.0,68.0
20161024164500,885.599976,369.0,41.666668,43,54.700001,72.400002,72.0,68.0
20161024170000,885.599976,424.76001,47.962965,45,53.900002,72.400002,72.0,68.0
20161024171500,885.599976,519.880005,58.703706,50,53.900002,72.599998,72.0,68.0
20161024173000,885.599976,662.559998,74.814817,57,55.0,72.800003,72.0,68.0
20161024174500,885.599976,757.679993,85.555557,62,53.900002,72.699997,72.0,68.0
20161024180000,885.599976,839.679993,94.814817,66,53.900002,72.699997,72.0,68.0
20161024181500,885.599976,872.47998,98.518519,67,53.900002,72.599998,72.0,68.0
20161024183000,885.599976,861.0,97.222225,67,53.900002,72.400002,72.0,68.0
20161024184500,885.599976,849.52002,95.925931,67,53.900002,72.099998,72.0,68.0
20161024190000,885.599976,839.679993,94.814817,66,53.900002,71.699997,72.0,68.0
20161024191500,885.599976,719.960022,81.296301,60,53.900002,71.300003,72.0,68.0
20161024193000,885.599976,549.400024,62.037042,50,53.900002,71.0,72.0,68.0
20161024194500,885.599976,342.76001,38.703706,41,53.900002,70.900002,72.0,68.0
20161024200000,885.599976,0.0,0.0,7,55.099998,70.800003,72.0,68.0
20161024201500,885.599976,0.0,0.0,0,57.900002,70.699997,72.0,68.0
20161024203000,885.599976,0.0,0.0,0,59.900002,70.199997,72.0,68.0
20161024204500,885.599976,0.0,0.0,0,61.5,69.900002,72.0,68.0
20161024210000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161024211500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161024213000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161024214500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161024220000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161024221500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161024223000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161024224500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161024230000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161024231500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161024233000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161024234500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161025000000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161025001500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161025003000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161025004500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161025010000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161025011500,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20161025013000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161025014500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161025020000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161025021500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161025023000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161025024500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161025030000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161025031500,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161025033000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161025034500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161025040000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161025041500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161025043000,885.599976,0.0,0.0,0,61.599998,69.199997,72.0,68.0
20161025044500,885.599976,0.0,0.0,0,61.599998,69.199997,72.0,68.0
20161025050000,885.599976,0.0,0.0,0,61.599998,69.199997,72.0,68.0
20161025051500,885.599976,0.0,0.0,0,61.599998,69.199997,72.0,68.0
20161025053000,885.599976,0.0,0.0,0,61.599998,69.199997,72.0,68.0
20161025054500,885.599976,0.0,0.0,0,61.599998,69.099998,72.0,68.0
20161025060000,885.599976,0.0,0.0,0,61.599998,69.0,72.0,68.0
20161025061500,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025063000,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025064500,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025070000,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025071500,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025073000,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025074500,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161025080000,885.599976,0.0,0.0,0,61.599998,68.800003,72.0,68.0
20161025081500,885.599976,0.0,0.0,0,61.599998,68.800003,72.0,68.0
20161025083000,885.599976,0.0,0.0,0,61.599998,68.800003,72.0,68.0
20161025084500,885.599976,0.0,0.0,0,61.599998,68.800003,72.0,68.0
20161025090000,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161025091500,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161025093000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161025094500,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161025100000,885.599976,0.0,0.0,0,63.200001,68.400002,72.0,68.0
20161025101500,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161025103000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161025104500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161025110000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161025111500,885.599976,0.0,0.0,0,65.599998,69.5,72.0,68.0
20161025113000,885.599976,0.0,0.0,0,65.599998,70.0,72.0,68.0
20161025114500,885.599976,0.0,0.0,0,65.599998,70.599998,72.0,68.0
20161025120000,885.599976,0.0,0.0,0,66.300003,71.0,72.0,68.0
20161025121500,885.599976,0.0,0.0,2,66.300003,71.599998,72.0,68.0
20161025123000,885.599976,0.0,0.0,4,67.199997,72.099998,72.0,68.0
20161025124500,885.599976,0.0,0.0,14,67.199997,72.599998,72.0,68.0
20161025130000,885.599976,319.799988,36.111111,40,56.0,72.900002,72.0,68.0
20161025131500,885.599976,577.280029,65.18519,52,54.299999,73.300003,72.0,68.0
20161025133000,885.599976,839.679993,94.814817,66,54.299999,73.400002,72.0,68.0
20161025134500,885.599976,872.47998,98.518519,67,55.099998,73.199997,72.0,68.0
20161025140000,885.599976,872.47998,98.518519,67,53.5,73.300003,72.0,68.0
20161025141500,885.599976,872.47998,98.518519,67,54.5,73.5,72.0,68.0
20161025143000,885.599976,882.320007,99.629633,67,54.5,73.599998,72.0,68.0
20161025144500,885.599976,872.47998,98.518519,67,56.299999,73.900002,72.0,68.0
20161025150000,885.599976,872.47998,98.518519,67,53.5,74.199997,72.0,68.0
20161025151500,885.599976,872.47998,98.518519,67,53.5,74.400002,72.0,68.0
20161025153000,885.599976,872.47998,98.518519,67,53.5,74.900002,72.0,68.0
20161025154500,885.599976,882.320007,99.629633,67,53.5,75.0,72.0,68.0
20161025160000,885.599976,882.320007,99.629633,67,53.5,75.099998,72.0,68.0
20161025161500,885.599976,872.47998,98.518519,67,53.5,75.199997,72.0,68.0
20161025163000,885.599976,882.320007,99.629633,67,55.200001,75.199997,72.0,68.0
20161025164500,885.599976,893.799988,100.925927,67,53.5,75.099998,72.0,68.0
20161025170000,885.599976,882.320007,99.629633,67,53.5,75.0,72.0,68.0
20161025171500,885.599976,882.320007,99.629633,67,55.099998,74.900002,72.0,68.0
20161025173000,885.599976,902.0,101.851855,67,53.900002,74.599998,72.0,68.0
20161025174500,885.599976,913.47998,103.148149,67,53.900002,74.300003,72.0,68.0
20161025180000,885.599976,902.0,101.851855,66,53.900002,74.0,72.0,68.0
20161025181500,885.599976,902.0,101.851855,66,53.900002,73.599998,72.0,68.0
20161025183000,885.599976,882.320007,99.629633,66,53.900002,73.300003,72.0,68.0
20161025184500,885.599976,882.320007,99.629633,66,53.900002,72.900002,72.0,68.0
20161025190000,885.599976,882.320007,99.629633,66,53.900002,72.599998,72.0,68.0
20161025191500,885.599976,882.320007,99.629633,66,53.900002,72.400002,72.0,68.0
20161025193000,885.599976,882.320007,99.629633,65,53.900002,72.199997,72.0,68.0
20161025194500,885.599976,872.47998,98.518519,65,53.900002,72.099998,72.0,68.0
20161025200000,885.599976,872.47998,98.518519,65,53.900002,71.800003,72.0,68.0
20161025201500,885.599976,861.0,97.222225,65,53.900002,71.699997,72.0,68.0
20161025203000,885.599976,731.440002,82.592595,59,53.900002,71.400002,72.0,68.0
20161025204500,885.599976,606.799988,68.518519,52,53.900002,71.199997,72.0,68.0
20161025210000,885.599976,344.399994,38.888889,41,53.900002,70.699997,72.0,68.0
20161025211500,885.599976,0.0,0.0,0,55.900002,70.400002,72.0,68.0
20161025213000,885.599976,0.0,0.0,0,58.299999,70.300003,72.0,68.0
20161025214500,885.599976,0.0,0.0,0,60.299999,70.300003,72.0,68.0
20161025220000,885.599976,0.0,0.0,0,61.5,70.300003,72.0,68.0
20161025221500,885.599976,0.0,0.0,0,62.400002,70.300003,72.0,68.0
20161025223000,885.599976,0.0,0.0,0,62.400002,70.400002,72.0,68.0
20161025224500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161025230000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161025231500,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161025233000,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161025234500,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161026000000,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161026001500,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161026003000,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161026004500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161026010000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161026011500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161026013000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161026014500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161026020000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161026021500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161026023000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161026024500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161026030000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161026031500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161026033000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161026034500,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20161026040000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161026041500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161026043000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161026044500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161026050000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161026051500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161026053000,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161026054500,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161026060000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161026061500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161026063000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026064500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026070000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026071500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026073000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026074500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026080000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026081500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026083000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161026084500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161026090000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026091500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161026093000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161026094500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161026100000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161026101500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161026103000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161026104500,885.599976,0.0,0.0,0,64.800003,69.5,72.0,68.0
20161026110000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161026111500,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20161026113000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161026114500,885.599976,0.0,0.0,3,65.800003,71.599998,72.0,68.0
20161026120000,885.599976,0.0,0.0,8,66.699997,72.400002,72.0,68.0
20161026121500,885.599976,342.76001,38.703706,44,54.700001,73.0,72.0,68.0
20161026123000,885.599976,578.919983,65.37037,54,54.700001,73.199997,72.0,68.0
20161026124500,885.599976,782.280029,88.333339,64,54.700001,73.199997,72.0,68.0
20161026130000,885.599976,872.47998,98.518519,66,53.900002,73.099998,72.0,68.0
20161026131500,885.599976,861.0,97.222225,66,53.900002,73.099998,72.0,68.0
20161026133000,885.599976,882.320007,99.629633,67,54.700001,73.099998,72.0,68.0
20161026134500,885.599976,882.320007,99.629633,67,54.700001,73.199997,72.0,68.0
20161026140000,885.599976,882.320007,99.629633,67,54.700001,73.800003,72.0,68.0
20161026141500,885.599976,882.320007,99.629633,67,54.700001,74.099998,72.0,68.0
20161026143000,885.599976,882.320007,99.629633,67,54.700001,74.400002,72.0,68.0
20161026144500,885.599976,882.320007,99.629633,67,54.099998,74.800003,72.0,68.0
20161026150000,885.599976,882.320007,99.629633,67,54.700001,75.0,72.0,68.0
20161026151500,885.599976,872.47998,98.518519,67,55.5,75.099998,72.0,68.0
20161026153000,885.599976,872.47998,98.518519,67,53.900002,75.5,72.0,68.0
20161026154500,885.599976,872.47998,98.518519,67,53.900002,75.599998,72.0,68.0
20161026160000,885.599976,882.320007,99.629633,67,53.900002,75.699997,72.0,68.0
20161026161500,885.599976,882.320007,99.629633,67,54.700001,75.599998,72.0,68.0
20161026163000,885.599976,882.320007,99.629633,67,54.700001,75.400002,72.0,68.0
20161026164500,885.599976,882.320007,99.629633,67,54.700001,75.199997,72.0,68.0
20161026170000,885.599976,893.799988,100.925927,67,53.900002,75.0,72.0,68.0
20161026171500,885.599976,893.799988,100.925927,67,53.900002,75.0,72.0,68.0
20161026173000,885.599976,893.799988,100.925927,67,53.900002,75.0,72.0,68.0
20161026174500,885.599976,893.799988,100.925927,67,53.900002,75.0,72.0,68.0
20161026180000,885.599976,893.799988,100.925927,67,53.900002,75.0,72.0,68.0
20161026181500,885.599976,893.799988,100.925927,67,53.900002,74.800003,72.0,68.0
20161026183000,885.599976,893.799988,100.925927,67,53.900002,74.5,72.0,68.0
20161026184500,885.599976,882.320007,99.629633,67,53.900002,74.0,72.0,68.0
20161026190000,885.599976,893.799988,100.925927,67,53.900002,73.699997,72.0,68.0
20161026191500,885.599976,872.47998,98.518519,66,53.900002,73.300003,72.0,68.0
20161026193000,885.599976,882.320007,99.629633,66,53.900002,73.199997,72.0,68.0
20161026194500,885.599976,882.320007,99.629633,66,53.900002,72.900002,72.0,68.0
20161026200000,885.599976,882.320007,99.629633,66,53.900002,72.599998,72.0,68.0
20161026201500,885.599976,872.47998,98.518519,66,53.900002,72.300003,72.0,68.0
20161026203000,885.599976,849.52002,95.925931,65,53.900002,71.900002,72.0,68.0
20161026204500,885.599976,828.200012,93.518522,64,53.900002,71.599998,72.0,68.0
20161026210000,885.599976,693.719971,78.333332,58,53.900002,71.300003,72.0,68.0
20161026211500,885.599976,457.559998,51.666668,48,53.900002,70.900002,72.0,68.0
20161026213000,885.599976,227.960007,25.740742,39,53.900002,70.699997,72.0,68.0
