PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026214500,885.599976,0.0,0.0,0,56.700001,70.300003,72.0,68.0
20161026220000,885.599976,0.0,0.0,0,59.099998,69.900002,72.0,68.0
20161026221500,885.599976,0.0,0.0,0,61.099998,69.599998,72.0,68.0
20161026223000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161026224500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161026230000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161026231500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161026233000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161026234500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161027000000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161027001500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161027003000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161027004500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161027010000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161027011500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161027013000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20161027014500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20161027020000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161027021500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161027023000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161027024500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161027030000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161027031500,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161027033000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161027034500,885.599976,0.0,0.0,0,64.0,68.199997,72.0,68.0
20161027040000,885.599976,0.0,0.0,0,64.0,68.199997,72.0,68.0
20161027041500,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161027043000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161027044500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161027050000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161027051500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161027053000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161027054500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161027060000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161027061500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161027063000,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161027064500,885.599976,0.0,0.0,0,64.800003,68.900002,72.0,68.0
20161027070000,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161027071500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161027073000,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161027074500,885.599976,0.0,0.0,0,64.800003,68.800003,72.0,68.0
20161027080000,885.599976,0.0,0.0,0,64.800003,69.0,72.0,68.0
20161027081500,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161027083000,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161027084500,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161027090000,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161027091500,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161027093000,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161027094500,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161027100000,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161027101500,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161027103000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161027104500,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20161027110000,885.599976,0.0,0.0,0,66.699997,70.699997,72.0,68.0
20161027111500,885.599976,0.0,0.0,1,66.699997,71.300003,72.0,68.0
20161027113000,885.599976,0.0,0.0,4,67.5,72.0,72.0,68.0
20161027114500,885.599976,249.279999,28.148149,40,57.200001,72.900002,72.0,68.0
20161027120000,885.599976,523.159973,59.074073,51,55.200001,73.400002,72.0,68.0
20161027121500,885.599976,805.23999,90.925927,65,55.200001,73.599998,72.0,68.0
20161027123000,885.599976,872.47998,98.518519,68,55.200001,73.800003,72.0,68.0
20161027124500,885.599976,872.47998,98.518519,68,54.299999,74.0,72.0,68.0
20161027130000,885.599976,861.0,97.222225,68,54.299999,74.199997,72.0,68.0
20161027131500,885.599976,872.47998,98.518519,68,54.299999,74.5,72.0,68.0
20161027133000,885.599976,872.47998,98.518519,68,54.299999,74.699997,72.0,68.0
20161027134500,885.599976,861.0,97.222225,68,54.299999,75.0,72.0,68.0
20161027140000,885.599976,872.47998,98.518519,68,54.299999,75.099998,72.0,68.0
20161027141500,885.599976,861.0,97.222225,68,54.299999,75.0,72.0,68.0
20161027143000,885.599976,872.47998,98.518519,68,54.299999,75.099998,72.0,68.0
20161027144500,885.599976,882.320007,99.629633,68,54.299999,75.300003,72.0,68.0
20161027150000,885.599976,861.0,97.222225,68,54.299999,75.400002,72.0,68.0
20161027151500,885.599976,882.320007,99.629633,68,54.299999,75.599998,72.0,68.0
20161027153000,885.599976,893.799988,100.925927,68,54.299999,75.599998,72.0,68.0
20161027154500,885.599976,893.799988,100.925927,68,54.299999,75.800003,72.0,68.0
20161027160000,885.599976,893.799988,100.925927,68,54.299999,76.099998,72.0,68.0
20161027161500,885.599976,893.799988,100.925927,68,54.299999,76.199997,72.0,68.0
20161027163000,885.599976,913.47998,103.148149,68,54.299999,76.199997,72.0,68.0
20161027164500,885.599976,902.0,101.851855,68,54.299999,76.199997,72.0,68.0
20161027170000,885.599976,902.0,101.851855,68,54.299999,76.300003,72.0,68.0
20161027171500,885.599976,902.0,101.851855,68,54.299999,76.5,72.0,68.0
20161027173000,885.599976,902.0,101.851855,68,54.299999,76.400002,72.0,68.0
20161027174500,885.599976,902.0,101.851855,68,54.299999,76.199997,72.0,68.0
20161027180000,885.599976,902.0,101.851855,68,54.299999,76.099998,72.0,68.0
20161027181500,885.599976,902.0,101.851855,68,54.299999,76.099998,72.0,68.0
20161027183000,885.599976,902.0,101.851855,68,54.299999,75.900002,72.0,68.0
20161027184500,885.599976,902.0,101.851855,68,54.299999,75.699997,72.0,68.0
20161027190000,885.599976,913.47998,103.148149,68,54.299999,75.400002,72.0,68.0
20161027191500,885.599976,902.0,101.851855,68,54.299999,75.099998,72.0,68.0
20161027193000,885.599976,902.0,101.851855,68,54.299999,74.800003,72.0,68.0
20161027194500,885.599976,902.0,101.851855,68,54.299999,74.5,72.0,68.0
20161027200000,885.599976,902.0,101.851855,68,54.299999,74.099998,72.0,68.0
20161027201500,885.599976,902.0,101.851855,67,53.5,73.800003,72.0,68.0
20161027203000,885.599976,882.320007,99.629633,67,53.5,73.599998,72.0,68.0
20161027204500,885.599976,893.799988,100.925927,67,53.5,73.400002,72.0,68.0
20161027210000,885.599976,893.799988,100.925927,67,53.5,73.099998,72.0,68.0
20161027211500,885.599976,893.799988,100.925927,67,53.5,72.599998,72.0,68.0
20161027213000,885.599976,828.200012,93.518522,64,53.5,71.900002,72.0,68.0
20161027214500,885.599976,769.159973,86.851851,61,53.5,71.5,72.0,68.0
20161027220000,885.599976,606.799988,68.518519,54,53.5,71.199997,72.0,68.0
20161027221500,885.599976,375.559998,42.407408,44,53.5,70.900002,72.0,68.0
20161027223000,885.599976,126.279999,14.25926,33,54.700001,70.800003,72.0,68.0
20161027224500,885.599976,0.0,0.0,2,57.900002,71.0,72.0,68.0
20161027230000,885.599976,0.0,0.0,0,60.0,71.099998,72.0,68.0
20161027231500,885.599976,0.0,0.0,0,61.900002,71.199997,72.0,68.0
20161027233000,885.599976,0.0,0.0,0,63.200001,71.0,72.0,68.0
20161027234500,885.599976,0.0,0.0,0,64.0,70.800003,72.0,68.0
20161028000000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20161028001500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161028003000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161028004500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161028010000,885.599976,0.0,0.0,0,64.800003,69.5,72.0,68.0
20161028011500,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161028013000,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161028014500,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161028020000,885.599976,0.0,0.0,0,64.800003,68.900002,72.0,68.0
20161028021500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161028023000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161028024500,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20161028030000,885.599976,0.0,0.0,0,64.800003,68.099998,72.0,68.0
20161028031500,885.599976,0.0,0.0,0,64.800003,67.900002,72.0,68.0
20161028033000,885.599976,0.0,0.0,0,64.800003,67.800003,72.0,68.0
20161028034500,885.599976,0.0,0.0,0,64.800003,67.800003,72.0,68.0
20161028040000,885.599976,0.0,0.0,0,64.800003,67.800003,72.0,68.0
20161028041500,885.599976,0.0,0.0,0,64.800003,67.800003,72.0,68.0
20161028043000,885.599976,0.0,0.0,0,64.800003,67.800003,72.0,68.0
20161028044500,885.599976,0.0,0.0,0,64.800003,67.900002,72.0,68.0
20161028050000,885.599976,0.0,0.0,0,64.800003,68.0,72.0,68.0
20161028051500,885.599976,0.0,0.0,0,64.800003,68.099998,72.0,68.0
20161028053000,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20161028054500,885.599976,0.0,0.0,0,64.0,67.800003,72.0,68.0
20161028060000,885.599976,0.0,0.0,0,64.0,67.800003,72.0,68.0
20161028061500,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161028063000,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161028064500,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161028070000,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161028071500,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161028073000,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161028074500,885.599976,0.0,0.0,0,64.0,68.099998,72.0,68.0
20161028080000,885.599976,0.0,0.0,0,64.0,68.5,72.0,68.0
20161028081500,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161028083000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161028084500,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20161028090000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161028091500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161028093000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161028094500,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161028100000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161028101500,885.599976,0.0,0.0,0,64.800003,68.900002,72.0,68.0
20161028103000,885.599976,0.0,0.0,0,64.800003,69.0,72.0,68.0
20161028104500,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161028110000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161028111500,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20161028113000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161028114500,885.599976,0.0,0.0,5,65.800003,71.699997,72.0,68.0
20161028120000,885.599976,173.839996,19.62963,37,58.900002,72.599998,72.0,68.0
20161028121500,885.599976,503.480011,56.851855,51,55.099998,73.400002,72.0,68.0
20161028123000,885.599976,769.159973,86.851851,64,54.299999,73.5,72.0,68.0
20161028124500,885.599976,872.47998,98.518519,69,54.299999,73.599998,72.0,68.0
20161028130000,885.599976,882.320007,99.629633,69,54.299999,73.800003,72.0,68.0
20161028131500,885.599976,882.320007,99.629633,69,54.299999,74.099998,72.0,68.0
20161028133000,885.599976,893.799988,100.925927,69,54.299999,74.300003,72.0,68.0
20161028134500,885.599976,893.799988,100.925927,69,54.299999,74.599998,72.0,68.0
20161028140000,885.599976,882.320007,99.629633,69,54.299999,74.800003,72.0,68.0
20161028141500,885.599976,872.47998,98.518519,69,54.299999,75.400002,72.0,68.0
20161028143000,885.599976,893.799988,100.925927,69,54.299999,75.699997,72.0,68.0
20161028144500,885.599976,882.320007,99.629633,69,54.299999,75.400002,72.0,68.0
20161028150000,885.599976,882.320007,99.629633,69,54.299999,75.300003,72.0,68.0
20161028151500,885.599976,882.320007,99.629633,69,54.299999,75.5,72.0,68.0
20161028153000,885.599976,902.0,101.851855,69,54.299999,75.699997,72.0,68.0
20161028154500,885.599976,902.0,101.851855,69,54.299999,75.699997,72.0,68.0
20161028160000,885.599976,902.0,101.851855,69,54.299999,75.699997,72.0,68.0
20161028161500,885.599976,902.0,101.851855,68,54.299999,75.900002,72.0,68.0
20161028163000,885.599976,902.0,101.851855,68,54.299999,75.900002,72.0,68.0
20161028164500,885.599976,913.47998,103.148149,68,53.5,75.699997,72.0,68.0
20161028170000,885.599976,913.47998,103.148149,68,54.299999,75.800003,72.0,68.0
20161028171500,885.599976,902.0,101.851855,67,54.299999,75.699997,72.0,68.0
20161028173000,885.599976,902.0,101.851855,67,54.299999,75.699997,72.0,68.0
20161028174500,885.599976,902.0,101.851855,67,54.299999,75.599998,72.0,68.0
20161028180000,885.599976,902.0,101.851855,67,53.5,75.400002,72.0,68.0
20161028181500,885.599976,902.0,101.851855,67,53.5,75.0,72.0,68.0
20161028183000,885.599976,902.0,101.851855,67,54.299999,74.599998,72.0,68.0
20161028184500,885.599976,902.0,101.851855,67,54.299999,74.300003,72.0,68.0
20161028190000,885.599976,913.47998,103.148149,67,53.5,74.199997,72.0,68.0
20161028191500,885.599976,882.320007,99.629633,66,53.5,73.800003,72.0,68.0
20161028193000,885.599976,882.320007,99.629633,66,53.5,73.300003,72.0,68.0
20161028194500,885.599976,882.320007,99.629633,66,53.5,73.0,72.0,68.0
20161028200000,885.599976,882.320007,99.629633,66,53.5,72.599998,72.0,68.0
20161028201500,885.599976,828.200012,93.518522,64,53.5,71.699997,72.0,68.0
20161028203000,885.599976,636.320007,71.851855,56,53.5,71.199997,72.0,68.0
20161028204500,885.599976,398.519989,45.0,46,53.5,70.800003,72.0,68.0
20161028210000,885.599976,0.0,0.0,9,54.299999,70.699997,72.0,68.0
20161028211500,885.599976,0.0,0.0,0,57.099998,70.800003,72.0,68.0
20161028213000,885.599976,0.0,0.0,0,59.5,70.800003,72.0,68.0
20161028214500,885.599976,0.0,0.0,0,61.099998,70.900002,72.0,68.0
20161028220000,885.599976,0.0,0.0,0,62.400002,71.0,72.0,68.0
20161028221500,885.599976,0.0,0.0,0,62.400002,71.0,72.0,68.0
20161028223000,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161028224500,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161028230000,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161028231500,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161028233000,885.599976,0.0,0.0,0,63.599998,71.099998,72.0,68.0
20161028234500,885.599976,0.0,0.0,0,63.599998,71.099998,72.0,68.0
20161029000000,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161029001500,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161029003000,885.599976,0.0,0.0,0,63.599998,71.0,72.0,68.0
20161029004500,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20161029010000,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20161029011500,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20161029013000,885.599976,83.639999,9.444445,0,63.599998,70.5,72.0,68.0
20161029014500,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20161029020000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161029021500,885.599976,83.639999,9.444445,0,63.599998,69.300003,72.0,68.0
20161029023000,885.599976,83.639999,9.444445,0,63.599998,69.0,72.0,68.0
20161029024500,885.599976,0.0,0.0,0,62.799999,68.699997,72.0,68.0
20161029030000,885.599976,83.639999,9.444445,0,62.799999,68.599998,72.0,68.0
20161029031500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161029033000,885.599976,83.639999,9.444445,0,62.799999,68.5,72.0,68.0
20161029034500,885.599976,83.639999,9.444445,0,62.799999,68.5,72.0,68.0
20161029040000,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161029041500,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161029043000,885.599976,83.639999,9.444445,0,62.799999,68.400002,72.0,68.0
20161029044500,885.599976,83.639999,9.444445,0,62.799999,68.400002,72.0,68.0
20161029050000,885.599976,83.639999,9.444445,0,62.799999,68.300003,72.0,68.0
20161029051500,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20161029053000,885.599976,96.760002,10.925926,0,62.799999,68.199997,72.0,68.0
20161029054500,885.599976,83.639999,9.444445,0,62.799999,68.199997,72.0,68.0
20161029060000,885.599976,96.760002,10.925926,0,62.799999,68.099998,72.0,68.0
20161029061500,885.599976,83.639999,9.444445,0,62.799999,68.099998,72.0,68.0
20161029063000,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20161029064500,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20161029070000,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20161029071500,885.599976,83.639999,9.444445,0,62.799999,67.699997,72.0,68.0
20161029073000,885.599976,0.0,0.0,0,62.799999,67.300003,72.0,68.0
20161029074500,885.599976,83.639999,9.444445,0,62.799999,67.400002,72.0,68.0
20161029080000,885.599976,83.639999,9.444445,0,62.799999,67.699997,72.0,68.0
20161029081500,885.599976,83.639999,9.444445,0,62.799999,67.900002,72.0,68.0
20161029083000,885.599976,0.0,0.0,0,62.799999,68.099998,72.0,68.0
20161029084500,885.599976,83.639999,9.444445,0,62.799999,68.199997,72.0,68.0
20161029090000,885.599976,83.639999,9.444445,0,62.799999,68.199997,72.0,68.0
20161029091500,885.599976,0.0,0.0,0,62.799999,68.0,72.0,68.0
20161029093000,885.599976,83.639999,9.444445,0,62.799999,67.900002,72.0,68.0
20161029094500,885.599976,0.0,0.0,0,62.799999,67.800003,72.0,68.0
20161029100000,885.599976,0.0,0.0,0,62.799999,67.800003,72.0,68.0
20161029101500,885.599976,0.0,0.0,0,63.599998,68.099998,72.0,68.0
20161029103000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20161029104500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161029110000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161029111500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161029113000,885.599976,0.0,0.0,0,65.199997,70.800003,72.0,68.0
20161029114500,885.599976,0.0,0.0,3,65.199997,71.599998,72.0,68.0
20161029120000,885.599976,0.0,0.0,5,65.199997,72.199997,72.0,68.0
20161029121500,885.599976,303.399994,34.25926,39,56.200001,73.0,72.0,68.0
20161029123000,885.599976,656.0,74.074076,56,55.099998,73.599998,72.0,68.0
20161029124500,885.599976,882.320007,99.629633,68,56.299999,74.0,72.0,68.0
20161029130000,885.599976,882.320007,99.629633,68,53.900002,74.5,72.0,68.0
20161029131500,885.599976,872.47998,98.518519,68,53.900002,74.900002,72.0,68.0
20161029133000,885.599976,882.320007,99.629633,68,53.900002,75.5,72.0,68.0
20161029134500,885.599976,882.320007,99.629633,68,54.700001,76.0,72.0,68.0
20161029140000,885.599976,872.47998,98.518519,68,54.700001,76.5,72.0,68.0
20161029141500,885.599976,882.320007,99.629633,68,53.900002,76.900002,72.0,68.0
20161029143000,885.599976,893.799988,100.925927,68,53.900002,77.199997,72.0,68.0
20161029144500,885.599976,893.799988,100.925927,68,53.900002,77.0,72.0,68.0
20161029150000,885.599976,893.799988,100.925927,68,53.900002,76.599998,72.0,68.0
20161029151500,885.599976,893.799988,100.925927,68,53.900002,76.099998,72.0,68.0
20161029153000,885.599976,882.320007,99.629633,68,54.700001,75.5,72.0,68.0
20161029154500,885.599976,882.320007,99.629633,68,53.900002,75.400002,72.0,68.0
20161029160000,885.599976,893.799988,100.925927,68,54.5,75.199997,72.0,68.0
20161029161500,885.599976,893.799988,100.925927,68,54.5,75.400002,72.0,68.0
20161029163000,885.599976,893.799988,100.925927,68,54.5,75.699997,72.0,68.0
20161029164500,885.599976,882.320007,99.629633,68,54.5,76.0,72.0,68.0
20161029170000,885.599976,893.799988,100.925927,68,54.5,76.300003,72.0,68.0
20161029171500,885.599976,893.799988,100.925927,68,54.5,76.400002,72.0,68.0
20161029173000,885.599976,882.320007,99.629633,68,54.5,76.199997,72.0,68.0
20161029174500,885.599976,893.799988,100.925927,68,53.900002,75.900002,72.0,68.0
20161029180000,885.599976,893.799988,100.925927,68,54.700001,75.699997,72.0,68.0
20161029181500,885.599976,882.320007,99.629633,68,53.900002,75.400002,72.0,68.0
20161029183000,885.599976,882.320007,99.629633,68,53.900002,74.800003,72.0,68.0
20161029184500,885.599976,872.47998,98.518519,68,53.900002,74.5,72.0,68.0
20161029190000,885.599976,882.320007,99.629633,68,53.900002,74.099998,72.0,68.0
20161029191500,885.599976,872.47998,98.518519,68,53.900002,73.699997,72.0,68.0
20161029193000,885.599976,882.320007,99.629633,68,53.900002,73.099998,72.0,68.0
20161029194500,885.599976,849.52002,95.925931,66,53.099998,72.400002,72.0,68.0
20161029200000,885.599976,805.23999,90.925927,64,53.099998,72.099998,72.0,68.0
20161029201500,885.599976,805.23999,90.925927,64,53.900002,71.900002,72.0,68.0
20161029203000,885.599976,782.280029,88.333339,63,53.900002,71.699997,72.0,68.0
20161029204500,885.599976,769.159973,86.851851,62,53.900002,71.699997,72.0,68.0
20161029210000,885.599976,719.960022,81.296301,60,53.900002,71.599998,72.0,68.0
20161029211500,885.599976,623.200012,70.370374,55,53.900002,71.400002,72.0,68.0
20161029213000,885.599976,549.400024,62.037042,50,53.900002,71.400002,72.0,68.0
20161029214500,885.599976,408.359985,46.111111,44,53.900002,71.199997,72.0,68.0
20161029220000,885.599976,316.519989,35.74074,40,53.900002,71.300003,72.0,68.0
20161029221500,885.599976,186.960007,21.111112,32,53.900002,71.199997,72.0,68.0
20161029223000,885.599976,0.0,0.0,5,57.099998,71.300003,72.0,68.0
20161029224500,885.599976,0.0,0.0,0,58.700001,71.300003,72.0,68.0
20161029230000,885.599976,0.0,0.0,0,60.400002,71.300003,72.0,68.0
20161029231500,885.599976,0.0,0.0,0,61.5,71.0,72.0,68.0
20161029233000,885.599976,96.760002,10.925926,0,62.400002,70.699997,72.0,68.0
20161029234500,885.599976,0.0,0.0,0,62.400002,70.400002,72.0,68.0
20161030000000,885.599976,83.639999,9.444445,0,62.400002,70.199997,72.0,68.0
20161030001500,885.599976,83.639999,9.444445,0,63.200001,70.0,72.0,68.0
20161030003000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161030004500,885.599976,83.639999,9.444445,0,63.200001,69.599998,72.0,68.0
20161030010000,885.599976,83.639999,9.444445,0,63.200001,69.5,72.0,68.0
20161030011500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161030013000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161030014500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161030020000,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161030021500,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161030023000,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161030024500,885.599976,83.639999,9.444445,0,63.200001,68.599998,72.0,68.0
20161030030000,885.599976,83.639999,9.444445,0,63.200001,68.599998,72.0,68.0
20161030031500,885.599976,83.639999,9.444445,0,63.200001,68.699997,72.0,68.0
20161030033000,885.599976,0.0,0.0,0,63.200001,69.0,72.0,68.0
20161030034500,885.599976,83.639999,9.444445,0,62.400002,69.199997,72.0,68.0
20161030040000,885.599976,83.639999,9.444445,0,62.400002,69.199997,72.0,68.0
20161030041500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161030043000,885.599976,83.639999,9.444445,0,62.400002,69.400002,72.0,68.0
20161030044500,885.599976,83.639999,9.444445,0,62.400002,69.400002,72.0,68.0
20161030050000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161030051500,885.599976,83.639999,9.444445,0,62.400002,69.400002,72.0,68.0
20161030053000,885.599976,96.760002,10.925926,0,62.400002,69.5,72.0,68.0
20161030054500,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161030060000,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161030061500,885.599976,96.760002,10.925926,0,62.400002,69.5,72.0,68.0
20161030063000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161030064500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161030070000,885.599976,96.760002,10.925926,0,62.400002,69.599998,72.0,68.0
20161030071500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161030073000,885.599976,83.639999,9.444445,0,62.400002,69.599998,72.0,68.0
20161030074500,885.599976,83.639999,9.444445,0,62.400002,69.599998,72.0,68.0
20161030080000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161030081500,885.599976,96.760002,10.925926,0,62.400002,69.599998,72.0,68.0
20161030083000,885.599976,83.639999,9.444445,0,62.400002,69.599998,72.0,68.0
20161030084500,885.599976,83.639999,9.444445,0,62.400002,69.5,72.0,68.0
20161030090000,885.599976,83.639999,9.444445,0,62.400002,69.5,72.0,68.0
20161030091500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161030093000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161030094500,885.599976,83.639999,9.444445,0,62.400002,69.5,72.0,68.0
20161030100000,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161030101500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161030103000,885.599976,83.639999,9.444445,0,63.200001,69.300003,72.0,68.0
20161030104500,885.599976,83.639999,9.444445,0,63.200001,69.300003,72.0,68.0
20161030110000,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161030111500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161030113000,885.599976,0.0,0.0,0,64.800003,70.599998,72.0,68.0
20161030114500,885.599976,83.639999,9.444445,1,64.800003,71.300003,72.0,68.0
20161030120000,885.599976,0.0,0.0,6,65.800003,72.099998,72.0,68.0
20161030121500,885.599976,268.959991,30.37037,38,56.400002,72.900002,72.0,68.0
20161030123000,885.599976,610.080017,68.888893,54,54.700001,73.5,72.0,68.0
20161030124500,885.599976,872.47998,98.518519,68,54.700001,74.0,72.0,68.0
20161030130000,885.599976,872.47998,98.518519,68,54.700001,74.5,72.0,68.0
20161030131500,885.599976,872.47998,98.518519,68,54.700001,74.900002,72.0,68.0
20161030133000,885.599976,872.47998,98.518519,68,54.700001,75.400002,72.0,68.0
20161030134500,885.599976,872.47998,98.518519,68,54.700001,75.800003,72.0,68.0
20161030140000,885.599976,872.47998,98.518519,68,54.700001,76.300003,72.0,68.0
20161030141500,885.599976,872.47998,98.518519,68,54.700001,76.699997,72.0,68.0
20161030143000,885.599976,882.320007,99.629633,68,54.700001,76.800003,72.0,68.0
20161030144500,885.599976,882.320007,99.629633,68,54.700001,76.699997,72.0,68.0
20161030150000,885.599976,882.320007,99.629633,68,54.700001,76.300003,72.0,68.0
20161030151500,885.599976,882.320007,99.629633,68,54.700001,75.699997,72.0,68.0
20161030153000,885.599976,872.47998,98.518519,68,54.700001,75.199997,72.0,68.0
20161030154500,885.599976,882.320007,99.629633,68,54.700001,75.400002,72.0,68.0
20161030160000,885.599976,872.47998,98.518519,68,54.700001,75.699997,72.0,68.0
20161030161500,885.599976,882.320007,99.629633,68,54.700001,76.0,72.0,68.0
20161030163000,885.599976,872.47998,98.518519,68,54.700001,76.0,72.0,68.0
20161030164500,885.599976,882.320007,99.629633,68,54.700001,76.199997,72.0,68.0
20161030170000,885.599976,872.47998,98.518519,68,54.700001,76.199997,72.0,68.0
20161030171500,885.599976,872.47998,98.518519,68,53.900002,76.199997,72.0,68.0
20161030173000,885.599976,882.320007,99.629633,68,53.900002,76.199997,72.0,68.0
20161030174500,885.599976,872.47998,98.518519,68,53.900002,76.099998,72.0,68.0
20161030180000,885.599976,872.47998,98.518519,68,53.900002,76.0,72.0,68.0
20161030181500,885.599976,872.47998,98.518519,68,53.900002,75.599998,72.0,68.0
20161030183000,885.599976,872.47998,98.518519,68,53.900002,75.400002,72.0,68.0
20161030184500,885.599976,882.320007,99.629633,68,53.900002,75.0,72.0,68.0
20161030190000,885.599976,872.47998,98.518519,68,53.900002,74.5,72.0,68.0
20161030191500,885.599976,872.47998,98.518519,68,53.900002,74.099998,72.0,68.0
20161030193000,885.599976,872.47998,98.518519,68,53.900002,73.800003,72.0,68.0
20161030194500,885.599976,872.47998,98.518519,68,53.900002,73.5,72.0,68.0
20161030200000,885.599976,872.47998,98.518519,68,53.900002,73.199997,72.0,68.0
20161030201500,885.599976,872.47998,98.518519,68,53.900002,73.099998,72.0,68.0
20161030203000,885.599976,872.47998,98.518519,68,53.900002,72.900002,72.0,68.0
20161030204500,885.599976,882.320007,99.629633,68,53.900002,72.5,72.0,68.0
20161030210000,885.599976,861.0,97.222225,67,53.099998,72.099998,72.0,68.0
20161030211500,885.599976,839.679993,94.814817,66,53.900002,71.599998,72.0,68.0
20161030213000,885.599976,693.719971,78.333332,59,53.900002,71.300003,72.0,68.0
20161030214500,885.599976,441.160004,49.814817,46,53.900002,70.800003,72.0,68.0
20161030220000,885.599976,0.0,0.0,5,55.0,70.5,72.0,68.0
20161030221500,885.599976,0.0,0.0,0,57.5,70.400002,72.0,68.0
20161030223000,885.599976,83.639999,9.444445,0,59.5,70.5,72.0,68.0
20161030224500,885.599976,0.0,0.0,0,61.099998,70.599998,72.0,68.0
20161030230000,885.599976,0.0,0.0,0,61.900002,70.599998,72.0,68.0
20161030231500,885.599976,0.0,0.0,0,62.799999,70.699997,72.0,68.0
20161030233000,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161030234500,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161031000000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161031001500,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20161031003000,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20161031004500,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161031010000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161031011500,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161031013000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161031014500,885.599976,83.639999,9.444445,0,63.599998,70.800003,72.0,68.0
20161031020000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161031021500,885.599976,0.0,0.0,0,63.599998,70.699997,72.0,68.0
20161031023000,885.599976,83.639999,9.444445,0,63.599998,70.699997,72.0,68.0
20161031024500,885.599976,83.639999,9.444445,0,62.900002,70.699997,72.0,68.0
20161031030000,885.599976,83.639999,9.444445,0,62.900002,70.599998,72.0,68.0
20161031031500,885.599976,83.639999,9.444445,0,62.900002,70.5,72.0,68.0
20161031033000,885.599976,0.0,0.0,0,62.900002,70.400002,72.0,68.0
20161031034500,885.599976,83.639999,9.444445,0,62.900002,70.400002,72.0,68.0
20161031040000,885.599976,0.0,0.0,0,62.900002,70.400002,72.0,68.0
20161031041500,885.599976,83.639999,9.444445,0,62.900002,70.300003,72.0,68.0
20161031043000,885.599976,0.0,0.0,0,62.900002,70.300003,72.0,68.0
20161031044500,885.599976,83.639999,9.444445,0,62.900002,70.199997,72.0,68.0
20161031050000,885.599976,0.0,0.0,0,62.900002,70.199997,72.0,68.0
20161031051500,885.599976,83.639999,9.444445,0,62.900002,70.199997,72.0,68.0
20161031053000,885.599976,0.0,0.0,0,62.900002,70.099998,72.0,68.0
20161031054500,885.599976,96.760002,10.925926,0,62.900002,70.0,72.0,68.0
20161031060000,885.599976,83.639999,9.444445,0,62.900002,70.0,72.0,68.0
20161031061500,885.599976,0.0,0.0,0,62.900002,69.900002,72.0,68.0
20161031063000,885.599976,0.0,0.0,0,62.900002,69.900002,72.0,68.0
20161031064500,885.599976,0.0,0.0,0,62.900002,69.800003,72.0,68.0
20161031070000,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031071500,885.599976,83.639999,9.444445,0,62.900002,69.699997,72.0,68.0
20161031073000,885.599976,83.639999,9.444445,0,62.900002,69.699997,72.0,68.0
20161031074500,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031080000,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031081500,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031083000,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031084500,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031090000,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031091500,885.599976,0.0,0.0,0,62.900002,69.699997,72.0,68.0
20161031093000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161031094500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161031100000,885.599976,0.0,0.0,0,64.300003,69.400002,72.0,68.0
20161031101500,885.599976,0.0,0.0,0,64.300003,69.400002,72.0,68.0
20161031103000,885.599976,83.639999,9.444445,0,64.300003,69.599998,72.0,68.0
20161031104500,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20161031110000,885.599976,0.0,0.0,0,65.300003,70.599998,72.0,68.0
20161031111500,885.599976,0.0,0.0,1,65.300003,71.300003,72.0,68.0
20161031113000,885.599976,0.0,0.0,5,66.199997,72.099998,72.0,68.0
20161031114500,885.599976,252.559998,28.518519,36,57.5,72.900002,72.0,68.0
20161031120000,885.599976,644.52002,72.777782,56,54.700001,73.599998,72.0,68.0
20161031121500,885.599976,872.47998,98.518519,67,53.900002,73.800003,72.0,68.0
20161031123000,885.599976,872.47998,98.518519,67,53.900002,74.0,72.0,68.0
20161031124500,885.599976,872.47998,98.518519,67,53.900002,74.0,72.0,68.0
20161031130000,885.599976,872.47998,98.518519,67,53.900002,74.199997,72.0,68.0
20161031131500,885.599976,872.47998,98.518519,67,53.900002,74.5,72.0,68.0
20161031133000,885.599976,872.47998,98.518519,67,53.900002,75.099998,72.0,68.0
20161031134500,885.599976,861.0,97.222225,67,54.700001,75.599998,72.0,68.0
20161031140000,885.599976,872.47998,98.518519,67,55.299999,76.199997,72.0,68.0
20161031141500,885.599976,872.47998,98.518519,67,53.900002,76.400002,72.0,68.0
20161031143000,885.599976,882.320007,99.629633,67,53.900002,76.5,72.0,68.0
20161031144500,885.599976,882.320007,99.629633,67,53.900002,76.5,72.0,68.0
20161031150000,885.599976,872.47998,98.518519,67,54.5,76.699997,72.0,68.0
20161031151500,885.599976,882.320007,99.629633,67,54.5,76.800003,72.0,68.0
20161031153000,885.599976,893.799988,100.925927,67,53.900002,76.800003,72.0,68.0
20161031154500,885.599976,882.320007,99.629633,67,53.900002,76.699997,72.0,68.0
20161031160000,885.599976,882.320007,99.629633,67,53.900002,76.699997,72.0,68.0
20161031161500,885.599976,872.47998,98.518519,67,53.900002,76.599998,72.0,68.0
20161031163000,885.599976,882.320007,99.629633,67,53.900002,76.599998,72.0,68.0
20161031164500,885.599976,882.320007,99.629633,67,53.900002,76.5,72.0,68.0
20161031170000,885.599976,893.799988,100.925927,67,53.900002,76.300003,72.0,68.0
20161031171500,885.599976,882.320007,99.629633,67,53.900002,76.199997,72.0,68.0
20161031173000,885.599976,893.799988,100.925927,67,53.900002,76.0,72.0,68.0
20161031174500,885.599976,893.799988,100.925927,67,53.900002,75.900002,72.0,68.0
20161031180000,885.599976,893.799988,100.925927,67,53.900002,75.699997,72.0,68.0
20161031181500,885.599976,893.799988,100.925927,67,53.900002,75.5,72.0,68.0
20161031183000,885.599976,893.799988,100.925927,67,53.900002,75.099998,72.0,68.0
20161031184500,885.599976,893.799988,100.925927,67,53.900002,74.800003,72.0,68.0
20161031190000,885.599976,893.799988,100.925927,67,53.900002,74.5,72.0,68.0
20161031191500,885.599976,893.799988,100.925927,67,53.900002,74.099998,72.0,68.0
20161031193000,885.599976,893.799988,100.925927,66,53.900002,73.699997,72.0,68.0
20161031194500,885.599976,882.320007,99.629633,66,53.900002,73.400002,72.0,68.0
20161031200000,885.599976,882.320007,99.629633,66,53.900002,73.199997,72.0,68.0
20161031201500,885.599976,882.320007,99.629633,66,53.900002,73.099998,72.0,68.0
20161031203000,885.599976,872.47998,98.518519,66,53.900002,72.800003,72.0,68.0
20161031204500,885.599976,882.320007,99.629633,66,53.900002,72.400002,72.0,68.0
20161031210000,885.599976,861.0,97.222225,65,53.900002,71.800003,72.0,68.0
20161031211500,885.599976,719.960022,81.296301,59,53.900002,71.300003,72.0,68.0
20161031213000,885.599976,419.839996,47.407408,44,53.900002,70.699997,72.0,68.0
20161031214500,885.599976,0.0,0.0,6,55.099998,70.5,72.0,68.0
20161031220000,885.599976,0.0,0.0,0,57.900002,70.599998,72.0,68.0
20161031221500,885.599976,0.0,0.0,0,60.299999,70.699997,72.0,68.0
20161031223000,885.599976,0.0,0.0,0,61.900002,70.800003,72.0,68.0
20161031224500,885.599976,83.639999,9.444445,0,63.200001,70.800003,72.0,68.0
20161031230000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161031231500,885.599976,0.0,0.0,0,64.0,70.900002,72.0,68.0
20161031233000,885.599976,0.0,0.0,0,64.0,71.0,72.0,68.0
20161031234500,885.599976,0.0,0.0,0,64.0,71.0,72.0,68.0
20161101000000,885.599976,0.0,0.0,0,64.0,71.099998,72.0,68.0
20161101001500,885.599976,0.0,0.0,0,64.0,71.099998,72.0,68.0
20161101003000,885.599976,0.0,0.0,0,64.0,71.099998,72.0,68.0
20161101004500,885.599976,83.639999,9.444445,0,64.0,71.0,72.0,68.0
20161101010000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20161101011500,885.599976,83.639999,9.444445,0,64.0,70.199997,72.0,68.0
20161101013000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161101014500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161101020000,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161101021500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161101023000,885.599976,83.639999,9.444445,0,64.0,68.800003,72.0,68.0
20161101024500,885.599976,0.0,0.0,0,64.0,68.599998,72.0,68.0
20161101030000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161101031500,885.599976,0.0,0.0,0,64.0,68.300003,72.0,68.0
20161101033000,885.599976,0.0,0.0,0,64.0,68.199997,72.0,68.0
20161101034500,885.599976,83.639999,9.444445,0,64.0,68.099998,72.0,68.0
20161101040000,885.599976,83.639999,9.444445,0,64.0,67.900002,72.0,68.0
20161101041500,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161101043000,885.599976,0.0,0.0,0,64.0,67.599998,72.0,68.0
20161101044500,885.599976,0.0,0.0,0,64.0,67.599998,72.0,68.0
20161101050000,885.599976,0.0,0.0,0,64.0,67.400002,72.0,68.0
20161101051500,885.599976,0.0,0.0,0,64.0,67.400002,72.0,68.0
20161101053000,885.599976,0.0,0.0,0,63.200001,67.199997,72.0,68.0
20161101054500,885.599976,0.0,0.0,0,63.200001,67.199997,72.0,68.0
20161101060000,885.599976,0.0,0.0,0,63.200001,67.0,72.0,68.0
20161101061500,885.599976,0.0,0.0,0,63.200001,66.900002,72.0,68.0
20161101063000,885.599976,83.639999,9.444445,0,63.200001,66.800003,72.0,68.0
20161101064500,885.599976,96.760002,10.925926,0,63.200001,66.599998,72.0,68.0
20161101070000,885.599976,0.0,0.0,0,63.200001,66.699997,72.0,68.0
20161101071500,885.599976,0.0,0.0,0,63.200001,66.800003,72.0,68.0
20161101073000,885.599976,0.0,0.0,0,63.200001,66.900002,72.0,68.0
20161101074500,885.599976,0.0,0.0,0,63.200001,67.099998,72.0,68.0
20161101080000,885.599976,0.0,0.0,0,63.200001,67.199997,72.0,68.0
20161101081500,885.599976,0.0,0.0,0,63.200001,67.400002,72.0,68.0
20161101083000,885.599976,0.0,0.0,0,63.200001,67.599998,72.0,68.0
20161101084500,885.599976,0.0,0.0,0,63.200001,67.699997,72.0,68.0
20161101090000,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20161101091500,885.599976,0.0,0.0,0,64.0,67.800003,72.0,68.0
20161101093000,885.599976,0.0,0.0,0,64.0,67.800003,72.0,68.0
20161101094500,885.599976,0.0,0.0,0,64.800003,68.0,72.0,68.0
20161101100000,885.599976,0.0,0.0,0,64.800003,68.199997,72.0,68.0
20161101101500,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161101103000,885.599976,0.0,0.0,0,65.800003,69.199997,72.0,68.0
20161101104500,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161101110000,885.599976,0.0,0.0,0,66.699997,70.699997,72.0,68.0
20161101111500,885.599976,0.0,0.0,4,66.699997,71.599998,72.0,68.0
20161101113000,885.599976,0.0,0.0,17,67.699997,72.5,72.0,68.0
20161101114500,885.599976,382.119995,43.148149,43,55.599998,73.099998,72.0,68.0
20161101120000,885.599976,680.599976,76.851851,59,54.299999,73.5,72.0,68.0
20161101121500,885.599976,882.320007,99.629633,68,54.299999,73.599998,72.0,68.0
20161101123000,885.599976,882.320007,99.629633,68,54.299999,74.0,72.0,68.0
20161101124500,885.599976,893.799988,100.925927,68,54.299999,74.099998,72.0,68.0
20161101130000,885.599976,893.799988,100.925927,68,54.299999,74.599998,72.0,68.0
20161101131500,885.599976,893.799988,100.925927,68,54.299999,75.400002,72.0,68.0
20161101133000,885.599976,893.799988,100.925927,68,54.299999,75.900002,72.0,68.0
20161101134500,885.599976,893.799988,100.925927,68,54.299999,76.199997,72.0,68.0
20161101140000,885.599976,893.799988,100.925927,68,54.299999,76.0,72.0,68.0
20161101141500,885.599976,893.799988,100.925927,68,54.299999,75.699997,72.0,68.0
20161101143000,885.599976,882.320007,99.629633,68,54.299999,75.599998,72.0,68.0
20161101144500,885.599976,882.320007,99.629633,68,54.299999,75.599998,72.0,68.0
20161101150000,885.599976,893.799988,100.925927,68,54.299999,75.699997,72.0,68.0
20161101151500,885.599976,893.799988,100.925927,68,54.299999,75.599998,72.0,68.0
20161101153000,885.599976,882.320007,99.629633,68,54.299999,75.699997,72.0,68.0
20161101154500,885.599976,893.799988,100.925927,68,54.299999,75.5,72.0,68.0
20161101160000,885.599976,893.799988,100.925927,68,54.299999,75.400002,72.0,68.0
20161101161500,885.599976,893.799988,100.925927,68,54.299999,75.300003,72.0,68.0
20161101163000,885.599976,882.320007,99.629633,68,54.299999,75.400002,72.0,68.0
20161101164500,885.599976,893.799988,100.925927,68,54.299999,75.400002,72.0,68.0
20161101170000,885.599976,893.799988,100.925927,68,54.299999,75.5,72.0,68.0
20161101171500,885.599976,893.799988,100.925927,68,54.299999,75.400002,72.0,68.0
20161101173000,885.599976,893.799988,100.925927,68,54.299999,75.5,72.0,68.0
20161101174500,885.599976,913.47998,103.148149,68,54.299999,75.5,72.0,68.0
20161101180000,885.599976,913.47998,103.148149,68,54.299999,75.400002,72.0,68.0
20161101181500,885.599976,913.47998,103.148149,68,54.299999,75.099998,72.0,68.0
20161101183000,885.599976,913.47998,103.148149,68,54.299999,75.0,72.0,68.0
20161101184500,885.599976,902.0,101.851855,68,54.299999,74.800003,72.0,68.0
20161101190000,885.599976,913.47998,103.148149,68,54.299999,74.599998,72.0,68.0
20161101191500,885.599976,913.47998,103.148149,68,54.299999,74.300003,72.0,68.0
20161101193000,885.599976,913.47998,103.148149,68,54.299999,74.0,72.0,68.0
20161101194500,885.599976,882.320007,99.629633,67,53.099998,73.400002,72.0,68.0
20161101200000,885.599976,882.320007,99.629633,66,53.900002,72.900002,72.0,68.0
20161101201500,885.599976,882.320007,99.629633,66,53.900002,72.599998,72.0,68.0
20161101203000,885.599976,861.0,97.222225,65,52.700001,72.199997,72.0,68.0
20161101204500,885.599976,861.0,97.222225,65,53.5,71.800003,72.0,68.0
20161101210000,885.599976,769.159973,86.851851,61,55.200001,71.400002,72.0,68.0
20161101211500,885.599976,636.320007,71.851855,55,53.900002,71.199997,72.0,68.0
20161101213000,885.599976,455.920013,51.481484,46,53.900002,71.0,72.0,68.0
20161101214500,885.599976,262.399994,29.62963,37,54.700001,70.900002,72.0,68.0
20161101220000,885.599976,0.0,0.0,1,57.099998,70.699997,72.0,68.0
20161101221500,885.599976,0.0,0.0,0,59.5,70.599998,72.0,68.0
20161101223000,885.599976,0.0,0.0,0,61.900002,70.300003,72.0,68.0
20161101224500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161101230000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161101231500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161101233000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161101234500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161102000000,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161102001500,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161102003000,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161102004500,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161102010000,885.599976,0.0,0.0,0,64.800003,69.0,72.0,68.0
20161102011500,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161102013000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161102014500,885.599976,0.0,0.0,0,64.800003,68.800003,72.0,68.0
20161102020000,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161102021500,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161102023000,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161102024500,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20161102030000,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161102031500,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161102033000,885.599976,0.0,0.0,0,64.800003,68.5,72.0,68.0
20161102034500,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161102040000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161102041500,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20161102043000,885.599976,0.0,0.0,0,64.800003,68.099998,72.0,68.0
20161102044500,885.599976,0.0,0.0,0,64.800003,67.900002,72.0,68.0
20161102050000,885.599976,0.0,0.0,0,64.800003,67.900002,72.0,68.0
20161102051500,885.599976,0.0,0.0,0,64.800003,68.0,72.0,68.0
20161102053000,885.599976,0.0,0.0,0,64.800003,68.099998,72.0,68.0
20161102054500,885.599976,0.0,0.0,0,64.800003,68.099998,72.0,68.0
20161102060000,885.599976,0.0,0.0,0,64.800003,68.099998,72.0,68.0
20161102061500,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20161102063000,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161102064500,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161102070000,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161102071500,885.599976,0.0,0.0,0,64.800003,68.800003,72.0,68.0
20161102073000,885.599976,0.0,0.0,0,64.800003,68.800003,72.0,68.0
20161102074500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161102080000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161102081500,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161102083000,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20161102084500,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20161102090000,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161102091500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20161102093000,885.599976,0.0,0.0,0,64.800003,69.0,72.0,68.0
20161102094500,885.599976,0.0,0.0,0,65.800003,69.300003,72.0,68.0
20161102100000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161102101500,885.599976,0.0,0.0,0,66.699997,70.300003,72.0,68.0
20161102103000,885.599976,0.0,0.0,0,66.699997,71.0,72.0,68.0
20161102104500,885.599976,0.0,0.0,4,67.699997,71.699997,72.0,68.0
20161102110000,885.599976,0.0,0.0,9,67.699997,72.5,72.0,68.0
20161102111500,885.599976,401.799988,45.37037,45,55.200001,73.199997,72.0,68.0
20161102113000,885.599976,744.559998,84.074076,62,54.299999,73.800003,72.0,68.0
20161102114500,885.599976,872.47998,98.518519,68,54.299999,73.900002,72.0,68.0
20161102120000,885.599976,872.47998,98.518519,68,54.299999,74.199997,72.0,68.0
20161102121500,885.599976,882.320007,99.629633,68,54.299999,74.300003,72.0,68.0
20161102123000,885.599976,882.320007,99.629633,68,54.299999,74.400002,72.0,68.0
20161102124500,885.599976,872.47998,98.518519,68,54.299999,74.599998,72.0,68.0
20161102130000,885.599976,882.320007,99.629633,68,54.299999,74.699997,72.0,68.0
20161102131500,885.599976,882.320007,99.629633,68,54.299999,74.599998,72.0,68.0
20161102133000,885.599976,893.799988,100.925927,68,54.299999,75.0,72.0,68.0
20161102134500,885.599976,882.320007,99.629633,68,54.299999,75.199997,72.0,68.0
20161102140000,885.599976,882.320007,99.629633,68,54.299999,75.5,72.0,68.0
20161102141500,885.599976,882.320007,99.629633,68,54.299999,75.800003,72.0,68.0
20161102143000,885.599976,872.47998,98.518519,68,54.299999,76.0,72.0,68.0
20161102144500,885.599976,882.320007,99.629633,69,55.099998,75.900002,72.0,68.0
20161102150000,885.599976,893.799988,100.925927,67,54.299999,75.699997,72.0,68.0
20161102151500,885.599976,913.47998,103.148149,67,54.299999,75.599998,72.0,68.0
20161102153000,885.599976,902.0,101.851855,67,54.299999,75.699997,72.0,68.0
20161102154500,885.599976,872.47998,98.518519,69,54.299999,76.0,72.0,68.0
20161102160000,885.599976,872.47998,98.518519,69,54.299999,76.099998,72.0,68.0
20161102161500,885.599976,902.0,101.851855,67,54.299999,75.900002,72.0,68.0
20161102163000,885.599976,902.0,101.851855,67,54.299999,76.0,72.0,68.0
20161102164500,885.599976,902.0,101.851855,67,54.299999,76.0,72.0,68.0
20161102170000,885.599976,913.47998,103.148149,67,54.299999,75.900002,72.0,68.0
20161102171500,885.599976,902.0,101.851855,67,53.5,75.699997,72.0,68.0
20161102173000,885.599976,902.0,101.851855,67,54.700001,75.800003,72.0,68.0
20161102174500,885.599976,902.0,101.851855,67,53.900002,75.900002,72.0,68.0
20161102180000,885.599976,902.0,101.851855,67,53.099998,76.0,72.0,68.0
20161102181500,885.599976,902.0,101.851855,67,53.900002,75.900002,72.0,68.0
20161102183000,885.599976,902.0,101.851855,67,53.900002,75.5,72.0,68.0
20161102184500,885.599976,902.0,101.851855,67,53.900002,75.099998,72.0,68.0
20161102190000,885.599976,902.0,101.851855,67,53.900002,74.599998,72.0,68.0
20161102191500,885.599976,872.47998,98.518519,66,53.900002,74.300003,72.0,68.0
20161102193000,885.599976,872.47998,98.518519,66,53.900002,74.099998,72.0,68.0
20161102194500,885.599976,872.47998,98.518519,66,54.700001,73.699997,72.0,68.0
20161102200000,885.599976,872.47998,98.518519,66,53.900002,73.199997,72.0,68.0
20161102201500,885.599976,872.47998,98.518519,66,53.099998,72.800003,72.0,68.0
20161102203000,885.599976,861.0,97.222225,66,53.900002,72.300003,72.0,68.0
20161102204500,885.599976,861.0,97.222225,65,53.900002,71.900002,72.0,68.0
20161102210000,885.599976,816.719971,92.222221,63,53.900002,71.599998,72.0,68.0
20161102211500,885.599976,680.599976,76.851851,57,53.099998,71.300003,72.0,68.0
20161102213000,885.599976,488.720001,55.185187,48,54.299999,71.0,72.0,68.0
20161102214500,885.599976,178.759995,20.185185,33,55.299999,70.5,72.0,68.0
20161102220000,885.599976,0.0,0.0,0,57.5,70.300003,72.0,68.0
20161102221500,885.599976,0.0,0.0,0,59.599998,70.0,72.0,68.0
20161102223000,885.599976,0.0,0.0,0,61.5,70.0,72.0,68.0
20161102224500,885.599976,0.0,0.0,0,62.400002,70.099998,72.0,68.0
