PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102230000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161102231500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161102233000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20161102234500,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20161103000000,885.599976,0.0,0.0,0,64.0,70.800003,72.0,68.0
20161103001500,885.599976,0.0,0.0,0,64.0,70.800003,72.0,68.0
20161103003000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20161103004500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161103010000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161103011500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161103013000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161103014500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161103020000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161103021500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161103023000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161103024500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161103030000,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20161103031500,885.599976,0.0,0.0,0,64.0,68.599998,72.0,68.0
20161103033000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20161103034500,885.599976,0.0,0.0,0,64.0,68.300003,72.0,68.0
20161103040000,885.599976,0.0,0.0,0,64.0,68.199997,72.0,68.0
20161103041500,885.599976,0.0,0.0,0,64.0,68.099998,72.0,68.0
20161103043000,885.599976,0.0,0.0,0,64.0,68.099998,72.0,68.0
20161103044500,885.599976,0.0,0.0,0,64.0,67.800003,72.0,68.0
20161103050000,885.599976,0.0,0.0,0,64.0,67.400002,72.0,68.0
20161103051500,885.599976,0.0,0.0,0,64.0,67.300003,72.0,68.0
20161103053000,885.599976,0.0,0.0,0,64.0,67.400002,72.0,68.0
20161103054500,885.599976,0.0,0.0,0,63.200001,67.800003,72.0,68.0
20161103060000,885.599976,0.0,0.0,0,63.200001,68.199997,72.0,68.0
20161103061500,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161103063000,885.599976,0.0,0.0,0,63.200001,68.800003,72.0,68.0
20161103064500,885.599976,0.0,0.0,0,63.200001,69.0,72.0,68.0
20161103070000,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161103071500,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161103073000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161103074500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161103080000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161103081500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161103083000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161103084500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161103090000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161103091500,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161103093000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161103094500,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161103100000,885.599976,0.0,0.0,0,64.800003,69.5,72.0,68.0
20161103101500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161103103000,885.599976,0.0,0.0,0,65.800003,70.599998,72.0,68.0
20161103104500,885.599976,0.0,0.0,0,65.800003,71.099998,72.0,68.0
20161103110000,885.599976,0.0,0.0,2,65.800003,71.599998,72.0,68.0
20161103111500,885.599976,0.0,0.0,6,66.699997,72.400002,72.0,68.0
20161103113000,885.599976,331.279999,37.407408,41,55.599998,73.099998,72.0,68.0
20161103114500,885.599976,731.440002,82.592595,61,54.299999,73.800003,72.0,68.0
20161103120000,885.599976,882.320007,99.629633,68,54.299999,74.099998,72.0,68.0
20161103121500,885.599976,882.320007,99.629633,68,54.299999,74.300003,72.0,68.0
20161103123000,885.599976,882.320007,99.629633,68,54.299999,74.400002,72.0,68.0
20161103124500,885.599976,893.799988,100.925927,68,54.299999,74.5,72.0,68.0
20161103130000,885.599976,882.320007,99.629633,68,54.299999,74.5,72.0,68.0
20161103131500,885.599976,872.47998,98.518519,68,54.299999,74.800003,72.0,68.0
20161103133000,885.599976,882.320007,99.629633,68,54.299999,74.800003,72.0,68.0
20161103134500,885.599976,882.320007,99.629633,68,54.299999,75.0,72.0,68.0
20161103140000,885.599976,872.47998,98.518519,68,54.299999,75.199997,72.0,68.0
20161103141500,885.599976,872.47998,98.518519,68,54.299999,75.800003,72.0,68.0
20161103143000,885.599976,882.320007,99.629633,68,54.299999,76.199997,72.0,68.0
20161103144500,885.599976,882.320007,99.629633,68,54.299999,76.0,72.0,68.0
20161103150000,885.599976,893.799988,100.925927,68,54.299999,75.800003,72.0,68.0
20161103151500,885.599976,893.799988,100.925927,68,53.599998,75.800003,72.0,68.0
20161103153000,885.599976,893.799988,100.925927,68,54.299999,75.699997,72.0,68.0
20161103154500,885.599976,913.47998,103.148149,68,54.299999,75.400002,72.0,68.0
20161103160000,885.599976,902.0,101.851855,68,54.299999,75.099998,72.0,68.0
20161103161500,885.599976,902.0,101.851855,68,54.299999,74.800003,72.0,68.0
20161103163000,885.599976,902.0,101.851855,67,54.299999,74.599998,72.0,68.0
20161103164500,885.599976,913.47998,103.148149,67,54.299999,74.699997,72.0,68.0
20161103170000,885.599976,902.0,101.851855,67,54.299999,74.699997,72.0,68.0
20161103171500,885.599976,902.0,101.851855,67,54.299999,74.800003,72.0,68.0
20161103173000,885.599976,902.0,101.851855,67,54.299999,75.0,72.0,68.0
20161103174500,885.599976,902.0,101.851855,67,54.299999,74.699997,72.0,68.0
20161103180000,885.599976,902.0,101.851855,67,54.299999,74.5,72.0,68.0
20161103181500,885.599976,902.0,101.851855,67,54.299999,74.300003,72.0,68.0
20161103183000,885.599976,902.0,101.851855,67,53.5,74.099998,72.0,68.0
20161103184500,885.599976,902.0,101.851855,67,55.599998,73.800003,72.0,68.0
20161103190000,885.599976,913.47998,103.148149,67,53.900002,73.599998,72.0,68.0
20161103191500,885.599976,902.0,101.851855,67,53.900002,73.300003,72.0,68.0
20161103193000,885.599976,913.47998,103.148149,67,53.900002,73.099998,72.0,68.0
20161103194500,885.599976,872.47998,98.518519,65,53.900002,72.800003,72.0,68.0
20161103200000,885.599976,872.47998,98.518519,65,53.900002,72.5,72.0,68.0
20161103201500,885.599976,849.52002,95.925931,64,53.900002,72.099998,72.0,68.0
20161103203000,885.599976,849.52002,95.925931,64,53.900002,71.800003,72.0,68.0
20161103204500,885.599976,816.719971,92.222221,63,53.900002,71.599998,72.0,68.0
20161103210000,885.599976,693.719971,78.333332,57,53.099998,71.300003,72.0,68.0
20161103211500,885.599976,542.839966,61.296294,50,54.299999,71.099998,72.0,68.0
20161103213000,885.599976,339.480011,38.333336,41,54.299999,70.900002,72.0,68.0
20161103214500,885.599976,0.0,0.0,7,54.299999,70.800003,72.0,68.0
20161103220000,885.599976,0.0,0.0,0,57.5,70.699997,72.0,68.0
20161103221500,885.599976,0.0,0.0,0,59.900002,70.5,72.0,68.0
20161103223000,885.599976,0.0,0.0,0,61.5,70.300003,72.0,68.0
20161103224500,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161103230000,885.599976,0.0,0.0,0,62.799999,69.900002,72.0,68.0
20161103231500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20161103233000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161103234500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161104000000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161104001500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161104003000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161104004500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161104010000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161104011500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161104013000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161104014500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161104020000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161104021500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161104023000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161104024500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161104030000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161104031500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161104033000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161104034500,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161104040000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161104041500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104043000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104044500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104050000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104051500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104053000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161104054500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104060000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104061500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161104063000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104064500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104070000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104071500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104073000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161104074500,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161104080000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161104081500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161104083000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161104084500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161104090000,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161104091500,885.599976,0.0,0.0,0,63.599998,68.300003,72.0,68.0
20161104093000,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161104094500,885.599976,0.0,0.0,0,63.599998,68.300003,72.0,68.0
20161104100000,885.599976,0.0,0.0,0,64.400002,68.5,72.0,68.0
20161104101500,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20161104103000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161104104500,885.599976,0.0,0.0,0,65.300003,70.099998,72.0,68.0
20161104110000,885.599976,0.0,0.0,0,65.300003,70.800003,72.0,68.0
20161104111500,885.599976,0.0,0.0,3,66.199997,71.5,72.0,68.0
20161104113000,885.599976,0.0,0.0,6,66.199997,72.199997,72.0,68.0
20161104114500,885.599976,268.959991,30.37037,38,56.200001,72.800003,72.0,68.0
20161104120000,885.599976,480.519989,54.25926,48,54.299999,73.099998,72.0,68.0
20161104121500,885.599976,665.840027,75.18519,57,55.099998,73.099998,72.0,68.0
20161104123000,885.599976,872.47998,98.518519,67,55.099998,73.300003,72.0,68.0
20161104124500,885.599976,882.320007,99.629633,67,54.299999,73.400002,72.0,68.0
20161104130000,885.599976,872.47998,98.518519,67,54.299999,73.400002,72.0,68.0
20161104131500,885.599976,882.320007,99.629633,67,54.299999,73.699997,72.0,68.0
20161104133000,885.599976,872.47998,98.518519,67,54.299999,73.800003,72.0,68.0
20161104134500,885.599976,882.320007,99.629633,67,54.299999,74.099998,72.0,68.0
20161104140000,885.599976,882.320007,99.629633,67,54.299999,74.199997,72.0,68.0
20161104141500,885.599976,882.320007,99.629633,67,54.299999,74.599998,72.0,68.0
20161104143000,885.599976,882.320007,99.629633,67,54.299999,74.699997,72.0,68.0
20161104144500,885.599976,882.320007,99.629633,67,54.299999,74.900002,72.0,68.0
20161104150000,885.599976,893.799988,100.925927,67,55.200001,75.099998,72.0,68.0
20161104151500,885.599976,882.320007,99.629633,67,55.200001,75.400002,72.0,68.0
20161104153000,885.599976,872.47998,98.518519,67,54.299999,75.699997,72.0,68.0
20161104154500,885.599976,882.320007,99.629633,67,54.299999,76.199997,72.0,68.0
20161104160000,885.599976,893.799988,100.925927,67,54.299999,76.199997,72.0,68.0
20161104161500,885.599976,893.799988,100.925927,67,55.599998,76.300003,72.0,68.0
20161104163000,885.599976,893.799988,100.925927,67,54.700001,76.300003,72.0,68.0
20161104164500,885.599976,893.799988,100.925927,67,53.900002,76.400002,72.0,68.0
20161104170000,885.599976,893.799988,100.925927,67,53.900002,76.199997,72.0,68.0
20161104171500,885.599976,882.320007,99.629633,67,54.700001,76.0,72.0,68.0
20161104173000,885.599976,893.799988,100.925927,67,54.700001,76.0,72.0,68.0
20161104174500,885.599976,882.320007,99.629633,67,53.5,75.699997,72.0,68.0
20161104180000,885.599976,893.799988,100.925927,67,53.5,75.400002,72.0,68.0
20161104181500,885.599976,882.320007,99.629633,67,54.299999,75.099998,72.0,68.0
20161104183000,885.599976,893.799988,100.925927,67,53.5,74.800003,72.0,68.0
20161104184500,885.599976,882.320007,99.629633,67,53.5,74.5,72.0,68.0
20161104190000,885.599976,882.320007,99.629633,67,55.5,74.300003,72.0,68.0
20161104191500,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20161104193000,885.599976,882.320007,99.629633,67,53.900002,74.0,72.0,68.0
20161104194500,885.599976,872.47998,98.518519,67,53.900002,73.800003,72.0,68.0
20161104200000,885.599976,882.320007,99.629633,67,53.900002,73.800003,72.0,68.0
20161104201500,885.599976,882.320007,99.629633,67,53.900002,73.599998,72.0,68.0
20161104203000,885.599976,882.320007,99.629633,67,53.099998,73.300003,72.0,68.0
20161104204500,885.599976,872.47998,98.518519,67,53.099998,72.699997,72.0,68.0
20161104210000,885.599976,872.47998,98.518519,67,53.900002,72.300003,72.0,68.0
20161104211500,885.599976,849.52002,95.925931,66,53.900002,72.099998,72.0,68.0
20161104213000,885.599976,861.0,97.222225,66,53.099998,71.800003,72.0,68.0
20161104214500,885.599976,849.52002,95.925931,66,53.900002,71.699997,72.0,68.0
20161104220000,885.599976,792.119995,89.444446,63,53.900002,71.599998,72.0,68.0
20161104221500,885.599976,731.440002,82.592595,60,53.900002,71.5,72.0,68.0
20161104223000,885.599976,680.599976,76.851851,57,53.900002,71.5,72.0,68.0
20161104224500,885.599976,665.840027,75.18519,57,53.900002,71.599998,72.0,68.0
20161104230000,885.599976,623.200012,70.370374,55,53.900002,71.599998,72.0,68.0
20161104231500,885.599976,593.679993,67.037038,52,53.099998,71.599998,72.0,68.0
20161104233000,885.599976,533.0,60.185187,50,53.099998,71.5,72.0,68.0
20161104234500,885.599976,441.160004,49.814817,46,55.099998,71.400002,72.0,68.0
20161105000000,885.599976,365.720001,41.296298,42,53.900002,71.400002,72.0,68.0
20161105001500,885.599976,272.23999,30.74074,38,53.900002,71.300003,72.0,68.0
20161105003000,885.599976,178.759995,20.185185,34,53.900002,71.300003,72.0,68.0
20161105004500,885.599976,0.0,0.0,4,57.5,71.300003,72.0,68.0
20161105010000,885.599976,0.0,0.0,0,59.5,71.199997,72.0,68.0
20161105011500,885.599976,0.0,0.0,0,61.5,71.0,72.0,68.0
20161105013000,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161105014500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161105020000,885.599976,0.0,0.0,0,63.599998,70.199997,72.0,68.0
20161105021500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161105023000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161105024500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161105030000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161105031500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161105033000,885.599976,0.0,0.0,0,65.099998,69.300003,72.0,68.0
20161105034500,885.599976,0.0,0.0,0,65.099998,69.300003,72.0,68.0
20161105040000,885.599976,0.0,0.0,0,65.099998,69.199997,72.0,68.0
20161105041500,885.599976,0.0,0.0,0,65.099998,69.199997,72.0,68.0
20161105043000,885.599976,0.0,0.0,0,65.099998,68.800003,72.0,68.0
20161105044500,885.599976,0.0,0.0,0,65.099998,68.400002,72.0,68.0
20161105050000,885.599976,0.0,0.0,0,65.099998,68.199997,72.0,68.0
20161105051500,885.599976,0.0,0.0,0,65.099998,68.199997,72.0,68.0
20161105053000,885.599976,0.0,0.0,0,64.400002,68.300003,72.0,68.0
20161105054500,885.599976,0.0,0.0,0,64.400002,68.599998,72.0,68.0
20161105060000,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161105061500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161105063000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161105064500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161105070000,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20161105071500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161105073000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161105074500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161105080000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161105081500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161105083000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161105084500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161105090000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161105091500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161105093000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161105094500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161105100000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161105101500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20161105103000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20161105104500,885.599976,0.0,0.0,0,65.099998,69.199997,72.0,68.0
20161105110000,885.599976,0.0,0.0,0,65.099998,69.300003,72.0,68.0
20161105111500,885.599976,0.0,0.0,0,65.099998,69.5,72.0,68.0
20161105113000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161105114500,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20161105120000,885.599976,0.0,0.0,0,65.800003,70.599998,72.0,68.0
20161105121500,885.599976,0.0,0.0,1,65.800003,71.099998,72.0,68.0
20161105123000,885.599976,0.0,0.0,4,66.699997,71.699997,72.0,68.0
20161105124500,885.599976,0.0,0.0,5,66.699997,72.300003,72.0,68.0
20161105130000,885.599976,309.959991,35.0,39,56.0,73.0,72.0,68.0
20161105131500,885.599976,672.400024,75.925931,57,54.700001,73.599998,72.0,68.0
20161105133000,885.599976,872.47998,98.518519,67,53.900002,74.0,72.0,68.0
20161105134500,885.599976,882.320007,99.629633,67,53.900002,74.199997,72.0,68.0
20161105140000,885.599976,882.320007,99.629633,67,53.900002,74.5,72.0,68.0
20161105141500,885.599976,882.320007,99.629633,67,53.900002,74.599998,72.0,68.0
20161105143000,885.599976,872.47998,98.518519,67,53.900002,74.900002,72.0,68.0
20161105144500,885.599976,882.320007,99.629633,67,53.900002,75.099998,72.0,68.0
20161105150000,885.599976,882.320007,99.629633,67,53.900002,75.400002,72.0,68.0
20161105151500,885.599976,882.320007,99.629633,67,55.099998,75.5,72.0,68.0
20161105153000,885.599976,882.320007,99.629633,67,53.5,75.699997,72.0,68.0
20161105154500,885.599976,882.320007,99.629633,67,53.5,75.599998,72.0,68.0
20161105160000,885.599976,882.320007,99.629633,67,54.700001,75.0,72.0,68.0
20161105161500,885.599976,882.320007,99.629633,67,55.900002,74.599998,72.0,68.0
20161105163000,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20161105164500,885.599976,882.320007,99.629633,67,53.900002,74.0,72.0,68.0
20161105170000,885.599976,882.320007,99.629633,67,53.900002,74.0,72.0,68.0
20161105171500,885.599976,882.320007,99.629633,67,53.900002,73.800003,72.0,68.0
20161105173000,885.599976,882.320007,99.629633,67,53.900002,73.5,72.0,68.0
20161105174500,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20161105180000,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20161105181500,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20161105183000,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20161105184500,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20161105190000,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20161105191500,885.599976,882.320007,99.629633,67,53.099998,72.599998,72.0,68.0
20161105193000,885.599976,893.799988,100.925927,67,53.099998,72.400002,72.0,68.0
20161105194500,885.599976,849.52002,95.925931,65,53.900002,72.099998,72.0,68.0
20161105210000,885.599976,849.52002,95.925931,65,53.299999,71.900002,72.0,68.0
20161105211500,885.599976,849.52002,95.925931,65,53.900002,71.699997,72.0,68.0
20161105213000,885.599976,792.119995,89.444446,62,53.900002,71.599998,72.0,68.0
20161105214500,885.599976,706.840027,79.81482,58,53.099998,71.400002,72.0,68.0
20161105220000,885.599976,593.679993,67.037038,52,53.900002,71.300003,72.0,68.0
20161105221500,885.599976,508.399994,57.407408,48,53.900002,71.300003,72.0,68.0
20161105223000,885.599976,421.480011,47.592595,44,53.900002,71.300003,72.0,68.0
20161105224500,885.599976,319.799988,36.111111,40,53.900002,71.300003,72.0,68.0
20161105230000,885.599976,244.360001,27.592593,36,53.900002,71.400002,72.0,68.0
20161105231500,885.599976,173.839996,19.62963,33,53.900002,71.400002,72.0,68.0
20161105233000,885.599976,0.0,0.0,8,57.5,71.599998,72.0,68.0
20161105234500,885.599976,0.0,0.0,3,59.5,71.400002,72.0,68.0
20161106000000,885.599976,0.0,0.0,0,61.099998,71.0,72.0,68.0
20161106001500,885.599976,0.0,0.0,0,62.0,70.699997,72.0,68.0
20161106003000,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161106004500,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161106010000,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20161106011500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161106013000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161106014500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161106020000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161106021500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161106023000,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161106024500,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20161106030000,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161106031500,885.599976,0.0,0.0,0,63.599998,68.400002,72.0,68.0
20161106033000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20161106034500,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161106040000,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20161106041500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161106043000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161106044500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161106050000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161106051500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161106053000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161106054500,885.599976,0.0,0.0,0,62.900002,69.199997,72.0,68.0
20161106060000,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106061500,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106063000,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106064500,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106070000,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106071500,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106073000,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106074500,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106080000,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106081500,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106083000,885.599976,0.0,0.0,0,62.900002,69.300003,72.0,68.0
20161106084500,885.599976,0.0,0.0,0,62.900002,69.400002,72.0,68.0
20161106090000,885.599976,0.0,0.0,0,62.900002,69.400002,72.0,68.0
20161106091500,885.599976,0.0,0.0,0,62.900002,69.5,72.0,68.0
20161106093000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161106094500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161106100000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161106101500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161106103000,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161106104500,885.599976,0.0,0.0,0,64.400002,68.800003,72.0,68.0
20161106110000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161106111500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161106113000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161106114500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161106120000,885.599976,0.0,0.0,3,66.199997,71.400002,72.0,68.0
20161106121500,885.599976,0.0,0.0,9,66.199997,72.400002,72.0,68.0
20161106123000,885.599976,432.959991,48.888889,46,54.700001,73.300003,72.0,68.0
20161106124500,885.599976,769.159973,86.851851,63,54.700001,73.599998,72.0,68.0
20161106130000,885.599976,872.47998,98.518519,68,54.700001,73.800003,72.0,68.0
20161106131500,885.599976,882.320007,99.629633,68,54.700001,73.800003,72.0,68.0
20161106133000,885.599976,882.320007,99.629633,68,53.900002,73.800003,72.0,68.0
20161106134500,885.599976,882.320007,99.629633,68,53.900002,73.800003,72.0,68.0
20161106140000,885.599976,893.799988,100.925927,68,53.900002,73.900002,72.0,68.0
20161106141500,885.599976,893.799988,100.925927,68,53.900002,74.199997,72.0,68.0
20161106143000,885.599976,882.320007,99.629633,68,53.900002,74.300003,72.0,68.0
20161106144500,885.599976,882.320007,99.629633,68,53.900002,74.5,72.0,68.0
20161106150000,885.599976,882.320007,99.629633,68,53.900002,74.699997,72.0,68.0
20161106151500,885.599976,893.799988,100.925927,68,54.700001,74.800003,72.0,68.0
20161106153000,885.599976,893.799988,100.925927,68,53.099998,74.800003,72.0,68.0
20161106154500,885.599976,893.799988,100.925927,68,53.900002,74.599998,72.0,68.0
20161106160000,885.599976,893.799988,100.925927,68,55.200001,74.099998,72.0,68.0
20161106161500,885.599976,893.799988,100.925927,68,53.5,73.800003,72.0,68.0
20161106163000,885.599976,882.320007,99.629633,68,54.299999,73.599998,72.0,68.0
20161106164500,885.599976,882.320007,99.629633,68,54.299999,73.400002,72.0,68.0
20161106170000,885.599976,882.320007,99.629633,68,54.299999,73.300003,72.0,68.0
20161106171500,885.599976,882.320007,99.629633,68,54.299999,73.300003,72.0,68.0
20161106173000,885.599976,893.799988,100.925927,68,54.299999,73.300003,72.0,68.0
20161106174500,885.599976,882.320007,99.629633,68,54.299999,73.400002,72.0,68.0
20161106180000,885.599976,893.799988,100.925927,68,54.299999,73.400002,72.0,68.0
20161106181500,885.599976,882.320007,99.629633,68,53.5,73.199997,72.0,68.0
20161106183000,885.599976,893.799988,100.925927,68,53.5,72.900002,72.0,68.0
20161106184500,885.599976,893.799988,100.925927,68,53.5,72.599998,72.0,68.0
20161106190000,885.599976,861.0,97.222225,67,53.5,72.300003,72.0,68.0
20161106191500,885.599976,849.52002,95.925931,66,53.5,72.099998,72.0,68.0
20161106193000,885.599976,849.52002,95.925931,66,53.5,71.699997,72.0,68.0
20161106194500,885.599976,608.439941,68.703699,53,53.5,70.900002,72.0,68.0
20161106200000,885.599976,347.679993,39.25926,41,54.299999,70.699997,72.0,68.0
20161106201500,885.599976,0.0,0.0,7,55.099998,70.699997,72.0,68.0
20161106203000,885.599976,0.0,0.0,0,58.299999,70.699997,72.0,68.0
20161106204500,885.599976,0.0,0.0,0,60.700001,70.699997,72.0,68.0
20161106210000,885.599976,0.0,0.0,0,62.400002,70.800003,72.0,68.0
20161106211500,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161106213000,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20161106214500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20161106220000,885.599976,0.0,0.0,0,65.300003,70.800003,72.0,68.0
20161106221500,885.599976,0.0,0.0,0,65.300003,70.699997,72.0,68.0
20161106223000,885.599976,0.0,0.0,0,65.300003,70.400002,72.0,68.0
20161106224500,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20161106230000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161106231500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161106233000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161106234500,885.599976,0.0,0.0,0,65.300003,69.400002,72.0,68.0
20161107000000,885.599976,0.0,0.0,0,65.300003,69.199997,72.0,68.0
20161107001500,885.599976,0.0,0.0,0,65.300003,69.199997,72.0,68.0
20161107003000,885.599976,0.0,0.0,0,65.300003,69.099998,72.0,68.0
20161107004500,885.599976,0.0,0.0,0,65.300003,69.0,72.0,68.0
20161107010000,885.599976,0.0,0.0,0,65.300003,68.900002,72.0,68.0
20161107011500,885.599976,0.0,0.0,0,65.300003,68.800003,72.0,68.0
20161107013000,885.599976,0.0,0.0,0,65.300003,68.699997,72.0,68.0
20161107014500,885.599976,0.0,0.0,0,65.300003,68.599998,72.0,68.0
20161107020000,885.599976,0.0,0.0,0,65.300003,68.099998,72.0,68.0
20161107021500,885.599976,0.0,0.0,0,65.300003,67.900002,72.0,68.0
20161107023000,885.599976,0.0,0.0,0,64.5,67.900002,72.0,68.0
20161107024500,885.599976,0.0,0.0,0,64.5,67.800003,72.0,68.0
20161107030000,885.599976,0.0,0.0,0,64.5,67.900002,72.0,68.0
20161107031500,885.599976,0.0,0.0,0,64.5,68.0,72.0,68.0
20161107033000,885.599976,0.0,0.0,0,64.5,68.199997,72.0,68.0
20161107034500,885.599976,0.0,0.0,0,64.5,68.400002,72.0,68.0
20161107040000,885.599976,0.0,0.0,0,64.5,68.400002,72.0,68.0
20161107041500,885.599976,0.0,0.0,0,64.5,68.800003,72.0,68.0
20161107043000,885.599976,0.0,0.0,0,64.5,69.099998,72.0,68.0
20161107044500,885.599976,0.0,0.0,0,64.5,69.199997,72.0,68.0
20161107050000,885.599976,0.0,0.0,0,64.5,69.400002,72.0,68.0
20161107051500,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20161107053000,885.599976,0.0,0.0,0,64.5,69.599998,72.0,68.0
20161107054500,885.599976,0.0,0.0,0,64.5,69.599998,72.0,68.0
20161107060000,885.599976,0.0,0.0,0,64.5,69.699997,72.0,68.0
20161107061500,885.599976,0.0,0.0,0,64.5,69.699997,72.0,68.0
20161107063000,885.599976,0.0,0.0,0,64.5,69.800003,72.0,68.0
20161107064500,885.599976,0.0,0.0,0,64.5,69.800003,72.0,68.0
20161107070000,885.599976,0.0,0.0,0,64.5,69.900002,72.0,68.0
20161107071500,885.599976,0.0,0.0,0,64.5,69.900002,72.0,68.0
20161107073000,885.599976,0.0,0.0,0,64.5,69.900002,72.0,68.0
20161107074500,885.599976,0.0,0.0,0,64.5,70.0,72.0,68.0
20161107080000,885.599976,0.0,0.0,0,64.5,70.0,72.0,68.0
20161107081500,885.599976,0.0,0.0,0,64.5,69.800003,72.0,68.0
20161107083000,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20161107084500,885.599976,0.0,0.0,0,64.5,69.199997,72.0,68.0
20161107090000,885.599976,0.0,0.0,0,64.5,69.099998,72.0,68.0
20161107091500,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20161107093000,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20161107094500,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20161107100000,885.599976,0.0,0.0,0,64.5,68.800003,72.0,68.0
20161107101500,885.599976,0.0,0.0,0,64.5,68.800003,72.0,68.0
20161107103000,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20161107104500,885.599976,0.0,0.0,0,64.5,69.0,72.0,68.0
20161107110000,885.599976,0.0,0.0,0,64.5,69.199997,72.0,68.0
20161107111500,885.599976,0.0,0.0,0,64.5,69.300003,72.0,68.0
20161107113000,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20161107114500,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20161107120000,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20161107121500,885.599976,0.0,0.0,0,64.5,69.400002,72.0,68.0
20161107123000,885.599976,0.0,0.0,0,64.5,69.199997,72.0,68.0
20161107124500,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20161107130000,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20161107131500,885.599976,0.0,0.0,0,64.5,69.0,72.0,68.0
20161107133000,885.599976,0.0,0.0,0,64.5,69.099998,72.0,68.0
20161107134500,885.599976,0.0,0.0,0,64.5,69.300003,72.0,68.0
20161107140000,885.599976,0.0,0.0,0,64.5,69.400002,72.0,68.0
20161107141500,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161107143000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107144500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107150000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107151500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107153000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161107154500,885.599976,0.0,0.0,0,65.300003,69.400002,72.0,68.0
20161107160000,885.599976,0.0,0.0,0,65.300003,69.300003,72.0,68.0
20161107161500,885.599976,0.0,0.0,0,65.300003,69.300003,72.0,68.0
20161107163000,885.599976,0.0,0.0,0,65.300003,69.400002,72.0,68.0
20161107164500,885.599976,0.0,0.0,0,65.300003,69.5,72.0,68.0
20161107170000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107171500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107173000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107174500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107180000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161107181500,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161107183000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161107184500,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161107190000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161107191500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107193000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107194500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161107200000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107201500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107203000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107204500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161107210000,885.599976,0.0,0.0,0,65.300003,69.400002,72.0,68.0
20161107211500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161107213000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161107214500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161107220000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161107221500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161107223000,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20161107224500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20161107230000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161107231500,885.599976,0.0,0.0,0,63.700001,69.300003,72.0,68.0
20161107233000,885.599976,0.0,0.0,0,63.700001,69.5,72.0,68.0
20161107234500,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20161108000000,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20161108001500,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20161108003000,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20161108004500,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20161108010000,885.599976,0.0,0.0,0,63.700001,69.800003,72.0,68.0
20161108011500,885.599976,0.0,0.0,0,63.700001,69.800003,72.0,68.0
20161108013000,885.599976,0.0,0.0,0,63.700001,69.800003,72.0,68.0
20161108014500,885.599976,0.0,0.0,0,63.700001,69.800003,72.0,68.0
20161108020000,885.599976,0.0,0.0,0,63.700001,69.900002,72.0,68.0
20161108021500,885.599976,0.0,0.0,0,63.700001,69.900002,72.0,68.0
20161108023000,885.599976,0.0,0.0,0,63.700001,69.900002,72.0,68.0
20161108024500,885.599976,0.0,0.0,0,63.700001,70.0,72.0,68.0
20161108030000,885.599976,0.0,0.0,0,63.700001,70.0,72.0,68.0
20161108031500,885.599976,0.0,0.0,0,63.700001,70.0,72.0,68.0
20161108033000,885.599976,0.0,0.0,0,63.700001,70.099998,72.0,68.0
20161108034500,885.599976,0.0,0.0,0,63.700001,70.099998,72.0,68.0
20161108040000,885.599976,0.0,0.0,0,63.700001,70.099998,72.0,68.0
20161108041500,885.599976,0.0,0.0,0,63.700001,70.099998,72.0,68.0
20161108043000,885.599976,0.0,0.0,0,63.700001,70.099998,72.0,68.0
20161108044500,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108050000,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108051500,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108053000,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108054500,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108060000,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108061500,885.599976,0.0,0.0,0,63.700001,70.300003,72.0,68.0
20161108063000,885.599976,0.0,0.0,0,63.700001,70.300003,72.0,68.0
20161108064500,885.599976,0.0,0.0,0,63.700001,70.300003,72.0,68.0
20161108070000,885.599976,0.0,0.0,0,63.700001,70.300003,72.0,68.0
20161108071500,885.599976,0.0,0.0,0,63.700001,70.300003,72.0,68.0
20161108073000,885.599976,0.0,0.0,0,63.700001,70.199997,72.0,68.0
20161108074500,885.599976,0.0,0.0,0,63.700001,69.900002,72.0,68.0
20161108080000,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20161108081500,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20161108083000,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20161108084500,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20161108090000,885.599976,0.0,0.0,0,63.700001,69.5,72.0,68.0
20161108091500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108093000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108094500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108100000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108101500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108103000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108104500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161108110000,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20161108111500,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20161108113000,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161108114500,885.599976,0.0,0.0,0,65.300003,70.699997,72.0,68.0
20161108120000,885.599976,0.0,0.0,0,65.300003,70.800003,72.0,68.0
20161108121500,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161108123000,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161108124500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161108130000,885.599976,0.0,0.0,0,66.199997,71.300003,72.0,68.0
20161108131500,885.599976,0.0,0.0,1,66.199997,71.5,72.0,68.0
20161108133000,885.599976,0.0,0.0,0,66.199997,71.599998,72.0,68.0
20161108134500,885.599976,0.0,0.0,2,66.199997,71.900002,72.0,68.0
20161108140000,885.599976,0.0,0.0,2,67.199997,72.099998,72.0,68.0
20161108141500,885.599976,0.0,0.0,4,67.199997,72.400002,72.0,68.0
20161108143000,885.599976,154.159988,17.407407,32,60.799999,72.699997,72.0,68.0
20161108144500,885.599976,268.959991,30.37037,38,55.299999,72.699997,72.0,68.0
20161108150000,885.599976,380.480011,42.962965,43,54.299999,72.699997,72.0,68.0
20161108151500,885.599976,424.76001,47.962965,45,54.299999,72.400002,72.0,68.0
20161108153000,885.599976,424.76001,47.962965,45,54.299999,72.199997,72.0,68.0
20161108154500,885.599976,424.76001,47.962965,45,54.299999,72.099998,72.0,68.0
20161108160000,885.599976,419.839996,47.407408,45,54.299999,72.0,72.0,68.0
20161108161500,885.599976,424.76001,47.962965,45,54.299999,72.099998,72.0,68.0
20161108163000,885.599976,419.839996,47.407408,45,54.299999,72.099998,72.0,68.0
20161108164500,885.599976,419.839996,47.407408,45,54.299999,72.099998,72.0,68.0
20161108170000,885.599976,419.839996,47.407408,45,54.299999,72.0,72.0,68.0
20161108171500,885.599976,419.839996,47.407408,45,54.299999,71.800003,72.0,68.0
20161108173000,885.599976,419.839996,47.407408,45,54.299999,71.699997,72.0,68.0
20161108174500,885.599976,352.600006,39.814817,42,54.299999,71.5,72.0,68.0
20161108180000,885.599976,227.960007,25.740742,36,54.299999,71.300003,72.0,68.0
20161108181500,885.599976,0.0,0.0,5,56.299999,71.199997,72.0,68.0
20161108183000,885.599976,0.0,0.0,0,59.099998,71.199997,72.0,68.0
20161108184500,885.599976,0.0,0.0,0,61.099998,71.0,72.0,68.0
20161108190000,885.599976,0.0,0.0,0,62.700001,70.900002,72.0,68.0
20161108191500,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161108193000,885.599976,0.0,0.0,0,63.599998,70.699997,72.0,68.0
20161108194500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161108200000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20161108201500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161108203000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161108204500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161108210000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161108211500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161108213000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161108214500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161108220000,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20161108221500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161108223000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161108224500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161108230000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161108231500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161108233000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161108234500,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161109000000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161109001500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161109003000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161109004500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161109010000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161109011500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161109013000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161109014500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20161109020000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161109021500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161109023000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20161109024500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161109030000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161109031500,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20161109033000,885.599976,0.0,0.0,0,63.700001,68.699997,72.0,68.0
20161109034500,885.599976,0.0,0.0,0,63.700001,68.800003,72.0,68.0
20161109040000,885.599976,0.0,0.0,0,63.700001,68.800003,72.0,68.0
20161109041500,885.599976,0.0,0.0,0,63.700001,68.900002,72.0,68.0
20161109043000,885.599976,0.0,0.0,0,63.700001,69.0,72.0,68.0
20161109044500,885.599976,0.0,0.0,0,63.700001,69.099998,72.0,68.0
20161109050000,885.599976,0.0,0.0,0,63.700001,69.099998,72.0,68.0
20161109051500,885.599976,0.0,0.0,0,63.700001,69.099998,72.0,68.0
20161109053000,885.599976,0.0,0.0,0,63.700001,69.099998,72.0,68.0
20161109054500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161109060000,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161109061500,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20161109063000,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161109064500,885.599976,0.0,0.0,0,63.599998,68.099998,72.0,68.0
20161109070000,885.599976,0.0,0.0,0,63.599998,68.0,72.0,68.0
20161109071500,885.599976,0.0,0.0,0,63.599998,67.900002,72.0,68.0
20161109073000,885.599976,0.0,0.0,0,63.599998,68.0,72.0,68.0
20161109074500,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161109080000,885.599976,0.0,0.0,0,63.599998,68.400002,72.0,68.0
20161109081500,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161109083000,885.599976,0.0,0.0,0,63.599998,69.0,72.0,68.0
20161109084500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161109090000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161109091500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161109093000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161109094500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161109100000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161109101500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161109103000,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161109104500,885.599976,0.0,0.0,0,65.300003,69.0,72.0,68.0
20161109110000,885.599976,0.0,0.0,0,65.300003,69.0,72.0,68.0
20161109111500,885.599976,0.0,0.0,0,65.300003,69.099998,72.0,68.0
20161109113000,885.599976,0.0,0.0,0,65.300003,69.300003,72.0,68.0
20161109114500,885.599976,0.0,0.0,0,65.300003,69.5,72.0,68.0
20161109120000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161109121500,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161109123000,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20161109124500,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20161109130000,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20161109131500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161109133000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161109134500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161109140000,885.599976,0.0,0.0,0,66.199997,71.300003,72.0,68.0
20161109141500,885.599976,0.0,0.0,2,66.199997,71.599998,72.0,68.0
20161109143000,885.599976,0.0,0.0,1,66.199997,71.699997,72.0,68.0
20161109144500,885.599976,0.0,0.0,2,67.099998,71.900002,72.0,68.0
20161109150000,885.599976,0.0,0.0,2,67.099998,72.099998,72.0,68.0
20161109151500,885.599976,0.0,0.0,2,67.099998,72.099998,72.0,68.0
20161109153000,885.599976,0.0,0.0,2,67.099998,72.199997,72.0,68.0
20161109154500,885.599976,0.0,0.0,2,67.099998,72.199997,72.0,68.0
20161109160000,885.599976,0.0,0.0,3,67.099998,72.300003,72.0,68.0
20161109161500,885.599976,0.0,0.0,6,67.099998,72.400002,72.0,68.0
20161109163000,885.599976,0.0,0.0,9,67.099998,72.400002,72.0,68.0
20161109164500,885.599976,154.159988,17.407407,31,56.0,72.400002,72.0,68.0
20161109170000,885.599976,191.880005,21.666668,33,56.0,72.300003,72.0,68.0
20161109171500,885.599976,196.800003,22.222223,34,55.200001,72.300003,72.0,68.0
20161109173000,885.599976,196.800003,22.222223,34,55.200001,72.099998,72.0,68.0
20161109174500,885.599976,203.360001,22.962964,34,55.200001,71.900002,72.0,68.0
20161109180000,885.599976,196.800003,22.222223,34,55.200001,71.699997,72.0,68.0
20161109181500,885.599976,186.960007,21.111112,33,55.200001,71.699997,72.0,68.0
20161109183000,885.599976,0.0,0.0,7,57.900002,71.599998,72.0,68.0
20161109184500,885.599976,0.0,0.0,5,60.299999,71.599998,72.0,68.0
20161109190000,885.599976,0.0,0.0,0,61.900002,71.400002,72.0,68.0
20161109191500,885.599976,0.0,0.0,0,63.200001,71.400002,72.0,68.0
20161109193000,885.599976,0.0,0.0,0,64.0,71.199997,72.0,68.0
20161109194500,885.599976,0.0,0.0,0,64.0,71.099998,72.0,68.0
20161109200000,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20161109201500,885.599976,0.0,0.0,0,64.800003,70.800003,72.0,68.0
20161109203000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161109204500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161109210000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161109211500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161109213000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161109214500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161109220000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161109221500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161109223000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161109224500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161109230000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161109231500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161109233000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161109234500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161110000000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161110001500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161110003000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161110004500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161110010000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161110011500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161110013000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161110014500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161110020000,885.599976,0.0,0.0,0,63.299999,69.800003,72.0,68.0
20161110021500,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161110023000,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161110024500,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161110030000,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161110031500,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161110033000,885.599976,0.0,0.0,0,63.299999,69.599998,72.0,68.0
20161110034500,885.599976,0.0,0.0,0,63.299999,69.599998,72.0,68.0
20161110040000,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161110041500,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161110043000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161110044500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161110050000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161110051500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161110053000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161110054500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110060000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110061500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110063000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161110064500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161110070000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161110071500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161110073000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110074500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110080000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
