PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110081500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110083000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110084500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110090000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161110091500,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161110093000,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161110094500,885.599976,0.0,0.0,0,62.400002,69.0,72.0,68.0
20161110100000,885.599976,0.0,0.0,0,63.200001,69.0,72.0,68.0
20161110101500,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161110103000,885.599976,0.0,0.0,0,63.200001,69.0,72.0,68.0
20161110104500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161110110000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161110111500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161110113000,885.599976,0.0,0.0,0,64.800003,69.5,72.0,68.0
20161110114500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161110120000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161110121500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161110123000,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161110124500,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161110130000,885.599976,0.0,0.0,0,66.699997,71.199997,72.0,68.0
20161110131500,885.599976,0.0,0.0,1,66.699997,71.5,72.0,68.0
20161110133000,885.599976,0.0,0.0,4,66.699997,71.900002,72.0,68.0
20161110134500,885.599976,0.0,0.0,5,67.699997,72.300003,72.0,68.0
20161110140000,885.599976,173.839996,19.62963,32,61.599998,72.599998,72.0,68.0
20161110141500,885.599976,285.359985,32.222221,38,55.599998,72.699997,72.0,68.0
20161110143000,885.599976,380.480011,42.962965,42,55.599998,72.699997,72.0,68.0
20161110144500,885.599976,446.079987,50.37037,46,54.700001,72.599998,72.0,68.0
20161110150000,885.599976,569.080017,64.259263,51,54.700001,72.699997,72.0,68.0
20161110151500,885.599976,706.840027,79.81482,59,54.700001,72.800003,72.0,68.0
20161110153000,885.599976,839.679993,94.814817,66,54.700001,72.900002,72.0,68.0
20161110154500,885.599976,882.320007,99.629633,67,53.700001,73.0,72.0,68.0
20161110160000,885.599976,893.799988,100.925927,67,53.099998,73.099998,72.0,68.0
20161110161500,885.599976,882.320007,99.629633,67,54.299999,73.099998,72.0,68.0
20161110163000,885.599976,882.320007,99.629633,67,53.5,73.0,72.0,68.0
20161110164500,885.599976,861.0,97.222225,66,53.5,72.300003,72.0,68.0
20161110170000,885.599976,816.719971,92.222221,64,53.5,71.599998,72.0,68.0
20161110171500,885.599976,665.840027,75.18519,57,53.5,71.300003,72.0,68.0
20161110173000,885.599976,547.76001,61.851855,50,53.5,71.199997,72.0,68.0
20161110174500,885.599976,398.519989,45.0,44,53.5,71.099998,72.0,68.0
20161110180000,885.599976,265.680023,30.000003,37,54.299999,71.099998,72.0,68.0
20161110181500,885.599976,0.0,0.0,6,55.799999,71.099998,72.0,68.0
20161110183000,885.599976,0.0,0.0,1,58.700001,71.199997,72.0,68.0
20161110184500,885.599976,0.0,0.0,0,60.700001,71.199997,72.0,68.0
20161110190000,885.599976,0.0,0.0,0,62.400002,71.199997,72.0,68.0
20161110191500,885.599976,0.0,0.0,0,63.599998,71.199997,72.0,68.0
20161110193000,885.599976,0.0,0.0,0,63.599998,71.099998,72.0,68.0
20161110194500,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20161110200000,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20161110201500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161110203000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161110204500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161110210000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161110211500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161110213000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161110214500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161110220000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161110221500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161110223000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20161110224500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161110230000,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20161110231500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161110233000,885.599976,0.0,0.0,0,64.400002,68.800003,72.0,68.0
20161110234500,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20161111000000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20161111001500,885.599976,0.0,0.0,0,63.599998,68.300003,72.0,68.0
20161111003000,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161111004500,885.599976,0.0,0.0,0,63.599998,68.099998,72.0,68.0
20161111010000,885.599976,0.0,0.0,0,63.599998,68.0,72.0,68.0
20161111011500,885.599976,0.0,0.0,0,63.599998,67.900002,72.0,68.0
20161111013000,885.599976,0.0,0.0,0,63.599998,67.900002,72.0,68.0
20161111014500,885.599976,0.0,0.0,0,63.599998,67.599998,72.0,68.0
20161111020000,885.599976,0.0,0.0,0,63.599998,67.400002,72.0,68.0
20161111021500,885.599976,0.0,0.0,0,63.599998,67.5,72.0,68.0
20161111023000,885.599976,0.0,0.0,0,63.599998,67.699997,72.0,68.0
20161111024500,885.599976,0.0,0.0,0,62.799999,67.800003,72.0,68.0
20161111030000,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20161111031500,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20161111033000,885.599976,0.0,0.0,0,62.799999,68.0,72.0,68.0
20161111034500,885.599976,0.0,0.0,0,62.799999,68.0,72.0,68.0
20161111040000,885.599976,0.0,0.0,0,62.799999,68.099998,72.0,68.0
20161111041500,885.599976,0.0,0.0,0,62.799999,68.099998,72.0,68.0
20161111043000,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20161111044500,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20161111050000,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20161111051500,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161111053000,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161111054500,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161111060000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111061500,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161111063000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111064500,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161111070000,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161111071500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111073000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111074500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111080000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111081500,885.599976,0.0,0.0,0,62.799999,68.5,72.0,68.0
20161111083000,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161111084500,885.599976,0.0,0.0,0,62.799999,68.5,72.0,68.0
20161111090000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111091500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111093000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111094500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111100000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161111101500,885.599976,0.0,0.0,0,63.599998,68.400002,72.0,68.0
20161111103000,885.599976,0.0,0.0,0,63.599998,68.400002,72.0,68.0
20161111104500,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20161111110000,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161111111500,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161111113000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161111114500,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20161111120000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161111121500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20161111123000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161111124500,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161111130000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161111131500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161111133000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161111134500,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161111140000,885.599976,0.0,0.0,0,65.300003,70.099998,72.0,68.0
20161111141500,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20161111143000,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161111144500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161111150000,885.599976,0.0,0.0,0,66.199997,71.099998,72.0,68.0
20161111151500,885.599976,0.0,0.0,1,66.199997,71.599998,72.0,68.0
20161111153000,885.599976,0.0,0.0,3,66.199997,72.0,72.0,68.0
20161111154500,885.599976,0.0,0.0,3,66.199997,72.199997,72.0,68.0
20161111160000,885.599976,0.0,0.0,6,66.199997,72.400002,72.0,68.0
20161111161500,885.599976,168.919998,19.074074,32,58.0,72.599998,72.0,68.0
20161111163000,885.599976,252.559998,28.518519,36,55.099998,72.599998,72.0,68.0
20161111164500,885.599976,339.480011,38.333336,41,53.900002,72.599998,72.0,68.0
20161111170000,885.599976,370.640015,41.851855,42,53.900002,72.400002,72.0,68.0
20161111171500,885.599976,377.200012,42.592595,42,53.900002,72.199997,72.0,68.0
20161111173000,885.599976,370.640015,41.851855,42,55.099998,72.099998,72.0,68.0
20161111174500,885.599976,375.559998,42.407408,42,53.900002,71.900002,72.0,68.0
20161111180000,885.599976,360.799988,40.74074,42,53.900002,71.699997,72.0,68.0
20161111181500,885.599976,316.519989,35.74074,39,53.900002,71.599998,72.0,68.0
20161111183000,885.599976,223.039993,25.185185,35,54.700001,71.400002,72.0,68.0
20161111184500,885.599976,0.0,0.0,4,57.5,71.199997,72.0,68.0
20161111190000,885.599976,0.0,0.0,0,59.900002,71.199997,72.0,68.0
20161111191500,885.599976,0.0,0.0,0,61.900002,71.0,72.0,68.0
20161111193000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161111194500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161111200000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161111201500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161111203000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161111204500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161111210000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161111211500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161111213000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161111214500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161111220000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161111221500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161111223000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161111224500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161111230000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161111231500,885.599976,0.0,0.0,0,63.299999,69.300003,72.0,68.0
20161111233000,885.599976,0.0,0.0,0,63.299999,69.300003,72.0,68.0
20161111234500,885.599976,0.0,0.0,0,63.299999,69.199997,72.0,68.0
20161112000000,885.599976,0.0,0.0,0,63.299999,69.199997,72.0,68.0
20161112001500,885.599976,0.0,0.0,0,63.299999,69.099998,72.0,68.0
20161112003000,885.599976,0.0,0.0,0,63.299999,69.099998,72.0,68.0
20161112004500,885.599976,0.0,0.0,0,63.299999,69.0,72.0,68.0
20161112010000,885.599976,0.0,0.0,0,62.5,68.900002,72.0,68.0
20161112011500,885.599976,0.0,0.0,0,62.5,68.900002,72.0,68.0
20161112013000,885.599976,0.0,0.0,0,62.5,68.800003,72.0,68.0
20161112014500,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161112020000,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161112021500,885.599976,0.0,0.0,0,62.5,68.5,72.0,68.0
20161112023000,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161112024500,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161112030000,885.599976,0.0,0.0,0,62.5,68.099998,72.0,68.0
20161112031500,885.599976,0.0,0.0,0,62.5,68.099998,72.0,68.0
20161112033000,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112034500,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112040000,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112041500,885.599976,0.0,0.0,0,61.700001,67.800003,72.0,68.0
20161112043000,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112044500,885.599976,0.0,0.0,0,61.700001,68.0,72.0,68.0
20161112050000,885.599976,0.0,0.0,0,61.700001,68.099998,72.0,68.0
20161112051500,885.599976,0.0,0.0,0,61.700001,68.199997,72.0,68.0
20161112053000,885.599976,0.0,0.0,0,61.700001,68.199997,72.0,68.0
20161112054500,885.599976,0.0,0.0,0,61.700001,68.300003,72.0,68.0
20161112060000,885.599976,0.0,0.0,0,61.700001,68.300003,72.0,68.0
20161112061500,885.599976,0.0,0.0,0,61.700001,68.400002,72.0,68.0
20161112063000,885.599976,0.0,0.0,0,61.700001,68.400002,72.0,68.0
20161112064500,885.599976,0.0,0.0,0,61.700001,68.300003,72.0,68.0
20161112070000,885.599976,0.0,0.0,0,61.700001,68.199997,72.0,68.0
20161112071500,885.599976,0.0,0.0,0,61.700001,68.099998,72.0,68.0
20161112073000,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112074500,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112080000,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112081500,885.599976,0.0,0.0,0,61.700001,67.800003,72.0,68.0
20161112083000,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112084500,885.599976,0.0,0.0,0,61.700001,67.900002,72.0,68.0
20161112090000,885.599976,0.0,0.0,0,61.700001,68.0,72.0,68.0
20161112091500,885.599976,0.0,0.0,0,62.400002,68.099998,72.0,68.0
20161112093000,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161112094500,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161112100000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161112101500,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161112103000,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161112104500,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161112110000,885.599976,0.0,0.0,0,63.200001,68.800003,72.0,68.0
20161112111500,885.599976,0.0,0.0,0,63.200001,68.900002,72.0,68.0
20161112113000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161112114500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161112120000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161112121500,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161112123000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161112124500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161112130000,885.599976,0.0,0.0,0,65.800003,70.400002,72.0,68.0
20161112131500,885.599976,0.0,0.0,0,65.800003,70.900002,72.0,68.0
20161112133000,885.599976,0.0,0.0,0,65.800003,71.300003,72.0,68.0
20161112134500,885.599976,0.0,0.0,3,66.699997,71.800003,72.0,68.0
20161112140000,885.599976,0.0,0.0,3,66.699997,72.099998,72.0,68.0
20161112141500,885.599976,0.0,0.0,5,66.699997,72.400002,72.0,68.0
20161112143000,885.599976,0.0,0.0,20,67.699997,72.5,72.0,68.0
20161112144500,885.599976,259.119995,29.25926,37,55.900002,72.699997,72.0,68.0
20161112150000,885.599976,401.799988,45.37037,44,54.299999,72.800003,72.0,68.0
20161112151500,885.599976,536.280029,60.555561,51,54.299999,72.900002,72.0,68.0
20161112153000,885.599976,744.559998,84.074076,61,54.299999,73.099998,72.0,68.0
20161112154500,885.599976,882.320007,99.629633,67,54.299999,73.400002,72.0,68.0
20161112160000,885.599976,882.320007,99.629633,67,53.299999,73.800003,72.0,68.0
20161112161500,885.599976,882.320007,99.629633,67,53.299999,73.800003,72.0,68.0
20161112163000,885.599976,882.320007,99.629633,67,54.299999,73.800003,72.0,68.0
20161112164500,885.599976,882.320007,99.629633,67,54.299999,73.900002,72.0,68.0
20161112170000,885.599976,882.320007,99.629633,67,54.299999,73.800003,72.0,68.0
20161112171500,885.599976,882.320007,99.629633,67,52.799999,73.699997,72.0,68.0
20161112173000,885.599976,893.799988,100.925927,67,52.799999,73.599998,72.0,68.0
20161112174500,885.599976,882.320007,99.629633,67,54.299999,73.300003,72.0,68.0
20161112180000,885.599976,893.799988,100.925927,67,53.099998,73.099998,72.0,68.0
20161112181500,885.599976,882.320007,99.629633,67,54.299999,72.900002,72.0,68.0
20161112183000,885.599976,872.47998,98.518519,67,52.700001,72.699997,72.0,68.0
20161112184500,885.599976,882.320007,99.629633,67,53.5,72.400002,72.0,68.0
20161112190000,885.599976,849.52002,95.925931,66,53.5,72.199997,72.0,68.0
20161112191500,885.599976,861.0,97.222225,66,54.299999,71.900002,72.0,68.0
20161112193000,885.599976,839.679993,94.814817,65,53.5,71.699997,72.0,68.0
20161112194500,885.599976,744.559998,84.074076,60,54.299999,71.400002,72.0,68.0
20161112200000,885.599976,608.439941,68.703699,54,53.5,71.199997,72.0,68.0
20161112201500,885.599976,272.23999,30.74074,38,54.299999,70.5,72.0,68.0
20161112203000,885.599976,0.0,0.0,0,57.099998,70.199997,72.0,68.0
20161112204500,885.599976,0.0,0.0,0,59.5,70.0,72.0,68.0
20161112210000,885.599976,0.0,0.0,0,61.099998,70.0,72.0,68.0
20161112211500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161112213000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161112214500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161112220000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161112221500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161112223000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161112224500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161112230000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161112231500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161112233000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161112234500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161113000000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161113001500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161113003000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161113004500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161113010000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161113011500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161113013000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161113014500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161113020000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161113021500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161113023000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161113024500,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161113030000,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161113031500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161113033000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161113034500,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161113040000,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161113041500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161113043000,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161113044500,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161113050000,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161113051500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113053000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113054500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113060000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113061500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113063000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113064500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113070000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113071500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113073000,885.599976,0.0,0.0,0,62.400002,68.300003,72.0,68.0
20161113074500,885.599976,0.0,0.0,0,62.400002,68.300003,72.0,68.0
20161113080000,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113081500,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113083000,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113084500,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113090000,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113091500,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113093000,885.599976,0.0,0.0,0,62.400002,68.199997,72.0,68.0
20161113094500,885.599976,0.0,0.0,0,62.400002,68.300003,72.0,68.0
20161113100000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113101500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113103000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161113104500,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161113110000,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161113111500,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161113113000,885.599976,0.0,0.0,0,63.200001,68.800003,72.0,68.0
20161113114500,885.599976,0.0,0.0,0,63.200001,68.900002,72.0,68.0
20161113120000,885.599976,0.0,0.0,0,63.200001,68.900002,72.0,68.0
20161113121500,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161113123000,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161113124500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161113130000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161113131500,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161113133000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161113134500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161113140000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161113141500,885.599976,0.0,0.0,0,64.800003,70.400002,72.0,68.0
20161113143000,885.599976,0.0,0.0,0,65.800003,70.5,72.0,68.0
20161113144500,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161113150000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161113151500,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161113153000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161113154500,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161113160000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161113161500,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161113163000,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161113164500,885.599976,0.0,0.0,0,65.800003,70.599998,72.0,68.0
20161113170000,885.599976,0.0,0.0,0,65.800003,70.5,72.0,68.0
20161113171500,885.599976,0.0,0.0,0,65.800003,70.5,72.0,68.0
20161113173000,885.599976,0.0,0.0,0,65.800003,70.400002,72.0,68.0
20161113174500,885.599976,0.0,0.0,0,65.800003,70.400002,72.0,68.0
20161113180000,885.599976,0.0,0.0,0,65.800003,70.400002,72.0,68.0
20161113181500,885.599976,0.0,0.0,0,65.800003,70.400002,72.0,68.0
20161113183000,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161113184500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161113190000,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161113191500,885.599976,0.0,0.0,0,64.900002,70.300003,72.0,68.0
20161113193000,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113194500,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113200000,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113201500,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113203000,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113204500,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113210000,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113211500,885.599976,0.0,0.0,0,64.900002,70.199997,72.0,68.0
20161113213000,885.599976,0.0,0.0,0,64.900002,70.099998,72.0,68.0
20161113214500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161113220000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161113221500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161113223000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161113224500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161113230000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161113231500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161113233000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161113234500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161114000000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161114001500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161114003000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161114004500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161114010000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161114011500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161114013000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161114014500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161114020000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161114021500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161114023000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161114024500,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161114030000,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161114031500,885.599976,0.0,0.0,0,62.5,69.099998,72.0,68.0
20161114033000,885.599976,0.0,0.0,0,62.5,69.0,72.0,68.0
20161114034500,885.599976,0.0,0.0,0,62.5,68.900002,72.0,68.0
20161114040000,885.599976,0.0,0.0,0,62.5,68.800003,72.0,68.0
20161114041500,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161114043000,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161114044500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161114050000,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161114051500,885.599976,0.0,0.0,0,62.5,68.5,72.0,68.0
20161114053000,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161114054500,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161114060000,885.599976,0.0,0.0,0,62.5,68.300003,72.0,68.0
20161114061500,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161114063000,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161114064500,885.599976,0.0,0.0,0,61.599998,68.199997,72.0,68.0
20161114070000,885.599976,0.0,0.0,0,61.599998,68.099998,72.0,68.0
20161114071500,885.599976,0.0,0.0,0,61.599998,68.099998,72.0,68.0
20161114073000,885.599976,0.0,0.0,0,61.599998,68.0,72.0,68.0
20161114074500,885.599976,0.0,0.0,0,61.599998,67.900002,72.0,68.0
20161114080000,885.599976,0.0,0.0,0,61.599998,67.900002,72.0,68.0
20161114081500,885.599976,0.0,0.0,0,61.599998,67.900002,72.0,68.0
20161114083000,885.599976,0.0,0.0,0,61.599998,67.800003,72.0,68.0
20161114084500,885.599976,0.0,0.0,0,61.599998,67.800003,72.0,68.0
20161114090000,885.599976,0.0,0.0,0,62.400002,67.800003,72.0,68.0
20161114091500,885.599976,0.0,0.0,0,62.400002,67.699997,72.0,68.0
20161114093000,885.599976,0.0,0.0,0,62.400002,67.699997,72.0,68.0
20161114094500,885.599976,0.0,0.0,0,63.200001,67.599998,72.0,68.0
20161114100000,885.599976,0.0,0.0,0,63.200001,67.599998,72.0,68.0
20161114101500,885.599976,0.0,0.0,0,64.0,67.599998,72.0,68.0
20161114103000,885.599976,0.0,0.0,0,64.0,67.599998,72.0,68.0
20161114104500,885.599976,0.0,0.0,0,64.0,67.699997,72.0,68.0
20161114110000,885.599976,0.0,0.0,0,64.800003,67.900002,72.0,68.0
20161114111500,885.599976,0.0,0.0,0,64.800003,68.199997,72.0,68.0
20161114113000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161114114500,885.599976,0.0,0.0,0,65.800003,68.900002,72.0,68.0
20161114120000,885.599976,0.0,0.0,0,65.800003,69.400002,72.0,68.0
20161114121500,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161114123000,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161114124500,885.599976,0.0,0.0,0,66.699997,70.699997,72.0,68.0
20161114130000,885.599976,0.0,0.0,0,66.699997,71.0,72.0,68.0
20161114131500,885.599976,0.0,0.0,0,66.699997,71.300003,72.0,68.0
20161114133000,885.599976,0.0,0.0,1,66.699997,71.5,72.0,68.0
20161114134500,885.599976,0.0,0.0,1,67.699997,71.699997,72.0,68.0
20161114140000,885.599976,0.0,0.0,2,67.699997,72.0,72.0,68.0
20161114141500,885.599976,0.0,0.0,2,67.699997,72.199997,72.0,68.0
20161114143000,885.599976,0.0,0.0,5,67.699997,72.400002,72.0,68.0
20161114144500,885.599976,0.0,0.0,8,68.5,72.400002,72.0,68.0
20161114150000,885.599976,173.839996,19.62963,33,58.799999,72.5,72.0,68.0
20161114151500,885.599976,223.039993,25.185185,35,55.200001,72.400002,72.0,68.0
20161114153000,885.599976,223.039993,25.185185,35,55.900002,72.199997,72.0,68.0
20161114154500,885.599976,227.960007,25.740742,35,55.900002,72.300003,72.0,68.0
20161114160000,885.599976,259.119995,29.25926,37,55.900002,72.400002,72.0,68.0
20161114161500,885.599976,288.640015,32.592595,38,54.299999,72.400002,72.0,68.0
20161114163000,885.599976,401.799988,45.37037,44,54.299999,72.599998,72.0,68.0
20161114164500,885.599976,483.799988,54.62963,48,55.900002,72.599998,72.0,68.0
20161114170000,885.599976,593.679993,67.037038,53,53.299999,72.699997,72.0,68.0
20161114171500,885.599976,665.840027,75.18519,57,53.299999,72.599998,72.0,68.0
20161114173000,885.599976,757.679993,85.555557,61,55.900002,72.5,72.0,68.0
20161114174500,885.599976,744.559998,84.074076,61,55.099998,72.400002,72.0,68.0
20161114180000,885.599976,769.159973,86.851851,62,55.099998,72.300003,72.0,68.0
20161114181500,885.599976,769.159973,86.851851,62,53.900002,72.300003,72.0,68.0
20161114183000,885.599976,792.119995,89.444446,63,52.700001,72.199997,72.0,68.0
20161114184500,885.599976,782.280029,88.333339,63,52.700001,72.099998,72.0,68.0
20161114190000,885.599976,792.119995,89.444446,63,53.5,71.800003,72.0,68.0
20161114191500,885.599976,636.320007,71.851855,56,53.5,71.300003,72.0,68.0
20161114193000,885.599976,414.920013,46.851855,44,53.5,70.900002,72.0,68.0
20161114194500,885.599976,211.559998,23.888889,34,54.700001,70.800003,72.0,68.0
20161114200000,885.599976,0.0,0.0,1,56.700001,70.900002,72.0,68.0
20161114201500,885.599976,0.0,0.0,0,59.099998,71.0,72.0,68.0
20161114203000,885.599976,0.0,0.0,0,60.700001,71.0,72.0,68.0
20161114204500,885.599976,0.0,0.0,0,61.900002,71.0,72.0,68.0
20161114210000,885.599976,0.0,0.0,0,61.900002,71.0,72.0,68.0
20161114211500,885.599976,0.0,0.0,0,62.900002,71.0,72.0,68.0
20161114213000,885.599976,0.0,0.0,0,62.900002,71.0,72.0,68.0
20161114214500,885.599976,0.0,0.0,0,62.900002,70.900002,72.0,68.0
20161114220000,885.599976,0.0,0.0,0,62.900002,70.900002,72.0,68.0
20161114221500,885.599976,0.0,0.0,0,62.900002,70.900002,72.0,68.0
20161114223000,885.599976,0.0,0.0,0,62.900002,70.800003,72.0,68.0
20161114224500,885.599976,0.0,0.0,0,62.900002,70.699997,72.0,68.0
20161114230000,885.599976,0.0,0.0,0,62.900002,70.699997,72.0,68.0
20161114231500,885.599976,0.0,0.0,0,62.900002,70.5,72.0,68.0
20161114233000,885.599976,0.0,0.0,0,62.900002,70.5,72.0,68.0
20161114234500,885.599976,0.0,0.0,0,62.900002,70.300003,72.0,68.0
20161115000000,885.599976,0.0,0.0,0,62.900002,70.199997,72.0,68.0
20161115001500,885.599976,0.0,0.0,0,62.0,70.199997,72.0,68.0
20161115003000,885.599976,0.0,0.0,0,62.0,70.0,72.0,68.0
20161115004500,885.599976,0.0,0.0,0,62.0,69.900002,72.0,68.0
20161115010000,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161115011500,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161115013000,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161115014500,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161115020000,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161115021500,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161115023000,885.599976,0.0,0.0,0,61.200001,69.599998,72.0,68.0
20161115024500,885.599976,0.0,0.0,0,61.200001,69.400002,72.0,68.0
20161115030000,885.599976,0.0,0.0,0,61.200001,69.400002,72.0,68.0
20161115031500,885.599976,0.0,0.0,0,61.200001,69.300003,72.0,68.0
20161115033000,885.599976,0.0,0.0,0,61.200001,69.300003,72.0,68.0
20161115034500,885.599976,0.0,0.0,0,61.200001,69.199997,72.0,68.0
20161115040000,885.599976,0.0,0.0,0,61.200001,69.199997,72.0,68.0
20161115041500,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161115043000,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161115044500,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161115050000,885.599976,0.0,0.0,0,61.200001,69.0,72.0,68.0
20161115051500,885.599976,0.0,0.0,0,61.200001,69.0,72.0,68.0
20161115053000,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161115054500,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161115060000,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161115061500,885.599976,0.0,0.0,0,61.200001,68.800003,72.0,68.0
20161115063000,885.599976,0.0,0.0,0,61.200001,68.800003,72.0,68.0
20161115064500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161115070000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161115071500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161115073000,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161115074500,885.599976,0.0,0.0,0,61.200001,68.400002,72.0,68.0
20161115080000,885.599976,0.0,0.0,0,61.200001,68.5,72.0,68.0
20161115081500,885.599976,0.0,0.0,0,61.200001,68.5,72.0,68.0
20161115083000,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161115084500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161115090000,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161115091500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161115093000,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161115094500,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161115100000,885.599976,0.0,0.0,0,62.799999,68.699997,72.0,68.0
20161115101500,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161115103000,885.599976,0.0,0.0,0,63.599998,68.400002,72.0,68.0
20161115104500,885.599976,0.0,0.0,0,63.599998,68.300003,72.0,68.0
20161115110000,885.599976,0.0,0.0,0,64.400002,68.300003,72.0,68.0
20161115111500,885.599976,0.0,0.0,0,64.400002,68.5,72.0,68.0
20161115113000,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20161115114500,885.599976,0.0,0.0,0,65.300003,69.099998,72.0,68.0
20161115120000,885.599976,0.0,0.0,0,65.300003,69.400002,72.0,68.0
20161115121500,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20161115123000,885.599976,0.0,0.0,1,65.300003,71.0,72.0,68.0
20161115124500,885.599976,0.0,0.0,1,66.199997,71.5,72.0,68.0
20161115130000,885.599976,0.0,0.0,4,66.199997,71.900002,72.0,68.0
20161115131500,885.599976,0.0,0.0,5,66.199997,72.300003,72.0,68.0
20161115133000,885.599976,160.720001,18.148149,33,59.299999,72.599998,72.0,68.0
20161115134500,885.599976,488.720001,55.185187,47,54.5,73.300003,72.0,68.0
20161115140000,885.599976,606.799988,68.518519,52,54.5,72.900002,72.0,68.0
20161115141500,885.599976,651.080017,73.518522,55,55.099998,72.699997,72.0,68.0
20161115143000,885.599976,680.599976,76.851851,57,53.700001,72.400002,72.0,68.0
20161115144500,885.599976,757.679993,85.555557,60,54.299999,72.599998,72.0,68.0
20161115150000,885.599976,861.0,97.222225,65,54.299999,72.599998,72.0,68.0
20161115151500,885.599976,872.47998,98.518519,66,53.5,72.599998,72.0,68.0
20161115153000,885.599976,872.47998,98.518519,67,54.299999,73.0,72.0,68.0
20161115154500,885.599976,861.0,97.222225,67,54.299999,73.400002,72.0,68.0
20161115160000,885.599976,872.47998,98.518519,67,54.299999,73.599998,72.0,68.0
20161115161500,885.599976,872.47998,98.518519,67,54.299999,73.699997,72.0,68.0
20161115163000,885.599976,882.320007,99.629633,67,54.299999,73.599998,72.0,68.0
20161115164500,885.599976,882.320007,99.629633,67,54.299999,73.300003,72.0,68.0
20161115170000,885.599976,882.320007,99.629633,67,54.299999,72.900002,72.0,68.0
20161115171500,885.599976,893.799988,100.925927,67,53.5,72.900002,72.0,68.0
20161115173000,885.599976,893.799988,100.925927,67,54.299999,72.699997,72.0,68.0
20161115174500,885.599976,872.47998,98.518519,65,55.099998,72.400002,72.0,68.0
20161115180000,885.599976,872.47998,98.518519,65,53.099998,72.300003,72.0,68.0
20161115181500,885.599976,872.47998,98.518519,65,53.099998,72.099998,72.0,68.0
20161115183000,885.599976,882.320007,99.629633,65,54.099998,71.800003,72.0,68.0
20161115184500,885.599976,849.52002,95.925931,64,53.099998,71.699997,72.0,68.0
20161115190000,885.599976,828.200012,93.518522,62,53.099998,71.599998,72.0,68.0
20161115191500,885.599976,782.280029,88.333339,60,53.900002,71.599998,72.0,68.0
20161115193000,885.599976,693.719971,78.333332,57,53.900002,71.400002,72.0,68.0
20161115194500,885.599976,623.200012,70.370374,54,53.900002,71.400002,72.0,68.0
20161115200000,885.599976,519.880005,58.703706,49,53.200001,71.300003,72.0,68.0
20161115201500,885.599976,401.799988,45.37037,43,53.900002,71.199997,72.0,68.0
20161115203000,885.599976,291.919983,32.962962,38,54.700001,71.199997,72.0,68.0
20161115204500,885.599976,0.0,0.0,9,54.700001,71.199997,72.0,68.0
20161115210000,885.599976,0.0,0.0,2,57.5,71.199997,72.0,68.0
20161115211500,885.599976,0.0,0.0,0,59.5,71.300003,72.0,68.0
20161115213000,885.599976,0.0,0.0,0,60.900002,71.300003,72.0,68.0
20161115214500,885.599976,0.0,0.0,0,61.900002,71.300003,72.0,68.0
20161115220000,885.599976,0.0,0.0,0,62.799999,71.300003,72.0,68.0
20161115221500,885.599976,0.0,0.0,0,62.799999,71.199997,72.0,68.0
20161115223000,885.599976,0.0,0.0,0,62.799999,71.199997,72.0,68.0
20161115224500,885.599976,0.0,0.0,0,62.799999,71.199997,72.0,68.0
20161115230000,885.599976,0.0,0.0,0,62.799999,71.099998,72.0,68.0
20161115231500,885.599976,0.0,0.0,0,62.799999,71.0,72.0,68.0
20161115233000,885.599976,0.0,0.0,0,62.799999,71.0,72.0,68.0
20161115234500,885.599976,0.0,0.0,0,62.799999,70.900002,72.0,68.0
20161116000000,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161116001500,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161116003000,885.599976,0.0,0.0,0,62.799999,70.699997,72.0,68.0
20161116004500,885.599976,0.0,0.0,0,62.799999,70.599998,72.0,68.0
20161116010000,885.599976,0.0,0.0,0,62.799999,70.5,72.0,68.0
20161116011500,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161116013000,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161116014500,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161116020000,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161116021500,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161116023000,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161116024500,885.599976,0.0,0.0,0,62.0,69.900002,72.0,68.0
20161116030000,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161116031500,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161116033000,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161116034500,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161116040000,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161116041500,885.599976,0.0,0.0,0,62.0,69.400002,72.0,68.0
20161116043000,885.599976,0.0,0.0,0,62.0,69.400002,72.0,68.0
20161116044500,885.599976,0.0,0.0,0,62.0,69.300003,72.0,68.0
20161116050000,885.599976,0.0,0.0,0,62.0,69.199997,72.0,68.0
20161116051500,885.599976,0.0,0.0,0,62.0,69.099998,72.0,68.0
20161116053000,885.599976,0.0,0.0,0,62.0,68.900002,72.0,68.0
20161116054500,885.599976,0.0,0.0,0,62.0,68.900002,72.0,68.0
20161116060000,885.599976,0.0,0.0,0,62.0,68.800003,72.0,68.0
20161116061500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161116063000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161116064500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161116070000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161116071500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161116073000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161116074500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161116080000,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161116081500,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161116083000,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161116084500,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161116090000,885.599976,0.0,0.0,0,61.900002,68.599998,72.0,68.0
20161116091500,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161116093000,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161116094500,885.599976,0.0,0.0,0,62.799999,68.699997,72.0,68.0
20161116100000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161116101500,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161116103000,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20161116104500,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20161116110000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161116111500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20161116113000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161116114500,885.599976,0.0,0.0,1,65.300003,70.099998,72.0,68.0
20161116120000,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161116121500,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161116123000,885.599976,0.0,0.0,1,66.199997,71.400002,72.0,68.0
20161116124500,885.599976,0.0,0.0,4,66.199997,72.099998,72.0,68.0
20161116130000,885.599976,0.0,0.0,15,67.199997,72.599998,72.0,68.0
20161116131500,885.599976,300.119995,33.888889,39,55.599998,72.800003,72.0,68.0
20161116133000,885.599976,434.600006,49.074076,46,54.700001,72.900002,72.0,68.0
20161116134500,885.599976,582.200012,65.740744,53,54.700001,72.900002,72.0,68.0
20161116140000,885.599976,706.840027,79.81482,59,53.5,72.900002,72.0,68.0
20161116141500,885.599976,861.0,97.222225,66,53.5,73.099998,72.0,68.0
20161116143000,885.599976,872.47998,98.518519,67,54.799999,73.300003,72.0,68.0
20161116144500,885.599976,872.47998,98.518519,67,54.799999,73.599998,72.0,68.0
20161116150000,885.599976,882.320007,99.629633,67,54.799999,74.099998,72.0,68.0
20161116151500,885.599976,872.47998,98.518519,67,53.900002,74.099998,72.0,68.0
20161116153000,885.599976,882.320007,99.629633,67,54.700001,74.400002,72.0,68.0
20161116154500,885.599976,882.320007,99.629633,67,54.700001,74.5,72.0,68.0
20161116160000,885.599976,872.47998,98.518519,67,54.700001,74.400002,72.0,68.0
20161116161500,885.599976,872.47998,98.518519,67,53.900002,74.5,72.0,68.0
20161116163000,885.599976,872.47998,98.518519,67,53.900002,74.599998,72.0,68.0
20161116164500,885.599976,882.320007,99.629633,67,54.700001,74.599998,72.0,68.0
20161116170000,885.599976,872.47998,98.518519,67,53.5,74.599998,72.0,68.0
20161116171500,885.599976,882.320007,99.629633,67,54.299999,74.5,72.0,68.0
20161116173000,885.599976,882.320007,99.629633,67,54.299999,74.300003,72.0,68.0
20161116174500,885.599976,882.320007,99.629633,67,54.299999,74.0,72.0,68.0
20161116180000,885.599976,882.320007,99.629633,67,54.299999,73.400002,72.0,68.0
20161116181500,885.599976,872.47998,98.518519,67,54.299999,72.900002,72.0,68.0
20161116183000,885.599976,893.799988,100.925927,67,53.5,72.599998,72.0,68.0
20161116184500,885.599976,882.320007,99.629633,66,53.5,72.400002,72.0,68.0
20161116190000,885.599976,872.47998,98.518519,66,53.5,72.199997,72.0,68.0
20161116191500,885.599976,872.47998,98.518519,66,53.5,71.900002,72.0,68.0
20161116193000,885.599976,872.47998,98.518519,66,53.5,71.800003,72.0,68.0
20161116194500,885.599976,839.679993,94.814817,64,53.5,71.699997,72.0,68.0
20161116200000,885.599976,706.840027,79.81482,58,53.5,71.300003,72.0,68.0
20161116201500,885.599976,596.960022,67.407412,52,53.5,71.300003,72.0,68.0
20161116203000,885.599976,482.160004,54.444446,47,53.5,71.199997,72.0,68.0
20161116204500,885.599976,331.279999,37.407408,40,53.5,71.099998,72.0,68.0
20161116210000,885.599976,236.160004,26.666668,36,53.5,71.199997,72.0,68.0
20161116211500,885.599976,0.0,0.0,6,55.5,71.199997,72.0,68.0
20161116213000,885.599976,0.0,0.0,1,57.900002,71.300003,72.0,68.0
20161116214500,885.599976,0.0,0.0,0,59.599998,71.300003,72.0,68.0
20161116220000,885.599976,0.0,0.0,0,61.099998,71.400002,72.0,68.0
20161116221500,885.599976,0.0,0.0,0,61.900002,71.300003,72.0,68.0
20161116223000,885.599976,0.0,0.0,0,61.900002,71.300003,72.0,68.0
20161116224500,885.599976,0.0,0.0,0,62.799999,71.300003,72.0,68.0
20161116230000,885.599976,0.0,0.0,0,62.799999,71.199997,72.0,68.0
20161116231500,885.599976,0.0,0.0,0,62.799999,71.199997,72.0,68.0
20161116233000,885.599976,0.0,0.0,0,62.799999,71.099998,72.0,68.0
20161116234500,885.599976,0.0,0.0,0,62.799999,71.0,72.0,68.0
20161117000000,885.599976,0.0,0.0,0,62.799999,70.900002,72.0,68.0
20161117001500,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161117003000,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161117004500,885.599976,0.0,0.0,0,62.799999,70.699997,72.0,68.0
20161117010000,885.599976,0.0,0.0,0,62.799999,70.599998,72.0,68.0
20161117011500,885.599976,0.0,0.0,0,62.799999,70.5,72.0,68.0
20161117013000,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161117014500,885.599976,0.0,0.0,0,62.0,70.300003,72.0,68.0
20161117020000,885.599976,0.0,0.0,0,62.0,70.199997,72.0,68.0
20161117021500,885.599976,0.0,0.0,0,62.0,70.199997,72.0,68.0
20161117023000,885.599976,0.0,0.0,0,62.0,70.0,72.0,68.0
20161117024500,885.599976,0.0,0.0,0,62.0,70.0,72.0,68.0
20161117030000,885.599976,0.0,0.0,0,62.0,69.900002,72.0,68.0
20161117031500,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161117033000,885.599976,0.0,0.0,0,62.0,69.800003,72.0,68.0
20161117034500,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161117040000,885.599976,0.0,0.0,0,62.0,69.699997,72.0,68.0
20161117041500,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161117043000,885.599976,0.0,0.0,0,62.0,69.599998,72.0,68.0
20161117044500,885.599976,0.0,0.0,0,61.200001,69.5,72.0,68.0
20161117050000,885.599976,0.0,0.0,0,61.200001,69.400002,72.0,68.0
20161117051500,885.599976,0.0,0.0,0,61.200001,69.300003,72.0,68.0
20161117053000,885.599976,0.0,0.0,0,61.200001,69.199997,72.0,68.0
20161117054500,885.599976,0.0,0.0,0,61.200001,69.199997,72.0,68.0
20161117060000,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161117061500,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161117063000,885.599976,0.0,0.0,0,61.200001,69.099998,72.0,68.0
20161117064500,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161117070000,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161117071500,885.599976,0.0,0.0,0,61.200001,68.900002,72.0,68.0
20161117073000,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161117074500,885.599976,0.0,0.0,0,61.200001,68.699997,72.0,68.0
20161117080000,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161117081500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20161117083000,885.599976,0.0,0.0,0,61.200001,68.5,72.0,68.0
20161117084500,885.599976,0.0,0.0,0,61.200001,68.400002,72.0,68.0
20161117090000,885.599976,0.0,0.0,0,61.900002,68.400002,72.0,68.0
20161117091500,885.599976,0.0,0.0,0,61.900002,68.400002,72.0,68.0
20161117093000,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20161117094500,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20161117100000,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20161117101500,885.599976,0.0,0.0,0,63.599998,68.099998,72.0,68.0
20161117103000,885.599976,0.0,0.0,0,64.300003,68.099998,72.0,68.0
20161117104500,885.599976,0.0,0.0,0,64.300003,68.300003,72.0,68.0
20161117110000,885.599976,0.0,0.0,0,64.300003,68.699997,72.0,68.0
20161117111500,885.599976,0.0,0.0,0,65.0,69.099998,72.0,68.0
20161117113000,885.599976,0.0,0.0,0,65.0,69.699997,72.0,68.0
20161117114500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161117120000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20161117121500,885.599976,0.0,0.0,2,65.800003,71.5,72.0,68.0
20161117123000,885.599976,0.0,0.0,5,66.699997,72.099998,72.0,68.0
20161117124500,885.599976,211.559998,23.888889,35,58.400002,72.699997,72.0,68.0
20161117130000,885.599976,475.600006,53.703706,48,55.200001,73.199997,72.0,68.0
20161117131500,885.599976,805.23999,90.925927,64,55.200001,73.599998,72.0,68.0
20161117133000,885.599976,882.320007,99.629633,67,53.900002,73.800003,72.0,68.0
20161117134500,885.599976,882.320007,99.629633,67,53.099998,74.0,72.0,68.0
20161117140000,885.599976,872.47998,98.518519,67,53.900002,74.099998,72.0,68.0
20161117141500,885.599976,872.47998,98.518519,67,53.900002,74.300003,72.0,68.0
20161117143000,885.599976,872.47998,98.518519,67,54.700001,74.5,72.0,68.0
20161117144500,885.599976,872.47998,98.518519,67,53.900002,74.599998,72.0,68.0
20161117150000,885.599976,872.47998,98.518519,67,53.900002,74.800003,72.0,68.0
20161117151500,885.599976,872.47998,98.518519,67,54.599998,75.0,72.0,68.0
20161117153000,885.599976,882.320007,99.629633,67,54.599998,75.099998,72.0,68.0
20161117154500,885.599976,882.320007,99.629633,67,53.5,75.400002,72.0,68.0
20161117160000,885.599976,882.320007,99.629633,67,54.700001,75.400002,72.0,68.0
20161117161500,885.599976,882.320007,99.629633,67,53.900002,75.199997,72.0,68.0
20161117163000,885.599976,893.799988,100.925927,67,53.900002,74.699997,72.0,68.0
20161117164500,885.599976,882.320007,99.629633,67,53.900002,74.199997,72.0,68.0
20161117170000,885.599976,893.799988,100.925927,67,53.900002,74.0,72.0,68.0
20161117171500,885.599976,893.799988,100.925927,67,53.900002,73.699997,72.0,68.0
20161117173000,885.599976,893.799988,100.925927,67,53.099998,73.400002,72.0,68.0
20161117174500,885.599976,882.320007,99.629633,67,53.099998,73.199997,72.0,68.0
20161117180000,885.599976,882.320007,99.629633,66,55.200001,73.0,72.0,68.0
20161117181500,885.599976,882.320007,99.629633,66,53.5,72.900002,72.0,68.0
