PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117183000,885.599976,893.799988,100.925927,66,53.5,72.900002,72.0,68.0
20161117184500,885.599976,882.320007,99.629633,66,53.5,72.900002,72.0,68.0
20161117190000,885.599976,893.799988,100.925927,66,53.5,72.699997,72.0,68.0
20161117191500,885.599976,882.320007,99.629633,66,53.5,72.400002,72.0,68.0
20161117193000,885.599976,882.320007,99.629633,65,53.5,72.199997,72.0,68.0
20161117194500,885.599976,872.47998,98.518519,65,53.5,71.900002,72.0,68.0
20161117200000,885.599976,816.719971,92.222221,63,53.5,71.599998,72.0,68.0
20161117201500,885.599976,665.840027,75.18519,56,53.5,71.199997,72.0,68.0
20161117203000,885.599976,437.880005,49.444446,45,53.5,70.900002,72.0,68.0
20161117204500,885.599976,208.279999,23.518519,35,53.5,70.699997,72.0,68.0
20161117210000,885.599976,0.0,0.0,0,56.599998,70.199997,72.0,68.0
20161117211500,885.599976,0.0,0.0,0,58.700001,69.900002,72.0,68.0
20161117213000,885.599976,0.0,0.0,0,60.299999,69.900002,72.0,68.0
20161117214500,885.599976,0.0,0.0,0,61.5,69.900002,72.0,68.0
20161117220000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20161117221500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161117223000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161117224500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161117230000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161117231500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161117233000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161117234500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161118000000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161118001500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161118003000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161118004500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161118010000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161118011500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161118013000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161118014500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161118020000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161118021500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161118023000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161118024500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161118030000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161118031500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161118033000,885.599976,0.0,0.0,0,62.400002,70.199997,72.0,68.0
20161118034500,885.599976,0.0,0.0,0,62.400002,70.099998,72.0,68.0
20161118040000,885.599976,0.0,0.0,0,62.400002,70.099998,72.0,68.0
20161118041500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161118043000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161118044500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161118050000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20161118051500,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20161118053000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161118054500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161118060000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161118061500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161118063000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161118064500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161118070000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161118071500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161118073000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161118074500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161118080000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161118081500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161118083000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161118084500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161118090000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20161118091500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161118093000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161118094500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161118100000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161118101500,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161118103000,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161118104500,885.599976,0.0,0.0,0,65.800003,69.699997,72.0,68.0
20161118110000,885.599976,0.0,0.0,0,65.800003,70.099998,72.0,68.0
20161118111500,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161118113000,885.599976,0.0,0.0,0,66.699997,71.199997,72.0,68.0
20161118114500,885.599976,0.0,0.0,4,66.699997,71.900002,72.0,68.0
20161118120000,885.599976,0.0,0.0,6,67.699997,72.400002,72.0,68.0
20161118121500,885.599976,288.640015,32.592595,38,55.599998,72.900002,72.0,68.0
20161118123000,885.599976,587.119995,66.296298,53,54.799999,73.400002,72.0,68.0
20161118124500,885.599976,872.47998,98.518519,67,53.5,73.599998,72.0,68.0
20161118130000,885.599976,872.47998,98.518519,67,53.5,73.900002,72.0,68.0
20161118131500,885.599976,872.47998,98.518519,67,54.700001,74.099998,72.0,68.0
20161118133000,885.599976,861.0,97.222225,67,54.700001,74.400002,72.0,68.0
20161118134500,885.599976,872.47998,98.518519,67,54.700001,74.800003,72.0,68.0
20161118140000,885.599976,893.799988,100.925927,67,53.900002,74.699997,72.0,68.0
20161118141500,885.599976,893.799988,100.925927,67,53.900002,74.599998,72.0,68.0
20161118143000,885.599976,893.799988,100.925927,67,54.700001,74.300003,72.0,68.0
20161118144500,885.599976,893.799988,100.925927,66,54.700001,74.5,72.0,68.0
20161118150000,885.599976,893.799988,100.925927,66,54.700001,74.900002,72.0,68.0
20161118151500,885.599976,893.799988,100.925927,66,54.700001,75.099998,72.0,68.0
20161118153000,885.599976,913.47998,103.148149,66,54.700001,75.400002,72.0,68.0
20161118154500,885.599976,902.0,101.851855,66,54.700001,75.5,72.0,68.0
20161118160000,885.599976,902.0,101.851855,66,53.900002,75.400002,72.0,68.0
20161118161500,885.599976,902.0,101.851855,66,53.900002,75.199997,72.0,68.0
20161118163000,885.599976,902.0,101.851855,66,56.0,75.0,72.0,68.0
20161118164500,885.599976,902.0,101.851855,66,54.299999,74.699997,72.0,68.0
20161118170000,885.599976,902.0,101.851855,66,54.299999,74.400002,72.0,68.0
20161118171500,885.599976,902.0,101.851855,66,54.299999,74.0,72.0,68.0
20161118173000,885.599976,902.0,101.851855,66,55.900002,73.599998,72.0,68.0
20161118174500,885.599976,902.0,101.851855,66,54.299999,73.400002,72.0,68.0
20161118180000,885.599976,902.0,101.851855,66,53.5,73.300003,72.0,68.0
20161118181500,885.599976,902.0,101.851855,66,53.5,73.400002,72.0,68.0
20161118183000,885.599976,913.47998,103.148149,66,53.5,73.599998,72.0,68.0
20161118184500,885.599976,902.0,101.851855,66,53.5,73.599998,72.0,68.0
20161118190000,885.599976,902.0,101.851855,66,53.5,73.400002,72.0,68.0
20161118191500,885.599976,902.0,101.851855,66,53.5,73.099998,72.0,68.0
20161118193000,885.599976,882.320007,99.629633,65,53.5,72.699997,72.0,68.0
20161118194500,885.599976,882.320007,99.629633,65,53.5,72.300003,72.0,68.0
20161118200000,885.599976,849.52002,95.925931,64,53.5,72.0,72.0,68.0
20161118201500,885.599976,828.200012,93.518522,63,53.5,71.599998,72.0,68.0
20161118203000,885.599976,693.719971,78.333332,57,53.5,71.300003,72.0,68.0
20161118204500,885.599976,505.119995,57.037038,48,55.099998,71.0,72.0,68.0
20161118210000,885.599976,216.479996,24.444445,35,53.900002,70.5,72.0,68.0
20161118211500,885.599976,0.0,0.0,0,56.700001,70.300003,72.0,68.0
20161118213000,885.599976,0.0,0.0,0,59.099998,70.300003,72.0,68.0
20161118214500,885.599976,0.0,0.0,0,60.799999,70.400002,72.0,68.0
20161118220000,885.599976,0.0,0.0,0,61.900002,70.400002,72.0,68.0
20161118221500,885.599976,0.0,0.0,0,62.799999,70.599998,72.0,68.0
20161118223000,885.599976,0.0,0.0,0,62.799999,70.699997,72.0,68.0
20161118224500,885.599976,0.0,0.0,0,63.599998,70.699997,72.0,68.0
20161118230000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161118231500,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161118233000,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161118234500,885.599976,0.0,0.0,0,63.599998,70.599998,72.0,68.0
20161119000000,885.599976,0.0,0.0,0,63.599998,70.5,72.0,68.0
20161119001500,885.599976,0.0,0.0,0,63.599998,70.300003,72.0,68.0
20161119003000,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20161119004500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20161119010000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161119011500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161119013000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161119014500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161119020000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161119021500,885.599976,186.960007,21.111112,0,63.599998,68.800003,72.0,68.0
20161119023000,885.599976,186.960007,21.111112,0,63.599998,68.599998,72.0,68.0
20161119024500,885.599976,178.759995,20.185185,0,63.599998,68.400002,72.0,68.0
20161119030000,885.599976,186.960007,21.111112,0,63.599998,68.400002,72.0,68.0
20161119031500,885.599976,178.759995,20.185185,0,63.599998,68.400002,72.0,68.0
20161119033000,885.599976,186.960007,21.111112,0,63.599998,68.400002,72.0,68.0
20161119034500,885.599976,191.880005,21.666668,0,63.599998,68.5,72.0,68.0
20161119040000,885.599976,173.839996,19.62963,0,62.799999,68.5,72.0,68.0
20161119041500,885.599976,178.759995,20.185185,0,62.799999,68.5,72.0,68.0
20161119043000,885.599976,186.960007,21.111112,0,62.799999,68.599998,72.0,68.0
20161119044500,885.599976,178.759995,20.185185,0,62.799999,68.5,72.0,68.0
20161119050000,885.599976,186.960007,21.111112,0,62.799999,68.400002,72.0,68.0
20161119051500,885.599976,178.759995,20.185185,0,62.799999,68.400002,72.0,68.0
20161119053000,885.599976,186.960007,21.111112,0,62.799999,68.300003,72.0,68.0
20161119054500,885.599976,178.759995,20.185185,0,62.799999,68.099998,72.0,68.0
20161119060000,885.599976,178.759995,20.185185,0,62.799999,67.900002,72.0,68.0
20161119061500,885.599976,186.960007,21.111112,0,62.0,67.699997,72.0,68.0
20161119063000,885.599976,191.880005,21.666668,0,62.0,67.599998,72.0,68.0
20161119064500,885.599976,186.960007,21.111112,0,62.0,67.400002,72.0,68.0
20161119070000,885.599976,186.960007,21.111112,0,62.0,67.400002,72.0,68.0
20161119071500,885.599976,186.960007,21.111112,0,62.0,67.199997,72.0,68.0
20161119073000,885.599976,186.960007,21.111112,0,62.0,67.199997,72.0,68.0
20161119074500,885.599976,178.759995,20.185185,0,62.0,67.099998,72.0,68.0
20161119080000,885.599976,178.759995,20.185185,0,61.200001,66.900002,72.0,68.0
20161119081500,885.599976,178.759995,20.185185,0,61.200001,66.800003,72.0,68.0
20161119083000,885.599976,178.759995,20.185185,0,61.200001,66.699997,72.0,68.0
20161119084500,885.599976,186.960007,21.111112,0,61.200001,66.5,72.0,68.0
20161119090000,885.599976,186.960007,21.111112,0,61.200001,66.300003,72.0,68.0
20161119091500,885.599976,186.960007,21.111112,0,61.200001,66.199997,72.0,68.0
20161119093000,885.599976,178.759995,20.185185,0,61.200001,66.199997,72.0,68.0
20161119094500,885.599976,186.960007,21.111112,0,61.200001,66.199997,72.0,68.0
20161119100000,885.599976,191.880005,21.666668,0,61.200001,66.400002,72.0,68.0
20161119101500,885.599976,178.759995,20.185185,0,61.200001,66.5,72.0,68.0
20161119103000,885.599976,178.759995,20.185185,0,61.900002,66.599998,72.0,68.0
20161119104500,885.599976,178.759995,20.185185,0,61.900002,66.699997,72.0,68.0
20161119110000,885.599976,191.880005,21.666668,0,61.900002,66.800003,72.0,68.0
20161119111500,885.599976,178.759995,20.185185,0,61.900002,67.0,72.0,68.0
20161119113000,885.599976,191.880005,21.666668,0,62.799999,67.199997,72.0,68.0
20161119114500,885.599976,186.960007,21.111112,0,62.799999,67.5,72.0,68.0
20161119120000,885.599976,178.759995,20.185185,0,62.799999,67.800003,72.0,68.0
20161119121500,885.599976,173.839996,19.62963,0,62.799999,68.099998,72.0,68.0
20161119123000,885.599976,178.759995,20.185185,0,62.799999,68.400002,72.0,68.0
20161119124500,885.599976,186.960007,21.111112,0,63.599998,68.699997,72.0,68.0
20161119130000,885.599976,173.839996,19.62963,0,63.599998,68.800003,72.0,68.0
20161119131500,885.599976,178.759995,20.185185,0,63.599998,68.699997,72.0,68.0
20161119133000,885.599976,178.759995,20.185185,0,63.599998,68.699997,72.0,68.0
20161119134500,885.599976,178.759995,20.185185,0,63.599998,68.699997,72.0,68.0
20161119140000,885.599976,173.839996,19.62963,0,63.599998,68.699997,72.0,68.0
20161119141500,885.599976,186.960007,21.111112,0,63.599998,68.800003,72.0,68.0
20161119143000,885.599976,173.839996,19.62963,0,63.599998,68.900002,72.0,68.0
20161119144500,885.599976,178.759995,20.185185,0,63.599998,69.099998,72.0,68.0
20161119150000,885.599976,178.759995,20.185185,0,63.599998,69.199997,72.0,68.0
20161119151500,885.599976,173.839996,19.62963,0,63.599998,69.300003,72.0,68.0
20161119153000,885.599976,173.839996,19.62963,0,63.599998,69.599998,72.0,68.0
20161119154500,885.599976,168.919998,19.074074,0,63.599998,69.800003,72.0,68.0
20161119160000,885.599976,178.759995,20.185185,0,63.599998,70.0,72.0,68.0
20161119161500,885.599976,178.759995,20.185185,0,63.599998,70.199997,72.0,68.0
20161119163000,885.599976,173.839996,19.62963,0,63.599998,70.300003,72.0,68.0
20161119164500,885.599976,173.839996,19.62963,0,63.599998,70.400002,72.0,68.0
20161119170000,885.599976,178.759995,20.185185,0,64.400002,70.5,72.0,68.0
20161119171500,885.599976,178.759995,20.185185,0,64.400002,70.699997,72.0,68.0
20161119173000,885.599976,173.839996,19.62963,0,64.400002,70.699997,72.0,68.0
20161119174500,885.599976,186.960007,21.111112,0,64.400002,70.5,72.0,68.0
20161119180000,885.599976,178.759995,20.185185,0,64.400002,70.400002,72.0,68.0
20161119181500,885.599976,173.839996,19.62963,0,64.400002,70.300003,72.0,68.0
20161119183000,885.599976,173.839996,19.62963,0,63.599998,70.199997,72.0,68.0
20161119184500,885.599976,173.839996,19.62963,0,63.599998,70.099998,72.0,68.0
20161119190000,885.599976,173.839996,19.62963,0,63.599998,69.900002,72.0,68.0
20161119191500,885.599976,173.839996,19.62963,0,63.599998,69.800003,72.0,68.0
20161119193000,885.599976,178.759995,20.185185,0,63.599998,69.699997,72.0,68.0
20161119194500,885.599976,178.759995,20.185185,0,63.599998,69.599998,72.0,68.0
20161119200000,885.599976,191.880005,21.666668,0,62.799999,69.400002,72.0,68.0
20161119201500,885.599976,186.960007,21.111112,0,62.799999,69.199997,72.0,68.0
20161119203000,885.599976,178.759995,20.185185,0,62.799999,68.900002,72.0,68.0
20161119204500,885.599976,186.960007,21.111112,0,62.799999,68.800003,72.0,68.0
20161119210000,885.599976,178.759995,20.185185,0,62.0,68.699997,72.0,68.0
20161119211500,885.599976,178.759995,20.185185,0,62.0,68.599998,72.0,68.0
20161119213000,885.599976,186.960007,21.111112,0,62.0,68.400002,72.0,68.0
20161119214500,885.599976,178.759995,20.185185,0,62.0,68.300003,72.0,68.0
20161119220000,885.599976,186.960007,21.111112,0,62.0,68.199997,72.0,68.0
20161119221500,885.599976,186.960007,21.111112,0,62.0,68.199997,72.0,68.0
20161119223000,885.599976,191.880005,21.666668,0,62.0,68.099998,72.0,68.0
20161119224500,885.599976,178.759995,20.185185,0,61.200001,68.099998,72.0,68.0
20161119230000,885.599976,186.960007,21.111112,0,61.200001,68.099998,72.0,68.0
20161119231500,885.599976,191.880005,21.666668,0,61.200001,68.099998,72.0,68.0
20161119233000,885.599976,191.880005,21.666668,0,61.200001,68.0,72.0,68.0
20161119234500,885.599976,186.960007,21.111112,0,61.200001,68.0,72.0,68.0
20161120000000,885.599976,186.960007,21.111112,0,61.200001,67.900002,72.0,68.0
20161120001500,885.599976,178.759995,20.185185,0,61.200001,67.800003,72.0,68.0
20161120003000,885.599976,186.960007,21.111112,0,61.200001,67.699997,72.0,68.0
20161120004500,885.599976,186.960007,21.111112,0,60.400002,67.599998,72.0,68.0
20161120010000,885.599976,191.880005,21.666668,0,60.400002,67.599998,72.0,68.0
20161120011500,885.599976,191.880005,21.666668,0,60.400002,67.400002,72.0,68.0
20161120013000,885.599976,191.880005,21.666668,0,60.400002,67.400002,72.0,68.0
20161120014500,885.599976,186.960007,21.111112,0,60.400002,67.400002,72.0,68.0
20161120020000,885.599976,186.960007,21.111112,0,60.400002,67.400002,72.0,68.0
20161120021500,885.599976,186.960007,21.111112,0,60.400002,67.300003,72.0,68.0
20161120023000,885.599976,191.880005,21.666668,0,59.599998,67.300003,72.0,68.0
20161120024500,885.599976,186.960007,21.111112,0,59.599998,67.199997,72.0,68.0
20161120030000,885.599976,186.960007,21.111112,0,59.599998,67.199997,72.0,68.0
20161120031500,885.599976,186.960007,21.111112,0,59.599998,67.099998,72.0,68.0
20161120033000,885.599976,186.960007,21.111112,0,59.599998,67.099998,72.0,68.0
20161120034500,885.599976,186.960007,21.111112,0,59.599998,67.0,72.0,68.0
20161120040000,885.599976,186.960007,21.111112,0,58.799999,66.900002,72.0,68.0
20161120041500,885.599976,186.960007,21.111112,0,58.799999,66.800003,72.0,68.0
20161120043000,885.599976,178.759995,20.185185,0,58.799999,66.699997,72.0,68.0
20161120044500,885.599976,191.880005,21.666668,0,58.799999,66.599998,72.0,68.0
20161120050000,885.599976,178.759995,20.185185,0,58.799999,66.400002,72.0,68.0
20161120051500,885.599976,186.960007,21.111112,0,58.799999,66.300003,72.0,68.0
20161120053000,885.599976,191.880005,21.666668,0,58.799999,66.199997,72.0,68.0
20161120054500,885.599976,186.960007,21.111112,0,58.799999,66.099998,72.0,68.0
20161120060000,885.599976,186.960007,21.111112,0,58.799999,65.800003,72.0,68.0
20161120061500,885.599976,186.960007,21.111112,0,58.799999,65.699997,72.0,68.0
20161120063000,885.599976,186.960007,21.111112,0,58.0,65.599998,72.0,68.0
20161120064500,885.599976,186.960007,21.111112,0,58.0,65.5,72.0,68.0
20161120070000,885.599976,186.960007,21.111112,0,58.0,65.199997,72.0,68.0
20161120071500,885.599976,186.960007,21.111112,0,58.0,65.0,72.0,68.0
20161120073000,885.599976,186.960007,21.111112,0,58.0,64.800003,72.0,68.0
20161120074500,885.599976,191.880005,21.666668,0,58.0,64.699997,72.0,68.0
20161120080000,885.599976,191.880005,21.666668,0,58.0,64.599998,72.0,68.0
20161120081500,885.599976,191.880005,21.666668,0,58.0,64.599998,72.0,68.0
20161120083000,885.599976,186.960007,21.111112,0,58.0,64.699997,72.0,68.0
20161120084500,885.599976,186.960007,21.111112,0,58.0,64.900002,72.0,68.0
20161120090000,885.599976,186.960007,21.111112,0,58.0,65.0,72.0,68.0
20161120091500,885.599976,178.759995,20.185185,0,58.799999,65.199997,72.0,68.0
20161120093000,885.599976,178.759995,20.185185,0,59.5,65.5,72.0,68.0
20161120094500,885.599976,178.759995,20.185185,0,59.5,65.599998,72.0,68.0
20161120100000,885.599976,186.960007,21.111112,0,60.299999,66.0,72.0,68.0
20161120101500,885.599976,178.759995,20.185185,0,60.299999,66.300003,72.0,68.0
20161120103000,885.599976,178.759995,20.185185,0,61.099998,66.699997,72.0,68.0
20161120104500,885.599976,178.759995,20.185185,0,61.099998,67.099998,72.0,68.0
20161120110000,885.599976,186.960007,21.111112,0,61.900002,67.599998,72.0,68.0
20161120111500,885.599976,186.960007,21.111112,0,61.900002,68.0,72.0,68.0
20161120113000,885.599976,178.759995,20.185185,0,62.799999,68.5,72.0,68.0
20161120114500,885.599976,178.759995,20.185185,0,62.799999,69.099998,72.0,68.0
20161120120000,885.599976,178.759995,20.185185,0,63.599998,69.599998,72.0,68.0
20161120121500,885.599976,178.759995,20.185185,0,63.599998,70.099998,72.0,68.0
20161120123000,885.599976,178.759995,20.185185,0,63.599998,70.599998,72.0,68.0
20161120124500,885.599976,186.960007,21.111112,1,63.599998,71.199997,72.0,68.0
20161120130000,885.599976,173.839996,19.62963,2,64.400002,71.699997,72.0,68.0
20161120131500,885.599976,173.839996,19.62963,3,64.400002,72.099998,72.0,68.0
20161120133000,885.599976,178.759995,20.185185,9,64.400002,72.599998,72.0,68.0
20161120134500,885.599976,282.080017,31.851855,34,57.599998,72.900002,72.0,68.0
20161120140000,885.599976,523.159973,59.074073,48,53.5,73.199997,72.0,68.0
20161120141500,885.599976,719.960022,81.296301,58,55.799999,73.099998,72.0,68.0
20161120143000,885.599976,782.280029,88.333339,61,52.700001,72.599998,72.0,68.0
20161120144500,885.599976,719.960022,81.296301,58,54.599998,71.900002,72.0,68.0
20161120150000,885.599976,665.840027,75.18519,55,54.599998,71.599998,72.0,68.0
20161120151500,885.599976,500.200012,56.481484,46,54.599998,71.199997,72.0,68.0
20161120153000,885.599976,387.040009,43.703706,40,54.599998,71.199997,72.0,68.0
20161120154500,885.599976,272.23999,30.74074,34,55.900002,71.199997,72.0,68.0
20161120160000,885.599976,178.759995,20.185185,9,56.700001,71.300003,72.0,68.0
20161120161500,885.599976,173.839996,19.62963,5,59.5,71.400002,72.0,68.0
20161120163000,885.599976,178.759995,20.185185,3,61.5,71.5,72.0,68.0
20161120164500,885.599976,173.839996,19.62963,3,62.799999,71.699997,72.0,68.0
20161120170000,885.599976,173.839996,19.62963,4,63.599998,71.800003,72.0,68.0
20161120171500,885.599976,173.839996,19.62963,4,63.599998,72.0,72.0,68.0
20161120173000,885.599976,173.839996,19.62963,4,64.400002,72.099998,72.0,68.0
20161120174500,885.599976,178.759995,20.185185,4,64.400002,72.099998,72.0,68.0
20161120180000,885.599976,173.839996,19.62963,4,64.400002,71.900002,72.0,68.0
20161120181500,885.599976,178.759995,20.185185,4,64.400002,71.800003,72.0,68.0
20161120183000,885.599976,173.839996,19.62963,3,64.400002,71.699997,72.0,68.0
20161120184500,885.599976,178.759995,20.185185,0,64.400002,71.599998,72.0,68.0
20161120190000,885.599976,178.759995,20.185185,0,64.400002,71.400002,72.0,68.0
20161120191500,885.599976,173.839996,19.62963,0,64.400002,71.300003,72.0,68.0
20161120193000,885.599976,173.839996,19.62963,0,64.400002,71.199997,72.0,68.0
20161120194500,885.599976,178.759995,20.185185,0,64.400002,71.199997,72.0,68.0
20161120200000,885.599976,168.919998,19.074074,0,64.400002,71.0,72.0,68.0
20161120201500,885.599976,178.759995,20.185185,0,64.400002,71.0,72.0,68.0
20161120203000,885.599976,178.759995,20.185185,0,63.599998,71.0,72.0,68.0
20161120204500,885.599976,173.839996,19.62963,0,63.599998,70.900002,72.0,68.0
20161120210000,885.599976,178.759995,20.185185,0,63.599998,70.900002,72.0,68.0
20161120211500,885.599976,191.880005,21.666668,0,63.599998,70.800003,72.0,68.0
20161120213000,885.599976,173.839996,19.62963,0,62.799999,70.699997,72.0,68.0
20161120214500,885.599976,173.839996,19.62963,0,62.799999,70.5,72.0,68.0
20161120220000,885.599976,178.759995,20.185185,0,62.799999,70.400002,72.0,68.0
20161120221500,885.599976,191.880005,21.666668,0,62.099998,70.300003,72.0,68.0
20161120223000,885.599976,178.759995,20.185185,0,62.099998,70.199997,72.0,68.0
20161120224500,885.599976,178.759995,20.185185,0,62.099998,70.0,72.0,68.0
20161120230000,885.599976,178.759995,20.185185,0,62.099998,69.800003,72.0,68.0
20161120231500,885.599976,186.960007,21.111112,0,61.200001,69.699997,72.0,68.0
20161120233000,885.599976,186.960007,21.111112,0,61.200001,69.599998,72.0,68.0
20161120234500,885.599976,186.960007,21.111112,0,61.200001,69.300003,72.0,68.0
20161121000000,885.599976,178.759995,20.185185,0,61.200001,69.199997,72.0,68.0
20161121001500,885.599976,186.960007,21.111112,0,60.400002,69.099998,72.0,68.0
20161121003000,885.599976,186.960007,21.111112,0,60.400002,68.900002,72.0,68.0
20161121004500,885.599976,191.880005,21.666668,0,60.400002,68.800003,72.0,68.0
20161121010000,885.599976,186.960007,21.111112,0,60.400002,68.699997,72.0,68.0
20161121011500,885.599976,191.880005,21.666668,0,59.599998,68.599998,72.0,68.0
20161121013000,885.599976,186.960007,21.111112,0,59.599998,68.5,72.0,68.0
20161121014500,885.599976,178.759995,20.185185,0,59.599998,68.400002,72.0,68.0
20161121020000,885.599976,186.960007,21.111112,0,59.599998,68.300003,72.0,68.0
20161121021500,885.599976,191.880005,21.666668,0,59.599998,68.199997,72.0,68.0
20161121023000,885.599976,178.759995,20.185185,0,59.599998,68.099998,72.0,68.0
20161121024500,885.599976,186.960007,21.111112,0,59.599998,67.900002,72.0,68.0
20161121030000,885.599976,178.759995,20.185185,0,58.799999,67.699997,72.0,68.0
20161121031500,885.599976,186.960007,21.111112,0,58.799999,67.599998,72.0,68.0
20161121033000,885.599976,186.960007,21.111112,0,58.799999,67.400002,72.0,68.0
20161121034500,885.599976,186.960007,21.111112,0,58.799999,67.300003,72.0,68.0
20161121040000,885.599976,186.960007,21.111112,0,58.799999,67.199997,72.0,68.0
20161121041500,885.599976,178.759995,20.185185,0,58.799999,67.099998,72.0,68.0
20161121043000,885.599976,186.960007,21.111112,0,58.799999,66.900002,72.0,68.0
20161121044500,885.599976,186.960007,21.111112,0,58.799999,66.800003,72.0,68.0
20161121050000,885.599976,186.960007,21.111112,0,58.799999,66.699997,72.0,68.0
20161121051500,885.599976,178.759995,20.185185,0,58.200001,66.5,72.0,68.0
20161121053000,885.599976,178.759995,20.185185,0,58.200001,66.300003,72.0,68.0
20161121054500,885.599976,178.759995,20.185185,0,58.200001,66.199997,72.0,68.0
20161121060000,885.599976,178.759995,20.185185,0,58.200001,66.099998,72.0,68.0
20161121061500,885.599976,186.960007,21.111112,0,58.200001,65.900002,72.0,68.0
20161121063000,885.599976,191.880005,21.666668,0,58.200001,65.699997,72.0,68.0
20161121064500,885.599976,186.960007,21.111112,0,57.599998,65.599998,72.0,68.0
20161121070000,885.599976,186.960007,21.111112,0,57.599998,65.5,72.0,68.0
20161121071500,885.599976,186.960007,21.111112,0,57.599998,65.199997,72.0,68.0
20161121073000,885.599976,186.960007,21.111112,0,57.599998,65.0,72.0,68.0
20161121074500,885.599976,186.960007,21.111112,0,57.599998,64.800003,72.0,68.0
20161121080000,885.599976,191.880005,21.666668,0,57.599998,64.699997,72.0,68.0
20161121081500,885.599976,186.960007,21.111112,0,57.599998,64.599998,72.0,68.0
20161121083000,885.599976,191.880005,21.666668,0,57.599998,64.699997,72.0,68.0
20161121084500,885.599976,186.960007,21.111112,0,57.599998,64.900002,72.0,68.0
20161121090000,885.599976,186.960007,21.111112,0,58.700001,65.0,72.0,68.0
20161121091500,885.599976,186.960007,21.111112,0,58.700001,65.199997,72.0,68.0
20161121093000,885.599976,173.839996,19.62963,0,59.900002,65.599998,72.0,68.0
20161121094500,885.599976,173.839996,19.62963,0,60.700001,66.0,72.0,68.0
20161121100000,885.599976,178.759995,20.185185,0,61.5,66.599998,72.0,68.0
20161121101500,885.599976,178.759995,20.185185,0,62.400002,67.099998,72.0,68.0
20161121103000,885.599976,186.960007,21.111112,0,62.400002,67.699997,72.0,68.0
20161121104500,885.599976,178.759995,20.185185,0,63.599998,68.199997,72.0,68.0
20161121110000,885.599976,178.759995,20.185185,0,63.599998,68.699997,72.0,68.0
20161121111500,885.599976,178.759995,20.185185,0,64.800003,69.300003,72.0,68.0
20161121113000,885.599976,173.839996,19.62963,0,64.800003,69.900002,72.0,68.0
20161121114500,885.599976,173.839996,19.62963,0,65.800003,70.5,72.0,68.0
20161121120000,885.599976,168.919998,19.074074,2,65.800003,71.199997,72.0,68.0
20161121121500,885.599976,173.839996,19.62963,6,65.800003,71.900002,72.0,68.0
20161121123000,885.599976,173.839996,19.62963,19,65.800003,72.699997,72.0,68.0
20161121124500,885.599976,478.880005,54.074076,46,53.900002,73.199997,72.0,68.0
20161121130000,885.599976,577.280029,65.18519,51,53.900002,72.900002,72.0,68.0
20161121131500,885.599976,600.23999,67.777779,52,55.900002,72.400002,72.0,68.0
20161121133000,885.599976,600.23999,67.777779,51,54.299999,72.099998,72.0,68.0
20161121134500,885.599976,600.23999,67.777779,51,54.299999,72.0,72.0,68.0
20161121140000,885.599976,587.119995,66.296298,51,53.5,71.900002,72.0,68.0
20161121141500,885.599976,587.119995,66.296298,51,55.099998,72.099998,72.0,68.0
20161121143000,885.599976,587.119995,66.296298,51,55.099998,71.900002,72.0,68.0
20161121144500,885.599976,595.320007,67.222225,51,53.900002,71.800003,72.0,68.0
20161121150000,885.599976,595.320007,67.222225,51,54.700001,71.900002,72.0,68.0
20161121151500,885.599976,595.320007,67.222225,51,53.900002,72.099998,72.0,68.0
20161121153000,885.599976,595.320007,67.222225,51,53.900002,72.199997,72.0,68.0
20161121154500,885.599976,595.320007,67.222225,51,53.900002,72.400002,72.0,68.0
20161121160000,885.599976,693.719971,78.333332,57,53.900002,72.599998,72.0,68.0
20161121161500,885.599976,805.23999,90.925927,63,53.900002,72.699997,72.0,68.0
20161121163000,885.599976,872.47998,98.518519,66,54.700001,72.800003,72.0,68.0
20161121164500,885.599976,872.47998,98.518519,66,54.700001,72.800003,72.0,68.0
20161121170000,885.599976,882.320007,99.629633,66,54.700001,72.900002,72.0,68.0
20161121171500,885.599976,872.47998,98.518519,66,54.700001,72.900002,72.0,68.0
20161121173000,885.599976,882.320007,99.629633,66,52.799999,72.800003,72.0,68.0
20161121174500,885.599976,893.799988,100.925927,66,53.900002,72.699997,72.0,68.0
20161121180000,885.599976,872.47998,98.518519,64,53.900002,72.5,72.0,68.0
20161121181500,885.599976,872.47998,98.518519,64,53.900002,72.199997,72.0,68.0
20161121183000,885.599976,882.320007,99.629633,64,54.700001,72.099998,72.0,68.0
20161121184500,885.599976,872.47998,98.518519,64,52.299999,71.900002,72.0,68.0
20161121190000,885.599976,861.0,97.222225,63,53.5,71.699997,72.0,68.0
20161121191500,885.599976,816.719971,92.222221,62,54.700001,71.599998,72.0,68.0
20161121193000,885.599976,744.559998,84.074076,58,52.200001,71.5,72.0,68.0
20161121194500,885.599976,665.840027,75.18519,54,54.700001,71.400002,72.0,68.0
20161121200000,885.599976,577.280029,65.18519,50,52.299999,71.400002,72.0,68.0
20161121201500,885.599976,488.720001,55.185187,45,54.700001,71.300003,72.0,68.0
20161121203000,885.599976,385.399994,43.518519,40,53.099998,71.300003,72.0,68.0
20161121204500,885.599976,291.919983,32.962962,35,53.099998,71.300003,72.0,68.0
20161121210000,885.599976,208.279999,23.518519,27,54.700001,71.300003,72.0,68.0
20161121211500,885.599976,178.759995,20.185185,3,56.799999,71.199997,72.0,68.0
20161121213000,885.599976,173.839996,19.62963,0,58.700001,71.0,72.0,68.0
20161121214500,885.599976,186.960007,21.111112,0,60.299999,70.900002,72.0,68.0
20161121220000,885.599976,178.759995,20.185185,0,61.5,70.800003,72.0,68.0
20161121221500,885.599976,178.759995,20.185185,0,61.5,70.599998,72.0,68.0
20161121223000,885.599976,178.759995,20.185185,0,62.400002,70.5,72.0,68.0
20161121224500,885.599976,178.759995,20.185185,0,62.400002,70.300003,72.0,68.0
20161121230000,885.599976,178.759995,20.185185,0,62.400002,70.199997,72.0,68.0
20161121231500,885.599976,178.759995,20.185185,0,62.400002,70.0,72.0,68.0
20161121233000,885.599976,186.960007,21.111112,0,62.400002,70.0,72.0,68.0
20161121234500,885.599976,178.759995,20.185185,0,62.400002,69.900002,72.0,68.0
20161122000000,885.599976,186.960007,21.111112,0,62.400002,69.900002,72.0,68.0
20161122001500,885.599976,186.960007,21.111112,0,62.400002,69.800003,72.0,68.0
20161122003000,885.599976,178.759995,20.185185,0,62.400002,69.800003,72.0,68.0
20161122004500,885.599976,178.759995,20.185185,0,62.400002,69.699997,72.0,68.0
20161122010000,885.599976,186.960007,21.111112,0,62.400002,69.699997,72.0,68.0
20161122011500,885.599976,178.759995,20.185185,0,62.400002,69.599998,72.0,68.0
20161122013000,885.599976,186.960007,21.111112,0,62.400002,69.5,72.0,68.0
20161122014500,885.599976,178.759995,20.185185,0,62.400002,69.400002,72.0,68.0
20161122020000,885.599976,178.759995,20.185185,0,62.400002,69.199997,72.0,68.0
20161122021500,885.599976,186.960007,21.111112,0,62.400002,69.099998,72.0,68.0
20161122023000,885.599976,178.759995,20.185185,0,62.400002,68.900002,72.0,68.0
20161122024500,885.599976,191.880005,21.666668,0,62.400002,68.900002,72.0,68.0
20161122030000,885.599976,178.759995,20.185185,0,62.400002,68.800003,72.0,68.0
20161122031500,885.599976,186.960007,21.111112,0,62.400002,68.699997,72.0,68.0
20161122033000,885.599976,178.759995,20.185185,0,62.400002,68.699997,72.0,68.0
20161122034500,885.599976,178.759995,20.185185,0,62.400002,68.599998,72.0,68.0
20161122040000,885.599976,178.759995,20.185185,0,62.400002,68.5,72.0,68.0
20161122041500,885.599976,178.759995,20.185185,0,62.400002,68.400002,72.0,68.0
20161122043000,885.599976,178.759995,20.185185,0,61.700001,68.400002,72.0,68.0
20161122044500,885.599976,186.960007,21.111112,0,61.700001,68.300003,72.0,68.0
20161122050000,885.599976,191.880005,21.666668,0,61.700001,68.300003,72.0,68.0
20161122051500,885.599976,186.960007,21.111112,0,61.700001,68.199997,72.0,68.0
20161122053000,885.599976,178.759995,20.185185,0,61.700001,68.199997,72.0,68.0
20161122054500,885.599976,186.960007,21.111112,0,61.700001,68.199997,72.0,68.0
20161122060000,885.599976,191.880005,21.666668,0,61.700001,68.199997,72.0,68.0
20161122061500,885.599976,178.759995,20.185185,0,61.700001,68.199997,72.0,68.0
20161122063000,885.599976,186.960007,21.111112,0,61.700001,68.099998,72.0,68.0
20161122064500,885.599976,178.759995,20.185185,0,61.700001,68.099998,72.0,68.0
20161122070000,885.599976,186.960007,21.111112,0,61.700001,68.099998,72.0,68.0
20161122071500,885.599976,186.960007,21.111112,0,61.700001,68.099998,72.0,68.0
20161122073000,885.599976,178.759995,20.185185,0,61.700001,68.099998,72.0,68.0
20161122074500,885.599976,178.759995,20.185185,0,61.700001,68.099998,72.0,68.0
20161122080000,885.599976,173.839996,19.62963,0,61.700001,68.099998,72.0,68.0
20161122081500,885.599976,178.759995,20.185185,0,61.700001,68.099998,72.0,68.0
20161122083000,885.599976,178.759995,20.185185,0,62.400002,68.0,72.0,68.0
20161122084500,885.599976,178.759995,20.185185,0,62.400002,67.900002,72.0,68.0
20161122090000,885.599976,173.839996,19.62963,0,62.400002,67.900002,72.0,68.0
20161122091500,885.599976,178.759995,20.185185,0,63.200001,67.900002,72.0,68.0
20161122093000,885.599976,178.759995,20.185185,0,63.200001,67.900002,72.0,68.0
20161122094500,885.599976,178.759995,20.185185,0,63.200001,67.900002,72.0,68.0
20161122100000,885.599976,178.759995,20.185185,0,63.200001,68.099998,72.0,68.0
20161122101500,885.599976,178.759995,20.185185,0,64.0,68.199997,72.0,68.0
20161122103000,885.599976,178.759995,20.185185,0,64.0,68.199997,72.0,68.0
20161122104500,885.599976,173.839996,19.62963,0,64.0,68.400002,72.0,68.0
20161122110000,885.599976,173.839996,19.62963,0,64.800003,68.599998,72.0,68.0
20161122111500,885.599976,178.759995,20.185185,0,64.800003,69.0,72.0,68.0
20161122113000,885.599976,173.839996,19.62963,0,64.800003,69.300003,72.0,68.0
20161122114500,885.599976,178.759995,20.185185,0,65.800003,69.800003,72.0,68.0
20161122120000,885.599976,178.759995,20.185185,0,65.800003,70.199997,72.0,68.0
20161122121500,885.599976,178.759995,20.185185,0,65.800003,70.699997,72.0,68.0
20161122123000,885.599976,178.759995,20.185185,0,66.699997,71.199997,72.0,68.0
20161122124500,885.599976,168.919998,19.074074,4,66.699997,71.800003,72.0,68.0
20161122130000,885.599976,160.720001,18.148149,5,66.699997,72.300003,72.0,68.0
20161122131500,885.599976,178.759995,20.185185,22,65.800003,72.800003,72.0,68.0
20161122133000,885.599976,451.0,50.925927,45,54.700001,73.099998,72.0,68.0
20161122134500,885.599976,706.840027,79.81482,58,54.700001,73.400002,72.0,68.0
20161122140000,885.599976,861.0,97.222225,66,54.700001,73.300003,72.0,68.0
20161122141500,885.599976,872.47998,98.518519,66,54.700001,73.300003,72.0,68.0
20161122143000,885.599976,872.47998,98.518519,66,54.700001,73.199997,72.0,68.0
20161122144500,885.599976,872.47998,98.518519,66,54.700001,73.300003,72.0,68.0
20161122150000,885.599976,872.47998,98.518519,66,54.700001,73.599998,72.0,68.0
20161122151500,885.599976,872.47998,98.518519,66,54.0,73.400002,72.0,68.0
20161122153000,885.599976,872.47998,98.518519,66,54.0,73.400002,72.0,68.0
20161122154500,885.599976,872.47998,98.518519,66,54.0,73.400002,72.0,68.0
20161122160000,885.599976,872.47998,98.518519,66,54.0,73.400002,72.0,68.0
20161122161500,885.599976,861.0,97.222225,66,54.0,73.300003,72.0,68.0
20161122163000,885.599976,882.320007,99.629633,67,54.0,73.099998,72.0,68.0
20161122164500,885.599976,893.799988,100.925927,67,54.0,72.699997,72.0,68.0
20161122170000,885.599976,882.320007,99.629633,66,54.0,72.300003,72.0,68.0
20161122171500,885.599976,849.52002,95.925931,64,54.0,71.900002,72.0,68.0
20161122173000,885.599976,839.679993,94.814817,63,54.0,71.699997,72.0,68.0
20161122174500,885.599976,816.719971,92.222221,62,54.0,71.699997,72.0,68.0
20161122180000,885.599976,816.719971,92.222221,62,54.0,71.800003,72.0,68.0
20161122181500,885.599976,782.280029,88.333339,61,54.0,71.699997,72.0,68.0
20161122183000,885.599976,693.719971,78.333332,57,54.0,71.400002,72.0,68.0
20161122184500,885.599976,500.200012,56.481484,47,54.0,71.0,72.0,68.0
20161122190000,885.599976,323.080017,36.481484,38,54.0,70.900002,72.0,68.0
20161122191500,885.599976,173.839996,19.62963,9,55.5,71.0,72.0,68.0
20161122193000,885.599976,173.839996,19.62963,0,58.299999,71.0,72.0,68.0
20161122194500,885.599976,173.839996,19.62963,0,60.700001,71.0,72.0,68.0
20161122200000,885.599976,178.759995,20.185185,0,62.400002,71.099998,72.0,68.0
20161122201500,885.599976,173.839996,19.62963,0,63.200001,71.099998,72.0,68.0
20161122203000,885.599976,173.839996,19.62963,0,64.0,71.099998,72.0,68.0
20161122204500,885.599976,173.839996,19.62963,0,64.0,71.099998,72.0,68.0
20161122210000,885.599976,173.839996,19.62963,0,64.0,71.099998,72.0,68.0
20161122211500,885.599976,173.839996,19.62963,0,64.800003,71.099998,72.0,68.0
20161122213000,885.599976,178.759995,20.185185,0,64.800003,71.0,72.0,68.0
20161122214500,885.599976,186.960007,21.111112,0,64.800003,71.0,72.0,68.0
20161122220000,885.599976,178.759995,20.185185,0,64.800003,71.0,72.0,68.0
20161122221500,885.599976,178.759995,20.185185,0,64.800003,71.0,72.0,68.0
20161122223000,885.599976,178.759995,20.185185,0,64.800003,71.0,72.0,68.0
20161122224500,885.599976,178.759995,20.185185,0,64.800003,71.0,72.0,68.0
20161122230000,885.599976,178.759995,20.185185,0,64.800003,70.900002,72.0,68.0
20161122231500,885.599976,178.759995,20.185185,0,64.800003,70.900002,72.0,68.0
20161122233000,885.599976,178.759995,20.185185,0,64.800003,70.800003,72.0,68.0
20161122234500,885.599976,178.759995,20.185185,0,64.800003,70.800003,72.0,68.0
20161123000000,885.599976,178.759995,20.185185,0,64.800003,70.699997,72.0,68.0
20161123001500,885.599976,178.759995,20.185185,0,64.800003,70.699997,72.0,68.0
20161123003000,885.599976,178.759995,20.185185,0,64.800003,70.699997,72.0,68.0
20161123004500,885.599976,178.759995,20.185185,0,64.800003,70.599998,72.0,68.0
20161123010000,885.599976,173.839996,19.62963,0,64.800003,70.5,72.0,68.0
20161123011500,885.599976,178.759995,20.185185,0,64.800003,70.5,72.0,68.0
20161123013000,885.599976,186.960007,21.111112,0,64.800003,70.5,72.0,68.0
20161123014500,885.599976,178.759995,20.185185,0,64.800003,70.400002,72.0,68.0
20161123020000,885.599976,173.839996,19.62963,0,64.800003,70.400002,72.0,68.0
20161123021500,885.599976,0.0,0.0,0,64.800003,70.400002,72.0,68.0
20161123023000,885.599976,0.0,0.0,0,64.800003,70.400002,72.0,68.0
20161123024500,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161123030000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161123031500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161123033000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161123034500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161123040000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161123041500,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161123043000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161123044500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161123050000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161123051500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161123053000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161123054500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161123060000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161123061500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161123063000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161123064500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123070000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123071500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123073000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123074500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161123080000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161123081500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161123083000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161123084500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161123090000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123091500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123093000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123094500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161123100000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161123101500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161123103000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161123104500,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161123110000,885.599976,0.0,0.0,0,65.800003,70.099998,72.0,68.0
20161123111500,885.599976,0.0,0.0,0,65.800003,70.599998,72.0,68.0
20161123113000,885.599976,0.0,0.0,0,66.699997,71.199997,72.0,68.0
20161123114500,885.599976,0.0,0.0,4,66.699997,71.800003,72.0,68.0
20161123120000,885.599976,0.0,0.0,6,66.699997,72.400002,72.0,68.0
20161123121500,885.599976,265.680023,30.000003,37,56.400002,72.900002,72.0,68.0
20161123123000,885.599976,551.039978,62.222221,51,54.700001,73.300003,72.0,68.0
20161123124500,885.599976,792.119995,89.444446,64,54.700001,73.400002,72.0,68.0
20161123130000,885.599976,872.47998,98.518519,68,54.700001,73.5,72.0,68.0
20161123131500,885.599976,872.47998,98.518519,68,54.700001,73.400002,72.0,68.0
20161123133000,885.599976,872.47998,98.518519,68,53.900002,73.599998,72.0,68.0
20161123134500,885.599976,882.320007,99.629633,68,53.900002,74.0,72.0,68.0
20161123140000,885.599976,882.320007,99.629633,68,53.900002,74.300003,72.0,68.0
20161123141500,885.599976,882.320007,99.629633,68,53.900002,74.5,72.0,68.0
20161123143000,885.599976,882.320007,99.629633,68,53.900002,74.5,72.0,68.0
20161123144500,885.599976,882.320007,99.629633,68,53.900002,74.199997,72.0,68.0
20161123150000,885.599976,893.799988,100.925927,68,53.900002,74.199997,72.0,68.0
20161123151500,885.599976,882.320007,99.629633,68,53.900002,74.099998,72.0,68.0
20161123153000,885.599976,882.320007,99.629633,68,53.900002,73.800003,72.0,68.0
20161123154500,885.599976,882.320007,99.629633,68,53.900002,73.599998,72.0,68.0
20161123160000,885.599976,872.47998,98.518519,68,53.900002,73.5,72.0,68.0
20161123161500,885.599976,872.47998,98.518519,68,53.900002,73.400002,72.0,68.0
20161123163000,885.599976,882.320007,99.629633,68,53.900002,73.300003,72.0,68.0
20161123164500,885.599976,872.47998,98.518519,68,53.900002,73.099998,72.0,68.0
20161123170000,885.599976,882.320007,99.629633,68,53.900002,73.0,72.0,68.0
20161123171500,885.599976,872.47998,98.518519,68,53.900002,72.800003,72.0,68.0
20161123173000,885.599976,882.320007,99.629633,68,53.900002,72.699997,72.0,68.0
20161123174500,885.599976,872.47998,98.518519,68,53.900002,72.599998,72.0,68.0
20161123180000,885.599976,882.320007,99.629633,68,53.900002,72.300003,72.0,68.0
20161123181500,885.599976,849.52002,95.925931,66,53.900002,72.099998,72.0,68.0
20161123183000,885.599976,849.52002,95.925931,66,53.900002,71.800003,72.0,68.0
20161123184500,885.599976,839.679993,94.814817,65,53.099998,71.699997,72.0,68.0
20161123190000,885.599976,731.440002,82.592595,60,53.099998,71.400002,72.0,68.0
20161123191500,885.599976,616.639954,69.629626,53,53.900002,71.300003,72.0,68.0
20161123193000,885.599976,482.160004,54.444446,47,53.900002,71.199997,72.0,68.0
20161123194500,885.599976,393.600006,44.444446,43,53.900002,71.300003,72.0,68.0
20161123200000,885.599976,326.359985,36.851851,40,53.900002,71.300003,72.0,68.0
20161123201500,885.599976,216.479996,24.444445,35,53.900002,71.300003,72.0,68.0
20161123203000,885.599976,0.0,0.0,7,56.599998,71.400002,72.0,68.0
20161123204500,885.599976,0.0,0.0,4,59.5,71.400002,72.0,68.0
20161123210000,885.599976,0.0,0.0,0,61.099998,70.900002,72.0,68.0
20161123211500,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161123213000,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20161123214500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161123220000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161123221500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161123223000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161123224500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161123230000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161123231500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161123233000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161123234500,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161124000000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124001500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124003000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124004500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124010000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124011500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124013000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124014500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124020000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124021500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124023000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124024500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161124030000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161124031500,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161124033000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161124034500,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161124040000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161124041500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161124043000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161124044500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161124050000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161124051500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161124053000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161124054500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161124060000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161124061500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161124063000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161124064500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161124070000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161124071500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161124073000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161124074500,885.599976,0.0,0.0,0,62.799999,69.300003,72.0,68.0
20161124080000,885.599976,0.0,0.0,0,62.799999,69.300003,72.0,68.0
20161124081500,885.599976,0.0,0.0,0,62.799999,69.300003,72.0,68.0
20161124083000,885.599976,0.0,0.0,0,62.799999,69.199997,72.0,68.0
20161124084500,885.599976,0.0,0.0,0,62.799999,69.199997,72.0,68.0
20161124090000,885.599976,0.0,0.0,0,62.799999,69.199997,72.0,68.0
20161124091500,885.599976,0.0,0.0,0,62.799999,69.099998,72.0,68.0
20161124093000,885.599976,0.0,0.0,0,62.799999,69.099998,72.0,68.0
20161124094500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161124100000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161124101500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161124103000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161124104500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161124110000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161124111500,885.599976,0.0,0.0,0,65.099998,69.5,72.0,68.0
20161124113000,885.599976,0.0,0.0,0,65.099998,69.599998,72.0,68.0
20161124114500,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161124120000,885.599976,0.0,0.0,0,65.800003,70.099998,72.0,68.0
20161124121500,885.599976,0.0,0.0,0,65.800003,70.5,72.0,68.0
20161124123000,885.599976,0.0,0.0,0,66.699997,70.900002,72.0,68.0
20161124124500,885.599976,0.0,0.0,1,66.699997,71.300003,72.0,68.0
