PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124130000,885.599976,0.0,0.0,3,66.699997,71.699997,72.0,68.0
20161124131500,885.599976,0.0,0.0,4,66.699997,71.900002,72.0,68.0
20161124133000,885.599976,0.0,0.0,4,67.699997,72.199997,72.0,68.0
20161124134500,885.599976,154.159988,17.407407,31,62.0,72.599998,72.0,68.0
20161124140000,885.599976,462.480011,52.222225,47,54.700001,73.300003,72.0,68.0
20161124141500,885.599976,805.23999,90.925927,64,54.700001,73.699997,72.0,68.0
20161124143000,885.599976,872.47998,98.518519,67,53.900002,74.0,72.0,68.0
20161124144500,885.599976,872.47998,98.518519,67,53.900002,74.300003,72.0,68.0
20161124150000,885.599976,882.320007,99.629633,67,53.900002,74.699997,72.0,68.0
20161124151500,885.599976,872.47998,98.518519,67,53.900002,75.0,72.0,68.0
20161124153000,885.599976,882.320007,99.629633,67,54.700001,75.400002,72.0,68.0
20161124154500,885.599976,872.47998,98.518519,67,53.900002,75.699997,72.0,68.0
20161124160000,885.599976,872.47998,98.518519,67,53.900002,75.099998,72.0,68.0
20161124161500,885.599976,882.320007,99.629633,67,53.900002,74.5,72.0,68.0
20161124163000,885.599976,872.47998,98.518519,67,53.900002,73.800003,72.0,68.0
20161124164500,885.599976,872.47998,98.518519,67,53.900002,73.5,72.0,68.0
20161124170000,885.599976,872.47998,98.518519,67,53.900002,72.900002,72.0,68.0
20161124171500,885.599976,861.0,97.222225,67,53.900002,72.800003,72.0,68.0
20161124173000,885.599976,872.47998,98.518519,67,53.900002,72.699997,72.0,68.0
20161124174500,885.599976,861.0,97.222225,67,53.900002,72.900002,72.0,68.0
20161124180000,885.599976,872.47998,98.518519,67,53.900002,73.099998,72.0,68.0
20161124181500,885.599976,872.47998,98.518519,67,53.900002,73.099998,72.0,68.0
20161124183000,885.599976,872.47998,98.518519,67,53.900002,72.900002,72.0,68.0
20161124184500,885.599976,861.0,97.222225,67,53.900002,72.599998,72.0,68.0
20161124190000,885.599976,849.52002,95.925931,66,53.299999,72.199997,72.0,68.0
20161124191500,885.599976,849.52002,95.925931,66,53.299999,71.800003,72.0,68.0
20161124193000,885.599976,782.280029,88.333339,63,53.299999,71.5,72.0,68.0
20161124194500,885.599976,636.320007,71.851855,56,53.900002,71.199997,72.0,68.0
20161124200000,885.599976,455.920013,51.481484,46,53.900002,71.0,72.0,68.0
20161124201500,885.599976,216.479996,24.444445,35,53.900002,70.800003,72.0,68.0
20161124203000,885.599976,0.0,0.0,1,56.700001,70.800003,72.0,68.0
20161124204500,885.599976,0.0,0.0,0,59.099998,70.300003,72.0,68.0
20161124210000,885.599976,0.0,0.0,0,61.099998,70.0,72.0,68.0
20161124211500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161124213000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161124214500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161124220000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161124221500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161124223000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161124224500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161124230000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161124231500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161124233000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161124234500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161125000000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161125001500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161125003000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161125004500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161125010000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161125011500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161125013000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161125014500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161125020000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161125021500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161125023000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161125024500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161125030000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161125031500,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161125033000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161125034500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161125040000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161125041500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161125043000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161125044500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161125050000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161125051500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161125053000,885.599976,0.0,0.0,0,62.400002,69.0,72.0,68.0
20161125054500,885.599976,0.0,0.0,0,62.400002,69.0,72.0,68.0
20161125060000,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161125061500,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161125063000,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161125064500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161125070000,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161125071500,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161125073000,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161125074500,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161125080000,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161125081500,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161125083000,885.599976,0.0,0.0,0,62.400002,68.599998,72.0,68.0
20161125084500,885.599976,0.0,0.0,0,62.400002,68.5,72.0,68.0
20161125090000,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161125091500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20161125093000,885.599976,0.0,0.0,0,63.200001,68.300003,72.0,68.0
20161125094500,885.599976,0.0,0.0,0,63.200001,68.199997,72.0,68.0
20161125100000,885.599976,0.0,0.0,0,64.0,68.300003,72.0,68.0
20161125101500,885.599976,0.0,0.0,0,64.0,68.300003,72.0,68.0
20161125103000,885.599976,0.0,0.0,0,64.0,68.199997,72.0,68.0
20161125104500,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20161125110000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20161125111500,885.599976,0.0,0.0,0,65.699997,68.800003,72.0,68.0
20161125113000,885.599976,0.0,0.0,0,65.699997,69.099998,72.0,68.0
20161125114500,885.599976,0.0,0.0,0,65.699997,69.5,72.0,68.0
20161125120000,885.599976,0.0,0.0,0,65.699997,69.900002,72.0,68.0
20161125121500,885.599976,0.0,0.0,0,66.699997,70.300003,72.0,68.0
20161125123000,885.599976,0.0,0.0,0,66.699997,70.800003,72.0,68.0
20161125124500,885.599976,0.0,0.0,0,66.699997,71.300003,72.0,68.0
20161125130000,885.599976,0.0,0.0,2,66.699997,71.699997,72.0,68.0
20161125131500,885.599976,0.0,0.0,3,67.699997,72.099998,72.0,68.0
20161125133000,885.599976,0.0,0.0,4,67.699997,72.300003,72.0,68.0
20161125134500,885.599976,0.0,0.0,14,67.699997,72.599998,72.0,68.0
20161125140000,885.599976,259.119995,29.25926,37,55.599998,72.699997,72.0,68.0
20161125141500,885.599976,393.600006,44.444446,43,55.599998,72.800003,72.0,68.0
20161125143000,885.599976,598.599976,67.592592,54,54.299999,73.099998,72.0,68.0
20161125144500,885.599976,782.280029,88.333339,63,53.700001,73.099998,72.0,68.0
20161125150000,885.599976,872.47998,98.518519,67,53.700001,72.900002,72.0,68.0
20161125151500,885.599976,882.320007,99.629633,67,54.700001,73.099998,72.0,68.0
20161125153000,885.599976,872.47998,98.518519,67,54.700001,73.0,72.0,68.0
20161125154500,885.599976,872.47998,98.518519,67,54.700001,73.300003,72.0,68.0
20161125160000,885.599976,872.47998,98.518519,67,54.700001,73.400002,72.0,68.0
20161125161500,885.599976,872.47998,98.518519,67,53.5,73.400002,72.0,68.0
20161125163000,885.599976,872.47998,98.518519,67,54.700001,73.400002,72.0,68.0
20161125164500,885.599976,872.47998,98.518519,67,53.900002,73.599998,72.0,68.0
20161125170000,885.599976,882.320007,99.629633,67,53.900002,73.599998,72.0,68.0
20161125171500,885.599976,882.320007,99.629633,67,53.900002,73.400002,72.0,68.0
20161125173000,885.599976,872.47998,98.518519,67,53.900002,73.400002,72.0,68.0
20161125174500,885.599976,872.47998,98.518519,67,53.900002,73.300003,72.0,68.0
20161125180000,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20161125181500,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20161125183000,885.599976,882.320007,99.629633,67,53.900002,72.599998,72.0,68.0
20161125184500,885.599976,872.47998,98.518519,67,53.900002,72.400002,72.0,68.0
20161125190000,885.599976,872.47998,98.518519,67,53.099998,72.199997,72.0,68.0
20161125191500,885.599976,872.47998,98.518519,67,53.900002,72.0,72.0,68.0
20161125193000,885.599976,882.320007,99.629633,67,53.900002,71.900002,72.0,68.0
20161125194500,885.599976,872.47998,98.518519,67,53.0,71.800003,72.0,68.0
20161125200000,885.599976,839.679993,94.814817,65,53.900002,71.699997,72.0,68.0
20161125201500,885.599976,816.719971,92.222221,64,53.900002,71.699997,72.0,68.0
20161125203000,885.599976,769.159973,86.851851,62,53.099998,71.5,72.0,68.0
20161125204500,885.599976,665.840027,75.18519,57,53.099998,71.400002,72.0,68.0
20161125210000,885.599976,593.679993,67.037038,53,54.0,71.400002,72.0,68.0
20161125211500,885.599976,488.720001,55.185187,47,53.099998,71.300003,72.0,68.0
20161125213000,885.599976,393.600006,44.444446,43,53.900002,71.300003,72.0,68.0
20161125214500,885.599976,300.119995,33.888889,39,53.900002,71.300003,72.0,68.0
20161125220000,885.599976,203.360001,22.962964,34,53.900002,71.300003,72.0,68.0
20161125221500,885.599976,0.0,0.0,6,56.0,71.300003,72.0,68.0
20161125223000,885.599976,0.0,0.0,0,58.299999,71.199997,72.0,68.0
20161125224500,885.599976,0.0,0.0,0,60.299999,71.199997,72.0,68.0
20161125230000,885.599976,0.0,0.0,0,61.5,71.199997,72.0,68.0
20161125231500,885.599976,0.0,0.0,0,62.400002,71.099998,72.0,68.0
20161125233000,885.599976,0.0,0.0,0,62.400002,71.0,72.0,68.0
20161125234500,885.599976,0.0,0.0,1,63.200001,70.900002,72.0,68.0
20161126000000,885.599976,0.0,0.0,0,63.200001,70.900002,72.0,68.0
20161126001500,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161126003000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161126004500,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161126010000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161126011500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161126013000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161126014500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161126020000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161126021500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161126023000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161126024500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161126030000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161126031500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161126033000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161126034500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161126040000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161126041500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161126043000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161126044500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161126050000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126051500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126053000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126054500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126060000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126061500,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161126063000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161126064500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161126070000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161126071500,885.599976,0.0,0.0,0,62.400002,69.0,72.0,68.0
20161126073000,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161126074500,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161126080000,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161126081500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161126083000,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161126084500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161126090000,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161126091500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161126093000,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161126094500,885.599976,0.0,0.0,0,62.400002,68.900002,72.0,68.0
20161126100000,885.599976,0.0,0.0,0,62.400002,69.0,72.0,68.0
20161126101500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161126103000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161126104500,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161126110000,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161126111500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126113000,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161126114500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161126120000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161126121500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161126123000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161126124500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161126130000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161126131500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161126133000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161126134500,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161126140000,885.599976,0.0,0.0,0,64.800003,70.5,72.0,68.0
20161126141500,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161126143000,885.599976,0.0,0.0,0,65.800003,70.900002,72.0,68.0
20161126144500,885.599976,0.0,0.0,0,65.800003,71.099998,72.0,68.0
20161126150000,885.599976,0.0,0.0,0,65.800003,71.300003,72.0,68.0
20161126151500,885.599976,0.0,0.0,0,65.800003,71.5,72.0,68.0
20161126153000,885.599976,0.0,0.0,0,66.699997,71.699997,72.0,68.0
20161126154500,885.599976,0.0,0.0,1,66.699997,71.800003,72.0,68.0
20161126160000,885.599976,0.0,0.0,1,66.699997,71.900002,72.0,68.0
20161126161500,885.599976,0.0,0.0,1,66.699997,72.099998,72.0,68.0
20161126163000,885.599976,0.0,0.0,1,66.699997,72.199997,72.0,68.0
20161126164500,885.599976,0.0,0.0,1,66.699997,72.199997,72.0,68.0
20161126170000,885.599976,0.0,0.0,1,66.699997,72.199997,72.0,68.0
20161126171500,885.599976,0.0,0.0,1,66.699997,72.199997,72.0,68.0
20161126173000,885.599976,0.0,0.0,1,66.699997,72.199997,72.0,68.0
20161126174500,885.599976,0.0,0.0,1,66.699997,72.199997,72.0,68.0
20161126180000,885.599976,0.0,0.0,1,66.699997,72.099998,72.0,68.0
20161126181500,885.599976,0.0,0.0,1,66.699997,72.0,72.0,68.0
20161126183000,885.599976,0.0,0.0,1,66.699997,71.900002,72.0,68.0
20161126184500,885.599976,0.0,0.0,1,66.699997,71.800003,72.0,68.0
20161126190000,885.599976,0.0,0.0,0,66.699997,71.5,72.0,68.0
20161126191500,885.599976,0.0,0.0,0,66.699997,71.0,72.0,68.0
20161126193000,885.599976,0.0,0.0,0,66.699997,70.699997,72.0,68.0
20161126194500,885.599976,0.0,0.0,0,66.699997,70.5,72.0,68.0
20161126200000,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161126201500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161126203000,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161126204500,885.599976,0.0,0.0,0,64.900002,70.300003,72.0,68.0
20161126210000,885.599976,0.0,0.0,0,64.900002,70.300003,72.0,68.0
20161126211500,885.599976,0.0,0.0,0,64.900002,70.300003,72.0,68.0
20161126213000,885.599976,0.0,0.0,0,64.900002,70.300003,72.0,68.0
20161126214500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20161126220000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161126221500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161126223000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161126224500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161126230000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161126231500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161126233000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161126234500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161127000000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161127001500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161127003000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161127004500,885.599976,0.0,0.0,0,62.5,69.300003,72.0,68.0
20161127010000,885.599976,0.0,0.0,0,62.5,69.199997,72.0,68.0
20161127011500,885.599976,0.0,0.0,0,62.5,69.199997,72.0,68.0
20161127013000,885.599976,0.0,0.0,0,62.5,69.099998,72.0,68.0
20161127014500,885.599976,0.0,0.0,0,62.5,69.099998,72.0,68.0
20161127020000,885.599976,0.0,0.0,0,62.5,68.900002,72.0,68.0
20161127021500,885.599976,0.0,0.0,0,62.5,68.800003,72.0,68.0
20161127023000,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161127024500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161127030000,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161127031500,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161127033000,885.599976,0.0,0.0,0,62.5,68.300003,72.0,68.0
20161127034500,885.599976,0.0,0.0,0,61.599998,68.300003,72.0,68.0
20161127040000,885.599976,0.0,0.0,0,61.599998,68.199997,72.0,68.0
20161127041500,885.599976,0.0,0.0,0,61.599998,68.199997,72.0,68.0
20161127043000,885.599976,0.0,0.0,0,61.599998,68.099998,72.0,68.0
20161127044500,885.599976,0.0,0.0,0,61.599998,68.099998,72.0,68.0
20161127050000,885.599976,0.0,0.0,0,61.599998,67.900002,72.0,68.0
20161127051500,885.599976,0.0,0.0,0,61.599998,67.800003,72.0,68.0
20161127053000,885.599976,0.0,0.0,0,61.599998,67.800003,72.0,68.0
20161127054500,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20161127060000,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20161127061500,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20161127063000,885.599976,0.0,0.0,0,61.599998,67.599998,72.0,68.0
20161127064500,885.599976,0.0,0.0,0,60.900002,67.599998,72.0,68.0
20161127070000,885.599976,0.0,0.0,0,60.900002,67.400002,72.0,68.0
20161127071500,885.599976,0.0,0.0,0,60.900002,67.400002,72.0,68.0
20161127073000,885.599976,0.0,0.0,0,60.900002,67.400002,72.0,68.0
20161127074500,885.599976,0.0,0.0,0,60.900002,67.400002,72.0,68.0
20161127080000,885.599976,0.0,0.0,0,60.900002,67.300003,72.0,68.0
20161127081500,885.599976,0.0,0.0,0,60.900002,67.300003,72.0,68.0
20161127083000,885.599976,0.0,0.0,0,60.900002,67.300003,72.0,68.0
20161127084500,885.599976,0.0,0.0,0,60.900002,67.300003,72.0,68.0
20161127090000,885.599976,0.0,0.0,0,60.900002,67.400002,72.0,68.0
20161127091500,885.599976,0.0,0.0,0,60.900002,67.300003,72.0,68.0
20161127093000,885.599976,0.0,0.0,0,60.900002,67.400002,72.0,68.0
20161127094500,885.599976,0.0,0.0,0,61.900002,67.599998,72.0,68.0
20161127100000,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161127101500,885.599976,0.0,0.0,0,61.900002,67.900002,72.0,68.0
20161127103000,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20161127104500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161127110000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20161127111500,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20161127113000,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20161127114500,885.599976,0.0,0.0,0,64.400002,68.800003,72.0,68.0
20161127120000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20161127121500,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20161127123000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20161127124500,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161127130000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161127131500,885.599976,0.0,0.0,0,65.300003,70.300003,72.0,68.0
20161127133000,885.599976,0.0,0.0,0,65.300003,70.699997,72.0,68.0
20161127134500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161127140000,885.599976,0.0,0.0,1,66.199997,71.599998,72.0,68.0
20161127141500,885.599976,0.0,0.0,3,66.199997,71.900002,72.0,68.0
20161127143000,885.599976,0.0,0.0,3,66.199997,72.199997,72.0,68.0
20161127144500,885.599976,0.0,0.0,8,67.199997,72.5,72.0,68.0
20161127150000,885.599976,203.360001,22.962964,34,56.0,72.599998,72.0,68.0
20161127151500,885.599976,344.399994,38.888889,41,54.700001,72.800003,72.0,68.0
20161127153000,885.599976,462.480011,52.222225,47,54.700001,72.800003,72.0,68.0
20161127154500,885.599976,603.52002,68.148152,53,53.599998,72.800003,72.0,68.0
20161127160000,885.599976,665.840027,75.18519,57,55.099998,72.599998,72.0,68.0
20161127161500,885.599976,706.840027,79.81482,59,52.5,72.5,72.0,68.0
20161127163000,885.599976,805.23999,90.925927,63,55.799999,72.599998,72.0,68.0
20161127164500,885.599976,805.23999,90.925927,64,54.099998,72.400002,72.0,68.0
20161127170000,885.599976,849.52002,95.925931,65,54.099998,72.300003,72.0,68.0
20161127171500,885.599976,839.679993,94.814817,65,54.700001,72.199997,72.0,68.0
20161127173000,885.599976,849.52002,95.925931,65,54.700001,72.099998,72.0,68.0
20161127174500,885.599976,839.679993,94.814817,65,52.700001,71.900002,72.0,68.0
20161127180000,885.599976,839.679993,94.814817,65,52.700001,71.699997,72.0,68.0
20161127181500,885.599976,782.280029,88.333339,62,52.700001,71.5,72.0,68.0
20161127183000,885.599976,693.719971,78.333332,58,53.400002,71.400002,72.0,68.0
20161127184500,885.599976,608.439941,68.703699,54,54.299999,71.300003,72.0,68.0
20161127190000,885.599976,516.599976,58.333332,49,54.299999,71.300003,72.0,68.0
20161127191500,885.599976,441.160004,49.814817,45,53.0,71.400002,72.0,68.0
20161127193000,885.599976,329.640015,37.222225,40,53.0,71.300003,72.0,68.0
20161127194500,885.599976,282.080017,31.851855,38,55.099998,71.400002,72.0,68.0
20161127200000,885.599976,223.039993,25.185185,35,53.900002,71.400002,72.0,68.0
20161127201500,885.599976,0.0,0.0,5,55.900002,71.300003,72.0,68.0
20161127203000,885.599976,0.0,0.0,0,58.299999,71.300003,72.0,68.0
20161127204500,885.599976,0.0,0.0,0,60.299999,71.199997,72.0,68.0
20161127210000,885.599976,0.0,0.0,0,61.5,71.199997,72.0,68.0
20161127211500,885.599976,0.0,0.0,0,62.400002,71.0,72.0,68.0
20161127213000,885.599976,0.0,0.0,0,62.400002,71.0,72.0,68.0
20161127214500,885.599976,0.0,0.0,0,63.200001,70.900002,72.0,68.0
20161127220000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161127221500,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161127223000,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161127224500,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161127230000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161127231500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161127233000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161127234500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161128000000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161128001500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161128003000,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161128004500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161128010000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161128011500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161128013000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161128014500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128020000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128021500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128023000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128024500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128030000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128031500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161128033000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161128034500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161128040000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161128041500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161128043000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161128044500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161128050000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161128051500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161128053000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161128054500,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161128060000,885.599976,0.0,0.0,0,63.200001,69.5,72.0,68.0
20161128061500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161128063000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161128064500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161128070000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161128071500,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161128073000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161128074500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161128080000,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20161128081500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161128083000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161128084500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161128090000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161128091500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161128093000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161128094500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161128100000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161128101500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161128103000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161128104500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161128110000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161128111500,885.599976,0.0,0.0,0,64.800003,70.400002,72.0,68.0
20161128113000,885.599976,0.0,0.0,0,65.800003,71.0,72.0,68.0
20161128114500,885.599976,0.0,0.0,3,65.800003,71.599998,72.0,68.0
20161128120000,885.599976,0.0,0.0,5,65.800003,72.199997,72.0,68.0
20161128121500,885.599976,268.959991,30.37037,38,56.400002,72.900002,72.0,68.0
20161128123000,885.599976,493.640015,55.740744,49,54.700001,73.099998,72.0,68.0
20161128124500,885.599976,665.840027,75.18519,58,54.700001,73.099998,72.0,68.0
20161128130000,885.599976,805.23999,90.925927,64,54.700001,73.0,72.0,68.0
20161128131500,885.599976,872.47998,98.518519,67,54.700001,73.099998,72.0,68.0
20161128133000,885.599976,872.47998,98.518519,67,53.900002,73.199997,72.0,68.0
20161128134500,885.599976,893.799988,100.925927,68,53.099998,73.400002,72.0,68.0
20161128140000,885.599976,893.799988,100.925927,68,53.900002,73.300003,72.0,68.0
20161128141500,885.599976,913.47998,103.148149,68,53.900002,73.199997,72.0,68.0
20161128143000,885.599976,893.799988,100.925927,67,53.900002,72.900002,72.0,68.0
20161128144500,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20161128150000,885.599976,902.0,101.851855,68,53.900002,72.900002,72.0,68.0
20161128151500,885.599976,913.47998,103.148149,68,53.900002,72.599998,72.0,68.0
20161128153000,885.599976,872.47998,98.518519,66,53.900002,72.400002,72.0,68.0
20161128154500,885.599976,882.320007,99.629633,66,53.900002,72.400002,72.0,68.0
20161128160000,885.599976,882.320007,99.629633,66,53.900002,72.199997,72.0,68.0
20161128161500,885.599976,882.320007,99.629633,66,53.900002,71.900002,72.0,68.0
20161128163000,885.599976,872.47998,98.518519,66,53.900002,71.900002,72.0,68.0
20161128164500,885.599976,872.47998,98.518519,66,53.900002,72.199997,72.0,68.0
20161128170000,885.599976,872.47998,98.518519,66,53.900002,72.199997,72.0,68.0
20161128171500,885.599976,882.320007,99.629633,66,53.900002,72.199997,72.0,68.0
20161128173000,885.599976,872.47998,98.518519,66,53.900002,72.199997,72.0,68.0
20161128174500,885.599976,893.799988,100.925927,66,53.900002,72.099998,72.0,68.0
20161128180000,885.599976,882.320007,99.629633,66,53.900002,71.900002,72.0,68.0
20161128181500,885.599976,882.320007,99.629633,66,53.900002,71.800003,72.0,68.0
20161128183000,885.599976,839.679993,94.814817,64,53.900002,71.599998,72.0,68.0
20161128184500,885.599976,769.159973,86.851851,61,53.900002,71.5,72.0,68.0
20161128190000,885.599976,680.599976,76.851851,57,53.900002,71.400002,72.0,68.0
20161128191500,885.599976,565.799988,63.888889,51,53.900002,71.300003,72.0,68.0
20161128193000,885.599976,465.76001,52.592595,47,54.700001,71.300003,72.0,68.0
20161128194500,885.599976,347.679993,39.25926,42,53.900002,71.199997,72.0,68.0
20161128200000,885.599976,0.0,0.0,6,55.099998,70.800003,72.0,68.0
20161128201500,885.599976,0.0,0.0,0,58.299999,70.800003,72.0,68.0
20161128203000,885.599976,0.0,0.0,0,60.700001,70.699997,72.0,68.0
20161128204500,885.599976,0.0,0.0,0,62.799999,70.699997,72.0,68.0
20161128210000,885.599976,0.0,0.0,0,63.599998,70.599998,72.0,68.0
20161128211500,885.599976,0.0,0.0,0,64.400002,70.599998,72.0,68.0
20161128213000,885.599976,0.0,0.0,0,64.400002,70.599998,72.0,68.0
20161128214500,885.599976,0.0,0.0,0,65.300003,70.599998,72.0,68.0
20161128220000,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161128221500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161128223000,885.599976,0.0,0.0,0,65.300003,70.400002,72.0,68.0
20161128224500,885.599976,0.0,0.0,0,65.300003,70.300003,72.0,68.0
20161128230000,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20161128231500,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161128233000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161128234500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161129000000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161129001500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161129003000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161129004500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20161129010000,885.599976,0.0,0.0,0,65.300003,70.099998,72.0,68.0
20161129011500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161129013000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161129014500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161129020000,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20161129021500,885.599976,0.0,0.0,1,66.199997,71.599998,72.0,68.0
20161129023000,885.599976,0.0,0.0,2,66.199997,71.900002,72.0,68.0
20161129024500,885.599976,0.0,0.0,2,66.199997,72.0,72.0,68.0
20161129030000,885.599976,0.0,0.0,2,66.199997,72.099998,72.0,68.0
20161129031500,885.599976,0.0,0.0,2,66.199997,72.199997,72.0,68.0
20161129033000,885.599976,0.0,0.0,3,66.199997,72.300003,72.0,68.0
20161129034500,885.599976,0.0,0.0,6,66.199997,72.400002,72.0,68.0
20161129040000,885.599976,0.0,0.0,8,66.199997,72.400002,72.0,68.0
20161129041500,885.599976,186.960007,21.111112,33,55.200001,72.5,72.0,68.0
20161129043000,885.599976,208.279999,23.518519,35,54.400002,72.400002,72.0,68.0
20161129044500,885.599976,231.240005,26.111112,36,54.400002,72.300003,72.0,68.0
20161129050000,885.599976,244.360001,27.592593,36,54.400002,72.199997,72.0,68.0
20161129051500,885.599976,244.360001,27.592593,36,54.400002,72.199997,72.0,68.0
20161129053000,885.599976,244.360001,27.592593,36,54.400002,72.099998,72.0,68.0
20161129054500,885.599976,244.360001,27.592593,36,54.400002,71.900002,72.0,68.0
20161129060000,885.599976,241.080002,27.222223,36,55.099998,71.900002,72.0,68.0
20161129061500,885.599976,0.0,0.0,7,55.900002,71.300003,72.0,68.0
20161129063000,885.599976,0.0,0.0,0,58.700001,70.599998,72.0,68.0
20161129064500,885.599976,0.0,0.0,0,61.099998,70.199997,72.0,68.0
20161129070000,885.599976,0.0,0.0,0,62.599998,69.900002,72.0,68.0
20161129071500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161129073000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161129074500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161129080000,885.599976,0.0,0.0,0,65.300003,69.5,72.0,68.0
20161129081500,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161129083000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161129084500,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161129090000,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20161129091500,885.599976,0.0,0.0,1,65.300003,69.800003,72.0,68.0
20161129093000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161129094500,885.599976,0.0,0.0,1,66.199997,70.0,72.0,68.0
20161129100000,885.599976,0.0,0.0,0,66.199997,70.199997,72.0,68.0
20161129101500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161129103000,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161129104500,885.599976,0.0,0.0,0,66.199997,71.099998,72.0,68.0
20161129110000,885.599976,0.0,0.0,2,66.199997,71.599998,72.0,68.0
20161129111500,885.599976,0.0,0.0,4,66.199997,72.199997,72.0,68.0
20161129113000,885.599976,203.360001,22.962964,34,57.200001,72.699997,72.0,68.0
20161129114500,885.599976,390.320007,44.074076,43,54.900002,73.0,72.0,68.0
20161129120000,885.599976,618.280029,69.81482,55,54.299999,73.199997,72.0,68.0
20161129121500,885.599976,849.52002,95.925931,65,54.299999,73.300003,72.0,68.0
20161129123000,885.599976,872.47998,98.518519,68,53.5,73.300003,72.0,68.0
20161129124500,885.599976,893.799988,100.925927,68,53.5,73.400002,72.0,68.0
20161129130000,885.599976,882.320007,99.629633,68,53.5,73.300003,72.0,68.0
20161129131500,885.599976,872.47998,98.518519,68,53.5,73.400002,72.0,68.0
20161129133000,885.599976,893.799988,100.925927,68,53.5,73.599998,72.0,68.0
20161129134500,885.599976,872.47998,98.518519,68,53.5,73.599998,72.0,68.0
20161129140000,885.599976,882.320007,99.629633,68,53.5,73.699997,72.0,68.0
20161129141500,885.599976,872.47998,98.518519,68,53.5,73.699997,72.0,68.0
20161129143000,885.599976,872.47998,98.518519,68,53.5,73.900002,72.0,68.0
20161129144500,885.599976,882.320007,99.629633,68,53.5,73.900002,72.0,68.0
20161129150000,885.599976,872.47998,98.518519,68,53.5,74.0,72.0,68.0
20161129151500,885.599976,882.320007,99.629633,68,53.5,74.099998,72.0,68.0
20161129153000,885.599976,882.320007,99.629633,68,53.5,74.099998,72.0,68.0
20161129154500,885.599976,882.320007,99.629633,68,53.5,74.199997,72.0,68.0
20161129160000,885.599976,882.320007,99.629633,68,53.5,74.300003,72.0,68.0
20161129161500,885.599976,872.47998,98.518519,68,53.5,74.400002,72.0,68.0
20161129163000,885.599976,872.47998,98.518519,68,53.5,74.300003,72.0,68.0
20161129164500,885.599976,872.47998,98.518519,68,53.5,74.099998,72.0,68.0
20161129170000,885.599976,872.47998,98.518519,68,53.5,73.800003,72.0,68.0
20161129171500,885.599976,872.47998,98.518519,68,53.5,73.599998,72.0,68.0
20161129173000,885.599976,882.320007,99.629633,68,53.5,73.400002,72.0,68.0
20161129174500,885.599976,882.320007,99.629633,68,53.5,73.199997,72.0,68.0
20161129180000,885.599976,872.47998,98.518519,67,53.5,72.900002,72.0,68.0
20161129181500,885.599976,882.320007,99.629633,67,53.5,72.699997,72.0,68.0
20161129183000,885.599976,882.320007,99.629633,66,53.5,72.300003,72.0,68.0
20161129184500,885.599976,849.52002,95.925931,65,53.5,72.099998,72.0,68.0
20161129190000,885.599976,849.52002,95.925931,64,53.5,71.900002,72.0,68.0
20161129191500,885.599976,849.52002,95.925931,64,53.5,71.800003,72.0,68.0
20161129193000,885.599976,839.679993,94.814817,64,53.5,71.699997,72.0,68.0
20161129194500,885.599976,782.280029,88.333339,61,53.5,71.599998,72.0,68.0
20161129200000,885.599976,680.599976,76.851851,57,53.5,71.5,72.0,68.0
20161129201500,885.599976,636.320007,71.851855,55,54.200001,71.400002,72.0,68.0
20161129203000,885.599976,582.200012,65.740744,52,54.200001,71.5,72.0,68.0
20161129204500,885.599976,523.159973,59.074073,49,54.200001,71.599998,72.0,68.0
20161129210000,885.599976,529.719971,59.814813,49,54.200001,71.599998,72.0,68.0
20161129211500,885.599976,488.720001,55.185187,47,54.200001,71.599998,72.0,68.0
20161129213000,885.599976,451.0,50.925927,46,54.200001,71.599998,72.0,68.0
20161129214500,885.599976,331.279999,37.407408,40,54.200001,71.300003,72.0,68.0
20161129220000,885.599976,0.0,0.0,5,55.099998,70.900002,72.0,68.0
20161129221500,885.599976,0.0,0.0,0,57.900002,70.800003,72.0,68.0
20161129223000,885.599976,0.0,0.0,0,60.0,70.699997,72.0,68.0
20161129224500,885.599976,0.0,0.0,0,61.5,70.300003,72.0,68.0
20161129230000,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161129231500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161129233000,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161129234500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20161130000000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20161130001500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161130003000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161130004500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161130010000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161130011500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161130013000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20161130014500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20161130020000,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161130021500,885.599976,96.760002,10.925926,0,64.400002,70.599998,72.0,68.0
20161130023000,885.599976,96.760002,10.925926,0,64.400002,70.5,72.0,68.0
20161130024500,885.599976,83.639999,9.444445,0,64.400002,70.300003,72.0,68.0
20161130030000,885.599976,83.639999,9.444445,0,64.400002,70.199997,72.0,68.0
20161130031500,885.599976,83.639999,9.444445,0,64.400002,70.0,72.0,68.0
20161130033000,885.599976,83.639999,9.444445,0,64.400002,69.800003,72.0,68.0
20161130034500,885.599976,96.760002,10.925926,0,64.400002,69.699997,72.0,68.0
20161130040000,885.599976,96.760002,10.925926,0,64.400002,69.699997,72.0,68.0
20161130041500,885.599976,96.760002,10.925926,0,64.400002,69.599998,72.0,68.0
20161130043000,885.599976,83.639999,9.444445,0,64.400002,69.5,72.0,68.0
20161130044500,885.599976,96.760002,10.925926,0,64.400002,69.5,72.0,68.0
20161130050000,885.599976,96.760002,10.925926,0,64.400002,69.5,72.0,68.0
20161130051500,885.599976,108.239998,12.222222,0,64.400002,69.599998,72.0,68.0
20161130053000,885.599976,96.760002,10.925926,0,64.400002,69.800003,72.0,68.0
20161130054500,885.599976,83.639999,9.444445,0,64.400002,70.0,72.0,68.0
20161130060000,885.599976,83.639999,9.444445,0,64.400002,70.300003,72.0,68.0
20161130061500,885.599976,83.639999,9.444445,0,64.400002,70.5,72.0,68.0
20161130063000,885.599976,96.760002,10.925926,0,64.400002,70.699997,72.0,68.0
20161130064500,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161130070000,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161130071500,885.599976,83.639999,9.444445,0,65.300003,70.900002,72.0,68.0
20161130073000,885.599976,108.239998,12.222222,0,65.300003,70.900002,72.0,68.0
20161130074500,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161130080000,885.599976,96.760002,10.925926,0,65.300003,70.699997,72.0,68.0
20161130081500,885.599976,83.639999,9.444445,0,65.300003,70.300003,72.0,68.0
20161130083000,885.599976,83.639999,9.444445,0,65.300003,69.800003,72.0,68.0
20161130084500,885.599976,83.639999,9.444445,0,65.300003,69.300003,72.0,68.0
20161130090000,885.599976,96.760002,10.925926,0,65.300003,68.900002,72.0,68.0
20161130091500,885.599976,83.639999,9.444445,0,65.300003,68.5,72.0,68.0
20161130093000,885.599976,96.760002,10.925926,0,65.300003,68.300003,72.0,68.0
20161130094500,885.599976,0.0,0.0,0,65.300003,68.300003,72.0,68.0
20161130100000,885.599976,96.760002,10.925926,0,64.400002,68.5,72.0,68.0
20161130101500,885.599976,96.760002,10.925926,0,64.400002,68.599998,72.0,68.0
20161130103000,885.599976,96.760002,10.925926,0,64.400002,68.800003,72.0,68.0
20161130104500,885.599976,96.760002,10.925926,0,64.400002,69.0,72.0,68.0
20161130110000,885.599976,96.760002,10.925926,0,64.400002,69.099998,72.0,68.0
20161130111500,885.599976,83.639999,9.444445,0,64.400002,69.099998,72.0,68.0
20161130113000,885.599976,83.639999,9.444445,0,64.400002,69.199997,72.0,68.0
20161130114500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161130120000,885.599976,108.239998,12.222222,0,64.400002,69.199997,72.0,68.0
20161130121500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161130123000,885.599976,83.639999,9.444445,0,64.400002,69.199997,72.0,68.0
20161130124500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161130130000,885.599976,96.760002,10.925926,0,64.400002,69.099998,72.0,68.0
20161130131500,885.599976,96.760002,10.925926,0,64.400002,69.099998,72.0,68.0
20161130133000,885.599976,108.239998,12.222222,0,64.400002,69.199997,72.0,68.0
20161130134500,885.599976,83.639999,9.444445,0,64.400002,69.199997,72.0,68.0
20161130140000,885.599976,96.760002,10.925926,0,65.300003,69.300003,72.0,68.0
20161130141500,885.599976,96.760002,10.925926,0,65.300003,69.5,72.0,68.0
20161130143000,885.599976,96.760002,10.925926,0,65.300003,69.599998,72.0,68.0
20161130144500,885.599976,83.639999,9.444445,0,65.300003,69.699997,72.0,68.0
20161130150000,885.599976,96.760002,10.925926,0,65.300003,69.800003,72.0,68.0
20161130151500,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20161130153000,885.599976,96.760002,10.925926,0,65.300003,69.900002,72.0,68.0
20161130154500,885.599976,83.639999,9.444445,0,65.300003,69.900002,72.0,68.0
20161130160000,885.599976,83.639999,9.444445,0,65.300003,70.0,72.0,68.0
20161130161500,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20161130163000,885.599976,83.639999,9.444445,0,65.300003,70.199997,72.0,68.0
20161130164500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20161130170000,885.599976,0.0,0.0,0,66.099998,70.800003,72.0,68.0
20161130171500,885.599976,83.639999,9.444445,0,66.099998,71.0,72.0,68.0
20161130173000,885.599976,96.760002,10.925926,0,66.099998,71.199997,72.0,68.0
20161130174500,885.599976,83.639999,9.444445,0,66.099998,71.300003,72.0,68.0
20161130180000,885.599976,83.639999,9.444445,0,66.099998,71.199997,72.0,68.0
20161130181500,885.599976,96.760002,10.925926,0,66.099998,71.199997,72.0,68.0
20161130183000,885.599976,83.639999,9.444445,0,66.099998,71.199997,72.0,68.0
20161130184500,885.599976,83.639999,9.444445,0,66.099998,71.300003,72.0,68.0
20161130190000,885.599976,96.760002,10.925926,0,66.099998,71.300003,72.0,68.0
20161130191500,885.599976,0.0,0.0,0,66.099998,71.300003,72.0,68.0
20161130193000,885.599976,96.760002,10.925926,0,66.099998,71.300003,72.0,68.0
20161130194500,885.599976,83.639999,9.444445,0,66.099998,70.400002,72.0,68.0
20161130200000,885.599976,83.639999,9.444445,0,65.300003,69.900002,72.0,68.0
20161130201500,885.599976,96.760002,10.925926,0,65.300003,69.599998,72.0,68.0
20161130203000,885.599976,96.760002,10.925926,0,65.300003,69.300003,72.0,68.0
20161130204500,885.599976,96.760002,10.925926,0,64.400002,69.300003,72.0,68.0
20161130210000,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161130211500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161130213000,885.599976,96.760002,10.925926,0,63.700001,69.199997,72.0,68.0
20161130214500,885.599976,108.239998,12.222222,0,63.700001,69.199997,72.0,68.0
20161130220000,885.599976,96.760002,10.925926,0,63.700001,69.199997,72.0,68.0
20161130221500,885.599976,108.239998,12.222222,0,63.700001,69.199997,72.0,68.0
20161130223000,885.599976,108.239998,12.222222,0,63.700001,69.099998,72.0,68.0
20161130224500,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161130230000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161130231500,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161130233000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161130234500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161201000000,885.599976,116.440002,13.148149,0,62.799999,68.900002,72.0,68.0
20161201001500,885.599976,108.239998,12.222222,0,62.799999,68.800003,72.0,68.0
20161201003000,885.599976,108.239998,12.222222,0,62.0,68.800003,72.0,68.0
20161201004500,885.599976,108.239998,12.222222,0,62.0,68.699997,72.0,68.0
20161201010000,885.599976,96.760002,10.925926,0,62.0,68.599998,72.0,68.0
20161201011500,885.599976,83.639999,9.444445,0,62.0,68.5,72.0,68.0
20161201013000,885.599976,116.440002,13.148149,0,62.0,68.400002,72.0,68.0
20161201014500,885.599976,108.239998,12.222222,0,62.0,68.300003,72.0,68.0
20161201020000,885.599976,108.239998,12.222222,0,61.200001,68.199997,72.0,68.0
20161201021500,885.599976,96.760002,10.925926,0,61.200001,68.199997,72.0,68.0
20161201023000,885.599976,116.440002,13.148149,0,61.200001,68.099998,72.0,68.0
20161201024500,885.599976,116.440002,13.148149,0,61.200001,67.900002,72.0,68.0
20161201030000,885.599976,108.239998,12.222222,0,61.200001,67.900002,72.0,68.0
20161201031500,885.599976,108.239998,12.222222,0,61.200001,67.900002,72.0,68.0
20161201033000,885.599976,108.239998,12.222222,0,61.200001,67.699997,72.0,68.0
20161201034500,885.599976,108.239998,12.222222,0,60.400002,67.699997,72.0,68.0
20161201040000,885.599976,116.440002,13.148149,0,60.400002,67.599998,72.0,68.0
20161201041500,885.599976,96.760002,10.925926,0,60.400002,67.5,72.0,68.0
20161201043000,885.599976,108.239998,12.222222,0,60.400002,67.400002,72.0,68.0
20161201044500,885.599976,96.760002,10.925926,0,60.400002,67.400002,72.0,68.0
20161201050000,885.599976,108.239998,12.222222,0,60.400002,67.300003,72.0,68.0
20161201051500,885.599976,108.239998,12.222222,0,60.400002,67.300003,72.0,68.0
20161201053000,885.599976,108.239998,12.222222,0,60.400002,67.199997,72.0,68.0
20161201054500,885.599976,108.239998,12.222222,0,60.400002,67.099998,72.0,68.0
20161201060000,885.599976,108.239998,12.222222,0,60.400002,67.099998,72.0,68.0
20161201061500,885.599976,96.760002,10.925926,0,60.400002,67.0,72.0,68.0
20161201063000,885.599976,96.760002,10.925926,0,60.400002,67.0,72.0,68.0
20161201064500,885.599976,83.639999,9.444445,0,60.400002,66.900002,72.0,68.0
20161201070000,885.599976,108.239998,12.222222,0,60.400002,66.800003,72.0,68.0
20161201071500,885.599976,116.440002,13.148149,0,60.400002,66.800003,72.0,68.0
20161201073000,885.599976,96.760002,10.925926,0,60.400002,66.699997,72.0,68.0
20161201074500,885.599976,108.239998,12.222222,0,60.400002,66.599998,72.0,68.0
20161201080000,885.599976,108.239998,12.222222,0,60.400002,66.5,72.0,68.0
20161201081500,885.599976,108.239998,12.222222,0,60.400002,66.400002,72.0,68.0
20161201083000,885.599976,96.760002,10.925926,0,60.400002,66.400002,72.0,68.0
20161201084500,885.599976,116.440002,13.148149,0,60.400002,66.599998,72.0,68.0
20161201090000,885.599976,108.239998,12.222222,0,61.099998,66.699997,72.0,68.0
20161201091500,885.599976,96.760002,10.925926,0,61.099998,66.900002,72.0,68.0
20161201093000,885.599976,83.639999,9.444445,0,61.099998,67.099998,72.0,68.0
20161201094500,885.599976,83.639999,9.444445,0,61.900002,67.199997,72.0,68.0
20161201100000,885.599976,96.760002,10.925926,0,61.900002,67.400002,72.0,68.0
20161201101500,885.599976,83.639999,9.444445,0,62.799999,67.599998,72.0,68.0
20161201103000,885.599976,96.760002,10.925926,0,62.799999,68.0,72.0,68.0
20161201104500,885.599976,96.760002,10.925926,0,63.599998,68.400002,72.0,68.0
20161201110000,885.599976,96.760002,10.925926,0,63.599998,68.800003,72.0,68.0
20161201111500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161201113000,885.599976,83.639999,9.444445,0,64.400002,69.699997,72.0,68.0
20161201114500,885.599976,96.760002,10.925926,0,65.300003,70.199997,72.0,68.0
20161201120000,885.599976,96.760002,10.925926,0,65.300003,70.800003,72.0,68.0
20161201121500,885.599976,96.760002,10.925926,0,65.300003,71.300003,72.0,68.0
20161201123000,885.599976,83.639999,9.444445,3,65.300003,71.800003,72.0,68.0
20161201124500,885.599976,0.0,0.0,3,66.199997,72.199997,72.0,68.0
20161201130000,885.599976,149.240005,16.851853,29,60.0,72.599998,72.0,68.0
20161201131500,885.599976,208.279999,23.518519,33,55.900002,72.300003,72.0,68.0
20161201133000,885.599976,208.279999,23.518519,33,54.799999,71.900002,72.0,68.0
20161201134500,885.599976,83.639999,9.444445,8,56.299999,71.599998,72.0,68.0
20161201140000,885.599976,0.0,0.0,0,59.5,71.300003,72.0,68.0
20161201141500,885.599976,83.639999,9.444445,0,61.799999,71.300003,72.0,68.0
20161201143000,885.599976,0.0,0.0,0,63.299999,71.300003,72.0,68.0
20161201144500,885.599976,83.639999,9.444445,0,64.400002,71.400002,72.0,68.0
20161201150000,885.599976,0.0,0.0,0,65.300003,71.400002,72.0,68.0
20161201151500,885.599976,83.639999,9.444445,0,65.300003,71.5,72.0,68.0
