PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201153000,885.599976,96.760002,10.925926,0,66.199997,71.599998,72.0,68.0
20161201154500,885.599976,0.0,0.0,0,66.199997,71.599998,72.0,68.0
20161201160000,885.599976,83.639999,9.444445,1,66.199997,71.699997,72.0,68.0
20161201161500,885.599976,0.0,0.0,2,66.199997,71.800003,72.0,68.0
20161201163000,885.599976,83.639999,9.444445,2,66.199997,71.800003,72.0,68.0
20161201164500,885.599976,83.639999,9.444445,2,66.199997,71.900002,72.0,68.0
20161201170000,885.599976,83.639999,9.444445,2,66.199997,71.900002,72.0,68.0
20161201171500,885.599976,96.760002,10.925926,2,66.199997,72.0,72.0,68.0
20161201173000,885.599976,96.760002,10.925926,2,66.199997,71.900002,72.0,68.0
20161201174500,885.599976,83.639999,9.444445,1,66.199997,71.699997,72.0,68.0
20161201180000,885.599976,83.639999,9.444445,0,66.199997,71.400002,72.0,68.0
20161201181500,885.599976,96.760002,10.925926,0,66.199997,71.300003,72.0,68.0
20161201183000,885.599976,96.760002,10.925926,0,66.199997,71.0,72.0,68.0
20161201184500,885.599976,83.639999,9.444445,0,65.5,70.900002,72.0,68.0
20161201190000,885.599976,96.760002,10.925926,0,65.5,70.800003,72.0,68.0
20161201191500,885.599976,96.760002,10.925926,0,65.5,70.800003,72.0,68.0
20161201193000,885.599976,96.760002,10.925926,0,65.5,70.699997,72.0,68.0
20161201194500,885.599976,83.639999,9.444445,0,65.5,70.699997,72.0,68.0
20161201200000,885.599976,108.239998,12.222222,0,64.400002,70.699997,72.0,68.0
20161201201500,885.599976,96.760002,10.925926,0,64.400002,70.699997,72.0,68.0
20161201203000,885.599976,83.639999,9.444445,0,64.400002,70.699997,72.0,68.0
20161201204500,885.599976,83.639999,9.444445,0,64.400002,70.599998,72.0,68.0
20161201210000,885.599976,96.760002,10.925926,0,64.400002,70.5,72.0,68.0
20161201211500,885.599976,83.639999,9.444445,0,64.400002,70.5,72.0,68.0
20161201213000,885.599976,96.760002,10.925926,0,63.599998,70.5,72.0,68.0
20161201214500,885.599976,96.760002,10.925926,0,63.599998,70.5,72.0,68.0
20161201220000,885.599976,83.639999,9.444445,0,63.599998,70.5,72.0,68.0
20161201221500,885.599976,108.239998,12.222222,0,63.599998,70.400002,72.0,68.0
20161201223000,885.599976,96.760002,10.925926,0,63.599998,70.300003,72.0,68.0
20161201224500,885.599976,96.760002,10.925926,0,63.599998,70.300003,72.0,68.0
20161201230000,885.599976,96.760002,10.925926,0,62.799999,70.199997,72.0,68.0
20161201231500,885.599976,96.760002,10.925926,0,62.799999,70.099998,72.0,68.0
20161201233000,885.599976,108.239998,12.222222,0,62.799999,70.0,72.0,68.0
20161201234500,885.599976,96.760002,10.925926,0,62.799999,69.900002,72.0,68.0
20161202000000,885.599976,108.239998,12.222222,0,62.799999,69.800003,72.0,68.0
20161202001500,885.599976,96.760002,10.925926,0,62.799999,69.699997,72.0,68.0
20161202003000,885.599976,96.760002,10.925926,0,62.799999,69.599998,72.0,68.0
20161202004500,885.599976,96.760002,10.925926,0,62.799999,69.400002,72.0,68.0
20161202010000,885.599976,96.760002,10.925926,0,62.0,69.300003,72.0,68.0
20161202011500,885.599976,96.760002,10.925926,0,62.0,69.199997,72.0,68.0
20161202013000,885.599976,108.239998,12.222222,0,62.0,69.199997,72.0,68.0
20161202014500,885.599976,108.239998,12.222222,0,62.0,69.099998,72.0,68.0
20161202020000,885.599976,108.239998,12.222222,0,62.0,68.900002,72.0,68.0
20161202021500,885.599976,96.760002,10.925926,0,62.0,68.900002,72.0,68.0
20161202023000,885.599976,108.239998,12.222222,0,62.0,68.699997,72.0,68.0
20161202024500,885.599976,96.760002,10.925926,0,62.0,68.699997,72.0,68.0
20161202030000,885.599976,96.760002,10.925926,0,62.0,68.599998,72.0,68.0
20161202031500,885.599976,96.760002,10.925926,0,62.0,68.5,72.0,68.0
20161202033000,885.599976,116.440002,13.148149,0,62.0,68.5,72.0,68.0
20161202034500,885.599976,108.239998,12.222222,0,62.0,68.400002,72.0,68.0
20161202040000,885.599976,108.239998,12.222222,0,62.0,68.400002,72.0,68.0
20161202041500,885.599976,108.239998,12.222222,0,62.0,68.400002,72.0,68.0
20161202043000,885.599976,96.760002,10.925926,0,62.0,68.300003,72.0,68.0
20161202044500,885.599976,96.760002,10.925926,0,62.0,68.300003,72.0,68.0
20161202050000,885.599976,108.239998,12.222222,0,62.0,68.300003,72.0,68.0
20161202051500,885.599976,108.239998,12.222222,0,62.0,68.300003,72.0,68.0
20161202053000,885.599976,96.760002,10.925926,0,62.0,68.300003,72.0,68.0
20161202054500,885.599976,83.639999,9.444445,0,62.0,68.199997,72.0,68.0
20161202060000,885.599976,96.760002,10.925926,0,62.0,68.199997,72.0,68.0
20161202061500,885.599976,108.239998,12.222222,0,62.0,68.199997,72.0,68.0
20161202063000,885.599976,96.760002,10.925926,0,62.0,68.199997,72.0,68.0
20161202064500,885.599976,108.239998,12.222222,0,62.0,68.199997,72.0,68.0
20161202070000,885.599976,108.239998,12.222222,0,62.0,68.099998,72.0,68.0
20161202071500,885.599976,108.239998,12.222222,0,62.0,68.199997,72.0,68.0
20161202073000,885.599976,108.239998,12.222222,0,62.0,68.199997,72.0,68.0
20161202074500,885.599976,108.239998,12.222222,0,62.0,68.199997,72.0,68.0
20161202080000,885.599976,108.239998,12.222222,0,62.0,68.300003,72.0,68.0
20161202081500,885.599976,96.760002,10.925926,0,62.0,68.300003,72.0,68.0
20161202083000,885.599976,96.760002,10.925926,0,62.0,68.400002,72.0,68.0
20161202084500,885.599976,108.239998,12.222222,0,62.0,68.5,72.0,68.0
20161202090000,885.599976,108.239998,12.222222,0,62.0,68.599998,72.0,68.0
20161202091500,885.599976,96.760002,10.925926,0,62.0,68.699997,72.0,68.0
20161202093000,885.599976,96.760002,10.925926,0,62.0,68.599998,72.0,68.0
20161202094500,885.599976,96.760002,10.925926,0,62.0,68.699997,72.0,68.0
20161202100000,885.599976,96.760002,10.925926,0,62.799999,68.800003,72.0,68.0
20161202101500,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161202103000,885.599976,96.760002,10.925926,0,62.799999,69.300003,72.0,68.0
20161202104500,885.599976,96.760002,10.925926,0,62.799999,69.400002,72.0,68.0
20161202110000,885.599976,96.760002,10.925926,0,63.599998,69.300003,72.0,68.0
20161202111500,885.599976,83.639999,9.444445,0,63.599998,69.199997,72.0,68.0
20161202113000,885.599976,96.760002,10.925926,0,63.599998,69.300003,72.0,68.0
20161202114500,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161202120000,885.599976,83.639999,9.444445,0,63.599998,69.300003,72.0,68.0
20161202121500,885.599976,96.760002,10.925926,0,64.400002,69.5,72.0,68.0
20161202123000,885.599976,96.760002,10.925926,0,64.400002,69.599998,72.0,68.0
20161202124500,885.599976,96.760002,10.925926,0,64.400002,69.699997,72.0,68.0
20161202130000,885.599976,83.639999,9.444445,0,64.400002,69.800003,72.0,68.0
20161202131500,885.599976,83.639999,9.444445,0,64.400002,70.0,72.0,68.0
20161202133000,885.599976,96.760002,10.925926,0,65.300003,70.300003,72.0,68.0
20161202134500,885.599976,96.760002,10.925926,0,65.300003,70.5,72.0,68.0
20161202140000,885.599976,83.639999,9.444445,0,65.300003,70.699997,72.0,68.0
20161202141500,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161202143000,885.599976,96.760002,10.925926,0,65.300003,71.0,72.0,68.0
20161202144500,885.599976,83.639999,9.444445,0,66.199997,71.0,72.0,68.0
20161202150000,885.599976,83.639999,9.444445,0,66.199997,71.0,72.0,68.0
20161202151500,885.599976,83.639999,9.444445,0,66.199997,71.0,72.0,68.0
20161202153000,885.599976,96.760002,10.925926,0,66.199997,71.0,72.0,68.0
20161202154500,885.599976,83.639999,9.444445,0,66.199997,71.0,72.0,68.0
20161202160000,885.599976,83.639999,9.444445,0,66.199997,71.0,72.0,68.0
20161202161500,885.599976,96.760002,10.925926,0,66.199997,71.0,72.0,68.0
20161202163000,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161202164500,885.599976,83.639999,9.444445,0,66.199997,70.800003,72.0,68.0
20161202170000,885.599976,83.639999,9.444445,0,66.199997,70.800003,72.0,68.0
20161202171500,885.599976,83.639999,9.444445,0,66.199997,70.800003,72.0,68.0
20161202173000,885.599976,83.639999,9.444445,0,65.400002,70.699997,72.0,68.0
20161202174500,885.599976,96.760002,10.925926,0,65.400002,70.699997,72.0,68.0
20161202180000,885.599976,96.760002,10.925926,0,65.400002,70.5,72.0,68.0
20161202181500,885.599976,83.639999,9.444445,0,65.400002,70.5,72.0,68.0
20161202183000,885.599976,96.760002,10.925926,0,65.400002,70.5,72.0,68.0
20161202184500,885.599976,83.639999,9.444445,0,65.400002,70.5,72.0,68.0
20161202190000,885.599976,96.760002,10.925926,0,65.400002,70.599998,72.0,68.0
20161202191500,885.599976,83.639999,9.444445,0,64.400002,70.599998,72.0,68.0
20161202193000,885.599976,96.760002,10.925926,0,64.400002,70.599998,72.0,68.0
20161202194500,885.599976,108.239998,12.222222,0,64.400002,70.5,72.0,68.0
20161202200000,885.599976,108.239998,12.222222,0,64.400002,70.5,72.0,68.0
20161202201500,885.599976,96.760002,10.925926,0,64.400002,70.400002,72.0,68.0
20161202203000,885.599976,96.760002,10.925926,0,64.400002,70.300003,72.0,68.0
20161202204500,885.599976,96.760002,10.925926,0,63.599998,70.300003,72.0,68.0
20161202210000,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161202211500,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161202213000,885.599976,96.760002,10.925926,0,63.599998,70.0,72.0,68.0
20161202214500,885.599976,83.639999,9.444445,0,63.599998,69.900002,72.0,68.0
20161202220000,885.599976,116.440002,13.148149,0,63.599998,69.800003,72.0,68.0
20161202221500,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161202223000,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161202224500,885.599976,83.639999,9.444445,0,63.599998,69.599998,72.0,68.0
20161202230000,885.599976,108.239998,12.222222,0,62.799999,69.599998,72.0,68.0
20161202231500,885.599976,96.760002,10.925926,0,62.799999,69.5,72.0,68.0
20161202233000,885.599976,96.760002,10.925926,0,62.799999,69.400002,72.0,68.0
20161202234500,885.599976,96.760002,10.925926,0,62.799999,69.400002,72.0,68.0
20161203000000,885.599976,96.760002,10.925926,0,62.799999,69.300003,72.0,68.0
20161203001500,885.599976,96.760002,10.925926,0,62.799999,69.300003,72.0,68.0
20161203003000,885.599976,96.760002,10.925926,0,62.799999,69.300003,72.0,68.0
20161203004500,885.599976,108.239998,12.222222,0,62.799999,69.300003,72.0,68.0
20161203010000,885.599976,108.239998,12.222222,0,62.799999,69.300003,72.0,68.0
20161203011500,885.599976,83.639999,9.444445,0,62.799999,69.400002,72.0,68.0
20161203013000,885.599976,108.239998,12.222222,0,62.799999,69.300003,72.0,68.0
20161203014500,885.599976,96.760002,10.925926,0,62.799999,69.300003,72.0,68.0
20161203020000,885.599976,83.639999,9.444445,0,62.799999,69.300003,72.0,68.0
20161203021500,885.599976,116.440002,13.148149,0,62.799999,69.300003,72.0,68.0
20161203023000,885.599976,116.440002,13.148149,0,62.799999,69.300003,72.0,68.0
20161203024500,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161203030000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203031500,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161203033000,885.599976,108.239998,12.222222,0,62.799999,69.0,72.0,68.0
20161203034500,885.599976,96.760002,10.925926,0,62.799999,68.900002,72.0,68.0
20161203040000,885.599976,108.239998,12.222222,0,62.799999,68.900002,72.0,68.0
20161203041500,885.599976,116.440002,13.148149,0,62.799999,68.900002,72.0,68.0
20161203043000,885.599976,96.760002,10.925926,0,62.799999,69.0,72.0,68.0
20161203044500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203050000,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161203051500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203053000,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161203054500,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161203060000,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161203061500,885.599976,116.440002,13.148149,0,62.799999,69.199997,72.0,68.0
20161203063000,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161203064500,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161203070000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161203071500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161203073000,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161203074500,885.599976,116.440002,13.148149,0,62.799999,69.199997,72.0,68.0
20161203080000,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161203081500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203083000,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161203084500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203090000,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161203091500,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161203093000,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161203094500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203100000,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161203101500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161203103000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161203104500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161203110000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161203111500,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161203113000,885.599976,108.239998,12.222222,0,62.799999,69.300003,72.0,68.0
20161203114500,885.599976,108.239998,12.222222,0,62.799999,69.300003,72.0,68.0
20161203120000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161203121500,885.599976,108.239998,12.222222,0,62.799999,68.699997,72.0,68.0
20161203123000,885.599976,108.239998,12.222222,0,62.799999,68.599998,72.0,68.0
20161203124500,885.599976,108.239998,12.222222,0,62.799999,68.400002,72.0,68.0
20161203130000,885.599976,108.239998,12.222222,0,62.799999,68.400002,72.0,68.0
20161203131500,885.599976,108.239998,12.222222,0,62.799999,68.5,72.0,68.0
20161203133000,885.599976,108.239998,12.222222,0,63.599998,68.699997,72.0,68.0
20161203134500,885.599976,108.239998,12.222222,0,63.599998,69.099998,72.0,68.0
20161203140000,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161203141500,885.599976,96.760002,10.925926,0,64.400002,70.199997,72.0,68.0
20161203143000,885.599976,108.239998,12.222222,0,64.400002,70.699997,72.0,68.0
20161203144500,885.599976,96.760002,10.925926,0,64.400002,71.199997,72.0,68.0
20161203150000,885.599976,108.239998,12.222222,0,65.300003,71.199997,72.0,68.0
20161203151500,885.599976,96.760002,10.925926,0,65.300003,70.800003,72.0,68.0
20161203153000,885.599976,116.440002,13.148149,0,65.300003,70.300003,72.0,68.0
20161203154500,885.599976,108.239998,12.222222,0,65.300003,69.900002,72.0,68.0
20161203160000,885.599976,96.760002,10.925926,0,65.300003,69.699997,72.0,68.0
20161203161500,885.599976,96.760002,10.925926,0,65.300003,69.800003,72.0,68.0
20161203163000,885.599976,108.239998,12.222222,0,65.300003,70.199997,72.0,68.0
20161203164500,885.599976,108.239998,12.222222,0,65.300003,70.599998,72.0,68.0
20161203170000,885.599976,96.760002,10.925926,0,65.300003,70.900002,72.0,68.0
20161203171500,885.599976,108.239998,12.222222,0,65.300003,71.199997,72.0,68.0
20161203173000,885.599976,108.239998,12.222222,0,65.300003,71.199997,72.0,68.0
20161203174500,885.599976,96.760002,10.925926,0,65.300003,70.400002,72.0,68.0
20161203180000,885.599976,108.239998,12.222222,0,65.300003,70.0,72.0,68.0
20161203181500,885.599976,108.239998,12.222222,0,65.300003,69.800003,72.0,68.0
20161203183000,885.599976,108.239998,12.222222,0,65.300003,69.699997,72.0,68.0
20161203184500,885.599976,108.239998,12.222222,0,65.300003,69.699997,72.0,68.0
20161203190000,885.599976,108.239998,12.222222,0,65.300003,69.800003,72.0,68.0
20161203191500,885.599976,108.239998,12.222222,0,64.400002,69.800003,72.0,68.0
20161203193000,885.599976,116.440002,13.148149,0,64.400002,69.800003,72.0,68.0
20161203194500,885.599976,108.239998,12.222222,0,64.400002,69.800003,72.0,68.0
20161203200000,885.599976,96.760002,10.925926,0,64.400002,69.800003,72.0,68.0
20161203201500,885.599976,108.239998,12.222222,0,64.400002,69.800003,72.0,68.0
20161203203000,885.599976,108.239998,12.222222,0,64.400002,69.800003,72.0,68.0
20161203204500,885.599976,96.760002,10.925926,0,64.400002,69.800003,72.0,68.0
20161203210000,885.599976,96.760002,10.925926,0,64.400002,69.800003,72.0,68.0
20161203211500,885.599976,108.239998,12.222222,0,64.400002,69.800003,72.0,68.0
20161203213000,885.599976,108.239998,12.222222,0,64.400002,69.800003,72.0,68.0
20161203214500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161203220000,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161203221500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161203223000,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161203224500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161203230000,885.599976,116.440002,13.148149,0,63.599998,69.800003,72.0,68.0
20161203231500,885.599976,116.440002,13.148149,0,63.599998,69.800003,72.0,68.0
20161203233000,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161203234500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204000000,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204001500,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161204003000,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204004500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204010000,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204011500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204013000,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161204014500,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161204020000,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161204021500,885.599976,108.239998,12.222222,0,63.599998,69.900002,72.0,68.0
20161204023000,885.599976,96.760002,10.925926,0,63.599998,69.900002,72.0,68.0
20161204024500,885.599976,126.279999,14.25926,0,63.599998,69.900002,72.0,68.0
20161204030000,885.599976,96.760002,10.925926,0,63.599998,69.900002,72.0,68.0
20161204031500,885.599976,108.239998,12.222222,0,63.599998,69.900002,72.0,68.0
20161204033000,885.599976,108.239998,12.222222,0,63.599998,70.0,72.0,68.0
20161204034500,885.599976,108.239998,12.222222,0,63.599998,70.0,72.0,68.0
20161204040000,885.599976,96.760002,10.925926,0,63.599998,70.0,72.0,68.0
20161204041500,885.599976,108.239998,12.222222,0,63.599998,70.0,72.0,68.0
20161204043000,885.599976,96.760002,10.925926,0,63.599998,70.0,72.0,68.0
20161204044500,885.599976,96.760002,10.925926,0,63.599998,70.0,72.0,68.0
20161204050000,885.599976,108.239998,12.222222,0,63.599998,70.0,72.0,68.0
20161204051500,885.599976,108.239998,12.222222,0,63.599998,70.0,72.0,68.0
20161204053000,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204054500,885.599976,108.239998,12.222222,0,63.599998,70.099998,72.0,68.0
20161204060000,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204061500,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204063000,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204064500,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204070000,885.599976,108.239998,12.222222,0,63.599998,70.099998,72.0,68.0
20161204071500,885.599976,108.239998,12.222222,0,63.599998,70.099998,72.0,68.0
20161204073000,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204074500,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204080000,885.599976,96.760002,10.925926,0,63.599998,70.099998,72.0,68.0
20161204081500,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204083000,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204084500,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204090000,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204091500,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204093000,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204094500,885.599976,116.440002,13.148149,0,63.599998,70.199997,72.0,68.0
20161204100000,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204101500,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204103000,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204104500,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204110000,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204111500,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204113000,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204114500,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20161204120000,885.599976,108.239998,12.222222,0,63.599998,70.199997,72.0,68.0
20161204121500,885.599976,96.760002,10.925926,0,64.400002,70.199997,72.0,68.0
20161204123000,885.599976,108.239998,12.222222,0,64.400002,70.300003,72.0,68.0
20161204124500,885.599976,96.760002,10.925926,0,64.400002,70.199997,72.0,68.0
20161204130000,885.599976,108.239998,12.222222,0,64.400002,70.199997,72.0,68.0
20161204131500,885.599976,96.760002,10.925926,0,64.400002,70.199997,72.0,68.0
20161204133000,885.599976,108.239998,12.222222,0,64.400002,70.0,72.0,68.0
20161204134500,885.599976,108.239998,12.222222,0,64.400002,69.699997,72.0,68.0
20161204140000,885.599976,96.760002,10.925926,0,64.400002,69.400002,72.0,68.0
20161204141500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161204143000,885.599976,108.239998,12.222222,0,64.400002,69.199997,72.0,68.0
20161204144500,885.599976,96.760002,10.925926,0,64.400002,69.199997,72.0,68.0
20161204150000,885.599976,108.239998,12.222222,0,64.400002,69.300003,72.0,68.0
20161204151500,885.599976,96.760002,10.925926,0,64.400002,69.400002,72.0,68.0
20161204153000,885.599976,96.760002,10.925926,0,64.400002,69.599998,72.0,68.0
20161204154500,885.599976,96.760002,10.925926,0,64.400002,69.699997,72.0,68.0
20161204160000,885.599976,116.440002,13.148149,0,64.400002,69.800003,72.0,68.0
20161204161500,885.599976,96.760002,10.925926,0,64.400002,69.900002,72.0,68.0
20161204163000,885.599976,108.239998,12.222222,0,64.400002,70.0,72.0,68.0
20161204164500,885.599976,96.760002,10.925926,0,64.400002,69.599998,72.0,68.0
20161204170000,885.599976,108.239998,12.222222,0,64.400002,69.300003,72.0,68.0
20161204171500,885.599976,108.239998,12.222222,0,64.400002,69.099998,72.0,68.0
20161204173000,885.599976,96.760002,10.925926,0,64.400002,68.900002,72.0,68.0
20161204174500,885.599976,108.239998,12.222222,0,64.400002,68.900002,72.0,68.0
20161204180000,885.599976,83.639999,9.444445,0,63.599998,68.900002,72.0,68.0
20161204181500,885.599976,108.239998,12.222222,0,63.599998,68.900002,72.0,68.0
20161204183000,885.599976,108.239998,12.222222,0,63.599998,68.900002,72.0,68.0
20161204184500,885.599976,108.239998,12.222222,0,63.599998,68.800003,72.0,68.0
20161204190000,885.599976,96.760002,10.925926,0,63.599998,68.800003,72.0,68.0
20161204191500,885.599976,116.440002,13.148149,0,63.599998,68.800003,72.0,68.0
20161204193000,885.599976,108.239998,12.222222,0,63.599998,68.800003,72.0,68.0
20161204194500,885.599976,108.239998,12.222222,0,63.599998,68.800003,72.0,68.0
20161204200000,885.599976,108.239998,12.222222,0,63.599998,68.800003,72.0,68.0
20161204201500,885.599976,108.239998,12.222222,0,63.599998,68.900002,72.0,68.0
20161204203000,885.599976,126.279999,14.25926,0,63.599998,68.900002,72.0,68.0
20161204204500,885.599976,116.440002,13.148149,0,63.599998,68.900002,72.0,68.0
20161204210000,885.599976,108.239998,12.222222,0,63.599998,68.900002,72.0,68.0
20161204211500,885.599976,108.239998,12.222222,0,63.599998,68.900002,72.0,68.0
20161204213000,885.599976,96.760002,10.925926,0,63.599998,69.0,72.0,68.0
20161204214500,885.599976,108.239998,12.222222,0,63.599998,69.099998,72.0,68.0
20161204220000,885.599976,108.239998,12.222222,0,63.599998,69.199997,72.0,68.0
20161204221500,885.599976,116.440002,13.148149,0,63.599998,69.199997,72.0,68.0
20161204223000,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20161204224500,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20161204230000,885.599976,108.239998,12.222222,0,63.599998,69.199997,72.0,68.0
20161204231500,885.599976,116.440002,13.148149,0,63.599998,69.199997,72.0,68.0
20161204233000,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161204234500,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161205000000,885.599976,96.760002,10.925926,0,63.599998,69.5,72.0,68.0
20161205001500,885.599976,108.239998,12.222222,0,63.599998,69.400002,72.0,68.0
20161205003000,885.599976,108.239998,12.222222,0,63.599998,69.400002,72.0,68.0
20161205004500,885.599976,108.239998,12.222222,0,63.599998,69.400002,72.0,68.0
20161205010000,885.599976,108.239998,12.222222,0,63.599998,69.5,72.0,68.0
20161205011500,885.599976,108.239998,12.222222,0,63.599998,69.5,72.0,68.0
20161205013000,885.599976,116.440002,13.148149,0,63.599998,69.5,72.0,68.0
20161205014500,885.599976,108.239998,12.222222,0,63.599998,69.400002,72.0,68.0
20161205020000,885.599976,108.239998,12.222222,0,63.599998,69.400002,72.0,68.0
20161205021500,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161205023000,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161205024500,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161205030000,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20161205031500,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20161205033000,885.599976,108.239998,12.222222,0,63.599998,69.199997,72.0,68.0
20161205034500,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20161205040000,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20161205041500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161205043000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161205044500,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161205050000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205051500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205053000,885.599976,83.639999,9.444445,0,62.799999,69.099998,72.0,68.0
20161205054500,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161205060000,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161205061500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205063000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205064500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161205070000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161205071500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161205073000,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161205074500,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161205080000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205081500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205083000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161205084500,885.599976,108.239998,12.222222,0,62.799999,69.199997,72.0,68.0
20161205090000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161205091500,885.599976,116.440002,13.148149,0,62.799999,69.199997,72.0,68.0
20161205093000,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161205094500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205100000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205101500,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161205103000,885.599976,96.760002,10.925926,0,62.799999,69.099998,72.0,68.0
20161205104500,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205110000,885.599976,108.239998,12.222222,0,62.799999,69.099998,72.0,68.0
20161205111500,885.599976,96.760002,10.925926,0,62.799999,68.900002,72.0,68.0
20161205113000,885.599976,96.760002,10.925926,0,62.799999,68.800003,72.0,68.0
20161205114500,885.599976,116.440002,13.148149,0,62.799999,68.699997,72.0,68.0
20161205120000,885.599976,108.239998,12.222222,0,62.799999,68.699997,72.0,68.0
20161205121500,885.599976,108.239998,12.222222,0,62.799999,68.699997,72.0,68.0
20161205123000,885.599976,108.239998,12.222222,0,62.799999,68.699997,72.0,68.0
20161205124500,885.599976,108.239998,12.222222,0,62.799999,68.900002,72.0,68.0
20161205130000,885.599976,116.440002,13.148149,0,62.799999,68.900002,72.0,68.0
20161205131500,885.599976,116.440002,13.148149,0,62.799999,69.099998,72.0,68.0
20161205133000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161205134500,885.599976,108.239998,12.222222,0,62.799999,69.300003,72.0,68.0
20161205140000,885.599976,116.440002,13.148149,0,63.599998,69.5,72.0,68.0
20161205141500,885.599976,108.239998,12.222222,0,63.599998,69.599998,72.0,68.0
20161205143000,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161205144500,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161205150000,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161205151500,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161205153000,885.599976,96.760002,10.925926,0,64.300003,69.699997,72.0,68.0
20161205154500,885.599976,108.239998,12.222222,0,64.300003,69.699997,72.0,68.0
20161205160000,885.599976,108.239998,12.222222,0,64.300003,69.699997,72.0,68.0
20161205161500,885.599976,96.760002,10.925926,0,64.300003,69.699997,72.0,68.0
20161205163000,885.599976,96.760002,10.925926,0,64.300003,69.699997,72.0,68.0
20161205164500,885.599976,108.239998,12.222222,0,64.300003,69.800003,72.0,68.0
20161205170000,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205171500,885.599976,108.239998,12.222222,0,64.300003,69.900002,72.0,68.0
20161205173000,885.599976,108.239998,12.222222,0,64.300003,69.800003,72.0,68.0
20161205174500,885.599976,108.239998,12.222222,0,64.300003,69.800003,72.0,68.0
20161205180000,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205181500,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205183000,885.599976,116.440002,13.148149,0,64.300003,69.800003,72.0,68.0
20161205184500,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205190000,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205191500,885.599976,116.440002,13.148149,0,64.300003,69.800003,72.0,68.0
20161205193000,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205194500,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20161205200000,885.599976,116.440002,13.148149,0,64.300003,69.800003,72.0,68.0
20161205201500,885.599976,108.239998,12.222222,0,63.599998,69.800003,72.0,68.0
20161205203000,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161205204500,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161205210000,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161205211500,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161205213000,885.599976,116.440002,13.148149,0,63.599998,69.699997,72.0,68.0
20161205214500,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161205220000,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161205221500,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161205223000,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161205224500,885.599976,108.239998,12.222222,0,63.599998,69.699997,72.0,68.0
20161205230000,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161205231500,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161205233000,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20161205234500,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20161206000000,885.599976,108.239998,12.222222,0,63.599998,69.599998,72.0,68.0
20161206001500,885.599976,96.760002,10.925926,0,63.599998,69.400002,72.0,68.0
20161206003000,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20161206004500,885.599976,108.239998,12.222222,0,63.599998,69.199997,72.0,68.0
20161206010000,885.599976,108.239998,12.222222,0,63.599998,69.099998,72.0,68.0
20161206011500,885.599976,96.760002,10.925926,0,63.599998,68.900002,72.0,68.0
20161206013000,885.599976,96.760002,10.925926,0,63.599998,68.900002,72.0,68.0
20161206014500,885.599976,108.239998,12.222222,0,63.599998,68.800003,72.0,68.0
20161206020000,885.599976,108.239998,12.222222,0,63.599998,68.800003,72.0,68.0
20161206021500,885.599976,108.239998,12.222222,0,63.599998,68.699997,72.0,68.0
20161206023000,885.599976,96.760002,10.925926,0,63.599998,68.699997,72.0,68.0
20161206024500,885.599976,108.239998,12.222222,0,63.599998,68.599998,72.0,68.0
20161206030000,885.599976,108.239998,12.222222,0,63.599998,68.599998,72.0,68.0
20161206031500,885.599976,108.239998,12.222222,0,62.799999,68.400002,72.0,68.0
20161206033000,885.599976,96.760002,10.925926,0,62.799999,68.400002,72.0,68.0
20161206034500,885.599976,96.760002,10.925926,0,62.799999,68.300003,72.0,68.0
20161206040000,885.599976,116.440002,13.148149,0,62.799999,68.199997,72.0,68.0
20161206041500,885.599976,108.239998,12.222222,0,62.799999,68.0,72.0,68.0
20161206043000,885.599976,96.760002,10.925926,0,62.799999,67.900002,72.0,68.0
20161206044500,885.599976,96.760002,10.925926,0,62.799999,67.800003,72.0,68.0
20161206050000,885.599976,96.760002,10.925926,0,62.799999,67.699997,72.0,68.0
20161206051500,885.599976,108.239998,12.222222,0,62.799999,67.599998,72.0,68.0
20161206053000,885.599976,108.239998,12.222222,0,62.799999,66.400002,72.0,68.0
20161206054500,885.599976,108.239998,12.222222,0,62.799999,66.400002,72.0,68.0
20161206060000,885.599976,108.239998,12.222222,0,62.799999,66.599998,72.0,68.0
20161206061500,885.599976,108.239998,12.222222,0,62.799999,66.599998,72.0,68.0
20161206063000,885.599976,108.239998,12.222222,0,62.799999,66.900002,72.0,68.0
20161206064500,885.599976,108.239998,12.222222,0,62.799999,67.099998,72.0,68.0
20161206070000,885.599976,108.239998,12.222222,0,62.799999,67.300003,72.0,68.0
20161206071500,885.599976,108.239998,12.222222,0,62.799999,67.599998,72.0,68.0
20161206073000,885.599976,108.239998,12.222222,0,62.799999,67.900002,72.0,68.0
20161206074500,885.599976,108.239998,12.222222,0,62.799999,68.099998,72.0,68.0
20161206080000,885.599976,108.239998,12.222222,0,62.799999,68.300003,72.0,68.0
20161206081500,885.599976,108.239998,12.222222,0,62.799999,68.400002,72.0,68.0
20161206083000,885.599976,108.239998,12.222222,0,63.200001,68.599998,72.0,68.0
20161206084500,885.599976,108.239998,12.222222,0,63.200001,68.699997,72.0,68.0
20161206090000,885.599976,108.239998,12.222222,0,63.200001,68.900002,72.0,68.0
20161206091500,885.599976,108.239998,12.222222,0,63.200001,68.599998,72.0,68.0
20161206093000,885.599976,108.239998,12.222222,0,63.200001,68.400002,72.0,68.0
20161206094500,885.599976,108.239998,12.222222,0,63.200001,68.300003,72.0,68.0
20161206100000,885.599976,108.239998,12.222222,0,63.200001,68.199997,72.0,68.0
20161206101500,885.599976,108.239998,12.222222,0,63.200001,68.199997,72.0,68.0
20161206103000,885.599976,108.239998,12.222222,0,63.200001,68.199997,72.0,68.0
20161206104500,885.599976,108.239998,12.222222,0,64.0,68.199997,72.0,68.0
20161206110000,885.599976,108.239998,12.222222,0,64.0,68.400002,72.0,68.0
20161206111500,885.599976,108.239998,12.222222,0,64.0,68.5,72.0,68.0
20161206113000,885.599976,108.239998,12.222222,0,64.0,68.599998,72.0,68.0
20161206114500,885.599976,108.239998,12.222222,0,64.800003,68.900002,72.0,68.0
20161206120000,885.599976,108.239998,12.222222,0,64.800003,69.199997,72.0,68.0
20161206121500,885.599976,108.239998,12.222222,0,64.800003,69.800003,72.0,68.0
20161206123000,885.599976,108.239998,12.222222,1,65.800003,70.5,72.0,68.0
20161206124500,885.599976,108.239998,12.222222,1,65.800003,71.199997,72.0,68.0
20161206130000,885.599976,108.239998,12.222222,5,65.800003,71.900002,72.0,68.0
20161206131500,885.599976,116.440002,13.148149,29,65.800003,72.599998,72.0,68.0
20161206133000,885.599976,288.640015,32.592595,37,55.200001,72.599998,72.0,68.0
20161206134500,885.599976,249.279999,28.148149,35,55.200001,71.900002,72.0,68.0
20161206140000,885.599976,231.240005,26.111112,34,55.200001,71.699997,72.0,68.0
20161206141500,885.599976,0.0,0.0,9,55.200001,71.599998,72.0,68.0
20161206143000,885.599976,0.0,0.0,6,59.099998,71.599998,72.0,68.0
20161206144500,885.599976,0.0,0.0,5,61.799999,71.599998,72.0,68.0
20161206150000,885.599976,0.0,0.0,6,63.599998,71.900002,72.0,68.0
20161206151500,885.599976,0.0,0.0,6,64.800003,72.099998,72.0,68.0
20161206153000,885.599976,0.0,0.0,7,65.800003,72.300003,72.0,68.0
20161206154500,885.599976,141.040009,15.925927,30,59.200001,72.400002,72.0,68.0
20161206160000,885.599976,249.279999,28.148149,36,55.200001,72.599998,72.0,68.0
20161206161500,885.599976,342.76001,38.703706,41,55.200001,72.599998,72.0,68.0
20161206163000,885.599976,357.519989,40.37037,41,54.299999,72.400002,72.0,68.0
20161206164500,885.599976,362.440002,40.925927,42,54.299999,72.199997,72.0,68.0
20161206170000,885.599976,362.440002,40.925927,42,54.299999,72.099998,72.0,68.0
20161206171500,885.599976,362.440002,40.925927,42,54.299999,71.900002,72.0,68.0
20161206173000,885.599976,370.640015,41.851855,42,54.299999,71.699997,72.0,68.0
20161206174500,885.599976,323.080017,36.481484,39,54.299999,71.599998,72.0,68.0
20161206180000,885.599976,216.479996,24.444445,34,54.299999,71.400002,72.0,68.0
20161206181500,885.599976,0.0,0.0,6,55.900002,71.300003,72.0,68.0
20161206183000,885.599976,0.0,0.0,0,58.400002,71.300003,72.0,68.0
20161206184500,885.599976,0.0,0.0,0,60.299999,71.199997,72.0,68.0
20161206190000,885.599976,0.0,0.0,0,61.5,71.099998,72.0,68.0
20161206191500,885.599976,0.0,0.0,0,62.400002,71.0,72.0,68.0
20161206193000,885.599976,0.0,0.0,0,62.400002,70.900002,72.0,68.0
20161206194500,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161206200000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20161206201500,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161206203000,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161206204500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161206210000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161206211500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161206213000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161206214500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161206220000,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161206221500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161206223000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20161206224500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161206230000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161206231500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161206233000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161206234500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161207000000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161207001500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161207003000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161207004500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161207010000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161207011500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161207013000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161207014500,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20161207020000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161207021500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207023000,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207024500,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207030000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207031500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207033000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207034500,885.599976,83.639999,9.444445,0,62.400002,69.199997,72.0,68.0
20161207040000,885.599976,96.760002,10.925926,0,62.400002,69.199997,72.0,68.0
20161207041500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207043000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207044500,885.599976,83.639999,9.444445,0,62.400002,69.199997,72.0,68.0
20161207050000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207051500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207053000,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207054500,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207060000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207061500,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20161207063000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207064500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207070000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207071500,885.599976,83.639999,9.444445,0,62.400002,69.199997,72.0,68.0
20161207073000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207074500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161207080000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161207081500,885.599976,83.639999,9.444445,0,62.400002,69.099998,72.0,68.0
20161207083000,885.599976,83.639999,9.444445,0,62.400002,69.199997,72.0,68.0
20161207084500,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207090000,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207091500,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207093000,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207094500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161207100000,885.599976,83.639999,9.444445,0,62.400002,69.300003,72.0,68.0
20161207101500,885.599976,0.0,0.0,0,63.200001,69.300003,72.0,68.0
20161207103000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20161207104500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161207110000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20161207111500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20161207113000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20161207114500,885.599976,0.0,0.0,0,63.900002,70.0,72.0,68.0
20161207120000,885.599976,0.0,0.0,0,63.900002,70.0,72.0,68.0
20161207121500,885.599976,0.0,0.0,0,63.900002,70.199997,72.0,68.0
20161207123000,885.599976,0.0,0.0,0,63.900002,70.199997,72.0,68.0
20161207124500,885.599976,0.0,0.0,0,63.900002,70.199997,72.0,68.0
20161207130000,885.599976,83.639999,9.444445,0,64.800003,69.900002,72.0,68.0
20161207131500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161207133000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161207134500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161207140000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161207141500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161207143000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161207144500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161207150000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161207151500,885.599976,0.0,0.0,0,65.800003,69.900002,72.0,68.0
20161207153000,885.599976,0.0,0.0,0,65.800003,69.900002,72.0,68.0
20161207154500,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20161207160000,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20161207161500,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20161207163000,885.599976,0.0,0.0,0,65.800003,69.900002,72.0,68.0
20161207164500,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20161207170000,885.599976,0.0,0.0,0,65.800003,69.699997,72.0,68.0
20161207171500,885.599976,0.0,0.0,0,65.800003,69.699997,72.0,68.0
20161207173000,885.599976,0.0,0.0,0,65.800003,69.599998,72.0,68.0
20161207174500,885.599976,0.0,0.0,0,65.800003,69.5,72.0,68.0
20161207180000,885.599976,0.0,0.0,0,65.800003,69.300003,72.0,68.0
20161207181500,885.599976,0.0,0.0,0,64.900002,69.199997,72.0,68.0
20161207183000,885.599976,0.0,0.0,0,64.900002,69.199997,72.0,68.0
20161207184500,885.599976,0.0,0.0,0,64.900002,69.0,72.0,68.0
20161207190000,885.599976,83.639999,9.444445,0,64.900002,68.800003,72.0,68.0
20161207191500,885.599976,0.0,0.0,0,64.900002,68.400002,72.0,68.0
20161207193000,885.599976,0.0,0.0,0,64.900002,68.300003,72.0,68.0
20161207194500,885.599976,83.639999,9.444445,0,64.900002,68.400002,72.0,68.0
20161207200000,885.599976,0.0,0.0,0,64.900002,68.599998,72.0,68.0
20161207201500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161207203000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161207204500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20161207210000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20161207211500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161207213000,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20161207214500,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161207220000,885.599976,83.639999,9.444445,0,64.0,69.5,72.0,68.0
20161207221500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161207223000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161207224500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161207230000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161207231500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161207233000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161207234500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161208000000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161208001500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161208003000,885.599976,83.639999,9.444445,0,63.299999,69.800003,72.0,68.0
20161208004500,885.599976,0.0,0.0,0,63.299999,69.800003,72.0,68.0
20161208010000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208011500,885.599976,83.639999,9.444445,0,63.299999,69.900002,72.0,68.0
20161208013000,885.599976,0.0,0.0,0,63.299999,69.800003,72.0,68.0
20161208014500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208020000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208021500,885.599976,0.0,0.0,0,63.299999,70.0,72.0,68.0
20161208023000,885.599976,0.0,0.0,0,63.299999,70.0,72.0,68.0
20161208024500,885.599976,0.0,0.0,0,63.299999,70.0,72.0,68.0
20161208030000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208031500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208033000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208034500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208040000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208041500,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208043000,885.599976,0.0,0.0,0,63.299999,69.900002,72.0,68.0
20161208044500,885.599976,83.639999,9.444445,0,63.299999,69.800003,72.0,68.0
20161208050000,885.599976,0.0,0.0,0,63.299999,69.800003,72.0,68.0
20161208051500,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161208053000,885.599976,0.0,0.0,0,63.299999,69.699997,72.0,68.0
20161208054500,885.599976,0.0,0.0,0,63.299999,69.599998,72.0,68.0
20161208060000,885.599976,0.0,0.0,0,63.299999,69.599998,72.0,68.0
20161208061500,885.599976,83.639999,9.444445,0,63.299999,69.5,72.0,68.0
20161208063000,885.599976,83.639999,9.444445,0,63.299999,69.400002,72.0,68.0
20161208064500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20161208070000,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20161208071500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161208073000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
