PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208074500,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161208080000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20161208081500,885.599976,83.639999,9.444445,0,62.400002,69.0,72.0,68.0
20161208083000,885.599976,83.639999,9.444445,0,62.400002,69.0,72.0,68.0
20161208084500,885.599976,0.0,0.0,0,62.400002,69.0,72.0,68.0
20161208090000,885.599976,83.639999,9.444445,0,62.400002,68.900002,72.0,68.0
20161208091500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161208093000,885.599976,96.760002,10.925926,0,62.400002,68.800003,72.0,68.0
20161208094500,885.599976,83.639999,9.444445,0,62.400002,68.699997,72.0,68.0
20161208100000,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20161208111500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208113000,885.599976,83.639999,9.444445,0,62.5,68.300003,72.0,68.0
20161208114500,885.599976,0.0,0.0,0,62.5,67.800003,72.0,68.0
20161208120000,885.599976,0.0,0.0,0,62.5,67.199997,72.0,68.0
20161208121500,885.599976,0.0,0.0,0,62.5,66.699997,72.0,68.0
20161208123000,885.599976,0.0,0.0,0,62.5,66.5,72.0,68.0
20161208124500,885.599976,0.0,0.0,0,62.5,66.800003,72.0,68.0
20161208130000,885.599976,0.0,0.0,0,62.5,67.099998,72.0,68.0
20161208131500,885.599976,0.0,0.0,0,62.5,67.5,72.0,68.0
20161208133000,885.599976,0.0,0.0,0,62.5,67.699997,72.0,68.0
20161208134500,885.599976,0.0,0.0,0,62.5,68.099998,72.0,68.0
20161208140000,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161208141500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208143000,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161208144500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208150000,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161208151500,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161208153000,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208154500,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161208160000,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161208161500,885.599976,0.0,0.0,0,62.5,68.699997,72.0,68.0
20161208163000,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208164500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208170000,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208171500,885.599976,0.0,0.0,0,62.5,68.599998,72.0,68.0
20161208173000,885.599976,0.0,0.0,0,62.5,68.5,72.0,68.0
20161208174500,885.599976,0.0,0.0,0,62.5,68.5,72.0,68.0
20161208180000,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161208181500,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161208183000,885.599976,0.0,0.0,0,62.5,68.400002,72.0,68.0
20161208184500,885.599976,0.0,0.0,0,62.5,68.300003,72.0,68.0
20161208190000,885.599976,0.0,0.0,0,62.5,68.300003,72.0,68.0
20161208191500,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161208193000,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161208194500,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161208200000,885.599976,0.0,0.0,0,62.5,68.199997,72.0,68.0
20161208201500,885.599976,0.0,0.0,0,62.5,68.099998,72.0,68.0
20161208203000,885.599976,0.0,0.0,0,62.5,68.099998,72.0,68.0
20161208204500,885.599976,0.0,0.0,0,62.5,68.099998,72.0,68.0
20161208210000,885.599976,0.0,0.0,0,62.5,67.900002,72.0,68.0
20161208211500,885.599976,0.0,0.0,0,62.5,67.900002,72.0,68.0
20161208213000,885.599976,0.0,0.0,0,62.5,67.900002,72.0,68.0
20161208214500,885.599976,0.0,0.0,0,62.5,67.800003,72.0,68.0
20161208220000,885.599976,0.0,0.0,0,62.5,67.699997,72.0,68.0
20161208221500,885.599976,0.0,0.0,0,62.5,67.599998,72.0,68.0
20161208223000,885.599976,0.0,0.0,0,61.599998,67.599998,72.0,68.0
20161208224500,885.599976,0.0,0.0,0,61.599998,67.599998,72.0,68.0
20161208230000,885.599976,0.0,0.0,0,61.599998,67.400002,72.0,68.0
20161208231500,885.599976,0.0,0.0,0,61.599998,67.400002,72.0,68.0
20161208233000,885.599976,0.0,0.0,0,61.599998,67.400002,72.0,68.0
20161208234500,885.599976,0.0,0.0,0,61.599998,67.5,72.0,68.0
20161209000000,885.599976,0.0,0.0,0,61.599998,67.400002,72.0,68.0
20161209001500,885.599976,0.0,0.0,0,61.599998,67.300003,72.0,68.0
20161209003000,885.599976,0.0,0.0,0,61.599998,67.300003,72.0,68.0
20161209004500,885.599976,0.0,0.0,0,61.599998,67.400002,72.0,68.0
20161209010000,885.599976,0.0,0.0,0,61.599998,67.300003,72.0,68.0
20161209011500,885.599976,0.0,0.0,0,61.599998,67.300003,72.0,68.0
20161209013000,885.599976,0.0,0.0,0,61.599998,67.199997,72.0,68.0
20161209014500,885.599976,0.0,0.0,0,61.599998,67.199997,72.0,68.0
20161209020000,885.599976,0.0,0.0,0,61.599998,67.099998,72.0,68.0
20161209021500,885.599976,0.0,0.0,0,61.599998,66.900002,72.0,68.0
20161209023000,885.599976,0.0,0.0,0,60.799999,66.800003,72.0,68.0
20161209024500,885.599976,0.0,0.0,0,60.799999,66.800003,72.0,68.0
20161209030000,885.599976,0.0,0.0,0,60.799999,66.800003,72.0,68.0
20161209031500,885.599976,0.0,0.0,0,60.799999,66.699997,72.0,68.0
20161209033000,885.599976,0.0,0.0,0,60.799999,66.599998,72.0,68.0
20161209034500,885.599976,0.0,0.0,0,60.799999,66.5,72.0,68.0
20161209040000,885.599976,0.0,0.0,0,60.799999,66.400002,72.0,68.0
20161209041500,885.599976,0.0,0.0,0,60.799999,66.400002,72.0,68.0
20161209043000,885.599976,0.0,0.0,0,60.799999,66.300003,72.0,68.0
20161209044500,885.599976,0.0,0.0,0,60.799999,66.199997,72.0,68.0
20161209050000,885.599976,0.0,0.0,0,60.799999,66.099998,72.0,68.0
20161209051500,885.599976,0.0,0.0,0,60.0,66.0,72.0,68.0
20161209053000,885.599976,0.0,0.0,0,60.0,65.900002,72.0,68.0
20161209054500,885.599976,0.0,0.0,0,60.0,65.699997,72.0,68.0
20161209060000,885.599976,0.0,0.0,0,60.0,65.599998,72.0,68.0
20161209061500,885.599976,0.0,0.0,0,59.200001,65.5,72.0,68.0
20161209063000,885.599976,0.0,0.0,0,59.200001,65.300003,72.0,68.0
20161209064500,885.599976,0.0,0.0,0,59.200001,65.199997,72.0,68.0
20161209070000,885.599976,0.0,0.0,0,59.200001,65.099998,72.0,68.0
20161209071500,885.599976,0.0,0.0,0,59.200001,65.0,72.0,68.0
20161209073000,885.599976,0.0,0.0,0,59.200001,64.800003,72.0,68.0
20161209074500,885.599976,0.0,0.0,0,58.599998,64.800003,72.0,68.0
20161209080000,885.599976,0.0,0.0,0,58.599998,64.699997,72.0,68.0
20161209081500,885.599976,0.0,0.0,0,58.599998,64.599998,72.0,68.0
20161209083000,885.599976,0.0,0.0,0,58.599998,64.599998,72.0,68.0
20161209084500,885.599976,0.0,0.0,0,58.599998,64.599998,72.0,68.0
20161209090000,885.599976,0.0,0.0,0,58.599998,64.5,72.0,68.0
20161209091500,885.599976,0.0,0.0,0,58.599998,64.400002,72.0,68.0
20161209093000,885.599976,0.0,0.0,0,58.599998,64.599998,72.0,68.0
20161209094500,885.599976,0.0,0.0,0,58.599998,64.699997,72.0,68.0
20161209100000,885.599976,0.0,0.0,0,58.599998,64.800003,72.0,68.0
20161209101500,885.599976,0.0,0.0,0,59.200001,65.0,72.0,68.0
20161209103000,885.599976,0.0,0.0,0,59.200001,65.300003,72.0,68.0
20161209104500,885.599976,0.0,0.0,0,59.900002,65.599998,72.0,68.0
20161209110000,885.599976,0.0,0.0,0,59.900002,65.800003,72.0,68.0
20161209111500,885.599976,0.0,0.0,0,60.700001,66.199997,72.0,68.0
20161209113000,885.599976,0.0,0.0,0,61.5,66.599998,72.0,68.0
20161209114500,885.599976,0.0,0.0,0,61.5,67.199997,72.0,68.0
20161209120000,885.599976,0.0,0.0,0,62.400002,67.599998,72.0,68.0
20161209121500,885.599976,0.0,0.0,0,62.400002,68.099998,72.0,68.0
20161209123000,885.599976,0.0,0.0,0,62.400002,68.5,72.0,68.0
20161209124500,885.599976,0.0,0.0,0,63.200001,68.900002,72.0,68.0
20161209130000,885.599976,0.0,0.0,0,63.200001,69.199997,72.0,68.0
20161209131500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20161209133000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161209134500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161209140000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20161209141500,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20161209143000,885.599976,0.0,0.0,0,64.800003,71.0,72.0,68.0
20161209144500,885.599976,0.0,0.0,0,64.800003,71.300003,72.0,68.0
20161209150000,885.599976,0.0,0.0,1,64.800003,71.5,72.0,68.0
20161209151500,885.599976,0.0,0.0,1,64.800003,71.699997,72.0,68.0
20161209153000,885.599976,0.0,0.0,2,64.800003,71.800003,72.0,68.0
20161209154500,885.599976,0.0,0.0,2,64.800003,72.0,72.0,68.0
20161209160000,885.599976,0.0,0.0,2,64.800003,72.099998,72.0,68.0
20161209161500,885.599976,0.0,0.0,3,65.599998,72.300003,72.0,68.0
20161209163000,885.599976,0.0,0.0,8,65.599998,72.400002,72.0,68.0
20161209164500,885.599976,216.479996,24.444445,35,55.5,72.699997,72.0,68.0
20161209170000,885.599976,319.799988,36.111111,40,54.700001,72.699997,72.0,68.0
20161209171500,885.599976,421.480011,47.592595,45,53.099998,72.699997,72.0,68.0
20161209173000,885.599976,414.920013,46.851855,44,53.099998,72.099998,72.0,68.0
20161209174500,885.599976,326.359985,36.851851,40,53.099998,71.400002,72.0,68.0
20161209180000,885.599976,0.0,0.0,6,55.5,71.0,72.0,68.0
20161209181500,885.599976,0.0,0.0,0,58.299999,70.699997,72.0,68.0
20161209183000,885.599976,0.0,0.0,0,60.299999,70.400002,72.0,68.0
20161209184500,885.599976,0.0,0.0,0,61.5,70.199997,72.0,68.0
20161209190000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161209191500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161209193000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20161209194500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20161209200000,885.599976,0.0,0.0,1,63.200001,70.300003,72.0,68.0
20161209201500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161209203000,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161209204500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20161209210000,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20161209211500,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20161209213000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20161209214500,885.599976,0.0,0.0,0,62.400002,70.099998,72.0,68.0
20161209220000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20161209221500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20161209223000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20161209224500,885.599976,0.0,0.0,0,61.599998,69.599998,72.0,68.0
20161209230000,885.599976,0.0,0.0,0,61.599998,69.300003,72.0,68.0
20161209231500,885.599976,0.0,0.0,0,61.599998,69.099998,72.0,68.0
20161209233000,885.599976,0.0,0.0,0,61.599998,68.900002,72.0,68.0
20161209234500,885.599976,0.0,0.0,0,61.599998,68.699997,72.0,68.0
20161210000000,885.599976,0.0,0.0,0,60.799999,68.599998,72.0,68.0
20161210001500,885.599976,0.0,0.0,0,60.799999,68.400002,72.0,68.0
20161210003000,885.599976,0.0,0.0,0,60.799999,68.199997,72.0,68.0
20161210004500,885.599976,0.0,0.0,0,60.799999,68.099998,72.0,68.0
20161210010000,885.599976,0.0,0.0,0,60.799999,67.900002,72.0,68.0
20161210011500,885.599976,0.0,0.0,0,60.0,67.699997,72.0,68.0
20161210013000,885.599976,0.0,0.0,0,60.0,67.5,72.0,68.0
20161210014500,885.599976,0.0,0.0,0,60.0,67.300003,72.0,68.0
20161210020000,885.599976,0.0,0.0,0,60.0,67.199997,72.0,68.0
20161210021500,885.599976,0.0,0.0,0,60.0,66.800003,72.0,68.0
20161210023000,885.599976,96.760002,10.925926,0,60.0,66.400002,72.0,68.0
20161210024500,885.599976,83.639999,9.444445,0,59.200001,66.199997,72.0,68.0
20161210030000,885.599976,83.639999,9.444445,0,59.200001,66.199997,72.0,68.0
20161210031500,885.599976,83.639999,9.444445,0,59.200001,66.099998,72.0,68.0
20161210033000,885.599976,96.760002,10.925926,0,59.200001,66.0,72.0,68.0
20161210034500,885.599976,83.639999,9.444445,0,59.200001,65.800003,72.0,68.0
20161210040000,885.599976,83.639999,9.444445,0,59.200001,65.699997,72.0,68.0
20161210041500,885.599976,83.639999,9.444445,0,59.200001,65.5,72.0,68.0
20161210043000,885.599976,0.0,0.0,0,59.200001,65.400002,72.0,68.0
20161210044500,885.599976,83.639999,9.444445,0,59.200001,65.300003,72.0,68.0
20161210050000,885.599976,83.639999,9.444445,0,59.200001,65.300003,72.0,68.0
20161210051500,885.599976,83.639999,9.444445,0,58.400002,65.300003,72.0,68.0
20161210053000,885.599976,83.639999,9.444445,0,58.400002,65.300003,72.0,68.0
20161210054500,885.599976,0.0,0.0,0,58.400002,65.099998,72.0,68.0
20161210060000,885.599976,96.760002,10.925926,0,58.400002,65.0,72.0,68.0
20161210061500,885.599976,0.0,0.0,0,58.400002,64.800003,72.0,68.0
20161210063000,885.599976,83.639999,9.444445,0,58.400002,64.699997,72.0,68.0
20161210064500,885.599976,83.639999,9.444445,0,58.400002,64.599998,72.0,68.0
20161210070000,885.599976,83.639999,9.444445,0,57.799999,64.400002,72.0,68.0
20161210071500,885.599976,83.639999,9.444445,0,57.799999,64.300003,72.0,68.0
20161210073000,885.599976,83.639999,9.444445,0,57.799999,64.300003,72.0,68.0
20161210074500,885.599976,96.760002,10.925926,0,57.799999,64.099998,72.0,68.0
20161210080000,885.599976,83.639999,9.444445,0,57.799999,64.0,72.0,68.0
20161210081500,885.599976,83.639999,9.444445,0,57.200001,64.0,72.0,68.0
20161210083000,885.599976,96.760002,10.925926,0,57.200001,63.900002,72.0,68.0
20161210084500,885.599976,96.760002,10.925926,0,57.200001,63.900002,72.0,68.0
20161210090000,885.599976,0.0,0.0,0,57.200001,63.799999,72.0,68.0
20161210091500,885.599976,0.0,0.0,0,57.900002,63.799999,72.0,68.0
20161210093000,885.599976,83.639999,9.444445,0,57.900002,64.0,72.0,68.0
20161210094500,885.599976,83.639999,9.444445,0,58.700001,64.199997,72.0,68.0
20161210100000,885.599976,0.0,0.0,0,58.700001,64.400002,72.0,68.0
20161210101500,885.599976,0.0,0.0,0,59.599998,65.0,72.0,68.0
20161210103000,885.599976,0.0,0.0,0,60.299999,65.5,72.0,68.0
20161210104500,885.599976,0.0,0.0,0,61.099998,66.0,72.0,68.0
20161210110000,885.599976,83.639999,9.444445,0,61.099998,66.5,72.0,68.0
20161210111500,885.599976,0.0,0.0,0,61.900002,66.900002,72.0,68.0
20161210113000,885.599976,0.0,0.0,0,61.900002,67.400002,72.0,68.0
20161210114500,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20161210120000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161210121500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20161210123000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20161210124500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161210130000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161210131500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20161210133000,885.599976,0.0,0.0,0,64.400002,71.300003,72.0,68.0
20161210134500,885.599976,0.0,0.0,3,65.199997,71.699997,72.0,68.0
20161210140000,885.599976,0.0,0.0,4,65.199997,72.099998,72.0,68.0
20161210141500,885.599976,0.0,0.0,7,65.199997,72.400002,72.0,68.0
20161210143000,885.599976,196.800003,22.222223,32,56.400002,72.599998,72.0,68.0
20161210144500,885.599976,306.680023,34.629633,38,54.700001,72.699997,72.0,68.0
20161210150000,885.599976,413.279999,46.666668,44,54.700001,72.699997,72.0,68.0
20161210151500,885.599976,505.119995,57.037038,48,54.700001,72.699997,72.0,68.0
20161210153000,885.599976,611.719971,69.074073,53,54.700001,72.699997,72.0,68.0
20161210154500,885.599976,651.080017,73.518522,56,53.400002,72.5,72.0,68.0
20161210160000,885.599976,665.840027,75.18519,57,52.099998,72.199997,72.0,68.0
20161210161500,885.599976,651.080017,73.518522,56,52.099998,71.599998,72.0,68.0
20161210163000,885.599976,516.599976,58.333332,49,53.0,71.300003,72.0,68.0
20161210164500,885.599976,316.519989,35.74074,39,53.0,71.0,72.0,68.0
20161210170000,885.599976,0.0,0.0,6,55.099998,70.900002,72.0,68.0
20161210171500,885.599976,0.0,0.0,0,57.900002,70.900002,72.0,68.0
20161210173000,885.599976,83.639999,9.444445,0,60.299999,70.900002,72.0,68.0
20161210174500,885.599976,0.0,0.0,0,61.900002,70.900002,72.0,68.0
20161210180000,885.599976,0.0,0.0,0,62.799999,70.800003,72.0,68.0
20161210181500,885.599976,0.0,0.0,0,63.599998,70.800003,72.0,68.0
20161210183000,885.599976,0.0,0.0,0,63.599998,70.699997,72.0,68.0
20161210184500,885.599976,0.0,0.0,0,63.599998,70.599998,72.0,68.0
20161210190000,885.599976,0.0,0.0,0,63.599998,70.5,72.0,68.0
20161210191500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161210193000,885.599976,0.0,0.0,0,63.599998,70.300003,72.0,68.0
20161210194500,885.599976,0.0,0.0,0,63.599998,70.199997,72.0,68.0
20161210200000,885.599976,83.639999,9.444445,0,63.599998,70.0,72.0,68.0
20161210201500,885.599976,83.639999,9.444445,0,63.599998,69.900002,72.0,68.0
20161210203000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20161210204500,885.599976,83.639999,9.444445,0,63.599998,69.599998,72.0,68.0
20161210210000,885.599976,83.639999,9.444445,0,62.799999,69.400002,72.0,68.0
20161210211500,885.599976,0.0,0.0,0,62.799999,69.199997,72.0,68.0
20161210213000,885.599976,83.639999,9.444445,0,62.799999,69.099998,72.0,68.0
20161210214500,885.599976,0.0,0.0,0,62.799999,69.0,72.0,68.0
20161210220000,885.599976,0.0,0.0,0,62.099998,68.900002,72.0,68.0
20161210221500,885.599976,83.639999,9.444445,0,62.099998,68.800003,72.0,68.0
20161210223000,885.599976,0.0,0.0,0,62.099998,68.699997,72.0,68.0
20161210224500,885.599976,0.0,0.0,0,62.099998,68.599998,72.0,68.0
20161210230000,885.599976,0.0,0.0,0,62.099998,68.400002,72.0,68.0
20161210231500,885.599976,0.0,0.0,0,61.200001,68.300003,72.0,68.0
20161210233000,885.599976,83.639999,9.444445,0,61.200001,68.300003,72.0,68.0
20161210234500,885.599976,0.0,0.0,0,61.200001,68.099998,72.0,68.0
20161211000000,885.599976,83.639999,9.444445,0,61.200001,67.900002,72.0,68.0
20161211001500,885.599976,0.0,0.0,0,61.200001,67.699997,72.0,68.0
20161211003000,885.599976,0.0,0.0,0,61.200001,67.599998,72.0,68.0
20161211004500,885.599976,83.639999,9.444445,0,61.200001,67.599998,72.0,68.0
20161211010000,885.599976,0.0,0.0,0,61.200001,67.699997,72.0,68.0
20161211011500,885.599976,83.639999,9.444445,0,61.200001,67.5,72.0,68.0
20161211013000,885.599976,0.0,0.0,0,61.200001,67.400002,72.0,68.0
20161211014500,885.599976,0.0,0.0,0,61.200001,67.400002,72.0,68.0
20161211020000,885.599976,0.0,0.0,0,61.200001,67.5,72.0,68.0
20161211021500,885.599976,0.0,0.0,0,61.200001,67.5,72.0,68.0
20161211023000,885.599976,0.0,0.0,0,61.200001,67.400002,72.0,68.0
20161211024500,885.599976,83.639999,9.444445,0,61.200001,67.400002,72.0,68.0
20161211030000,885.599976,96.760002,10.925926,0,61.200001,67.400002,72.0,68.0
20161211031500,885.599976,83.639999,9.444445,0,61.200001,67.5,72.0,68.0
20161211033000,885.599976,0.0,0.0,0,61.200001,67.5,72.0,68.0
20161211034500,885.599976,0.0,0.0,0,61.200001,67.400002,72.0,68.0
20161211040000,885.599976,83.639999,9.444445,0,61.200001,67.400002,72.0,68.0
20161211041500,885.599976,0.0,0.0,0,61.200001,67.400002,72.0,68.0
20161211043000,885.599976,83.639999,9.444445,0,61.200001,67.400002,72.0,68.0
20161211044500,885.599976,0.0,0.0,0,61.200001,67.300003,72.0,68.0
20161211050000,885.599976,96.760002,10.925926,0,61.200001,67.400002,72.0,68.0
20161211051500,885.599976,0.0,0.0,0,61.200001,67.400002,72.0,68.0
20161211053000,885.599976,0.0,0.0,0,61.200001,67.599998,72.0,68.0
20161211054500,885.599976,0.0,0.0,0,61.900002,67.599998,72.0,68.0
20161211060000,885.599976,0.0,0.0,0,61.900002,67.599998,72.0,68.0
20161211061500,885.599976,96.760002,10.925926,0,61.900002,67.599998,72.0,68.0
20161211063000,885.599976,0.0,0.0,0,61.900002,67.699997,72.0,68.0
20161211064500,885.599976,0.0,0.0,0,61.900002,67.699997,72.0,68.0
20161211070000,885.599976,83.639999,9.444445,0,61.900002,67.699997,72.0,68.0
20161211071500,885.599976,0.0,0.0,0,61.900002,67.699997,72.0,68.0
20161211073000,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161211074500,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161211080000,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161211081500,885.599976,0.0,0.0,0,61.900002,67.699997,72.0,68.0
20161211083000,885.599976,83.639999,9.444445,0,61.900002,67.699997,72.0,68.0
20161211084500,885.599976,0.0,0.0,0,61.900002,67.699997,72.0,68.0
20161211090000,885.599976,0.0,0.0,0,61.900002,67.800003,72.0,68.0
20161211091500,885.599976,0.0,0.0,0,61.900002,67.900002,72.0,68.0
20161211093000,885.599976,0.0,0.0,0,62.799999,68.099998,72.0,68.0
20161211094500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20161211100000,885.599976,0.0,0.0,0,62.799999,68.800003,72.0,68.0
20161211101500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20161211103000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161211104500,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161211110000,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161211111500,885.599976,0.0,0.0,1,65.300003,71.099998,72.0,68.0
20161211113000,885.599976,0.0,0.0,3,65.300003,71.599998,72.0,68.0
20161211114500,885.599976,0.0,0.0,5,66.199997,72.199997,72.0,68.0
20161211120000,885.599976,272.23999,30.74074,37,56.400002,72.900002,72.0,68.0
20161211121500,885.599976,493.640015,55.740744,48,53.900002,73.099998,72.0,68.0
20161211123000,885.599976,680.599976,76.851851,58,53.900002,73.099998,72.0,68.0
20161211124500,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20161211130000,885.599976,882.320007,99.629633,67,53.900002,73.0,72.0,68.0
20161211131500,885.599976,872.47998,98.518519,67,53.900002,72.900002,72.0,68.0
20161211133000,885.599976,882.320007,99.629633,67,53.900002,72.800003,72.0,68.0
20161211134500,885.599976,882.320007,99.629633,67,53.900002,72.699997,72.0,68.0
20161211140000,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20161211141500,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20161211143000,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20161211144500,885.599976,882.320007,99.629633,67,54.700001,73.300003,72.0,68.0
20161211150000,885.599976,872.47998,98.518519,67,54.700001,73.5,72.0,68.0
20161211151500,885.599976,882.320007,99.629633,67,53.5,73.699997,72.0,68.0
20161211153000,885.599976,893.799988,100.925927,67,53.5,73.800003,72.0,68.0
20161211154500,885.599976,882.320007,99.629633,67,53.5,74.0,72.0,68.0
20161211160000,885.599976,882.320007,99.629633,67,53.5,74.099998,72.0,68.0
20161211161500,885.599976,882.320007,99.629633,67,53.5,74.300003,72.0,68.0
20161211163000,885.599976,882.320007,99.629633,67,53.5,74.5,72.0,68.0
20161211164500,885.599976,893.799988,100.925927,67,53.5,74.599998,72.0,68.0
20161211170000,885.599976,872.47998,98.518519,67,54.299999,74.599998,72.0,68.0
20161211171500,885.599976,882.320007,99.629633,67,53.599998,74.599998,72.0,68.0
20161211173000,885.599976,893.799988,100.925927,67,53.599998,74.5,72.0,68.0
20161211174500,885.599976,893.799988,100.925927,67,53.599998,74.400002,72.0,68.0
20161211180000,885.599976,882.320007,99.629633,67,53.599998,74.099998,72.0,68.0
20161211181500,885.599976,882.320007,99.629633,67,53.599998,73.800003,72.0,68.0
20161211183000,885.599976,882.320007,99.629633,67,53.599998,73.400002,72.0,68.0
20161211184500,885.599976,893.799988,100.925927,67,53.599998,73.0,72.0,68.0
20161211190000,885.599976,893.799988,100.925927,67,53.599998,72.699997,72.0,68.0
20161211191500,885.599976,893.799988,100.925927,67,53.599998,72.400002,72.0,68.0
20161211193000,885.599976,769.159973,86.851851,61,53.599998,71.400002,72.0,68.0
20161211194500,885.599976,516.599976,58.333332,48,53.599998,70.900002,72.0,68.0
20161211200000,885.599976,252.559998,28.518519,36,54.299999,70.599998,72.0,68.0
20161211201500,885.599976,0.0,0.0,0,56.299999,70.5,72.0,68.0
20161211203000,885.599976,0.0,0.0,0,58.900002,70.5,72.0,68.0
20161211204500,885.599976,83.639999,9.444445,0,60.700001,70.5,72.0,68.0
20161211210000,885.599976,0.0,0.0,0,61.900002,70.5,72.0,68.0
20161211211500,885.599976,0.0,0.0,0,62.799999,70.5,72.0,68.0
20161211213000,885.599976,0.0,0.0,0,62.799999,70.400002,72.0,68.0
20161211214500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161211220000,885.599976,0.0,0.0,0,63.599998,70.5,72.0,68.0
20161211221500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161211223000,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20161211224500,885.599976,83.639999,9.444445,0,64.400002,70.400002,72.0,68.0
20161211230000,885.599976,83.639999,9.444445,0,64.400002,70.300003,72.0,68.0
20161211231500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161211233000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161211234500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161212000000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161212001500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161212003000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20161212004500,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161212010000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161212011500,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161212013000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161212014500,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161212020000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161212021500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161212023000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161212024500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161212030000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161212031500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20161212033000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212034500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212040000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212041500,885.599976,83.639999,9.444445,0,64.400002,69.699997,72.0,68.0
20161212043000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212044500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212050000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212051500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212053000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212054500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161212060000,885.599976,83.639999,9.444445,0,64.400002,69.599998,72.0,68.0
20161212061500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161212063000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212064500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212070000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212071500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212073000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212074500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20161212080000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212081500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212083000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212084500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212090000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20161212091500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20161212093000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20161212094500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20161212100000,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20161212101500,885.599976,0.0,0.0,0,65.300003,69.199997,72.0,68.0
20161212103000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161212104500,885.599976,0.0,0.0,0,65.300003,70.099998,72.0,68.0
20161212110000,885.599976,0.0,0.0,0,66.199997,70.599998,72.0,68.0
20161212111500,885.599976,0.0,0.0,0,66.199997,71.099998,72.0,68.0
20161212113000,885.599976,861.0,97.222225,67,54.299999,73.699997,72.0,68.0
20161212114500,885.599976,882.320007,99.629633,67,54.299999,73.800003,72.0,68.0
20161212120000,885.599976,872.47998,98.518519,67,54.299999,73.900002,72.0,68.0
20161212121500,885.599976,882.320007,99.629633,68,54.299999,74.099998,72.0,68.0
20161212123000,885.599976,882.320007,99.629633,68,54.299999,74.099998,72.0,68.0
20161212124500,885.599976,893.799988,100.925927,66,53.5,74.199997,72.0,68.0
20161212130000,885.599976,893.799988,100.925927,66,54.5,74.5,72.0,68.0
20161212131500,885.599976,893.799988,100.925927,66,54.5,74.800003,72.0,68.0
20161212133000,885.599976,893.799988,100.925927,66,54.5,75.0,72.0,68.0
20161212134500,885.599976,893.799988,100.925927,66,54.5,75.400002,72.0,68.0
20161212140000,885.599976,882.320007,99.629633,66,54.5,75.0,72.0,68.0
20161212141500,885.599976,893.799988,100.925927,66,54.5,74.699997,72.0,68.0
20161212143000,885.599976,893.799988,100.925927,66,54.5,74.400002,72.0,68.0
20161212144500,885.599976,893.799988,100.925927,66,54.5,74.199997,72.0,68.0
20161212150000,885.599976,893.799988,100.925927,66,53.900002,74.199997,72.0,68.0
20161212151500,885.599976,882.320007,99.629633,67,53.900002,74.300003,72.0,68.0
20161212153000,885.599976,882.320007,99.629633,67,53.900002,74.199997,72.0,68.0
20161212154500,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20161212160000,885.599976,893.799988,100.925927,67,53.900002,74.0,72.0,68.0
20161212161500,885.599976,893.799988,100.925927,67,53.200001,74.0,72.0,68.0
20161212163000,885.599976,913.47998,103.148149,67,53.200001,73.900002,72.0,68.0
20161212164500,885.599976,902.0,101.851855,66,53.200001,74.0,72.0,68.0
20161212170000,885.599976,902.0,101.851855,66,53.200001,73.800003,72.0,68.0
20161212171500,885.599976,902.0,101.851855,66,53.200001,73.699997,72.0,68.0
20161212173000,885.599976,902.0,101.851855,66,53.200001,73.400002,72.0,68.0
20161212174500,885.599976,882.320007,99.629633,66,53.200001,73.099998,72.0,68.0
20161212180000,885.599976,893.799988,100.925927,66,53.200001,72.800003,72.0,68.0
20161212181500,885.599976,861.0,97.222225,65,53.200001,72.400002,72.0,68.0
20161212183000,885.599976,861.0,97.222225,65,53.900002,72.199997,72.0,68.0
20161212184500,885.599976,861.0,97.222225,65,53.900002,71.900002,72.0,68.0
20161212190000,885.599976,816.719971,92.222221,63,53.900002,71.599998,72.0,68.0
20161212191500,885.599976,570.719971,64.444443,51,53.900002,70.900002,72.0,68.0
20161212193000,885.599976,268.959991,30.37037,37,53.900002,70.5,72.0,68.0
20161212194500,885.599976,0.0,0.0,0,56.299999,70.5,72.0,68.0
20161212200000,885.599976,0.0,0.0,1,59.0,70.5,72.0,68.0
20161212201500,885.599976,0.0,0.0,0,60.799999,70.5,72.0,68.0
20161212203000,885.599976,0.0,0.0,0,62.400002,70.5,72.0,68.0
20161212204500,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20161212210000,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161212211500,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20161212213000,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20161212214500,885.599976,0.0,0.0,0,64.0,70.800003,72.0,68.0
20161212220000,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20161212221500,885.599976,0.0,0.0,0,64.800003,70.5,72.0,68.0
20161212223000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161212224500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161212230000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161212231500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161212233000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161212234500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161213000000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161213001500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161213003000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161213004500,885.599976,0.0,0.0,0,64.800003,70.599998,72.0,68.0
20161213010000,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20161213011500,885.599976,0.0,0.0,0,64.800003,70.800003,72.0,68.0
20161213013000,885.599976,0.0,0.0,1,64.800003,71.0,72.0,68.0
20161213014500,885.599976,0.0,0.0,0,64.800003,71.0,72.0,68.0
20161213020000,885.599976,0.0,0.0,0,64.800003,71.099998,72.0,68.0
20161213021500,885.599976,0.0,0.0,0,64.800003,71.099998,72.0,68.0
20161213023000,885.599976,0.0,0.0,0,64.800003,71.199997,72.0,68.0
20161213024500,885.599976,0.0,0.0,0,64.800003,70.800003,72.0,68.0
20161213030000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161213031500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161213033000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161213034500,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161213040000,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161213041500,885.599976,0.0,0.0,0,64.800003,69.300003,72.0,68.0
20161213043000,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161213044500,885.599976,0.0,0.0,0,64.800003,69.5,72.0,68.0
20161213050000,885.599976,96.760002,10.925926,0,64.800003,69.599998,72.0,68.0
20161213051500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161213053000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161213054500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161213060000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161213061500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161213063000,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161213064500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161213070000,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161213071500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161213073000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161213074500,885.599976,0.0,0.0,0,64.800003,69.5,72.0,68.0
20161213080000,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161213081500,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20161213083000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161213084500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161213090000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161213091500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20161213093000,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20161213094500,885.599976,0.0,0.0,0,65.800003,71.099998,72.0,68.0
20161213100000,885.599976,0.0,0.0,1,65.800003,71.5,72.0,68.0
20161213101500,885.599976,0.0,0.0,3,65.800003,71.900002,72.0,68.0
20161213103000,885.599976,0.0,0.0,5,66.699997,72.400002,72.0,68.0
20161213104500,885.599976,336.200012,37.962965,40,55.599998,73.099998,72.0,68.0
20161213110000,885.599976,565.799988,63.888889,52,54.299999,73.199997,72.0,68.0
20161213111500,885.599976,757.679993,85.555557,62,54.299999,73.199997,72.0,68.0
20161213113000,885.599976,882.320007,99.629633,67,54.299999,73.199997,72.0,68.0
20161213114500,885.599976,882.320007,99.629633,67,54.299999,73.099998,72.0,68.0
20161213120000,885.599976,872.47998,98.518519,67,54.299999,72.900002,72.0,68.0
20161213121500,885.599976,882.320007,99.629633,67,54.299999,72.800003,72.0,68.0
20161213123000,885.599976,882.320007,99.629633,67,54.299999,72.900002,72.0,68.0
20161213124500,885.599976,872.47998,98.518519,67,54.299999,73.0,72.0,68.0
20161213130000,885.599976,882.320007,99.629633,67,54.299999,73.400002,72.0,68.0
20161213131500,885.599976,882.320007,99.629633,67,53.5,73.599998,72.0,68.0
20161213133000,885.599976,882.320007,99.629633,67,53.5,73.699997,72.0,68.0
20161213134500,885.599976,872.47998,98.518519,67,53.5,73.800003,72.0,68.0
20161213140000,885.599976,882.320007,99.629633,67,53.5,73.900002,72.0,68.0
20161213141500,885.599976,872.47998,98.518519,67,53.5,74.0,72.0,68.0
20161213143000,885.599976,882.320007,99.629633,67,53.5,74.0,72.0,68.0
20161213144500,885.599976,882.320007,99.629633,67,53.5,74.0,72.0,68.0
20161213150000,885.599976,893.799988,100.925927,67,53.5,73.800003,72.0,68.0
20161213151500,885.599976,882.320007,99.629633,67,53.5,73.699997,72.0,68.0
20161213153000,885.599976,882.320007,99.629633,67,53.5,73.300003,72.0,68.0
20161213154500,885.599976,893.799988,100.925927,67,53.5,72.699997,72.0,68.0
20161213160000,885.599976,861.0,97.222225,66,53.5,72.199997,72.0,68.0
20161213161500,885.599976,782.280029,88.333339,62,53.5,71.5,72.0,68.0
20161213163000,885.599976,665.840027,75.18519,56,53.5,71.300003,72.0,68.0
20161213164500,885.599976,462.480011,52.222225,46,53.5,71.0,72.0,68.0
20161213170000,885.599976,303.399994,34.25926,39,54.299999,71.0,72.0,68.0
20161213171500,885.599976,0.0,0.0,9,54.299999,71.099998,72.0,68.0
20161213173000,885.599976,0.0,0.0,4,58.299999,71.199997,72.0,68.0
20161213174500,885.599976,0.0,0.0,0,60.299999,71.199997,72.0,68.0
20161213180000,885.599976,0.0,0.0,0,61.900002,70.800003,72.0,68.0
20161213181500,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20161213183000,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20161213184500,885.599976,0.0,0.0,0,64.0,70.800003,72.0,68.0
20161213190000,885.599976,0.0,0.0,0,64.800003,70.800003,72.0,68.0
20161213191500,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20161213193000,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20161213194500,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20161213200000,885.599976,83.639999,9.444445,0,64.800003,70.800003,72.0,68.0
20161213201500,885.599976,0.0,0.0,0,64.800003,70.800003,72.0,68.0
20161213203000,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20161213204500,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20161213210000,885.599976,0.0,0.0,0,64.800003,70.599998,72.0,68.0
20161213211500,885.599976,0.0,0.0,0,64.800003,70.5,72.0,68.0
20161213213000,885.599976,0.0,0.0,0,64.800003,70.5,72.0,68.0
20161213214500,885.599976,0.0,0.0,0,64.800003,70.400002,72.0,68.0
20161213220000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161213221500,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161213223000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161213224500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161213230000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161213231500,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161213233000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161213234500,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161214000000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161214001500,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161214003000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20161214004500,885.599976,83.639999,9.444445,0,64.800003,70.199997,72.0,68.0
20161214010000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161214011500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161214013000,885.599976,83.639999,9.444445,0,64.800003,69.5,72.0,68.0
20161214014500,885.599976,0.0,0.0,0,64.800003,69.199997,72.0,68.0
20161214020000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161214021500,885.599976,108.239998,12.222222,0,64.800003,69.099998,72.0,68.0
20161214023000,885.599976,83.639999,9.444445,0,64.800003,69.099998,72.0,68.0
20161214024500,885.599976,83.639999,9.444445,0,64.800003,69.300003,72.0,68.0
20161214030000,885.599976,96.760002,10.925926,0,64.800003,69.400002,72.0,68.0
20161214031500,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161214033000,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161214034500,885.599976,96.760002,10.925926,0,64.800003,69.699997,72.0,68.0
20161214040000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161214041500,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161214043000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161214044500,885.599976,83.639999,9.444445,0,64.0,69.699997,72.0,68.0
20161214050000,885.599976,83.639999,9.444445,0,64.0,69.699997,72.0,68.0
20161214051500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161214053000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20161214054500,885.599976,83.639999,9.444445,0,64.0,69.699997,72.0,68.0
20161214060000,885.599976,96.760002,10.925926,0,64.0,69.699997,72.0,68.0
20161214061500,885.599976,83.639999,9.444445,0,64.0,69.699997,72.0,68.0
20161214063000,885.599976,83.639999,9.444445,0,64.0,69.599998,72.0,68.0
20161214064500,885.599976,83.639999,9.444445,0,64.0,69.599998,72.0,68.0
20161214070000,885.599976,83.639999,9.444445,0,64.0,69.5,72.0,68.0
20161214071500,885.599976,83.639999,9.444445,0,64.0,69.5,72.0,68.0
20161214073000,885.599976,96.760002,10.925926,0,64.0,69.400002,72.0,68.0
20161214074500,885.599976,83.639999,9.444445,0,64.0,69.400002,72.0,68.0
20161214080000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161214081500,885.599976,96.760002,10.925926,0,64.0,69.300003,72.0,68.0
20161214083000,885.599976,83.639999,9.444445,0,64.0,69.300003,72.0,68.0
20161214084500,885.599976,83.639999,9.444445,0,64.0,68.900002,72.0,68.0
20161214090000,885.599976,83.639999,9.444445,0,64.0,68.699997,72.0,68.0
20161214091500,885.599976,83.639999,9.444445,0,64.0,68.400002,72.0,68.0
20161214093000,885.599976,83.639999,9.444445,0,64.0,68.199997,72.0,68.0
20161214094500,885.599976,83.639999,9.444445,0,64.0,68.099998,72.0,68.0
20161214100000,885.599976,83.639999,9.444445,0,64.0,68.099998,72.0,68.0
20161214101500,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20161214103000,885.599976,96.760002,10.925926,0,64.0,67.900002,72.0,68.0
20161214104500,885.599976,83.639999,9.444445,0,64.0,68.099998,72.0,68.0
20161214110000,885.599976,96.760002,10.925926,0,64.0,68.199997,72.0,68.0
20161214111500,885.599976,96.760002,10.925926,0,64.0,68.400002,72.0,68.0
20161214113000,885.599976,83.639999,9.444445,0,64.0,68.400002,72.0,68.0
20161214114500,885.599976,0.0,0.0,0,64.0,68.599998,72.0,68.0
20161214120000,885.599976,83.639999,9.444445,0,64.0,68.800003,72.0,68.0
20161214121500,885.599976,83.639999,9.444445,0,64.0,68.900002,72.0,68.0
20161214123000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20161214124500,885.599976,83.639999,9.444445,0,64.800003,69.099998,72.0,68.0
20161214130000,885.599976,83.639999,9.444445,0,64.800003,69.099998,72.0,68.0
20161214131500,885.599976,83.639999,9.444445,0,64.800003,68.900002,72.0,68.0
20161214133000,885.599976,83.639999,9.444445,0,64.800003,68.699997,72.0,68.0
20161214134500,885.599976,83.639999,9.444445,0,64.800003,68.599998,72.0,68.0
20161214140000,885.599976,83.639999,9.444445,0,64.800003,68.599998,72.0,68.0
20161214141500,885.599976,83.639999,9.444445,0,64.800003,68.699997,72.0,68.0
20161214143000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20161214144500,885.599976,83.639999,9.444445,0,64.800003,69.300003,72.0,68.0
20161214150000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161214151500,885.599976,96.760002,10.925926,0,64.800003,69.800003,72.0,68.0
20161214153000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20161214154500,885.599976,0.0,0.0,0,65.699997,70.199997,72.0,68.0
20161214160000,885.599976,0.0,0.0,0,65.699997,70.300003,72.0,68.0
20161214161500,885.599976,0.0,0.0,0,65.699997,70.400002,72.0,68.0
20161214163000,885.599976,0.0,0.0,0,65.699997,70.199997,72.0,68.0
20161214164500,885.599976,0.0,0.0,0,65.699997,69.800003,72.0,68.0
20161214170000,885.599976,83.639999,9.444445,0,65.699997,69.300003,72.0,68.0
20161214171500,885.599976,0.0,0.0,0,65.699997,69.099998,72.0,68.0
20161214173000,885.599976,83.639999,9.444445,0,64.900002,68.800003,72.0,68.0
20161214174500,885.599976,96.760002,10.925926,0,64.900002,68.699997,72.0,68.0
20161214180000,885.599976,83.639999,9.444445,0,64.900002,68.5,72.0,68.0
20161214181500,885.599976,83.639999,9.444445,0,64.900002,68.400002,72.0,68.0
20161214183000,885.599976,83.639999,9.444445,0,64.0,68.400002,72.0,68.0
20161214184500,885.599976,0.0,0.0,0,64.0,68.300003,72.0,68.0
20161214190000,885.599976,83.639999,9.444445,0,64.0,68.199997,72.0,68.0
20161214191500,885.599976,83.639999,9.444445,0,64.0,68.199997,72.0,68.0
20161214193000,885.599976,83.639999,9.444445,0,64.0,68.099998,72.0,68.0
20161214194500,885.599976,83.639999,9.444445,0,63.200001,67.900002,72.0,68.0
20161214200000,885.599976,83.639999,9.444445,0,63.200001,67.800003,72.0,68.0
20161214201500,885.599976,83.639999,9.444445,0,63.200001,67.800003,72.0,68.0
20161214203000,885.599976,83.639999,9.444445,0,63.200001,67.699997,72.0,68.0
20161214204500,885.599976,96.760002,10.925926,0,63.200001,67.699997,72.0,68.0
20161214210000,885.599976,83.639999,9.444445,0,63.200001,67.699997,72.0,68.0
20161214211500,885.599976,0.0,0.0,0,63.200001,67.599998,72.0,68.0
20161214213000,885.599976,83.639999,9.444445,0,63.200001,67.599998,72.0,68.0
20161214214500,885.599976,108.239998,12.222222,0,62.400002,67.400002,72.0,68.0
20161214220000,885.599976,96.760002,10.925926,0,62.400002,67.5,72.0,68.0
20161214221500,885.599976,96.760002,10.925926,0,62.400002,67.599998,72.0,68.0
20161214223000,885.599976,83.639999,9.444445,0,62.400002,67.5,72.0,68.0
20161214224500,885.599976,83.639999,9.444445,0,62.400002,67.400002,72.0,68.0
20161214230000,885.599976,96.760002,10.925926,0,62.400002,67.300003,72.0,68.0
20161214231500,885.599976,83.639999,9.444445,0,62.400002,67.199997,72.0,68.0
20161214233000,885.599976,83.639999,9.444445,0,62.400002,67.199997,72.0,68.0
20161214234500,885.599976,116.440002,13.148149,0,62.400002,67.099998,72.0,68.0
20161215000000,885.599976,96.760002,10.925926,0,62.400002,67.099998,72.0,68.0
20161215001500,885.599976,96.760002,10.925926,0,62.400002,67.099998,72.0,68.0
20161215003000,885.599976,96.760002,10.925926,0,62.400002,66.900002,72.0,68.0
20161215004500,885.599976,96.760002,10.925926,0,62.400002,66.900002,72.0,68.0
20161215010000,885.599976,96.760002,10.925926,0,61.599998,66.800003,72.0,68.0
20161215011500,885.599976,96.760002,10.925926,0,61.599998,66.699997,72.0,68.0
20161215013000,885.599976,108.239998,12.222222,0,61.599998,66.699997,72.0,68.0
20161215014500,885.599976,96.760002,10.925926,0,61.599998,66.699997,72.0,68.0
20161215020000,885.599976,96.760002,10.925926,0,61.599998,66.800003,72.0,68.0
20161215021500,885.599976,83.639999,9.444445,0,61.599998,66.900002,72.0,68.0
20161215023000,885.599976,108.239998,12.222222,0,61.599998,67.099998,72.0,68.0
20161215024500,885.599976,96.760002,10.925926,0,61.599998,67.199997,72.0,68.0
20161215030000,885.599976,83.639999,9.444445,0,61.599998,67.300003,72.0,68.0
20161215031500,885.599976,108.239998,12.222222,0,61.599998,67.400002,72.0,68.0
20161215033000,885.599976,96.760002,10.925926,0,61.599998,67.400002,72.0,68.0
20161215034500,885.599976,96.760002,10.925926,0,61.599998,67.599998,72.0,68.0
20161215040000,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215041500,885.599976,96.760002,10.925926,0,61.599998,67.599998,72.0,68.0
20161215043000,885.599976,83.639999,9.444445,0,61.599998,67.699997,72.0,68.0
20161215044500,885.599976,96.760002,10.925926,0,61.599998,67.699997,72.0,68.0
20161215050000,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215051500,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215053000,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215054500,885.599976,83.639999,9.444445,0,61.599998,67.699997,72.0,68.0
20161215060000,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215061500,885.599976,96.760002,10.925926,0,61.599998,67.699997,72.0,68.0
20161215063000,885.599976,96.760002,10.925926,0,61.599998,67.699997,72.0,68.0
20161215064500,885.599976,96.760002,10.925926,0,61.599998,67.699997,72.0,68.0
20161215070000,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215071500,885.599976,83.639999,9.444445,0,61.599998,67.699997,72.0,68.0
20161215073000,885.599976,83.639999,9.444445,0,61.599998,67.599998,72.0,68.0
20161215074500,885.599976,83.639999,9.444445,0,61.599998,67.400002,72.0,68.0
20161215080000,885.599976,83.639999,9.444445,0,61.599998,67.5,72.0,68.0
20161215081500,885.599976,96.760002,10.925926,0,61.599998,67.5,72.0,68.0
20161215083000,885.599976,96.760002,10.925926,0,61.599998,67.5,72.0,68.0
20161215084500,885.599976,96.760002,10.925926,0,61.599998,67.5,72.0,68.0
20161215090000,885.599976,83.639999,9.444445,0,62.400002,67.599998,72.0,68.0
20161215091500,885.599976,96.760002,10.925926,0,62.400002,67.599998,72.0,68.0
20161215093000,885.599976,96.760002,10.925926,0,62.400002,67.599998,72.0,68.0
20161215094500,885.599976,83.639999,9.444445,0,62.400002,67.699997,72.0,68.0
20161215100000,885.599976,0.0,0.0,0,62.400002,67.699997,72.0,68.0
20161215101500,885.599976,96.760002,10.925926,0,62.400002,67.800003,72.0,68.0
20161215103000,885.599976,83.639999,9.444445,0,62.400002,67.900002,72.0,68.0
20161215104500,885.599976,83.639999,9.444445,0,62.400002,67.900002,72.0,68.0
20161215110000,885.599976,0.0,0.0,0,63.200001,68.099998,72.0,68.0
20161215111500,885.599976,0.0,0.0,0,63.200001,68.400002,72.0,68.0
20161215113000,885.599976,83.639999,9.444445,0,63.200001,68.599998,72.0,68.0
20161215114500,885.599976,83.639999,9.444445,0,63.200001,69.0,72.0,68.0
20161215120000,885.599976,83.639999,9.444445,0,63.200001,69.5,72.0,68.0
20161215121500,885.599976,83.639999,9.444445,0,64.0,70.0,72.0,68.0
20161215123000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20161215124500,885.599976,83.639999,9.444445,0,64.0,70.800003,72.0,68.0
20161215130000,885.599976,0.0,0.0,0,64.800003,71.199997,72.0,68.0
20161215131500,885.599976,83.639999,9.444445,2,64.800003,71.599998,72.0,68.0
20161215133000,885.599976,83.639999,9.444445,3,64.800003,72.0,72.0,68.0
20161215134500,885.599976,83.639999,9.444445,4,64.800003,72.300003,72.0,68.0
