PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215140000,885.599976,191.880005,21.666668,32,58.400002,72.699997,72.0,68.0
20161215141500,885.599976,319.799988,36.111111,39,53.5,72.800003,72.0,68.0
20161215143000,885.599976,350.959991,39.62963,40,53.5,72.300003,72.0,68.0
20161215144500,885.599976,319.799988,36.111111,39,55.200001,71.699997,72.0,68.0
20161215150000,885.599976,191.880005,21.666668,31,55.200001,71.300003,72.0,68.0
20161215151500,885.599976,83.639999,9.444445,2,58.299999,71.199997,72.0,68.0
20161215153000,885.599976,0.0,0.0,0,60.299999,71.099998,72.0,68.0
20161215154500,885.599976,0.0,0.0,0,61.900002,71.0,72.0,68.0
20161215160000,885.599976,0.0,0.0,0,63.200001,71.0,72.0,68.0
20161215161500,885.599976,0.0,0.0,0,64.0,71.0,72.0,68.0
20161215163000,885.599976,83.639999,9.444445,0,64.0,70.900002,72.0,68.0
20161215164500,885.599976,83.639999,9.444445,0,64.800003,70.800003,72.0,68.0
20161215170000,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20161215171500,885.599976,0.0,0.0,0,64.800003,70.5,72.0,68.0
20161215173000,885.599976,83.639999,9.444445,0,64.800003,70.400002,72.0,68.0
20161215174500,885.599976,83.639999,9.444445,0,64.800003,70.199997,72.0,68.0
20161215180000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20161215181500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161215183000,885.599976,96.760002,10.925926,0,64.0,69.800003,72.0,68.0
20161215184500,885.599976,83.639999,9.444445,0,64.0,69.800003,72.0,68.0
20161215190000,885.599976,83.639999,9.444445,0,64.0,69.599998,72.0,68.0
20161215191500,885.599976,83.639999,9.444445,0,63.200001,69.5,72.0,68.0
20161215193000,885.599976,96.760002,10.925926,0,63.200001,69.400002,72.0,68.0
20161215194500,885.599976,96.760002,10.925926,0,63.200001,69.300003,72.0,68.0
20161215200000,885.599976,83.639999,9.444445,0,63.200001,69.300003,72.0,68.0
20161215201500,885.599976,96.760002,10.925926,0,63.200001,69.300003,72.0,68.0
20161215203000,885.599976,96.760002,10.925926,0,63.200001,69.300003,72.0,68.0
20161215204500,885.599976,96.760002,10.925926,0,62.400002,69.199997,72.0,68.0
20161215210000,885.599976,83.639999,9.444445,0,62.400002,69.099998,72.0,68.0
20161215211500,885.599976,83.639999,9.444445,0,62.400002,69.099998,72.0,68.0
20161215213000,885.599976,83.639999,9.444445,0,62.400002,68.900002,72.0,68.0
20161215214500,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20161215220000,885.599976,83.639999,9.444445,0,62.400002,68.699997,72.0,68.0
20161215221500,885.599976,96.760002,10.925926,0,62.400002,68.599998,72.0,68.0
20161215223000,885.599976,96.760002,10.925926,0,62.400002,68.400002,72.0,68.0
20161215224500,885.599976,83.639999,9.444445,0,62.400002,68.400002,72.0,68.0
20161215230000,885.599976,83.639999,9.444445,0,62.400002,68.300003,72.0,68.0
20161215231500,885.599976,83.639999,9.444445,0,61.700001,68.199997,72.0,68.0
20161215233000,885.599976,0.0,0.0,0,61.700001,68.199997,72.0,68.0
20161215234500,885.599976,83.639999,9.444445,0,61.700001,68.099998,72.0,68.0
20161216000000,885.599976,83.639999,9.444445,0,61.700001,67.900002,72.0,68.0
20161216001500,885.599976,96.760002,10.925926,0,61.700001,67.800003,72.0,68.0
20161216003000,885.599976,96.760002,10.925926,0,61.700001,67.800003,72.0,68.0
20161216004500,885.599976,83.639999,9.444445,0,61.700001,67.699997,72.0,68.0
20161216010000,885.599976,83.639999,9.444445,0,61.700001,67.599998,72.0,68.0
20161216011500,885.599976,96.760002,10.925926,0,61.700001,67.599998,72.0,68.0
20161216013000,885.599976,96.760002,10.925926,0,61.700001,67.400002,72.0,68.0
20161216014500,885.599976,96.760002,10.925926,0,61.700001,67.400002,72.0,68.0
20161216020000,885.599976,96.760002,10.925926,0,61.700001,67.199997,72.0,68.0
20161216021500,885.599976,108.239998,12.222222,0,60.799999,67.099998,72.0,68.0
20161216023000,885.599976,96.760002,10.925926,0,60.799999,66.900002,72.0,68.0
20161216024500,885.599976,108.239998,12.222222,0,60.799999,66.900002,72.0,68.0
20161216030000,885.599976,83.639999,9.444445,0,60.799999,66.800003,72.0,68.0
20161216031500,885.599976,96.760002,10.925926,0,60.799999,66.800003,72.0,68.0
20161216033000,885.599976,96.760002,10.925926,0,60.799999,66.900002,72.0,68.0
20161216034500,885.599976,96.760002,10.925926,0,60.799999,67.199997,72.0,68.0
20161216040000,885.599976,96.760002,10.925926,0,60.799999,67.199997,72.0,68.0
20161216041500,885.599976,83.639999,9.444445,0,60.799999,67.400002,72.0,68.0
20161216043000,885.599976,83.639999,9.444445,0,60.799999,67.599998,72.0,68.0
20161216044500,885.599976,96.760002,10.925926,0,61.5,67.599998,72.0,68.0
20161216050000,885.599976,83.639999,9.444445,0,61.5,67.699997,72.0,68.0
20161216051500,885.599976,96.760002,10.925926,0,61.5,67.699997,72.0,68.0
20161216053000,885.599976,83.639999,9.444445,0,61.5,67.800003,72.0,68.0
20161216054500,885.599976,96.760002,10.925926,0,61.5,67.800003,72.0,68.0
20161216060000,885.599976,0.0,0.0,0,61.5,67.800003,72.0,68.0
20161216061500,885.599976,83.639999,9.444445,0,61.5,67.900002,72.0,68.0
20161216063000,885.599976,96.760002,10.925926,0,61.5,67.900002,72.0,68.0
20161216064500,885.599976,83.639999,9.444445,0,62.400002,67.900002,72.0,68.0
20161216070000,885.599976,0.0,0.0,0,62.400002,67.900002,72.0,68.0
20161216071500,885.599976,0.0,0.0,0,62.400002,67.900002,72.0,68.0
20161216073000,885.599976,83.639999,9.444445,0,62.400002,67.900002,72.0,68.0
20161216074500,885.599976,96.760002,10.925926,0,62.400002,67.900002,72.0,68.0
20161216080000,885.599976,96.760002,10.925926,0,62.400002,68.0,72.0,68.0
20161216081500,885.599976,83.639999,9.444445,0,62.400002,68.0,72.0,68.0
20161216083000,885.599976,96.760002,10.925926,0,62.400002,68.099998,72.0,68.0
20161216084500,885.599976,0.0,0.0,0,62.400002,68.300003,72.0,68.0
20161216090000,885.599976,83.639999,9.444445,0,62.400002,68.400002,72.0,68.0
20161216091500,885.599976,96.760002,10.925926,0,62.400002,68.699997,72.0,68.0
20161216093000,885.599976,83.639999,9.444445,0,63.200001,68.900002,72.0,68.0
20161216094500,885.599976,83.639999,9.444445,0,63.200001,69.199997,72.0,68.0
20161216100000,885.599976,96.760002,10.925926,0,64.0,69.699997,72.0,68.0
20161216101500,885.599976,83.639999,9.444445,0,64.0,69.900002,72.0,68.0
20161216103000,885.599976,83.639999,9.444445,0,64.800003,69.900002,72.0,68.0
20161216104500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20161216110000,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20161216111500,885.599976,83.639999,9.444445,0,65.800003,70.099998,72.0,68.0
20161216113000,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20161216114500,885.599976,0.0,0.0,0,66.699997,70.5,72.0,68.0
20161216120000,885.599976,0.0,0.0,0,66.699997,70.800003,72.0,68.0
20161216121500,885.599976,0.0,0.0,0,66.699997,71.199997,72.0,68.0
20161216123000,885.599976,0.0,0.0,0,66.699997,71.400002,72.0,68.0
20161216124500,885.599976,0.0,0.0,0,66.699997,71.599998,72.0,68.0
20161216130000,885.599976,0.0,0.0,0,66.699997,71.599998,72.0,68.0
20161216131500,885.599976,0.0,0.0,2,66.699997,71.900002,72.0,68.0
20161216133000,885.599976,83.639999,9.444445,3,66.699997,72.300003,72.0,68.0
20161216134500,885.599976,83.639999,9.444445,9,66.699997,72.599998,72.0,68.0
20161216140000,885.599976,241.080002,27.222223,35,55.200001,72.699997,72.0,68.0
20161216141500,885.599976,291.919983,32.962962,38,54.299999,72.400002,72.0,68.0
20161216143000,885.599976,285.359985,32.222221,38,54.299999,72.300003,72.0,68.0
20161216144500,885.599976,350.959991,39.62963,41,54.299999,72.5,72.0,68.0
20161216150000,885.599976,451.0,50.925927,46,54.299999,72.599998,72.0,68.0
20161216151500,885.599976,518.23999,58.518519,49,54.299999,72.599998,72.0,68.0
20161216153000,885.599976,534.639954,60.370367,50,54.299999,72.400002,72.0,68.0
20161216154500,885.599976,552.679993,62.407408,51,54.299999,72.300003,72.0,68.0
20161216160000,885.599976,577.280029,65.18519,51,53.5,72.099998,72.0,68.0
20161216161500,885.599976,577.280029,65.18519,51,53.5,71.900002,72.0,68.0
20161216163000,885.599976,577.280029,65.18519,51,53.5,71.800003,72.0,68.0
20161216164500,885.599976,577.280029,65.18519,50,53.5,71.699997,72.0,68.0
20161216170000,885.599976,514.960022,58.148152,48,53.5,71.599998,72.0,68.0
20161216171500,885.599976,401.799988,45.37037,43,53.5,71.400002,72.0,68.0
20161216173000,885.599976,265.680023,30.000003,36,54.299999,71.199997,72.0,68.0
20161216174500,885.599976,0.0,0.0,6,56.299999,71.099998,72.0,68.0
20161216180000,885.599976,0.0,0.0,0,59.099998,71.0,72.0,68.0
20161216181500,885.599976,0.0,0.0,0,61.5,70.900002,72.0,68.0
20161216183000,885.599976,0.0,0.0,0,62.799999,70.599998,72.0,68.0
20161216184500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20161216190000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20161216191500,885.599976,0.0,0.0,0,64.800003,69.800003,72.0,68.0
20161216193000,885.599976,0.0,0.0,0,64.800003,69.699997,72.0,68.0
20161216194500,885.599976,83.639999,9.444445,0,64.800003,69.699997,72.0,68.0
20161216200000,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161216201500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216203000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216204500,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161216210000,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161216211500,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161216213000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216214500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216220000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216221500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216223000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216224500,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161216230000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216231500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161216233000,885.599976,83.639999,9.444445,0,64.800003,69.599998,72.0,68.0
20161216234500,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161217000000,885.599976,0.0,0.0,0,64.800003,69.599998,72.0,68.0
20161217001500,885.599976,0.0,0.0,0,65.5,69.599998,72.0,68.0
20161217003000,885.599976,83.639999,9.444445,0,65.5,69.599998,72.0,68.0
20161217004500,885.599976,0.0,0.0,0,65.5,69.599998,72.0,68.0
20161217010000,885.599976,0.0,0.0,0,65.5,69.800003,72.0,68.0
20161217011500,885.599976,0.0,0.0,0,65.5,70.0,72.0,68.0
20161217013000,885.599976,0.0,0.0,0,65.5,70.0,72.0,68.0
20161217014500,885.599976,0.0,0.0,0,65.5,69.800003,72.0,68.0
20161217020000,885.599976,0.0,0.0,0,65.5,69.800003,72.0,68.0
20161217021500,885.599976,0.0,0.0,0,65.5,69.800003,72.0,68.0
20161217023000,885.599976,0.0,0.0,0,65.5,69.800003,72.0,68.0
20161217024500,885.599976,0.0,0.0,0,65.5,69.699997,72.0,68.0
20161217030000,885.599976,0.0,0.0,0,65.5,69.699997,72.0,68.0
20161217031500,885.599976,0.0,0.0,0,65.5,69.699997,72.0,68.0
20161217033000,885.599976,0.0,0.0,0,65.5,69.699997,72.0,68.0
20161217034500,885.599976,0.0,0.0,0,65.5,69.699997,72.0,68.0
20161217040000,885.599976,0.0,0.0,0,66.199997,69.699997,72.0,68.0
20161217041500,885.599976,0.0,0.0,0,66.199997,69.699997,72.0,68.0
20161217043000,885.599976,0.0,0.0,0,66.199997,69.800003,72.0,68.0
20161217044500,885.599976,0.0,0.0,0,66.199997,69.800003,72.0,68.0
20161217050000,885.599976,0.0,0.0,0,66.199997,69.900002,72.0,68.0
20161217051500,885.599976,0.0,0.0,0,66.199997,70.0,72.0,68.0
20161217053000,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20161217054500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161217060000,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161217061500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161217063000,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161217064500,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161217070000,885.599976,0.0,0.0,0,66.199997,71.099998,72.0,68.0
20161217071500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217073000,885.599976,0.0,0.0,0,66.199997,71.300003,72.0,68.0
20161217074500,885.599976,0.0,0.0,0,66.199997,71.300003,72.0,68.0
20161217080000,885.599976,0.0,0.0,0,66.199997,71.5,72.0,68.0
20161217081500,885.599976,0.0,0.0,1,66.199997,71.599998,72.0,68.0
20161217083000,885.599976,0.0,0.0,0,66.199997,71.699997,72.0,68.0
20161217084500,885.599976,0.0,0.0,1,67.199997,71.900002,72.0,68.0
20161217090000,885.599976,0.0,0.0,1,67.199997,72.099998,72.0,68.0
20161217091500,885.599976,0.0,0.0,4,67.199997,72.400002,72.0,68.0
20161217093000,885.599976,168.919998,19.074074,33,63.099998,72.699997,72.0,68.0
20161217094500,885.599976,326.359985,36.851851,41,55.099998,72.900002,72.0,68.0
20161217100000,885.599976,385.399994,43.518519,43,55.099998,72.699997,72.0,68.0
20161217101500,885.599976,483.799988,54.62963,48,55.099998,72.699997,72.0,68.0
20161217103000,885.599976,631.400024,71.296301,55,53.900002,72.800003,72.0,68.0
20161217104500,885.599976,782.280029,88.333339,63,53.900002,72.900002,72.0,68.0
20161217110000,885.599976,872.47998,98.518519,68,53.900002,72.900002,72.0,68.0
20161217111500,885.599976,882.320007,99.629633,68,53.900002,72.699997,72.0,68.0
20161217113000,885.599976,872.47998,98.518519,68,53.900002,72.800003,72.0,68.0
20161217114500,885.599976,872.47998,98.518519,68,53.900002,73.0,72.0,68.0
20161217120000,885.599976,882.320007,99.629633,68,53.900002,73.400002,72.0,68.0
20161217121500,885.599976,882.320007,99.629633,67,53.900002,73.599998,72.0,68.0
20161217123000,885.599976,882.320007,99.629633,67,53.900002,73.800003,72.0,68.0
20161217124500,885.599976,872.47998,98.518519,67,53.900002,74.0,72.0,68.0
20161217130000,885.599976,882.320007,99.629633,67,53.900002,74.0,72.0,68.0
20161217131500,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20161217133000,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20161217134500,885.599976,872.47998,98.518519,67,53.900002,74.300003,72.0,68.0
20161217140000,885.599976,872.47998,98.518519,67,53.900002,74.400002,72.0,68.0
20161217141500,885.599976,872.47998,98.518519,67,53.900002,74.5,72.0,68.0
20161217143000,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20161217144500,885.599976,882.320007,99.629633,67,53.900002,73.900002,72.0,68.0
20161217150000,885.599976,882.320007,99.629633,67,53.900002,73.699997,72.0,68.0
20161217151500,885.599976,882.320007,99.629633,67,53.900002,73.5,72.0,68.0
20161217153000,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20161217154500,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20161217160000,885.599976,872.47998,98.518519,67,53.900002,73.400002,72.0,68.0
20161217161500,885.599976,882.320007,99.629633,67,53.900002,73.400002,72.0,68.0
20161217163000,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20161217164500,885.599976,872.47998,98.518519,67,53.900002,73.199997,72.0,68.0
20161217170000,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20161217171500,885.599976,882.320007,99.629633,67,53.900002,72.800003,72.0,68.0
20161217173000,885.599976,882.320007,99.629633,67,53.900002,72.800003,72.0,68.0
20161217174500,885.599976,882.320007,99.629633,67,53.900002,72.599998,72.0,68.0
20161217180000,885.599976,882.320007,99.629633,67,53.900002,72.5,72.0,68.0
20161217181500,885.599976,882.320007,99.629633,67,53.900002,72.400002,72.0,68.0
20161217183000,885.599976,882.320007,99.629633,67,53.900002,72.300003,72.0,68.0
20161217184500,885.599976,872.47998,98.518519,67,53.900002,71.900002,72.0,68.0
20161217190000,885.599976,872.47998,98.518519,67,53.900002,71.699997,72.0,68.0
20161217191500,885.599976,680.599976,76.851851,57,53.900002,71.199997,72.0,68.0
20161217193000,885.599976,523.159973,59.074073,50,53.900002,71.0,72.0,68.0
20161217194500,885.599976,362.440002,40.925927,42,53.900002,71.0,72.0,68.0
20161217200000,885.599976,223.039993,25.185185,36,53.900002,71.0,72.0,68.0
20161217201500,885.599976,0.0,0.0,4,57.099998,71.099998,72.0,68.0
20161217203000,885.599976,0.0,0.0,0,59.900002,71.199997,72.0,68.0
20161217204500,885.599976,0.0,0.0,0,61.900002,71.300003,72.0,68.0
20161217210000,885.599976,0.0,0.0,0,63.200001,71.400002,72.0,68.0
20161217211500,885.599976,0.0,0.0,0,64.400002,71.400002,72.0,68.0
20161217213000,885.599976,0.0,0.0,0,64.400002,71.400002,72.0,68.0
20161217214500,885.599976,0.0,0.0,0,65.300003,71.300003,72.0,68.0
20161217220000,885.599976,0.0,0.0,0,65.300003,71.199997,72.0,68.0
20161217221500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217223000,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217224500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217230000,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217231500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217233000,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20161217234500,885.599976,0.0,0.0,0,66.199997,71.099998,72.0,68.0
20161218000000,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161218001500,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161218003000,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161218004500,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161218010000,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161218011500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161218013000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161218014500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161218020000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161218021500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161218023000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161218024500,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161218030000,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161218031500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161218033000,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161218034500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161218040000,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161218041500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161218043000,885.599976,0.0,0.0,0,66.199997,70.400002,72.0,68.0
20161218044500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161218050000,885.599976,0.0,0.0,0,66.199997,70.400002,72.0,68.0
20161218051500,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20161218053000,885.599976,0.0,0.0,0,66.199997,70.199997,72.0,68.0
20161218054500,885.599976,0.0,0.0,0,66.199997,69.900002,72.0,68.0
20161218060000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20161218061500,885.599976,0.0,0.0,0,65.300003,69.300003,72.0,68.0
20161218063000,885.599976,0.0,0.0,0,65.300003,68.900002,72.0,68.0
20161218064500,885.599976,0.0,0.0,0,65.300003,68.599998,72.0,68.0
20161218070000,885.599976,0.0,0.0,0,64.400002,68.099998,72.0,68.0
20161218071500,885.599976,0.0,0.0,0,64.400002,67.699997,72.0,68.0
20161218073000,885.599976,0.0,0.0,0,63.599998,67.300003,72.0,68.0
20161218074500,885.599976,0.0,0.0,0,63.599998,66.900002,72.0,68.0
20161218080000,885.599976,0.0,0.0,0,63.599998,66.699997,72.0,68.0
20161218081500,885.599976,0.0,0.0,0,62.799999,66.400002,72.0,68.0
20161218083000,885.599976,0.0,0.0,0,62.799999,66.099998,72.0,68.0
20161218084500,885.599976,0.0,0.0,0,62.0,65.800003,72.0,68.0
20161218090000,885.599976,0.0,0.0,0,62.0,65.599998,72.0,68.0
20161218091500,885.599976,0.0,0.0,0,62.0,65.599998,72.0,68.0
20161218093000,885.599976,0.0,0.0,0,62.0,65.800003,72.0,68.0
20161218094500,885.599976,0.0,0.0,0,61.200001,65.800003,72.0,68.0
20161218100000,885.599976,0.0,0.0,0,61.200001,66.0,72.0,68.0
20161218101500,885.599976,0.0,0.0,0,61.200001,66.099998,72.0,68.0
20161218103000,885.599976,0.0,0.0,0,61.200001,66.199997,72.0,68.0
20161218104500,885.599976,0.0,0.0,0,61.200001,66.300003,72.0,68.0
20161218110000,885.599976,0.0,0.0,0,61.200001,66.300003,72.0,68.0
20161218111500,885.599976,0.0,0.0,0,61.200001,66.400002,72.0,68.0
20161218113000,885.599976,0.0,0.0,0,61.200001,66.400002,72.0,68.0
20161218114500,885.599976,0.0,0.0,0,61.200001,66.5,72.0,68.0
20161218120000,885.599976,0.0,0.0,0,61.200001,66.599998,72.0,68.0
20161218121500,885.599976,0.0,0.0,0,61.200001,66.599998,72.0,68.0
20161218123000,885.599976,0.0,0.0,0,61.200001,66.599998,72.0,68.0
20161218124500,885.599976,0.0,0.0,0,61.200001,66.400002,72.0,68.0
20161218130000,885.599976,0.0,0.0,0,61.200001,66.400002,72.0,68.0
20161218131500,885.599976,0.0,0.0,0,61.200001,66.400002,72.0,68.0
20161218133000,885.599976,0.0,0.0,0,61.200001,66.300003,72.0,68.0
20161218134500,885.599976,0.0,0.0,0,61.200001,66.199997,72.0,68.0
20161218140000,885.599976,0.0,0.0,0,60.400002,66.099998,72.0,68.0
20161218141500,885.599976,0.0,0.0,0,60.400002,66.0,72.0,68.0
20161218143000,885.599976,0.0,0.0,0,60.400002,66.0,72.0,68.0
20161218144500,885.599976,0.0,0.0,0,60.400002,66.0,72.0,68.0
20161218150000,885.599976,0.0,0.0,0,60.400002,65.800003,72.0,68.0
20161218151500,885.599976,0.0,0.0,0,60.400002,65.699997,72.0,68.0
20161218153000,885.599976,0.0,0.0,0,60.400002,65.699997,72.0,68.0
20161218154500,885.599976,0.0,0.0,0,60.400002,65.599998,72.0,68.0
20161218160000,885.599976,0.0,0.0,0,59.599998,65.5,72.0,68.0
20161218161500,885.599976,0.0,0.0,0,59.599998,65.300003,72.0,68.0
20161218163000,885.599976,0.0,0.0,0,59.599998,65.099998,72.0,68.0
20161218164500,885.599976,0.0,0.0,0,59.599998,65.0,72.0,68.0
20161218170000,885.599976,0.0,0.0,0,59.599998,64.800003,72.0,68.0
20161218171500,885.599976,0.0,0.0,0,58.799999,64.599998,72.0,68.0
20161218173000,885.599976,0.0,0.0,0,58.799999,64.400002,72.0,68.0
20161218174500,885.599976,0.0,0.0,0,58.799999,64.199997,72.0,68.0
20161218180000,885.599976,0.0,0.0,0,58.799999,64.099998,72.0,68.0
20161218181500,885.599976,0.0,0.0,0,58.099998,64.0,72.0,68.0
20161218183000,885.599976,0.0,0.0,0,58.099998,63.799999,72.0,68.0
20161218184500,885.599976,0.0,0.0,0,58.099998,63.700001,72.0,68.0
20161218190000,885.599976,0.0,0.0,0,58.099998,63.599998,72.0,68.0
20161218191500,885.599976,0.0,0.0,0,58.099998,63.599998,72.0,68.0
20161218193000,885.599976,0.0,0.0,0,58.099998,63.599998,72.0,68.0
20161218194500,885.599976,0.0,0.0,0,58.099998,63.5,72.0,68.0
20161218200000,885.599976,0.0,0.0,0,58.099998,63.5,72.0,68.0
20161218201500,885.599976,0.0,0.0,0,58.099998,63.299999,72.0,68.0
20161218203000,885.599976,0.0,0.0,0,58.099998,63.299999,72.0,68.0
20161218204500,885.599976,0.0,0.0,0,58.099998,63.200001,72.0,68.0
20161218210000,885.599976,0.0,0.0,0,58.099998,63.099998,72.0,68.0
20161218211500,885.599976,0.0,0.0,0,58.099998,63.099998,72.0,68.0
20161218213000,885.599976,0.0,0.0,0,57.299999,63.0,72.0,68.0
20161218214500,885.599976,0.0,0.0,0,57.299999,62.799999,72.0,68.0
20161218220000,885.599976,0.0,0.0,0,57.299999,62.799999,72.0,68.0
20161218221500,885.599976,0.0,0.0,0,57.299999,62.799999,72.0,68.0
20161218223000,885.599976,0.0,0.0,0,57.299999,62.700001,72.0,68.0
20161218224500,885.599976,0.0,0.0,0,57.299999,62.599998,72.0,68.0
20161218230000,885.599976,0.0,0.0,0,57.299999,62.5,72.0,68.0
20161218231500,885.599976,0.0,0.0,0,57.299999,62.5,72.0,68.0
20161218233000,885.599976,0.0,0.0,0,57.299999,62.400002,72.0,68.0
20161218234500,885.599976,0.0,0.0,0,57.299999,62.200001,72.0,68.0
20161219000000,885.599976,0.0,0.0,0,56.400002,62.200001,72.0,68.0
20161219001500,885.599976,0.0,0.0,0,56.400002,62.099998,72.0,68.0
20161219003000,885.599976,0.0,0.0,0,56.400002,62.0,72.0,68.0
20161219004500,885.599976,0.0,0.0,0,56.400002,62.0,72.0,68.0
20161219010000,885.599976,0.0,0.0,0,56.400002,62.0,72.0,68.0
20161219011500,885.599976,0.0,0.0,0,56.400002,61.900002,72.0,68.0
20161219013000,885.599976,0.0,0.0,0,56.400002,61.900002,72.0,68.0
20161219014500,885.599976,0.0,0.0,0,56.400002,61.799999,72.0,68.0
20161219020000,885.599976,0.0,0.0,0,56.400002,61.700001,72.0,68.0
20161219021500,885.599976,0.0,0.0,0,56.400002,61.599998,72.0,68.0
20161219023000,885.599976,0.0,0.0,0,55.799999,61.5,72.0,68.0
20161219024500,885.599976,0.0,0.0,0,55.799999,61.400002,72.0,68.0
20161219030000,885.599976,0.0,0.0,0,55.799999,61.299999,72.0,68.0
20161219031500,885.599976,0.0,0.0,0,55.799999,61.200001,72.0,68.0
20161219033000,885.599976,0.0,0.0,0,55.200001,61.099998,72.0,68.0
20161219034500,885.599976,0.0,0.0,0,55.200001,61.0,72.0,68.0
20161219040000,885.599976,0.0,0.0,0,55.200001,61.0,72.0,68.0
20161219041500,885.599976,0.0,0.0,0,55.200001,61.0,72.0,68.0
20161219043000,885.599976,0.0,0.0,0,55.200001,60.900002,72.0,68.0
20161219044500,885.599976,0.0,0.0,0,55.200001,60.900002,72.0,68.0
20161219050000,885.599976,0.0,0.0,0,55.200001,60.900002,72.0,68.0
20161219051500,885.599976,0.0,0.0,0,55.200001,60.900002,72.0,68.0
20161219053000,885.599976,0.0,0.0,0,55.200001,60.799999,72.0,68.0
20161219054500,885.599976,0.0,0.0,0,55.200001,60.799999,72.0,68.0
20161219060000,885.599976,0.0,0.0,0,55.200001,60.799999,72.0,68.0
20161219061500,885.599976,0.0,0.0,0,55.200001,60.799999,72.0,68.0
20161219063000,885.599976,0.0,0.0,0,55.200001,60.700001,72.0,68.0
20161219064500,885.599976,0.0,0.0,0,55.200001,60.700001,72.0,68.0
20161219070000,885.599976,0.0,0.0,0,55.200001,60.700001,72.0,68.0
20161219071500,885.599976,0.0,0.0,0,55.200001,60.700001,72.0,68.0
20161219073000,885.599976,0.0,0.0,0,55.200001,60.799999,72.0,68.0
20161219074500,885.599976,0.0,0.0,0,55.200001,60.700001,72.0,68.0
20161219080000,885.599976,0.0,0.0,0,55.200001,60.700001,72.0,68.0
20161219081500,885.599976,0.0,0.0,0,55.200001,60.599998,72.0,68.0
20161219083000,885.599976,0.0,0.0,0,55.200001,60.799999,72.0,68.0
20161219084500,885.599976,0.0,0.0,0,55.200001,60.900002,72.0,68.0
20161219090000,885.599976,0.0,0.0,0,55.200001,61.0,72.0,68.0
20161219091500,885.599976,0.0,0.0,0,55.900002,61.099998,72.0,68.0
20161219093000,885.599976,0.0,0.0,0,55.900002,61.299999,72.0,68.0
20161219094500,885.599976,0.0,0.0,0,55.900002,61.5,72.0,68.0
20161219100000,885.599976,0.0,0.0,0,55.900002,61.799999,72.0,68.0
20161219101500,885.599976,0.0,0.0,0,56.799999,62.200001,72.0,68.0
20161219103000,885.599976,0.0,0.0,0,57.5,62.599998,72.0,68.0
20161219104500,885.599976,0.0,0.0,0,57.5,63.200001,72.0,68.0
20161219110000,885.599976,0.0,0.0,0,58.700001,63.700001,72.0,68.0
20161219111500,885.599976,0.0,0.0,0,58.700001,64.300003,72.0,68.0
20161219113000,885.599976,0.0,0.0,0,59.900002,65.0,72.0,68.0
20161219114500,885.599976,0.0,0.0,0,59.900002,65.5,72.0,68.0
20161219120000,885.599976,0.0,0.0,0,61.099998,66.099998,72.0,68.0
20161219121500,885.599976,0.0,0.0,0,61.099998,66.800003,72.0,68.0
20161219123000,885.599976,0.0,0.0,0,62.0,67.400002,72.0,68.0
20161219124500,885.599976,0.0,0.0,0,62.799999,68.0,72.0,68.0
20161219130000,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20161219131500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20161219133000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20161219134500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20161219140000,885.599976,0.0,0.0,0,63.599998,70.199997,72.0,68.0
20161219141500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161219143000,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20161219144500,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20161219150000,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20161219151500,885.599976,0.0,0.0,1,64.400002,71.0,72.0,68.0
20161219153000,885.599976,0.0,0.0,0,64.400002,71.099998,72.0,68.0
20161219154500,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20161219160000,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20161219161500,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20161219163000,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20161219164500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20161219170000,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20161219171500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20161219173000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161219174500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20161219180000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20161219181500,885.599976,0.0,0.0,0,62.799999,69.099998,72.0,68.0
20161219183000,885.599976,0.0,0.0,0,62.799999,68.699997,72.0,68.0
20161219184500,885.599976,0.0,0.0,0,62.0,68.400002,72.0,68.0
20161219190000,885.599976,0.0,0.0,0,62.0,68.099998,72.0,68.0
20161219191500,885.599976,0.0,0.0,0,62.0,67.800003,72.0,68.0
20161219193000,885.599976,0.0,0.0,0,61.200001,67.599998,72.0,68.0
20161219194500,885.599976,0.0,0.0,0,61.200001,67.300003,72.0,68.0
20161219200000,885.599976,0.0,0.0,0,61.200001,67.099998,72.0,68.0
20161219201500,885.599976,0.0,0.0,0,60.400002,66.800003,72.0,68.0
20161219203000,885.599976,0.0,0.0,0,60.400002,66.699997,72.0,68.0
20161219204500,885.599976,0.0,0.0,0,60.400002,66.5,72.0,68.0
20161219210000,885.599976,0.0,0.0,0,60.400002,66.300003,72.0,68.0
20161219211500,885.599976,0.0,0.0,0,60.400002,66.099998,72.0,68.0
20161219213000,885.599976,0.0,0.0,0,59.700001,65.900002,72.0,68.0
20161219214500,885.599976,0.0,0.0,0,59.700001,65.800003,72.0,68.0
20161219220000,885.599976,0.0,0.0,0,59.700001,65.699997,72.0,68.0
20161219221500,885.599976,0.0,0.0,0,59.700001,65.5,72.0,68.0
20161219223000,885.599976,0.0,0.0,0,59.700001,65.300003,72.0,68.0
20161219224500,885.599976,0.0,0.0,0,59.700001,65.199997,72.0,68.0
20161219230000,885.599976,0.0,0.0,0,59.700001,65.199997,72.0,68.0
20161219231500,885.599976,0.0,0.0,0,59.700001,65.099998,72.0,68.0
20161219233000,885.599976,0.0,0.0,0,58.799999,65.0,72.0,68.0
20161219234500,885.599976,0.0,0.0,0,58.799999,65.0,72.0,68.0
20161220000000,885.599976,0.0,0.0,0,58.799999,64.800003,72.0,68.0
20161220001500,885.599976,0.0,0.0,0,58.799999,64.699997,72.0,68.0
20161220003000,885.599976,0.0,0.0,0,58.799999,64.599998,72.0,68.0
20161220004500,885.599976,0.0,0.0,0,58.799999,64.5,72.0,68.0
20161220010000,885.599976,0.0,0.0,0,58.799999,64.400002,72.0,68.0
20161220011500,885.599976,0.0,0.0,0,58.099998,64.300003,72.0,68.0
20161220013000,885.599976,0.0,0.0,0,58.099998,64.300003,72.0,68.0
20161220014500,885.599976,0.0,0.0,0,58.099998,64.300003,72.0,68.0
20161220020000,885.599976,0.0,0.0,0,58.099998,64.199997,72.0,68.0
20161220021500,885.599976,0.0,0.0,0,58.099998,64.099998,72.0,68.0
20161220023000,885.599976,0.0,0.0,0,58.099998,64.099998,72.0,68.0
20161220024500,885.599976,0.0,0.0,0,58.099998,64.0,72.0,68.0
20161220030000,885.599976,0.0,0.0,0,58.099998,63.900002,72.0,68.0
20161220031500,885.599976,0.0,0.0,0,58.099998,63.799999,72.0,68.0
20161220033000,885.599976,0.0,0.0,0,57.200001,63.700001,72.0,68.0
20161220034500,885.599976,0.0,0.0,0,57.200001,63.599998,72.0,68.0
20161220040000,885.599976,0.0,0.0,0,57.200001,63.5,72.0,68.0
20161220041500,885.599976,0.0,0.0,0,57.200001,63.400002,72.0,68.0
20161220043000,885.599976,0.0,0.0,0,57.200001,63.099998,72.0,68.0
20161220044500,885.599976,0.0,0.0,0,57.200001,62.799999,72.0,68.0
20161220050000,885.599976,0.0,0.0,0,56.400002,62.700001,72.0,68.0
20161220051500,885.599976,0.0,0.0,0,56.400002,62.5,72.0,68.0
20161220053000,885.599976,0.0,0.0,0,56.400002,62.400002,72.0,68.0
20161220054500,885.599976,0.0,0.0,0,56.400002,62.200001,72.0,68.0
20161220060000,885.599976,0.0,0.0,0,56.400002,62.099998,72.0,68.0
20161220061500,885.599976,0.0,0.0,0,56.400002,62.0,72.0,68.0
20161220063000,885.599976,0.0,0.0,0,56.400002,61.900002,72.0,68.0
20161220064500,885.599976,0.0,0.0,0,56.400002,61.799999,72.0,68.0
20161220070000,885.599976,0.0,0.0,0,56.400002,61.599998,72.0,68.0
20161220071500,885.599976,0.0,0.0,0,55.599998,61.5,72.0,68.0
20161220073000,885.599976,0.0,0.0,0,55.599998,61.400002,72.0,68.0
20161220074500,885.599976,0.0,0.0,0,55.599998,61.299999,72.0,68.0
20161220080000,885.599976,0.0,0.0,0,55.599998,61.099998,72.0,68.0
20161220081500,885.599976,0.0,0.0,0,55.599998,61.099998,72.0,68.0
20161220083000,885.599976,0.0,0.0,0,55.599998,61.200001,72.0,68.0
20161220084500,885.599976,0.0,0.0,0,55.599998,61.299999,72.0,68.0
20161220090000,885.599976,0.0,0.0,0,55.599998,61.599998,72.0,68.0
20161220091500,885.599976,0.0,0.0,0,56.700001,61.900002,72.0,68.0
20161220093000,885.599976,0.0,0.0,0,56.700001,62.299999,72.0,68.0
20161220094500,885.599976,0.0,0.0,0,57.900002,62.700001,72.0,68.0
20161220100000,885.599976,0.0,0.0,0,57.900002,63.200001,72.0,68.0
20161220101500,885.599976,0.0,0.0,0,59.099998,63.799999,72.0,68.0
20161220103000,885.599976,0.0,0.0,0,59.099998,64.300003,72.0,68.0
20161220104500,885.599976,0.0,0.0,0,60.299999,65.099998,72.0,68.0
20161220110000,885.599976,0.0,0.0,0,61.099998,66.0,72.0,68.0
20161220111500,885.599976,0.0,0.0,0,61.900002,66.699997,72.0,68.0
20161220113000,885.599976,0.0,0.0,0,61.900002,67.5,72.0,68.0
20161220114500,885.599976,0.0,0.0,0,63.200001,68.199997,72.0,68.0
20161220120000,885.599976,0.0,0.0,0,63.200001,68.900002,72.0,68.0
20161220121500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161220123000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161220124500,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20161220130000,885.599976,0.0,0.0,1,64.800003,71.300003,72.0,68.0
20161220131500,885.599976,0.0,0.0,5,65.800003,71.900002,72.0,68.0
20161220133000,885.599976,0.0,0.0,7,65.800003,72.400002,72.0,68.0
20161220134500,885.599976,282.080017,31.851855,38,55.200001,72.900002,72.0,68.0
20161220140000,885.599976,493.640015,55.740744,48,55.200001,73.099998,72.0,68.0
20161220141500,885.599976,660.919983,74.62963,57,53.5,73.099998,72.0,68.0
20161220143000,885.599976,828.200012,93.518522,65,53.5,73.0,72.0,68.0
20161220144500,885.599976,861.0,97.222225,67,53.5,72.800003,72.0,68.0
20161220150000,885.599976,872.47998,98.518519,67,54.299999,72.699997,72.0,68.0
20161220151500,885.599976,882.320007,99.629633,67,53.099998,72.699997,72.0,68.0
20161220153000,885.599976,882.320007,99.629633,67,53.900002,72.699997,72.0,68.0
20161220154500,885.599976,882.320007,99.629633,67,53.900002,72.599998,72.0,68.0
20161220160000,885.599976,872.47998,98.518519,67,53.900002,72.599998,72.0,68.0
20161220161500,885.599976,882.320007,99.629633,67,53.900002,72.599998,72.0,68.0
20161220163000,885.599976,882.320007,99.629633,67,53.099998,72.599998,72.0,68.0
20161220164500,885.599976,882.320007,99.629633,67,53.099998,72.5,72.0,68.0
20161220170000,885.599976,882.320007,99.629633,66,53.099998,72.300003,72.0,68.0
20161220171500,885.599976,872.47998,98.518519,66,53.099998,72.099998,72.0,68.0
20161220173000,885.599976,872.47998,98.518519,66,53.099998,71.900002,72.0,68.0
20161220174500,885.599976,828.200012,93.518522,63,53.099998,71.599998,72.0,68.0
20161220180000,885.599976,744.559998,84.074076,59,53.900002,71.5,72.0,68.0
20161220181500,885.599976,651.080017,73.518522,55,53.900002,71.300003,72.0,68.0
20161220183000,885.599976,554.320007,62.592595,50,53.200001,71.300003,72.0,68.0
20161220184500,885.599976,465.76001,52.592595,46,53.200001,71.300003,72.0,68.0
20161220190000,885.599976,203.360001,22.962964,34,53.200001,70.800003,72.0,68.0
20161220191500,885.599976,0.0,0.0,0,56.299999,70.5,72.0,68.0
20161220193000,885.599976,0.0,0.0,0,58.700001,70.300003,72.0,68.0
20161220194500,885.599976,0.0,0.0,0,60.299999,70.199997,72.0,68.0
20161220200000,885.599976,0.0,0.0,0,61.200001,70.0,72.0,68.0
20161220201500,885.599976,0.0,0.0,0,61.900002,69.900002,72.0,68.0
20161220203000,885.599976,0.0,0.0,0,61.900002,69.800003,72.0,68.0
20161220204500,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161220210000,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161220211500,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161220213000,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161220214500,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161220220000,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161220221500,885.599976,0.0,0.0,0,62.799999,70.300003,72.0,68.0
20161220223000,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161220224500,885.599976,0.0,0.0,0,62.799999,70.199997,72.0,68.0
20161220230000,885.599976,0.0,0.0,0,62.799999,70.099998,72.0,68.0
20161220231500,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161220233000,885.599976,0.0,0.0,0,62.799999,70.0,72.0,68.0
20161220234500,885.599976,0.0,0.0,0,62.799999,69.900002,72.0,68.0
20161221000000,885.599976,0.0,0.0,0,62.799999,69.800003,72.0,68.0
20161221001500,885.599976,0.0,0.0,0,62.799999,69.699997,72.0,68.0
20161221003000,885.599976,0.0,0.0,0,62.799999,69.699997,72.0,68.0
20161221004500,885.599976,0.0,0.0,0,62.799999,69.599998,72.0,68.0
20161221010000,885.599976,0.0,0.0,0,62.799999,69.400002,72.0,68.0
20161221011500,885.599976,83.639999,9.444445,0,62.799999,69.099998,72.0,68.0
20161221013000,885.599976,83.639999,9.444445,0,62.799999,68.800003,72.0,68.0
20161221014500,885.599976,96.760002,10.925926,0,62.0,68.400002,72.0,68.0
20161221020000,885.599976,96.760002,10.925926,0,62.0,68.300003,72.0,68.0
20161221021500,885.599976,83.639999,9.444445,0,62.0,68.099998,72.0,68.0
20161221023000,885.599976,83.639999,9.444445,0,61.299999,68.199997,72.0,68.0
20161221024500,885.599976,96.760002,10.925926,0,61.299999,68.199997,72.0,68.0
20161221030000,885.599976,108.239998,12.222222,0,61.299999,68.199997,72.0,68.0
20161221031500,885.599976,83.639999,9.444445,0,61.299999,68.300003,72.0,68.0
20161221033000,885.599976,83.639999,9.444445,0,61.299999,68.300003,72.0,68.0
20161221034500,885.599976,96.760002,10.925926,0,61.299999,68.300003,72.0,68.0
20161221040000,885.599976,96.760002,10.925926,0,61.299999,68.400002,72.0,68.0
20161221041500,885.599976,0.0,0.0,0,62.0,68.400002,72.0,68.0
20161221043000,885.599976,83.639999,9.444445,0,62.0,68.599998,72.0,68.0
20161221044500,885.599976,83.639999,9.444445,0,62.0,68.699997,72.0,68.0
20161221050000,885.599976,83.639999,9.444445,0,62.799999,68.699997,72.0,68.0
20161221051500,885.599976,83.639999,9.444445,0,62.799999,68.800003,72.0,68.0
20161221053000,885.599976,83.639999,9.444445,0,62.799999,68.900002,72.0,68.0
20161221054500,885.599976,0.0,0.0,0,62.799999,68.900002,72.0,68.0
20161221060000,885.599976,83.639999,9.444445,0,62.799999,69.099998,72.0,68.0
20161221061500,885.599976,83.639999,9.444445,0,62.799999,69.099998,72.0,68.0
20161221063000,885.599976,83.639999,9.444445,0,62.799999,69.099998,72.0,68.0
20161221064500,885.599976,83.639999,9.444445,0,62.799999,69.199997,72.0,68.0
20161221070000,885.599976,96.760002,10.925926,0,62.799999,69.199997,72.0,68.0
20161221071500,885.599976,83.639999,9.444445,0,62.799999,69.199997,72.0,68.0
20161221073000,885.599976,83.639999,9.444445,0,62.799999,69.199997,72.0,68.0
20161221074500,885.599976,83.639999,9.444445,0,62.799999,69.300003,72.0,68.0
20161221080000,885.599976,83.639999,9.444445,0,62.799999,69.300003,72.0,68.0
20161221081500,885.599976,0.0,0.0,0,62.799999,69.400002,72.0,68.0
20161221083000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20161221084500,885.599976,83.639999,9.444445,0,63.599998,69.699997,72.0,68.0
20161221090000,885.599976,83.639999,9.444445,0,63.599998,69.800003,72.0,68.0
20161221091500,885.599976,83.639999,9.444445,0,63.599998,70.0,72.0,68.0
20161221093000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20161221094500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20161221100000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20161221101500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20161221103000,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20161221104500,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20161221110000,885.599976,0.0,0.0,0,65.300003,70.900002,72.0,68.0
20161221111500,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161221113000,885.599976,83.639999,9.444445,0,65.300003,70.599998,72.0,68.0
20161221114500,885.599976,83.639999,9.444445,0,65.300003,70.5,72.0,68.0
20161221120000,885.599976,83.639999,9.444445,0,65.300003,70.5,72.0,68.0
20161221121500,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20161221123000,885.599976,83.639999,9.444445,0,66.199997,70.599998,72.0,68.0
20161221124500,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161221130000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161221131500,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20161221133000,885.599976,0.0,0.0,1,66.199997,71.300003,72.0,68.0
20161221134500,885.599976,0.0,0.0,1,67.199997,71.599998,72.0,68.0
20161221140000,885.599976,0.0,0.0,2,67.199997,71.900002,72.0,68.0
20161221141500,885.599976,0.0,0.0,2,67.199997,72.199997,72.0,68.0
20161221143000,885.599976,0.0,0.0,5,67.199997,72.400002,72.0,68.0
20161221144500,885.599976,149.240005,16.851853,29,59.5,72.599998,72.0,68.0
20161221150000,885.599976,303.399994,34.25926,38,54.700001,72.800003,72.0,68.0
20161221151500,885.599976,437.880005,49.444446,45,54.700001,72.900002,72.0,68.0
20161221153000,885.599976,547.76001,61.851855,50,54.099998,72.800003,72.0,68.0
20161221154500,885.599976,618.280029,69.81482,54,54.099998,72.699997,72.0,68.0
20161221160000,885.599976,680.599976,76.851851,57,53.5,72.5,72.0,68.0
20161221161500,885.599976,680.599976,76.851851,57,54.700001,72.300003,72.0,68.0
20161221163000,885.599976,693.719971,78.333332,57,53.900002,72.199997,72.0,68.0
20161221164500,885.599976,680.599976,76.851851,57,53.900002,71.900002,72.0,68.0
20161221170000,885.599976,651.080017,73.518522,55,53.900002,71.599998,72.0,68.0
20161221171500,885.599976,600.23999,67.777778,52,53.900002,71.5,72.0,68.0
20161221173000,885.599976,537.919983,60.74074,49,53.900002,71.5,72.0,68.0
20161221174500,885.599976,496.920013,56.111114,47,53.900002,71.599998,72.0,68.0
20161221180000,885.599976,465.76001,52.592595,46,53.900002,71.5,72.0,68.0
20161221181500,885.599976,396.880005,44.814817,42,53.900002,71.5,72.0,68.0
20161221183000,885.599976,347.679993,39.25926,40,53.900002,71.5,72.0,68.0
20161221184500,885.599976,265.680023,30.000003,36,53.900002,71.400002,72.0,68.0
20161221190000,885.599976,0.0,0.0,9,54.700001,71.300003,72.0,68.0
20161221191500,885.599976,83.639999,9.444445,3,57.799999,71.300003,72.0,68.0
20161221193000,885.599976,0.0,0.0,0,59.5,71.199997,72.0,68.0
20161221194500,885.599976,83.639999,9.444445,0,61.099998,71.199997,72.0,68.0
20161221200000,885.599976,96.760002,10.925926,0,61.900002,71.199997,72.0,68.0
20161221201500,885.599976,96.760002,10.925926,0,62.799999,71.0,72.0,68.0
20161221203000,885.599976,83.639999,9.444445,0,62.799999,71.0,72.0,68.0
20161221204500,885.599976,83.639999,9.444445,0,63.5,71.0,72.0,68.0
20161221210000,885.599976,83.639999,9.444445,0,63.5,70.900002,72.0,68.0
20161221211500,885.599976,83.639999,9.444445,0,63.5,70.800003,72.0,68.0
20161221213000,885.599976,96.760002,10.925926,0,63.5,70.800003,72.0,68.0
20161221214500,885.599976,96.760002,10.925926,0,63.5,70.699997,72.0,68.0
20161221220000,885.599976,96.760002,10.925926,0,63.5,70.699997,72.0,68.0
20161221221500,885.599976,83.639999,9.444445,0,63.5,70.5,72.0,68.0
20161221223000,885.599976,83.639999,9.444445,0,63.5,70.5,72.0,68.0
20161221224500,885.599976,0.0,0.0,0,63.5,70.400002,72.0,68.0
20161221230000,885.599976,0.0,0.0,0,63.5,70.300003,72.0,68.0
20161221231500,885.599976,96.760002,10.925926,0,63.5,70.300003,72.0,68.0
20161221233000,885.599976,96.760002,10.925926,0,63.5,70.300003,72.0,68.0
20161221234500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222000000,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222001500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222003000,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222004500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222010000,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222011500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222013000,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222014500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222020000,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222021500,885.599976,0.0,0.0,0,63.5,70.199997,72.0,68.0
20161222023000,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222024500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222030000,885.599976,0.0,0.0,0,63.5,70.199997,72.0,68.0
20161222031500,885.599976,83.639999,9.444445,0,63.5,70.199997,72.0,68.0
20161222033000,885.599976,96.760002,10.925926,0,63.5,70.300003,72.0,68.0
20161222034500,885.599976,0.0,0.0,0,63.5,70.300003,72.0,68.0
20161222040000,885.599976,83.639999,9.444445,0,63.5,70.300003,72.0,68.0
20161222041500,885.599976,83.639999,9.444445,0,63.5,70.300003,72.0,68.0
20161222043000,885.599976,0.0,0.0,0,63.5,70.300003,72.0,68.0
20161222044500,885.599976,0.0,0.0,0,63.5,70.300003,72.0,68.0
20161222050000,885.599976,83.639999,9.444445,0,63.5,70.300003,72.0,68.0
20161222051500,885.599976,96.760002,10.925926,0,63.5,70.300003,72.0,68.0
20161222053000,885.599976,83.639999,9.444445,0,63.5,70.300003,72.0,68.0
20161222054500,885.599976,0.0,0.0,0,63.5,70.199997,72.0,68.0
20161222060000,885.599976,0.0,0.0,0,63.5,70.199997,72.0,68.0
20161222061500,885.599976,96.760002,10.925926,0,63.5,70.199997,72.0,68.0
20161222063000,885.599976,83.639999,9.444445,0,63.5,70.300003,72.0,68.0
20161222064500,885.599976,0.0,0.0,0,63.5,70.400002,72.0,68.0
20161222070000,885.599976,83.639999,9.444445,0,63.5,70.400002,72.0,68.0
20161222071500,885.599976,83.639999,9.444445,0,63.5,70.400002,72.0,68.0
20161222073000,885.599976,83.639999,9.444445,0,63.5,70.5,72.0,68.0
20161222074500,885.599976,0.0,0.0,0,63.5,70.5,72.0,68.0
20161222080000,885.599976,0.0,0.0,0,63.5,70.5,72.0,68.0
20161222081500,885.599976,83.639999,9.444445,0,63.5,70.400002,72.0,68.0
20161222083000,885.599976,83.639999,9.444445,0,63.5,70.400002,72.0,68.0
20161222084500,885.599976,0.0,0.0,0,63.5,70.300003,72.0,68.0
20161222090000,885.599976,96.760002,10.925926,0,63.5,70.300003,72.0,68.0
20161222091500,885.599976,0.0,0.0,0,63.5,70.300003,72.0,68.0
20161222093000,885.599976,83.639999,9.444445,0,64.300003,70.199997,72.0,68.0
20161222094500,885.599976,96.760002,10.925926,0,64.300003,70.300003,72.0,68.0
20161222100000,885.599976,83.639999,9.444445,0,64.300003,70.300003,72.0,68.0
20161222101500,885.599976,83.639999,9.444445,0,64.300003,70.400002,72.0,68.0
20161222103000,885.599976,0.0,0.0,0,64.300003,70.5,72.0,68.0
20161222104500,885.599976,83.639999,9.444445,0,64.300003,70.699997,72.0,68.0
20161222110000,885.599976,83.639999,9.444445,0,65.300003,70.599998,72.0,68.0
20161222111500,885.599976,83.639999,9.444445,0,65.300003,70.5,72.0,68.0
20161222113000,885.599976,0.0,0.0,0,65.300003,70.400002,72.0,68.0
20161222114500,885.599976,83.639999,9.444445,0,65.300003,70.300003,72.0,68.0
20161222120000,885.599976,0.0,0.0,0,65.300003,70.300003,72.0,68.0
20161222121500,885.599976,0.0,0.0,0,65.300003,70.300003,72.0,68.0
20161222123000,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20161222124500,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20161222130000,885.599976,0.0,0.0,0,66.199997,70.400002,72.0,68.0
20161222131500,885.599976,83.639999,9.444445,0,66.199997,70.5,72.0,68.0
20161222133000,885.599976,0.0,0.0,0,66.199997,70.599998,72.0,68.0
20161222134500,885.599976,83.639999,9.444445,0,66.199997,70.5,72.0,68.0
20161222140000,885.599976,83.639999,9.444445,0,66.199997,70.400002,72.0,68.0
20161222141500,885.599976,0.0,0.0,0,66.199997,70.199997,72.0,68.0
20161222143000,885.599976,83.639999,9.444445,0,66.199997,70.099998,72.0,68.0
20161222144500,885.599976,83.639999,9.444445,0,66.199997,69.900002,72.0,68.0
20161222150000,885.599976,0.0,0.0,0,66.199997,69.900002,72.0,68.0
20161222151500,885.599976,0.0,0.0,0,66.199997,70.099998,72.0,68.0
20161222153000,885.599976,0.0,0.0,0,66.199997,70.199997,72.0,68.0
20161222154500,885.599976,83.639999,9.444445,0,66.199997,70.400002,72.0,68.0
20161222160000,885.599976,83.639999,9.444445,0,66.199997,70.599998,72.0,68.0
20161222161500,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20161222163000,885.599976,83.639999,9.444445,0,66.199997,70.800003,72.0,68.0
20161222164500,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20161222170000,885.599976,83.639999,9.444445,0,66.199997,70.900002,72.0,68.0
20161222171500,885.599976,83.639999,9.444445,0,66.199997,70.900002,72.0,68.0
20161222173000,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20161222174500,885.599976,96.760002,10.925926,0,66.199997,70.900002,72.0,68.0
20161222180000,885.599976,96.760002,10.925926,0,66.199997,70.900002,72.0,68.0
20161222181500,885.599976,83.639999,9.444445,0,66.199997,70.800003,72.0,68.0
20161222183000,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161222184500,885.599976,83.639999,9.444445,0,65.300003,70.800003,72.0,68.0
20161222190000,885.599976,96.760002,10.925926,0,65.300003,70.800003,72.0,68.0
