PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230003000,885.599976,0.0,0.0,0,61.599998,67.800003,72.0,68.0
20161230004500,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20161230010000,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20161230011500,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20161230013000,885.599976,0.0,0.0,0,61.599998,67.599998,72.0,68.0
20161230014500,885.599976,0.0,0.0,0,61.599998,67.599998,72.0,68.0
20161230020000,885.599976,0.0,0.0,0,61.599998,67.5,72.0,68.0
20161230021500,885.599976,0.0,0.0,0,60.799999,67.400002,72.0,68.0
20161230023000,885.599976,0.0,0.0,0,60.799999,67.400002,72.0,68.0
20161230024500,885.599976,0.0,0.0,0,60.799999,67.400002,72.0,68.0
20161230030000,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230031500,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230033000,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230034500,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230040000,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230041500,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230043000,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230044500,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230050000,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230051500,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230053000,885.599976,0.0,0.0,0,60.799999,67.300003,72.0,68.0
20161230054500,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230060000,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230061500,885.599976,0.0,0.0,0,60.799999,67.099998,72.0,68.0
20161230063000,885.599976,0.0,0.0,0,60.799999,67.099998,72.0,68.0
20161230064500,885.599976,0.0,0.0,0,60.799999,67.099998,72.0,68.0
20161230070000,885.599976,0.0,0.0,0,60.799999,67.099998,72.0,68.0
20161230071500,885.599976,0.0,0.0,0,60.799999,67.099998,72.0,68.0
20161230073000,885.599976,0.0,0.0,0,60.799999,67.099998,72.0,68.0
20161230074500,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230080000,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230081500,885.599976,0.0,0.0,0,60.799999,67.199997,72.0,68.0
20161230083000,885.599976,0.0,0.0,0,61.5,67.400002,72.0,68.0
20161230084500,885.599976,0.0,0.0,0,61.5,67.400002,72.0,68.0
20161230090000,885.599976,0.0,0.0,0,61.5,67.5,72.0,68.0
20161230091500,885.599976,0.0,0.0,0,62.400002,67.699997,72.0,68.0
20161230093000,885.599976,0.0,0.0,0,62.400002,67.800003,72.0,68.0
20161230094500,885.599976,0.0,0.0,0,62.400002,68.099998,72.0,68.0
20161230100000,885.599976,0.0,0.0,0,63.200001,68.199997,72.0,68.0
20161230101500,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161230103000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161230104500,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20161230110000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20161230111500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20161230113000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20161230114500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20161230120000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20161230121500,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20161230123000,885.599976,0.0,0.0,0,64.800003,70.5,72.0,68.0
20161230124500,885.599976,0.0,0.0,1,64.800003,70.599998,72.0,68.0
20161230130000,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20161230131500,885.599976,0.0,0.0,1,64.800003,70.900002,72.0,68.0
20161230133000,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20161230134500,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20161230140000,885.599976,0.0,0.0,0,65.800003,70.400002,72.0,68.0
20161230141500,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20161230143000,885.599976,0.0,0.0,0,65.800003,69.699997,72.0,68.0
20161230144500,885.599976,0.0,0.0,0,65.800003,69.400002,72.0,68.0
20161230150000,885.599976,0.0,0.0,0,65.0,69.300003,72.0,68.0
20161230151500,885.599976,0.0,0.0,0,65.0,69.099998,72.0,68.0
20161230153000,885.599976,0.0,0.0,0,65.0,68.900002,72.0,68.0
20161230154500,885.599976,0.0,0.0,0,65.0,68.900002,72.0,68.0
20161230160000,885.599976,0.0,0.0,0,65.0,68.800003,72.0,68.0
20161230161500,885.599976,0.0,0.0,0,65.0,68.699997,72.0,68.0
20161230163000,885.599976,0.0,0.0,0,65.0,68.800003,72.0,68.0
20161230164500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230170000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230171500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230173000,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161230174500,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161230180000,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161230181500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230183000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230184500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230190000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230191500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230193000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230194500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230200000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230201500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230203000,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230204500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20161230210000,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161230211500,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20161230213000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161230214500,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161230220000,885.599976,0.0,0.0,0,63.200001,68.699997,72.0,68.0
20161230221500,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161230223000,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161230224500,885.599976,0.0,0.0,0,63.200001,68.599998,72.0,68.0
20161230230000,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161230231500,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161230233000,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161230234500,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161231000000,885.599976,0.0,0.0,0,63.200001,68.400002,72.0,68.0
20161231001500,885.599976,0.0,0.0,0,63.200001,68.400002,72.0,68.0
20161231003000,885.599976,0.0,0.0,0,63.200001,68.5,72.0,68.0
20161231004500,885.599976,0.0,0.0,0,63.200001,68.400002,72.0,68.0
20161231010000,885.599976,0.0,0.0,0,63.200001,68.300003,72.0,68.0
20161231011500,885.599976,96.760002,10.925926,0,63.200001,68.400002,72.0,68.0
20161231013000,885.599976,96.760002,10.925926,0,63.200001,68.300003,72.0,68.0
20161231014500,885.599976,96.760002,10.925926,0,63.200001,68.199997,72.0,68.0
20161231020000,885.599976,83.639999,9.444445,0,62.400002,68.199997,72.0,68.0
20161231021500,885.599976,96.760002,10.925926,0,62.400002,68.099998,72.0,68.0
20161231023000,885.599976,108.239998,12.222222,0,62.400002,68.099998,72.0,68.0
20161231024500,885.599976,96.760002,10.925926,0,62.400002,68.099998,72.0,68.0
20161231030000,885.599976,96.760002,10.925926,0,62.400002,68.0,72.0,68.0
20161231031500,885.599976,96.760002,10.925926,0,62.400002,68.099998,72.0,68.0
20161231033000,885.599976,96.760002,10.925926,0,62.400002,68.099998,72.0,68.0
20161231034500,885.599976,108.239998,12.222222,0,62.400002,68.199997,72.0,68.0
20161231040000,885.599976,96.760002,10.925926,0,62.400002,68.400002,72.0,68.0
20161231041500,885.599976,96.760002,10.925926,0,62.400002,68.5,72.0,68.0
20161231043000,885.599976,96.760002,10.925926,0,62.400002,68.599998,72.0,68.0
20161231044500,885.599976,96.760002,10.925926,0,62.400002,68.599998,72.0,68.0
20161231050000,885.599976,96.760002,10.925926,0,62.400002,68.699997,72.0,68.0
20161231051500,885.599976,108.239998,12.222222,0,62.400002,68.699997,72.0,68.0
20161231053000,885.599976,96.760002,10.925926,0,62.400002,68.800003,72.0,68.0
20161231054500,885.599976,96.760002,10.925926,0,63.200001,68.699997,72.0,68.0
20161231060000,885.599976,96.760002,10.925926,0,63.200001,68.699997,72.0,68.0
20161231061500,885.599976,96.760002,10.925926,0,63.200001,68.599998,72.0,68.0
20161231063000,885.599976,96.760002,10.925926,0,63.200001,68.599998,72.0,68.0
20161231064500,885.599976,96.760002,10.925926,0,63.200001,68.5,72.0,68.0
20161231070000,885.599976,108.239998,12.222222,0,63.200001,68.400002,72.0,68.0
20161231071500,885.599976,96.760002,10.925926,0,63.200001,68.400002,72.0,68.0
20161231073000,885.599976,96.760002,10.925926,0,63.200001,68.400002,72.0,68.0
20161231074500,885.599976,83.639999,9.444445,0,63.200001,68.400002,72.0,68.0
20161231080000,885.599976,96.760002,10.925926,0,63.200001,68.400002,72.0,68.0
20161231081500,885.599976,83.639999,9.444445,0,63.200001,68.5,72.0,68.0
20161231083000,885.599976,96.760002,10.925926,0,63.200001,68.599998,72.0,68.0
20161231084500,885.599976,108.239998,12.222222,0,63.200001,68.599998,72.0,68.0
20161231090000,885.599976,96.760002,10.925926,0,63.200001,68.699997,72.0,68.0
20161231091500,885.599976,96.760002,10.925926,0,63.200001,68.800003,72.0,68.0
20161231093000,885.599976,96.760002,10.925926,0,63.200001,68.900002,72.0,68.0
20161231094500,885.599976,108.239998,12.222222,0,63.200001,69.0,72.0,68.0
20161231100000,885.599976,96.760002,10.925926,0,63.200001,68.900002,72.0,68.0
20161231101500,885.599976,96.760002,10.925926,0,63.200001,68.900002,72.0,68.0
20161231103000,885.599976,96.760002,10.925926,0,63.200001,68.800003,72.0,68.0
20161231104500,885.599976,96.760002,10.925926,0,64.0,68.900002,72.0,68.0
20161231110000,885.599976,83.639999,9.444445,0,64.0,69.099998,72.0,68.0
20161231111500,885.599976,96.760002,10.925926,0,64.0,69.199997,72.0,68.0
20161231113000,885.599976,96.760002,10.925926,0,64.0,69.199997,72.0,68.0
20161231114500,885.599976,96.760002,10.925926,0,64.0,69.300003,72.0,68.0
20161231120000,885.599976,96.760002,10.925926,0,64.0,69.400002,72.0,68.0
20161231121500,885.599976,96.760002,10.925926,0,64.0,69.5,72.0,68.0
20161231123000,885.599976,96.760002,10.925926,0,64.800003,69.400002,72.0,68.0
20161231124500,885.599976,96.760002,10.925926,0,64.800003,69.300003,72.0,68.0
20161231130000,885.599976,83.639999,9.444445,0,64.800003,69.099998,72.0,68.0
20161231131500,885.599976,83.639999,9.444445,0,64.800003,69.300003,72.0,68.0
20161231133000,885.599976,96.760002,10.925926,0,64.800003,69.699997,72.0,68.0
20161231134500,885.599976,96.760002,10.925926,0,64.800003,70.199997,72.0,68.0
20161231140000,885.599976,83.639999,9.444445,0,65.800003,70.5,72.0,68.0
20161231141500,885.599976,83.639999,9.444445,0,65.800003,70.800003,72.0,68.0
20161231143000,885.599976,83.639999,9.444445,0,65.800003,71.099998,72.0,68.0
20161231144500,885.599976,96.760002,10.925926,0,65.800003,71.300003,72.0,68.0
20161231150000,885.599976,83.639999,9.444445,1,65.800003,71.5,72.0,68.0
20161231151500,885.599976,83.639999,9.444445,1,65.800003,71.599998,72.0,68.0
20161231153000,885.599976,83.639999,9.444445,0,65.800003,71.699997,72.0,68.0
20161231154500,885.599976,83.639999,9.444445,0,65.800003,71.599998,72.0,68.0
20161231160000,885.599976,83.639999,9.444445,0,65.800003,70.699997,72.0,68.0
20161231161500,885.599976,83.639999,9.444445,0,65.800003,70.099998,72.0,68.0
20161231163000,885.599976,83.639999,9.444445,0,65.800003,69.699997,72.0,68.0
20161231164500,885.599976,96.760002,10.925926,0,65.800003,69.400002,72.0,68.0
20161231170000,885.599976,83.639999,9.444445,0,65.800003,69.300003,72.0,68.0
20161231171500,885.599976,0.0,0.0,0,65.800003,69.199997,72.0,68.0
20161231173000,885.599976,116.440002,13.148149,0,65.800003,69.099998,72.0,68.0
20161231174500,885.599976,83.639999,9.444445,0,65.800003,69.099998,72.0,68.0
20161231180000,885.599976,0.0,0.0,0,65.800003,69.0,72.0,68.0
20161231181500,885.599976,83.639999,9.444445,0,65.800003,69.0,72.0,68.0
20161231183000,885.599976,96.760002,10.925926,0,65.800003,68.900002,72.0,68.0
20161231184500,885.599976,108.239998,12.222222,0,65.800003,68.900002,72.0,68.0
20161231190000,885.599976,83.639999,9.444445,0,65.800003,68.900002,72.0,68.0
20161231191500,885.599976,96.760002,10.925926,0,65.800003,68.900002,72.0,68.0
20161231193000,885.599976,83.639999,9.444445,0,65.800003,68.900002,72.0,68.0
20161231194500,885.599976,96.760002,10.925926,0,65.800003,69.0,72.0,68.0
20161231200000,885.599976,83.639999,9.444445,0,65.800003,69.099998,72.0,68.0
20161231201500,885.599976,96.760002,10.925926,0,65.800003,69.300003,72.0,68.0
20161231203000,885.599976,96.760002,10.925926,0,64.900002,69.400002,72.0,68.0
20161231204500,885.599976,96.760002,10.925926,0,64.900002,69.5,72.0,68.0
20161231210000,885.599976,83.639999,9.444445,0,64.900002,69.599998,72.0,68.0
20161231211500,885.599976,83.639999,9.444445,0,64.900002,69.599998,72.0,68.0
20161231213000,885.599976,96.760002,10.925926,0,64.900002,69.699997,72.0,68.0
20161231214500,885.599976,96.760002,10.925926,0,64.900002,69.699997,72.0,68.0
20161231220000,885.599976,96.760002,10.925926,0,64.900002,69.699997,72.0,68.0
20161231221500,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20161231223000,885.599976,83.639999,9.444445,0,64.900002,69.800003,72.0,68.0
20161231224500,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20161231230000,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20161231231500,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20161231233000,885.599976,83.639999,9.444445,0,64.900002,69.800003,72.0,68.0
20161231234500,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20170101000000,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20170101001500,885.599976,0.0,0.0,0,64.900002,69.900002,72.0,68.0
20170101003000,885.599976,108.239998,12.222222,0,64.900002,69.900002,72.0,68.0
20170101004500,885.599976,83.639999,9.444445,0,64.900002,69.900002,72.0,68.0
20170101010000,885.599976,96.760002,10.925926,0,64.900002,69.900002,72.0,68.0
20170101011500,885.599976,83.639999,9.444445,0,64.900002,69.900002,72.0,68.0
20170101013000,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101014500,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101020000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101021500,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101023000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101024500,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101030000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101031500,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101033000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101034500,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101040000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101041500,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101043000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101044500,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101050000,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101051500,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101053000,885.599976,0.0,0.0,0,64.900002,70.0,72.0,68.0
20170101054500,885.599976,108.239998,12.222222,0,64.900002,70.0,72.0,68.0
20170101060000,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101061500,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101063000,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101064500,885.599976,0.0,0.0,0,64.900002,70.0,72.0,68.0
20170101070000,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101071500,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101073000,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101074500,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101080000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101081500,885.599976,83.639999,9.444445,0,64.900002,70.0,72.0,68.0
20170101083000,885.599976,96.760002,10.925926,0,64.900002,70.099998,72.0,68.0
20170101084500,885.599976,83.639999,9.444445,0,64.900002,70.199997,72.0,68.0
20170101090000,885.599976,83.639999,9.444445,0,64.900002,70.199997,72.0,68.0
20170101091500,885.599976,83.639999,9.444445,0,64.900002,70.199997,72.0,68.0
20170101093000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101094500,885.599976,83.639999,9.444445,0,64.900002,69.900002,72.0,68.0
20170101100000,885.599976,83.639999,9.444445,0,64.900002,69.599998,72.0,68.0
20170101101500,885.599976,83.639999,9.444445,0,64.900002,69.300003,72.0,68.0
20170101103000,885.599976,96.760002,10.925926,0,64.900002,69.199997,72.0,68.0
20170101104500,885.599976,83.639999,9.444445,0,64.900002,69.300003,72.0,68.0
20170101110000,885.599976,83.639999,9.444445,0,64.900002,69.599998,72.0,68.0
20170101111500,885.599976,83.639999,9.444445,0,65.800003,70.099998,72.0,68.0
20170101113000,885.599976,83.639999,9.444445,0,65.800003,70.5,72.0,68.0
20170101114500,885.599976,96.760002,10.925926,0,65.800003,70.699997,72.0,68.0
20170101120000,885.599976,83.639999,9.444445,0,65.800003,71.0,72.0,68.0
20170101121500,885.599976,83.639999,9.444445,0,65.800003,70.5,72.0,68.0
20170101123000,885.599976,96.760002,10.925926,0,65.800003,70.0,72.0,68.0
20170101124500,885.599976,83.639999,9.444445,0,65.800003,69.400002,72.0,68.0
20170101130000,885.599976,83.639999,9.444445,0,65.800003,68.900002,72.0,68.0
20170101131500,885.599976,83.639999,9.444445,0,65.800003,68.699997,72.0,68.0
20170101133000,885.599976,96.760002,10.925926,0,65.800003,68.599998,72.0,68.0
20170101134500,885.599976,83.639999,9.444445,0,65.800003,68.599998,72.0,68.0
20170101140000,885.599976,83.639999,9.444445,0,65.800003,68.599998,72.0,68.0
20170101141500,885.599976,96.760002,10.925926,0,65.800003,68.699997,72.0,68.0
20170101143000,885.599976,83.639999,9.444445,0,65.800003,68.699997,72.0,68.0
20170101144500,885.599976,96.760002,10.925926,0,65.800003,68.400002,72.0,68.0
20170101150000,885.599976,96.760002,10.925926,0,65.800003,68.199997,72.0,68.0
20170101151500,885.599976,83.639999,9.444445,0,65.800003,68.099998,72.0,68.0
20170101153000,885.599976,83.639999,9.444445,0,64.900002,67.900002,72.0,68.0
20170101154500,885.599976,83.639999,9.444445,0,64.900002,67.800003,72.0,68.0
20170101160000,885.599976,83.639999,9.444445,0,64.900002,67.800003,72.0,68.0
20170101161500,885.599976,83.639999,9.444445,0,64.900002,68.099998,72.0,68.0
20170101163000,885.599976,83.639999,9.444445,0,64.900002,68.5,72.0,68.0
20170101164500,885.599976,96.760002,10.925926,0,64.900002,69.0,72.0,68.0
20170101170000,885.599976,83.639999,9.444445,0,64.900002,69.300003,72.0,68.0
20170101171500,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170101173000,885.599976,96.760002,10.925926,0,64.900002,70.0,72.0,68.0
20170101174500,885.599976,83.639999,9.444445,0,64.900002,70.199997,72.0,68.0
20170101180000,885.599976,96.760002,10.925926,0,65.599998,70.300003,72.0,68.0
20170101181500,885.599976,83.639999,9.444445,0,65.599998,70.400002,72.0,68.0
20170101183000,885.599976,83.639999,9.444445,0,65.599998,69.699997,72.0,68.0
20170101184500,885.599976,96.760002,10.925926,0,65.599998,69.199997,72.0,68.0
20170101190000,885.599976,96.760002,10.925926,0,65.599998,68.900002,72.0,68.0
20170101191500,885.599976,83.639999,9.444445,0,65.599998,68.699997,72.0,68.0
20170101193000,885.599976,83.639999,9.444445,0,65.599998,68.5,72.0,68.0
20170101194500,885.599976,96.760002,10.925926,0,65.599998,68.400002,72.0,68.0
20170101200000,885.599976,83.639999,9.444445,0,64.900002,68.400002,72.0,68.0
20170101201500,885.599976,83.639999,9.444445,0,64.900002,68.400002,72.0,68.0
20170101203000,885.599976,96.760002,10.925926,0,64.900002,68.5,72.0,68.0
20170101204500,885.599976,83.639999,9.444445,0,64.900002,68.599998,72.0,68.0
20170101210000,885.599976,83.639999,9.444445,0,64.900002,68.599998,72.0,68.0
20170101211500,885.599976,96.760002,10.925926,0,64.900002,68.599998,72.0,68.0
20170101213000,885.599976,83.639999,9.444445,0,64.900002,68.699997,72.0,68.0
20170101214500,885.599976,83.639999,9.444445,0,64.900002,68.800003,72.0,68.0
20170101220000,885.599976,83.639999,9.444445,0,64.900002,68.800003,72.0,68.0
20170101221500,885.599976,83.639999,9.444445,0,64.900002,69.0,72.0,68.0
20170101223000,885.599976,96.760002,10.925926,0,64.900002,69.099998,72.0,68.0
20170101224500,885.599976,96.760002,10.925926,0,64.900002,69.099998,72.0,68.0
20170101230000,885.599976,83.639999,9.444445,0,64.900002,69.099998,72.0,68.0
20170101231500,885.599976,83.639999,9.444445,0,64.900002,69.099998,72.0,68.0
20170101233000,885.599976,0.0,0.0,0,64.900002,69.199997,72.0,68.0
20170101234500,885.599976,83.639999,9.444445,0,64.900002,69.300003,72.0,68.0
20170102000000,885.599976,108.239998,12.222222,0,64.900002,69.300003,72.0,68.0
20170102001500,885.599976,83.639999,9.444445,0,64.900002,69.400002,72.0,68.0
20170102003000,885.599976,83.639999,9.444445,0,64.900002,69.5,72.0,68.0
20170102004500,885.599976,83.639999,9.444445,0,64.900002,69.599998,72.0,68.0
20170102010000,885.599976,0.0,0.0,0,64.900002,69.599998,72.0,68.0
20170102011500,885.599976,96.760002,10.925926,0,64.900002,69.699997,72.0,68.0
20170102013000,885.599976,108.239998,12.222222,0,64.900002,69.699997,72.0,68.0
20170102014500,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170102020000,885.599976,0.0,0.0,0,64.900002,69.599998,72.0,68.0
20170102021500,885.599976,83.639999,9.444445,0,64.900002,69.599998,72.0,68.0
20170102023000,885.599976,0.0,0.0,0,64.900002,69.699997,72.0,68.0
20170102024500,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170102030000,885.599976,0.0,0.0,0,64.900002,69.699997,72.0,68.0
20170102031500,885.599976,96.760002,10.925926,0,64.900002,69.699997,72.0,68.0
20170102033000,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170102034500,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170102040000,885.599976,96.760002,10.925926,0,64.900002,69.699997,72.0,68.0
20170102041500,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170102043000,885.599976,83.639999,9.444445,0,64.900002,69.699997,72.0,68.0
20170102044500,885.599976,96.760002,10.925926,0,64.900002,69.599998,72.0,68.0
20170102050000,885.599976,83.639999,9.444445,0,64.900002,69.5,72.0,68.0
20170102051500,885.599976,0.0,0.0,0,64.900002,69.199997,72.0,68.0
20170102053000,885.599976,83.639999,9.444445,0,64.900002,69.099998,72.0,68.0
20170102054500,885.599976,83.639999,9.444445,0,64.900002,69.099998,72.0,68.0
20170102060000,885.599976,83.639999,9.444445,0,64.900002,69.400002,72.0,68.0
20170102061500,885.599976,96.760002,10.925926,0,64.900002,69.800003,72.0,68.0
20170102063000,885.599976,83.639999,9.444445,0,65.800003,70.099998,72.0,68.0
20170102064500,885.599976,83.639999,9.444445,0,65.800003,70.599998,72.0,68.0
20170102070000,885.599976,83.639999,9.444445,1,65.800003,71.0,72.0,68.0
20170102071500,885.599976,83.639999,9.444445,0,65.800003,71.300003,72.0,68.0
20170102073000,885.599976,96.760002,10.925926,1,65.800003,71.599998,72.0,68.0
20170102074500,885.599976,0.0,0.0,3,65.800003,71.900002,72.0,68.0
20170102080000,885.599976,108.239998,12.222222,3,65.800003,72.199997,72.0,68.0
20170102081500,885.599976,83.639999,9.444445,6,65.800003,72.300003,72.0,68.0
20170102083000,885.599976,116.440002,13.148149,24,65.800003,72.599998,72.0,68.0
20170102084500,885.599976,265.680023,30.000003,36,54.700001,72.699997,72.0,68.0
20170102090000,885.599976,370.640015,41.851855,41,54.700001,72.699997,72.0,68.0
20170102091500,885.599976,470.679993,53.148149,46,54.700001,72.699997,72.0,68.0
20170102093000,885.599976,533.0,60.185187,50,54.700001,72.599998,72.0,68.0
20170102094500,885.599976,615.0,69.444446,54,54.700001,72.599998,72.0,68.0
20170102100000,885.599976,651.080017,73.518522,55,53.900002,72.400002,72.0,68.0
20170102101500,885.599976,662.559998,74.814817,55,53.900002,72.199997,72.0,68.0
20170102103000,885.599976,662.559998,74.814817,56,53.900002,71.699997,72.0,68.0
20170102104500,885.599976,541.200012,61.111114,50,53.900002,71.400002,72.0,68.0
20170102110000,885.599976,444.440002,50.185187,44,53.900002,71.400002,72.0,68.0
20170102111500,885.599976,408.359985,46.111111,43,53.900002,71.599998,72.0,68.0
20170102113000,885.599976,403.440002,45.555557,43,53.900002,71.900002,72.0,68.0
20170102114500,885.599976,403.440002,45.555557,43,53.900002,72.199997,72.0,68.0
20170102120000,885.599976,557.599976,62.962962,51,53.900002,72.699997,72.0,68.0
20170102121500,885.599976,731.440002,82.592595,60,53.900002,72.900002,72.0,68.0
20170102123000,885.599976,872.47998,98.518519,66,53.900002,73.0,72.0,68.0
20170102124500,885.599976,861.0,97.222225,66,53.900002,72.900002,72.0,68.0
20170102130000,885.599976,882.320007,99.629633,66,53.900002,72.800003,72.0,68.0
20170102131500,885.599976,882.320007,99.629633,66,53.900002,72.699997,72.0,68.0
20170102133000,885.599976,872.47998,98.518519,66,53.900002,72.599998,72.0,68.0
20170102134500,885.599976,872.47998,98.518519,66,53.900002,72.400002,72.0,68.0
20170102140000,885.599976,882.320007,99.629633,66,53.900002,72.5,72.0,68.0
20170102141500,885.599976,893.799988,100.925927,66,53.099998,72.400002,72.0,68.0
20170102143000,885.599976,882.320007,99.629633,66,53.099998,71.900002,72.0,68.0
20170102144500,885.599976,828.200012,93.518522,63,53.099998,71.599998,72.0,68.0
20170102150000,885.599976,719.960022,81.296301,57,53.900002,71.300003,72.0,68.0
20170102151500,885.599976,519.880005,58.703706,48,54.700001,71.0,72.0,68.0
20170102153000,885.599976,295.200012,33.333336,37,54.700001,70.800003,72.0,68.0
20170102154500,885.599976,96.760002,10.925926,5,55.900002,70.800003,72.0,68.0
20170102160000,885.599976,96.760002,10.925926,0,58.400002,71.0,72.0,68.0
20170102161500,885.599976,0.0,0.0,0,60.700001,71.199997,72.0,68.0
20170102163000,885.599976,96.760002,10.925926,0,61.900002,71.0,72.0,68.0
20170102164500,885.599976,0.0,0.0,0,63.200001,70.699997,72.0,68.0
20170102170000,885.599976,96.760002,10.925926,0,63.200001,70.199997,72.0,68.0
20170102171500,885.599976,96.760002,10.925926,0,64.0,69.800003,72.0,68.0
20170102173000,885.599976,83.639999,9.444445,0,64.0,69.599998,72.0,68.0
20170102174500,885.599976,96.760002,10.925926,0,64.0,69.400002,72.0,68.0
20170102180000,885.599976,96.760002,10.925926,0,64.0,69.300003,72.0,68.0
20170102181500,885.599976,96.760002,10.925926,0,64.0,69.300003,72.0,68.0
20170102183000,885.599976,96.760002,10.925926,0,64.0,69.300003,72.0,68.0
20170102184500,885.599976,83.639999,9.444445,0,64.0,69.5,72.0,68.0
20170102190000,885.599976,83.639999,9.444445,0,64.0,69.5,72.0,68.0
20170102191500,885.599976,96.760002,10.925926,0,64.0,69.599998,72.0,68.0
20170102193000,885.599976,108.239998,12.222222,0,64.0,69.599998,72.0,68.0
20170102194500,885.599976,96.760002,10.925926,0,64.0,69.699997,72.0,68.0
20170102200000,885.599976,96.760002,10.925926,0,64.0,69.699997,72.0,68.0
20170102201500,885.599976,108.239998,12.222222,0,64.0,69.699997,72.0,68.0
20170102203000,885.599976,96.760002,10.925926,0,64.0,69.699997,72.0,68.0
20170102204500,885.599976,96.760002,10.925926,0,63.200001,69.699997,72.0,68.0
20170102210000,885.599976,83.639999,9.444445,0,63.200001,69.699997,72.0,68.0
20170102211500,885.599976,96.760002,10.925926,0,63.200001,69.699997,72.0,68.0
20170102213000,885.599976,96.760002,10.925926,0,63.200001,69.699997,72.0,68.0
20170102214500,885.599976,96.760002,10.925926,0,63.200001,69.699997,72.0,68.0
20170102220000,885.599976,83.639999,9.444445,0,63.200001,69.599998,72.0,68.0
20170102221500,885.599976,96.760002,10.925926,0,63.200001,69.599998,72.0,68.0
20170102223000,885.599976,96.760002,10.925926,0,63.200001,69.599998,72.0,68.0
20170102224500,885.599976,96.760002,10.925926,0,63.200001,69.599998,72.0,68.0
20170102230000,885.599976,108.239998,12.222222,0,63.200001,69.699997,72.0,68.0
20170102231500,885.599976,96.760002,10.925926,0,63.200001,69.699997,72.0,68.0
20170102233000,885.599976,96.760002,10.925926,0,62.400002,69.699997,72.0,68.0
20170102234500,885.599976,108.239998,12.222222,0,62.400002,69.599998,72.0,68.0
20170103000000,885.599976,96.760002,10.925926,0,62.400002,69.599998,72.0,68.0
20170103001500,885.599976,96.760002,10.925926,0,62.400002,69.599998,72.0,68.0
20170103003000,885.599976,96.760002,10.925926,0,62.400002,69.400002,72.0,68.0
20170103004500,885.599976,96.760002,10.925926,0,62.400002,69.400002,72.0,68.0
20170103010000,885.599976,96.760002,10.925926,0,62.400002,69.400002,72.0,68.0
20170103011500,885.599976,116.440002,13.148149,0,62.400002,69.400002,72.0,68.0
20170103013000,885.599976,108.239998,12.222222,0,62.400002,69.400002,72.0,68.0
20170103014500,885.599976,116.440002,13.148149,0,62.400002,69.400002,72.0,68.0
20170103020000,885.599976,96.760002,10.925926,0,62.400002,69.300003,72.0,68.0
20170103021500,885.599976,96.760002,10.925926,0,62.400002,69.300003,72.0,68.0
20170103023000,885.599976,96.760002,10.925926,0,62.400002,69.300003,72.0,68.0
20170103024500,885.599976,108.239998,12.222222,0,62.400002,69.199997,72.0,68.0
20170103030000,885.599976,108.239998,12.222222,0,62.400002,69.199997,72.0,68.0
20170103031500,885.599976,108.239998,12.222222,0,62.400002,69.199997,72.0,68.0
20170103033000,885.599976,108.239998,12.222222,0,62.400002,69.099998,72.0,68.0
20170103034500,885.599976,116.440002,13.148149,0,62.400002,69.099998,72.0,68.0
20170103040000,885.599976,116.440002,13.148149,0,62.400002,69.099998,72.0,68.0
20170103041500,885.599976,96.760002,10.925926,0,62.400002,69.099998,72.0,68.0
20170103043000,885.599976,96.760002,10.925926,0,62.400002,69.099998,72.0,68.0
20170103044500,885.599976,96.760002,10.925926,0,62.400002,69.0,72.0,68.0
20170103050000,885.599976,96.760002,10.925926,0,62.400002,68.900002,72.0,68.0
20170103051500,885.599976,108.239998,12.222222,0,61.599998,68.800003,72.0,68.0
20170103053000,885.599976,108.239998,12.222222,0,61.599998,68.699997,72.0,68.0
20170103054500,885.599976,96.760002,10.925926,0,61.599998,68.699997,72.0,68.0
20170103060000,885.599976,96.760002,10.925926,0,61.599998,68.699997,72.0,68.0
20170103061500,885.599976,108.239998,12.222222,0,61.599998,68.699997,72.0,68.0
20170103063000,885.599976,96.760002,10.925926,0,61.599998,68.699997,72.0,68.0
20170103064500,885.599976,96.760002,10.925926,0,61.599998,68.699997,72.0,68.0
20170103070000,885.599976,83.639999,9.444445,0,61.599998,68.699997,72.0,68.0
20170103071500,885.599976,108.239998,12.222222,0,61.599998,68.599998,72.0,68.0
20170103073000,885.599976,108.239998,12.222222,0,61.599998,68.699997,72.0,68.0
20170103074500,885.599976,96.760002,10.925926,0,61.599998,68.699997,72.0,68.0
20170103080000,885.599976,96.760002,10.925926,0,61.599998,68.699997,72.0,68.0
20170103081500,885.599976,108.239998,12.222222,0,62.400002,68.800003,72.0,68.0
20170103083000,885.599976,83.639999,9.444445,0,62.400002,68.900002,72.0,68.0
20170103084500,885.599976,96.760002,10.925926,0,62.400002,69.0,72.0,68.0
20170103090000,885.599976,96.760002,10.925926,0,63.200001,69.0,72.0,68.0
20170103091500,885.599976,96.760002,10.925926,0,63.200001,69.099998,72.0,68.0
20170103093000,885.599976,96.760002,10.925926,0,63.200001,69.099998,72.0,68.0
20170103094500,885.599976,96.760002,10.925926,0,63.200001,69.199997,72.0,68.0
20170103100000,885.599976,108.239998,12.222222,0,64.0,69.199997,72.0,68.0
20170103101500,885.599976,83.639999,9.444445,0,64.0,69.300003,72.0,68.0
20170103103000,885.599976,96.760002,10.925926,0,64.0,69.400002,72.0,68.0
20170103104500,885.599976,96.760002,10.925926,0,64.0,69.400002,72.0,68.0
20170103110000,885.599976,96.760002,10.925926,0,64.800003,69.400002,72.0,68.0
20170103111500,885.599976,96.760002,10.925926,0,64.800003,69.400002,72.0,68.0
20170103113000,885.599976,83.639999,9.444445,0,65.800003,69.599998,72.0,68.0
20170103114500,885.599976,96.760002,10.925926,0,65.800003,70.0,72.0,68.0
20170103120000,885.599976,83.639999,9.444445,0,66.699997,70.300003,72.0,68.0
20170103121500,885.599976,83.639999,9.444445,0,66.699997,70.699997,72.0,68.0
20170103123000,885.599976,83.639999,9.444445,0,66.699997,71.099998,72.0,68.0
20170103124500,885.599976,83.639999,9.444445,1,66.699997,71.5,72.0,68.0
20170103130000,885.599976,83.639999,9.444445,3,67.599998,71.900002,72.0,68.0
20170103131500,885.599976,83.639999,9.444445,5,67.599998,72.400002,72.0,68.0
20170103133000,885.599976,231.240005,26.111112,34,56.799999,72.800003,72.0,68.0
20170103134500,885.599976,451.0,50.925927,46,54.299999,73.099998,72.0,68.0
20170103140000,885.599976,680.599976,76.851851,58,54.299999,73.199997,72.0,68.0
20170103141500,885.599976,719.960022,81.296301,59,54.299999,72.599998,72.0,68.0
20170103143000,885.599976,680.599976,76.851851,58,53.599998,72.099998,72.0,68.0
20170103144500,885.599976,693.719971,78.333332,58,54.400002,71.900002,72.0,68.0
20170103150000,885.599976,693.719971,78.333332,58,54.400002,71.900002,72.0,68.0
20170103151500,885.599976,680.599976,76.851851,58,54.400002,71.800003,72.0,68.0
20170103153000,885.599976,693.719971,78.333332,58,54.400002,71.800003,72.0,68.0
20170103154500,885.599976,693.719971,78.333332,58,54.400002,71.800003,72.0,68.0
20170103160000,885.599976,693.719971,78.333332,58,54.400002,71.800003,72.0,68.0
20170103161500,885.599976,665.840027,75.18519,56,54.400002,71.699997,72.0,68.0
20170103163000,885.599976,651.080017,73.518522,56,54.400002,71.699997,72.0,68.0
20170103164500,885.599976,651.080017,73.518522,55,54.400002,71.699997,72.0,68.0
20170103170000,885.599976,595.320007,67.222225,52,54.400002,71.699997,72.0,68.0
20170103171500,885.599976,565.799988,63.888889,50,54.400002,71.599998,72.0,68.0
20170103173000,885.599976,514.960022,58.148152,48,54.400002,71.5,72.0,68.0
20170103174500,885.599976,414.920013,46.851855,43,54.400002,71.400002,72.0,68.0
20170103180000,885.599976,306.680023,34.629633,38,54.400002,71.300003,72.0,68.0
20170103181500,885.599976,227.960007,25.740742,33,54.400002,71.300003,72.0,68.0
20170103183000,885.599976,96.760002,10.925926,4,56.400002,71.199997,72.0,68.0
20170103184500,885.599976,0.0,0.0,0,59.099998,71.300003,72.0,68.0
20170103190000,885.599976,96.760002,10.925926,0,60.700001,71.199997,72.0,68.0
20170103191500,885.599976,96.760002,10.925926,0,61.900002,71.099998,72.0,68.0
20170103193000,885.599976,83.639999,9.444445,0,62.900002,71.0,72.0,68.0
20170103194500,885.599976,108.239998,12.222222,0,63.599998,70.900002,72.0,68.0
20170103200000,885.599976,108.239998,12.222222,0,63.599998,70.800003,72.0,68.0
20170103201500,885.599976,96.760002,10.925926,0,63.599998,70.800003,72.0,68.0
20170103203000,885.599976,108.239998,12.222222,0,63.599998,70.699997,72.0,68.0
20170103204500,885.599976,83.639999,9.444445,0,63.599998,70.699997,72.0,68.0
20170103210000,885.599976,96.760002,10.925926,0,63.599998,70.699997,72.0,68.0
20170103211500,885.599976,108.239998,12.222222,0,63.599998,70.5,72.0,68.0
20170103213000,885.599976,96.760002,10.925926,0,63.599998,70.5,72.0,68.0
20170103214500,885.599976,83.639999,9.444445,0,63.599998,70.400002,72.0,68.0
20170103220000,885.599976,96.760002,10.925926,0,63.599998,70.300003,72.0,68.0
20170103221500,885.599976,96.760002,10.925926,0,63.599998,70.199997,72.0,68.0
20170103223000,885.599976,108.239998,12.222222,0,63.599998,70.099998,72.0,68.0
20170103224500,885.599976,108.239998,12.222222,0,63.599998,69.900002,72.0,68.0
20170103230000,885.599976,96.760002,10.925926,0,63.599998,69.800003,72.0,68.0
20170103231500,885.599976,96.760002,10.925926,0,63.599998,69.699997,72.0,68.0
20170103233000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170103234500,885.599976,108.239998,12.222222,0,63.599998,69.5,72.0,68.0
20170104000000,885.599976,108.239998,12.222222,0,63.599998,69.400002,72.0,68.0
20170104001500,885.599976,108.239998,12.222222,0,63.599998,69.300003,72.0,68.0
20170104003000,885.599976,83.639999,9.444445,0,63.599998,69.199997,72.0,68.0
20170104004500,885.599976,96.760002,10.925926,0,63.599998,69.099998,72.0,68.0
20170104010000,885.599976,96.760002,10.925926,0,63.599998,68.900002,72.0,68.0
20170104011500,885.599976,132.840012,15.000002,0,63.599998,68.900002,72.0,68.0
20170104013000,885.599976,126.279999,14.25926,0,63.599998,68.800003,72.0,68.0
20170104014500,885.599976,141.040009,15.925927,0,63.599998,68.699997,72.0,68.0
20170104020000,885.599976,141.040009,15.925927,0,63.599998,68.699997,72.0,68.0
20170104021500,885.599976,141.040009,15.925927,0,62.799999,68.599998,72.0,68.0
20170104023000,885.599976,141.040009,15.925927,0,62.799999,68.5,72.0,68.0
20170104024500,885.599976,141.040009,15.925927,0,62.799999,68.400002,72.0,68.0
20170104030000,885.599976,132.840012,15.000002,0,62.799999,68.400002,72.0,68.0
20170104031500,885.599976,141.040009,15.925927,0,62.799999,68.400002,72.0,68.0
20170104033000,885.599976,141.040009,15.925927,0,62.799999,68.300003,72.0,68.0
20170104034500,885.599976,132.840012,15.000002,0,62.799999,68.300003,72.0,68.0
20170104040000,885.599976,126.279999,14.25926,0,62.799999,68.099998,72.0,68.0
20170104041500,885.599976,141.040009,15.925927,0,62.799999,68.0,72.0,68.0
20170104043000,885.599976,141.040009,15.925927,0,62.799999,67.900002,72.0,68.0
20170104044500,885.599976,141.040009,15.925927,0,62.799999,67.900002,72.0,68.0
20170104050000,885.599976,132.840012,15.000002,0,62.799999,67.900002,72.0,68.0
20170104051500,885.599976,132.840012,15.000002,0,62.799999,68.099998,72.0,68.0
20170104053000,885.599976,132.840012,15.000002,0,62.799999,68.099998,72.0,68.0
20170104054500,885.599976,132.840012,15.000002,0,62.799999,68.199997,72.0,68.0
20170104060000,885.599976,141.040009,15.925927,0,62.799999,68.300003,72.0,68.0
20170104061500,885.599976,132.840012,15.000002,0,62.799999,68.400002,72.0,68.0
20170104063000,885.599976,141.040009,15.925927,0,62.799999,68.400002,72.0,68.0
20170104064500,885.599976,141.040009,15.925927,0,62.799999,68.400002,72.0,68.0
20170104070000,885.599976,141.040009,15.925927,0,62.799999,68.300003,72.0,68.0
20170104071500,885.599976,141.040009,15.925927,0,62.799999,68.199997,72.0,68.0
20170104073000,885.599976,141.040009,15.925927,0,62.799999,68.099998,72.0,68.0
20170104074500,885.599976,132.840012,15.000002,0,62.799999,67.900002,72.0,68.0
20170104080000,885.599976,141.040009,15.925927,0,62.799999,67.900002,72.0,68.0
20170104081500,885.599976,132.840012,15.000002,0,62.799999,67.800003,72.0,68.0
20170104083000,885.599976,141.040009,15.925927,0,62.799999,67.800003,72.0,68.0
20170104084500,885.599976,126.279999,14.25926,0,62.799999,67.699997,72.0,68.0
20170104090000,885.599976,141.040009,15.925927,0,62.799999,67.599998,72.0,68.0
20170104091500,885.599976,132.840012,15.000002,0,62.799999,67.599998,72.0,68.0
20170104093000,885.599976,132.840012,15.000002,0,62.799999,67.900002,72.0,68.0
20170104094500,885.599976,132.840012,15.000002,0,62.799999,68.199997,72.0,68.0
20170104100000,885.599976,132.840012,15.000002,0,63.599998,68.599998,72.0,68.0
20170104101500,885.599976,126.279999,14.25926,0,63.599998,68.900002,72.0,68.0
20170104103000,885.599976,126.279999,14.25926,0,63.599998,69.300003,72.0,68.0
20170104104500,885.599976,116.440002,13.148149,0,64.400002,69.599998,72.0,68.0
20170104110000,885.599976,116.440002,13.148149,0,64.400002,70.0,72.0,68.0
20170104111500,885.599976,126.279999,14.25926,0,64.400002,70.199997,72.0,68.0
20170104113000,885.599976,116.440002,13.148149,0,64.400002,70.599998,72.0,68.0
20170104114500,885.599976,126.279999,14.25926,0,65.300003,71.099998,72.0,68.0
20170104120000,885.599976,116.440002,13.148149,1,65.300003,71.400002,72.0,68.0
20170104121500,885.599976,126.279999,14.25926,1,66.099998,71.599998,72.0,68.0
20170104123000,885.599976,132.840012,15.000002,0,66.099998,71.199997,72.0,68.0
20170104124500,885.599976,132.840012,15.000002,0,66.099998,71.0,72.0,68.0
20170104130000,885.599976,132.840012,15.000002,0,66.099998,70.900002,72.0,68.0
20170104131500,885.599976,126.279999,14.25926,0,66.099998,70.900002,72.0,68.0
20170104133000,885.599976,126.279999,14.25926,0,66.099998,70.900002,72.0,68.0
20170104134500,885.599976,126.279999,14.25926,0,66.099998,70.800003,72.0,68.0
20170104140000,885.599976,116.440002,13.148149,0,66.099998,70.800003,72.0,68.0
20170104141500,885.599976,126.279999,14.25926,0,66.800003,70.900002,72.0,68.0
20170104143000,885.599976,126.279999,14.25926,0,66.800003,71.0,72.0,68.0
20170104144500,885.599976,126.279999,14.25926,0,66.800003,71.0,72.0,68.0
20170104150000,885.599976,116.440002,13.148149,0,66.800003,71.099998,72.0,68.0
20170104151500,885.599976,126.279999,14.25926,0,66.800003,71.099998,72.0,68.0
20170104153000,885.599976,126.279999,14.25926,0,66.800003,71.199997,72.0,68.0
20170104154500,885.599976,126.279999,14.25926,0,66.800003,71.199997,72.0,68.0
20170104160000,885.599976,126.279999,14.25926,0,66.800003,71.199997,72.0,68.0
20170104161500,885.599976,126.279999,14.25926,0,66.800003,71.199997,72.0,68.0
20170104163000,885.599976,132.840012,15.000002,0,66.800003,71.0,72.0,68.0
20170104164500,885.599976,126.279999,14.25926,0,66.800003,71.0,72.0,68.0
20170104170000,885.599976,126.279999,14.25926,0,66.800003,70.900002,72.0,68.0
20170104171500,885.599976,126.279999,14.25926,0,66.800003,70.800003,72.0,68.0
20170104173000,885.599976,126.279999,14.25926,0,66.800003,70.599998,72.0,68.0
20170104174500,885.599976,132.840012,15.000002,0,66.800003,70.5,72.0,68.0
20170104180000,885.599976,116.440002,13.148149,0,65.800003,70.300003,72.0,68.0
20170104181500,885.599976,116.440002,13.148149,0,65.800003,70.199997,72.0,68.0
20170104183000,885.599976,132.840012,15.000002,0,65.800003,70.0,72.0,68.0
20170104184500,885.599976,132.840012,15.000002,0,64.900002,70.0,72.0,68.0
20170104190000,885.599976,126.279999,14.25926,0,64.900002,69.900002,72.0,68.0
20170104191500,885.599976,126.279999,14.25926,0,64.900002,69.900002,72.0,68.0
20170104193000,885.599976,132.840012,15.000002,0,64.900002,69.800003,72.0,68.0
20170104194500,885.599976,132.840012,15.000002,0,64.0,69.699997,72.0,68.0
20170104200000,885.599976,132.840012,15.000002,0,64.0,69.699997,72.0,68.0
20170104201500,885.599976,132.840012,15.000002,0,64.0,69.599998,72.0,68.0
20170104203000,885.599976,126.279999,14.25926,0,64.0,69.599998,72.0,68.0
20170104204500,885.599976,126.279999,14.25926,0,64.0,69.599998,72.0,68.0
20170104210000,885.599976,141.040009,15.925927,0,64.0,69.599998,72.0,68.0
20170104211500,885.599976,132.840012,15.000002,0,63.200001,69.599998,72.0,68.0
20170104213000,885.599976,132.840012,15.000002,0,63.200001,69.599998,72.0,68.0
20170104214500,885.599976,132.840012,15.000002,0,63.200001,69.599998,72.0,68.0
20170104220000,885.599976,141.040009,15.925927,0,63.200001,69.599998,72.0,68.0
20170104221500,885.599976,126.279999,14.25926,0,63.200001,69.599998,72.0,68.0
20170104223000,885.599976,141.040009,15.925927,0,63.099998,69.5,72.0,68.0
20170104224500,885.599976,126.279999,14.25926,0,63.099998,69.400002,72.0,68.0
20170104230000,885.599976,132.840012,15.000002,0,63.099998,69.300003,72.0,68.0
20170104231500,885.599976,141.040009,15.925927,0,63.099998,69.300003,72.0,68.0
20170104233000,885.599976,126.279999,14.25926,0,63.099998,69.300003,72.0,68.0
20170104234500,885.599976,149.240005,16.851853,0,63.099998,69.199997,72.0,68.0
20170105000000,885.599976,132.840012,15.000002,0,63.099998,69.199997,72.0,68.0
20170105001500,885.599976,126.279999,14.25926,0,62.400002,69.099998,72.0,68.0
20170105003000,885.599976,132.840012,15.000002,0,62.400002,69.0,72.0,68.0
20170105004500,885.599976,141.040009,15.925927,0,62.400002,68.900002,72.0,68.0
20170105010000,885.599976,132.840012,15.000002,0,62.400002,68.800003,72.0,68.0
20170105011500,885.599976,132.840012,15.000002,0,62.400002,68.800003,72.0,68.0
20170105013000,885.599976,141.040009,15.925927,0,62.400002,68.699997,72.0,68.0
20170105014500,885.599976,141.040009,15.925927,0,62.400002,68.699997,72.0,68.0
20170105020000,885.599976,132.840012,15.000002,0,62.400002,68.599998,72.0,68.0
20170105021500,885.599976,132.840012,15.000002,0,62.400002,68.599998,72.0,68.0
20170105023000,885.599976,141.040009,15.925927,0,62.400002,68.5,72.0,68.0
20170105024500,885.599976,132.840012,15.000002,0,62.400002,68.400002,72.0,68.0
20170105030000,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105031500,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105033000,885.599976,126.279999,14.25926,0,62.400002,68.400002,72.0,68.0
20170105034500,885.599976,132.840012,15.000002,0,62.400002,68.300003,72.0,68.0
20170105040000,885.599976,126.279999,14.25926,0,62.400002,68.400002,72.0,68.0
20170105041500,885.599976,132.840012,15.000002,0,62.400002,68.400002,72.0,68.0
20170105043000,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105044500,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105050000,885.599976,132.840012,15.000002,0,62.400002,68.400002,72.0,68.0
20170105051500,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105053000,885.599976,132.840012,15.000002,0,62.400002,68.400002,72.0,68.0
20170105054500,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105060000,885.599976,132.840012,15.000002,0,62.400002,68.400002,72.0,68.0
20170105061500,885.599976,149.240005,16.851853,0,62.400002,68.5,72.0,68.0
20170105063000,885.599976,141.040009,15.925927,0,62.400002,68.400002,72.0,68.0
20170105064500,885.599976,126.279999,14.25926,0,62.400002,68.400002,72.0,68.0
20170105070000,885.599976,132.840012,15.000002,0,62.400002,68.300003,72.0,68.0
20170105071500,885.599976,141.040009,15.925927,0,62.400002,68.300003,72.0,68.0
20170105073000,885.599976,132.840012,15.000002,0,62.400002,68.199997,72.0,68.0
20170105074500,885.599976,126.279999,14.25926,0,62.400002,68.199997,72.0,68.0
20170105080000,885.599976,132.840012,15.000002,0,62.400002,68.300003,72.0,68.0
20170105081500,885.599976,132.840012,15.000002,0,62.400002,68.300003,72.0,68.0
20170105083000,885.599976,126.279999,14.25926,0,62.400002,68.400002,72.0,68.0
20170105084500,885.599976,126.279999,14.25926,0,62.400002,68.5,72.0,68.0
20170105090000,885.599976,141.040009,15.925927,0,62.400002,68.599998,72.0,68.0
20170105091500,885.599976,132.840012,15.000002,0,63.099998,68.699997,72.0,68.0
20170105093000,885.599976,132.840012,15.000002,0,63.099998,68.800003,72.0,68.0
20170105094500,885.599976,132.840012,15.000002,0,63.099998,69.099998,72.0,68.0
20170105100000,885.599976,126.279999,14.25926,0,63.099998,69.199997,72.0,68.0
20170105101500,885.599976,126.279999,14.25926,0,64.0,69.199997,72.0,68.0
20170105103000,885.599976,116.440002,13.148149,0,64.0,69.199997,72.0,68.0
20170105104500,885.599976,132.840012,15.000002,0,64.800003,69.199997,72.0,68.0
20170105110000,885.599976,132.840012,15.000002,0,64.800003,69.199997,72.0,68.0
20170105111500,885.599976,132.840012,15.000002,0,64.800003,69.300003,72.0,68.0
20170105113000,885.599976,126.279999,14.25926,0,65.699997,69.599998,72.0,68.0
20170105114500,885.599976,132.840012,15.000002,0,65.699997,69.800003,72.0,68.0
20170105120000,885.599976,132.840012,15.000002,0,65.699997,70.099998,72.0,68.0
20170105121500,885.599976,126.279999,14.25926,0,65.699997,70.300003,72.0,68.0
20170105123000,885.599976,116.440002,13.148149,0,66.699997,70.5,72.0,68.0
20170105124500,885.599976,126.279999,14.25926,1,66.699997,70.800003,72.0,68.0
20170105130000,885.599976,126.279999,14.25926,0,66.699997,71.0,72.0,68.0
20170105131500,885.599976,126.279999,14.25926,0,66.699997,71.199997,72.0,68.0
20170105133000,885.599976,132.840012,15.000002,1,66.699997,71.400002,72.0,68.0
20170105134500,885.599976,126.279999,14.25926,1,66.699997,71.599998,72.0,68.0
20170105140000,885.599976,126.279999,14.25926,1,67.699997,71.699997,72.0,68.0
20170105141500,885.599976,126.279999,14.25926,2,67.699997,71.800003,72.0,68.0
20170105143000,885.599976,126.279999,14.25926,2,67.699997,71.900002,72.0,68.0
20170105144500,885.599976,126.279999,14.25926,2,67.699997,71.800003,72.0,68.0
20170105150000,885.599976,126.279999,14.25926,2,67.699997,71.900002,72.0,68.0
20170105151500,885.599976,126.279999,14.25926,2,67.699997,71.900002,72.0,68.0
20170105153000,885.599976,126.279999,14.25926,2,67.699997,71.800003,72.0,68.0
20170105154500,885.599976,116.440002,13.148149,2,67.699997,71.800003,72.0,68.0
20170105160000,885.599976,132.840012,15.000002,1,67.699997,71.699997,72.0,68.0
20170105161500,885.599976,126.279999,14.25926,0,67.699997,71.599998,72.0,68.0
20170105163000,885.599976,116.440002,13.148149,0,67.699997,71.300003,72.0,68.0
20170105164500,885.599976,132.840012,15.000002,0,67.699997,71.199997,72.0,68.0
