PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105170000,885.599976,116.440002,13.148149,0,67.699997,70.800003,72.0,68.0
20170105171500,885.599976,116.440002,13.148149,0,67.699997,70.5,72.0,68.0
20170105173000,885.599976,126.279999,14.25926,0,67.699997,70.199997,72.0,68.0
20170105174500,885.599976,126.279999,14.25926,0,66.800003,69.900002,72.0,68.0
20170105180000,885.599976,132.840012,15.000002,0,66.800003,69.900002,72.0,68.0
20170105181500,885.599976,126.279999,14.25926,0,66.800003,69.800003,72.0,68.0
20170105183000,885.599976,132.840012,15.000002,0,66.800003,69.800003,72.0,68.0
20170105184500,885.599976,126.279999,14.25926,0,66.800003,69.699997,72.0,68.0
20170105190000,885.599976,116.440002,13.148149,0,65.800003,69.599998,72.0,68.0
20170105191500,885.599976,126.279999,14.25926,0,65.800003,69.400002,72.0,68.0
20170105193000,885.599976,126.279999,14.25926,0,65.800003,69.5,72.0,68.0
20170105194500,885.599976,126.279999,14.25926,0,65.800003,69.5,72.0,68.0
20170105200000,885.599976,132.840012,15.000002,0,65.800003,69.400002,72.0,68.0
20170105201500,885.599976,126.279999,14.25926,0,65.800003,69.400002,72.0,68.0
20170105203000,885.599976,132.840012,15.000002,0,65.800003,69.300003,72.0,68.0
20170105204500,885.599976,132.840012,15.000002,0,64.900002,69.199997,72.0,68.0
20170105210000,885.599976,132.840012,15.000002,0,64.900002,69.099998,72.0,68.0
20170105211500,885.599976,132.840012,15.000002,0,64.900002,69.099998,72.0,68.0
20170105213000,885.599976,141.040009,15.925927,0,64.900002,69.099998,72.0,68.0
20170105214500,885.599976,126.279999,14.25926,0,64.900002,69.099998,72.0,68.0
20170105220000,885.599976,132.840012,15.000002,0,64.0,69.099998,72.0,68.0
20170105221500,885.599976,126.279999,14.25926,0,64.0,69.199997,72.0,68.0
20170105223000,885.599976,141.040009,15.925927,0,64.0,69.199997,72.0,68.0
20170105224500,885.599976,141.040009,15.925927,0,64.0,69.199997,72.0,68.0
20170105230000,885.599976,141.040009,15.925927,0,64.0,69.199997,72.0,68.0
20170105231500,885.599976,132.840012,15.000002,0,64.0,69.199997,72.0,68.0
20170105233000,885.599976,132.840012,15.000002,0,64.0,69.099998,72.0,68.0
20170105234500,885.599976,132.840012,15.000002,0,64.0,69.099998,72.0,68.0
20170106000000,885.599976,132.840012,15.000002,0,63.200001,68.900002,72.0,68.0
20170106001500,885.599976,132.840012,15.000002,0,63.200001,68.800003,72.0,68.0
20170106003000,885.599976,132.840012,15.000002,0,63.200001,68.699997,72.0,68.0
20170106004500,885.599976,132.840012,15.000002,0,63.200001,68.599998,72.0,68.0
20170106010000,885.599976,126.279999,14.25926,0,63.200001,68.400002,72.0,68.0
20170106011500,885.599976,132.840012,15.000002,0,63.200001,68.400002,72.0,68.0
20170106013000,885.599976,141.040009,15.925927,0,63.200001,68.300003,72.0,68.0
20170106014500,885.599976,141.040009,15.925927,0,63.200001,68.199997,72.0,68.0
20170106020000,885.599976,141.040009,15.925927,0,63.200001,68.0,72.0,68.0
20170106021500,885.599976,132.840012,15.000002,0,63.200001,67.900002,72.0,68.0
20170106023000,885.599976,141.040009,15.925927,0,62.400002,67.800003,72.0,68.0
20170106024500,885.599976,132.840012,15.000002,0,62.400002,67.599998,72.0,68.0
20170106030000,885.599976,126.279999,14.25926,0,62.400002,67.400002,72.0,68.0
20170106031500,885.599976,141.040009,15.925927,0,62.400002,67.300003,72.0,68.0
20170106033000,885.599976,132.840012,15.000002,0,62.400002,67.199997,72.0,68.0
20170106034500,885.599976,132.840012,15.000002,0,62.400002,67.199997,72.0,68.0
20170106040000,885.599976,141.040009,15.925927,0,62.400002,67.199997,72.0,68.0
20170106041500,885.599976,132.840012,15.000002,0,62.400002,67.099998,72.0,68.0
20170106043000,885.599976,132.840012,15.000002,0,62.400002,67.099998,72.0,68.0
20170106044500,885.599976,141.040009,15.925927,0,62.400002,67.099998,72.0,68.0
20170106050000,885.599976,141.040009,15.925927,0,62.400002,67.099998,72.0,68.0
20170106051500,885.599976,141.040009,15.925927,0,62.400002,67.099998,72.0,68.0
20170106053000,885.599976,141.040009,15.925927,0,61.599998,67.0,72.0,68.0
20170106054500,885.599976,141.040009,15.925927,0,61.599998,66.800003,72.0,68.0
20170106060000,885.599976,132.840012,15.000002,0,61.599998,66.800003,72.0,68.0
20170106061500,885.599976,132.840012,15.000002,0,61.599998,66.800003,72.0,68.0
20170106063000,885.599976,141.040009,15.925927,0,61.599998,66.800003,72.0,68.0
20170106064500,885.599976,116.440002,13.148149,0,61.599998,66.800003,72.0,68.0
20170106070000,885.599976,126.279999,14.25926,0,61.599998,66.699997,72.0,68.0
20170106071500,885.599976,141.040009,15.925927,0,61.599998,66.699997,72.0,68.0
20170106073000,885.599976,132.840012,15.000002,0,61.599998,66.699997,72.0,68.0
20170106074500,885.599976,126.279999,14.25926,0,61.599998,66.599998,72.0,68.0
20170106080000,885.599976,141.040009,15.925927,0,61.599998,66.400002,72.0,68.0
20170106081500,885.599976,141.040009,15.925927,0,60.799999,66.400002,72.0,68.0
20170106083000,885.599976,141.040009,15.925927,0,60.799999,66.199997,72.0,68.0
20170106084500,885.599976,132.840012,15.000002,0,60.799999,66.099998,72.0,68.0
20170106090000,885.599976,132.840012,15.000002,0,60.799999,66.0,72.0,68.0
20170106091500,885.599976,141.040009,15.925927,0,60.799999,65.800003,72.0,68.0
20170106093000,885.599976,141.040009,15.925927,0,60.799999,65.800003,72.0,68.0
20170106094500,885.599976,132.840012,15.000002,0,60.799999,65.599998,72.0,68.0
20170106100000,885.599976,141.040009,15.925927,0,60.0,65.5,72.0,68.0
20170106101500,885.599976,132.840012,15.000002,0,60.0,65.5,72.0,68.0
20170106103000,885.599976,149.240005,16.851853,0,60.0,65.300003,72.0,68.0
20170106104500,885.599976,149.240005,16.851853,0,60.0,65.300003,72.0,68.0
20170106110000,885.599976,141.040009,15.925927,0,60.0,65.300003,72.0,68.0
20170106111500,885.599976,141.040009,15.925927,0,60.0,65.300003,72.0,68.0
20170106113000,885.599976,141.040009,15.925927,0,60.0,65.099998,72.0,68.0
20170106114500,885.599976,149.240005,16.851853,0,60.0,65.0,72.0,68.0
20170106120000,885.599976,141.040009,15.925927,0,60.0,64.800003,72.0,68.0
20170106121500,885.599976,141.040009,15.925927,0,59.200001,64.800003,72.0,68.0
20170106123000,885.599976,132.840012,15.000002,0,59.200001,64.599998,72.0,68.0
20170106124500,885.599976,141.040009,15.925927,0,59.200001,64.599998,72.0,68.0
20170106130000,885.599976,141.040009,15.925927,0,59.200001,64.599998,72.0,68.0
20170106131500,885.599976,141.040009,15.925927,0,59.200001,64.599998,72.0,68.0
20170106133000,885.599976,132.840012,15.000002,0,59.200001,64.599998,72.0,68.0
20170106134500,885.599976,149.240005,16.851853,0,59.200001,64.599998,72.0,68.0
20170106140000,885.599976,141.040009,15.925927,0,59.200001,64.5,72.0,68.0
20170106141500,885.599976,141.040009,15.925927,0,59.200001,64.5,72.0,68.0
20170106143000,885.599976,132.840012,15.000002,0,59.200001,64.400002,72.0,68.0
20170106144500,885.599976,141.040009,15.925927,0,59.200001,64.400002,72.0,68.0
20170106150000,885.599976,132.840012,15.000002,0,59.200001,64.400002,72.0,68.0
20170106151500,885.599976,132.840012,15.000002,0,59.200001,64.300003,72.0,68.0
20170106153000,885.599976,132.840012,15.000002,0,59.200001,64.199997,72.0,68.0
20170106154500,885.599976,141.040009,15.925927,0,59.200001,64.099998,72.0,68.0
20170106160000,885.599976,141.040009,15.925927,0,59.200001,64.0,72.0,68.0
20170106161500,885.599976,141.040009,15.925927,0,59.200001,63.799999,72.0,68.0
20170106163000,885.599976,132.840012,15.000002,0,58.400002,63.700001,72.0,68.0
20170106164500,885.599976,149.240005,16.851853,0,58.400002,63.599998,72.0,68.0
20170106170000,885.599976,141.040009,15.925927,0,58.400002,63.5,72.0,68.0
20170106171500,885.599976,141.040009,15.925927,0,58.400002,63.299999,72.0,68.0
20170106173000,885.599976,141.040009,15.925927,0,58.400002,63.200001,72.0,68.0
20170106174500,885.599976,132.840012,15.000002,0,57.599998,63.0,72.0,68.0
20170106180000,885.599976,154.159988,17.407407,0,57.599998,62.799999,72.0,68.0
20170106181500,885.599976,149.240005,16.851853,0,57.599998,62.700001,72.0,68.0
20170106183000,885.599976,141.040009,15.925927,0,57.599998,62.5,72.0,68.0
20170106184500,885.599976,149.240005,16.851853,0,57.599998,62.400002,72.0,68.0
20170106190000,885.599976,149.240005,16.851853,0,56.799999,62.200001,72.0,68.0
20170106191500,885.599976,141.040009,15.925927,0,56.799999,62.099998,72.0,68.0
20170106193000,885.599976,154.159988,17.407407,0,56.799999,61.900002,72.0,68.0
20170106194500,885.599976,141.040009,15.925927,0,56.799999,61.700001,72.0,68.0
20170106200000,885.599976,132.840012,15.000002,0,56.799999,61.599998,72.0,68.0
20170106201500,885.599976,149.240005,16.851853,0,56.0,61.5,72.0,68.0
20170106203000,885.599976,141.040009,15.925927,0,56.0,61.299999,72.0,68.0
20170106204500,885.599976,149.240005,16.851853,0,56.0,61.099998,72.0,68.0
20170106210000,885.599976,149.240005,16.851853,0,56.0,60.900002,72.0,68.0
20170106211500,885.599976,141.040009,15.925927,0,55.200001,60.599998,72.0,68.0
20170106213000,885.599976,141.040009,15.925927,0,55.200001,60.200001,72.0,68.0
20170106214500,885.599976,149.240005,16.851853,0,54.299999,59.700001,72.0,68.0
20170106220000,885.599976,141.040009,15.925927,0,54.299999,59.700001,72.0,68.0
20170106221500,885.599976,149.240005,16.851853,0,54.299999,59.200001,72.0,68.0
20170106223000,885.599976,141.040009,15.925927,0,53.5,58.799999,72.0,68.0
20170106224500,885.599976,141.040009,15.925927,0,53.5,58.799999,72.0,68.0
20170106230000,885.599976,149.240005,16.851853,0,53.5,58.700001,72.0,68.0
20170106231500,885.599976,149.240005,16.851853,0,52.700001,58.299999,72.0,68.0
20170106233000,885.599976,141.040009,15.925927,0,52.700001,58.299999,72.0,68.0
20170106234500,885.599976,141.040009,15.925927,0,52.700001,57.900002,72.0,68.0
20170107000000,885.599976,149.240005,16.851853,0,51.900002,57.900002,72.0,68.0
20170107001500,885.599976,132.840012,15.000002,0,51.900002,57.400002,72.0,68.0
20170107003000,885.599976,154.159988,17.407407,0,51.900002,57.400002,72.0,68.0
20170107004500,885.599976,141.040009,15.925927,0,51.900002,56.900002,72.0,68.0
20170107010000,885.599976,141.040009,15.925927,0,51.099998,56.900002,72.0,68.0
20170107011500,885.599976,0.0,0.0,0,51.099998,56.400002,72.0,68.0
20170107013000,885.599976,0.0,0.0,0,51.099998,56.400002,72.0,68.0
20170107014500,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170107020000,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170107021500,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170107023000,885.599976,0.0,0.0,0,50.299999,55.599998,72.0,68.0
20170107024500,885.599976,0.0,0.0,0,49.5,55.599998,72.0,68.0
20170107030000,885.599976,0.0,0.0,0,49.5,55.099998,72.0,68.0
20170107031500,885.599976,0.0,0.0,0,49.5,55.099998,72.0,68.0
20170107033000,885.599976,0.0,0.0,0,48.700001,55.099998,72.0,68.0
20170107034500,885.599976,0.0,0.0,0,48.700001,54.599998,72.0,68.0
20170107040000,885.599976,0.0,0.0,0,48.700001,54.599998,72.0,68.0
20170107041500,885.599976,0.0,0.0,0,48.700001,54.599998,72.0,68.0
20170107043000,885.599976,0.0,0.0,0,48.700001,54.599998,72.0,68.0
20170107044500,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107050000,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107051500,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107053000,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107054500,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107060000,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107061500,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107063000,885.599976,0.0,0.0,0,47.900002,54.200001,72.0,68.0
20170107064500,885.599976,0.0,0.0,0,47.900002,54.099998,72.0,68.0
20170107070000,885.599976,0.0,0.0,0,47.900002,54.099998,72.0,68.0
20170107071500,885.599976,0.0,0.0,0,47.400002,53.799999,72.0,68.0
20170107073000,885.599976,0.0,0.0,0,47.400002,53.700001,72.0,68.0
20170107074500,885.599976,0.0,0.0,0,47.400002,53.700001,72.0,68.0
20170107080000,885.599976,0.0,0.0,0,47.400002,53.700001,72.0,68.0
20170107081500,885.599976,0.0,0.0,0,47.400002,53.700001,72.0,68.0
20170107083000,885.599976,0.0,0.0,0,47.400002,53.700001,72.0,68.0
20170107084500,885.599976,0.0,0.0,0,47.900002,54.099998,72.0,68.0
20170107090000,885.599976,0.0,0.0,0,47.900002,54.099998,72.0,68.0
20170107091500,885.599976,0.0,0.0,0,47.900002,54.599998,72.0,68.0
20170107093000,885.599976,0.0,0.0,0,48.599998,54.599998,72.0,68.0
20170107094500,885.599976,0.0,0.0,0,48.599998,55.0,72.0,68.0
20170107100000,885.599976,0.0,0.0,0,49.400002,55.0,72.0,68.0
20170107101500,885.599976,0.0,0.0,0,49.400002,55.5,72.0,68.0
20170107103000,885.599976,0.0,0.0,0,50.599998,55.900002,72.0,68.0
20170107104500,885.599976,0.0,0.0,0,50.599998,56.400002,72.0,68.0
20170107110000,885.599976,0.0,0.0,0,51.400002,56.900002,72.0,68.0
20170107111500,885.599976,0.0,0.0,0,52.200001,57.299999,72.0,68.0
20170107113000,885.599976,0.0,0.0,0,52.200001,57.799999,72.0,68.0
20170107114500,885.599976,0.0,0.0,0,53.099998,58.700001,72.0,68.0
20170107120000,885.599976,0.0,0.0,0,53.099998,59.200001,72.0,68.0
20170107121500,885.599976,0.0,0.0,0,54.299999,59.599998,72.0,68.0
20170107123000,885.599976,0.0,0.0,0,54.299999,60.099998,72.0,68.0
20170107124500,885.599976,0.0,0.0,0,55.099998,60.5,72.0,68.0
20170107130000,885.599976,0.0,0.0,0,55.099998,61.099998,72.0,68.0
20170107131500,885.599976,0.0,0.0,0,55.900002,61.599998,72.0,68.0
20170107133000,885.599976,0.0,0.0,0,55.900002,62.299999,72.0,68.0
20170107134500,885.599976,0.0,0.0,0,55.900002,62.700001,72.0,68.0
20170107140000,885.599976,0.0,0.0,0,56.700001,63.099998,72.0,68.0
20170107141500,885.599976,0.0,0.0,0,56.700001,63.400002,72.0,68.0
20170107143000,885.599976,0.0,0.0,0,56.700001,63.700001,72.0,68.0
20170107144500,885.599976,0.0,0.0,0,57.5,63.900002,72.0,68.0
20170107150000,885.599976,0.0,0.0,0,57.5,64.099998,72.0,68.0
20170107151500,885.599976,0.0,0.0,0,57.5,64.400002,72.0,68.0
20170107153000,885.599976,0.0,0.0,0,57.5,64.599998,72.0,68.0
20170107154500,885.599976,0.0,0.0,0,57.5,64.599998,72.0,68.0
20170107160000,885.599976,0.0,0.0,0,57.5,64.800003,72.0,68.0
20170107161500,885.599976,0.0,0.0,0,57.5,65.0,72.0,68.0
20170107163000,885.599976,0.0,0.0,0,57.5,65.0,72.0,68.0
20170107164500,885.599976,0.0,0.0,0,57.5,64.900002,72.0,68.0
20170107170000,885.599976,0.0,0.0,0,57.5,64.800003,72.0,68.0
20170107171500,885.599976,0.0,0.0,0,57.5,64.599998,72.0,68.0
20170107173000,885.599976,0.0,0.0,0,57.5,64.300003,72.0,68.0
20170107174500,885.599976,0.0,0.0,0,56.799999,64.0,72.0,68.0
20170107180000,885.599976,0.0,0.0,0,56.799999,63.599998,72.0,68.0
20170107181500,885.599976,0.0,0.0,0,56.799999,63.200001,72.0,68.0
20170107183000,885.599976,0.0,0.0,0,56.0,62.700001,72.0,68.0
20170107184500,885.599976,0.0,0.0,0,56.0,62.400002,72.0,68.0
20170107190000,885.599976,0.0,0.0,0,55.200001,62.0,72.0,68.0
20170107191500,885.599976,0.0,0.0,0,55.200001,61.700001,72.0,68.0
20170107193000,885.599976,0.0,0.0,0,55.200001,61.400002,72.0,68.0
20170107194500,885.599976,0.0,0.0,0,54.299999,61.099998,72.0,68.0
20170107200000,885.599976,0.0,0.0,0,54.299999,60.900002,72.0,68.0
20170107201500,885.599976,0.0,0.0,0,54.299999,60.599998,72.0,68.0
20170107203000,885.599976,0.0,0.0,0,54.299999,60.200001,72.0,68.0
20170107204500,885.599976,0.0,0.0,0,53.5,59.700001,72.0,68.0
20170107210000,885.599976,0.0,0.0,0,53.5,59.700001,72.0,68.0
20170107211500,885.599976,0.0,0.0,0,53.5,59.200001,72.0,68.0
20170107213000,885.599976,0.0,0.0,0,53.5,59.200001,72.0,68.0
20170107214500,885.599976,0.0,0.0,0,53.5,59.200001,72.0,68.0
20170107220000,885.599976,0.0,0.0,0,53.5,58.799999,72.0,68.0
20170107221500,885.599976,0.0,0.0,0,52.700001,58.799999,72.0,68.0
20170107223000,885.599976,0.0,0.0,0,52.700001,58.599998,72.0,68.0
20170107224500,885.599976,0.0,0.0,0,52.700001,58.299999,72.0,68.0
20170107230000,885.599976,0.0,0.0,0,52.700001,58.299999,72.0,68.0
20170107231500,885.599976,0.0,0.0,0,52.700001,58.299999,72.0,68.0
20170107233000,885.599976,0.0,0.0,0,52.700001,58.0,72.0,68.0
20170107234500,885.599976,0.0,0.0,0,51.900002,57.900002,72.0,68.0
20170108000000,885.599976,0.0,0.0,0,51.900002,57.900002,72.0,68.0
20170108001500,885.599976,0.0,0.0,0,51.900002,57.900002,72.0,68.0
20170108003000,885.599976,0.0,0.0,0,51.900002,57.799999,72.0,68.0
20170108004500,885.599976,0.0,0.0,0,51.900002,57.400002,72.0,68.0
20170108010000,885.599976,0.0,0.0,0,51.900002,57.400002,72.0,68.0
20170108011500,885.599976,0.0,0.0,0,51.900002,57.400002,72.0,68.0
20170108013000,885.599976,0.0,0.0,0,51.900002,57.400002,72.0,68.0
20170108014500,885.599976,0.0,0.0,0,51.099998,57.400002,72.0,68.0
20170108020000,885.599976,0.0,0.0,0,51.099998,57.299999,72.0,68.0
20170108021500,885.599976,0.0,0.0,0,51.099998,57.299999,72.0,68.0
20170108023000,885.599976,0.0,0.0,0,51.099998,57.099998,72.0,68.0
20170108024500,885.599976,0.0,0.0,0,51.099998,56.900002,72.0,68.0
20170108030000,885.599976,0.0,0.0,0,51.099998,56.900002,72.0,68.0
20170108031500,885.599976,0.0,0.0,0,51.099998,56.900002,72.0,68.0
20170108033000,885.599976,0.0,0.0,0,51.099998,56.900002,72.0,68.0
20170108034500,885.599976,0.0,0.0,0,51.099998,56.900002,72.0,68.0
20170108040000,885.599976,0.0,0.0,0,51.099998,56.900002,72.0,68.0
20170108041500,885.599976,0.0,0.0,0,51.099998,56.799999,72.0,68.0
20170108043000,885.599976,0.0,0.0,0,51.099998,56.5,72.0,68.0
20170108044500,885.599976,0.0,0.0,0,51.099998,56.5,72.0,68.0
20170108050000,885.599976,0.0,0.0,0,50.299999,56.5,72.0,68.0
20170108051500,885.599976,0.0,0.0,0,50.299999,56.5,72.0,68.0
20170108053000,885.599976,0.0,0.0,0,50.299999,56.5,72.0,68.0
20170108054500,885.599976,0.0,0.0,0,50.299999,56.5,72.0,68.0
20170108060000,885.599976,0.0,0.0,0,50.299999,56.5,72.0,68.0
20170108061500,885.599976,0.0,0.0,0,50.299999,56.400002,72.0,68.0
20170108063000,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108064500,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108070000,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108071500,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108073000,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108074500,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108080000,885.599976,0.0,0.0,0,50.299999,56.0,72.0,68.0
20170108081500,885.599976,0.0,0.0,0,50.299999,56.200001,72.0,68.0
20170108083000,885.599976,0.0,0.0,0,50.299999,56.400002,72.0,68.0
20170108084500,885.599976,0.0,0.0,0,50.299999,56.900002,72.0,68.0
20170108090000,885.599976,0.0,0.0,0,51.400002,57.200001,72.0,68.0
20170108091500,885.599976,0.0,0.0,0,51.400002,57.400002,72.0,68.0
20170108093000,885.599976,0.0,0.0,0,52.599998,57.900002,72.0,68.0
20170108094500,885.599976,0.0,0.0,0,52.599998,58.400002,72.0,68.0
20170108100000,885.599976,0.0,0.0,0,53.900002,59.200001,72.0,68.0
20170108101500,885.599976,0.0,0.0,0,54.700001,59.599998,72.0,68.0
20170108103000,885.599976,0.0,0.0,0,54.700001,60.400002,72.0,68.0
20170108104500,885.599976,0.0,0.0,0,55.900002,61.0,72.0,68.0
20170108110000,885.599976,0.0,0.0,0,56.700001,61.5,72.0,68.0
20170108111500,885.599976,0.0,0.0,0,56.700001,62.5,72.0,68.0
20170108113000,885.599976,0.0,0.0,0,57.900002,63.299999,72.0,68.0
20170108114500,885.599976,0.0,0.0,0,57.900002,63.900002,72.0,68.0
20170108120000,885.599976,0.0,0.0,0,59.099998,64.5,72.0,68.0
20170108121500,885.599976,0.0,0.0,0,59.099998,65.099998,72.0,68.0
20170108123000,885.599976,0.0,0.0,0,59.900002,65.699997,72.0,68.0
20170108124500,885.599976,0.0,0.0,0,59.900002,66.199997,72.0,68.0
20170108130000,885.599976,0.0,0.0,0,60.700001,66.900002,72.0,68.0
20170108131500,885.599976,0.0,0.0,0,60.700001,67.400002,72.0,68.0
20170108133000,885.599976,0.0,0.0,0,61.5,67.900002,72.0,68.0
20170108134500,885.599976,0.0,0.0,0,61.5,68.400002,72.0,68.0
20170108140000,885.599976,0.0,0.0,0,62.400002,68.800003,72.0,68.0
20170108141500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20170108143000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20170108144500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20170108150000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170108151500,885.599976,0.0,0.0,0,63.200001,70.599998,72.0,68.0
20170108153000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20170108154500,885.599976,0.0,0.0,0,64.0,71.099998,72.0,68.0
20170108160000,885.599976,0.0,0.0,0,64.0,71.300003,72.0,68.0
20170108161500,885.599976,0.0,0.0,1,64.0,71.599998,72.0,68.0
20170108163000,885.599976,0.0,0.0,2,64.0,71.900002,72.0,68.0
20170108164500,885.599976,0.0,0.0,2,64.0,72.0,72.0,68.0
20170108170000,885.599976,0.0,0.0,2,64.0,72.099998,72.0,68.0
20170108171500,885.599976,0.0,0.0,2,64.0,71.900002,72.0,68.0
20170108173000,885.599976,0.0,0.0,1,64.0,71.699997,72.0,68.0
20170108174500,885.599976,0.0,0.0,0,64.0,71.300003,72.0,68.0
20170108180000,885.599976,0.0,0.0,0,64.0,71.0,72.0,68.0
20170108181500,885.599976,0.0,0.0,0,64.0,70.699997,72.0,68.0
20170108183000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170108184500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170108190000,885.599976,0.0,0.0,0,63.200001,69.400002,72.0,68.0
20170108191500,885.599976,0.0,0.0,0,63.200001,69.099998,72.0,68.0
20170108193000,885.599976,0.0,0.0,0,62.400002,68.699997,72.0,68.0
20170108194500,885.599976,0.0,0.0,0,62.400002,68.400002,72.0,68.0
20170108200000,885.599976,0.0,0.0,0,61.599998,68.199997,72.0,68.0
20170108201500,885.599976,0.0,0.0,0,61.599998,67.900002,72.0,68.0
20170108203000,885.599976,0.0,0.0,0,61.599998,67.699997,72.0,68.0
20170108204500,885.599976,0.0,0.0,0,61.599998,67.5,72.0,68.0
20170108210000,885.599976,0.0,0.0,0,61.599998,67.199997,72.0,68.0
20170108211500,885.599976,0.0,0.0,0,60.799999,66.900002,72.0,68.0
20170108213000,885.599976,0.0,0.0,0,60.799999,66.699997,72.0,68.0
20170108214500,885.599976,0.0,0.0,0,60.799999,66.599998,72.0,68.0
20170108220000,885.599976,0.0,0.0,0,60.799999,66.300003,72.0,68.0
20170108221500,885.599976,0.0,0.0,0,60.099998,66.099998,72.0,68.0
20170108223000,885.599976,0.0,0.0,0,60.099998,66.0,72.0,68.0
20170108224500,885.599976,0.0,0.0,0,60.099998,65.800003,72.0,68.0
20170108230000,885.599976,0.0,0.0,0,60.099998,65.699997,72.0,68.0
20170108231500,885.599976,0.0,0.0,0,60.099998,65.599998,72.0,68.0
20170108233000,885.599976,0.0,0.0,0,60.099998,65.5,72.0,68.0
20170108234500,885.599976,0.0,0.0,0,60.099998,65.300003,72.0,68.0
20170109000000,885.599976,0.0,0.0,0,60.099998,65.099998,72.0,68.0
20170109001500,885.599976,0.0,0.0,0,60.099998,65.0,72.0,68.0
20170109003000,885.599976,0.0,0.0,0,59.200001,64.900002,72.0,68.0
20170109004500,885.599976,0.0,0.0,0,59.200001,64.800003,72.0,68.0
20170109010000,885.599976,0.0,0.0,0,59.200001,64.599998,72.0,68.0
20170109011500,885.599976,0.0,0.0,0,59.200001,64.5,72.0,68.0
20170109013000,885.599976,0.0,0.0,0,59.200001,64.400002,72.0,68.0
20170109014500,885.599976,0.0,0.0,0,59.200001,64.300003,72.0,68.0
20170109020000,885.599976,0.0,0.0,0,59.200001,64.300003,72.0,68.0
20170109021500,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109023000,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109024500,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109030000,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109031500,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109033000,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109034500,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109040000,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109041500,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109043000,885.599976,0.0,0.0,0,59.200001,64.300003,72.0,68.0
20170109044500,885.599976,0.0,0.0,0,59.200001,64.300003,72.0,68.0
20170109050000,885.599976,0.0,0.0,0,59.200001,64.300003,72.0,68.0
20170109051500,885.599976,0.0,0.0,0,59.200001,64.300003,72.0,68.0
20170109053000,885.599976,0.0,0.0,0,59.200001,64.199997,72.0,68.0
20170109054500,885.599976,0.0,0.0,0,59.200001,64.099998,72.0,68.0
20170109060000,885.599976,0.0,0.0,0,59.200001,64.099998,72.0,68.0
20170109061500,885.599976,0.0,0.0,0,59.200001,64.0,72.0,68.0
20170109063000,885.599976,0.0,0.0,0,59.200001,63.799999,72.0,68.0
20170109064500,885.599976,0.0,0.0,0,59.200001,63.799999,72.0,68.0
20170109070000,885.599976,0.0,0.0,0,59.200001,63.900002,72.0,68.0
20170109071500,885.599976,0.0,0.0,0,59.200001,63.799999,72.0,68.0
20170109073000,885.599976,0.0,0.0,0,59.200001,64.0,72.0,68.0
20170109074500,885.599976,0.0,0.0,0,59.200001,64.0,72.0,68.0
20170109080000,885.599976,0.0,0.0,0,59.200001,64.099998,72.0,68.0
20170109081500,885.599976,0.0,0.0,0,59.200001,64.400002,72.0,68.0
20170109083000,885.599976,0.0,0.0,0,59.900002,64.699997,72.0,68.0
20170109084500,885.599976,0.0,0.0,0,59.900002,65.199997,72.0,68.0
20170109090000,885.599976,0.0,0.0,0,61.099998,65.800003,72.0,68.0
20170109091500,885.599976,0.0,0.0,0,61.099998,66.199997,72.0,68.0
20170109093000,885.599976,0.0,0.0,0,61.900002,66.699997,72.0,68.0
20170109094500,885.599976,0.0,0.0,0,62.599998,67.199997,72.0,68.0
20170109100000,885.599976,0.0,0.0,0,62.599998,67.699997,72.0,68.0
20170109101500,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20170109103000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20170109104500,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20170109110000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170109111500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170109113000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170109114500,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20170109120000,885.599976,0.0,0.0,0,65.300003,70.400002,72.0,68.0
20170109121500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20170109123000,885.599976,0.0,0.0,0,65.300003,70.800003,72.0,68.0
20170109124500,885.599976,0.0,0.0,0,65.300003,71.0,72.0,68.0
20170109130000,885.599976,0.0,0.0,0,65.300003,71.099998,72.0,68.0
20170109131500,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170109133000,885.599976,0.0,0.0,1,66.199997,71.599998,72.0,68.0
20170109134500,885.599976,0.0,0.0,2,66.199997,71.900002,72.0,68.0
20170109140000,885.599976,0.0,0.0,2,66.199997,72.0,72.0,68.0
20170109141500,885.599976,0.0,0.0,2,66.199997,72.099998,72.0,68.0
20170109143000,885.599976,0.0,0.0,2,66.199997,72.199997,72.0,68.0
20170109144500,885.599976,0.0,0.0,3,66.199997,72.300003,72.0,68.0
20170109150000,885.599976,0.0,0.0,7,66.199997,72.400002,72.0,68.0
20170109151500,885.599976,154.159988,17.407407,31,62.0,72.5,72.0,68.0
20170109153000,885.599976,227.960007,25.740742,35,55.099998,72.400002,72.0,68.0
20170109154500,885.599976,236.160004,26.666668,35,55.099998,72.400002,72.0,68.0
20170109160000,885.599976,268.959991,30.37037,37,55.099998,72.300003,72.0,68.0
20170109161500,885.599976,265.680023,30.000003,37,55.099998,72.199997,72.0,68.0
20170109163000,885.599976,268.959991,30.37037,37,55.099998,72.199997,72.0,68.0
20170109164500,885.599976,244.360001,27.592593,35,54.299999,71.5,72.0,68.0
20170109170000,885.599976,0.0,0.0,0,57.099998,71.0,72.0,68.0
20170109171500,885.599976,0.0,0.0,0,59.5,70.800003,72.0,68.0
20170109173000,885.599976,0.0,0.0,0,61.5,70.5,72.0,68.0
20170109174500,885.599976,0.0,0.0,0,62.400002,70.400002,72.0,68.0
20170109180000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170109181500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170109183000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170109184500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170109190000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170109191500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170109193000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170109194500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170109200000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170109201500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109203000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170109204500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170109210000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170109211500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170109213000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109214500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109220000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109221500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109223000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109224500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109230000,885.599976,0.0,0.0,1,64.0,70.5,72.0,68.0
20170109231500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170109233000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170109234500,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110000000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110001500,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110003000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110004500,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110010000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110011500,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110013000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170110014500,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170110020000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170110021500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170110023000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170110024500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170110030000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170110031500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20170110033000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20170110034500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20170110040000,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20170110041500,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20170110043000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20170110044500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20170110050000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20170110051500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20170110053000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170110054500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20170110060000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170110061500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170110063000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170110064500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170110070000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170110071500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170110073000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170110074500,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20170110080000,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20170110081500,885.599976,0.0,0.0,0,64.0,69.099998,72.0,68.0
20170110083000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20170110084500,885.599976,0.0,0.0,0,64.0,68.900002,72.0,68.0
20170110090000,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20170110091500,885.599976,0.0,0.0,0,64.800003,68.699997,72.0,68.0
20170110093000,885.599976,0.0,0.0,0,64.800003,68.800003,72.0,68.0
20170110094500,885.599976,0.0,0.0,0,65.800003,69.0,72.0,68.0
20170110100000,885.599976,0.0,0.0,0,65.800003,69.199997,72.0,68.0
20170110101500,885.599976,0.0,0.0,0,65.800003,69.5,72.0,68.0
20170110103000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20170110104500,885.599976,0.0,0.0,0,65.800003,70.099998,72.0,68.0
20170110110000,885.599976,0.0,0.0,0,66.699997,70.5,72.0,68.0
20170110111500,885.599976,0.0,0.0,0,66.699997,70.800003,72.0,68.0
20170110113000,885.599976,0.0,0.0,0,66.699997,71.199997,72.0,68.0
20170110114500,885.599976,0.0,0.0,2,66.699997,71.699997,72.0,68.0
20170110120000,885.599976,0.0,0.0,3,66.699997,72.099998,72.0,68.0
20170110121500,885.599976,0.0,0.0,8,67.699997,72.5,72.0,68.0
20170110123000,885.599976,262.399994,29.62963,37,55.200001,72.800003,72.0,68.0
20170110124500,885.599976,444.440002,50.185187,46,54.299999,73.0,72.0,68.0
20170110130000,885.599976,665.840027,75.18519,56,54.299999,73.199997,72.0,68.0
20170110131500,885.599976,849.52002,95.925931,66,54.299999,73.199997,72.0,68.0
20170110133000,885.599976,882.320007,99.629633,67,53.5,73.199997,72.0,68.0
20170110134500,885.599976,882.320007,99.629633,67,54.299999,73.400002,72.0,68.0
20170110140000,885.599976,872.47998,98.518519,67,54.299999,73.599998,72.0,68.0
20170110141500,885.599976,882.320007,99.629633,67,53.5,73.800003,72.0,68.0
20170110143000,885.599976,893.799988,100.925927,67,53.5,73.900002,72.0,68.0
20170110144500,885.599976,882.320007,99.629633,67,54.299999,74.0,72.0,68.0
20170110150000,885.599976,872.47998,98.518519,67,54.299999,74.099998,72.0,68.0
20170110151500,885.599976,893.799988,100.925927,67,53.5,74.199997,72.0,68.0
20170110153000,885.599976,893.799988,100.925927,67,53.5,74.400002,72.0,68.0
20170110154500,885.599976,882.320007,99.629633,67,53.5,74.5,72.0,68.0
20170110160000,885.599976,902.0,101.851855,67,53.5,74.599998,72.0,68.0
20170110161500,885.599976,902.0,101.851855,67,53.5,74.599998,72.0,68.0
20170110163000,885.599976,902.0,101.851855,67,53.5,74.5,72.0,68.0
20170110164500,885.599976,902.0,101.851855,67,53.5,74.300003,72.0,68.0
20170110170000,885.599976,913.47998,103.148149,67,53.5,74.099998,72.0,68.0
20170110171500,885.599976,902.0,101.851855,66,53.5,73.699997,72.0,68.0
20170110173000,885.599976,902.0,101.851855,66,53.5,73.400002,72.0,68.0
20170110174500,885.599976,902.0,101.851855,66,53.5,73.099998,72.0,68.0
20170110180000,885.599976,882.320007,99.629633,66,53.5,72.800003,72.0,68.0
20170110181500,885.599976,893.799988,100.925927,66,53.5,72.599998,72.0,68.0
20170110183000,885.599976,893.799988,100.925927,66,53.5,72.300003,72.0,68.0
20170110184500,885.599976,872.47998,98.518519,65,53.5,72.099998,72.0,68.0
20170110190000,885.599976,861.0,97.222225,65,53.5,71.699997,72.0,68.0
20170110191500,885.599976,528.080017,59.629633,49,53.5,70.699997,72.0,68.0
20170110193000,885.599976,203.360001,22.962964,34,53.5,70.400002,72.0,68.0
20170110194500,885.599976,0.0,0.0,0,56.900002,70.300003,72.0,68.0
20170110200000,885.599976,0.0,0.0,0,59.400002,70.300003,72.0,68.0
20170110201500,885.599976,0.0,0.0,0,61.099998,70.300003,72.0,68.0
20170110203000,885.599976,0.0,0.0,0,62.400002,70.400002,72.0,68.0
20170110204500,885.599976,0.0,0.0,0,62.400002,70.400002,72.0,68.0
20170110210000,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20170110211500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20170110213000,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20170110214500,885.599976,0.0,0.0,0,63.599998,70.400002,72.0,68.0
20170110220000,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110221500,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110223000,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110224500,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110230000,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110231500,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110233000,885.599976,0.0,0.0,0,64.300003,70.400002,72.0,68.0
20170110234500,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111000000,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111001500,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111003000,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111004500,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111010000,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111011500,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111013000,885.599976,0.0,0.0,0,64.300003,70.300003,72.0,68.0
20170111014500,885.599976,0.0,0.0,0,64.300003,70.199997,72.0,68.0
20170111020000,885.599976,0.0,0.0,0,64.300003,70.199997,72.0,68.0
20170111021500,885.599976,0.0,0.0,0,64.300003,70.099998,72.0,68.0
20170111023000,885.599976,0.0,0.0,0,64.300003,70.0,72.0,68.0
20170111024500,885.599976,0.0,0.0,0,64.300003,70.0,72.0,68.0
20170111030000,885.599976,0.0,0.0,0,64.300003,70.0,72.0,68.0
20170111031500,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20170111033000,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20170111034500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170111040000,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170111041500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170111044500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170111050000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170111051500,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170111053000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20170111054500,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20170111060000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20170111061500,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20170111063000,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20170111064500,885.599976,0.0,0.0,0,64.0,68.400002,72.0,68.0
20170111070000,885.599976,0.0,0.0,0,64.0,68.5,72.0,68.0
20170111071500,885.599976,0.0,0.0,0,64.0,68.599998,72.0,68.0
20170111073000,885.599976,0.0,0.0,0,64.0,68.599998,72.0,68.0
20170111074500,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20170111080000,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20170111081500,885.599976,0.0,0.0,0,64.0,68.699997,72.0,68.0
20170111083000,885.599976,0.0,0.0,0,64.0,68.800003,72.0,68.0
20170111084500,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20170111090000,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20170111091500,885.599976,0.0,0.0,0,64.800003,68.300003,72.0,68.0
20170111093000,885.599976,0.0,0.0,0,64.800003,68.400002,72.0,68.0
20170111094500,885.599976,0.0,0.0,0,64.800003,68.5,72.0,68.0
20170111100000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20170111101500,885.599976,0.0,0.0,0,64.800003,68.800003,72.0,68.0
20170111103000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20170111104500,885.599976,0.0,0.0,0,65.800003,69.300003,72.0,68.0
20170111110000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20170111111500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20170111113000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20170111114500,885.599976,0.0,0.0,0,66.699997,71.400002,72.0,68.0
20170111120000,885.599976,0.0,0.0,4,66.699997,71.900002,72.0,68.0
20170111121500,885.599976,0.0,0.0,6,66.699997,72.400002,72.0,68.0
20170111123000,885.599976,285.359985,32.222221,38,56.400002,72.900002,72.0,68.0
20170111124500,885.599976,516.599976,58.333332,49,54.700001,73.199997,72.0,68.0
20170111130000,885.599976,782.280029,88.333339,63,53.900002,73.400002,72.0,68.0
20170111131500,885.599976,882.320007,99.629633,68,53.900002,73.599998,72.0,68.0
20170111133000,885.599976,849.52002,95.925931,68,53.900002,74.0,72.0,68.0
20170111134500,885.599976,882.320007,99.629633,66,53.900002,74.099998,72.0,68.0
20170111140000,885.599976,893.799988,100.925927,66,53.900002,74.400002,72.0,68.0
20170111141500,885.599976,882.320007,99.629633,66,53.900002,74.599998,72.0,68.0
20170111143000,885.599976,893.799988,100.925927,66,53.900002,74.199997,72.0,68.0
20170111144500,885.599976,882.320007,99.629633,66,53.900002,73.699997,72.0,68.0
20170111150000,885.599976,882.320007,99.629633,66,53.900002,73.300003,72.0,68.0
20170111151500,885.599976,893.799988,100.925927,66,53.099998,73.099998,72.0,68.0
20170111153000,885.599976,872.47998,98.518519,66,53.099998,72.599998,72.0,68.0
20170111154500,885.599976,861.0,97.222225,66,54.299999,72.800003,72.0,68.0
20170111160000,885.599976,872.47998,98.518519,66,54.299999,73.099998,72.0,68.0
20170111161500,885.599976,882.320007,99.629633,66,53.099998,73.099998,72.0,68.0
20170111163000,885.599976,893.799988,100.925927,66,53.099998,73.099998,72.0,68.0
20170111164500,885.599976,893.799988,100.925927,66,54.299999,72.900002,72.0,68.0
20170111170000,885.599976,882.320007,99.629633,66,54.299999,73.099998,72.0,68.0
20170111171500,885.599976,893.799988,100.925927,66,53.099998,73.099998,72.0,68.0
20170111173000,885.599976,893.799988,100.925927,66,53.099998,72.900002,72.0,68.0
20170111174500,885.599976,893.799988,100.925927,66,53.900002,72.800003,72.0,68.0
20170111180000,885.599976,882.320007,99.629633,66,53.900002,72.699997,72.0,68.0
20170111181500,885.599976,882.320007,99.629633,66,53.099998,72.400002,72.0,68.0
20170111183000,885.599976,882.320007,99.629633,66,53.099998,72.199997,72.0,68.0
20170111184500,885.599976,872.47998,98.518519,65,53.099998,72.099998,72.0,68.0
20170111190000,885.599976,861.0,97.222225,65,53.099998,71.800003,72.0,68.0
20170111191500,885.599976,849.52002,95.925931,64,53.099998,71.699997,72.0,68.0
20170111193000,885.599976,782.280029,88.333339,61,53.099998,71.5,72.0,68.0
20170111194500,885.599976,665.840027,75.18519,56,53.099998,71.300003,72.0,68.0
20170111200000,885.599976,562.52002,63.518522,51,53.099998,71.300003,72.0,68.0
20170111201500,885.599976,369.0,41.666668,42,53.900002,70.900002,72.0,68.0
20170111203000,885.599976,0.0,0.0,0,55.900002,70.300003,72.0,68.0
20170111204500,885.599976,0.0,0.0,0,58.299999,70.099998,72.0,68.0
20170111210000,885.599976,0.0,0.0,0,60.299999,70.0,72.0,68.0
20170111211500,885.599976,0.0,0.0,0,61.5,70.0,72.0,68.0
20170111213000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170111214500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20170111220000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170111221500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170111223000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170111224500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170111230000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170111231500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170111233000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170111234500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170112000000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170112001500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170112003000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170112004500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170112010000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170112011500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170112013000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170112014500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170112020000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112021500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112023000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112024500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112030000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112031500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112033000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170112034500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112040000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112041500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112043000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112044500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112050000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112051500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112053000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112054500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112060000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112061500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112063000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112064500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112070000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170112071500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170112073000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170112074500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170112080000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170112081500,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170112083000,885.599976,0.0,0.0,0,64.0,69.300003,72.0,68.0
20170112084500,885.599976,0.0,0.0,0,64.0,69.199997,72.0,68.0
20170112090000,885.599976,0.0,0.0,0,64.0,69.0,72.0,68.0
20170112091500,885.599976,0.0,0.0,0,64.800003,68.900002,72.0,68.0
20170112093000,885.599976,0.0,0.0,0,64.800003,69.099998,72.0,68.0
20170112094500,885.599976,0.0,0.0,0,64.800003,69.400002,72.0,68.0
20170112100000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20170112101500,885.599976,0.0,0.0,0,65.800003,70.300003,72.0,68.0
20170112103000,885.599976,0.0,0.0,0,66.699997,70.800003,72.0,68.0
20170112104500,885.599976,0.0,0.0,2,66.699997,71.5,72.0,68.0
20170112110000,885.599976,0.0,0.0,5,67.699997,72.199997,72.0,68.0
20170112111500,885.599976,272.23999,30.74074,37,56.400002,72.900002,72.0,68.0
20170112113000,885.599976,593.679993,67.037038,53,54.299999,73.5,72.0,68.0
20170112114500,885.599976,882.320007,99.629633,67,54.299999,73.800003,72.0,68.0
20170112120000,885.599976,882.320007,99.629633,67,53.5,74.0,72.0,68.0
20170112121500,885.599976,882.320007,99.629633,67,54.299999,74.199997,72.0,68.0
20170112123000,885.599976,882.320007,99.629633,67,54.299999,74.5,72.0,68.0
20170112124500,885.599976,882.320007,99.629633,67,54.299999,74.900002,72.0,68.0
20170112130000,885.599976,872.47998,98.518519,67,54.299999,75.300003,72.0,68.0
20170112131500,885.599976,882.320007,99.629633,67,54.299999,75.5,72.0,68.0
20170112133000,885.599976,882.320007,99.629633,67,54.299999,75.699997,72.0,68.0
20170112134500,885.599976,872.47998,98.518519,67,54.299999,75.900002,72.0,68.0
20170112140000,885.599976,882.320007,99.629633,67,54.299999,76.0,72.0,68.0
20170112141500,885.599976,872.47998,98.518519,67,54.299999,76.0,72.0,68.0
20170112143000,885.599976,872.47998,98.518519,67,54.299999,76.199997,72.0,68.0
20170112144500,885.599976,893.799988,100.925927,67,54.299999,75.699997,72.0,68.0
20170112150000,885.599976,882.320007,99.629633,67,54.299999,75.099998,72.0,68.0
20170112151500,885.599976,872.47998,98.518519,68,54.299999,74.5,72.0,68.0
20170112153000,885.599976,893.799988,100.925927,66,53.5,74.0,72.0,68.0
20170112154500,885.599976,893.799988,100.925927,66,53.5,73.699997,72.0,68.0
20170112160000,885.599976,893.799988,100.925927,66,53.5,73.5,72.0,68.0
20170112161500,885.599976,893.799988,100.925927,66,53.5,73.5,72.0,68.0
20170112163000,885.599976,893.799988,100.925927,66,52.700001,73.800003,72.0,68.0
20170112164500,885.599976,893.799988,100.925927,66,53.5,74.300003,72.0,68.0
20170112170000,885.599976,882.320007,99.629633,66,53.5,74.5,72.0,68.0
20170112171500,885.599976,893.799988,100.925927,66,53.5,74.599998,72.0,68.0
20170112173000,885.599976,893.799988,100.925927,66,53.5,74.099998,72.0,68.0
20170112174500,885.599976,893.799988,100.925927,66,53.5,73.599998,72.0,68.0
20170112180000,885.599976,893.799988,100.925927,65,53.5,72.800003,72.0,68.0
20170112181500,885.599976,828.200012,93.518522,63,53.5,72.099998,72.0,68.0
20170112183000,885.599976,731.440002,82.592595,59,54.400002,71.400002,72.0,68.0
20170112184500,885.599976,539.560059,60.925934,49,53.599998,71.0,72.0,68.0
20170112190000,885.599976,265.680023,30.000003,37,53.599998,70.699997,72.0,68.0
20170112191500,885.599976,0.0,0.0,4,56.299999,70.800003,72.0,68.0
20170112193000,885.599976,0.0,0.0,0,59.099998,70.900002,72.0,68.0
20170112194500,885.599976,0.0,0.0,0,61.099998,70.900002,72.0,68.0
20170112200000,885.599976,0.0,0.0,0,62.400002,70.900002,72.0,68.0
20170112201500,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20170112203000,885.599976,0.0,0.0,0,63.599998,70.900002,72.0,68.0
20170112204500,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112210000,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112211500,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112213000,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20170112214500,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20170112220000,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112221500,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20170112223000,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112224500,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112230000,885.599976,0.0,0.0,0,64.400002,70.900002,72.0,68.0
20170112231500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20170112233000,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20170112234500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20170113000000,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20170113001500,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20170113003000,885.599976,0.0,0.0,0,64.400002,70.599998,72.0,68.0
20170113004500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20170113010000,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20170113011500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170113013000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170113014500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
