PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113020000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170113021500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170113023000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170113024500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113030000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113031500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113033000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113034500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113040000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113041500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113043000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113044500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113050000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113051500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113053000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113054500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113060000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113061500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113063000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113064500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113070000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113071500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170113073000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113074500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113080000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113081500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170113083000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20170113084500,885.599976,0.0,0.0,0,65.099998,69.900002,72.0,68.0
20170113090000,885.599976,0.0,0.0,0,65.099998,69.800003,72.0,68.0
20170113091500,885.599976,0.0,0.0,0,65.099998,69.699997,72.0,68.0
20170113093000,885.599976,0.0,0.0,0,65.099998,69.599998,72.0,68.0
20170113094500,885.599976,0.0,0.0,0,65.099998,69.599998,72.0,68.0
20170113100000,885.599976,0.0,0.0,0,65.800003,69.599998,72.0,68.0
20170113101500,885.599976,0.0,0.0,0,65.800003,69.699997,72.0,68.0
20170113103000,885.599976,0.0,0.0,0,65.800003,69.900002,72.0,68.0
20170113104500,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20170113110000,885.599976,0.0,0.0,0,65.800003,70.699997,72.0,68.0
20170113111500,885.599976,0.0,0.0,1,66.699997,71.199997,72.0,68.0
20170113113000,885.599976,0.0,0.0,4,66.699997,71.800003,72.0,68.0
20170113114500,885.599976,0.0,0.0,4,66.699997,72.099998,72.0,68.0
20170113120000,885.599976,0.0,0.0,4,66.699997,72.199997,72.0,68.0
20170113121500,885.599976,0.0,0.0,7,67.599998,72.400002,72.0,68.0
20170113123000,885.599976,154.159988,17.407407,30,61.599998,72.400002,72.0,68.0
20170113124500,885.599976,259.119995,29.259259,36,55.200001,72.599998,72.0,68.0
20170113130000,885.599976,319.799988,36.111111,39,55.200001,72.5,72.0,68.0
20170113131500,885.599976,350.959991,39.62963,41,54.299999,72.400002,72.0,68.0
20170113133000,885.599976,377.200012,42.592595,42,54.299999,72.400002,72.0,68.0
20170113134500,885.599976,408.359985,46.111111,44,54.299999,72.400002,72.0,68.0
20170113140000,885.599976,500.200012,56.481484,49,54.299999,72.599998,72.0,68.0
20170113141500,885.599976,731.440002,82.592595,61,54.299999,73.099998,72.0,68.0
20170113143000,885.599976,872.47998,98.518519,68,54.299999,73.400002,72.0,68.0
20170113144500,885.599976,882.320007,99.629633,68,53.5,73.699997,72.0,68.0
20170113150000,885.599976,882.320007,99.629633,68,53.5,73.900002,72.0,68.0
20170113151500,885.599976,893.799988,100.925927,68,53.5,74.0,72.0,68.0
20170113153000,885.599976,893.799988,100.925927,68,55.200001,74.0,72.0,68.0
20170113154500,885.599976,893.799988,100.925927,68,54.200001,74.099998,72.0,68.0
20170113160000,885.599976,893.799988,100.925927,68,53.099998,74.099998,72.0,68.0
20170113161500,885.599976,893.799988,100.925927,68,53.099998,74.0,72.0,68.0
20170113163000,885.599976,882.320007,99.629633,68,53.900002,73.800003,72.0,68.0
20170113164500,885.599976,893.799988,100.925927,68,53.900002,73.599998,72.0,68.0
20170113170000,885.599976,893.799988,100.925927,67,53.900002,73.400002,72.0,68.0
20170113171500,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20170113173000,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20170113174500,885.599976,893.799988,100.925927,67,53.900002,72.699997,72.0,68.0
20170113180000,885.599976,882.320007,99.629633,66,53.900002,72.400002,72.0,68.0
20170113181500,885.599976,882.320007,99.629633,66,53.099998,72.099998,72.0,68.0
20170113183000,885.599976,861.0,97.222225,65,53.099998,71.699997,72.0,68.0
20170113184500,885.599976,757.679993,85.555557,60,53.700001,71.400002,72.0,68.0
20170113190000,885.599976,565.799988,63.888889,50,53.700001,71.0,72.0,68.0
20170113191500,885.599976,203.360001,22.962964,34,53.700001,70.400002,72.0,68.0
20170113193000,885.599976,0.0,0.0,0,56.700001,70.199997,72.0,68.0
20170113194500,885.599976,0.0,0.0,0,59.5,69.900002,72.0,68.0
20170113200000,885.599976,0.0,0.0,0,61.099998,70.0,72.0,68.0
20170113201500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170113203000,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20170113204500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170113210000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170113211500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170113213000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170113214500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170113220000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170113221500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170113223000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170113224500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170113230000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170113231500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170113233000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170113234500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114000000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114001500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114003000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114004500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114010000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114011500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114013000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114014500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170114020000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170114021500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170114023000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114024500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114030000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114031500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114033000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114034500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170114040000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170114041500,885.599976,83.639999,9.444445,0,64.0,69.800003,72.0,68.0
20170114043000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114044500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114050000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114051500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114053000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114054500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114060000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114061500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114063000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114064500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114070000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114071500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114073000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170114074500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114080000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114081500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170114083000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170114084500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114090000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114091500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114093000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170114094500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170114100000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170114101500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20170114103000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170114104500,885.599976,0.0,0.0,0,64.800003,69.900002,72.0,68.0
20170114110000,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20170114111500,885.599976,0.0,0.0,0,64.800003,70.800003,72.0,68.0
20170114113000,885.599976,0.0,0.0,1,65.800003,71.300003,72.0,68.0
20170114114500,885.599976,0.0,0.0,4,65.800003,71.800003,72.0,68.0
20170114120000,885.599976,0.0,0.0,5,65.800003,72.300003,72.0,68.0
20170114121500,885.599976,236.160004,26.666668,35,56.400002,72.800003,72.0,68.0
20170114123000,885.599976,557.599976,62.962962,51,54.400002,73.400002,72.0,68.0
20170114124500,885.599976,861.0,97.222225,66,52.799999,73.699997,72.0,68.0
20170114130000,885.599976,882.320007,99.629633,67,53.900002,73.699997,72.0,68.0
20170114131500,885.599976,872.47998,98.518519,67,54.700001,73.900002,72.0,68.0
20170114133000,885.599976,882.320007,99.629633,67,54.700001,73.699997,72.0,68.0
20170114134500,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20170114140000,885.599976,872.47998,98.518519,67,53.900002,72.900002,72.0,68.0
20170114141500,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20170114143000,885.599976,872.47998,98.518519,67,53.900002,73.0,72.0,68.0
20170114144500,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20170114150000,885.599976,872.47998,98.518519,67,53.900002,73.099998,72.0,68.0
20170114151500,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20170114153000,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20170114154500,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20170114160000,885.599976,882.320007,99.629633,67,53.900002,73.300003,72.0,68.0
20170114161500,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20170114163000,885.599976,872.47998,98.518519,67,53.900002,73.099998,72.0,68.0
20170114164500,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20170114170000,885.599976,872.47998,98.518519,67,53.900002,73.300003,72.0,68.0
20170114171500,885.599976,882.320007,99.629633,67,53.900002,73.199997,72.0,68.0
20170114173000,885.599976,882.320007,99.629633,67,53.900002,73.099998,72.0,68.0
20170114174500,885.599976,882.320007,99.629633,67,53.900002,72.900002,72.0,68.0
20170114180000,885.599976,882.320007,99.629633,67,53.099998,72.800003,72.0,68.0
20170114181500,885.599976,882.320007,99.629633,67,53.099998,72.699997,72.0,68.0
20170114183000,885.599976,882.320007,99.629633,67,53.099998,72.400002,72.0,68.0
20170114184500,885.599976,882.320007,99.629633,67,53.099998,72.300003,72.0,68.0
20170114190000,885.599976,872.47998,98.518519,66,53.900002,72.199997,72.0,68.0
20170114191500,885.599976,872.47998,98.518519,66,53.900002,71.900002,72.0,68.0
20170114193000,885.599976,849.52002,95.925931,65,53.900002,71.699997,72.0,68.0
20170114194500,885.599976,816.719971,92.222221,63,53.900002,71.599998,72.0,68.0
20170114200000,885.599976,693.719971,78.333332,58,53.900002,71.400002,72.0,68.0
20170114201500,885.599976,562.52002,63.518522,50,53.900002,71.199997,72.0,68.0
20170114203000,885.599976,178.759995,20.185185,32,53.900002,70.400002,72.0,68.0
20170114204500,885.599976,0.0,0.0,0,57.099998,70.0,72.0,68.0
20170114210000,885.599976,0.0,0.0,0,59.5,69.800003,72.0,68.0
20170114211500,885.599976,0.0,0.0,0,61.400002,69.800003,72.0,68.0
20170114213000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20170114214500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20170114220000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170114221500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114223000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114224500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114230000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114231500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114233000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170114234500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115000000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115001500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115003000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115004500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115010000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115011500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115013000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115014500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115020000,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170115021500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115023000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115024500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115030000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170115031500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170115033000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170115034500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170115040000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170115041500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115043000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115044500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115050000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115051500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115053000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115054500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115060000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115061500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115063000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115064500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115070000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115071500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115073000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170115074500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170115080000,885.599976,83.639999,9.444445,0,64.0,70.099998,72.0,68.0
20170115081500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170115083000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115084500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115090000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115091500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115093000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170115094500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115100000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170115101500,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20170115103000,885.599976,0.0,0.0,0,64.800003,70.199997,72.0,68.0
20170115104500,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20170115110000,885.599976,0.0,0.0,0,64.800003,70.0,72.0,68.0
20170115111500,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20170115113000,885.599976,0.0,0.0,0,65.699997,70.300003,72.0,68.0
20170115114500,885.599976,0.0,0.0,1,65.699997,70.699997,72.0,68.0
20170115120000,885.599976,0.0,0.0,1,65.699997,71.199997,72.0,68.0
20170115121500,885.599976,0.0,0.0,4,65.699997,71.900002,72.0,68.0
20170115123000,885.599976,0.0,0.0,6,66.699997,72.400002,72.0,68.0
20170115124500,885.599976,282.080017,31.851855,37,55.200001,72.900002,72.0,68.0
20170115130000,885.599976,503.480011,56.851855,49,53.900002,73.099998,72.0,68.0
20170115131500,885.599976,680.599976,76.851851,58,53.900002,73.099998,72.0,68.0
20170115133000,885.599976,839.679993,94.814817,66,54.700001,73.0,72.0,68.0
20170115134500,885.599976,882.320007,99.629633,67,53.5,72.800003,72.0,68.0
20170115140000,885.599976,882.320007,99.629633,67,53.5,72.699997,72.0,68.0
20170115141500,885.599976,882.320007,99.629633,67,53.5,72.599998,72.0,68.0
20170115143000,885.599976,882.320007,99.629633,67,55.200001,72.599998,72.0,68.0
20170115144500,885.599976,882.320007,99.629633,67,53.5,72.599998,72.0,68.0
20170115150000,885.599976,882.320007,99.629633,67,53.5,72.5,72.0,68.0
20170115151500,885.599976,893.799988,100.925927,67,53.5,72.400002,72.0,68.0
20170115153000,885.599976,893.799988,100.925927,67,53.5,72.400002,72.0,68.0
20170115154500,885.599976,893.799988,100.925927,67,53.5,72.400002,72.0,68.0
20170115160000,885.599976,882.320007,99.629633,67,53.5,72.400002,72.0,68.0
20170115161500,885.599976,893.799988,100.925927,67,53.5,72.300003,72.0,68.0
20170115163000,885.599976,882.320007,99.629633,67,53.5,72.300003,72.0,68.0
20170115164500,885.599976,882.320007,99.629633,67,53.5,72.199997,72.0,68.0
20170115170000,885.599976,872.47998,98.518519,67,53.5,72.099998,72.0,68.0
20170115171500,885.599976,872.47998,98.518519,67,53.5,72.0,72.0,68.0
20170115173000,885.599976,882.320007,99.629633,67,53.5,71.900002,72.0,68.0
20170115174500,885.599976,882.320007,99.629633,67,53.5,71.800003,72.0,68.0
20170115180000,885.599976,882.320007,99.629633,67,53.5,71.699997,72.0,68.0
20170115181500,885.599976,816.719971,92.222221,63,53.5,71.599998,72.0,68.0
20170115183000,885.599976,719.960022,81.296301,58,53.5,71.400002,72.0,68.0
20170115184500,885.599976,605.160034,68.333339,53,53.5,71.300003,72.0,68.0
20170115190000,885.599976,510.040009,57.592595,48,53.5,71.300003,72.0,68.0
20170115191500,885.599976,424.76001,47.962965,44,53.5,71.300003,72.0,68.0
20170115193000,885.599976,336.200012,37.962965,40,54.299999,71.300003,72.0,68.0
20170115194500,885.599976,241.080002,27.222223,35,54.299999,71.400002,72.0,68.0
20170115200000,885.599976,208.279999,23.518519,34,54.299999,71.5,72.0,68.0
20170115201500,885.599976,0.0,0.0,9,54.299999,71.5,72.0,68.0
20170115203000,885.599976,0.0,0.0,2,57.900002,71.199997,72.0,68.0
20170115204500,885.599976,0.0,0.0,0,60.299999,70.300003,72.0,68.0
20170115210000,885.599976,0.0,0.0,0,61.599998,69.900002,72.0,68.0
20170115211500,885.599976,0.0,0.0,0,62.799999,69.599998,72.0,68.0
20170115213000,885.599976,0.0,0.0,0,63.5,69.300003,72.0,68.0
20170115214500,885.599976,0.0,0.0,0,63.5,69.199997,72.0,68.0
20170115220000,885.599976,0.0,0.0,0,63.5,69.199997,72.0,68.0
20170115221500,885.599976,0.0,0.0,0,63.5,69.199997,72.0,68.0
20170115223000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170115224500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170115230000,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170115231500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170115233000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170115234500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116000000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116001500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116003000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116004500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116010000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116011500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116013000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116014500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116020000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116021500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116023000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170116024500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170116030000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170116031500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170116033000,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116034500,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116040000,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20170116041500,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20170116043000,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20170116044500,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20170116050000,885.599976,0.0,0.0,0,63.700001,69.599998,72.0,68.0
20170116051500,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116053000,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116054500,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116060000,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116061500,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116063000,885.599976,0.0,0.0,0,63.700001,69.699997,72.0,68.0
20170116064500,885.599976,0.0,0.0,0,63.700001,69.800003,72.0,68.0
20170116070000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116071500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116073000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170116074500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170116080000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170116081500,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20170116083000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170116084500,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20170116090000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170116091500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170116093000,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20170116094500,885.599976,0.0,0.0,0,65.300003,70.699997,72.0,68.0
20170116100000,885.599976,0.0,0.0,1,65.300003,71.300003,72.0,68.0
20170116101500,885.599976,0.0,0.0,4,66.099998,71.800003,72.0,68.0
20170116103000,885.599976,0.0,0.0,4,66.099998,71.800003,72.0,68.0
20170116104500,885.599976,0.0,0.0,1,66.099998,71.599998,72.0,68.0
20170116110000,885.599976,0.0,0.0,0,66.099998,71.599998,72.0,68.0
20170116111500,885.599976,0.0,0.0,0,66.099998,71.599998,72.0,68.0
20170116113000,885.599976,0.0,0.0,0,66.099998,71.699997,72.0,68.0
20170116114500,885.599976,0.0,0.0,1,66.099998,71.800003,72.0,68.0
20170116120000,885.599976,0.0,0.0,1,66.099998,71.800003,72.0,68.0
20170116121500,885.599976,0.0,0.0,1,66.099998,71.900002,72.0,68.0
20170116123000,885.599976,0.0,0.0,1,66.099998,72.199997,72.0,68.0
20170116124500,885.599976,0.0,0.0,4,66.099998,72.400002,72.0,68.0
20170116130000,885.599976,141.040009,15.925927,30,61.200001,72.599998,72.0,68.0
20170116131500,885.599976,319.799988,36.111111,40,55.200001,72.900002,72.0,68.0
20170116133000,885.599976,465.76001,52.592595,47,55.200001,72.900002,72.0,68.0
20170116134500,885.599976,629.76001,71.111114,55,54.299999,73.0,72.0,68.0
20170116140000,885.599976,849.52002,95.925931,67,54.299999,73.199997,72.0,68.0
20170116141500,885.599976,882.320007,99.629633,68,54.299999,73.400002,72.0,68.0
20170116143000,885.599976,882.320007,99.629633,68,54.299999,73.599998,72.0,68.0
20170116144500,885.599976,893.799988,100.925927,68,54.299999,73.900002,72.0,68.0
20170116150000,885.599976,872.47998,98.518519,68,53.5,74.099998,72.0,68.0
20170116151500,885.599976,882.320007,99.629633,68,54.299999,74.099998,72.0,68.0
20170116153000,885.599976,893.799988,100.925927,68,53.5,74.300003,72.0,68.0
20170116154500,885.599976,893.799988,100.925927,67,53.5,74.0,72.0,68.0
20170116160000,885.599976,882.320007,99.629633,66,53.5,73.300003,72.0,68.0
20170116161500,885.599976,872.47998,98.518519,66,53.5,73.0,72.0,68.0
20170116163000,885.599976,882.320007,99.629633,66,53.5,72.699997,72.0,68.0
20170116164500,885.599976,872.47998,98.518519,66,53.5,72.400002,72.0,68.0
20170116170000,885.599976,872.47998,98.518519,66,53.5,72.400002,72.0,68.0
20170116171500,885.599976,882.320007,99.629633,66,53.5,72.5,72.0,68.0
20170116173000,885.599976,882.320007,99.629633,66,53.5,72.599998,72.0,68.0
20170116174500,885.599976,872.47998,98.518519,66,53.5,72.599998,72.0,68.0
20170116180000,885.599976,882.320007,99.629633,66,52.599998,72.5,72.0,68.0
20170116181500,885.599976,872.47998,98.518519,66,52.599998,72.400002,72.0,68.0
20170116183000,885.599976,872.47998,98.518519,66,53.5,72.199997,72.0,68.0
20170116184500,885.599976,872.47998,98.518519,65,53.5,72.099998,72.0,68.0
20170116190000,885.599976,861.0,97.222225,65,55.900002,71.800003,72.0,68.0
20170116191500,885.599976,861.0,97.222225,64,53.900002,71.699997,72.0,68.0
20170116193000,885.599976,585.47998,66.111111,52,53.900002,70.900002,72.0,68.0
20170116194500,885.599976,208.279999,23.518519,34,54.5,70.300003,72.0,68.0
20170116200000,885.599976,0.0,0.0,0,57.099998,70.099998,72.0,68.0
20170116201500,885.599976,0.0,0.0,0,59.5,70.0,72.0,68.0
20170116203000,885.599976,0.0,0.0,0,61.099998,69.800003,72.0,68.0
20170116204500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20170116210000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20170116211500,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20170116213000,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170116214500,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170116220000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170116221500,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170116223000,885.599976,0.0,0.0,0,64.400002,70.300003,72.0,68.0
20170116224500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170116230000,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20170116231500,885.599976,0.0,0.0,0,64.400002,70.5,72.0,68.0
20170116233000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170116234500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170117000000,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20170117001500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20170117003000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170117004500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170117010000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170117011500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170117013000,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170117014500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170117020000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20170117021500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170117023000,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20170117024500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20170117030000,885.599976,0.0,0.0,0,64.400002,71.0,72.0,68.0
20170117031500,885.599976,0.0,0.0,0,64.400002,71.199997,72.0,68.0
20170117033000,885.599976,0.0,0.0,0,64.400002,71.300003,72.0,68.0
20170117034500,885.599976,0.0,0.0,0,64.400002,70.699997,72.0,68.0
20170117040000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20170117041500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170117043000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170117044500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170117050000,885.599976,0.0,0.0,0,64.400002,69.099998,72.0,68.0
20170117051500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170117053000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170117054500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170117060000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170117061500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170117063000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170117064500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170117070000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170117071500,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20170117073000,885.599976,0.0,0.0,0,64.400002,69.900002,72.0,68.0
20170117074500,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20170117080000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20170117081500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170117083000,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170117084500,885.599976,0.0,0.0,0,64.400002,70.0,72.0,68.0
20170117090000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170117091500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170117093000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170117094500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170117100000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170117101500,885.599976,0.0,0.0,0,65.099998,69.599998,72.0,68.0
20170117103000,885.599976,0.0,0.0,0,65.099998,69.800003,72.0,68.0
20170117104500,885.599976,0.0,0.0,0,65.099998,69.800003,72.0,68.0
20170117110000,885.599976,0.0,0.0,0,65.099998,70.0,72.0,68.0
20170117111500,885.599976,0.0,0.0,0,65.099998,70.300003,72.0,68.0
20170117113000,885.599976,0.0,0.0,0,65.800003,70.800003,72.0,68.0
20170117114500,885.599976,0.0,0.0,1,65.800003,71.300003,72.0,68.0
20170117120000,885.599976,0.0,0.0,4,65.800003,71.900002,72.0,68.0
20170117121500,885.599976,0.0,0.0,8,66.699997,72.5,72.0,68.0
20170117123000,885.599976,362.440002,40.925927,41,55.200001,73.099998,72.0,68.0
20170117124500,885.599976,662.559998,74.814817,56,54.299999,73.400002,72.0,68.0
20170117130000,885.599976,872.47998,98.518519,66,54.299999,73.199997,72.0,68.0
20170117131500,885.599976,882.320007,99.629633,67,54.299999,72.900002,72.0,68.0
20170117133000,885.599976,893.799988,100.925927,67,54.299999,72.800003,72.0,68.0
20170117134500,885.599976,882.320007,99.629633,67,54.299999,72.599998,72.0,68.0
20170117140000,885.599976,893.799988,100.925927,67,54.299999,72.400002,72.0,68.0
20170117141500,885.599976,882.320007,99.629633,67,54.299999,72.699997,72.0,68.0
20170117143000,885.599976,882.320007,99.629633,67,53.5,73.400002,72.0,68.0
20170117144500,885.599976,872.47998,98.518519,67,53.5,74.0,72.0,68.0
20170117150000,885.599976,882.320007,99.629633,67,53.5,74.5,72.0,68.0
20170117151500,885.599976,882.320007,99.629633,67,53.5,74.599998,72.0,68.0
20170117153000,885.599976,861.0,97.222225,67,54.299999,74.5,72.0,68.0
20170117154500,885.599976,893.799988,100.925927,66,53.5,74.0,72.0,68.0
20170117160000,885.599976,893.799988,100.925927,66,53.5,73.300003,72.0,68.0
20170117161500,885.599976,893.799988,100.925927,66,53.5,73.099998,72.0,68.0
20170117163000,885.599976,893.799988,100.925927,66,53.5,72.900002,72.0,68.0
20170117164500,885.599976,893.799988,100.925927,66,53.5,72.699997,72.0,68.0
20170117170000,885.599976,893.799988,100.925927,66,53.5,72.699997,72.0,68.0
20170117171500,885.599976,893.799988,100.925927,66,53.5,72.800003,72.0,68.0
20170117173000,885.599976,893.799988,100.925927,66,53.5,72.800003,72.0,68.0
20170117174500,885.599976,893.799988,100.925927,66,53.5,72.699997,72.0,68.0
20170117180000,885.599976,893.799988,100.925927,66,53.5,72.599998,72.0,68.0
20170117181500,885.599976,893.799988,100.925927,65,53.5,72.300003,72.0,68.0
20170117183000,885.599976,872.47998,98.518519,65,53.5,71.900002,72.0,68.0
20170117184500,885.599976,861.0,97.222225,64,53.5,71.699997,72.0,68.0
20170117190000,885.599976,595.320007,67.222225,51,53.5,70.900002,72.0,68.0
20170117191500,885.599976,236.160004,26.666668,35,53.5,70.300003,72.0,68.0
20170117193000,885.599976,0.0,0.0,0,56.700001,70.0,72.0,68.0
20170117194500,885.599976,0.0,0.0,0,59.5,70.0,72.0,68.0
20170117200000,885.599976,0.0,0.0,0,61.5,69.900002,72.0,68.0
20170117201500,885.599976,0.0,0.0,0,62.799999,69.599998,72.0,68.0
20170117203000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20170117204500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170117210000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170117211500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170117213000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170117214500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170117220000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170117221500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170117223000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170117224500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170117230000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170117231500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170117233000,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170117234500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170118000000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170118001500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170118003000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170118004500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170118010000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170118011500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170118013000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170118014500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170118020000,885.599976,0.0,0.0,0,64.400002,68.5,72.0,68.0
20170118021500,885.599976,0.0,0.0,0,64.400002,68.199997,72.0,68.0
20170118023000,885.599976,0.0,0.0,0,65.199997,67.900002,72.0,68.0
20170118024500,885.599976,0.0,0.0,0,65.199997,68.099998,72.0,68.0
20170118030000,885.599976,0.0,0.0,0,65.199997,68.699997,72.0,68.0
20170118031500,885.599976,0.0,0.0,0,65.199997,69.300003,72.0,68.0
20170118033000,885.599976,0.0,0.0,0,65.199997,69.800003,72.0,68.0
20170118034500,885.599976,0.0,0.0,0,65.199997,70.199997,72.0,68.0
20170118040000,885.599976,0.0,0.0,0,65.199997,70.599998,72.0,68.0
20170118041500,885.599976,0.0,0.0,0,65.199997,70.900002,72.0,68.0
20170118043000,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20170118044500,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170118050000,885.599976,0.0,0.0,0,66.199997,71.599998,72.0,68.0
20170118051500,885.599976,0.0,0.0,0,66.199997,71.699997,72.0,68.0
20170118053000,885.599976,0.0,0.0,1,66.199997,71.800003,72.0,68.0
20170118054500,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20170118060000,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20170118061500,885.599976,0.0,0.0,0,66.199997,69.800003,72.0,68.0
20170118063000,885.599976,0.0,0.0,0,66.199997,69.599998,72.0,68.0
20170118064500,885.599976,0.0,0.0,0,66.199997,69.400002,72.0,68.0
20170118070000,885.599976,0.0,0.0,0,66.199997,69.300003,72.0,68.0
20170118071500,885.599976,0.0,0.0,0,66.199997,69.300003,72.0,68.0
20170118073000,885.599976,0.0,0.0,0,66.199997,69.300003,72.0,68.0
20170118074500,885.599976,0.0,0.0,0,66.199997,69.300003,72.0,68.0
20170118080000,885.599976,0.0,0.0,0,66.199997,69.400002,72.0,68.0
20170118081500,885.599976,0.0,0.0,0,66.199997,69.400002,72.0,68.0
20170118083000,885.599976,0.0,0.0,0,66.199997,69.400002,72.0,68.0
20170118084500,885.599976,0.0,0.0,0,66.199997,69.400002,72.0,68.0
20170118090000,885.599976,0.0,0.0,0,66.199997,69.5,72.0,68.0
20170118091500,885.599976,0.0,0.0,0,66.199997,69.599998,72.0,68.0
20170118093000,885.599976,0.0,0.0,0,66.199997,69.699997,72.0,68.0
20170118094500,885.599976,0.0,0.0,0,66.199997,69.699997,72.0,68.0
20170118100000,885.599976,0.0,0.0,0,66.199997,69.800003,72.0,68.0
20170118101500,885.599976,0.0,0.0,0,66.199997,70.0,72.0,68.0
20170118103000,885.599976,0.0,0.0,0,66.199997,70.199997,72.0,68.0
20170118104500,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20170118110000,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20170118111500,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20170118113000,885.599976,0.0,0.0,0,66.199997,70.900002,72.0,68.0
20170118114500,885.599976,0.0,0.0,0,66.199997,71.099998,72.0,68.0
20170118120000,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20170118121500,885.599976,0.0,0.0,2,66.199997,71.599998,72.0,68.0
20170118123000,885.599976,0.0,0.0,3,66.199997,72.0,72.0,68.0
20170118124500,885.599976,0.0,0.0,9,66.199997,72.599998,72.0,68.0
20170118130000,885.599976,0.0,0.0,26,59.799999,73.199997,72.0,68.0
20170118131500,885.599976,439.519989,49.62963,48,54.700001,73.699997,72.0,68.0
20170118133000,885.599976,569.080017,64.259263,54,54.700001,73.599998,72.0,68.0
20170118134500,885.599976,569.080017,64.259263,54,54.700001,73.199997,72.0,68.0
20170118140000,885.599976,569.080017,64.259263,54,54.700001,72.800003,72.0,68.0
20170118141500,885.599976,569.080017,64.259263,54,53.900002,72.599998,72.0,68.0
20170118143000,885.599976,541.200012,61.111114,53,53.900002,72.300003,72.0,68.0
20170118144500,885.599976,518.23999,58.518519,52,53.900002,72.099998,72.0,68.0
20170118150000,885.599976,518.23999,58.518519,52,53.900002,72.099998,72.0,68.0
20170118151500,885.599976,518.23999,58.518519,52,53.900002,72.199997,72.0,68.0
20170118153000,885.599976,562.52002,63.518522,54,53.900002,72.699997,72.0,68.0
20170118154500,885.599976,562.52002,63.518522,54,53.900002,73.099998,72.0,68.0
20170118160000,885.599976,574.0,64.814817,54,53.900002,73.199997,72.0,68.0
20170118161500,885.599976,574.0,64.814817,54,53.900002,73.300003,72.0,68.0
20170118163000,885.599976,559.23999,63.148149,54,53.900002,73.300003,72.0,68.0
20170118164500,885.599976,559.23999,63.148149,54,53.900002,73.099998,72.0,68.0
20170118170000,885.599976,565.799988,63.888889,54,53.900002,73.099998,72.0,68.0
20170118171500,885.599976,565.799988,63.888889,54,53.900002,72.900002,72.0,68.0
20170118173000,885.599976,593.679993,67.037038,54,53.900002,72.800003,72.0,68.0
20170118174500,885.599976,603.52002,68.148152,54,53.900002,72.599998,72.0,68.0
20170118180000,885.599976,574.0,64.814817,53,53.900002,72.300003,72.0,68.0
20170118181500,885.599976,551.039978,62.222221,52,53.900002,72.099998,72.0,68.0
20170118183000,885.599976,551.039978,62.222221,52,53.900002,71.900002,72.0,68.0
20170118184500,885.599976,551.039978,62.222221,52,53.900002,71.800003,72.0,68.0
20170118190000,885.599976,482.160004,54.444446,49,53.900002,71.599998,72.0,68.0
20170118191500,885.599976,360.799988,40.74074,44,53.900002,71.5,72.0,68.0
20170118193000,885.599976,272.23999,30.74074,41,53.900002,71.5,72.0,68.0
20170118194500,885.599976,108.239998,12.222222,36,54.700001,71.400002,72.0,68.0
20170118200000,885.599976,0.0,0.0,31,54.700001,71.300003,72.0,68.0
20170118201500,885.599976,0.0,0.0,18,55.900002,70.900002,72.0,68.0
20170118203000,885.599976,0.0,0.0,0,58.299999,70.300003,72.0,68.0
20170118204500,885.599976,0.0,0.0,0,60.099998,70.0,72.0,68.0
20170118210000,885.599976,0.0,0.0,0,61.5,69.800003,72.0,68.0
20170118211500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20170118213000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170118214500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20170118220000,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20170118221500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170118223000,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170118224500,885.599976,0.0,0.0,0,64.0,69.699997,72.0,68.0
20170118230000,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170118231500,885.599976,0.0,0.0,0,64.0,69.800003,72.0,68.0
20170118233000,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170118234500,885.599976,0.0,0.0,0,64.0,69.5,72.0,68.0
20170119000000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170119001500,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170119003000,885.599976,0.0,0.0,0,64.0,69.400002,72.0,68.0
20170119004500,885.599976,0.0,0.0,0,64.0,69.599998,72.0,68.0
20170119010000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170119011500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170119013000,885.599976,0.0,0.0,0,64.0,70.800003,72.0,68.0
20170119014500,885.599976,0.0,0.0,0,64.0,71.199997,72.0,68.0
20170119020000,885.599976,0.0,0.0,1,64.800003,71.599998,72.0,68.0
20170119021500,885.599976,0.0,0.0,3,64.800003,71.900002,72.0,68.0
20170119023000,885.599976,0.0,0.0,3,64.800003,72.099998,72.0,68.0
20170119024500,885.599976,0.0,0.0,4,64.800003,72.300003,72.0,68.0
20170119030000,885.599976,0.0,0.0,7,64.800003,72.400002,72.0,68.0
20170119031500,885.599976,0.0,0.0,14,64.800003,72.599998,72.0,68.0
20170119033000,885.599976,0.0,0.0,21,59.200001,72.699997,72.0,68.0
20170119034500,885.599976,0.0,0.0,31,56.0,72.900002,72.0,68.0
20170119040000,885.599976,211.559998,23.888889,39,54.700001,72.900002,72.0,68.0
20170119041500,885.599976,439.519989,49.62963,48,54.700001,72.900002,72.0,68.0
20170119043000,885.599976,416.559998,47.037038,47,53.900002,72.300003,72.0,68.0
20170119044500,885.599976,259.119995,29.259259,40,53.900002,71.300003,72.0,68.0
20170119050000,885.599976,0.0,0.0,19,54.900002,70.599998,72.0,68.0
20170119051500,885.599976,0.0,0.0,0,57.5,70.300003,72.0,68.0
20170119053000,885.599976,0.0,0.0,0,59.5,70.0,72.0,68.0
20170119054500,885.599976,0.0,0.0,0,61.099998,69.900002,72.0,68.0
20170119060000,885.599976,0.0,0.0,0,61.900002,69.800003,72.0,68.0
20170119061500,885.599976,0.0,0.0,0,62.799999,69.699997,72.0,68.0
20170119063000,885.599976,0.0,0.0,0,62.799999,69.699997,72.0,68.0
20170119064500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20170119070000,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170119071500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20170119073000,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170119074500,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170119080000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170119081500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20170119083000,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20170119084500,885.599976,0.0,0.0,0,65.300003,70.099998,72.0,68.0
20170119090000,885.599976,0.0,0.0,0,65.300003,70.300003,72.0,68.0
20170119091500,885.599976,0.0,0.0,0,66.199997,70.599998,72.0,68.0
20170119093000,885.599976,0.0,0.0,0,66.199997,70.5,72.0,68.0
20170119094500,885.599976,0.0,0.0,0,66.199997,70.199997,72.0,68.0
20170119100000,885.599976,0.0,0.0,0,66.199997,69.699997,72.0,68.0
20170119101500,885.599976,0.0,0.0,0,66.199997,69.300003,72.0,68.0
20170119103000,885.599976,0.0,0.0,0,65.300003,68.800003,72.0,68.0
20170119104500,885.599976,0.0,0.0,0,65.300003,68.800003,72.0,68.0
20170119110000,885.599976,0.0,0.0,0,65.300003,68.800003,72.0,68.0
20170119111500,885.599976,0.0,0.0,0,65.300003,68.800003,72.0,68.0
20170119113000,885.599976,0.0,0.0,0,65.300003,68.900002,72.0,68.0
20170119114500,885.599976,0.0,0.0,0,65.300003,69.0,72.0,68.0
20170119120000,885.599976,0.0,0.0,0,65.300003,69.099998,72.0,68.0
20170119121500,885.599976,0.0,0.0,0,65.300003,69.099998,72.0,68.0
20170119123000,885.599976,0.0,0.0,0,66.199997,69.099998,72.0,68.0
20170119124500,885.599976,0.0,0.0,0,66.199997,69.0,72.0,68.0
20170119130000,885.599976,0.0,0.0,0,66.199997,68.900002,72.0,68.0
20170119131500,885.599976,0.0,0.0,0,66.199997,68.900002,72.0,68.0
20170119133000,885.599976,0.0,0.0,0,66.199997,69.099998,72.0,68.0
20170119134500,885.599976,0.0,0.0,0,66.199997,69.300003,72.0,68.0
20170119140000,885.599976,0.0,0.0,0,66.199997,69.699997,72.0,68.0
20170119141500,885.599976,0.0,0.0,0,66.199997,70.099998,72.0,68.0
20170119143000,885.599976,0.0,0.0,0,66.199997,70.400002,72.0,68.0
20170119144500,885.599976,0.0,0.0,0,66.199997,70.800003,72.0,68.0
20170119150000,885.599976,0.0,0.0,0,66.199997,71.0,72.0,68.0
20170119151500,885.599976,0.0,0.0,0,66.199997,71.300003,72.0,68.0
20170119153000,885.599976,0.0,0.0,0,66.199997,71.5,72.0,68.0
20170119154500,885.599976,0.0,0.0,0,66.199997,71.599998,72.0,68.0
20170119160000,885.599976,0.0,0.0,0,66.199997,71.599998,72.0,68.0
20170119161500,885.599976,0.0,0.0,0,66.199997,71.599998,72.0,68.0
20170119163000,885.599976,0.0,0.0,0,66.199997,71.199997,72.0,68.0
20170119164500,885.599976,0.0,0.0,0,66.199997,70.300003,72.0,68.0
20170119170000,885.599976,0.0,0.0,0,66.199997,69.900002,72.0,68.0
20170119171500,885.599976,0.0,0.0,0,66.199997,69.599998,72.0,68.0
20170119173000,885.599976,0.0,0.0,0,65.300003,69.199997,72.0,68.0
20170119174500,885.599976,0.0,0.0,0,65.300003,68.900002,72.0,68.0
20170119180000,885.599976,0.0,0.0,0,65.300003,68.900002,72.0,68.0
20170119181500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170119183000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170119184500,885.599976,0.0,0.0,0,64.400002,68.800003,72.0,68.0
20170119190000,885.599976,0.0,0.0,0,64.400002,68.800003,72.0,68.0
20170119191500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170119193000,885.599976,0.0,0.0,0,64.400002,69.0,72.0,68.0
20170119194500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119200000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119201500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119203000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119204500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119210000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119211500,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119213000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170119214500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170119220000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170119221500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170119223000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170119224500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170119230000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170119231500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170119233000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170119234500,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20170120000000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170120001500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170120003000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20170120004500,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20170120010000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170120011500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170120013000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170120014500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170120020000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170120021500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20170120023000,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20170120024500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20170120030000,885.599976,0.0,0.0,0,63.599998,69.0,72.0,68.0
20170120031500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170120033000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170120034500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170120040000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170120041500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170120043000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170120044500,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20170120050000,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170120051500,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170120053000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170120054500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170120060000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120061500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120063000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120064500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120070000,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120071500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120073000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170120074500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170120080000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170120081500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170120083000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170120084500,885.599976,0.0,0.0,0,64.400002,69.800003,72.0,68.0
20170120090000,885.599976,0.0,0.0,0,64.400002,69.699997,72.0,68.0
20170120091500,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170120093000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170120094500,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170120100000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170120101500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20170120103000,885.599976,0.0,0.0,1,65.300003,70.300003,72.0,68.0
20170120104500,885.599976,0.0,0.0,0,65.300003,70.900002,72.0,68.0
20170120110000,885.599976,0.0,0.0,2,65.300003,71.5,72.0,68.0
20170120111500,885.599976,0.0,0.0,4,66.199997,71.900002,72.0,68.0
20170120113000,885.599976,0.0,0.0,10,66.199997,72.599998,72.0,68.0
