PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120114500,885.599976,0.0,0.0,27,59.599998,73.199997,72.0,68.0
20170120120000,885.599976,534.639954,60.370367,53,54.700001,73.900002,72.0,68.0
20170120121500,885.599976,577.280029,65.18519,54,54.700001,73.699997,72.0,68.0
20170120123000,885.599976,577.280029,65.18519,54,54.700001,73.300003,72.0,68.0
20170120124500,885.599976,577.280029,65.18519,54,54.700001,73.099998,72.0,68.0
20170120130000,885.599976,560.880005,63.333336,53,53.900002,72.900002,72.0,68.0
20170120131500,885.599976,567.439941,64.074069,53,53.900002,72.699997,72.0,68.0
20170120133000,885.599976,567.439941,64.074069,53,53.900002,72.699997,72.0,68.0
20170120134500,885.599976,585.47998,66.111111,54,54.700001,72.900002,72.0,68.0
20170120140000,885.599976,585.47998,66.111111,54,53.900002,73.099998,72.0,68.0
20170120141500,885.599976,577.280029,65.18519,54,53.900002,73.599998,72.0,68.0
20170120143000,885.599976,577.280029,65.18519,54,54.700001,74.0,72.0,68.0
20170120144500,885.599976,577.280029,65.18519,54,54.700001,74.199997,72.0,68.0
20170120150000,885.599976,577.280029,65.18519,54,54.700001,74.400002,72.0,68.0
20170120151500,885.599976,577.280029,65.18519,54,54.700001,74.599998,72.0,68.0
20170120153000,885.599976,577.280029,65.18519,54,53.900002,74.900002,72.0,68.0
20170120154500,885.599976,577.280029,65.18519,54,53.900002,75.400002,72.0,68.0
20170120160000,885.599976,577.280029,65.18519,54,53.900002,75.5,72.0,68.0
20170120161500,885.599976,577.280029,65.18519,54,53.900002,75.599998,72.0,68.0
20170120163000,885.599976,577.280029,65.18519,54,53.900002,75.5,72.0,68.0
20170120164500,885.599976,577.280029,65.18519,54,53.900002,75.199997,72.0,68.0
20170120170000,885.599976,585.47998,66.111111,54,53.900002,74.900002,72.0,68.0
20170120171500,885.599976,593.679993,67.037038,54,53.900002,74.599998,72.0,68.0
20170120173000,885.599976,606.799988,68.518519,54,53.900002,74.099998,72.0,68.0
20170120174500,885.599976,606.799988,68.518519,54,53.900002,73.699997,72.0,68.0
20170120180000,885.599976,606.799988,68.518519,54,53.900002,73.199997,72.0,68.0
20170120181500,885.599976,606.799988,68.518519,54,53.900002,73.099998,72.0,68.0
20170120183000,885.599976,606.799988,68.518519,54,53.900002,72.699997,72.0,68.0
20170120184500,885.599976,606.799988,68.518519,54,53.900002,72.599998,72.0,68.0
20170120190000,885.599976,606.799988,68.518519,54,53.900002,72.400002,72.0,68.0
20170120191500,885.599976,606.799988,68.518519,54,53.900002,72.400002,72.0,68.0
20170120193000,885.599976,590.400024,66.666671,53,53.900002,72.099998,72.0,68.0
20170120194500,885.599976,590.400024,66.666671,53,53.900002,71.900002,72.0,68.0
20170120200000,885.599976,590.400024,66.666671,53,53.900002,71.800003,72.0,68.0
20170120201500,885.599976,536.280029,60.55556,51,53.900002,71.699997,72.0,68.0
20170120203000,885.599976,462.480011,52.222225,48,53.900002,71.599998,72.0,68.0
20170120204500,885.599976,196.800003,22.222223,38,53.900002,71.099998,72.0,68.0
20170120210000,885.599976,0.0,0.0,16,55.099998,70.400002,72.0,68.0
20170120211500,885.599976,0.0,0.0,0,57.900002,70.199997,72.0,68.0
20170120213000,885.599976,0.0,0.0,0,59.900002,70.0,72.0,68.0
20170120214500,885.599976,0.0,0.0,0,61.099998,70.0,72.0,68.0
20170120220000,885.599976,0.0,0.0,0,62.400002,70.099998,72.0,68.0
20170120221500,885.599976,0.0,0.0,0,62.400002,70.199997,72.0,68.0
20170120223000,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170120224500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170120230000,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170120231500,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170120233000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170120234500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170121000000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170121001500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170121003000,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170121004500,885.599976,0.0,0.0,0,64.0,70.5,72.0,68.0
20170121010000,885.599976,0.0,0.0,0,64.0,70.400002,72.0,68.0
20170121011500,885.599976,0.0,0.0,0,64.0,70.300003,72.0,68.0
20170121013000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170121014500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170121020000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170121021500,885.599976,83.639999,9.444445,0,64.800003,69.900002,72.0,68.0
20170121023000,885.599976,0.0,0.0,0,64.800003,70.099998,72.0,68.0
20170121024500,885.599976,0.0,0.0,0,64.800003,70.300003,72.0,68.0
20170121030000,885.599976,0.0,0.0,0,64.800003,70.699997,72.0,68.0
20170121031500,885.599976,0.0,0.0,0,64.800003,71.099998,72.0,68.0
20170121033000,885.599976,0.0,0.0,0,64.800003,71.400002,72.0,68.0
20170121034500,885.599976,83.639999,9.444445,3,64.800003,71.800003,72.0,68.0
20170121040000,885.599976,0.0,0.0,3,64.800003,72.099998,72.0,68.0
20170121041500,885.599976,83.639999,9.444445,3,64.800003,72.199997,72.0,68.0
20170121043000,885.599976,83.639999,9.444445,6,64.800003,72.400002,72.0,68.0
20170121044500,885.599976,154.159988,17.407407,30,59.099998,72.5,72.0,68.0
20170121050000,885.599976,259.119995,29.259259,36,54.700001,72.599998,72.0,68.0
20170121051500,885.599976,309.959991,35.0,39,54.700001,72.400002,72.0,68.0
20170121053000,885.599976,306.680023,34.629633,39,53.900002,72.199997,72.0,68.0
20170121054500,885.599976,306.680023,34.629633,39,53.900002,72.099998,72.0,68.0
20170121060000,885.599976,309.959991,35.0,39,53.900002,72.0,72.0,68.0
20170121061500,885.599976,306.680023,34.629633,39,53.900002,71.800003,72.0,68.0
20170121063000,885.599976,306.680023,34.629633,39,54.700001,71.699997,72.0,68.0
20170121064500,885.599976,288.640015,32.592595,38,53.900002,71.599998,72.0,68.0
20170121070000,885.599976,231.240005,26.111112,34,53.900002,71.5,72.0,68.0
20170121071500,885.599976,0.0,0.0,0,56.299999,70.800003,72.0,68.0
20170121073000,885.599976,83.639999,9.444445,0,58.700001,70.0,72.0,68.0
20170121074500,885.599976,83.639999,9.444445,0,60.299999,69.699997,72.0,68.0
20170121080000,885.599976,83.639999,9.444445,0,61.5,69.599998,72.0,68.0
20170121081500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20170121083000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20170121084500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170121090000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20170121091500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20170121093000,885.599976,83.639999,9.444445,0,63.200001,69.900002,72.0,68.0
20170121094500,885.599976,83.639999,9.444445,0,63.200001,70.0,72.0,68.0
20170121100000,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20170121101500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170121103000,885.599976,83.639999,9.444445,0,64.0,70.199997,72.0,68.0
20170121104500,885.599976,83.639999,9.444445,0,64.0,70.0,72.0,68.0
20170121110000,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170121111500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170121113000,885.599976,96.760002,10.925926,0,64.0,69.800003,72.0,68.0
20170121114500,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170121120000,885.599976,0.0,0.0,0,64.0,70.599998,72.0,68.0
20170121121500,885.599976,0.0,0.0,0,64.800003,70.900002,72.0,68.0
20170121123000,885.599976,0.0,0.0,0,64.800003,71.300003,72.0,68.0
20170121124500,885.599976,0.0,0.0,4,64.800003,71.900002,72.0,68.0
20170121130000,885.599976,83.639999,9.444445,7,64.800003,72.400002,72.0,68.0
20170121131500,885.599976,285.359985,32.222221,37,55.200001,72.900002,72.0,68.0
20170121133000,885.599976,518.23999,58.518519,49,54.299999,73.199997,72.0,68.0
20170121134500,885.599976,757.679993,85.555557,61,54.299999,73.300003,72.0,68.0
20170121140000,885.599976,861.0,97.222225,66,54.299999,73.099998,72.0,68.0
20170121141500,885.599976,872.47998,98.518519,67,53.5,73.099998,72.0,68.0
20170121143000,885.599976,872.47998,98.518519,67,53.5,72.599998,72.0,68.0
20170121144500,885.599976,839.679993,94.814817,65,53.5,72.099998,72.0,68.0
20170121150000,885.599976,839.679993,94.814817,65,53.5,71.699997,72.0,68.0
20170121151500,885.599976,782.280029,88.333339,62,53.5,71.599998,72.0,68.0
20170121153000,885.599976,706.840027,79.81482,58,53.5,71.599998,72.0,68.0
20170121154500,885.599976,706.840027,79.81482,58,53.5,71.699997,72.0,68.0
20170121160000,885.599976,706.840027,79.81482,58,54.299999,72.0,72.0,68.0
20170121161500,885.599976,731.440002,82.592595,59,53.5,72.400002,72.0,68.0
20170121163000,885.599976,816.719971,92.222221,63,53.5,72.5,72.0,68.0
20170121164500,885.599976,849.52002,95.925931,66,53.5,72.400002,72.0,68.0
20170121170000,885.599976,872.47998,98.518519,66,53.5,72.400002,72.0,68.0
20170121171500,885.599976,872.47998,98.518519,67,53.5,72.300003,72.0,68.0
20170121173000,885.599976,872.47998,98.518519,67,53.5,72.199997,72.0,68.0
20170121174500,885.599976,872.47998,98.518519,67,53.5,72.099998,72.0,68.0
20170121180000,885.599976,872.47998,98.518519,67,53.5,71.900002,72.0,68.0
20170121181500,885.599976,872.47998,98.518519,67,53.5,71.800003,72.0,68.0
20170121183000,885.599976,816.719971,92.222221,64,53.5,71.599998,72.0,68.0
20170121184500,885.599976,693.719971,78.333332,58,53.5,71.300003,72.0,68.0
20170121190000,885.599976,537.919983,60.74074,49,53.5,71.0,72.0,68.0
20170121191500,885.599976,208.279999,23.518519,33,53.5,70.400002,72.0,68.0
20170121193000,885.599976,83.639999,9.444445,0,57.0,70.199997,72.0,68.0
20170121194500,885.599976,0.0,0.0,0,59.099998,70.0,72.0,68.0
20170121200000,885.599976,83.639999,9.444445,0,60.799999,69.800003,72.0,68.0
20170121201500,885.599976,0.0,0.0,0,61.900002,69.699997,72.0,68.0
20170121203000,885.599976,83.639999,9.444445,0,62.799999,69.599998,72.0,68.0
20170121204500,885.599976,83.639999,9.444445,0,62.799999,69.599998,72.0,68.0
20170121210000,885.599976,83.639999,9.444445,0,63.599998,69.599998,72.0,68.0
20170121211500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170121213000,885.599976,83.639999,9.444445,0,63.599998,69.599998,72.0,68.0
20170121214500,885.599976,83.639999,9.444445,0,63.599998,69.699997,72.0,68.0
20170121220000,885.599976,83.639999,9.444445,0,63.599998,69.699997,72.0,68.0
20170121221500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170121223000,885.599976,83.639999,9.444445,0,64.300003,69.699997,72.0,68.0
20170121224500,885.599976,0.0,0.0,0,64.300003,69.699997,72.0,68.0
20170121230000,885.599976,0.0,0.0,0,64.300003,69.699997,72.0,68.0
20170121231500,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170121233000,885.599976,0.0,0.0,0,64.300003,69.699997,72.0,68.0
20170121234500,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170122000000,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170122001500,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170122003000,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170122004500,885.599976,83.639999,9.444445,0,64.300003,69.800003,72.0,68.0
20170122010000,885.599976,83.639999,9.444445,0,64.300003,69.800003,72.0,68.0
20170122011500,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170122013000,885.599976,83.639999,9.444445,0,64.300003,69.800003,72.0,68.0
20170122014500,885.599976,0.0,0.0,0,64.300003,69.900002,72.0,68.0
20170122020000,885.599976,0.0,0.0,0,64.300003,69.900002,72.0,68.0
20170122021500,885.599976,83.639999,9.444445,0,64.300003,69.900002,72.0,68.0
20170122023000,885.599976,83.639999,9.444445,0,64.300003,69.900002,72.0,68.0
20170122024500,885.599976,83.639999,9.444445,0,64.300003,69.800003,72.0,68.0
20170122030000,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20170122031500,885.599976,0.0,0.0,0,64.300003,69.800003,72.0,68.0
20170122033000,885.599976,83.639999,9.444445,0,64.300003,69.800003,72.0,68.0
20170122034500,885.599976,96.760002,10.925926,0,64.300003,69.800003,72.0,68.0
20170122040000,885.599976,83.639999,9.444445,0,63.599998,69.900002,72.0,68.0
20170122041500,885.599976,0.0,0.0,1,63.599998,70.0,72.0,68.0
20170122043000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20170122044500,885.599976,83.639999,9.444445,0,63.599998,69.400002,72.0,68.0
20170122050000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170122051500,885.599976,83.639999,9.444445,0,63.599998,69.099998,72.0,68.0
20170122053000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170122054500,885.599976,83.639999,9.444445,0,63.599998,69.199997,72.0,68.0
20170122060000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170122061500,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20170122063000,885.599976,83.639999,9.444445,0,63.599998,69.599998,72.0,68.0
20170122064500,885.599976,83.639999,9.444445,0,63.599998,69.599998,72.0,68.0
20170122070000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170122071500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170122073000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20170122074500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170122080000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170122081500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170122083000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170122084500,885.599976,96.760002,10.925926,0,63.599998,69.199997,72.0,68.0
20170122090000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170122091500,885.599976,83.639999,9.444445,0,63.599998,69.199997,72.0,68.0
20170122093000,885.599976,83.639999,9.444445,0,63.599998,69.099998,72.0,68.0
20170122094500,885.599976,0.0,0.0,0,63.599998,69.0,72.0,68.0
20170122100000,885.599976,83.639999,9.444445,0,63.599998,68.800003,72.0,68.0
20170122101500,885.599976,83.639999,9.444445,0,63.599998,68.699997,72.0,68.0
20170122103000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20170122104500,885.599976,0.0,0.0,0,63.599998,68.400002,72.0,68.0
20170122110000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20170122111500,885.599976,83.639999,9.444445,0,63.599998,68.599998,72.0,68.0
20170122113000,885.599976,83.639999,9.444445,0,63.599998,68.900002,72.0,68.0
20170122114500,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20170122120000,885.599976,0.0,0.0,0,64.400002,68.699997,72.0,68.0
20170122121500,885.599976,83.639999,9.444445,0,64.400002,68.800003,72.0,68.0
20170122123000,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170122124500,885.599976,83.639999,9.444445,0,64.400002,69.199997,72.0,68.0
20170122130000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170122131500,885.599976,0.0,0.0,0,64.400002,69.199997,72.0,68.0
20170122133000,885.599976,0.0,0.0,0,64.400002,69.400002,72.0,68.0
20170122134500,885.599976,0.0,0.0,0,64.400002,69.599998,72.0,68.0
20170122140000,885.599976,83.639999,9.444445,0,64.400002,69.800003,72.0,68.0
20170122141500,885.599976,0.0,0.0,0,64.400002,70.199997,72.0,68.0
20170122143000,885.599976,0.0,0.0,0,65.199997,70.599998,72.0,68.0
20170122144500,885.599976,0.0,0.0,0,65.199997,70.900002,72.0,68.0
20170122150000,885.599976,0.0,0.0,0,65.199997,71.199997,72.0,68.0
20170122151500,885.599976,0.0,0.0,0,65.199997,71.300003,72.0,68.0
20170122153000,885.599976,83.639999,9.444445,0,65.199997,71.0,72.0,68.0
20170122154500,885.599976,0.0,0.0,0,65.199997,70.5,72.0,68.0
20170122160000,885.599976,83.639999,9.444445,0,65.199997,70.199997,72.0,68.0
20170122161500,885.599976,0.0,0.0,0,65.199997,69.900002,72.0,68.0
20170122163000,885.599976,0.0,0.0,0,65.199997,69.800003,72.0,68.0
20170122164500,885.599976,0.0,0.0,0,65.199997,69.699997,72.0,68.0
20170122170000,885.599976,0.0,0.0,0,65.199997,69.699997,72.0,68.0
20170122171500,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20170122173000,885.599976,83.639999,9.444445,0,64.5,69.400002,72.0,68.0
20170122174500,885.599976,0.0,0.0,0,64.5,69.400002,72.0,68.0
20170122180000,885.599976,83.639999,9.444445,0,64.5,69.5,72.0,68.0
20170122181500,885.599976,0.0,0.0,0,64.5,69.5,72.0,68.0
20170122183000,885.599976,96.760002,10.925926,0,64.5,69.599998,72.0,68.0
20170122184500,885.599976,0.0,0.0,0,64.5,69.400002,72.0,68.0
20170122190000,885.599976,0.0,0.0,0,64.5,69.300003,72.0,68.0
20170122191500,885.599976,83.639999,9.444445,0,64.5,69.099998,72.0,68.0
20170122193000,885.599976,0.0,0.0,0,64.5,69.0,72.0,68.0
20170122194500,885.599976,0.0,0.0,0,64.5,68.800003,72.0,68.0
20170122200000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20170122201500,885.599976,0.0,0.0,0,63.599998,68.599998,72.0,68.0
20170122203000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20170122204500,885.599976,83.639999,9.444445,0,63.599998,68.400002,72.0,68.0
20170122210000,885.599976,83.639999,9.444445,0,63.599998,68.5,72.0,68.0
20170122211500,885.599976,83.639999,9.444445,0,63.599998,68.5,72.0,68.0
20170122213000,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20170122214500,885.599976,83.639999,9.444445,0,63.599998,68.400002,72.0,68.0
20170122220000,885.599976,83.639999,9.444445,0,63.599998,68.300003,72.0,68.0
20170122221500,885.599976,83.639999,9.444445,0,63.599998,68.199997,72.0,68.0
20170122223000,885.599976,96.760002,10.925926,0,63.599998,68.099998,72.0,68.0
20170122224500,885.599976,0.0,0.0,0,63.599998,67.900002,72.0,68.0
20170122230000,885.599976,96.760002,10.925926,0,63.599998,67.900002,72.0,68.0
20170122231500,885.599976,83.639999,9.444445,0,63.599998,67.800003,72.0,68.0
20170122233000,885.599976,0.0,0.0,0,63.599998,67.699997,72.0,68.0
20170122234500,885.599976,83.639999,9.444445,0,63.599998,67.599998,72.0,68.0
20170123000000,885.599976,0.0,0.0,0,63.599998,67.5,72.0,68.0
20170123001500,885.599976,96.760002,10.925926,0,62.799999,67.400002,72.0,68.0
20170123003000,885.599976,83.639999,9.444445,0,62.799999,67.300003,72.0,68.0
20170123004500,885.599976,83.639999,9.444445,0,62.799999,67.199997,72.0,68.0
20170123010000,885.599976,83.639999,9.444445,0,62.799999,67.099998,72.0,68.0
20170123011500,885.599976,83.639999,9.444445,0,62.799999,66.900002,72.0,68.0
20170123013000,885.599976,83.639999,9.444445,0,62.799999,66.800003,72.0,68.0
20170123014500,885.599976,96.760002,10.925926,0,62.799999,66.699997,72.0,68.0
20170123020000,885.599976,83.639999,9.444445,0,62.799999,66.699997,72.0,68.0
20170123021500,885.599976,83.639999,9.444445,0,62.799999,66.599998,72.0,68.0
20170123023000,885.599976,96.760002,10.925926,0,62.799999,66.599998,72.0,68.0
20170123024500,885.599976,96.760002,10.925926,0,62.799999,66.599998,72.0,68.0
20170123030000,885.599976,83.639999,9.444445,0,62.799999,66.599998,72.0,68.0
20170123031500,885.599976,96.760002,10.925926,0,62.0,66.5,72.0,68.0
20170123033000,885.599976,83.639999,9.444445,0,62.0,66.400002,72.0,68.0
20170123034500,885.599976,83.639999,9.444445,0,62.0,66.400002,72.0,68.0
20170123040000,885.599976,96.760002,10.925926,0,62.0,66.400002,72.0,68.0
20170123041500,885.599976,96.760002,10.925926,0,62.0,66.400002,72.0,68.0
20170123043000,885.599976,108.239998,12.222222,0,62.0,66.5,72.0,68.0
20170123044500,885.599976,96.760002,10.925926,0,62.0,66.5,72.0,68.0
20170123050000,885.599976,96.760002,10.925926,0,62.0,66.5,72.0,68.0
20170123051500,885.599976,83.639999,9.444445,0,62.0,66.599998,72.0,68.0
20170123053000,885.599976,96.760002,10.925926,0,62.0,66.599998,72.0,68.0
20170123054500,885.599976,83.639999,9.444445,0,62.0,66.699997,72.0,68.0
20170123060000,885.599976,83.639999,9.444445,0,62.0,66.699997,72.0,68.0
20170123061500,885.599976,0.0,0.0,0,62.0,66.599998,72.0,68.0
20170123063000,885.599976,83.639999,9.444445,0,62.0,66.599998,72.0,68.0
20170123064500,885.599976,96.760002,10.925926,0,62.0,66.599998,72.0,68.0
20170123070000,885.599976,83.639999,9.444445,0,62.0,66.599998,72.0,68.0
20170123071500,885.599976,83.639999,9.444445,0,62.0,66.599998,72.0,68.0
20170123073000,885.599976,83.639999,9.444445,0,62.0,66.599998,72.0,68.0
20170123074500,885.599976,83.639999,9.444445,0,62.0,66.699997,72.0,68.0
20170123080000,885.599976,83.639999,9.444445,0,62.0,66.699997,72.0,68.0
20170123081500,885.599976,96.760002,10.925926,0,62.0,66.699997,72.0,68.0
20170123083000,885.599976,83.639999,9.444445,0,62.0,66.800003,72.0,68.0
20170123084500,885.599976,83.639999,9.444445,0,62.799999,66.900002,72.0,68.0
20170123090000,885.599976,83.639999,9.444445,0,62.799999,67.099998,72.0,68.0
20170123091500,885.599976,83.639999,9.444445,0,62.799999,67.199997,72.0,68.0
20170123093000,885.599976,0.0,0.0,0,63.599998,67.400002,72.0,68.0
20170123094500,885.599976,83.639999,9.444445,0,63.599998,67.599998,72.0,68.0
20170123100000,885.599976,83.639999,9.444445,0,63.599998,67.900002,72.0,68.0
20170123101500,885.599976,0.0,0.0,0,63.599998,68.199997,72.0,68.0
20170123103000,885.599976,0.0,0.0,0,64.400002,68.599998,72.0,68.0
20170123104500,885.599976,0.0,0.0,0,64.400002,68.900002,72.0,68.0
20170123110000,885.599976,0.0,0.0,0,64.400002,69.300003,72.0,68.0
20170123111500,885.599976,0.0,0.0,0,65.300003,69.699997,72.0,68.0
20170123113000,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20170123114500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20170123120000,885.599976,0.0,0.0,1,65.300003,71.0,72.0,68.0
20170123121500,885.599976,83.639999,9.444445,0,66.199997,71.300003,72.0,68.0
20170123123000,885.599976,0.0,0.0,4,66.199997,71.900002,72.0,68.0
20170123124500,885.599976,83.639999,9.444445,4,66.199997,72.199997,72.0,68.0
20170123130000,885.599976,168.919998,19.074074,31,60.5,72.599998,72.0,68.0
20170123131500,885.599976,282.080017,31.851855,37,54.700001,72.599998,72.0,68.0
20170123133000,885.599976,262.399994,29.62963,36,54.700001,72.099998,72.0,68.0
20170123134500,885.599976,252.559998,28.518519,35,54.700001,71.699997,72.0,68.0
20170123140000,885.599976,83.639999,9.444445,5,57.099998,71.300003,72.0,68.0
20170123141500,885.599976,0.0,0.0,0,59.900002,71.199997,72.0,68.0
20170123143000,885.599976,0.0,0.0,0,61.900002,71.199997,72.0,68.0
20170123144500,885.599976,0.0,0.0,0,63.599998,71.199997,72.0,68.0
20170123150000,885.599976,0.0,0.0,1,64.400002,71.300003,72.0,68.0
20170123151500,885.599976,0.0,0.0,0,65.300003,71.300003,72.0,68.0
20170123153000,885.599976,0.0,0.0,0,65.300003,71.400002,72.0,68.0
20170123154500,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170123160000,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170123161500,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170123163000,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170123164500,885.599976,83.639999,9.444445,0,66.199997,71.400002,72.0,68.0
20170123170000,885.599976,0.0,0.0,0,66.199997,71.400002,72.0,68.0
20170123171500,885.599976,0.0,0.0,0,66.199997,71.300003,72.0,68.0
20170123173000,885.599976,83.639999,9.444445,0,66.199997,71.0,72.0,68.0
20170123174500,885.599976,0.0,0.0,0,66.199997,70.699997,72.0,68.0
20170123180000,885.599976,83.639999,9.444445,0,66.199997,70.5,72.0,68.0
20170123181500,885.599976,96.760002,10.925926,0,66.199997,70.400002,72.0,68.0
20170123183000,885.599976,0.0,0.0,0,65.300003,70.300003,72.0,68.0
20170123184500,885.599976,83.639999,9.444445,0,65.300003,70.199997,72.0,68.0
20170123190000,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20170123191500,885.599976,83.639999,9.444445,0,64.400002,70.099998,72.0,68.0
20170123193000,885.599976,83.639999,9.444445,0,64.400002,70.0,72.0,68.0
20170123194500,885.599976,83.639999,9.444445,0,64.400002,70.0,72.0,68.0
20170123200000,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20170123201500,885.599976,83.639999,9.444445,0,63.599998,69.900002,72.0,68.0
20170123203000,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170123204500,885.599976,83.639999,9.444445,0,62.799999,69.699997,72.0,68.0
20170123210000,885.599976,96.760002,10.925926,0,62.799999,69.599998,72.0,68.0
20170123211500,885.599976,83.639999,9.444445,0,62.799999,69.599998,72.0,68.0
20170123213000,885.599976,0.0,0.0,0,62.799999,69.599998,72.0,68.0
20170123214500,885.599976,96.760002,10.925926,0,62.799999,69.5,72.0,68.0
20170123220000,885.599976,96.760002,10.925926,0,62.0,69.400002,72.0,68.0
20170123221500,885.599976,83.639999,9.444445,0,62.0,69.300003,72.0,68.0
20170123223000,885.599976,96.760002,10.925926,0,62.0,69.199997,72.0,68.0
20170123224500,885.599976,96.760002,10.925926,0,62.0,69.099998,72.0,68.0
20170123230000,885.599976,96.760002,10.925926,0,62.0,69.099998,72.0,68.0
20170123231500,885.599976,96.760002,10.925926,0,62.0,69.099998,72.0,68.0
20170123233000,885.599976,96.760002,10.925926,0,61.200001,68.900002,72.0,68.0
20170123234500,885.599976,83.639999,9.444445,0,61.200001,68.900002,72.0,68.0
20170124000000,885.599976,83.639999,9.444445,0,61.200001,68.900002,72.0,68.0
20170124001500,885.599976,83.639999,9.444445,0,61.200001,69.0,72.0,68.0
20170124003000,885.599976,83.639999,9.444445,0,61.200001,69.0,72.0,68.0
20170124004500,885.599976,96.760002,10.925926,0,61.200001,68.900002,72.0,68.0
20170124010000,885.599976,96.760002,10.925926,0,61.200001,68.800003,72.0,68.0
20170124011500,885.599976,0.0,0.0,0,61.200001,68.599998,72.0,68.0
20170124013000,885.599976,96.760002,10.925926,0,61.200001,68.400002,72.0,68.0
20170124014500,885.599976,96.760002,10.925926,0,61.200001,68.300003,72.0,68.0
20170124020000,885.599976,0.0,0.0,0,60.400002,68.300003,72.0,68.0
20170124021500,885.599976,96.760002,10.925926,0,60.400002,68.300003,72.0,68.0
20170124023000,885.599976,96.760002,10.925926,0,60.400002,68.400002,72.0,68.0
20170124024500,885.599976,83.639999,9.444445,0,60.400002,68.599998,72.0,68.0
20170124030000,885.599976,96.760002,10.925926,0,60.400002,68.599998,72.0,68.0
20170124031500,885.599976,83.639999,9.444445,0,60.400002,68.699997,72.0,68.0
20170124033000,885.599976,96.760002,10.925926,0,60.400002,68.699997,72.0,68.0
20170124034500,885.599976,83.639999,9.444445,0,60.400002,68.599998,72.0,68.0
20170124040000,885.599976,96.760002,10.925926,0,60.400002,68.599998,72.0,68.0
20170124041500,885.599976,83.639999,9.444445,0,60.400002,68.599998,72.0,68.0
20170124043000,885.599976,96.760002,10.925926,0,60.400002,68.5,72.0,68.0
20170124044500,885.599976,83.639999,9.444445,0,60.400002,68.400002,72.0,68.0
20170124050000,885.599976,96.760002,10.925926,0,60.400002,68.400002,72.0,68.0
20170124051500,885.599976,96.760002,10.925926,0,60.400002,68.300003,72.0,68.0
20170124053000,885.599976,96.760002,10.925926,0,59.599998,68.199997,72.0,68.0
20170124054500,885.599976,96.760002,10.925926,0,59.599998,68.099998,72.0,68.0
20170124060000,885.599976,96.760002,10.925926,0,59.599998,67.900002,72.0,68.0
20170124061500,885.599976,83.639999,9.444445,0,59.599998,67.800003,72.0,68.0
20170124063000,885.599976,83.639999,9.444445,0,59.599998,67.699997,72.0,68.0
20170124064500,885.599976,83.639999,9.444445,0,59.599998,67.599998,72.0,68.0
20170124070000,885.599976,96.760002,10.925926,0,59.599998,67.599998,72.0,68.0
20170124071500,885.599976,83.639999,9.444445,0,59.599998,67.5,72.0,68.0
20170124073000,885.599976,83.639999,9.444445,0,59.599998,67.400002,72.0,68.0
20170124074500,885.599976,96.760002,10.925926,0,59.599998,67.400002,72.0,68.0
20170124080000,885.599976,83.639999,9.444445,0,59.599998,67.400002,72.0,68.0
20170124081500,885.599976,83.639999,9.444445,0,60.299999,67.300003,72.0,68.0
20170124083000,885.599976,0.0,0.0,0,60.299999,67.400002,72.0,68.0
20170124084500,885.599976,83.639999,9.444445,0,61.099998,67.599998,72.0,68.0
20170124090000,885.599976,83.639999,9.444445,0,61.099998,67.699997,72.0,68.0
20170124091500,885.599976,83.639999,9.444445,0,62.400002,67.900002,72.0,68.0
20170124093000,885.599976,83.639999,9.444445,0,62.400002,67.800003,72.0,68.0
20170124094500,885.599976,0.0,0.0,0,63.200001,67.800003,72.0,68.0
20170124100000,885.599976,0.0,0.0,0,63.200001,67.900002,72.0,68.0
20170124101500,885.599976,0.0,0.0,0,64.0,67.900002,72.0,68.0
20170124103000,885.599976,0.0,0.0,0,64.0,68.099998,72.0,68.0
20170124104500,885.599976,83.639999,9.444445,0,64.800003,68.300003,72.0,68.0
20170124110000,885.599976,0.0,0.0,0,64.800003,68.599998,72.0,68.0
20170124111500,885.599976,0.0,0.0,0,64.800003,68.900002,72.0,68.0
20170124113000,885.599976,0.0,0.0,0,65.800003,69.5,72.0,68.0
20170124114500,885.599976,0.0,0.0,0,65.800003,70.0,72.0,68.0
20170124120000,885.599976,83.639999,9.444445,0,65.800003,70.5,72.0,68.0
20170124121500,885.599976,83.639999,9.444445,0,65.800003,70.800003,72.0,68.0
20170124123000,885.599976,0.0,0.0,0,65.800003,71.199997,72.0,68.0
20170124124500,885.599976,83.639999,9.444445,1,66.699997,71.599998,72.0,68.0
20170124130000,885.599976,0.0,0.0,2,66.699997,71.800003,72.0,68.0
20170124131500,885.599976,0.0,0.0,2,66.699997,72.0,72.0,68.0
20170124133000,885.599976,83.639999,9.444445,2,66.699997,72.099998,72.0,68.0
20170124134500,885.599976,0.0,0.0,2,66.699997,72.199997,72.0,68.0
20170124140000,885.599976,0.0,0.0,5,66.699997,72.400002,72.0,68.0
20170124141500,885.599976,0.0,0.0,9,67.699997,72.5,72.0,68.0
20170124143000,885.599976,241.080002,27.222223,34,56.0,72.699997,72.0,68.0
20170124144500,885.599976,434.600006,49.074076,45,53.900002,73.0,72.0,68.0
20170124150000,885.599976,651.080017,73.518522,55,55.099998,73.199997,72.0,68.0
20170124151500,885.599976,839.679993,94.814817,65,54.299999,73.199997,72.0,68.0
20170124153000,885.599976,861.0,97.222225,67,54.299999,73.300003,72.0,68.0
20170124154500,885.599976,882.320007,99.629633,67,54.299999,73.5,72.0,68.0
20170124160000,885.599976,872.47998,98.518519,67,54.299999,73.599998,72.0,68.0
20170124161500,885.599976,872.47998,98.518519,67,53.5,73.699997,72.0,68.0
20170124163000,885.599976,882.320007,99.629633,67,53.5,73.699997,72.0,68.0
20170124164500,885.599976,882.320007,99.629633,67,53.5,73.599998,72.0,68.0
20170124170000,885.599976,893.799988,100.925927,67,53.5,73.5,72.0,68.0
20170124171500,885.599976,882.320007,99.629633,66,53.5,73.300003,72.0,68.0
20170124173000,885.599976,902.0,101.851855,66,53.5,73.300003,72.0,68.0
20170124174500,885.599976,902.0,101.851855,66,53.5,73.099998,72.0,68.0
20170124180000,885.599976,882.320007,99.629633,65,53.5,72.900002,72.0,68.0
20170124181500,885.599976,882.320007,99.629633,65,53.5,72.599998,72.0,68.0
20170124183000,885.599976,849.52002,95.925931,64,53.5,71.800003,72.0,68.0
20170124184500,885.599976,595.320007,67.222225,52,53.5,71.0,72.0,68.0
20170124190000,885.599976,350.959991,39.62963,41,53.5,70.699997,72.0,68.0
20170124191500,885.599976,83.639999,9.444445,7,54.700001,70.699997,72.0,68.0
20170124193000,885.599976,83.639999,9.444445,0,57.5,70.699997,72.0,68.0
20170124194500,885.599976,83.639999,9.444445,0,59.400002,70.699997,72.0,68.0
20170124200000,885.599976,0.0,0.0,0,60.700001,70.800003,72.0,68.0
20170124201500,885.599976,83.639999,9.444445,0,61.599998,70.800003,72.0,68.0
20170124203000,885.599976,83.639999,9.444445,0,62.400002,70.900002,72.0,68.0
20170124204500,885.599976,83.639999,9.444445,0,62.400002,70.900002,72.0,68.0
20170124210000,885.599976,83.639999,9.444445,0,63.200001,70.900002,72.0,68.0
20170124211500,885.599976,0.0,0.0,0,63.200001,70.900002,72.0,68.0
20170124213000,885.599976,83.639999,9.444445,0,63.200001,70.800003,72.0,68.0
20170124214500,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20170124220000,885.599976,0.0,0.0,0,63.200001,70.800003,72.0,68.0
20170124221500,885.599976,83.639999,9.444445,0,63.200001,70.800003,72.0,68.0
20170124223000,885.599976,83.639999,9.444445,0,63.200001,70.800003,72.0,68.0
20170124224500,885.599976,83.639999,9.444445,0,63.200001,70.800003,72.0,68.0
20170124230000,885.599976,83.639999,9.444445,0,63.200001,70.699997,72.0,68.0
20170124231500,885.599976,83.639999,9.444445,0,63.200001,70.699997,72.0,68.0
20170124233000,885.599976,83.639999,9.444445,0,63.200001,70.699997,72.0,68.0
20170124234500,885.599976,0.0,0.0,0,63.200001,70.5,72.0,68.0
20170125000000,885.599976,83.639999,9.444445,0,63.200001,70.5,72.0,68.0
20170125001500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20170125003000,885.599976,83.639999,9.444445,0,63.200001,70.400002,72.0,68.0
20170125004500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20170125010000,885.599976,83.639999,9.444445,0,63.200001,70.400002,72.0,68.0
20170125011500,885.599976,0.0,0.0,0,63.200001,70.400002,72.0,68.0
20170125013000,885.599976,0.0,0.0,0,63.200001,70.300003,72.0,68.0
20170125014500,885.599976,0.0,0.0,0,63.200001,70.199997,72.0,68.0
20170125020000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20170125021500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20170125023000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20170125024500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125030000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125031500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125033000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125034500,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20170125040000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20170125041500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20170125043000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20170125044500,885.599976,0.0,0.0,0,63.200001,70.099998,72.0,68.0
20170125050000,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20170125051500,885.599976,0.0,0.0,0,63.200001,70.0,72.0,68.0
20170125053000,885.599976,0.0,0.0,0,63.200001,69.900002,72.0,68.0
20170125054500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20170125060000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125061500,885.599976,0.0,0.0,0,63.200001,69.599998,72.0,68.0
20170125063000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125064500,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125070000,885.599976,0.0,0.0,0,63.200001,69.699997,72.0,68.0
20170125071500,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20170125073000,885.599976,0.0,0.0,0,63.200001,69.800003,72.0,68.0
20170125074500,885.599976,0.0,0.0,0,64.0,69.900002,72.0,68.0
20170125080000,885.599976,0.0,0.0,0,64.0,70.0,72.0,68.0
20170125081500,885.599976,0.0,0.0,0,64.0,70.099998,72.0,68.0
20170125083000,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170125084500,885.599976,0.0,0.0,0,64.0,70.199997,72.0,68.0
20170125090000,885.599976,0.0,0.0,0,64.699997,70.0,72.0,68.0
20170125091500,885.599976,0.0,0.0,0,64.699997,69.800003,72.0,68.0
20170125093000,885.599976,0.0,0.0,0,64.699997,69.699997,72.0,68.0
20170125094500,885.599976,0.0,0.0,0,65.800003,69.599998,72.0,68.0
20170125100000,885.599976,0.0,0.0,0,65.800003,69.800003,72.0,68.0
20170125101500,885.599976,0.0,0.0,0,65.800003,70.199997,72.0,68.0
20170125103000,885.599976,0.0,0.0,0,66.699997,70.699997,72.0,68.0
20170125104500,885.599976,0.0,0.0,1,66.699997,71.400002,72.0,68.0
20170125110000,885.599976,0.0,0.0,5,66.699997,72.099998,72.0,68.0
20170125111500,885.599976,178.759995,20.185185,33,60.5,72.599998,72.0,68.0
20170125113000,885.599976,326.359985,36.851851,41,54.700001,72.800003,72.0,68.0
20170125114500,885.599976,454.279999,51.296298,47,54.700001,72.800003,72.0,68.0
20170125120000,885.599976,503.480011,56.851855,49,54.700001,72.599998,72.0,68.0
20170125121500,885.599976,606.799988,68.518519,54,54.700001,72.699997,72.0,68.0
20170125123000,885.599976,706.840027,79.81482,59,53.900002,72.699997,72.0,68.0
20170125124500,885.599976,805.23999,90.925927,63,53.900002,72.699997,72.0,68.0
20170125130000,885.599976,872.47998,98.518519,67,53.900002,72.800003,72.0,68.0
20170125131500,885.599976,872.47998,98.518519,67,53.900002,73.0,72.0,68.0
20170125133000,885.599976,872.47998,98.518519,67,53.900002,73.400002,72.0,68.0
20170125134500,885.599976,872.47998,98.518519,67,53.900002,73.699997,72.0,68.0
20170125140000,885.599976,872.47998,98.518519,67,53.900002,74.199997,72.0,68.0
20170125141500,885.599976,882.320007,99.629633,67,53.900002,74.300003,72.0,68.0
20170125143000,885.599976,872.47998,98.518519,67,53.900002,74.300003,72.0,68.0
20170125144500,885.599976,872.47998,98.518519,67,53.900002,74.400002,72.0,68.0
20170125150000,885.599976,872.47998,98.518519,67,53.900002,74.599998,72.0,68.0
20170125151500,885.599976,882.320007,99.629633,67,53.900002,74.099998,72.0,68.0
20170125153000,885.599976,872.47998,98.518519,67,53.900002,73.599998,72.0,68.0
20170125154500,885.599976,872.47998,98.518519,67,53.900002,73.199997,72.0,68.0
20170125160000,885.599976,882.320007,99.629633,67,53.900002,72.699997,72.0,68.0
20170125161500,885.599976,882.320007,99.629633,67,53.900002,72.400002,72.0,68.0
20170125163000,885.599976,893.799988,100.925927,67,53.900002,72.5,72.0,68.0
20170125164500,885.599976,882.320007,99.629633,67,53.900002,72.599998,72.0,68.0
20170125170000,885.599976,882.320007,99.629633,67,53.900002,72.699997,72.0,68.0
20170125171500,885.599976,893.799988,100.925927,67,53.900002,72.699997,72.0,68.0
20170125173000,885.599976,893.799988,100.925927,67,53.099998,72.699997,72.0,68.0
20170125174500,885.599976,893.799988,100.925927,67,53.099998,72.5,72.0,68.0
20170125180000,885.599976,882.320007,99.629633,67,53.099998,72.300003,72.0,68.0
20170125181500,885.599976,872.47998,98.518519,66,53.099998,72.099998,72.0,68.0
20170125183000,885.599976,872.47998,98.518519,66,53.900002,71.900002,72.0,68.0
20170125184500,885.599976,872.47998,98.518519,66,53.099998,71.800003,72.0,68.0
20170125190000,885.599976,828.200012,93.518522,64,53.900002,71.599998,72.0,68.0
20170125191500,885.599976,769.159973,86.851851,61,53.900002,71.5,72.0,68.0
20170125193000,885.599976,665.840027,75.18519,56,53.900002,71.400002,72.0,68.0
20170125194500,885.599976,552.679993,62.407408,50,53.900002,71.300003,72.0,68.0
20170125200000,885.599976,462.480011,52.222225,47,53.900002,71.300003,72.0,68.0
20170125201500,885.599976,303.399994,34.25926,39,53.900002,71.0,72.0,68.0
20170125203000,885.599976,0.0,0.0,0,55.900002,70.400002,72.0,68.0
20170125204500,885.599976,0.0,0.0,0,58.700001,70.0,72.0,68.0
20170125210000,885.599976,0.0,0.0,0,60.700001,69.900002,72.0,68.0
20170125211500,885.599976,0.0,0.0,0,61.900002,69.900002,72.0,68.0
20170125213000,885.599976,0.0,0.0,0,62.799999,69.800003,72.0,68.0
20170125214500,885.599976,0.0,0.0,0,62.799999,69.900002,72.0,68.0
20170125220000,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20170125221500,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170125223000,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170125224500,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170125230000,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170125231500,885.599976,0.0,0.0,0,63.599998,70.099998,72.0,68.0
20170125233000,885.599976,0.0,0.0,0,63.599998,70.0,72.0,68.0
20170125234500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170126000000,885.599976,0.0,0.0,0,63.599998,69.800003,72.0,68.0
20170126001500,885.599976,0.0,0.0,0,63.599998,69.699997,72.0,68.0
20170126003000,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170126004500,885.599976,0.0,0.0,0,63.599998,69.599998,72.0,68.0
20170126010000,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170126011500,885.599976,0.0,0.0,0,63.599998,69.5,72.0,68.0
20170126013000,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170126014500,885.599976,0.0,0.0,0,63.599998,69.300003,72.0,68.0
20170126020000,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170126021500,885.599976,0.0,0.0,0,63.599998,69.199997,72.0,68.0
20170126023000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170126024500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20170126030000,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20170126031500,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20170126033000,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20170126034500,885.599976,0.0,0.0,0,62.799999,68.300003,72.0,68.0
20170126040000,885.599976,0.0,0.0,0,62.799999,68.199997,72.0,68.0
20170126041500,885.599976,0.0,0.0,0,62.799999,68.099998,72.0,68.0
20170126043000,885.599976,0.0,0.0,0,62.799999,68.099998,72.0,68.0
20170126044500,885.599976,0.0,0.0,0,62.799999,67.900002,72.0,68.0
20170126050000,885.599976,0.0,0.0,0,62.0,67.800003,72.0,68.0
20170126051500,885.599976,0.0,0.0,0,62.0,67.699997,72.0,68.0
20170126053000,885.599976,0.0,0.0,0,62.0,67.699997,72.0,68.0
20170126054500,885.599976,0.0,0.0,0,62.0,67.599998,72.0,68.0
20170126060000,885.599976,0.0,0.0,0,62.0,67.400002,72.0,68.0
20170126061500,885.599976,0.0,0.0,0,62.0,67.300003,72.0,68.0
20170126063000,885.599976,0.0,0.0,0,62.0,67.199997,72.0,68.0
20170126064500,885.599976,0.0,0.0,0,62.0,67.199997,72.0,68.0
20170126070000,885.599976,0.0,0.0,0,62.0,67.099998,72.0,68.0
20170126071500,885.599976,0.0,0.0,0,62.0,66.900002,72.0,68.0
20170126073000,885.599976,0.0,0.0,0,62.0,66.800003,72.0,68.0
20170126074500,885.599976,0.0,0.0,0,62.0,66.699997,72.0,68.0
20170126080000,885.599976,0.0,0.0,0,62.0,66.599998,72.0,68.0
20170126081500,885.599976,0.0,0.0,0,62.0,66.699997,72.0,68.0
20170126083000,885.599976,0.0,0.0,0,62.0,66.900002,72.0,68.0
20170126084500,885.599976,0.0,0.0,0,62.0,67.0,72.0,68.0
20170126090000,885.599976,0.0,0.0,0,62.0,67.199997,72.0,68.0
20170126091500,885.599976,0.0,0.0,0,62.0,67.300003,72.0,68.0
20170126093000,885.599976,0.0,0.0,0,62.0,67.199997,72.0,68.0
20170126094500,885.599976,0.0,0.0,0,62.0,67.099998,72.0,68.0
20170126100000,885.599976,0.0,0.0,0,62.0,66.800003,72.0,68.0
20170126101500,885.599976,0.0,0.0,0,62.0,66.699997,72.0,68.0
20170126103000,885.599976,0.0,0.0,0,62.799999,66.599998,72.0,68.0
20170126104500,885.599976,0.0,0.0,0,62.799999,66.599998,72.0,68.0
20170126110000,885.599976,0.0,0.0,0,62.799999,67.0,72.0,68.0
20170126111500,885.599976,0.0,0.0,0,62.799999,67.599998,72.0,68.0
20170126113000,885.599976,0.0,0.0,0,63.599998,68.0,72.0,68.0
20170126114500,885.599976,0.0,0.0,0,63.599998,68.5,72.0,68.0
20170126120000,885.599976,0.0,0.0,0,63.599998,69.099998,72.0,68.0
20170126121500,885.599976,0.0,0.0,0,64.400002,69.5,72.0,68.0
20170126123000,885.599976,0.0,0.0,0,64.400002,70.099998,72.0,68.0
20170126124500,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170126130000,885.599976,0.0,0.0,0,65.300003,70.699997,72.0,68.0
20170126131500,885.599976,0.0,0.0,0,65.300003,71.0,72.0,68.0
20170126133000,885.599976,0.0,0.0,0,65.300003,71.199997,72.0,68.0
20170126134500,885.599976,0.0,0.0,0,65.300003,71.400002,72.0,68.0
20170126140000,885.599976,0.0,0.0,0,65.300003,71.599998,72.0,68.0
20170126141500,885.599976,0.0,0.0,0,65.300003,71.599998,72.0,68.0
20170126143000,885.599976,0.0,0.0,0,65.300003,70.900002,72.0,68.0
20170126144500,885.599976,0.0,0.0,0,65.300003,70.5,72.0,68.0
20170126150000,885.599976,0.0,0.0,0,65.300003,70.199997,72.0,68.0
20170126151500,885.599976,0.0,0.0,0,65.300003,70.0,72.0,68.0
20170126153000,885.599976,0.0,0.0,0,65.300003,69.900002,72.0,68.0
20170126154500,885.599976,0.0,0.0,0,65.300003,69.800003,72.0,68.0
20170126160000,885.599976,0.0,0.0,0,65.300003,69.599998,72.0,68.0
20170126161500,885.599976,0.0,0.0,0,65.300003,69.400002,72.0,68.0
20170126163000,885.599976,0.0,0.0,0,65.300003,69.300003,72.0,68.0
20170126164500,885.599976,0.0,0.0,0,65.300003,69.199997,72.0,68.0
20170126170000,885.599976,0.0,0.0,0,65.300003,69.099998,72.0,68.0
20170126171500,885.599976,0.0,0.0,0,65.300003,68.900002,72.0,68.0
20170126173000,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20170126174500,885.599976,0.0,0.0,0,64.5,68.900002,72.0,68.0
20170126180000,885.599976,0.0,0.0,0,64.5,68.800003,72.0,68.0
20170126181500,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20170126183000,885.599976,0.0,0.0,0,63.599998,68.800003,72.0,68.0
20170126184500,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20170126190000,885.599976,0.0,0.0,0,63.599998,68.699997,72.0,68.0
20170126191500,885.599976,0.0,0.0,0,62.799999,68.599998,72.0,68.0
20170126193000,885.599976,0.0,0.0,0,62.799999,68.5,72.0,68.0
20170126194500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20170126200000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20170126201500,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20170126203000,885.599976,0.0,0.0,0,62.0,68.400002,72.0,68.0
20170126204500,885.599976,0.0,0.0,0,62.0,68.400002,72.0,68.0
20170126210000,885.599976,0.0,0.0,0,62.0,68.300003,72.0,68.0
20170126211500,885.599976,0.0,0.0,0,62.0,68.300003,72.0,68.0
20170126213000,885.599976,0.0,0.0,0,62.0,68.300003,72.0,68.0
20170126214500,885.599976,0.0,0.0,0,61.200001,68.300003,72.0,68.0
20170126220000,885.599976,0.0,0.0,0,61.200001,68.199997,72.0,68.0
20170126221500,885.599976,0.0,0.0,0,61.200001,68.199997,72.0,68.0
20170126223000,885.599976,0.0,0.0,0,61.200001,68.199997,72.0,68.0
20170126224500,885.599976,0.0,0.0,0,61.200001,68.099998,72.0,68.0
20170126230000,885.599976,0.0,0.0,0,60.400002,67.900002,72.0,68.0
20170126231500,885.599976,0.0,0.0,0,60.400002,67.900002,72.0,68.0
20170126233000,885.599976,0.0,0.0,0,60.400002,67.800003,72.0,68.0
20170126234500,885.599976,0.0,0.0,0,60.400002,67.800003,72.0,68.0
20170127000000,885.599976,0.0,0.0,0,60.400002,67.900002,72.0,68.0
20170127001500,885.599976,0.0,0.0,0,60.400002,67.800003,72.0,68.0
20170127003000,885.599976,0.0,0.0,0,60.400002,67.800003,72.0,68.0
20170127004500,885.599976,0.0,0.0,0,60.400002,67.699997,72.0,68.0
20170127010000,885.599976,0.0,0.0,0,60.400002,67.599998,72.0,68.0
20170127011500,885.599976,0.0,0.0,0,59.700001,67.5,72.0,68.0
20170127013000,885.599976,0.0,0.0,0,59.700001,67.5,72.0,68.0
20170127014500,885.599976,0.0,0.0,0,59.700001,67.400002,72.0,68.0
20170127020000,885.599976,0.0,0.0,0,59.700001,67.400002,72.0,68.0
20170127021500,885.599976,0.0,0.0,0,59.700001,67.300003,72.0,68.0
20170127023000,885.599976,0.0,0.0,0,59.700001,67.199997,72.0,68.0
20170127024500,885.599976,0.0,0.0,0,59.700001,67.099998,72.0,68.0
20170127030000,885.599976,0.0,0.0,0,59.700001,66.900002,72.0,68.0
20170127031500,885.599976,0.0,0.0,0,59.700001,66.800003,72.0,68.0
20170127033000,885.599976,0.0,0.0,0,59.700001,66.699997,72.0,68.0
20170127034500,885.599976,0.0,0.0,0,59.700001,66.699997,72.0,68.0
20170127040000,885.599976,0.0,0.0,0,59.700001,66.599998,72.0,68.0
20170127041500,885.599976,0.0,0.0,0,59.700001,66.599998,72.0,68.0
20170127043000,885.599976,0.0,0.0,0,59.700001,66.5,72.0,68.0
20170127044500,885.599976,0.0,0.0,0,59.700001,66.400002,72.0,68.0
20170127050000,885.599976,0.0,0.0,0,59.700001,66.400002,72.0,68.0
20170127051500,885.599976,0.0,0.0,0,59.700001,66.400002,72.0,68.0
20170127053000,885.599976,0.0,0.0,0,59.700001,66.300003,72.0,68.0
20170127054500,885.599976,0.0,0.0,0,59.700001,65.900002,72.0,68.0
20170127060000,885.599976,0.0,0.0,0,59.700001,65.699997,72.0,68.0
20170127061500,885.599976,0.0,0.0,0,59.700001,65.599998,72.0,68.0
20170127063000,885.599976,0.0,0.0,0,59.700001,65.300003,72.0,68.0
20170127064500,885.599976,0.0,0.0,0,59.700001,65.099998,72.0,68.0
20170127070000,885.599976,0.0,0.0,0,59.700001,64.800003,72.0,68.0
20170127071500,885.599976,0.0,0.0,0,58.799999,64.800003,72.0,68.0
20170127073000,885.599976,0.0,0.0,0,58.799999,64.699997,72.0,68.0
20170127074500,885.599976,0.0,0.0,0,58.799999,64.699997,72.0,68.0
20170127080000,885.599976,0.0,0.0,0,58.799999,64.699997,72.0,68.0
20170127081500,885.599976,0.0,0.0,0,58.799999,64.800003,72.0,68.0
20170127083000,885.599976,0.0,0.0,0,59.5,65.0,72.0,68.0
20170127084500,885.599976,0.0,0.0,0,59.5,65.099998,72.0,68.0
20170127090000,885.599976,0.0,0.0,0,60.299999,65.300003,72.0,68.0
20170127091500,885.599976,0.0,0.0,0,60.299999,65.599998,72.0,68.0
20170127093000,885.599976,0.0,0.0,0,61.099998,66.0,72.0,68.0
20170127094500,885.599976,0.0,0.0,0,61.099998,66.300003,72.0,68.0
20170127100000,885.599976,0.0,0.0,0,61.900002,66.699997,72.0,68.0
20170127101500,885.599976,0.0,0.0,0,61.900002,67.199997,72.0,68.0
20170127103000,885.599976,0.0,0.0,0,61.900002,67.599998,72.0,68.0
20170127104500,885.599976,0.0,0.0,0,62.799999,68.0,72.0,68.0
20170127110000,885.599976,0.0,0.0,0,62.799999,68.400002,72.0,68.0
20170127111500,885.599976,0.0,0.0,0,63.599998,68.900002,72.0,68.0
20170127113000,885.599976,0.0,0.0,0,63.599998,69.400002,72.0,68.0
20170127114500,885.599976,0.0,0.0,0,63.599998,69.900002,72.0,68.0
20170127120000,885.599976,0.0,0.0,0,64.400002,70.400002,72.0,68.0
20170127121500,885.599976,0.0,0.0,0,64.400002,70.800003,72.0,68.0
20170127123000,885.599976,0.0,0.0,0,65.300003,71.199997,72.0,68.0
20170127124500,885.599976,0.0,0.0,0,65.300003,71.300003,72.0,68.0
20170127130000,885.599976,0.0,0.0,2,65.300003,71.699997,72.0,68.0
20170127131500,885.599976,0.0,0.0,3,65.300003,72.099998,72.0,68.0
20170127133000,885.599976,0.0,0.0,6,65.300003,72.400002,72.0,68.0
20170127134500,885.599976,227.960007,25.740742,35,54.299999,72.699997,72.0,68.0
20170127140000,885.599976,365.720001,41.296298,42,52.799999,72.800003,72.0,68.0
20170127141500,885.599976,441.160004,49.814817,46,52.799999,72.699997,72.0,68.0
20170127143000,885.599976,500.200012,56.481484,49,52.799999,72.400002,72.0,68.0
20170127144500,885.599976,500.200012,56.481484,49,51.900002,72.199997,72.0,68.0
20170127150000,885.599976,500.200012,56.481484,48,51.900002,72.0,72.0,68.0
