PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127151500,885.599976,490.359985,55.37037,48,51.900002,71.800003,72.0,68.0
20170127153000,885.599976,406.720001,45.925927,44,51.900002,71.400002,72.0,68.0
20170127154500,885.599976,0.0,0.0,7,52.599998,70.800003,72.0,68.0
20170127160000,885.599976,0.0,0.0,0,56.299999,70.300003,72.0,68.0
20170127161500,885.599976,0.0,0.0,0,58.700001,70.099998,72.0,68.0
20170127163000,885.599976,0.0,0.0,0,60.299999,69.699997,72.0,68.0
20170127164500,885.599976,0.0,0.0,0,61.5,69.599998,72.0,68.0
20170127170000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20170127171500,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20170127173000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20170127174500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20170127180000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20170127181500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20170127183000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127184500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127190000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127191500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127193000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127194500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127200000,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127201500,885.599976,0.0,0.0,0,62.400002,70.0,72.0,68.0
20170127203000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20170127204500,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20170127210000,885.599976,0.0,0.0,0,62.400002,69.900002,72.0,68.0
20170127211500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20170127213000,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20170127214500,885.599976,0.0,0.0,0,62.400002,69.800003,72.0,68.0
20170127220000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20170127221500,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20170127223000,885.599976,0.0,0.0,0,62.400002,69.699997,72.0,68.0
20170127224500,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20170127230000,885.599976,0.0,0.0,0,62.400002,69.599998,72.0,68.0
20170127231500,885.599976,0.0,0.0,0,62.400002,69.5,72.0,68.0
20170127233000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20170127234500,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20170128000000,885.599976,0.0,0.0,0,62.400002,69.400002,72.0,68.0
20170128001500,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20170128003000,885.599976,0.0,0.0,0,62.400002,69.300003,72.0,68.0
20170128004500,885.599976,0.0,0.0,0,62.400002,69.199997,72.0,68.0
20170128010000,885.599976,0.0,0.0,0,62.400002,69.099998,72.0,68.0
20170128011500,885.599976,116.440002,13.148149,0,62.400002,68.800003,72.0,68.0
20170128013000,885.599976,96.760002,10.925926,0,61.599998,68.400002,72.0,68.0
20170128014500,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128020000,885.599976,108.239998,12.222222,0,61.599998,67.900002,72.0,68.0
20170128021500,885.599976,96.760002,10.925926,0,61.599998,67.800003,72.0,68.0
20170128023000,885.599976,116.440002,13.148149,0,61.599998,67.900002,72.0,68.0
20170128024500,885.599976,116.440002,13.148149,0,61.599998,67.900002,72.0,68.0
20170128030000,885.599976,108.239998,12.222222,0,61.599998,68.0,72.0,68.0
20170128031500,885.599976,116.440002,13.148149,0,61.599998,67.900002,72.0,68.0
20170128033000,885.599976,96.760002,10.925926,0,61.599998,67.900002,72.0,68.0
20170128034500,885.599976,108.239998,12.222222,0,61.599998,68.0,72.0,68.0
20170128040000,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128041500,885.599976,116.440002,13.148149,0,61.599998,68.099998,72.0,68.0
20170128043000,885.599976,116.440002,13.148149,0,61.599998,68.099998,72.0,68.0
20170128044500,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128050000,885.599976,108.239998,12.222222,0,61.599998,68.199997,72.0,68.0
20170128051500,885.599976,116.440002,13.148149,0,61.599998,68.199997,72.0,68.0
20170128053000,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128054500,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128060000,885.599976,108.239998,12.222222,0,61.599998,68.199997,72.0,68.0
20170128061500,885.599976,116.440002,13.148149,0,61.599998,68.099998,72.0,68.0
20170128063000,885.599976,108.239998,12.222222,0,61.599998,67.900002,72.0,68.0
20170128064500,885.599976,108.239998,12.222222,0,61.599998,67.900002,72.0,68.0
20170128070000,885.599976,108.239998,12.222222,0,61.599998,68.0,72.0,68.0
20170128071500,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128073000,885.599976,108.239998,12.222222,0,61.599998,68.0,72.0,68.0
20170128074500,885.599976,96.760002,10.925926,0,61.599998,68.0,72.0,68.0
20170128080000,885.599976,96.760002,10.925926,0,61.599998,68.099998,72.0,68.0
20170128081500,885.599976,108.239998,12.222222,0,61.599998,68.099998,72.0,68.0
20170128083000,885.599976,116.440002,13.148149,0,61.599998,68.099998,72.0,68.0
20170128084500,885.599976,96.760002,10.925926,0,61.599998,68.0,72.0,68.0
20170128090000,885.599976,108.239998,12.222222,0,61.599998,67.800003,72.0,68.0
20170128091500,885.599976,108.239998,12.222222,0,61.599998,67.400002,72.0,68.0
20170128093000,885.599976,108.239998,12.222222,0,61.599998,67.199997,72.0,68.0
20170128094500,885.599976,116.440002,13.148149,0,61.599998,66.800003,72.0,68.0
20170128100000,885.599976,116.440002,13.148149,0,61.599998,66.599998,72.0,68.0
20170128101500,885.599976,116.440002,13.148149,0,61.599998,66.400002,72.0,68.0
20170128103000,885.599976,108.239998,12.222222,0,61.599998,66.300003,72.0,68.0
20170128104500,885.599976,116.440002,13.148149,0,61.599998,66.300003,72.0,68.0
20170128110000,885.599976,108.239998,12.222222,0,61.599998,66.199997,72.0,68.0
20170128111500,885.599976,108.239998,12.222222,0,61.599998,66.199997,72.0,68.0
20170128113000,885.599976,108.239998,12.222222,0,61.599998,66.199997,72.0,68.0
20170128114500,885.599976,108.239998,12.222222,0,61.599998,66.400002,72.0,68.0
20170128120000,885.599976,108.239998,12.222222,0,61.599998,66.400002,72.0,68.0
20170128121500,885.599976,108.239998,12.222222,0,61.599998,66.699997,72.0,68.0
20170128123000,885.599976,108.239998,12.222222,0,61.599998,66.900002,72.0,68.0
20170128124500,885.599976,96.760002,10.925926,0,62.400002,67.199997,72.0,68.0
20170128130000,885.599976,108.239998,12.222222,0,62.400002,67.400002,72.0,68.0
20170128131500,885.599976,96.760002,10.925926,0,62.400002,67.699997,72.0,68.0
20170128133000,885.599976,96.760002,10.925926,0,62.400002,67.900002,72.0,68.0
20170128134500,885.599976,108.239998,12.222222,0,63.200001,68.099998,72.0,68.0
20170128140000,885.599976,96.760002,10.925926,0,63.200001,68.300003,72.0,68.0
20170128141500,885.599976,108.239998,12.222222,0,63.200001,68.5,72.0,68.0
20170128143000,885.599976,108.239998,12.222222,0,63.200001,68.599998,72.0,68.0
20170128144500,885.599976,96.760002,10.925926,0,63.200001,68.699997,72.0,68.0
20170128150000,885.599976,96.760002,10.925926,0,63.200001,68.699997,72.0,68.0
20170128151500,885.599976,83.639999,9.444445,0,63.200001,68.699997,72.0,68.0
20170128153000,885.599976,83.639999,9.444445,0,63.200001,68.800003,72.0,68.0
20170128154500,885.599976,96.760002,10.925926,0,63.200001,68.900002,72.0,68.0
20170128160000,885.599976,96.760002,10.925926,0,63.200001,69.099998,72.0,68.0
20170128161500,885.599976,108.239998,12.222222,0,63.200001,69.099998,72.0,68.0
20170128163000,885.599976,83.639999,9.444445,0,63.200001,69.199997,72.0,68.0
20170128164500,885.599976,96.760002,10.925926,0,63.200001,69.300003,72.0,68.0
20170128170000,885.599976,96.760002,10.925926,0,63.200001,69.400002,72.0,68.0
20170128171500,885.599976,83.639999,9.444445,0,63.200001,69.400002,72.0,68.0
20170128173000,885.599976,108.239998,12.222222,0,63.200001,69.300003,72.0,68.0
20170128174500,885.599976,96.760002,10.925926,0,63.200001,69.300003,72.0,68.0
20170128180000,885.599976,108.239998,12.222222,0,63.200001,69.199997,72.0,68.0
20170128181500,885.599976,116.440002,13.148149,0,63.200001,69.0,72.0,68.0
20170128183000,885.599976,108.239998,12.222222,0,63.200001,68.900002,72.0,68.0
20170128184500,885.599976,108.239998,12.222222,0,63.200001,68.800003,72.0,68.0
20170128190000,885.599976,108.239998,12.222222,0,63.200001,68.599998,72.0,68.0
20170128191500,885.599976,96.760002,10.925926,0,63.200001,68.400002,72.0,68.0
20170128193000,885.599976,108.239998,12.222222,0,63.200001,68.300003,72.0,68.0
20170128194500,885.599976,108.239998,12.222222,0,62.400002,68.199997,72.0,68.0
20170128200000,885.599976,96.760002,10.925926,0,62.400002,67.900002,72.0,68.0
20170128201500,885.599976,126.279999,14.25926,0,62.400002,67.800003,72.0,68.0
20170128203000,885.599976,116.440002,13.148149,0,62.400002,67.699997,72.0,68.0
20170128204500,885.599976,108.239998,12.222222,0,62.400002,67.400002,72.0,68.0
20170128210000,885.599976,108.239998,12.222222,0,61.599998,67.199997,72.0,68.0
20170128211500,885.599976,116.440002,13.148149,0,61.599998,67.199997,72.0,68.0
20170128213000,885.599976,108.239998,12.222222,0,61.599998,67.300003,72.0,68.0
20170128214500,885.599976,108.239998,12.222222,0,61.599998,67.5,72.0,68.0
20170128220000,885.599976,108.239998,12.222222,0,61.599998,67.599998,72.0,68.0
20170128221500,885.599976,116.440002,13.148149,0,61.599998,67.599998,72.0,68.0
20170128223000,885.599976,108.239998,12.222222,0,61.599998,67.400002,72.0,68.0
20170128224500,885.599976,126.279999,14.25926,0,60.799999,67.199997,72.0,68.0
20170128230000,885.599976,116.440002,13.148149,0,60.799999,66.900002,72.0,68.0
20170128231500,885.599976,116.440002,13.148149,0,60.799999,66.599998,72.0,68.0
20170128233000,885.599976,116.440002,13.148149,0,60.799999,66.300003,72.0,68.0
20170128234500,885.599976,108.239998,12.222222,0,60.799999,66.099998,72.0,68.0
20170129000000,885.599976,108.239998,12.222222,0,60.0,65.900002,72.0,68.0
20170129001500,885.599976,116.440002,13.148149,0,60.0,65.699997,72.0,68.0
20170129003000,885.599976,116.440002,13.148149,0,60.0,65.5,72.0,68.0
20170129004500,885.599976,116.440002,13.148149,0,60.0,65.199997,72.0,68.0
20170129010000,885.599976,116.440002,13.148149,0,60.0,65.099998,72.0,68.0
20170129011500,885.599976,126.279999,14.25926,0,60.0,64.800003,72.0,68.0
20170129013000,885.599976,116.440002,13.148149,0,60.0,64.699997,72.0,68.0
20170129014500,885.599976,108.239998,12.222222,0,59.200001,64.5,72.0,68.0
20170129020000,885.599976,108.239998,12.222222,0,59.200001,64.400002,72.0,68.0
20170129021500,885.599976,108.239998,12.222222,0,59.200001,64.599998,72.0,68.0
20170129023000,885.599976,108.239998,12.222222,0,59.200001,64.800003,72.0,68.0
20170129024500,885.599976,96.760002,10.925926,0,59.200001,64.900002,72.0,68.0
20170129030000,885.599976,108.239998,12.222222,0,59.200001,64.800003,72.0,68.0
20170129031500,885.599976,116.440002,13.148149,0,59.200001,64.699997,72.0,68.0
20170129033000,885.599976,116.440002,13.148149,0,59.200001,64.599998,72.0,68.0
20170129034500,885.599976,108.239998,12.222222,0,59.200001,64.5,72.0,68.0
20170129040000,885.599976,116.440002,13.148149,0,58.5,64.300003,72.0,68.0
20170129041500,885.599976,116.440002,13.148149,0,58.5,64.199997,72.0,68.0
20170129043000,885.599976,116.440002,13.148149,0,58.5,64.0,72.0,68.0
20170129044500,885.599976,116.440002,13.148149,0,58.5,63.700001,72.0,68.0
20170129050000,885.599976,126.279999,14.25926,0,58.5,63.599998,72.0,68.0
20170129051500,885.599976,126.279999,14.25926,0,57.799999,63.299999,72.0,68.0
20170129053000,885.599976,126.279999,14.25926,0,57.799999,63.200001,72.0,68.0
20170129054500,885.599976,116.440002,13.148149,0,57.799999,63.099998,72.0,68.0
20170129060000,885.599976,116.440002,13.148149,0,57.799999,63.299999,72.0,68.0
20170129061500,885.599976,126.279999,14.25926,0,57.799999,63.299999,72.0,68.0
20170129063000,885.599976,116.440002,13.148149,0,57.200001,63.200001,72.0,68.0
20170129064500,885.599976,108.239998,12.222222,0,57.200001,63.099998,72.0,68.0
20170129070000,885.599976,116.440002,13.148149,0,57.200001,63.0,72.0,68.0
20170129071500,885.599976,116.440002,13.148149,0,57.200001,62.900002,72.0,68.0
20170129073000,885.599976,116.440002,13.148149,0,57.200001,62.700001,72.0,68.0
20170129074500,885.599976,108.239998,12.222222,0,57.200001,62.599998,72.0,68.0
20170129080000,885.599976,116.440002,13.148149,0,57.200001,62.599998,72.0,68.0
20170129081500,885.599976,108.239998,12.222222,0,57.200001,62.5,72.0,68.0
20170129083000,885.599976,108.239998,12.222222,0,57.900002,62.5,72.0,68.0
20170129084500,885.599976,116.440002,13.148149,0,57.900002,62.5,72.0,68.0
20170129090000,885.599976,108.239998,12.222222,0,58.700001,62.599998,72.0,68.0
20170129091500,885.599976,108.239998,12.222222,0,58.700001,63.0,72.0,68.0
20170129093000,885.599976,116.440002,13.148149,0,59.5,63.299999,72.0,68.0
20170129094500,885.599976,108.239998,12.222222,0,59.5,63.700001,72.0,68.0
20170129100000,885.599976,116.440002,13.148149,0,60.700001,64.199997,72.0,68.0
20170129101500,885.599976,108.239998,12.222222,0,60.700001,64.699997,72.0,68.0
20170129103000,885.599976,108.239998,12.222222,0,61.5,65.300003,72.0,68.0
20170129104500,885.599976,96.760002,10.925926,0,61.5,65.800003,72.0,68.0
20170129110000,885.599976,108.239998,12.222222,0,62.400002,66.400002,72.0,68.0
20170129111500,885.599976,96.760002,10.925926,0,62.400002,66.900002,72.0,68.0
20170129113000,885.599976,83.639999,9.444445,0,63.200001,67.599998,72.0,68.0
20170129114500,885.599976,108.239998,12.222222,0,63.200001,68.199997,72.0,68.0
20170129120000,885.599976,96.760002,10.925926,0,64.0,68.900002,72.0,68.0
20170129121500,885.599976,108.239998,12.222222,0,64.0,69.5,72.0,68.0
20170129123000,885.599976,96.760002,10.925926,0,64.0,69.900002,72.0,68.0
20170129124500,885.599976,83.639999,9.444445,0,64.800003,70.300003,72.0,68.0
20170129130000,885.599976,96.760002,10.925926,0,64.800003,70.699997,72.0,68.0
20170129131500,885.599976,96.760002,10.925926,0,64.800003,71.300003,72.0,68.0
20170129133000,885.599976,96.760002,10.925926,2,65.800003,71.599998,72.0,68.0
20170129134500,885.599976,96.760002,10.925926,3,65.800003,72.099998,72.0,68.0
20170129140000,885.599976,83.639999,9.444445,8,65.800003,72.5,72.0,68.0
20170129141500,885.599976,278.799988,31.481481,37,55.900002,72.900002,72.0,68.0
20170129143000,885.599976,419.839996,47.407408,44,54.400002,72.900002,72.0,68.0
20170129144500,885.599976,560.880005,63.333336,51,54.400002,72.900002,72.0,68.0
20170129150000,885.599976,560.880005,63.333336,50,55.0,72.199997,72.0,68.0
20170129151500,885.599976,496.920013,56.111114,47,53.900002,71.5,72.0,68.0
20170129153000,885.599976,288.640015,32.592595,37,53.900002,71.0,72.0,68.0
20170129154500,885.599976,108.239998,12.222222,6,55.900002,71.0,72.0,68.0
20170129160000,885.599976,96.760002,10.925926,0,58.700001,70.900002,72.0,68.0
20170129161500,885.599976,108.239998,12.222222,0,61.099998,70.900002,72.0,68.0
20170129163000,885.599976,108.239998,12.222222,0,62.400002,70.900002,72.0,68.0
20170129164500,885.599976,96.760002,10.925926,0,63.599998,71.0,72.0,68.0
20170129170000,885.599976,96.760002,10.925926,0,63.599998,71.0,72.0,68.0
20170129171500,885.599976,96.760002,10.925926,0,64.800003,70.900002,72.0,68.0
20170129173000,885.599976,96.760002,10.925926,0,64.800003,70.800003,72.0,68.0
20170129174500,885.599976,83.639999,9.444445,0,64.800003,70.699997,72.0,68.0
20170129180000,885.599976,96.760002,10.925926,0,64.800003,70.5,72.0,68.0
20170129181500,885.599976,96.760002,10.925926,0,64.800003,70.300003,72.0,68.0
20170129183000,885.599976,96.760002,10.925926,0,64.800003,70.199997,72.0,68.0
20170129184500,885.599976,83.639999,9.444445,0,64.800003,70.099998,72.0,68.0
20170129190000,885.599976,96.760002,10.925926,0,64.800003,70.0,72.0,68.0
20170129191500,885.599976,83.639999,9.444445,0,64.800003,70.099998,72.0,68.0
20170129193000,885.599976,96.760002,10.925926,0,64.800003,70.099998,72.0,68.0
20170129194500,885.599976,108.239998,12.222222,0,64.800003,70.099998,72.0,68.0
20170129200000,885.599976,96.760002,10.925926,0,64.0,70.099998,72.0,68.0
20170129201500,885.599976,96.760002,10.925926,0,64.0,70.0,72.0,68.0
20170129203000,885.599976,108.239998,12.222222,0,64.0,70.0,72.0,68.0
20170129204500,885.599976,83.639999,9.444445,0,63.200001,69.900002,72.0,68.0
20170129210000,885.599976,116.440002,13.148149,0,63.200001,69.900002,72.0,68.0
20170129211500,885.599976,116.440002,13.148149,0,63.200001,69.800003,72.0,68.0
20170129213000,885.599976,108.239998,12.222222,0,62.400002,69.699997,72.0,68.0
20170129214500,885.599976,116.440002,13.148149,0,62.400002,69.599998,72.0,68.0
20170129220000,885.599976,108.239998,12.222222,0,62.400002,69.400002,72.0,68.0
20170129221500,885.599976,96.760002,10.925926,0,62.400002,69.300003,72.0,68.0
20170129223000,885.599976,108.239998,12.222222,0,61.700001,69.199997,72.0,68.0
20170129224500,885.599976,108.239998,12.222222,0,61.700001,69.199997,72.0,68.0
20170129230000,885.599976,108.239998,12.222222,0,61.700001,69.099998,72.0,68.0
20170129231500,885.599976,96.760002,10.925926,0,61.700001,68.900002,72.0,68.0
20170129233000,885.599976,96.760002,10.925926,0,61.700001,68.800003,72.0,68.0
20170129234500,885.599976,116.440002,13.148149,0,61.700001,68.800003,72.0,68.0
20170130000000,885.599976,108.239998,12.222222,0,61.700001,68.699997,72.0,68.0
20170130001500,885.599976,108.239998,12.222222,0,61.700001,68.5,72.0,68.0
20170130003000,885.599976,96.760002,10.925926,0,60.799999,68.400002,72.0,68.0
20170130004500,885.599976,108.239998,12.222222,0,60.799999,68.300003,72.0,68.0
20170130010000,885.599976,108.239998,12.222222,0,60.799999,68.199997,72.0,68.0
20170130011500,885.599976,108.239998,12.222222,0,60.799999,68.199997,72.0,68.0
20170130013000,885.599976,116.440002,13.148149,0,60.799999,68.199997,72.0,68.0
20170130014500,885.599976,116.440002,13.148149,0,60.799999,68.199997,72.0,68.0
20170130020000,885.599976,108.239998,12.222222,0,60.799999,68.099998,72.0,68.0
20170130021500,885.599976,116.440002,13.148149,0,60.799999,68.099998,72.0,68.0
20170130023000,885.599976,108.239998,12.222222,0,60.0,68.0,72.0,68.0
20170130024500,885.599976,108.239998,12.222222,0,60.0,68.099998,72.0,68.0
20170130030000,885.599976,116.440002,13.148149,0,60.0,68.099998,72.0,68.0
20170130031500,885.599976,108.239998,12.222222,0,60.0,68.0,72.0,68.0
20170130033000,885.599976,116.440002,13.148149,0,60.0,67.900002,72.0,68.0
20170130034500,885.599976,116.440002,13.148149,0,60.0,67.900002,72.0,68.0
20170130040000,885.599976,108.239998,12.222222,0,60.0,67.800003,72.0,68.0
20170130041500,885.599976,116.440002,13.148149,0,60.0,67.800003,72.0,68.0
20170130043000,885.599976,108.239998,12.222222,0,60.0,67.699997,72.0,68.0
20170130044500,885.599976,108.239998,12.222222,0,60.0,67.599998,72.0,68.0
20170130050000,885.599976,108.239998,12.222222,0,59.200001,67.5,72.0,68.0
20170130051500,885.599976,116.440002,13.148149,0,59.200001,67.400002,72.0,68.0
20170130053000,885.599976,96.760002,10.925926,0,59.200001,67.400002,72.0,68.0
20170130054500,885.599976,108.239998,12.222222,0,59.200001,67.199997,72.0,68.0
20170130060000,885.599976,108.239998,12.222222,0,59.200001,67.099998,72.0,68.0
20170130061500,885.599976,126.279999,14.25926,0,59.200001,66.900002,72.0,68.0
20170130063000,885.599976,116.440002,13.148149,0,59.200001,66.800003,72.0,68.0
20170130064500,885.599976,108.239998,12.222222,0,59.200001,66.599998,72.0,68.0
20170130070000,885.599976,108.239998,12.222222,0,59.200001,66.599998,72.0,68.0
20170130071500,885.599976,108.239998,12.222222,0,59.200001,66.599998,72.0,68.0
20170130073000,885.599976,96.760002,10.925926,0,59.200001,66.599998,72.0,68.0
20170130074500,885.599976,108.239998,12.222222,0,59.900002,66.800003,72.0,68.0
20170130080000,885.599976,96.760002,10.925926,0,59.900002,66.900002,72.0,68.0
20170130081500,885.599976,108.239998,12.222222,0,60.700001,66.900002,72.0,68.0
20170130083000,885.599976,96.760002,10.925926,0,60.700001,67.199997,72.0,68.0
20170130084500,885.599976,96.760002,10.925926,0,61.900002,67.599998,72.0,68.0
20170130090000,885.599976,96.760002,10.925926,0,61.900002,68.0,72.0,68.0
20170130091500,885.599976,116.440002,13.148149,0,63.200001,68.5,72.0,68.0
20170130093000,885.599976,96.760002,10.925926,0,63.200001,68.900002,72.0,68.0
20170130094500,885.599976,108.239998,12.222222,0,64.0,69.5,72.0,68.0
20170130100000,885.599976,83.639999,9.444445,0,64.699997,69.900002,72.0,68.0
20170130101500,885.599976,96.760002,10.925926,0,64.699997,69.800003,72.0,68.0
20170130103000,885.599976,96.760002,10.925926,0,64.699997,69.699997,72.0,68.0
20170130104500,885.599976,96.760002,10.925926,0,64.699997,69.599998,72.0,68.0
20170130110000,885.599976,108.239998,12.222222,0,65.800003,69.599998,72.0,68.0
20170130111500,885.599976,96.760002,10.925926,0,65.800003,69.699997,72.0,68.0
20170130113000,885.599976,96.760002,10.925926,0,66.699997,70.0,72.0,68.0
20170130114500,885.599976,83.639999,9.444445,0,66.699997,70.300003,72.0,68.0
20170130120000,885.599976,96.760002,10.925926,0,66.699997,70.699997,72.0,68.0
20170130121500,885.599976,0.0,0.0,0,67.699997,71.0,72.0,68.0
20170130123000,885.599976,108.239998,12.222222,0,67.699997,71.400002,72.0,68.0
20170130124500,885.599976,83.639999,9.444445,1,67.699997,71.699997,72.0,68.0
20170130130000,885.599976,96.760002,10.925926,2,67.699997,72.0,72.0,68.0
20170130131500,885.599976,108.239998,12.222222,2,67.699997,72.199997,72.0,68.0
20170130133000,885.599976,96.760002,10.925926,2,67.699997,72.199997,72.0,68.0
20170130134500,885.599976,108.239998,12.222222,8,67.699997,72.5,72.0,68.0
20170130140000,885.599976,203.360001,22.962964,32,56.5,72.599998,72.0,68.0
20170130141500,885.599976,291.919983,32.962962,37,55.5,72.599998,72.0,68.0
20170130143000,885.599976,370.640015,41.851855,41,55.5,72.599998,72.0,68.0
20170130144500,885.599976,457.559998,51.666668,46,54.900002,72.5,72.0,68.0
20170130150000,885.599976,457.559998,51.666668,46,54.900002,72.300003,72.0,68.0
20170130151500,885.599976,457.559998,51.666668,46,54.900002,72.300003,72.0,68.0
20170130153000,885.599976,457.559998,51.666668,46,54.900002,72.199997,72.0,68.0
20170130154500,885.599976,457.559998,51.666668,46,54.299999,72.300003,72.0,68.0
20170130160000,885.599976,480.519989,54.259259,47,54.299999,72.300003,72.0,68.0
20170130161500,885.599976,503.480011,56.851855,48,53.5,72.300003,72.0,68.0
20170130163000,885.599976,516.599976,58.333332,49,55.099998,72.300003,72.0,68.0
20170130164500,885.599976,534.639954,60.370367,50,53.5,72.300003,72.0,68.0
20170130170000,885.599976,557.599976,62.962962,51,53.5,72.300003,72.0,68.0
20170130171500,885.599976,557.599976,62.962962,51,54.700001,72.199997,72.0,68.0
20170130173000,885.599976,557.599976,62.962962,51,53.900002,72.099998,72.0,68.0
20170130174500,885.599976,557.599976,62.962962,51,53.299999,71.800003,72.0,68.0
20170130180000,885.599976,557.599976,62.962962,51,54.299999,71.800003,72.0,68.0
20170130181500,885.599976,531.360046,60.000007,49,54.299999,71.599998,72.0,68.0
20170130183000,885.599976,495.279999,55.925927,47,54.299999,71.599998,72.0,68.0
20170130184500,885.599976,413.279999,46.666668,43,54.299999,71.5,72.0,68.0
20170130190000,885.599976,331.279999,37.407408,39,54.299999,71.400002,72.0,68.0
20170130191500,885.599976,259.119995,29.259259,35,54.299999,71.400002,72.0,68.0
20170130193000,885.599976,178.759995,20.185185,30,54.299999,71.400002,72.0,68.0
20170130194500,885.599976,96.760002,10.925926,5,57.599998,71.400002,72.0,68.0
20170130200000,885.599976,108.239998,12.222222,1,59.900002,71.400002,72.0,68.0
20170130201500,885.599976,108.239998,12.222222,0,61.5,71.400002,72.0,68.0
20170130203000,885.599976,96.760002,10.925926,0,62.400002,71.400002,72.0,68.0
20170130204500,885.599976,108.239998,12.222222,0,63.200001,71.300003,72.0,68.0
20170130210000,885.599976,96.760002,10.925926,0,63.200001,71.300003,72.0,68.0
20170130211500,885.599976,96.760002,10.925926,0,64.0,71.199997,72.0,68.0
20170130213000,885.599976,108.239998,12.222222,0,64.0,71.0,72.0,68.0
20170130214500,885.599976,108.239998,12.222222,0,64.0,71.0,72.0,68.0
20170130220000,885.599976,108.239998,12.222222,0,64.0,70.900002,72.0,68.0
20170130221500,885.599976,108.239998,12.222222,0,64.0,70.800003,72.0,68.0
20170130223000,885.599976,108.239998,12.222222,0,64.0,70.699997,72.0,68.0
20170130224500,885.599976,108.239998,12.222222,0,64.0,70.5,72.0,68.0
20170130230000,885.599976,108.239998,12.222222,0,64.0,70.5,72.0,68.0
20170130231500,885.599976,108.239998,12.222222,0,64.0,70.400002,72.0,68.0
20170130233000,885.599976,108.239998,12.222222,0,64.0,70.400002,72.0,68.0
20170130234500,885.599976,108.239998,12.222222,0,64.0,70.300003,72.0,68.0
20170131000000,885.599976,108.239998,12.222222,0,64.0,70.300003,72.0,68.0
20170131001500,885.599976,108.239998,12.222222,0,64.0,70.199997,72.0,68.0
20170131003000,885.599976,116.440002,13.148149,0,64.0,70.099998,72.0,68.0
20170131004500,885.599976,96.760002,10.925926,0,63.299999,70.0,72.0,68.0
20170131010000,885.599976,108.239998,12.222222,0,63.299999,70.0,72.0,68.0
20170131011500,885.599976,108.239998,12.222222,0,63.299999,69.900002,72.0,68.0
20170131013000,885.599976,116.440002,13.148149,0,63.299999,69.800003,72.0,68.0
20170131014500,885.599976,116.440002,13.148149,0,63.299999,69.800003,72.0,68.0
20170131020000,885.599976,108.239998,12.222222,0,63.299999,69.699997,72.0,68.0
20170131021500,885.599976,96.760002,10.925926,0,63.299999,69.699997,72.0,68.0
20170131023000,885.599976,108.239998,12.222222,0,63.299999,69.599998,72.0,68.0
20170131024500,885.599976,116.440002,13.148149,0,63.299999,69.599998,72.0,68.0
20170131030000,885.599976,108.239998,12.222222,0,63.299999,69.5,72.0,68.0
20170131031500,885.599976,108.239998,12.222222,0,63.299999,69.5,72.0,68.0
20170131033000,885.599976,108.239998,12.222222,0,63.299999,69.400002,72.0,68.0
20170131034500,885.599976,108.239998,12.222222,0,63.299999,69.400002,72.0,68.0
20170131040000,885.599976,108.239998,12.222222,0,63.299999,69.300003,72.0,68.0
20170131041500,885.599976,108.239998,12.222222,0,63.299999,69.300003,72.0,68.0
20170131043000,885.599976,108.239998,12.222222,0,63.299999,69.300003,72.0,68.0
20170131044500,885.599976,96.760002,10.925926,0,63.299999,69.199997,72.0,68.0
20170131050000,885.599976,108.239998,12.222222,0,63.299999,69.199997,72.0,68.0
