PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160101000000,896.0,896.0,73.6842,49,81.1,100,68.1
20160101001500,896.0,896.0,73.6842,49,81.1,100,68.1
20160101003000,896.0,896.0,73.6842,49,81.1,100,68.2
20160101004500,896.0,896.0,73.6842,49,79.7,100,68.1
20160101010000,896.0,896.0,73.6842,49,78.2,100,68.1
20160101011500,896.0,896.0,73.6842,49,75.8,100,68.1
20160101013000,896.0,896.0,73.6842,49,79.7,100,68.1
20160101014500,896.0,896.0,73.6842,49,78.0,100,68.0
20160101020000,896.0,896.0,73.6842,49,75.8,100,67.9
20160101021500,896.0,896.0,73.6842,49,79.8,100,68.0
20160101023000,896.0,896.0,73.6842,49,80.8,100,67.8
20160101024500,896.0,896.0,73.6842,49,77.7,100,67.8
20160101030000,896.0,896.0,73.6842,49,77.7,100,67.7
20160101031500,896.0,908.8,74.7368,49,77.7,100,67.8
20160101033000,896.0,908.8,74.7368,49,84.3,100,68.1
20160101034500,896.0,899.2,73.9474,49,82.0,100,67.9
20160101040000,896.0,899.2,73.9474,49,57.2,100,67.1
20160101041500,896.0,899.2,73.9474,49,72.5,100,66.3
20160101043000,896.0,899.2,73.9474,49,83.7,100,67.2
20160101044500,896.0,899.2,73.9474,49,85.6,100,67.9
20160101050000,896.0,899.2,73.9474,49,80.3,100,68.1
20160101051500,896.0,899.2,73.9474,49,80.3,100,68.1
20160101053000,896.0,899.2,73.9474,49,83.7,100,68.1
20160101054500,896.0,899.2,73.9474,49,56.3,100,66.6
20160101060000,896.0,899.2,73.9474,49,78.2,100,66.5
20160101061500,896.0,899.2,73.9474,49,82.5,100,67.2
20160101063000,896.0,899.2,73.9474,49,84.3,100,67.7
20160101064500,896.0,899.2,73.9474,49,85.6,100,68.1
20160101070000,896.0,899.2,73.9474,49,80.2,100,68.2
20160101071500,896.0,899.2,73.9474,49,63.3,0,68.1
20160101073000,896.0,899.2,73.9474,49,63.3,100,66.3
20160101074500,896.0,899.2,73.9474,49,78.4,100,66.8
20160101080000,896.0,899.2,73.9474,49,81.5,100,67.4
20160101081500,896.0,899.2,73.9474,49,80.1,100,67.6
20160101083000,896.0,899.2,73.9474,49,82.5,100,67.7
20160101084500,896.0,899.2,73.9474,49,82.5,100,67.7
20160101090000,896.0,899.2,73.9474,49,82.5,100,67.8
20160101091500,896.0,899.2,73.9474,49,82.5,100,67.9
20160101093000,896.0,899.2,73.9474,49,82.5,100,68.1
20160101094500,896.0,899.2,73.9474,49,76.4,100,68.0
20160101100000,896.0,899.2,73.9474,49,76.4,100,68.1
20160101101500,896.0,899.2,73.9474,49,77.6,100,68.0
20160101103000,896.0,899.2,73.9474,49,76.4,100,67.9
20160101104500,896.0,899.2,73.9474,49,76.4,100,67.8
20160101110000,896.0,899.2,73.9474,49,79.6,100,67.9
20160101111500,896.0,899.2,73.9474,49,82.0,100,67.9
20160101113000,896.0,899.2,73.9474,49,82.0,100,67.9
20160101114500,896.0,899.2,73.9474,49,82.0,100,67.9
20160101120000,896.0,899.2,73.9474,49,82.0,100,67.9
20160101121500,896.0,841.6,69.2105,47,79.6,100,67.9
20160101123000,896.0,841.6,69.2105,47,79.6,100,68.0
20160101124500,896.0,854.4,70.2632,48,85.6,100,68.1
20160101130000,896.0,854.4,70.2632,48,82.2,100,68.2
20160101131500,896.0,854.4,70.2632,48,78.7,100,68.2
20160101133000,896.0,854.4,70.2632,48,84.3,100,68.1
20160101134500,896.0,854.4,70.2632,48,56.8,100,67.0
20160101140000,896.0,854.4,70.2632,48,83.7,100,66.4
20160101141500,896.0,854.4,70.2632,48,84.9,100,67.5
20160101143000,896.0,854.4,70.2632,48,81.9,100,67.4
20160101144500,896.0,854.4,70.2632,48,83.8,100,67.7
20160101150000,896.0,854.4,70.2632,48,84.9,100,67.8
20160101151500,896.0,854.4,70.2632,48,84.9,100,67.9
20160101153000,896.0,854.4,70.2632,48,84.9,100,68.1
20160101154500,896.0,854.4,70.2632,48,84.9,100,68.1
20160101160000,896.0,854.4,70.2632,48,81.3,100,68.2
20160101161500,896.0,854.4,70.2632,48,79.6,100,68.1
20160101163000,896.0,854.4,70.2632,48,78.7,100,68.1
20160101164500,896.0,854.4,70.2632,48,78.7,100,68.0
20160101170000,896.0,854.4,70.2632,48,77.8,100,68.0
20160101171500,896.0,854.4,70.2632,48,78.7,100,68.0
20160101173000,896.0,854.4,70.2632,48,78.7,100,68.1
20160101174500,896.0,854.4,70.2632,48,77.8,100,68.1
20160101180000,896.0,854.4,70.2632,48,77.8,100,67.9
20160101181500,896.0,854.4,70.2632,48,77.8,100,67.9
20160101183000,896.0,854.4,70.2632,48,77.8,100,67.9
20160101184500,896.0,854.4,70.2632,48,79.3,100,67.8
20160101190000,896.0,854.4,70.2632,48,82.0,100,67.8
20160101191500,896.0,854.4,70.2632,48,78.7,100,67.8
20160101193000,896.0,838.4,68.9474,48,78.7,100,67.9
20160101194500,896.0,848.0,69.7368,48,78.7,100,67.9
20160101200000,896.0,848.0,69.7368,48,78.7,100,67.8
20160101201500,896.0,848.0,69.7368,48,78.7,100,67.8
20160101203000,896.0,848.0,69.7368,48,78.7,100,67.9
20160101204500,896.0,848.0,69.7368,48,83.9,100,67.8
20160101210000,896.0,848.0,69.7368,48,85.5,100,67.8
20160101211500,896.0,848.0,69.7368,48,85.5,100,67.8
20160101213000,896.0,857.6,70.5263,48,85.5,100,67.9
20160101214500,896.0,857.6,70.5263,48,83.2,100,67.9
20160101220000,896.0,857.6,70.5263,48,83.2,100,67.8
20160101221500,896.0,857.6,70.5263,48,83.2,100,67.9
20160101223000,896.0,857.6,70.5263,48,83.2,100,67.9
20160101224500,896.0,857.6,70.5263,48,83.2,100,67.8
20160101230000,896.0,857.6,70.5263,48,83.2,100,67.8
20160101231500,896.0,857.6,70.5263,48,83.2,100,67.7
20160101233000,896.0,857.6,70.5263,48,83.2,100,67.9
20160101234500,896.0,857.6,70.5263,48,84.9,100,67.8
20160102000000,896.0,857.6,70.5263,48,83.8,100,67.9
20160102001500,896.0,857.6,70.5263,48,83.8,100,67.9
20160102003000,896.0,857.6,70.5263,48,83.8,100,67.9
20160102004500,896.0,857.6,70.5263,48,83.8,100,67.9
20160102010000,896.0,857.6,70.5263,48,86.2,100,68.0
20160102011500,896.0,867.2,71.3158,10,79.7,0,67.9
20160102013000,896.0,867.2,71.3158,49,56.4,100,66.6
20160102014500,896.0,854.4,70.2632,49,82.1,100,66.5
20160102020000,896.0,854.4,70.2632,49,86.2,100,67.5
20160102021500,896.0,854.4,70.2632,49,82.0,100,67.7
20160102023000,896.0,864.0,71.0526,49,80.9,100,67.6
20160102024500,896.0,864.0,71.0526,49,77.8,100,67.7
20160102030000,896.0,854.4,70.2632,49,81.3,100,68.0
20160102031500,896.0,864.0,71.0526,49,81.3,100,67.9
20160102033000,896.0,854.4,70.2632,49,83.7,100,67.9
20160102034500,896.0,854.4,70.2632,49,83.7,100,67.9
20160102040000,896.0,854.4,70.2632,49,82.5,100,68.0
20160102041500,896.0,864.0,71.0526,49,81.1,100,68.0
20160102043000,896.0,864.0,71.0526,49,77.9,100,68.0
20160102044500,896.0,864.0,71.0526,49,78.8,100,68.0
20160102050000,896.0,864.0,71.0526,49,78.8,100,68.1
20160102051500,896.0,864.0,71.0526,49,77.8,100,67.7
20160102053000,896.0,864.0,71.0526,49,79.7,100,68.2
20160102054500,896.0,864.0,71.0526,49,60.0,0,67.9
20160102060000,896.0,864.0,71.0526,49,62.8,100,66.4
20160102061500,896.0,864.0,71.0526,49,76.8,100,66.9
20160102063000,896.0,864.0,71.0526,49,78.3,100,67.7
20160102064500,896.0,864.0,71.0526,49,76.8,100,67.7
20160102070000,896.0,864.0,71.0526,49,76.8,100,67.8
20160102071500,896.0,851.2,70.0,49,76.8,100,67.8
20160102073000,896.0,864.0,71.0526,49,82.2,100,67.9
20160102074500,896.0,864.0,71.0526,49,83.1,100,67.9
20160102080000,896.0,864.0,71.0526,49,82.1,100,68.0
20160102081500,896.0,864.0,71.0526,49,82.1,100,67.8
20160102083000,896.0,864.0,71.0526,49,82.1,100,67.7
20160102084500,896.0,864.0,71.0526,49,82.1,100,67.8
20160102090000,896.0,864.0,71.0526,49,82.1,100,67.7
20160102091500,896.0,864.0,71.0526,49,81.1,100,67.8
20160102093000,896.0,864.0,71.0526,49,81.1,100,67.8
20160102094500,896.0,864.0,71.0526,49,81.1,100,67.7
20160102100000,896.0,864.0,71.0526,49,82.0,100,67.8
20160102101500,896.0,864.0,71.0526,49,81.0,100,67.8
20160102103000,896.0,864.0,71.0526,49,79.1,100,67.9
20160102104500,896.0,864.0,71.0526,49,81.1,100,67.9
20160102110000,896.0,864.0,71.0526,49,82.5,100,68.0
20160102111500,896.0,864.0,71.0526,49,82.5,100,68.1
20160102113000,896.0,864.0,71.0526,49,81.6,100,68.1
20160102114500,896.0,864.0,71.0526,49,81.6,100,68.0
20160102120000,896.0,864.0,71.0526,49,82.6,100,68.0
20160102121500,896.0,864.0,71.0526,49,82.6,100,68.2
20160102123000,896.0,864.0,71.0526,49,58.0,100,67.6
20160102124500,896.0,864.0,71.0526,49,72.9,100,66.2
20160102130000,896.0,854.4,70.2632,49,82.5,100,67.1
20160102131500,896.0,854.4,70.2632,49,79.5,100,67.7
20160102133000,896.0,854.4,70.2632,49,76.5,100,67.9
20160102134500,896.0,854.4,70.2632,49,77.6,100,67.9
20160102140000,896.0,864.0,71.0526,49,78.6,100,67.9
20160102141500,896.0,854.4,70.2632,49,80.0,100,68.0
20160102143000,896.0,864.0,71.0526,49,82.0,100,68.1
20160102144500,896.0,854.4,70.2632,49,81.1,100,68.2
20160102150000,896.0,864.0,71.0526,49,61.0,0,67.9
20160102151500,896.0,864.0,71.0526,49,63.2,100,66.4
20160102153000,896.0,864.0,71.0526,49,79.2,100,66.9
20160102154500,896.0,864.0,71.0526,49,80.0,100,67.7
20160102160000,896.0,864.0,71.0526,49,76.4,100,67.7
20160102161500,896.0,864.0,71.0526,49,75.3,100,67.8
20160102163000,896.0,864.0,71.0526,49,77.7,100,67.8
20160102164500,896.0,864.0,71.0526,49,80.1,100,67.8
20160102170000,896.0,864.0,71.0526,49,80.1,100,67.8
20160102171500,896.0,851.2,70.0,49,81.1,100,67.8
20160102173000,896.0,851.2,70.0,49,81.1,100,67.9
20160102174500,896.0,851.2,70.0,49,82.0,100,67.8
20160102180000,896.0,851.2,70.0,49,75.8,100,67.7
20160102181500,896.0,867.2,71.3158,49,78.0,100,67.7
20160102183000,896.0,867.2,71.3158,49,78.0,100,67.7
20160102184500,896.0,867.2,71.3158,49,76.8,100,67.9
20160102190000,896.0,857.6,70.5263,49,80.7,100,67.7
20160102191500,896.0,857.6,70.5263,49,82.0,100,67.9
20160102193000,896.0,857.6,70.5263,49,82.0,100,67.9
20160102194500,896.0,857.6,70.5263,49,79.7,100,67.9
20160102200000,896.0,857.6,70.5263,49,77.8,100,67.9
20160102201500,896.0,867.2,71.3158,49,76.4,100,67.9
20160102203000,896.0,867.2,71.3158,49,80.6,100,67.7
20160102204500,896.0,857.6,70.5263,49,79.7,100,67.7
20160102210000,896.0,857.6,70.5263,49,79.7,100,68.1
20160102211500,896.0,857.6,70.5263,49,78.7,100,68.2
20160102213000,896.0,873.6,71.8421,49,56.8,100,67.2
20160102214500,896.0,864.0,71.0526,49,66.8,100,66.3
20160102220000,896.0,864.0,71.0526,49,80.1,100,67.1
20160102221500,896.0,864.0,71.0526,49,82.0,100,67.6
20160102223000,896.0,864.0,71.0526,49,83.1,100,67.7
20160102224500,896.0,864.0,71.0526,49,80.5,100,67.7
20160102230000,896.0,864.0,71.0526,49,82.1,100,68.0
20160102231500,896.0,864.0,71.0526,49,83.7,100,68.1
20160102233000,896.0,864.0,71.0526,49,78.7,100,68.2
20160102234500,896.0,864.0,71.0526,49,81.6,100,68.0
20160103000000,896.0,864.0,71.0526,49,83.7,100,68.1
20160103001500,896.0,864.0,71.0526,49,82.5,100,68.2
20160103003000,896.0,851.2,70.0,49,77.3,100,68.2
20160103004500,896.0,851.2,70.0,49,79.1,100,68.1
20160103010000,896.0,867.2,71.3158,49,81.5,100,68.1
20160103011500,896.0,867.2,71.3158,49,81.5,100,68.1
20160103013000,896.0,857.6,70.5263,49,81.5,100,68.1
20160103014500,896.0,867.2,71.3158,49,81.5,100,68.2
20160103020000,896.0,867.2,71.3158,49,57.9,100,66.4
20160103021500,896.0,867.2,71.3158,49,79.2,100,66.7
20160103023000,896.0,867.2,71.3158,49,79.2,100,67.6
20160103024500,896.0,857.6,70.5263,49,77.3,100,67.9
20160103030000,896.0,867.2,71.3158,49,79.9,100,67.8
20160103031500,896.0,867.2,71.3158,49,82.0,100,68.0
20160103033000,896.0,857.6,70.5263,49,80.7,100,68.2
20160103034500,896.0,867.2,71.3158,49,76.8,100,68.0
20160103040000,896.0,867.2,71.3158,49,82.0,100,68.0
20160103041500,896.0,857.6,70.5263,49,76.4,100,68.1
20160103043000,896.0,857.6,70.5263,49,81.1,100,67.9
20160103044500,896.0,867.2,71.3158,49,82.1,100,68.0
20160103050000,896.0,867.2,71.3158,49,79.4,100,68.1
20160103051500,896.0,867.2,71.3158,49,76.8,100,68.0
20160103053000,896.0,867.2,71.3158,49,83.1,100,68.0
20160103054500,896.0,867.2,71.3158,49,75.9,100,67.9
20160103060000,896.0,867.2,71.3158,49,75.9,100,68.0
20160103061500,896.0,867.2,71.3158,49,82.5,100,67.9
20160103063000,896.0,867.2,71.3158,49,82.5,100,68.1
20160103064500,896.0,867.2,71.3158,49,80.6,100,67.8
20160103070000,896.0,867.2,71.3158,49,81.9,100,67.9
20160103071500,896.0,867.2,71.3158,49,81.9,100,68.0
20160103073000,896.0,883.2,72.6316,49,80.1,100,67.8
20160103074500,896.0,883.2,72.6316,49,81.1,100,67.8
20160103080000,896.0,899.2,73.9474,49,81.1,100,67.8
20160103081500,896.0,889.6,73.1579,49,82.1,100,67.9
20160103083000,896.0,899.2,73.9474,49,82.1,100,67.9
20160103084500,896.0,889.6,73.1579,49,80.7,100,68.0
20160103090000,896.0,899.2,73.9474,49,82.6,100,67.9
20160103091500,896.0,889.6,73.1579,49,79.6,100,67.9
20160103093000,896.0,899.2,73.9474,49,82.0,100,68.0
20160103094500,896.0,889.6,73.1579,49,80.2,100,68.1
20160103100000,896.0,889.6,73.1579,49,82.0,100,68.1
20160103101500,896.0,889.6,73.1579,49,82.0,100,68.2
20160103103000,896.0,889.6,73.1579,49,56.2,100,67.0
20160103104500,896.0,880.0,72.3684,49,63.6,100,66.6
20160103110000,896.0,870.4,71.5789,49,74.8,100,67.0
20160103111500,896.0,870.4,71.5789,49,82.5,100,67.7
20160103113000,896.0,854.4,70.2632,49,82.5,100,68.1
20160103114500,896.0,854.4,70.2632,49,79.5,100,68.1
20160103120000,896.0,854.4,70.2632,49,82.5,100,68.1
20160103121500,896.0,864.0,71.0526,49,81.1,100,68.2
20160103123000,896.0,864.0,71.0526,49,56.8,100,66.9
20160103124500,896.0,854.4,70.2632,49,63.6,100,66.7
20160103130000,896.0,854.4,70.2632,49,74.0,100,67.1
20160103131500,896.0,854.4,70.2632,49,77.8,100,67.6
20160103133000,896.0,864.0,71.0526,49,75.9,100,67.8
20160103134500,896.0,851.2,70.0,49,78.7,100,68.1
20160103140000,896.0,851.2,70.0,49,57.6,100,67.2
20160103141500,896.0,851.2,70.0,49,63.2,100,66.7
20160103143000,896.0,851.2,70.0,49,71.0,100,67.1
20160103144500,896.0,851.2,70.0,49,75.9,100,67.6
20160103150000,896.0,851.2,70.0,49,75.9,100,67.6
20160103151500,896.0,851.2,70.0,49,75.9,100,67.7
20160103153000,896.0,851.2,70.0,49,75.9,100,67.8
20160103154500,896.0,851.2,70.0,49,74.4,100,67.9
20160103160000,896.0,851.2,70.0,49,73.0,100,67.9
20160103161500,896.0,851.2,70.0,49,73.0,100,67.8
20160103163000,896.0,851.2,70.0,49,73.0,100,67.8
20160103164500,896.0,851.2,70.0,49,74.9,100,67.9
20160103170000,896.0,851.2,70.0,49,76.3,100,67.8
20160103171500,896.0,851.2,70.0,49,74.0,100,67.8
20160103173000,896.0,851.2,70.0,49,76.3,100,67.8
20160103174500,896.0,851.2,70.0,49,74.2,100,67.8
20160103180000,896.0,841.6,69.2105,49,75.3,100,67.7
20160103181500,896.0,851.2,70.0,49,79.1,100,67.8
20160103183000,896.0,851.2,70.0,49,78.2,100,67.9
20160103184500,896.0,851.2,70.0,49,76.9,100,67.9
20160103190000,896.0,851.2,70.0,49,75.3,100,67.9
20160103191500,896.0,851.2,70.0,49,75.3,100,67.9
20160103193000,896.0,851.2,70.0,49,80.1,100,67.9
20160103194500,896.0,851.2,70.0,49,79.1,100,67.8
20160103200000,896.0,851.2,70.0,49,79.1,100,67.9
20160103201500,896.0,851.2,70.0,49,77.2,100,67.7
20160103203000,896.0,851.2,70.0,49,78.7,100,67.7
20160103204500,896.0,867.2,71.3158,49,74.6,100,67.7
20160103210000,896.0,867.2,71.3158,49,77.1,100,67.7
20160103211500,896.0,867.2,71.3158,49,80.8,100,67.8
20160103213000,896.0,867.2,71.3158,49,80.8,100,67.7
20160103214500,896.0,867.2,71.3158,49,80.8,100,67.7
20160103220000,896.0,867.2,71.3158,49,81.7,100,67.7
20160103221500,896.0,867.2,71.3158,49,84.3,100,68.0
20160103223000,896.0,889.6,73.1579,49,84.3,100,68.0
20160103224500,896.0,899.2,73.9474,49,83.1,100,68.1
20160103230000,896.0,899.2,73.9474,49,82.1,100,68.1
20160103231500,896.0,899.2,73.9474,49,80.2,100,68.1
20160103233000,896.0,889.6,73.1579,49,76.8,100,68.0
20160103234500,896.0,889.6,73.1579,49,78.6,100,67.9
20160104000000,896.0,889.6,73.1579,49,81.0,100,67.9
20160104001500,896.0,889.6,73.1579,49,81.0,100,67.9
20160104003000,896.0,899.2,73.9474,49,83.7,100,67.9
20160104004500,896.0,899.2,73.9474,49,81.1,100,67.9
20160104010000,896.0,899.2,73.9474,49,81.1,100,67.9
20160104011500,896.0,899.2,73.9474,49,80.1,100,68.0
20160104013000,896.0,899.2,73.9474,49,76.8,100,68.1
20160104014500,896.0,899.2,73.9474,49,80.7,100,68.1
20160104020000,896.0,899.2,73.9474,49,80.7,100,68.1
20160104021500,896.0,899.2,73.9474,49,80.7,100,68.1
20160104023000,896.0,899.2,73.9474,49,85.0,100,68.0
20160104024500,896.0,899.2,73.9474,49,82.0,100,68.0
20160104030000,896.0,899.2,73.9474,49,83.7,100,68.0
20160104031500,896.0,899.2,73.9474,49,84.9,100,67.9
20160104033000,896.0,899.2,73.9474,49,82.6,100,67.9
20160104034500,896.0,899.2,73.9474,49,82.6,100,67.9
20160104040000,896.0,899.2,73.9474,49,82.6,100,67.9
20160104041500,896.0,899.2,73.9474,49,82.6,100,67.9
20160104043000,896.0,899.2,73.9474,49,83.7,100,67.9
20160104044500,896.0,899.2,73.9474,49,83.7,100,67.8
20160104050000,896.0,899.2,73.9474,49,81.6,100,67.8
20160104051500,896.0,899.2,73.9474,49,83.7,100,67.8
20160104053000,896.0,899.2,73.9474,49,83.7,100,68.1
20160104054500,896.0,899.2,73.9474,49,82.5,100,67.9
20160104060000,896.0,899.2,73.9474,49,84.5,100,67.8
20160104061500,896.0,899.2,73.9474,49,82.1,100,67.8
20160104063000,896.0,899.2,73.9474,49,83.1,100,67.7
20160104064500,896.0,899.2,73.9474,49,76.4,100,67.9
20160104070000,896.0,886.4,72.8947,49,83.3,100,67.9
20160104071500,896.0,896.0,73.6842,49,84.3,100,67.7
20160104073000,896.0,896.0,73.6842,49,83.2,100,67.7
20160104074500,896.0,857.6,70.5263,49,86.2,100,67.8
20160104080000,896.0,857.6,70.5263,49,85.0,100,67.7
20160104081500,896.0,857.6,70.5263,49,85.0,100,67.9
20160104083000,896.0,867.2,71.3158,49,85.0,100,68.0
20160104084500,896.0,854.4,70.2632,49,81.8,100,68.2
20160104090000,896.0,864.0,71.0526,49,62.4,0,68.0
20160104091500,896.0,864.0,71.0526,49,61.5,100,66.6
20160104093000,896.0,854.4,70.2632,49,75.6,100,66.7
20160104094500,896.0,864.0,71.0526,49,77.5,100,67.5
20160104100000,896.0,864.0,71.0526,49,80.4,100,67.4
20160104101500,896.0,864.0,71.0526,49,84.2,100,67.9
20160104103000,896.0,841.6,69.2105,49,83.1,100,68.2
20160104104500,896.0,851.2,70.0,49,56.4,100,67.1
20160104110000,896.0,883.2,72.6316,49,63.6,100,66.7
20160104111500,896.0,883.2,72.6316,49,70.1,100,67.2
20160104113000,896.0,883.2,72.6316,49,78.0,100,67.6
20160104114500,896.0,873.6,71.8421,49,79.6,100,68.0
20160104120000,896.0,873.6,71.8421,49,78.7,100,68.2
20160104121500,896.0,873.6,71.8421,49,57.2,100,67.4
20160104123000,896.0,873.6,71.8421,49,58.5,100,66.9
20160104124500,896.0,883.2,72.6316,49,64.8,100,66.9
20160104130000,896.0,873.6,71.8421,49,71.6,100,67.4
20160104131500,896.0,873.6,71.8421,49,72.5,100,67.7
20160104133000,896.0,873.6,71.8421,49,72.5,100,67.9
20160104134500,896.0,873.6,71.8421,49,72.5,100,68.0
20160104140000,896.0,864.0,71.0526,50,72.5,100,68.1
20160104141500,896.0,883.2,72.6316,50,72.5,100,68.1
20160104143000,896.0,883.2,72.6316,50,67.8,0,68.3
20160104144500,896.0,883.2,72.6316,50,56.7,100,66.9
20160104150000,896.0,883.2,72.6316,50,63.6,100,67.2
20160104151500,896.0,873.6,71.8421,50,64.4,100,67.1
20160104153000,896.0,924.8,76.0526,50,71.7,100,67.3
20160104154500,896.0,873.6,71.8421,50,74.9,100,67.7
20160104160000,896.0,902.4,74.2105,50,71.6,100,67.9
20160104161500,896.0,921.6,75.7895,50,71.6,100,67.8
20160104163000,896.0,912.0,75.0,50,71.6,100,67.8
20160104164500,896.0,912.0,75.0,50,71.6,100,67.8
20160104170000,896.0,921.6,75.7895,50,72.8,100,67.6
20160104171500,896.0,908.8,74.7368,50,76.4,100,67.7
20160104173000,896.0,908.8,74.7368,50,80.1,100,67.9
20160104174500,896.0,908.8,74.7368,50,80.1,100,68.1
20160104180000,896.0,908.8,74.7368,50,80.1,100,68.2
20160104181500,896.0,921.6,75.7895,50,80.1,100,68.1
20160104183000,896.0,921.6,75.7895,50,80.1,100,68.0
20160104184500,896.0,921.6,75.7895,50,77.8,100,68.1
20160104190000,896.0,921.6,75.7895,50,75.9,100,68.2
20160104191500,896.0,908.8,74.7368,50,77.7,100,67.9
20160104193000,896.0,921.6,75.7895,50,74.9,100,67.9
20160104194500,896.0,908.8,74.7368,50,77.4,100,67.9
20160104200000,896.0,908.8,74.7368,50,80.2,100,67.9
20160104201500,896.0,921.6,75.7895,50,77.8,100,67.8
20160104203000,896.0,921.6,75.7895,50,73.9,100,67.8
20160104204500,896.0,921.6,75.7895,50,83.1,100,67.8
20160104210000,896.0,921.6,75.7895,50,83.1,100,67.9
20160104211500,896.0,921.6,75.7895,50,80.8,100,68.0
20160104213000,896.0,921.6,75.7895,50,56.0,100,66.8
20160104214500,896.0,921.6,75.7895,50,80.6,100,66.4
20160104220000,896.0,912.0,75.0,50,79.2,100,67.2
20160104221500,896.0,921.6,75.7895,50,76.6,100,67.4
20160104223000,896.0,912.0,75.0,50,86.2,100,67.8
20160104224500,896.0,921.6,75.7895,50,77.3,0,68.3
20160104230000,896.0,912.0,75.0,50,64.3,100,66.1
20160104231500,896.0,912.0,75.0,50,84.3,100,67.0
20160104233000,896.0,921.6,75.7895,50,83.1,100,67.7
20160104234500,896.0,921.6,75.7895,50,83.1,100,67.5
20160105000000,896.0,921.6,75.7895,50,83.1,100,67.4
20160105001500,896.0,912.0,75.0,50,62.1,100,67.8
20160105003000,896.0,928.0,76.3158,50,70.1,100,66.1
20160105004500,896.0,928.0,76.3158,50,77.8,100,67.3
20160105010000,896.0,928.0,76.3158,50,77.8,100,67.6
20160105011500,896.0,928.0,76.3158,50,82.0,100,67.5
20160105013000,896.0,928.0,76.3158,50,84.3,100,67.6
20160105014500,896.0,928.0,76.3158,50,81.9,100,67.8
20160105020000,896.0,928.0,76.3158,50,84.8,100,67.8
20160105021500,896.0,928.0,76.3158,50,77.9,100,67.8
20160105023000,896.0,912.0,75.0,50,85.5,100,68.0
20160105024500,896.0,921.6,75.7895,50,85.5,100,68.1
20160105030000,896.0,921.6,75.7895,50,85.5,100,68.0
20160105031500,896.0,921.6,75.7895,50,85.5,100,68.1
20160105033000,896.0,921.6,75.7895,50,85.5,100,68.2
20160105034500,896.0,921.6,75.7895,50,84.3,100,68.1
20160105040000,896.0,921.6,75.7895,50,86.2,100,68.0
20160105041500,896.0,921.6,75.7895,50,84.4,100,67.9
20160105043000,896.0,908.8,74.7368,50,84.4,100,67.9
20160105044500,896.0,924.8,76.0526,50,84.4,100,67.8
20160105050000,896.0,924.8,76.0526,50,83.2,100,67.9
20160105051500,896.0,924.8,76.0526,50,78.7,100,67.9
20160105053000,896.0,924.8,76.0526,50,78.7,100,67.9
20160105054500,896.0,924.8,76.0526,50,84.3,100,67.8
20160105060000,896.0,912.0,75.0,50,85.6,100,67.7
20160105061500,896.0,924.8,76.0526,50,83.7,100,67.6
20160105063000,896.0,924.8,76.0526,50,78.1,100,67.6
20160105064500,896.0,924.8,76.0526,50,85.5,100,68.0
20160105070000,896.0,905.6,74.4737,50,88.6,100,67.8
20160105071500,896.0,928.0,76.3158,50,88.6,100,67.8
20160105073000,896.0,912.0,75.0,50,87.4,100,67.8
20160105074500,896.0,924.8,76.0526,50,84.3,100,67.6
20160105080000,896.0,924.8,76.0526,50,91.7,100,68.1
20160105081500,896.0,924.8,76.0526,50,89.4,100,68.0
20160105083000,896.0,886.4,72.8947,50,91.1,100,68.1
20160105084500,896.0,899.2,73.9474,50,91.1,100,67.9
20160105090000,896.0,908.8,74.7368,50,82.6,100,68.1
20160105091500,896.0,924.8,76.0526,50,82.6,100,68.2
20160105093000,896.0,912.0,75.0,50,57.5,100,67.4
20160105094500,896.0,924.8,76.0526,50,68.6,100,66.2
20160105100000,896.0,924.8,76.0526,50,84.3,100,66.9
20160105101500,896.0,924.8,76.0526,50,85.4,100,67.4
20160105103000,896.0,905.6,74.4737,50,80.2,100,67.7
20160105104500,896.0,889.6,73.1579,50,87.4,100,67.9
20160105110000,896.0,880.0,72.3684,50,74.7,0,68.3
20160105111500,896.0,880.0,72.3684,50,55.8,100,66.8
20160105113000,896.0,880.0,72.3684,50,74.8,100,66.6
20160105114500,896.0,880.0,72.3684,50,84.4,100,66.9
20160105120000,896.0,870.4,71.5789,50,80.7,100,67.5
20160105121500,896.0,870.4,71.5789,50,89.8,100,68.1
20160105123000,896.0,880.0,72.3684,50,57.4,100,66.4
20160105124500,896.0,880.0,72.3684,50,74.3,100,66.5
20160105130000,896.0,880.0,72.3684,50,77.8,100,67.5
20160105131500,896.0,870.4,71.5789,50,80.6,100,67.9
20160105133000,896.0,880.0,72.3684,50,79.1,100,68.1
20160105134500,896.0,870.4,71.5789,50,75.3,100,68.1
20160105140000,896.0,870.4,71.5789,50,76.8,100,68.1
20160105141500,896.0,870.4,71.5789,50,79.7,100,68.1
20160105143000,896.0,870.4,71.5789,50,79.7,100,68.1
20160105144500,896.0,870.4,71.5789,50,76.3,100,68.2
20160105150000,896.0,880.0,72.3684,50,56.4,100,67.0
20160105151500,896.0,870.4,71.5789,50,68.0,100,66.1
20160105153000,896.0,870.4,71.5789,50,84.0,100,68.0
20160105154500,896.0,924.8,76.0526,50,78.9,100,67.9
20160105160000,896.0,912.0,75.0,50,74.8,100,67.9
20160105161500,896.0,912.0,75.0,50,75.9,100,68.1
20160105163000,896.0,921.6,75.7895,50,78.5,100,68.1
20160105164500,896.0,921.6,75.7895,50,79.6,100,68.1
20160105170000,896.0,921.6,75.7895,50,76.2,100,67.9
20160105171500,896.0,905.6,74.4737,50,74.9,100,68.0
20160105173000,896.0,905.6,74.4737,50,77.4,100,68.0
20160105174500,896.0,905.6,74.4737,50,79.7,100,67.9
20160105180000,896.0,905.6,74.4737,50,78.7,100,67.8
20160105181500,896.0,905.6,74.4737,50,76.3,100,67.7
20160105183000,896.0,905.6,74.4737,50,74.9,100,67.7
20160105184500,896.0,905.6,74.4737,50,75.9,100,67.7
20160105190000,896.0,905.6,74.4737,50,81.5,100,67.7
20160105191500,896.0,905.6,74.4737,50,79.1,100,67.8
20160105193000,896.0,905.6,74.4737,50,75.9,100,67.9
20160105194500,896.0,905.6,74.4737,50,81.1,100,68.0
20160105200000,896.0,905.6,74.4737,50,81.1,100,67.9
20160105201500,896.0,905.6,74.4737,50,76.6,100,67.9
20160105203000,896.0,905.6,74.4737,50,76.6,100,67.8
20160105204500,896.0,905.6,74.4737,50,81.1,100,67.9
20160105210000,896.0,905.6,74.4737,50,80.0,100,67.8
20160105211500,896.0,905.6,74.4737,50,75.4,100,67.8
20160105213000,896.0,921.6,75.7895,50,80.2,100,67.8
20160105214500,896.0,908.8,74.7368,50,80.2,100,67.8
20160105220000,896.0,908.8,74.7368,50,76.3,100,67.7
20160105221500,896.0,908.8,74.7368,50,78.3,100,67.8
20160105223000,896.0,908.8,74.7368,50,81.1,100,67.7
20160105224500,896.0,921.6,75.7895,50,76.4,100,67.9
20160105230000,896.0,912.0,75.0,50,82.2,100,67.9
20160105231500,896.0,921.6,75.7895,50,81.1,100,67.8
20160105233000,896.0,912.0,75.0,50,76.8,100,67.9
20160105234500,896.0,921.6,75.7895,50,82.5,100,67.9
20160106000000,896.0,912.0,75.0,50,77.7,100,67.9
20160106001500,896.0,912.0,75.0,50,79.9,100,68.0
20160106003000,896.0,912.0,75.0,50,81.1,100,67.9
20160106004500,896.0,912.0,75.0,50,75.9,100,67.9
20160106010000,896.0,912.0,75.0,50,82.5,100,67.9
20160106011500,896.0,867.2,71.3158,10,79.6,0,67.9
20160106013000,896.0,867.2,71.3158,49,57.5,100,66.6
20160106014500,896.0,880.0,72.3684,49,78.3,100,66.5
20160106020000,896.0,880.0,72.3684,49,86.2,100,67.3
20160106021500,896.0,880.0,72.3684,49,78.3,100,67.7
20160106023000,896.0,864.0,71.0526,49,86.8,100,67.9
20160106024500,896.0,864.0,71.0526,49,81.6,100,68.2
20160106030000,896.0,864.0,71.0526,49,86.8,100,68.1
20160106031500,896.0,864.0,71.0526,49,60.5,0,68.1
20160106033000,896.0,864.0,71.0526,49,63.6,100,66.4
20160106034500,896.0,864.0,71.0526,49,79.4,100,66.8
20160106040000,896.0,864.0,71.0526,49,80.2,100,67.6
20160106041500,896.0,873.6,71.8421,49,82.5,100,67.7
20160106044500,896.0,886.4,72.8947,41,76.4,100,66.7
20160106050000,896.0,867.2,71.3158,42,79.1,100,67.3
20160106051500,896.0,867.2,71.3158,49,70.5,100,66.6
20160106053000,896.0,867.2,71.3158,49,86.8,100,67.1
20160106054500,896.0,883.2,72.6316,49,86.8,100,67.8
20160106060000,896.0,883.2,72.6316,49,82.6,100,68.2
20160106061500,896.0,873.6,71.8421,49,63.3,0,68.2
20160106063000,896.0,873.6,71.8421,49,64.0,100,66.3
20160106064500,896.0,873.6,71.8421,49,77.8,100,66.8
20160106070000,896.0,873.6,71.8421,49,80.7,100,67.3
20160106071500,896.0,873.6,71.8421,49,77.8,100,67.7
20160106073000,896.0,873.6,71.8421,49,81.8,100,67.9
20160106074500,896.0,883.2,72.6316,49,78.2,100,67.9
20160106080000,896.0,883.2,72.6316,49,79.8,100,67.9
20160106081500,896.0,873.6,71.8421,49,81.9,100,68.1
20160106083000,896.0,883.2,72.6316,49,57.9,100,67.3
20160106084500,896.0,883.2,72.6316,49,62.8,100,66.4
20160106090000,896.0,883.2,72.6316,49,75.8,100,66.9
20160106091500,896.0,867.2,71.3158,49,77.3,100,67.4
20160106093000,896.0,867.2,71.3158,49,80.1,100,67.8
20160106094500,896.0,867.2,71.3158,49,76.8,100,68.0
20160106100000,896.0,867.2,71.3158,49,78.0,100,68.2
20160106101500,896.0,880.0,72.3684,49,57.5,100,67.4
20160106103000,896.0,867.2,71.3158,49,62.0,100,66.7
20160106104500,896.0,867.2,71.3158,49,66.3,100,67.0
20160106110000,896.0,867.2,71.3158,49,70.0,100,67.4
20160106111500,896.0,867.2,71.3158,49,70.0,100,67.9
20160106113000,896.0,880.0,72.3684,49,70.0,100,68.0
20160106114500,896.0,880.0,72.3684,49,70.0,100,68.1
20160106120000,896.0,880.0,72.3684,49,57.6,0,67.8
20160106121500,896.0,880.0,72.3684,49,57.6,100,67.0
20160106123000,896.0,870.4,71.5789,49,63.2,100,67.0
20160106124500,896.0,870.4,71.5789,49,68.7,100,67.3
20160106130000,896.0,870.4,71.5789,49,68.7,100,67.7
20160106131500,896.0,870.4,71.5789,49,68.7,100,67.7
20160106133000,896.0,870.4,71.5789,49,67.7,100,67.8
20160106134500,896.0,870.4,71.5789,49,67.7,100,67.7
20160106140000,896.0,870.4,71.5789,49,67.7,100,68.1
20160106141500,896.0,870.4,71.5789,49,67.7,100,68.1
20160106143000,896.0,870.4,71.5789,49,67.7,100,68.1
20160106144500,896.0,880.0,72.3684,49,67.7,100,67.9
20160106150000,896.0,880.0,72.3684,49,67.7,100,67.9
20160106151500,896.0,880.0,72.3684,49,67.7,100,67.9
20160106153000,896.0,880.0,72.3684,49,67.7,100,67.8
20160106154500,896.0,880.0,72.3684,49,67.7,100,67.7
20160106160000,896.0,880.0,72.3684,49,68.5,100,67.7
20160106161500,896.0,880.0,72.3684,49,67.3,100,67.7
20160106163000,896.0,880.0,72.3684,49,68.6,100,67.7
20160106164500,896.0,880.0,72.3684,49,71.6,100,67.7
20160106170000,896.0,880.0,72.3684,49,72.4,100,67.8
20160106171500,896.0,880.0,72.3684,49,72.4,100,67.9
20160106173000,896.0,880.0,72.3684,49,71.1,100,67.9
20160106174500,896.0,880.0,72.3684,49,72.0,100,67.9
20160106180000,896.0,880.0,72.3684,49,72.0,100,67.9
20160106181500,896.0,880.0,72.3684,49,72.0,100,67.8
20160106183000,896.0,880.0,72.3684,49,72.0,100,67.8
20160106184500,896.0,889.6,73.1579,49,72.0,100,67.7
20160106190000,896.0,889.6,73.1579,49,72.9,100,67.7
20160106191500,896.0,889.6,73.1579,49,74.8,100,67.8
20160106193000,896.0,889.6,73.1579,49,74.8,100,67.9
20160106194500,896.0,889.6,73.1579,49,74.8,100,67.9
20160106200000,896.0,889.6,73.1579,49,73.9,100,68.0
20160106201500,896.0,889.6,73.1579,49,73.9,100,67.9
20160106203000,896.0,889.6,73.1579,49,73.9,100,67.9
20160106204500,896.0,889.6,73.1579,49,73.9,100,67.9
20160106210000,896.0,889.6,73.1579,49,73.9,100,67.9
20160106211500,896.0,889.6,73.1579,49,75.4,100,68.0
20160106213000,896.0,889.6,73.1579,49,74.0,100,68.0
20160106214500,896.0,889.6,73.1579,49,74.0,100,67.9
20160106220000,896.0,889.6,73.1579,49,74.8,100,67.8
20160106221500,896.0,889.6,73.1579,49,73.9,100,67.8
20160106223000,896.0,889.6,73.1579,49,73.9,100,67.7
20160106224500,896.0,889.6,73.1579,49,74.8,100,67.7
20160106230000,896.0,889.6,73.1579,49,75.9,100,67.9
20160106231500,896.0,889.6,73.1579,49,75.9,100,68.0
20160106233000,896.0,889.6,73.1579,49,77.7,100,68.1
20160106234500,896.0,899.2,73.9474,49,80.6,100,68.1
20160107000000,896.0,899.2,73.9474,49,81.5,100,68.2
20160107001500,896.0,899.2,73.9474,49,56.4,100,66.7
20160107003000,896.0,899.2,73.9474,49,76.8,100,66.5
20160107004500,896.0,899.2,73.9474,49,79.2,100,67.2
20160107010000,896.0,889.6,73.1579,49,77.3,100,67.7
20160107011500,896.0,899.2,73.9474,49,76.3,100,67.9
20160107013000,896.0,899.2,73.9474,49,76.3,100,68.0
20160107014500,896.0,899.2,73.9474,49,77.2,100,68.1
20160107020000,896.0,889.6,73.1579,49,77.2,100,68.1
20160107021500,896.0,902.4,74.2105,49,56.8,100,67.2
20160107023000,896.0,902.4,74.2105,49,66.1,100,66.3
20160107024500,896.0,902.4,74.2105,49,79.6,100,66.9
20160107030000,896.0,902.4,74.2105,49,79.6,100,67.5
20160107031500,896.0,902.4,74.2105,49,80.4,100,67.7
20160107033000,896.0,902.4,74.2105,49,76.8,100,67.9
20160107034500,896.0,902.4,74.2105,49,76.8,100,68.0
20160107040000,896.0,902.4,74.2105,49,75.9,100,68.0
20160107041500,896.0,902.4,74.2105,49,75.9,100,68.0
20160107043000,896.0,902.4,74.2105,49,77.3,100,68.1
20160107044500,896.0,902.4,74.2105,49,75.8,100,68.0
20160107050000,896.0,902.4,74.2105,49,75.8,100,68.0
20160107051500,896.0,902.4,74.2105,49,79.6,100,67.9
20160107053000,896.0,902.4,74.2105,49,80.6,100,67.9
20160107054500,896.0,902.4,74.2105,49,79.4,100,68.1
20160107060000,896.0,902.4,74.2105,49,80.6,100,68.0
20160107061500,896.0,902.4,74.2105,49,79.3,100,68.1
20160107063000,896.0,902.4,74.2105,49,76.9,100,68.2
20160107064500,896.0,902.4,74.2105,49,78.2,100,68.1
20160107070000,896.0,902.4,74.2105,49,79.6,100,68.1
20160107071500,896.0,889.6,73.1579,49,79.6,100,68.1
20160107073000,896.0,899.2,73.9474,49,76.8,100,68.0
20160107074500,896.0,886.4,72.8947,49,75.5,100,68.0
20160107080000,896.0,908.8,74.7368,49,63.6,0,68.1
20160107081500,896.0,908.8,74.7368,49,59.9,100,66.6
20160107083000,896.0,908.8,74.7368,49,71.5,100,66.7
20160107084500,896.0,908.8,74.7368,49,74.8,100,67.2
20160107090000,896.0,908.8,74.7368,49,76.4,100,67.7
20160107091500,896.0,899.2,73.9474,49,76.4,100,68.1
20160107093000,896.0,899.2,73.9474,49,76.4,100,68.1
20160107094500,896.0,441.6,36.3158,75,89.2,0,68.3
20160107100000,896.0,889.6,73.1579,41,56.3,100,66.8
20160107101500,896.0,889.6,73.1579,41,65.3,100,66.7
20160107103000,896.0,889.6,73.1579,41,76.8,100,67.1
20160107104500,896.0,889.6,73.1579,41,75.3,100,67.5
20160107110000,896.0,880.0,72.3684,41,75.3,100,67.6
20160107111500,896.0,880.0,72.3684,41,75.3,100,67.9
20160107113000,896.0,841.6,69.2105,41,75.3,100,68.0
20160107114500,896.0,873.6,71.8421,41,76.2,100,68.0
20160107120000,896.0,873.6,71.8421,41,75.4,100,68.0
20160107121500,896.0,883.2,72.6316,41,75.4,100,68.0
20160107123000,896.0,883.2,72.6316,41,76.8,100,68.1
20160107124500,896.0,883.2,72.6316,41,76.8,100,68.2
20160107130000,896.0,883.2,72.6316,41,56.7,100,67.0
20160107131500,896.0,883.2,72.6316,41,63.6,100,66.9
20160107133000,896.0,883.2,72.6316,41,70.6,100,67.1
20160107134500,896.0,883.2,72.6316,41,73.4,100,67.5
20160107140000,896.0,883.2,72.6316,41,73.4,100,67.8
20160107141500,896.0,873.6,71.8421,41,73.4,100,67.8
20160107143000,896.0,873.6,71.8421,41,72.0,100,67.8
20160107144500,896.0,883.2,72.6316,41,72.0,100,67.9
20160107150000,896.0,883.2,72.6316,41,73.9,100,68.0
20160107151500,896.0,870.4,71.5789,41,72.0,100,68.0
20160107153000,896.0,883.2,72.6316,41,72.0,100,68.0
20160107154500,896.0,883.2,72.6316,41,72.0,100,67.9
20160107160000,896.0,883.2,72.6316,41,72.0,100,68.0
20160107161500,896.0,883.2,72.6316,41,72.9,100,67.9
20160107163000,896.0,883.2,72.6316,41,72.9,100,67.8
20160107164500,896.0,883.2,72.6316,41,72.1,100,67.7
20160107170000,896.0,883.2,72.6316,41,73.0,100,67.7
20160107171500,896.0,883.2,72.6316,41,72.0,100,67.7
20160107173000,896.0,883.2,72.6316,41,72.9,100,67.7
20160107174500,896.0,896.0,73.6842,41,72.9,100,67.7
20160107180000,896.0,886.4,72.8947,41,75.3,100,67.7
20160107181500,896.0,886.4,72.8947,41,77.8,100,67.9
20160107183000,896.0,886.4,72.8947,41,76.8,100,67.9
20160107184500,896.0,886.4,72.8947,41,75.3,100,67.9
20160107190000,896.0,886.4,72.8947,41,75.3,100,67.8
20160107191500,896.0,886.4,72.8947,41,77.2,100,67.9
20160107193000,896.0,886.4,72.8947,41,76.3,100,67.9
20160107194500,896.0,886.4,72.8947,41,74.7,100,67.9
20160107200000,896.0,886.4,72.8947,41,73.5,100,67.8
20160107201500,896.0,886.4,72.8947,41,74.9,100,67.9
20160107203000,896.0,886.4,72.8947,41,74.9,100,67.9
20160107204500,896.0,886.4,72.8947,41,74.9,100,67.8
20160107210000,896.0,886.4,72.8947,41,73.7,100,67.8
20160107211500,896.0,886.4,72.8947,41,73.7,100,67.8
20160107213000,896.0,886.4,72.8947,41,73.7,100,67.8
20160107214500,896.0,886.4,72.8947,41,73.7,100,67.8
20160107220000,896.0,886.4,72.8947,41,73.7,100,67.8
20160107221500,896.0,886.4,72.8947,41,73.7,100,67.8
20160107223000,896.0,886.4,72.8947,41,74.9,100,67.8
20160107224500,896.0,886.4,72.8947,41,74.0,100,67.9
20160107230000,896.0,886.4,72.8947,41,74.0,100,67.9
20160107231500,896.0,886.4,72.8947,41,71.1,100,67.7
20160107233000,896.0,886.4,72.8947,41,68.2,100,67.1
20160107234500,896.0,896.0,73.6842,41,65.8,100,66.7
20160108000000,896.0,896.0,73.6842,41,62.4,100,66.3
20160108001500,896.0,896.0,73.6842,41,59.7,100,65.7
20160108003000,896.0,896.0,73.6842,41,58.1,100,65.3
20160108004500,896.0,896.0,73.6842,41,57.2,100,65.0
20160108010000,896.0,896.0,73.6842,41,57.2,100,64.7
20160108011500,896.0,896.0,73.6842,41,56.4,100,64.4
20160108013000,896.0,896.0,73.6842,41,56.4,100,64.1
20160108014500,896.0,896.0,73.6842,41,56.4,100,64.1
20160108020000,896.0,896.0,73.6842,41,56.4,100,64.0
20160108021500,896.0,896.0,73.6842,41,56.4,100,63.8
20160108023000,896.0,905.6,74.4737,41,56.4,100,63.6
20160108024500,896.0,905.6,74.4737,41,56.4,100,63.6
20160108030000,896.0,905.6,74.4737,41,56.4,100,63.5
20160108031500,896.0,905.6,74.4737,41,56.4,100,63.4
20160108033000,896.0,905.6,74.4737,41,56.4,100,63.3
20160108034500,896.0,905.6,74.4737,41,56.4,100,63.3
20160108040000,896.0,905.6,74.4737,41,56.4,100,63.1
20160108041500,896.0,905.6,74.4737,41,56.4,100,63.2
20160108043000,896.0,905.6,74.4737,41,55.6,100,63.1
20160108044500,896.0,905.6,74.4737,41,55.6,100,63.1
20160108050000,896.0,905.6,74.4737,41,55.6,100,63.0
20160108051500,896.0,905.6,74.4737,41,55.6,100,63.0
20160108053000,896.0,905.6,74.4737,41,55.6,100,62.9
20160108054500,896.0,905.6,74.4737,41,55.6,100,62.8
20160108060000,896.0,905.6,74.4737,41,55.6,100,62.8
20160108061500,896.0,905.6,74.4737,41,69.6,100,63.0
20160108063000,896.0,896.0,73.6842,41,101.9,100,64.9
20160108064500,896.0,905.6,74.4737,41,106.8,100,66.1
20160108070000,896.0,905.6,74.4737,41,110.1,100,66.9
20160108071500,896.0,905.6,74.4737,41,104.4,100,67.6
20160108073000,896.0,889.6,73.1579,41,110.9,100,68.1
20160108074500,896.0,899.2,73.9474,41,58.0,0,68.3
20160108080000,896.0,889.6,73.1579,41,56.0,100,67.2
20160108081500,896.0,899.2,73.9474,41,63.6,100,66.8
20160108083000,896.0,889.6,73.1579,41,70.5,100,66.9
20160108084500,896.0,889.6,73.1579,41,82.0,100,67.5
20160108090000,896.0,867.2,71.3158,41,83.7,100,68.2
20160108091500,896.0,851.2,70.0,41,56.4,100,67.1
20160108093000,896.0,851.2,70.0,41,65.8,100,66.6
20160108094500,896.0,851.2,70.0,41,77.2,100,67.2
20160108100000,896.0,851.2,70.0,41,77.2,100,67.6
20160108101500,896.0,851.2,70.0,41,75.3,100,67.9
20160108103000,896.0,851.2,70.0,41,75.3,100,67.9
20160108104500,896.0,851.2,70.0,41,76.7,100,67.9
20160108110000,896.0,851.2,70.0,41,76.7,100,68.1
20160108111500,896.0,851.2,70.0,41,80.2,100,68.2
20160108113000,896.0,851.2,70.0,41,56.8,100,66.9
20160108114500,896.0,851.2,70.0,41,64.8,100,66.7
20160108120000,896.0,851.2,70.0,41,77.9,100,67.2
20160108121500,896.0,851.2,70.0,41,77.9,100,67.7
20160108123000,896.0,841.6,69.2105,41,77.9,100,68.1
20160108124500,896.0,851.2,70.0,41,77.9,100,68.1
20160108130000,896.0,851.2,70.0,41,59.2,0,67.9
20160108131500,896.0,851.2,70.0,41,57.2,100,67.1
20160108133000,896.0,851.2,70.0,41,64.1,100,67.2
20160108134500,896.0,851.2,70.0,41,66.7,100,67.1
20160108140000,896.0,838.4,68.9474,41,76.8,100,67.5
20160108141500,896.0,838.4,68.9474,41,74.4,100,67.9
20160108143000,896.0,838.4,68.9474,41,77.7,100,68.1
20160108144500,896.0,838.4,68.9474,41,77.7,100,68.2
20160108150000,896.0,848.0,69.7368,41,57.9,100,67.7
20160108151500,896.0,848.0,69.7368,41,59.7,100,66.7
20160108153000,896.0,848.0,69.7368,41,65.8,100,66.9
20160108154500,896.0,848.0,69.7368,41,73.4,100,67.3
20160108160000,896.0,848.0,69.7368,41,75.7,100,67.7
20160108161500,896.0,857.6,70.5263,41,75.7,100,67.7
20160108163000,896.0,867.2,71.3158,41,75.7,100,67.7
20160108164500,896.0,867.2,71.3158,41,76.8,100,67.7
20160108170000,896.0,867.2,71.3158,41,74.1,100,67.9
20160108171500,896.0,867.2,71.3158,41,72.5,100,67.9
20160108173000,896.0,867.2,71.3158,41,75.8,100,67.9
20160108174500,896.0,880.0,72.3684,41,74.9,100,68.0
20160108180000,896.0,880.0,72.3684,41,73.0,100,68.0
20160108181500,896.0,880.0,72.3684,41,73.0,100,67.9
20160108183000,896.0,880.0,72.3684,41,73.9,100,67.9
20160108184500,896.0,880.0,72.3684,41,73.9,100,67.8
20160108190000,896.0,880.0,72.3684,41,74.8,100,68.0
20160108191500,896.0,880.0,72.3684,41,75.8,100,67.9
20160108193000,896.0,880.0,72.3684,41,75.8,100,67.9
20160108194500,896.0,880.0,72.3684,41,75.8,100,67.8
20160108200000,896.0,870.4,71.5789,41,74.9,100,67.8
20160108201500,896.0,880.0,72.3684,41,72.5,100,67.9
20160108203000,896.0,880.0,72.3684,41,75.3,100,67.8
20160108204500,896.0,880.0,72.3684,41,76.3,100,67.8
20160108210000,896.0,880.0,72.3684,41,76.3,100,67.7
20160108211500,896.0,880.0,72.3684,41,76.3,100,67.8
20160108213000,896.0,880.0,72.3684,41,76.3,100,67.9
20160108214500,896.0,880.0,72.3684,41,76.3,100,67.9
20160108220000,896.0,880.0,72.3684,41,74.9,100,67.9
20160108221500,896.0,880.0,72.3684,41,73.0,100,67.9
20160108223000,896.0,880.0,72.3684,41,73.0,100,67.9
20160108224500,896.0,870.4,71.5789,41,73.9,100,67.9
20160108230000,896.0,870.4,71.5789,41,74.8,100,67.9
20160108231500,896.0,870.4,71.5789,41,74.8,100,67.9
20160108233000,896.0,880.0,72.3684,41,74.8,100,67.9
20160108234500,896.0,880.0,72.3684,41,73.4,100,67.9
20160109000000,896.0,880.0,72.3684,41,73.4,100,67.9
20160109001500,896.0,880.0,72.3684,41,73.4,100,67.8
20160109003000,896.0,880.0,72.3684,41,72.5,100,67.8
20160109004500,896.0,880.0,72.3684,41,72.5,100,67.9
20160109010000,896.0,880.0,72.3684,41,72.5,100,67.9
20160109011500,896.0,880.0,72.3684,10,71.1,0,67.9
20160109013000,896.0,870.4,71.5789,50,56.4,100,66.9
20160109014500,896.0,870.4,71.5789,50,69.6,100,66.5
20160109020000,896.0,870.4,71.5789,50,77.2,100,67.2
20160109021500,896.0,870.4,71.5789,50,78.2,100,67.6
20160109023000,896.0,867.2,71.3158,48,76.4,100,67.9
20160109024500,896.0,854.4,70.2632,48,76.4,100,68.1
20160109030000,896.0,854.4,70.2632,48,58.0,0,67.9
20160109031500,896.0,854.4,70.2632,48,58.0,100,66.8
20160109033000,896.0,854.4,70.2632,48,65.3,100,66.8
20160109034500,896.0,854.4,70.2632,48,73.8,100,67.2
20160109040000,896.0,854.4,70.2632,48,74.8,100,67.7
20160109041500,896.0,854.4,70.2632,48,74.8,100,68.1
20160109043000,896.0,854.4,70.2632,48,77.5,100,68.2
20160109044500,896.0,854.4,70.2632,48,79.8,100,68.2
20160109050000,896.0,864.0,71.0526,48,57.6,100,67.6
20160109051500,896.0,854.4,70.2632,48,64.0,100,66.4
20160109053000,896.0,854.4,70.2632,48,72.4,100,67.0
20160109054500,896.0,864.0,71.0526,48,83.2,100,67.6
20160109060000,896.0,864.0,71.0526,48,75.9,0,68.4
20160109061500,896.0,854.4,70.2632,48,61.1,100,66.5
20160109063000,896.0,854.4,70.2632,48,72.0,100,66.8
20160109064500,896.0,854.4,70.2632,48,77.6,100,67.3
20160109070000,896.0,854.4,70.2632,48,76.4,100,67.9
20160109071500,896.0,854.4,70.2632,48,66.9,0,68.3
20160109073000,896.0,854.4,70.2632,48,59.1,100,66.6
20160109074500,896.0,854.4,70.2632,48,71.5,100,66.8
20160109080000,896.0,864.0,71.0526,48,74.4,100,67.3
20160109081500,896.0,854.4,70.2632,48,74.4,100,67.6
20160109083000,896.0,854.4,70.2632,48,76.3,100,67.8
20160109084500,896.0,854.4,70.2632,48,76.3,100,67.9
20160109090000,896.0,854.4,70.2632,48,75.4,100,68.1
20160109091500,896.0,864.0,71.0526,48,72.5,100,68.1
20160109093000,896.0,864.0,71.0526,48,76.3,100,68.2
20160109094500,896.0,854.4,70.2632,48,72.5,100,68.2
20160109100000,896.0,854.4,70.2632,48,59.2,0,68.0
20160109101500,896.0,854.4,70.2632,48,57.1,100,66.7
20160109103000,896.0,864.0,71.0526,48,64.4,100,67.0
20160109104500,896.0,864.0,71.0526,48,71.5,100,67.3
20160109110000,896.0,864.0,71.0526,48,71.5,100,67.8
20160109111500,896.0,864.0,71.0526,48,70.1,100,68.2
20160109113000,896.0,864.0,71.0526,48,57.6,100,67.5
20160109114500,896.0,854.4,70.2632,48,62.4,100,66.7
20160109120000,896.0,854.4,70.2632,48,69.6,100,67.0
20160109121500,896.0,854.4,70.2632,48,69.6,100,67.4
20160109123000,896.0,854.4,70.2632,48,72.0,100,67.7
20160109124500,896.0,854.4,70.2632,48,71.0,100,67.8
20160109130000,896.0,854.4,70.2632,48,70.1,100,67.9
20160109131500,896.0,854.4,70.2632,48,70.1,100,68.1
20160109133000,896.0,854.4,70.2632,48,71.1,100,68.1
20160109134500,896.0,864.0,71.0526,48,71.1,100,68.1
20160109140000,896.0,864.0,71.0526,48,68.7,100,68.0
20160109141500,896.0,864.0,71.0526,48,66.9,100,67.9
20160109143000,896.0,864.0,71.0526,48,72.0,100,68.0
20160109144500,896.0,864.0,71.0526,48,70.6,100,68.1
20160109150000,896.0,864.0,71.0526,48,70.6,100,68.1
20160109151500,896.0,864.0,71.0526,48,70.6,100,68.0
20160109153000,896.0,873.6,71.8421,48,69.6,100,67.9
20160109154500,896.0,873.6,71.8421,48,71.6,100,67.9
20160109160000,896.0,873.6,71.8421,48,70.1,100,67.9
20160109161500,896.0,873.6,71.8421,48,71.6,100,67.8
20160109163000,896.0,873.6,71.8421,48,69.2,100,67.8
20160109164500,896.0,873.6,71.8421,48,71.1,100,67.7
20160109170000,896.0,873.6,71.8421,48,69.4,100,67.8
20160109171500,896.0,873.6,71.8421,48,71.5,100,67.7
20160109173000,896.0,873.6,71.8421,48,73.9,100,67.9
20160109174500,896.0,873.6,71.8421,48,71.6,100,67.9
20160109180000,896.0,873.6,71.8421,48,71.6,100,67.8
20160109181500,896.0,873.6,71.8421,48,74.7,100,67.6
20160109183000,896.0,873.6,71.8421,48,73.4,100,67.8
20160109184500,896.0,873.6,71.8421,48,73.4,100,67.9
20160109190000,896.0,873.6,71.8421,48,76.3,100,67.9
20160109191500,896.0,873.6,71.8421,48,76.3,100,67.9
20160109193000,896.0,873.6,71.8421,48,72.9,100,67.9
20160109194500,896.0,873.6,71.8421,48,72.9,100,67.8
20160109200000,896.0,873.6,71.8421,48,74.8,100,67.9
20160109201500,896.0,873.6,71.8421,48,73.4,100,67.9
20160109203000,896.0,873.6,71.8421,48,73.4,100,67.8
20160109204500,896.0,864.0,71.0526,48,73.4,100,67.7
20160109210000,896.0,864.0,71.0526,48,80.2,100,67.9
20160109211500,896.0,873.6,71.8421,48,80.2,100,68.0
20160109213000,896.0,873.6,71.8421,48,80.2,100,67.9
20160109214500,896.0,873.6,71.8421,48,78.3,100,68.2
20160109220000,896.0,873.6,71.8421,48,80.6,100,68.1
20160109221500,896.0,873.6,71.8421,48,79.0,100,68.3
20160109223000,896.0,873.6,71.8421,48,61.5,100,66.4
20160109224500,896.0,873.6,71.8421,48,76.9,100,66.7
20160109230000,896.0,873.6,71.8421,48,81.5,100,67.4
20160109231500,896.0,873.6,71.8421,48,81.5,100,67.8
20160109233000,896.0,873.6,71.8421,48,76.4,100,68.1
20160109234500,896.0,873.6,71.8421,48,82.5,100,68.1
20160110000000,896.0,873.6,71.8421,48,56.3,100,66.8
20160110001500,896.0,873.6,71.8421,48,75.8,100,66.4
20160110003000,896.0,873.6,71.8421,48,75.8,100,67.2
20160110004500,896.0,883.2,72.6316,48,81.1,100,67.7
20160110010000,896.0,870.4,71.5789,48,78.3,100,68.1
20160110011500,896.0,870.4,71.5789,48,58.4,100,67.6
20160110013000,896.0,870.4,71.5789,48,70.5,100,66.3
20160110014500,896.0,870.4,71.5789,48,82.6,100,66.9
20160110020000,896.0,870.4,71.5789,48,82.6,100,67.6
20160110021500,896.0,870.4,71.5789,48,83.7,100,67.8
20160110023000,896.0,870.4,71.5789,48,79.8,100,67.9
20160110024500,896.0,870.4,71.5789,48,77.8,100,68.1
20160110030000,896.0,870.4,71.5789,48,77.8,100,67.9
20160110031500,896.0,870.4,71.5789,48,81.0,100,67.8
20160110033000,896.0,870.4,71.5789,48,81.0,100,67.8
20160110034500,896.0,870.4,71.5789,48,81.0,100,67.7
20160110040000,896.0,870.4,71.5789,48,80.1,100,67.8
20160110041500,896.0,870.4,71.5789,48,81.5,100,67.8
20160110043000,896.0,870.4,71.5789,48,80.0,100,67.9
20160110044500,896.0,870.4,71.5789,48,81.0,100,67.8
20160110050000,896.0,870.4,71.5789,48,81.0,100,67.8
20160110051500,896.0,870.4,71.5789,48,81.0,100,67.8
20160110053000,896.0,870.4,71.5789,48,82.5,100,67.7
20160110054500,896.0,870.4,71.5789,48,82.5,100,67.7
20160110060000,896.0,870.4,71.5789,48,81.1,100,67.7
20160110061500,896.0,880.0,72.3684,48,81.1,100,67.7
20160110063000,896.0,880.0,72.3684,48,79.1,100,67.7
20160110064500,896.0,880.0,72.3684,48,79.1,100,67.7
20160110070000,896.0,880.0,72.3684,48,80.6,100,67.7
20160110071500,896.0,867.2,71.3158,48,87.8,100,67.4
20160110073000,896.0,889.6,73.1579,48,57.6,100,67.3
20160110074500,896.0,889.6,73.1579,48,73.1,100,66.2
20160110080000,896.0,889.6,73.1579,48,80.6,100,67.1
20160110081500,896.0,889.6,73.1579,48,76.9,100,67.4
20160110083000,896.0,873.6,71.8421,48,80.8,100,67.9
20160110084500,896.0,873.6,71.8421,48,78.7,100,68.0
20160110090000,896.0,873.6,71.8421,48,72.8,0,68.2
20160110091500,896.0,873.6,71.8421,48,64.8,100,66.1
20160110093000,896.0,873.6,71.8421,48,79.5,100,67.1
20160110094500,896.0,873.6,71.8421,48,79.5,100,67.3
20160110100000,896.0,873.6,71.8421,48,82.0,100,67.6
20160110101500,896.0,873.6,71.8421,48,82.0,100,67.8
20160110103000,896.0,873.6,71.8421,48,85.6,100,68.1
20160110104500,896.0,873.6,71.8421,48,56.4,100,66.9
20160110110000,896.0,873.6,71.8421,48,77.2,100,66.3
20160110111500,896.0,873.6,71.8421,48,81.5,100,67.1
20160110113000,896.0,873.6,71.8421,48,78.7,100,67.9
20160110114500,896.0,873.6,71.8421,48,78.7,100,68.1
20160110120000,896.0,873.6,71.8421,48,81.6,100,68.1
20160110121500,896.0,873.6,71.8421,48,61.2,0,67.9
20160110123000,896.0,873.6,71.8421,48,61.2,100,66.6
20160110124500,896.0,873.6,71.8421,48,69.1,100,66.8
20160110130000,896.0,873.6,71.8421,48,80.1,100,67.3
20160110131500,896.0,864.0,71.0526,48,82.0,100,67.6
20160110133000,896.0,864.0,71.0526,48,80.9,100,67.7
20160110134500,896.0,864.0,71.0526,48,80.9,100,67.9
20160110140000,896.0,864.0,71.0526,48,82.0,100,68.1
20160110141500,896.0,864.0,71.0526,48,82.0,100,68.2
20160110143000,896.0,864.0,71.0526,48,56.8,100,66.7
20160110144500,896.0,864.0,71.0526,48,73.5,100,66.6
20160110150000,896.0,864.0,71.0526,48,83.7,100,67.4
20160110151500,896.0,864.0,71.0526,48,75.8,100,67.5
20160110153000,896.0,864.0,71.0526,48,75.8,100,67.7
20160110154500,896.0,864.0,71.0526,48,75.8,100,67.7
20160110160000,896.0,864.0,71.0526,48,80.4,100,67.7
