PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160110161500,896.0,864.0,71.0526,48,77.7,100,67.7
20160110163000,896.0,864.0,71.0526,48,75.8,100,67.8
20160110164500,896.0,864.0,71.0526,48,80.0,100,67.9
20160110170000,896.0,864.0,71.0526,48,81.4,100,68.1
20160110171500,896.0,864.0,71.0526,48,81.4,100,68.2
20160110173000,896.0,864.0,71.0526,48,81.4,100,68.0
20160110174500,896.0,864.0,71.0526,48,56.4,100,67.2
20160110180000,896.0,864.0,71.0526,48,67.2,100,66.4
20160110181500,896.0,864.0,71.0526,48,83.7,100,67.2
20160110183000,896.0,864.0,71.0526,48,79.1,100,67.4
20160110184500,896.0,864.0,71.0526,48,81.0,100,67.5
20160110190000,896.0,854.4,70.2632,48,83.1,100,67.9
20160110191500,896.0,854.4,70.2632,48,79.5,100,67.9
20160110193000,896.0,864.0,71.0526,48,83.7,100,68.0
20160110194500,896.0,864.0,71.0526,48,76.8,100,68.0
20160110200000,896.0,864.0,71.0526,48,83.1,100,67.9
20160110201500,896.0,864.0,71.0526,48,83.1,100,67.9
20160110203000,896.0,864.0,71.0526,48,81.6,100,68.0
20160110204500,896.0,864.0,71.0526,48,81.6,100,67.7
20160110210000,896.0,864.0,71.0526,48,82.5,100,67.9
20160110211500,896.0,864.0,71.0526,48,82.5,100,67.9
20160110213000,896.0,864.0,71.0526,48,82.5,100,67.9
20160110214500,896.0,864.0,71.0526,48,82.5,100,67.9
20160110220000,896.0,864.0,71.0526,48,82.5,100,67.9
20160110221500,896.0,864.0,71.0526,48,82.5,100,67.9
20160110223000,896.0,864.0,71.0526,48,82.5,100,67.8
20160110224500,896.0,864.0,71.0526,48,81.5,100,67.7
20160110230000,896.0,864.0,71.0526,48,81.5,100,67.7
20160110231500,896.0,864.0,71.0526,48,81.5,100,67.7
20160110233000,896.0,864.0,71.0526,48,78.7,100,67.7
20160110234500,896.0,864.0,71.0526,48,78.7,100,68.0
20160111000000,896.0,864.0,71.0526,48,77.8,100,67.9
20160111001500,896.0,864.0,71.0526,48,81.8,100,67.8
20160111003000,896.0,864.0,71.0526,48,86.2,100,68.1
20160111004500,896.0,864.0,71.0526,48,86.2,100,68.2
20160111010000,896.0,864.0,71.0526,48,84.9,100,68.2
20160111011500,896.0,873.6,71.8421,48,56.3,100,66.4
20160111013000,896.0,873.6,71.8421,48,84.3,100,66.3
20160111014500,896.0,873.6,71.8421,48,81.1,100,67.2
20160111020000,896.0,873.6,71.8421,48,81.1,100,67.4
20160111021500,896.0,873.6,71.8421,48,82.4,100,67.8
20160111023000,896.0,873.6,71.8421,48,61.3,0,67.9
20160111024500,896.0,873.6,71.8421,48,69.1,100,66.1
20160111030000,896.0,873.6,71.8421,48,80.3,100,67.1
20160111031500,896.0,873.6,71.8421,48,86.9,100,67.8
20160111033000,896.0,873.6,71.8421,48,85.6,100,67.8
20160111034500,896.0,873.6,71.8421,48,83.8,100,67.7
20160111040000,896.0,873.6,71.8421,48,84.9,100,67.6
20160111041500,896.0,873.6,71.8421,48,82.1,100,68.2
20160111043000,896.0,873.6,71.8421,48,83.8,100,68.2
20160111044500,896.0,873.6,71.8421,48,86.2,100,67.9
20160111050000,896.0,873.6,71.8421,48,86.2,100,67.7
20160111051500,896.0,864.0,71.0526,48,83.8,100,67.7
20160111053000,896.0,864.0,71.0526,48,81.6,100,67.9
20160111054500,896.0,864.0,71.0526,48,86.2,100,67.9
20160111060000,896.0,864.0,71.0526,48,83.7,100,67.7
20160111061500,896.0,880.0,72.3684,48,85.6,100,67.9
20160111063000,896.0,867.2,71.3158,48,88.0,100,67.6
20160111064500,896.0,867.2,71.3158,48,92.3,100,68.2
20160111070000,896.0,867.2,71.3158,48,60.3,100,66.4
20160111071500,896.0,867.2,71.3158,48,80.1,100,66.6
20160111073000,896.0,867.2,71.3158,48,86.2,100,67.0
20160111074500,896.0,867.2,71.3158,48,82.6,100,67.6
20160111080000,896.0,867.2,71.3158,48,88.7,100,67.7
20160111081500,896.0,867.2,71.3158,48,89.8,100,67.8
20160111083000,896.0,867.2,71.3158,48,88.7,100,67.9
20160111084500,896.0,857.6,70.5263,48,90.4,100,67.9
20160111090000,896.0,857.6,70.5263,48,87.9,100,67.9
20160111091500,896.0,857.6,70.5263,48,87.9,100,68.0
20160111093000,896.0,857.6,70.5263,48,59.6,100,67.7
20160111094500,896.0,857.6,70.5263,48,68.1,100,66.3
20160111100000,896.0,857.6,70.5263,48,83.8,100,67.1
20160111101500,896.0,857.6,70.5263,48,85.6,100,67.6
20160111103000,896.0,848.0,69.7368,48,83.2,100,67.8
20160111104500,896.0,848.0,69.7368,48,80.9,100,68.1
20160111110000,896.0,848.0,69.7368,49,57.2,0,67.8
20160111111500,896.0,848.0,69.7368,49,57.2,100,66.9
20160111113000,896.0,848.0,69.7368,49,64.8,100,66.7
20160111114500,896.0,848.0,69.7368,49,80.4,100,67.1
20160111120000,896.0,896.0,73.6842,49,80.4,100,67.6
20160111121500,896.0,896.0,73.6842,49,80.4,100,67.7
20160111123000,896.0,896.0,73.6842,49,77.3,100,67.9
20160111124500,896.0,896.0,73.6842,49,81.1,100,67.8
20160111130000,896.0,896.0,73.6842,49,76.5,100,68.1
20160111131500,896.0,886.4,72.8947,49,77.3,100,68.2
20160111133000,896.0,867.2,71.3158,49,79.2,100,68.2
20160111134500,896.0,905.6,74.4737,49,57.2,100,67.5
20160111140000,896.0,905.6,74.4737,49,62.8,100,66.5
20160111141500,896.0,905.6,74.4737,49,75.5,100,66.9
20160111143000,896.0,905.6,74.4737,49,77.9,100,67.5
20160111144500,896.0,905.6,74.4737,49,77.9,100,67.7
20160111150000,896.0,905.6,74.4737,49,76.3,100,67.6
20160111151500,896.0,905.6,74.4737,49,77.6,100,67.6
20160111153000,896.0,905.6,74.4737,49,77.6,100,68.0
20160111154500,896.0,905.6,74.4737,49,57.2,100,67.4
20160111160000,896.0,905.6,74.4737,49,63.2,100,66.4
20160111161500,896.0,905.6,74.4737,49,78.2,100,66.9
20160111163000,896.0,905.6,74.4737,49,77.1,100,67.6
20160111164500,896.0,905.6,74.4737,49,81.8,100,67.8
20160111170000,896.0,905.6,74.4737,49,77.2,100,67.3
20160111171500,896.0,905.6,74.4737,49,82.6,0,68.3
20160111173000,896.0,905.6,74.4737,49,62.4,100,66.2
20160111174500,896.0,905.6,74.4737,49,71.1,100,66.3
20160111180000,896.0,905.6,74.4737,49,81.4,100,67.7
20160111181500,896.0,905.6,74.4737,49,70.8,100,66.9
20160111183000,896.0,905.6,74.4737,49,72.3,100,66.4
20160111184500,896.0,905.6,74.4737,49,92.9,100,67.7
20160111190000,896.0,905.6,74.4737,49,103.5,100,68.0
20160111191500,896.0,905.6,74.4737,49,78.7,0,68.4
20160111193000,896.0,905.6,74.4737,49,56.3,100,66.6
20160111194500,896.0,905.6,74.4737,49,75.8,100,66.5
20160111200000,896.0,905.6,74.4737,49,79.7,100,67.3
20160111201500,896.0,905.6,74.4737,49,79.7,100,67.7
20160111203000,896.0,905.6,74.4737,49,81.2,100,67.6
20160111204500,896.0,921.6,75.7895,49,82.5,100,67.9
20160111210000,896.0,912.0,75.0,49,82.5,100,68.1
20160111211500,896.0,912.0,75.0,49,82.5,100,68.1
20160111213000,896.0,921.6,75.7895,49,76.3,100,68.1
20160111214500,896.0,908.8,74.7368,49,63.8,0,68.1
20160111220000,896.0,908.8,74.7368,49,64.7,100,66.1
20160111221500,896.0,921.6,75.7895,49,78.7,100,66.8
20160111223000,896.0,912.0,75.0,49,79.6,100,67.6
20160111224500,896.0,912.0,75.0,49,83.1,100,67.8
20160111230000,896.0,921.6,75.7895,49,83.1,100,68.1
20160111231500,896.0,912.0,75.0,49,81.5,100,67.9
20160111233000,896.0,912.0,75.0,49,81.5,100,68.1
20160111234500,896.0,912.0,75.0,49,56.0,100,67.1
20160112000000,896.0,912.0,75.0,49,72.0,100,66.3
20160112001500,896.0,912.0,75.0,49,76.9,100,67.4
20160112003000,896.0,912.0,75.0,49,82.6,100,67.6
20160112004500,896.0,912.0,75.0,49,82.6,100,67.9
20160112010000,896.0,921.6,75.7895,49,82.6,100,68.1
20160112011500,896.0,912.0,75.0,49,82.6,100,67.9
20160112013000,896.0,912.0,75.0,49,82.6,100,67.9
20160112014500,896.0,912.0,75.0,49,82.6,100,68.0
20160112020000,896.0,921.6,75.7895,49,56.3,100,66.8
20160112021500,896.0,912.0,75.0,49,81.1,100,66.4
20160112023000,896.0,912.0,75.0,49,83.3,100,67.4
20160112024500,896.0,921.6,75.7895,49,83.3,100,67.9
20160112030000,896.0,908.8,74.7368,49,82.1,100,67.9
20160112031500,896.0,924.8,76.0526,49,82.1,100,68.1
20160112033000,896.0,912.0,75.0,49,82.1,100,68.0
20160112034500,896.0,912.0,75.0,49,83.0,100,68.1
20160112040000,896.0,912.0,75.0,49,81.8,100,67.7
20160112041500,896.0,912.0,75.0,49,83.7,100,67.8
20160112043000,896.0,912.0,75.0,49,82.3,100,67.9
20160112044500,896.0,912.0,75.0,49,82.3,100,67.9
20160112050000,896.0,912.0,75.0,49,82.3,100,67.8
20160112051500,896.0,912.0,75.0,49,82.3,100,67.8
20160112053000,896.0,924.8,76.0526,49,82.3,100,67.6
20160112054500,896.0,912.0,75.0,49,82.3,100,67.7
20160112060000,896.0,912.0,75.0,49,84.2,100,67.8
20160112061500,896.0,912.0,75.0,49,84.2,100,67.9
20160112063000,896.0,912.0,75.0,49,84.2,100,67.8
20160112064500,896.0,921.6,75.7895,49,82.1,100,67.7
20160112070000,896.0,921.6,75.7895,49,83.1,100,67.8
20160112071500,896.0,873.6,71.8421,49,85.6,100,68.0
20160112073000,896.0,886.4,72.8947,49,84.3,100,67.7
20160112074500,896.0,921.6,75.7895,49,85.6,100,67.8
20160112080000,896.0,921.6,75.7895,49,85.6,100,67.9
20160112081500,896.0,921.6,75.7895,49,85.6,100,68.1
20160112083000,896.0,921.6,75.7895,49,86.9,100,68.2
20160112084500,896.0,908.8,74.7368,49,55.9,100,66.8
20160112090000,896.0,908.8,74.7368,49,75.8,100,66.6
20160112091500,896.0,873.6,71.8421,49,81.1,100,67.2
20160112093000,896.0,873.6,71.8421,49,76.6,100,67.6
20160112094500,896.0,873.6,71.8421,49,80.7,100,67.7
20160112100000,896.0,873.6,71.8421,49,76.8,100,67.8
20160112101500,896.0,857.6,70.5263,49,78.2,100,67.9
20160112103000,896.0,912.0,75.0,49,75.4,100,68.1
20160112104500,896.0,880.0,72.3684,49,81.5,100,68.2
20160112110000,896.0,870.4,71.5789,49,61.2,0,68.1
20160112111500,896.0,870.4,71.5789,49,56.3,100,66.9
20160112113000,896.0,870.4,71.5789,49,63.2,100,66.8
20160112114500,896.0,880.0,72.3684,49,76.8,100,67.1
20160112120000,896.0,880.0,72.3684,49,74.0,100,67.5
20160112121500,896.0,880.0,72.3684,49,76.4,100,68.0
20160112123000,896.0,880.0,72.3684,49,62.5,0,68.2
20160112124500,896.0,880.0,72.3684,49,57.4,100,66.8
20160112130000,896.0,870.4,71.5789,49,64.8,100,66.8
20160112131500,896.0,870.4,71.5789,49,75.8,100,67.4
20160112133000,896.0,870.4,71.5789,49,75.8,100,67.7
20160112134500,896.0,870.4,71.5789,49,77.7,100,67.7
20160112140000,896.0,870.4,71.5789,49,77.7,100,68.1
20160112141500,896.0,854.4,70.2632,49,76.9,100,68.2
20160112143000,896.0,864.0,71.0526,49,56.8,100,67.2
20160112144500,896.0,864.0,71.0526,49,63.4,100,66.9
20160112150000,896.0,864.0,71.0526,49,66.8,100,67.1
20160112151500,896.0,864.0,71.0526,49,75.8,100,67.5
20160112153000,896.0,864.0,71.0526,49,75.0,100,68.0
20160112154500,896.0,864.0,71.0526,49,75.0,100,68.0
20160112160000,896.0,902.4,74.2105,49,72.5,100,67.9
20160112161500,896.0,902.4,74.2105,49,71.7,100,67.8
20160112163000,896.0,912.0,75.0,49,74.8,100,67.7
20160112164500,896.0,864.0,71.0526,49,72.5,100,67.6
20160112170000,896.0,883.2,72.6316,49,75.5,100,67.6
20160112171500,896.0,883.2,72.6316,49,78.7,100,67.9
20160112173000,896.0,905.6,74.4737,49,78.7,100,68.1
20160112174500,896.0,905.6,74.4737,49,75.9,100,68.1
20160112180000,896.0,905.6,74.4737,49,75.9,100,68.2
20160112181500,896.0,905.6,74.4737,49,75.1,100,68.1
20160112183000,896.0,905.6,74.4737,49,76.4,100,68.0
20160112184500,896.0,905.6,74.4737,49,69.7,100,67.6
20160112190000,896.0,905.6,74.4737,49,69.7,100,67.2
20160112191500,896.0,905.6,74.4737,49,88.7,100,68.4
20160112193000,896.0,905.6,74.4737,49,60.7,100,66.4
20160112194500,896.0,905.6,74.4737,49,76.3,100,66.8
20160112200000,896.0,905.6,74.4737,49,79.1,100,67.3
20160112201500,896.0,905.6,74.4737,49,75.9,100,67.8
20160112203000,896.0,905.6,74.4737,49,79.0,100,68.1
20160112204500,896.0,905.6,74.4737,49,81.1,100,68.1
20160112210000,896.0,905.6,74.4737,49,75.5,100,68.0
20160112211500,896.0,905.6,74.4737,49,73.5,100,67.7
20160112213000,896.0,905.6,74.4737,49,79.7,100,67.6
20160112214500,896.0,905.6,74.4737,49,75.9,100,67.7
20160112220000,896.0,905.6,74.4737,49,71.1,100,67.1
20160112221500,896.0,905.6,74.4737,49,73.9,100,66.7
20160112223000,896.0,905.6,74.4737,49,91.7,100,68.0
20160112224500,896.0,921.6,75.7895,49,55.6,100,67.0
20160112230000,896.0,908.8,74.7368,49,74.4,100,66.2
20160112231500,896.0,921.6,75.7895,49,71.1,100,66.3
20160112233000,896.0,912.0,75.0,49,67.7,100,65.9
20160112234500,896.0,921.6,75.7895,49,63.2,100,65.5
20160113000000,896.0,905.6,74.4737,49,61.9,100,65.0
20160113001500,896.0,905.6,74.4737,49,61.9,100,64.6
20160113003000,896.0,905.6,74.4737,49,58.8,100,64.1
20160113004500,896.0,924.8,76.0526,49,58.8,100,63.9
20160113010000,896.0,912.0,75.0,49,60.3,100,63.7
20160113011500,896.0,867.2,71.3158,10,62.4,100,63.6
20160113013000,896.0,880.0,72.3684,49,78.1,100,63.9
20160113014500,896.0,870.4,71.5789,49,95.3,100,65.6
20160113020000,896.0,870.4,71.5789,49,85.8,100,66.9
20160113021500,896.0,870.4,71.5789,49,71.1,100,66.3
20160113023000,896.0,880.0,72.3684,49,62.8,100,65.3
20160113024500,896.0,880.0,72.3684,49,58.8,100,64.4
20160113030000,896.0,880.0,72.3684,49,57.5,100,63.7
20160113031500,896.0,880.0,72.3684,49,56.7,100,63.1
20160113033000,896.0,880.0,72.3684,49,55.5,100,62.6
20160113034500,896.0,880.0,72.3684,49,54.7,100,62.3
20160113040000,896.0,880.0,72.3684,49,54.7,100,62.0
20160113041500,896.0,880.0,72.3684,49,54.7,100,61.7
20160113043000,896.0,880.0,72.3684,49,54.7,100,61.6
20160113044500,896.0,889.6,73.1579,49,54.7,100,61.4
20160113050000,896.0,889.6,73.1579,49,54.7,100,61.2
20160113051500,896.0,889.6,73.1579,49,54.7,100,61.0
20160113053000,896.0,889.6,73.1579,49,54.7,100,61.0
20160113054500,896.0,873.6,71.8421,49,98.3,100,62.0
20160113060000,896.0,873.6,71.8421,49,104.4,100,63.4
20160113061500,896.0,883.2,72.6316,49,106.0,100,64.3
20160113063000,896.0,883.2,72.6316,49,106.0,100,65.0
20160113064500,896.0,883.2,72.6316,49,106.0,100,65.5
20160113070000,896.0,873.6,71.8421,49,106.0,100,65.6
20160113071500,896.0,873.6,71.8421,49,106.0,100,66.2
20160113073000,896.0,873.6,71.8421,49,106.0,100,66.6
20160113074500,896.0,873.6,71.8421,49,110.1,100,67.1
20160113080000,896.0,873.6,71.8421,49,100.2,100,67.1
20160113081500,896.0,873.6,71.8421,49,109.2,100,67.1
20160113083000,896.0,873.6,71.8421,49,105.2,100,67.6
20160113084500,896.0,873.6,71.8421,49,111.0,100,67.9
20160113090000,896.0,873.6,71.8421,49,60.0,0,68.0
20160113091500,896.0,873.6,71.8421,49,57.1,100,66.7
20160113093000,896.0,873.6,71.8421,49,64.0,100,66.8
20160113094500,896.0,873.6,71.8421,49,75.3,100,67.1
20160113100000,896.0,873.6,71.8421,49,78.7,100,67.6
20160113101500,896.0,854.4,70.2632,49,78.7,100,67.7
20160113103000,896.0,854.4,70.2632,49,79.6,100,67.9
20160113104500,896.0,854.4,70.2632,49,82.0,100,68.2
20160113110000,896.0,854.4,70.2632,49,56.4,100,67.1
20160113111500,896.0,854.4,70.2632,49,64.4,100,67.0
20160113113000,896.0,854.4,70.2632,49,71.5,100,67.1
20160113114500,896.0,854.4,70.2632,49,73.4,100,67.4
20160113120000,896.0,854.4,70.2632,49,78.3,100,67.8
20160113121500,896.0,854.4,70.2632,49,76.1,100,67.8
20160113123000,896.0,854.4,70.2632,49,78.2,100,68.1
20160113124500,896.0,899.2,73.9474,49,58.5,0,67.8
20160113130000,896.0,883.2,72.6316,49,57.5,100,66.9
20160113131500,896.0,883.2,72.6316,49,63.6,100,66.9
20160113133000,896.0,883.2,72.6316,49,71.1,100,67.3
20160113134500,896.0,883.2,72.6316,49,73.9,100,67.6
20160113140000,896.0,851.2,70.0,49,71.4,100,68.0
20160113141500,896.0,851.2,70.0,49,74.4,100,68.1
20160113143000,896.0,851.2,70.0,49,72.0,100,68.1
20160113144500,896.0,851.2,70.0,49,72.0,100,68.1
20160113150000,896.0,851.2,70.0,49,73.7,100,68.3
20160113151500,896.0,867.2,71.3158,49,56.4,100,67.2
20160113153000,896.0,867.2,71.3158,49,64.0,100,66.9
20160113154500,896.0,867.2,71.3158,49,70.1,100,67.0
20160113160000,896.0,867.2,71.3158,49,76.3,100,67.5
20160113161500,896.0,867.2,71.3158,49,74.0,100,67.8
20160113163000,896.0,867.2,71.3158,49,77.3,100,67.8
20160113164500,896.0,867.2,71.3158,49,75.1,100,67.8
20160113170000,896.0,867.2,71.3158,49,74.3,100,67.9
20160113171500,896.0,889.6,73.1579,49,76.8,100,68.0
20160113173000,896.0,889.6,73.1579,49,73.9,100,67.8
20160113174500,896.0,889.6,73.1579,49,73.9,100,67.8
20160113180000,896.0,889.6,73.1579,49,73.9,100,67.7
20160113181500,896.0,889.6,73.1579,49,72.9,100,67.7
20160113183000,896.0,889.6,73.1579,49,74.9,100,67.7
20160113184500,896.0,889.6,73.1579,49,82.5,100,67.9
20160113190000,896.0,889.6,73.1579,49,56.4,100,66.8
20160113191500,896.0,889.6,73.1579,49,67.7,100,66.6
20160113193000,896.0,889.6,73.1579,49,81.5,100,67.4
20160113194500,896.0,889.6,73.1579,49,77.8,100,67.7
20160113200000,896.0,880.0,72.3684,49,77.8,100,67.6
20160113201500,896.0,880.0,72.3684,49,76.4,100,67.7
20160113203000,896.0,880.0,72.3684,49,78.2,100,67.6
20160113204500,896.0,880.0,72.3684,49,77.3,100,67.9
20160113210000,896.0,880.0,72.3684,49,75.9,100,67.9
20160113211500,896.0,880.0,72.3684,49,80.1,100,67.8
20160113213000,896.0,880.0,72.3684,49,80.1,100,67.8
20160113214500,896.0,880.0,72.3684,49,76.8,100,67.9
20160113220000,896.0,880.0,72.3684,49,79.4,100,67.9
20160113221500,896.0,880.0,72.3684,49,76.3,100,67.8
20160113223000,896.0,880.0,72.3684,49,76.3,100,67.8
20160113224500,896.0,880.0,72.3684,49,76.3,100,67.7
20160113230000,896.0,889.6,73.1579,49,76.3,100,67.9
20160113231500,896.0,889.6,73.1579,49,76.3,100,67.8
20160113233000,896.0,889.6,73.1579,49,78.3,100,67.8
20160113234500,896.0,889.6,73.1579,49,84.3,100,67.9
20160114000000,896.0,889.6,73.1579,49,84.3,100,68.2
20160114001500,896.0,889.6,73.1579,49,61.1,100,66.3
20160114003000,896.0,889.6,73.1579,49,81.5,100,66.7
20160114004500,896.0,889.6,73.1579,49,82.5,100,67.3
20160114010000,896.0,889.6,73.1579,49,81.5,100,67.6
20160114011500,896.0,889.6,73.1579,49,81.5,100,67.7
20160114013000,896.0,889.6,73.1579,49,79.6,100,67.8
20160114014500,896.0,880.0,72.3684,49,79.6,100,67.9
20160114020000,896.0,880.0,72.3684,49,81.5,100,68.0
20160114021500,896.0,889.6,73.1579,49,81.5,100,67.9
20160114023000,896.0,889.6,73.1579,49,81.5,100,68.0
20160114024500,896.0,889.6,73.1579,49,81.5,100,68.1
20160114030000,896.0,902.4,74.2105,49,57.3,100,67.6
20160114031500,896.0,902.4,74.2105,49,65.6,100,66.3
20160114033000,896.0,902.4,74.2105,49,81.4,100,66.9
20160114034500,896.0,902.4,74.2105,49,83.2,100,67.6
20160114040000,896.0,902.4,74.2105,49,83.2,100,67.7
20160114041500,896.0,889.6,73.1579,49,83.2,100,67.9
20160114043000,896.0,889.6,73.1579,49,83.2,100,68.0
20160114044500,896.0,889.6,73.1579,49,83.2,100,68.2
20160114050000,896.0,889.6,73.1579,49,83.2,100,68.1
20160114051500,896.0,889.6,73.1579,49,83.2,100,68.1
20160114053000,896.0,889.6,73.1579,49,82.0,100,68.1
20160114054500,896.0,889.6,73.1579,49,83.7,100,68.1
20160114060000,896.0,889.6,73.1579,49,79.4,100,67.9
20160114061500,896.0,899.2,73.9474,49,79.4,100,68.1
20160114063000,896.0,886.4,72.8947,49,82.6,100,68.2
20160114064500,896.0,886.4,72.8947,49,75.9,100,67.8
20160114070000,896.0,873.6,71.8421,49,83.1,100,67.9
20160114071500,896.0,899.2,73.9474,49,83.1,100,68.2
20160114073000,896.0,886.4,72.8947,49,55.9,100,67.1
20160114074500,896.0,886.4,72.8947,49,68.6,100,66.5
20160114080000,896.0,870.4,71.5789,49,82.5,100,67.0
20160114081500,896.0,857.6,70.5263,49,80.5,100,67.8
20160114083000,896.0,857.6,70.5263,49,82.0,100,67.9
20160114084500,896.0,848.0,69.7368,49,77.7,100,67.9
20160114090000,896.0,848.0,69.7368,49,80.2,100,68.1
20160114091500,896.0,848.0,69.7368,49,57.6,100,67.6
20160114093000,896.0,848.0,69.7368,49,62.8,100,66.5
20160114094500,896.0,848.0,69.7368,49,74.4,100,66.8
20160114100000,896.0,848.0,69.7368,49,80.9,100,67.7
20160114101500,896.0,848.0,69.7368,49,80.9,100,67.9
20160114103000,896.0,848.0,69.7368,49,78.2,100,68.1
20160114104500,896.0,848.0,69.7368,49,76.4,100,68.1
20160114110000,896.0,848.0,69.7368,49,78.7,100,68.2
20160114111500,896.0,848.0,69.7368,49,56.4,100,67.1
20160114113000,896.0,848.0,69.7368,49,63.6,100,66.8
20160114114500,896.0,848.0,69.7368,49,74.5,100,67.1
20160114120000,896.0,848.0,69.7368,49,78.3,100,67.5
20160114121500,896.0,848.0,69.7368,49,75.3,100,67.6
20160114123000,896.0,848.0,69.7368,49,76.5,100,67.9
20160114124500,896.0,848.0,69.7368,49,76.5,100,67.9
20160114130000,896.0,848.0,69.7368,49,74.9,100,68.1
20160114131500,896.0,848.0,69.7368,49,79.1,100,68.1
20160114133000,896.0,848.0,69.7368,49,58.4,0,67.9
20160114134500,896.0,848.0,69.7368,49,56.7,100,66.8
20160114140000,896.0,848.0,69.7368,49,64.9,100,66.9
20160114141500,896.0,848.0,69.7368,49,72.4,100,67.2
20160114143000,896.0,848.0,69.7368,49,70.6,100,67.5
20160114144500,896.0,848.0,69.7368,49,78.7,100,67.7
20160114150000,896.0,848.0,69.7368,49,76.8,100,67.9
20160114151500,896.0,848.0,69.7368,49,74.4,100,68.0
20160114153000,896.0,848.0,69.7368,49,77.0,100,68.2
20160114154500,896.0,848.0,69.7368,49,56.4,100,67.0
20160114160000,896.0,848.0,69.7368,49,63.6,100,67.0
20160114161500,896.0,848.0,69.7368,49,66.7,100,67.0
20160114163000,896.0,848.0,69.7368,49,76.3,100,67.4
20160114164500,896.0,857.6,70.5263,49,74.6,100,67.5
20160114170000,896.0,870.4,71.5789,49,74.6,100,67.8
20160114171500,896.0,870.4,71.5789,49,77.3,100,67.9
20160114173000,896.0,870.4,71.5789,49,73.0,100,67.9
20160114174500,896.0,896.0,73.6842,49,75.4,100,67.9
20160114180000,896.0,886.4,72.8947,49,72.0,100,67.8
20160114181500,896.0,886.4,72.8947,49,73.9,100,67.9
20160114183000,896.0,886.4,72.8947,49,73.9,100,67.9
20160114184500,896.0,896.0,73.6842,49,77.2,100,67.8
20160114190000,896.0,896.0,73.6842,49,74.4,100,67.8
20160114191500,896.0,886.4,72.8947,49,74.4,100,68.0
20160114193000,896.0,886.4,72.8947,49,77.7,100,68.0
20160114194500,896.0,886.4,72.8947,49,75.3,100,68.0
20160114200000,896.0,886.4,72.8947,49,74.0,100,68.0
20160114201500,896.0,886.4,72.8947,49,77.7,100,68.1
20160114203000,896.0,873.6,71.8421,49,75.1,100,67.9
20160114204500,896.0,873.6,71.8421,49,74.0,100,67.9
20160114210000,896.0,873.6,71.8421,49,77.3,100,67.8
20160114211500,896.0,873.6,71.8421,49,76.3,100,67.8
20160114213000,896.0,873.6,71.8421,49,73.0,100,67.8
20160114214500,896.0,883.2,72.6316,49,74.9,100,67.8
20160114220000,896.0,873.6,71.8421,49,78.2,100,67.7
20160114221500,896.0,873.6,71.8421,49,75.9,100,67.9
20160114223000,896.0,873.6,71.8421,49,75.9,100,68.0
20160114224500,896.0,873.6,71.8421,49,79.3,100,67.9
20160114230000,896.0,873.6,71.8421,49,74.8,100,68.0
20160114231500,896.0,873.6,71.8421,49,78.1,100,68.1
20160114233000,896.0,873.6,71.8421,49,74.8,100,68.1
20160114234500,896.0,883.2,72.6316,49,79.6,100,68.1
20160115000000,896.0,883.2,72.6316,49,77.2,100,68.0
20160115001500,896.0,873.6,71.8421,49,74.4,100,68.1
20160115003000,896.0,873.6,71.8421,49,79.0,100,68.1
20160115004500,896.0,873.6,71.8421,49,74.4,100,68.1
20160115010000,896.0,883.2,72.6316,49,78.8,100,68.1
20160115011500,896.0,873.6,71.8421,49,75.3,100,68.1
20160115013000,896.0,873.6,71.8421,49,75.3,100,68.1
20160115014500,896.0,883.2,72.6316,49,71.6,100,67.7
20160115020000,896.0,883.2,72.6316,49,82.0,100,68.1
20160115021500,896.0,883.2,72.6316,49,56.4,100,66.7
20160115023000,896.0,883.2,72.6316,49,73.2,100,66.5
20160115024500,896.0,883.2,72.6316,49,78.3,100,67.3
20160115030000,896.0,883.2,72.6316,49,79.6,100,67.7
20160115031500,896.0,873.6,71.8421,49,79.6,100,67.9
20160115033000,896.0,886.4,72.8947,49,79.6,100,67.9
20160115034500,896.0,886.4,72.8947,49,76.4,100,68.1
20160115040000,896.0,886.4,72.8947,49,79.7,100,68.1
20160115041500,896.0,886.4,72.8947,49,79.7,100,68.1
20160115043000,896.0,886.4,72.8947,49,75.4,100,68.1
20160115044500,896.0,886.4,72.8947,49,80.6,100,68.1
20160115050000,896.0,886.4,72.8947,49,72.7,100,67.8
20160115051500,896.0,886.4,72.8947,49,80.6,100,68.0
20160115053000,896.0,886.4,72.8947,49,77.2,100,68.0
20160115054500,896.0,886.4,72.8947,49,77.2,100,68.1
20160115060000,896.0,896.0,73.6842,49,78.7,100,68.2
20160115061500,896.0,896.0,73.6842,49,80.6,100,68.2
20160115063000,896.0,896.0,73.6842,49,56.4,100,66.8
20160115064500,896.0,896.0,73.6842,49,66.7,100,66.6
20160115070000,896.0,851.2,70.0,49,81.6,100,67.5
20160115071500,896.0,870.4,71.5789,49,75.9,100,67.7
20160115073000,896.0,870.4,71.5789,49,75.9,100,67.7
20160115074500,896.0,886.4,72.8947,49,74.4,100,67.7
20160115080000,896.0,886.4,72.8947,49,74.4,100,67.9
20160115081500,896.0,886.4,72.8947,49,76.4,100,68.2
20160115083000,896.0,854.4,70.2632,49,56.8,100,67.0
20160115084500,896.0,867.2,71.3158,49,63.2,100,67.0
20160115090000,896.0,867.2,71.3158,49,65.8,100,67.1
20160115091500,896.0,857.6,70.5263,49,71.5,100,67.6
20160115093000,896.0,873.6,71.8421,49,70.1,100,67.8
20160115094500,896.0,864.0,71.0526,49,70.1,100,67.9
20160115100000,896.0,851.2,70.0,49,70.1,100,68.1
20160115101500,896.0,841.6,69.2105,49,60.9,0,68.2
20160115103000,896.0,854.4,70.2632,49,56.0,100,67.4
20160115104500,896.0,854.4,70.2632,49,56.7,100,67.2
20160115110000,896.0,864.0,71.0526,49,60.9,100,67.4
20160115111500,896.0,864.0,71.0526,49,63.6,100,67.8
20160115113000,896.0,864.0,71.0526,49,63.6,100,67.9
20160115114500,896.0,864.0,71.0526,49,62.8,100,67.6
20160115120000,896.0,864.0,71.0526,49,63.6,100,67.6
20160115121500,896.0,864.0,71.0526,49,63.6,100,67.6
20160115123000,896.0,864.0,71.0526,49,63.6,100,67.6
20160115124500,896.0,864.0,71.0526,49,63.6,100,67.6
20160115130000,896.0,864.0,71.0526,49,63.6,100,67.7
20160115131500,896.0,864.0,71.0526,49,65.8,100,67.9
20160115133000,896.0,854.4,70.2632,49,65.8,100,67.9
20160115134500,896.0,867.2,71.3158,49,64.9,100,68.0
20160115140000,896.0,867.2,71.3158,49,63.6,100,67.7
20160115141500,896.0,867.2,71.3158,49,63.6,100,67.9
20160115143000,896.0,867.2,71.3158,49,64.9,100,67.9
20160115144500,896.0,880.0,72.3684,49,64.9,100,67.9
20160115150000,896.0,896.0,73.6842,49,63.6,100,67.6
20160115151500,896.0,905.6,74.4737,49,66.7,100,67.7
20160115153000,896.0,905.6,74.4737,49,66.7,100,67.9
20160115154500,896.0,905.6,74.4737,49,66.7,100,67.9
20160115160000,896.0,905.6,74.4737,49,67.7,100,67.8
20160115161500,896.0,905.6,74.4737,49,67.7,100,67.7
20160115163000,896.0,905.6,74.4737,49,66.7,100,67.7
20160115164500,896.0,905.6,74.4737,49,69.7,100,67.8
20160115170000,896.0,905.6,74.4737,49,70.6,100,67.9
20160115171500,896.0,905.6,74.4737,49,71.7,100,67.9
20160115173000,896.0,905.6,74.4737,49,71.7,100,67.9
20160115174500,896.0,905.6,74.4737,49,70.1,100,67.8
20160115180000,896.0,905.6,74.4737,49,70.1,100,67.9
20160115181500,896.0,905.6,74.4737,49,71.8,100,67.8
20160115183000,896.0,905.6,74.4737,49,71.8,100,67.8
20160115184500,896.0,905.6,74.4737,49,69.2,100,67.8
20160115190000,896.0,905.6,74.4737,49,70.1,100,67.8
20160115191500,896.0,905.6,74.4737,49,72.0,100,67.8
20160115193000,896.0,905.6,74.4737,49,72.0,100,67.7
20160115194500,896.0,905.6,74.4737,49,70.5,100,67.7
20160115200000,896.0,905.6,74.4737,49,72.5,100,67.7
20160115201500,896.0,905.6,74.4737,49,76.4,100,67.9
20160115203000,896.0,905.6,74.4737,49,75.3,100,67.9
20160115204500,896.0,905.6,74.4737,49,72.0,100,68.0
20160115210000,896.0,896.0,73.6842,49,74.0,100,68.0
20160115211500,896.0,896.0,73.6842,49,76.3,100,68.0
20160115213000,896.0,896.0,73.6842,49,74.4,100,67.9
20160115214500,896.0,896.0,73.6842,49,72.0,100,67.9
20160115220000,896.0,896.0,73.6842,49,74.9,100,67.9
20160115221500,896.0,896.0,73.6842,49,75.8,100,67.8
20160115223000,896.0,896.0,73.6842,49,72.9,100,67.8
20160115224500,896.0,896.0,73.6842,49,74.9,100,67.7
20160115230000,896.0,896.0,73.6842,49,76.8,100,67.7
20160115231500,896.0,896.0,73.6842,49,73.5,100,67.9
20160115233000,896.0,896.0,73.6842,49,76.6,100,67.9
20160115234500,896.0,896.0,73.6842,49,74.4,100,67.8
20160116000000,896.0,896.0,73.6842,49,77.4,100,67.9
20160116001500,896.0,896.0,73.6842,49,77.4,100,67.8
20160116003000,896.0,896.0,73.6842,49,74.0,100,67.8
20160116004500,896.0,896.0,73.6842,49,77.8,100,67.7
20160116010000,896.0,905.6,74.4737,49,79.4,100,67.8
20160116011500,896.0,870.4,71.5789,10,77.2,0,68.1
20160116013000,896.0,870.4,71.5789,49,57.5,100,66.9
20160116014500,896.0,870.4,71.5789,49,76.3,100,66.4
20160116020000,896.0,870.4,71.5789,49,81.1,100,67.2
20160116021500,896.0,880.0,72.3684,49,81.1,100,67.7
20160116023000,896.0,899.2,73.9474,49,78.0,100,68.0
20160116024500,896.0,899.2,73.9474,49,81.2,100,68.0
20160116030000,896.0,899.2,73.9474,49,82.6,100,68.2
20160116031500,896.0,899.2,73.9474,49,56.0,100,66.7
20160116033000,896.0,880.0,72.3684,49,74.3,100,66.5
20160116034500,896.0,870.4,71.5789,49,84.3,100,67.4
20160116040000,896.0,870.4,71.5789,49,79.7,100,67.9
20160116041500,896.0,870.4,71.5789,49,76.7,100,67.9
20160116043000,896.0,870.4,71.5789,49,80.6,100,67.9
20160116044500,896.0,870.4,71.5789,49,83.7,100,68.0
20160116050000,896.0,880.0,72.3684,49,78.7,100,68.1
20160116051500,896.0,880.0,72.3684,49,77.7,100,68.0
20160116053000,896.0,870.4,71.5789,49,82.0,100,68.0
20160116054500,896.0,883.2,72.6316,49,82.0,100,68.1
20160116060000,896.0,873.6,71.8421,49,81.1,100,68.0
20160116061500,896.0,873.6,71.8421,49,82.0,100,67.9
20160116063000,896.0,883.2,72.6316,49,82.0,100,68.0
20160116064500,896.0,883.2,72.6316,49,80.9,100,68.0
20160116070000,896.0,883.2,72.6316,49,82.0,100,68.0
20160116071500,896.0,883.2,72.6316,49,82.0,100,68.0
20160116073000,896.0,896.0,73.6842,49,81.1,100,67.9
20160116074500,896.0,896.0,73.6842,49,81.1,100,68.1
20160116080000,896.0,908.8,74.7368,49,81.1,100,68.1
20160116081500,896.0,908.8,74.7368,49,82.0,100,68.0
20160116083000,896.0,908.8,74.7368,49,56.8,100,67.4
20160116084500,896.0,908.8,74.7368,49,63.2,100,66.4
20160116090000,896.0,908.8,74.7368,49,80.2,100,67.0
20160116091500,896.0,899.2,73.9474,49,82.0,100,67.6
20160116093000,896.0,899.2,73.9474,49,78.6,100,68.0
20160116094500,896.0,883.2,72.6316,49,59.6,0,67.9
20160116100000,896.0,883.2,72.6316,49,64.4,100,66.4
20160116101500,896.0,883.2,72.6316,49,72.6,100,67.1
20160116103000,896.0,883.2,72.6316,49,79.1,100,67.5
20160116104500,896.0,873.6,71.8421,49,75.8,100,67.8
20160116110000,896.0,873.6,71.8421,49,77.2,100,68.2
20160116111500,896.0,873.6,71.8421,49,56.8,100,67.0
20160116113000,896.0,873.6,71.8421,49,63.6,100,66.9
20160116114500,896.0,864.0,71.0526,49,70.1,100,67.2
20160116120000,896.0,864.0,71.0526,49,72.0,100,67.6
20160116121500,896.0,864.0,71.0526,49,70.0,100,67.6
20160116123000,896.0,864.0,71.0526,49,70.0,100,67.8
20160116124500,896.0,864.0,71.0526,49,72.0,100,67.8
20160116130000,896.0,864.0,71.0526,49,70.5,100,67.9
20160116131500,896.0,864.0,71.0526,49,70.5,100,67.9
20160116133000,896.0,864.0,71.0526,49,70.5,100,67.9
20160116134500,896.0,873.6,71.8421,49,69.2,100,67.9
20160116140000,896.0,873.6,71.8421,49,71.5,100,67.9
20160116141500,896.0,873.6,71.8421,49,70.1,100,67.8
20160116143000,896.0,873.6,71.8421,49,69.2,100,67.8
20160116144500,896.0,873.6,71.8421,49,71.6,100,67.8
20160116150000,896.0,873.6,71.8421,49,71.6,100,67.7
20160116151500,896.0,873.6,71.8421,49,70.1,100,67.8
20160116153000,896.0,873.6,71.8421,49,72.9,100,67.8
20160116154500,896.0,873.6,71.8421,49,72.9,100,67.8
20160116160000,896.0,873.6,71.8421,49,69.9,100,67.9
20160116161500,896.0,873.6,71.8421,49,74.0,100,67.9
20160116163000,896.0,873.6,71.8421,49,72.9,100,67.9
20160116164500,896.0,864.0,71.0526,49,70.6,100,67.9
20160116170000,896.0,864.0,71.0526,49,73.4,100,67.9
20160116171500,896.0,864.0,71.0526,49,73.4,100,67.8
20160116173000,896.0,864.0,71.0526,49,69.7,100,67.7
20160116174500,896.0,864.0,71.0526,49,73.6,100,67.7
20160116180000,896.0,864.0,71.0526,49,75.8,100,67.8
20160116181500,896.0,873.6,71.8421,49,72.0,100,67.8
20160116183000,896.0,873.6,71.8421,49,75.8,100,67.8
20160116184500,896.0,873.6,71.8421,49,75.8,100,67.9
20160116190000,896.0,873.6,71.8421,49,71.0,100,67.6
20160116191500,896.0,857.6,70.5263,49,78.7,100,68.0
20160116193000,896.0,867.2,71.3158,49,78.7,100,68.1
20160116194500,896.0,857.6,70.5263,49,74.9,100,68.2
20160116200000,896.0,857.6,70.5263,49,77.8,100,68.2
20160116201500,896.0,857.6,70.5263,49,79.1,100,68.0
20160116203000,896.0,857.6,70.5263,49,74.9,100,68.0
20160116204500,896.0,873.6,71.8421,49,79.7,100,68.1
20160116210000,896.0,873.6,71.8421,49,74.9,100,67.9
20160116211500,896.0,873.6,71.8421,49,79.1,100,67.9
20160116213000,896.0,873.6,71.8421,49,74.9,100,67.9
20160116214500,896.0,873.6,71.8421,49,74.9,100,67.6
20160116220000,896.0,883.2,72.6316,49,78.7,100,67.6
20160116221500,896.0,883.2,72.6316,49,86.6,100,68.3
20160116223000,896.0,873.6,71.8421,49,62.4,100,66.3
20160116224500,896.0,873.6,71.8421,49,82.6,100,67.0
20160116230000,896.0,883.2,72.6316,49,80.2,100,67.7
20160116231500,896.0,883.2,72.6316,49,76.9,100,67.4
20160116233000,896.0,873.6,71.8421,49,83.7,100,67.9
20160116234500,896.0,883.2,72.6316,49,83.7,100,68.1
20160117000000,896.0,883.2,72.6316,49,83.7,100,68.1
20160117001500,896.0,883.2,72.6316,49,60.1,0,67.9
20160117003000,896.0,883.2,72.6316,49,64.4,100,66.2
20160117004500,896.0,883.2,72.6316,49,84.3,100,67.0
20160117010000,896.0,883.2,72.6316,49,82.1,100,67.6
20160117011500,896.0,883.2,72.6316,49,82.1,100,67.6
20160117013000,896.0,883.2,72.6316,49,82.1,100,67.7
20160117014500,896.0,883.2,72.6316,49,79.2,100,67.8
20160117020000,896.0,883.2,72.6316,49,79.2,100,67.8
20160117021500,896.0,896.0,73.6842,49,77.8,100,67.9
20160117023000,896.0,896.0,73.6842,49,77.8,100,67.9
20160117024500,896.0,896.0,73.6842,49,77.8,100,67.8
20160117030000,896.0,896.0,73.6842,49,78.7,100,67.8
20160117031500,896.0,896.0,73.6842,49,77.8,100,67.8
20160117033000,896.0,896.0,73.6842,49,78.7,100,67.9
20160117034500,896.0,896.0,73.6842,49,81.1,100,68.1
20160117040000,896.0,905.6,74.4737,49,87.0,100,68.2
20160117041500,896.0,905.6,74.4737,49,85.0,100,68.2
20160117043000,896.0,905.6,74.4737,49,62.3,100,66.2
20160117044500,896.0,905.6,74.4737,49,79.4,100,66.5
20160117050000,896.0,921.6,75.7895,49,79.4,100,67.6
20160117051500,896.0,912.0,75.0,49,86.8,100,67.6
20160117053000,896.0,912.0,75.0,49,84.3,100,67.9
20160117054500,896.0,921.6,75.7895,49,89.3,100,68.2
20160117060000,896.0,921.6,75.7895,49,60.7,100,66.2
20160117061500,896.0,921.6,75.7895,49,86.8,100,66.7
20160117063000,896.0,921.6,75.7895,49,85.6,100,67.2
20160117064500,896.0,921.6,75.7895,49,88.0,100,67.5
20160117070000,896.0,912.0,75.0,49,89.2,100,67.7
20160117071500,896.0,921.6,75.7895,49,89.2,100,67.9
20160117073000,896.0,912.0,75.0,49,63.3,0,68.1
20160117074500,896.0,912.0,75.0,49,67.7,100,66.1
20160117080000,896.0,912.0,75.0,49,88.0,100,67.0
20160117081500,896.0,912.0,75.0,49,83.1,100,67.5
20160117083000,896.0,902.4,74.2105,49,78.7,100,67.8
20160117084500,896.0,902.4,74.2105,49,85.0,100,67.9
20160117090000,896.0,889.6,73.1579,49,86.8,100,67.9
20160117091500,896.0,889.6,73.1579,49,84.4,100,68.1
20160117093000,896.0,899.2,73.9474,49,86.2,100,68.1
20160117094500,896.0,889.6,73.1579,49,85.2,100,68.2
20160117100000,896.0,889.6,73.1579,49,85.2,100,68.1
20160117101500,896.0,889.6,73.1579,49,57.5,100,66.8
20160117103000,896.0,870.4,71.5789,49,73.9,100,66.5
20160117104500,896.0,883.2,72.6316,49,81.0,100,67.2
20160117110000,896.0,883.2,72.6316,49,79.7,100,67.7
20160117111500,896.0,873.6,71.8421,49,81.1,100,68.0
20160117113000,896.0,873.6,71.8421,49,81.1,100,68.1
20160117114500,896.0,883.2,72.6316,49,56.8,100,67.4
20160117120000,896.0,883.2,72.6316,49,64.4,100,66.5
20160117121500,896.0,883.2,72.6316,49,79.1,100,67.0
20160117123000,896.0,873.6,71.8421,49,80.1,100,67.6
20160117124500,896.0,873.6,71.8421,49,77.3,100,67.7
20160117130000,896.0,873.6,71.8421,49,77.3,100,67.8
20160117131500,896.0,873.6,71.8421,49,77.3,100,67.9
20160117133000,896.0,873.6,71.8421,49,77.3,100,67.9
20160117134500,896.0,873.6,71.8421,49,77.3,100,67.8
20160117140000,896.0,873.6,71.8421,49,75.2,100,68.0
20160117141500,896.0,873.6,71.8421,49,76.8,100,67.9
20160117143000,896.0,873.6,71.8421,49,76.8,100,67.9
20160117144500,896.0,873.6,71.8421,49,73.0,100,67.9
20160117150000,896.0,873.6,71.8421,49,73.0,100,68.0
20160117151500,896.0,873.6,71.8421,49,75.4,100,67.9
20160117153000,896.0,873.6,71.8421,49,77.0,100,67.9
20160117154500,896.0,873.6,71.8421,49,77.0,100,67.9
20160117160000,896.0,873.6,71.8421,49,77.0,100,67.8
20160117161500,896.0,873.6,71.8421,49,73.4,100,67.8
20160117163000,896.0,873.6,71.8421,49,74.4,100,67.7
20160117164500,896.0,873.6,71.8421,49,76.3,100,67.7
20160117170000,896.0,873.6,71.8421,49,73.5,100,67.6
20160117171500,896.0,873.6,71.8421,49,79.1,100,67.6
20160117173000,896.0,873.6,71.8421,49,80.1,100,67.9
20160117174500,896.0,873.6,71.8421,49,76.8,100,68.2
20160117180000,896.0,873.6,71.8421,49,79.1,100,67.9
20160117181500,896.0,864.0,71.0526,49,75.4,100,67.9
20160117183000,896.0,864.0,71.0526,49,79.6,100,67.9
20160117184500,896.0,864.0,71.0526,49,73.9,100,67.8
20160117190000,896.0,864.0,71.0526,49,79.6,100,67.7
20160117191500,896.0,864.0,71.0526,49,79.6,100,67.8
20160117193000,896.0,864.0,71.0526,49,81.9,100,67.9
20160117194500,896.0,864.0,71.0526,49,80.2,100,68.1
20160117200000,896.0,873.6,71.8421,49,80.2,100,68.2
20160117201500,896.0,873.6,71.8421,49,78.9,100,68.1
20160117203000,896.0,873.6,71.8421,49,78.9,100,68.1
20160117204500,896.0,873.6,71.8421,49,77.3,100,68.1
20160117210000,896.0,873.6,71.8421,49,77.3,100,68.1
20160117211500,896.0,873.6,71.8421,49,77.3,100,68.0
20160117213000,896.0,873.6,71.8421,49,77.3,100,67.9
20160117214500,896.0,886.4,72.8947,49,77.3,100,67.9
20160117220000,896.0,886.4,72.8947,49,77.3,100,67.9
20160117221500,896.0,886.4,72.8947,49,77.3,100,67.9
20160117223000,896.0,886.4,72.8947,49,77.3,100,67.9
20160117224500,896.0,886.4,72.8947,49,77.3,100,67.8
20160117230000,896.0,886.4,72.8947,49,77.3,100,67.8
20160117231500,896.0,886.4,72.8947,49,77.3,100,67.7
20160117233000,896.0,886.4,72.8947,49,81.9,100,67.9
20160117234500,896.0,886.4,72.8947,49,81.9,100,67.8
20160118000000,896.0,886.4,72.8947,49,83.1,100,67.8
20160118001500,896.0,886.4,72.8947,49,81.5,100,67.8
20160118003000,896.0,896.0,73.6842,49,77.8,100,67.9
20160118004500,896.0,896.0,73.6842,49,82.6,100,68.0
20160118010000,896.0,896.0,73.6842,49,84.3,100,67.9
20160118011500,896.0,896.0,73.6842,49,82.0,100,67.8
20160118013000,896.0,886.4,72.8947,49,83.7,100,67.7
20160118014500,896.0,899.2,73.9474,49,82.0,100,67.8
20160118020000,896.0,899.2,73.9474,49,77.8,100,67.9
20160118021500,896.0,899.2,73.9474,49,84.8,100,67.9
20160118023000,896.0,899.2,73.9474,49,84.8,100,67.8
20160118024500,896.0,899.2,73.9474,49,83.2,100,67.8
20160118030000,896.0,899.2,73.9474,49,79.8,100,67.9
20160118031500,896.0,899.2,73.9474,49,85.0,100,68.2
20160118033000,896.0,899.2,73.9474,49,83.7,100,67.9
20160118034500,896.0,899.2,73.9474,49,82.6,100,67.8
20160118040000,896.0,899.2,73.9474,49,82.6,100,68.1
20160118041500,896.0,928.0,76.3158,49,82.6,100,67.8
20160118043000,896.0,908.8,74.7368,49,83.7,100,67.7
20160118044500,896.0,921.6,75.7895,49,80.2,100,68.1
20160118050000,896.0,905.6,74.4737,49,85.6,100,67.9
20160118051500,896.0,905.6,74.4737,49,78.2,100,68.1
20160118053000,896.0,905.6,74.4737,49,79.6,100,67.4
20160118054500,896.0,924.8,76.0526,49,90.5,100,68.2
20160118060000,896.0,924.8,76.0526,49,60.7,100,66.3
20160118061500,896.0,912.0,75.0,49,76.8,100,66.2
20160118063000,896.0,921.6,75.7895,49,90.7,100,67.1
20160118064500,896.0,921.6,75.7895,49,94.1,100,68.2
20160118070000,896.0,921.6,75.7895,49,61.1,100,66.2
20160118071500,896.0,921.6,75.7895,49,84.3,100,66.7
20160118073000,896.0,912.0,75.0,49,78.7,100,67.2
20160118074500,896.0,912.0,75.0,49,88.0,100,67.4
20160118080000,896.0,921.6,75.7895,49,92.4,100,68.0
20160118081500,896.0,908.8,74.7368,49,73.4,0,68.2
20160118083000,896.0,880.0,72.3684,49,62.8,100,66.5
20160118084500,896.0,905.6,74.4737,49,82.1,100,66.8
20160118090000,896.0,905.6,74.4737,49,84.0,100,67.4
20160118091500,896.0,905.6,74.4737,49,83.1,100,67.5
20160118093000,896.0,905.6,74.4737,49,82.0,100,67.7
20160118094500,896.0,905.6,74.4737,49,82.0,100,68.0
20160118100000,896.0,880.0,72.3684,49,57.1,100,67.3
20160118101500,896.0,880.0,72.3684,49,63.6,100,66.7
20160118103000,896.0,880.0,72.3684,49,74.4,100,67.1
20160118104500,896.0,870.4,71.5789,49,76.8,100,67.3
20160118110000,896.0,870.4,71.5789,49,79.1,100,67.9
20160118111500,896.0,870.4,71.5789,49,57.6,100,67.7
20160118113000,896.0,870.4,71.5789,49,62.4,100,66.7
20160118114500,896.0,870.4,71.5789,49,71.5,100,66.8
20160118120000,896.0,870.4,71.5789,49,73.5,100,67.4
20160118121500,896.0,870.4,71.5789,49,76.8,100,67.6
20160118123000,896.0,870.4,71.5789,49,74.3,100,67.9
20160118124500,896.0,870.4,71.5789,49,77.8,100,68.1
20160118130000,896.0,870.4,71.5789,49,76.1,100,68.2
20160118131500,896.0,870.4,71.5789,49,59.9,0,68.0
20160118133000,896.0,880.0,72.3684,49,57.1,100,66.8
20160118134500,896.0,880.0,72.3684,49,64.8,100,66.8
20160118140000,896.0,896.0,73.6842,49,70.6,100,67.2
20160118141500,896.0,912.0,75.0,49,75.4,100,67.7
20160118143000,896.0,912.0,75.0,49,77.2,100,67.8
20160118144500,896.0,912.0,75.0,49,73.4,100,68.1
20160118150000,896.0,912.0,75.0,49,75.4,100,68.2
20160118151500,896.0,896.0,73.6842,49,77.7,100,68.2
20160118153000,896.0,886.4,72.8947,49,56.8,100,67.2
20160118154500,896.0,873.6,71.8421,49,63.8,100,66.9
20160118160000,896.0,899.2,73.9474,49,72.4,100,66.9
20160118161500,896.0,899.2,73.9474,49,77.7,100,67.4
20160118163000,896.0,899.2,73.9474,49,75.3,100,67.6
20160118164500,896.0,899.2,73.9474,49,75.3,100,67.6
20160118170000,896.0,899.2,73.9474,49,78.3,100,67.7
20160118171500,896.0,899.2,73.9474,49,81.1,100,67.8
20160118173000,896.0,908.8,74.7368,49,79.4,100,67.9
20160118174500,896.0,908.8,74.7368,49,74.9,100,68.1
20160118180000,896.0,899.2,73.9474,49,78.1,100,68.1
20160118181500,896.0,899.2,73.9474,49,75.3,100,68.1
20160118183000,896.0,899.2,73.9474,49,80.6,100,68.1
20160118184500,896.0,899.2,73.9474,49,76.6,100,67.9
20160118190000,896.0,899.2,73.9474,49,77.4,100,68.1
20160118191500,896.0,899.2,73.9474,49,80.1,100,67.9
20160118193000,896.0,899.2,73.9474,49,79.2,100,68.0
20160118194500,896.0,899.2,73.9474,49,79.2,100,67.8
20160118200000,896.0,899.2,73.9474,49,76.8,100,67.8
20160118201500,896.0,899.2,73.9474,49,75.8,100,67.8
20160118203000,896.0,899.2,73.9474,49,75.8,100,67.7
20160118204500,896.0,899.2,73.9474,49,79.1,100,67.9
20160118210000,896.0,899.2,73.9474,49,77.4,100,68.1
20160118211500,896.0,899.2,73.9474,49,83.1,100,68.0
20160118213000,896.0,899.2,73.9474,49,79.1,100,68.0
20160118214500,896.0,899.2,73.9474,49,77.7,100,68.0
20160118220000,896.0,899.2,73.9474,49,77.7,100,67.9
20160118221500,896.0,899.2,73.9474,49,79.2,100,67.9
20160118223000,896.0,899.2,73.9474,49,82.0,100,67.8
20160118224500,896.0,899.2,73.9474,49,76.8,100,67.6
20160118230000,896.0,899.2,73.9474,49,88.0,100,68.2
20160118231500,896.0,908.8,74.7368,49,63.2,100,66.2
20160118233000,896.0,908.8,74.7368,49,83.1,100,66.7
20160118234500,896.0,908.8,74.7368,49,83.1,100,67.3
20160119000000,896.0,908.8,74.7368,49,80.6,100,67.6
20160119001500,896.0,896.0,73.6842,49,84.9,100,67.8
20160119003000,896.0,921.6,75.7895,49,83.8,100,67.7
20160119004500,896.0,908.8,74.7368,49,85.8,100,67.9
20160119010000,896.0,908.8,74.7368,49,81.4,100,67.4
20160119011500,896.0,908.8,74.7368,49,85.0,100,67.8
20160119013000,896.0,921.6,75.7895,49,85.0,100,67.5
20160119014500,896.0,921.6,75.7895,49,56.4,100,66.9
20160119020000,896.0,912.0,75.0,49,84.3,100,66.3
20160119021500,896.0,921.6,75.7895,49,77.8,100,66.8
20160119023000,896.0,908.8,74.7368,49,89.2,100,67.7
20160119024500,896.0,908.8,74.7368,49,58.8,100,67.2
20160119030000,896.0,908.8,74.7368,49,81.5,100,66.2
20160119031500,896.0,908.8,74.7368,49,88.0,100,67.4
20160119033000,896.0,908.8,74.7368,49,85.8,100,67.4
20160119034500,896.0,908.8,74.7368,49,84.9,100,67.7
20160119040000,896.0,908.8,74.7368,49,81.1,100,67.9
20160119041500,896.0,908.8,74.7368,49,81.1,100,68.1
20160119043000,896.0,908.8,74.7368,49,86.8,100,67.8
20160119044500,896.0,908.8,74.7368,49,84.4,100,67.7
20160119050000,896.0,908.8,74.7368,49,82.4,100,67.7
20160119051500,896.0,908.8,74.7368,49,86.2,100,68.1
20160119053000,896.0,921.6,75.7895,49,87.4,100,67.7
20160119054500,896.0,912.0,75.0,49,84.4,100,67.8
20160119060000,896.0,921.6,75.7895,49,81.6,100,68.1
20160119061500,896.0,908.8,74.7368,49,84.9,100,67.9
20160119063000,896.0,908.8,74.7368,49,87.5,100,68.2
20160119064500,896.0,908.8,74.7368,49,84.7,100,67.9
20160119070000,896.0,928.0,76.3158,49,69.9,0,68.1
20160119071500,896.0,928.0,76.3158,49,70.6,100,66.0
20160119073000,896.0,912.0,75.0,49,86.2,100,66.6
20160119074500,896.0,912.0,75.0,49,83.3,100,67.6
20160119080000,896.0,912.0,75.0,49,88.1,100,67.8
20160119081500,896.0,902.4,74.2105,49,85.6,100,68.0
20160119083000,896.0,902.4,74.2105,49,81.7,100,67.9
20160119084500,896.0,902.4,74.2105,49,89.2,100,68.1
20160119090000,896.0,902.4,74.2105,49,56.6,100,67.1
20160119091500,896.0,889.6,73.1579,49,67.5,100,66.4
20160119093000,896.0,889.6,73.1579,49,84.0,100,67.2
20160119094500,896.0,870.4,71.5789,49,82.2,100,68.0
20160119100000,896.0,870.4,71.5789,49,82.2,100,68.0
20160119101500,896.0,870.4,71.5789,49,77.7,100,68.1
20160119103000,896.0,896.0,73.6842,49,56.4,100,67.1
20160119104500,896.0,873.6,71.8421,49,64.0,100,66.7
20160119110000,896.0,873.6,71.8421,49,69.7,100,67.2
20160119111500,896.0,873.6,71.8421,49,76.4,100,67.4
20160119113000,896.0,864.0,71.0526,49,76.4,100,67.8
20160119114500,896.0,864.0,71.0526,49,74.0,100,68.1
20160119120000,896.0,864.0,71.0526,49,66.4,0,68.3
20160119121500,896.0,864.0,71.0526,49,56.4,100,66.7
20160119123000,896.0,873.6,71.8421,49,64.0,100,66.8
20160119124500,896.0,873.6,71.8421,49,72.0,100,67.3
20160119130000,896.0,883.2,72.6316,49,73.0,100,67.8
20160119131500,896.0,883.2,72.6316,49,75.3,100,68.2
20160119133000,896.0,883.2,72.6316,49,58.8,0,67.9
20160119134500,896.0,870.4,71.5789,49,56.4,100,66.9
20160119140000,896.0,870.4,71.5789,49,64.0,100,67.1
20160119141500,896.0,870.4,71.5789,49,64.0,100,67.5
20160119143000,896.0,870.4,71.5789,49,64.0,100,67.6
20160119144500,896.0,870.4,71.5789,49,64.0,100,67.5
20160119150000,896.0,896.0,73.6842,49,67.3,100,67.6
20160119151500,896.0,896.0,73.6842,49,69.2,100,67.7
20160119153000,896.0,896.0,73.6842,49,71.9,100,67.6
20160119154500,896.0,896.0,73.6842,49,71.9,100,67.8
20160119160000,896.0,896.0,73.6842,49,70.8,100,67.9
20160119161500,896.0,905.6,74.4737,49,71.9,100,67.8
20160119163000,896.0,905.6,74.4737,49,74.8,100,67.7
20160119164500,896.0,905.6,74.4737,49,74.8,100,67.8
20160119170000,896.0,905.6,74.4737,49,72.4,100,67.9
20160119171500,896.0,905.6,74.4737,49,72.4,100,67.9
20160119173000,896.0,905.6,74.4737,49,74.1,100,68.1
20160119174500,896.0,905.6,74.4737,49,75.8,100,67.9
20160119180000,896.0,889.6,73.1579,49,72.9,100,67.9
20160119181500,896.0,889.6,73.1579,49,72.0,100,67.9
20160119183000,896.0,889.6,73.1579,49,74.4,100,67.9
20160119184500,896.0,889.6,73.1579,49,74.4,100,67.8
20160119190000,896.0,899.2,73.9474,49,71.9,100,67.7
20160119191500,896.0,899.2,73.9474,49,75.4,100,67.8
20160119193000,896.0,899.2,73.9474,49,74.2,100,67.7
20160119194500,896.0,899.2,73.9474,49,74.2,100,67.9
20160119200000,896.0,899.2,73.9474,49,76.4,100,67.9
20160119201500,896.0,899.2,73.9474,49,77.7,100,67.9
20160119203000,896.0,899.2,73.9474,49,74.4,100,67.9
20160119204500,896.0,899.2,73.9474,49,74.4,100,67.9
20160119210000,896.0,899.2,73.9474,49,77.2,100,67.8
20160119211500,896.0,899.2,73.9474,49,73.9,100,67.8
20160119213000,896.0,899.2,73.9474,49,75.3,100,67.9
20160119214500,896.0,899.2,73.9474,49,77.7,100,67.8
20160119220000,896.0,899.2,73.9474,49,75.3,100,67.7
20160119221500,896.0,899.2,73.9474,49,73.5,100,67.7
20160119223000,896.0,899.2,73.9474,49,77.3,100,67.8
20160119224500,896.0,899.2,73.9474,49,78.7,100,67.9
20160119230000,896.0,899.2,73.9474,49,74.4,100,67.9
20160119231500,896.0,899.2,73.9474,49,76.0,100,67.9
20160119233000,896.0,899.2,73.9474,49,76.0,100,67.9
20160119234500,896.0,899.2,73.9474,49,77.7,100,68.0
20160120000000,896.0,899.2,73.9474,49,77.7,100,67.9
20160120001500,896.0,899.2,73.9474,49,77.7,100,68.0
20160120003000,896.0,899.2,73.9474,49,78.7,100,67.9
20160120004500,896.0,899.2,73.9474,49,76.8,100,67.9
20160120010000,896.0,899.2,73.9474,49,79.1,100,68.0
20160120011500,896.0,864.0,71.0526,9,74.8,0,68.0
20160120013000,896.0,854.4,70.2632,49,57.9,100,66.9
20160120014500,896.0,854.4,70.2632,49,76.4,100,66.4
20160120020000,896.0,854.4,70.2632,49,82.5,100,67.2
20160120021500,896.0,854.4,70.2632,49,79.6,100,67.7
20160120023000,896.0,854.4,70.2632,49,81.5,100,68.1
20160120024500,896.0,854.4,70.2632,49,59.9,0,67.9
20160120030000,896.0,854.4,70.2632,49,60.7,100,66.7
20160120031500,896.0,854.4,70.2632,49,70.1,100,66.7
20160120033000,896.0,854.4,70.2632,49,81.1,100,67.6
20160120034500,896.0,854.4,70.2632,49,74.5,100,67.8
20160120040000,896.0,854.4,70.2632,49,73.7,100,67.3
20160120041500,896.0,854.4,70.2632,49,86.2,100,68.2
20160120043000,896.0,854.4,70.2632,49,57.1,100,66.6
20160120044500,896.0,854.4,70.2632,49,77.7,100,66.6
20160120050000,896.0,854.4,70.2632,49,82.1,100,67.4
20160120051500,896.0,854.4,70.2632,49,82.1,100,67.6
20160120053000,896.0,854.4,70.2632,49,78.3,100,68.1
20160120054500,896.0,854.4,70.2632,49,82.5,100,68.1
20160120060000,896.0,864.0,71.0526,49,62.8,0,68.1
20160120061500,896.0,854.4,70.2632,49,64.0,100,66.3
20160120063000,896.0,854.4,70.2632,49,78.6,100,66.9
20160120064500,896.0,854.4,70.2632,49,82.0,100,67.5
20160120070000,896.0,854.4,70.2632,49,82.0,100,67.8
20160120071500,896.0,854.4,70.2632,49,75.4,100,67.8
20160120073000,896.0,854.4,70.2632,49,80.1,100,67.7
20160120074500,896.0,854.4,70.2632,49,78.7,100,67.9
