PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160120080000,896.0,854.4,70.2632,49,81.6,100,68.1
20160120081500,896.0,864.0,71.0526,49,74.9,100,67.9
20160120083000,896.0,864.0,71.0526,49,81.1,100,68.1
20160120084500,896.0,864.0,71.0526,49,74.0,100,68.0
20160120090000,896.0,880.0,72.3684,49,62.1,0,68.2
20160120091500,896.0,867.2,71.3158,49,56.7,100,66.7
20160120093000,896.0,851.2,70.0,49,70.2,100,66.7
20160120094500,896.0,851.2,70.0,49,75.3,100,67.6
20160120100000,896.0,851.2,70.0,49,72.5,100,67.7
20160120101500,896.0,851.2,70.0,49,70.9,100,67.6
20160120103000,896.0,851.2,70.0,49,72.5,100,67.8
20160120104500,896.0,867.2,71.3158,49,72.5,100,67.8
20160120110000,896.0,867.2,71.3158,49,74.4,100,68.0
20160120111500,896.0,867.2,71.3158,49,71.6,100,68.1
20160120113000,896.0,867.2,71.3158,49,70.7,100,68.1
20160120114500,896.0,867.2,71.3158,49,70.7,100,68.1
20160120120000,896.0,867.2,71.3158,49,58.0,0,68.0
20160120121500,896.0,867.2,71.3158,49,57.2,100,67.1
20160120123000,896.0,867.2,71.3158,49,63.6,100,67.1
20160120124500,896.0,857.6,70.5263,49,66.2,100,67.2
20160120130000,896.0,857.6,70.5263,49,66.2,100,67.5
20160120131500,896.0,857.6,70.5263,49,66.2,100,67.6
20160120133000,896.0,857.6,70.5263,49,68.6,100,67.7
20160120134500,896.0,848.0,69.7368,49,72.4,100,67.7
20160120140000,896.0,873.6,71.8421,49,71.3,100,68.0
20160120141500,896.0,864.0,71.0526,49,71.3,100,68.2
20160120143000,896.0,864.0,71.0526,49,58.0,100,67.7
20160120144500,896.0,889.6,73.1579,49,56.5,100,67.1
20160120150000,896.0,889.6,73.1579,49,64.4,100,67.2
20160120151500,896.0,889.6,73.1579,49,64.4,100,67.5
20160120153000,896.0,889.6,73.1579,49,64.4,100,67.4
20160120154500,896.0,851.2,70.0,49,67.2,100,67.4
20160120160000,896.0,851.2,70.0,49,70.6,100,67.7
20160120161500,896.0,864.0,71.0526,49,70.6,100,67.7
20160120163000,896.0,864.0,71.0526,49,71.4,100,67.8
20160120164500,896.0,864.0,71.0526,49,70.1,100,67.8
20160120170000,896.0,873.6,71.8421,49,69.2,100,67.7
20160120171500,896.0,889.6,73.1579,49,70.1,100,67.7
20160120173000,896.0,889.6,73.1579,49,74.9,100,67.9
20160120174500,896.0,889.6,73.1579,49,74.9,100,68.1
20160120180000,896.0,889.6,73.1579,49,72.9,100,68.1
20160120181500,896.0,889.6,73.1579,49,72.1,100,68.1
20160120183000,896.0,889.6,73.1579,49,73.5,100,68.1
20160120184500,896.0,889.6,73.1579,49,75.4,100,68.1
20160120190000,896.0,889.6,73.1579,49,75.4,100,68.1
20160120191500,896.0,889.6,73.1579,49,72.2,100,68.2
20160120193000,896.0,889.6,73.1579,49,72.2,100,68.1
20160120194500,896.0,889.6,73.1579,49,74.0,100,68.1
20160120200000,896.0,889.6,73.1579,49,75.8,100,68.1
20160120201500,896.0,889.6,73.1579,49,74.4,100,68.2
20160120203000,896.0,889.6,73.1579,49,56.8,100,67.0
20160120204500,896.0,889.6,73.1579,49,64.0,100,66.9
20160120210000,896.0,889.6,73.1579,49,72.8,100,67.1
20160120211500,896.0,889.6,73.1579,49,74.9,100,67.6
20160120213000,896.0,889.6,73.1579,49,74.9,100,67.7
20160120214500,896.0,889.6,73.1579,49,73.4,100,67.7
20160120220000,896.0,889.6,73.1579,49,72.5,100,67.8
20160120221500,896.0,889.6,73.1579,49,75.8,100,67.8
20160120223000,896.0,889.6,73.1579,49,74.3,100,67.9
20160120224500,896.0,889.6,73.1579,49,72.5,100,67.9
20160120230000,896.0,889.6,73.1579,49,75.9,100,67.9
20160120231500,896.0,889.6,73.1579,49,71.6,100,67.9
20160120233000,896.0,889.6,73.1579,49,69.4,100,67.6
20160120234500,896.0,889.6,73.1579,49,75.3,100,67.7
20160121000000,896.0,889.6,73.1579,49,72.5,100,67.9
20160121001500,896.0,889.6,73.1579,49,74.4,100,67.9
20160121003000,896.0,889.6,73.1579,49,72.0,100,67.9
20160121004500,896.0,889.6,73.1579,49,73.0,100,67.9
20160121010000,896.0,889.6,73.1579,49,74.9,100,68.0
20160121011500,896.0,889.6,73.1579,49,76.3,100,68.0
20160121013000,896.0,889.6,73.1579,49,74.4,100,68.0
20160121014500,896.0,889.6,73.1579,49,72.1,100,68.1
20160121020000,896.0,889.6,73.1579,49,74.0,100,68.1
20160121021500,896.0,889.6,73.1579,49,71.1,100,67.9
20160121023000,896.0,889.6,73.1579,49,72.0,100,67.7
20160121024500,896.0,880.0,72.3684,49,74.0,100,68.0
20160121030000,896.0,880.0,72.3684,49,73.0,100,67.9
20160121031500,896.0,880.0,72.3684,49,76.8,100,67.7
20160121033000,896.0,880.0,72.3684,49,74.8,100,67.9
20160121034500,896.0,880.0,72.3684,49,80.1,100,68.2
20160121040000,896.0,880.0,72.3684,49,56.7,100,66.8
20160121041500,896.0,880.0,72.3684,49,67.7,100,66.7
20160121043000,896.0,889.6,73.1579,49,72.5,100,67.1
20160121044500,896.0,889.6,73.1579,49,75.9,100,67.6
20160121050000,896.0,889.6,73.1579,49,77.7,100,67.6
20160121051500,896.0,899.2,73.9474,49,74.8,100,67.7
20160121053000,896.0,889.6,73.1579,49,74.8,100,67.9
20160121054500,896.0,899.2,73.9474,49,73.5,100,68.0
20160121060000,896.0,889.6,73.1579,49,74.8,100,68.1
20160121061500,896.0,889.6,73.1579,49,76.2,100,67.9
20160121063000,896.0,889.6,73.1579,49,80.1,100,68.0
20160121064500,896.0,889.6,73.1579,49,56.8,100,67.2
20160121070000,896.0,889.6,73.1579,49,62.8,100,66.8
20160121071500,896.0,889.6,73.1579,49,70.6,100,67.0
20160121073000,896.0,889.6,73.1579,49,76.8,100,67.2
20160121074500,896.0,889.6,73.1579,49,76.8,0,68.4
20160121080000,896.0,889.6,73.1579,49,57.2,100,67.1
20160121081500,896.0,889.6,73.1579,49,63.2,100,66.9
20160121083000,896.0,873.6,71.8421,49,69.2,100,67.1
20160121084500,896.0,873.6,71.8421,49,74.0,100,67.4
20160121090000,896.0,873.6,71.8421,49,74.8,100,67.8
20160121091500,896.0,873.6,71.8421,49,61.6,0,68.2
20160121093000,896.0,873.6,71.8421,49,57.2,100,67.2
20160121094500,896.0,873.6,71.8421,49,64.2,100,67.0
20160121100000,896.0,873.6,71.8421,49,64.2,100,67.3
20160121101500,896.0,912.0,75.0,49,65.8,100,67.5
20160121103000,896.0,912.0,75.0,49,64.8,100,67.6
20160121104500,896.0,912.0,75.0,49,69.1,100,67.7
20160121110000,896.0,912.0,75.0,49,67.8,100,68.0
20160121111500,896.0,912.0,75.0,49,67.8,100,68.2
20160121113000,896.0,912.0,75.0,49,65.8,100,68.2
20160121114500,896.0,912.0,75.0,49,65.8,100,68.1
20160121120000,896.0,902.4,74.2105,49,66.7,100,68.1
20160121121500,896.0,902.4,74.2105,49,66.7,100,68.2
20160121123000,896.0,886.4,72.8947,49,65.8,100,68.1
20160121124500,896.0,886.4,72.8947,49,65.8,100,68.1
20160121130000,896.0,886.4,72.8947,49,60.0,0,68.3
20160121131500,896.0,886.4,72.8947,49,57.5,100,67.6
20160121133000,896.0,873.6,71.8421,49,56.8,100,67.3
20160121134500,896.0,873.6,71.8421,49,59.5,100,67.1
20160121140000,896.0,873.6,71.8421,49,61.9,100,67.6
20160121141500,896.0,857.6,70.5263,49,63.2,100,67.6
20160121143000,896.0,867.2,71.3158,49,63.2,100,67.4
20160121144500,896.0,867.2,71.3158,49,64.4,100,67.7
20160121150000,896.0,867.2,71.3158,49,64.4,100,67.4
20160121151500,896.0,867.2,71.3158,49,66.8,100,67.7
20160121153000,896.0,867.2,71.3158,49,66.8,100,67.7
20160121154500,896.0,867.2,71.3158,49,67.7,100,67.9
20160121160000,896.0,867.2,71.3158,49,68.7,100,67.9
20160121161500,896.0,867.2,71.3158,49,66.8,100,67.8
20160121163000,896.0,902.4,74.2105,49,66.8,100,68.0
20160121164500,896.0,902.4,74.2105,49,67.7,100,67.9
20160121170000,896.0,902.4,74.2105,49,70.1,100,67.9
20160121171500,896.0,902.4,74.2105,49,70.1,100,67.9
20160121173000,896.0,902.4,74.2105,49,66.3,100,67.8
20160121174500,896.0,902.4,74.2105,49,67.3,100,67.9
20160121180000,896.0,902.4,74.2105,49,68.1,100,67.8
20160121181500,896.0,902.4,74.2105,49,66.8,100,67.6
20160121183000,896.0,902.4,74.2105,49,69.6,100,67.7
20160121184500,896.0,902.4,74.2105,49,69.6,100,67.8
20160121190000,896.0,902.4,74.2105,49,69.6,100,67.8
20160121191500,896.0,912.0,75.0,49,69.6,100,67.7
20160121193000,896.0,912.0,75.0,49,76.8,100,67.9
20160121194500,896.0,912.0,75.0,49,59.2,100,68.0
20160121200000,896.0,921.6,75.7895,49,61.2,100,66.7
20160121201500,896.0,908.8,74.7368,49,66.7,100,66.8
20160121203000,896.0,908.8,74.7368,49,78.7,100,67.5
20160121204500,896.0,908.8,74.7368,49,73.6,100,67.7
20160121210000,896.0,908.8,74.7368,49,75.8,100,67.7
20160121211500,896.0,908.8,74.7368,49,73.5,100,68.1
20160121213000,896.0,908.8,74.7368,49,72.5,100,67.9
20160121214500,896.0,908.8,74.7368,49,73.7,100,67.7
20160121220000,896.0,899.2,73.9474,49,71.1,100,67.6
20160121221500,896.0,908.8,74.7368,49,73.5,100,67.6
20160121223000,896.0,908.8,74.7368,49,80.1,100,67.8
20160121224500,896.0,921.6,75.7895,49,75.4,100,67.7
20160121230000,896.0,921.6,75.7895,49,75.4,100,67.7
20160121231500,896.0,912.0,75.0,49,75.4,100,67.8
20160121233000,896.0,921.6,75.7895,49,79.6,100,67.7
20160121234500,896.0,921.6,75.7895,49,77.5,100,67.8
20160122000000,896.0,921.6,75.7895,49,75.9,100,67.7
20160122001500,896.0,912.0,75.0,49,77.8,100,67.7
20160122003000,896.0,921.6,75.7895,49,81.7,100,67.8
20160122004500,896.0,921.6,75.7895,49,83.0,100,67.7
20160122010000,896.0,921.6,75.7895,49,83.0,100,67.8
20160122011500,896.0,921.6,75.7895,49,80.6,100,67.7
20160122013000,896.0,921.6,75.7895,49,80.6,100,67.9
20160122014500,896.0,921.6,75.7895,49,59.6,100,67.6
20160122020000,896.0,921.6,75.7895,49,67.2,100,66.1
20160122021500,896.0,931.2,76.5789,49,80.8,100,66.6
20160122023000,896.0,921.6,75.7895,49,77.0,100,67.2
20160122024500,896.0,931.2,76.5789,49,79.7,100,67.6
20160122030000,896.0,931.2,76.5789,49,78.7,100,67.6
20160122031500,896.0,921.6,75.7895,49,80.2,100,67.6
20160122033000,896.0,931.2,76.5789,49,85.6,100,67.7
20160122034500,896.0,921.6,75.7895,49,87.4,100,67.9
20160122040000,896.0,921.6,75.7895,49,85.6,100,67.8
20160122041500,896.0,921.6,75.7895,49,85.6,100,67.9
20160122043000,896.0,921.6,75.7895,49,79.9,100,67.8
20160122044500,896.0,931.2,76.5789,49,79.9,100,67.8
20160122050000,896.0,921.6,75.7895,49,79.9,100,67.7
20160122051500,896.0,921.6,75.7895,49,79.9,100,67.7
20160122053000,896.0,921.6,75.7895,49,84.2,100,67.8
20160122054500,896.0,921.6,75.7895,49,86.8,100,67.7
20160122060000,896.0,921.6,75.7895,49,88.6,100,67.7
20160122061500,896.0,921.6,75.7895,49,83.7,100,67.8
20160122063000,896.0,921.6,75.7895,49,87.4,100,67.7
20160122064500,896.0,921.6,75.7895,49,80.5,100,67.7
20160122070000,896.0,921.6,75.7895,49,80.5,100,67.7
20160122071500,896.0,921.6,75.7895,49,83.2,100,67.9
20160122073000,896.0,921.6,75.7895,49,87.1,100,67.6
20160122074500,896.0,908.8,74.7368,49,91.7,100,67.8
20160122080000,896.0,908.8,74.7368,49,90.4,100,67.9
20160122081500,896.0,921.6,75.7895,49,91.7,100,67.8
20160122083000,896.0,905.6,74.4737,49,82.4,100,67.8
20160122084500,896.0,905.6,74.4737,49,89.9,100,67.7
20160122090000,896.0,921.6,75.7895,49,86.8,100,67.4
20160122091500,896.0,908.8,74.7368,49,86.8,100,67.6
20160122093000,896.0,908.8,74.7368,49,91.6,100,67.7
20160122094500,896.0,908.8,74.7368,49,94.1,100,67.2
20160122100000,896.0,921.6,75.7895,49,94.1,100,67.7
20160122101500,896.0,921.6,75.7895,49,88.5,100,67.7
20160122103000,896.0,921.6,75.7895,49,94.1,100,67.2
20160122104500,896.0,912.0,75.0,49,87.5,100,66.9
20160122110000,896.0,921.6,75.7895,49,89.1,100,66.8
20160122111500,896.0,908.8,74.7368,49,85.6,100,66.8
20160122113000,896.0,908.8,74.7368,49,93.6,100,66.5
20160122114500,896.0,908.8,74.7368,49,95.9,100,66.2
20160122120000,896.0,908.8,74.7368,49,94.7,100,65.3
20160122121500,896.0,908.8,74.7368,49,89.7,100,65.5
20160122123000,896.0,921.6,75.7895,49,88.5,100,65.4
20160122124500,896.0,921.6,75.7895,49,90.1,100,65.5
20160122130000,896.0,908.8,74.7368,49,90.1,100,66.0
20160122131500,896.0,908.8,74.7368,49,88.3,100,66.3
20160122133000,896.0,921.6,75.7895,49,95.1,100,66.4
20160122134500,896.0,912.0,75.0,49,93.5,100,67.0
20160122140000,896.0,912.0,75.0,49,94.7,100,67.2
20160122141500,896.0,912.0,75.0,49,94.7,100,66.7
20160122143000,896.0,912.0,75.0,49,93.5,100,67.4
20160122144500,896.0,912.0,75.0,49,90.7,100,66.5
20160122150000,896.0,912.0,75.0,49,88.6,100,66.7
20160122151500,896.0,912.0,75.0,49,88.6,100,66.6
20160122153000,896.0,924.8,76.0526,49,92.6,100,67.1
20160122154500,896.0,908.8,74.7368,49,96.6,100,67.4
20160122160000,896.0,908.8,74.7368,49,95.3,100,67.4
20160122161500,896.0,908.8,74.7368,49,94.1,100,67.4
20160122163000,896.0,908.8,74.7368,49,87.6,100,67.6
20160122164500,896.0,908.8,74.7368,49,90.4,100,67.2
20160122170000,896.0,908.8,74.7368,49,94.8,100,67.6
20160122171500,896.0,908.8,74.7368,49,93.4,100,67.3
20160122173000,896.0,908.8,74.7368,49,97.2,100,67.6
20160122174500,896.0,924.8,76.0526,49,95.9,100,67.5
20160122180000,896.0,908.8,74.7368,49,94.1,100,67.4
20160122181500,896.0,908.8,74.7368,49,88.5,100,67.5
20160122183000,896.0,908.8,74.7368,49,96.6,100,67.6
20160122184500,896.0,908.8,74.7368,49,89.8,100,67.7
20160122190000,896.0,908.8,74.7368,49,87.0,100,67.2
20160122191500,896.0,908.8,74.7368,49,94.7,100,67.8
20160122193000,896.0,908.8,74.7368,49,95.9,100,67.7
20160122194500,896.0,908.8,74.7368,49,95.9,100,67.8
20160122200000,896.0,908.8,74.7368,49,92.9,100,67.6
20160122201500,896.0,908.8,74.7368,49,85.0,100,67.9
20160122203000,896.0,908.8,74.7368,49,97.2,100,67.7
20160122204500,896.0,908.8,74.7368,49,106.0,100,67.3
20160122210000,896.0,908.8,74.7368,49,107.7,100,67.2
20160122211500,896.0,908.8,74.7368,49,99.9,100,67.6
20160122213000,896.0,908.8,74.7368,49,110.9,100,67.4
20160122214500,896.0,908.8,74.7368,49,106.0,100,67.7
20160122220000,896.0,908.8,74.7368,49,98.9,100,67.8
20160122221500,896.0,908.8,74.7368,49,110.1,100,67.8
20160122223000,896.0,908.8,74.7368,49,105.2,100,67.8
20160122224500,896.0,908.8,74.7368,49,107.7,100,68.1
20160122230000,896.0,908.8,74.7368,49,98.9,100,68.1
20160122231500,896.0,908.8,74.7368,49,109.2,100,67.9
20160122233000,896.0,908.8,74.7368,49,96.0,100,67.9
20160122234500,896.0,908.8,74.7368,49,107.7,100,67.9
20160123000000,896.0,908.8,74.7368,49,105.3,100,68.1
20160123001500,896.0,908.8,74.7368,49,110.1,100,68.1
20160123003000,896.0,908.8,74.7368,49,106.9,100,68.1
20160123004500,896.0,908.8,74.7368,49,55.3,100,66.9
20160123010000,896.0,908.8,74.7368,49,72.4,100,66.2
20160123011500,896.0,896.0,73.6842,6,86.4,100,67.2
20160123013000,896.0,867.2,71.3158,49,65.8,100,66.2
20160123014500,896.0,867.2,71.3158,49,88.0,100,66.4
20160123020000,896.0,867.2,71.3158,49,89.8,100,66.9
20160123021500,896.0,867.2,71.3158,49,92.3,100,67.2
20160123023000,896.0,867.2,71.3158,49,92.3,100,67.4
20160123024500,896.0,867.2,71.3158,49,89.9,100,67.4
20160123030000,896.0,857.6,70.5263,49,85.6,100,67.5
20160123031500,896.0,867.2,71.3158,49,88.6,100,67.3
20160123033000,896.0,857.6,70.5263,49,96.6,100,67.3
20160123034500,896.0,857.6,70.5263,49,96.6,100,67.3
20160123040000,896.0,857.6,70.5263,49,95.3,100,67.3
20160123041500,896.0,857.6,70.5263,49,94.0,100,67.3
20160123043000,896.0,857.6,70.5263,49,91.9,100,67.3
20160123044500,896.0,857.6,70.5263,49,87.7,100,67.1
20160123050000,896.0,857.6,70.5263,49,96.6,100,67.1
20160123051500,896.0,857.6,70.5263,49,89.8,100,66.8
20160123053000,896.0,857.6,70.5263,49,94.7,100,66.9
20160123054500,896.0,867.2,71.3158,49,94.7,100,66.9
20160123060000,896.0,867.2,71.3158,49,94.7,100,66.8
20160123061500,896.0,867.2,71.3158,49,95.9,100,66.7
20160123063000,896.0,867.2,71.3158,49,97.8,100,66.7
20160123064500,896.0,867.2,71.3158,49,86.2,100,66.7
20160123070000,896.0,867.2,71.3158,49,87.2,100,66.9
20160123071500,896.0,867.2,71.3158,49,96.0,100,66.7
20160123073000,896.0,867.2,71.3158,49,88.2,100,66.9
20160123074500,896.0,867.2,71.3158,49,94.3,100,66.7
20160123080000,896.0,867.2,71.3158,49,97.2,100,66.7
20160123081500,896.0,867.2,71.3158,49,94.1,100,67.0
20160123083000,896.0,867.2,71.3158,49,89.2,100,67.0
20160123084500,896.0,867.2,71.3158,49,87.5,100,67.0
20160123090000,896.0,867.2,71.3158,49,90.6,100,67.1
20160123091500,896.0,867.2,71.3158,49,90.6,100,66.9
20160123093000,896.0,867.2,71.3158,49,87.5,100,67.2
20160123094500,896.0,867.2,71.3158,49,94.8,100,66.9
20160123100000,896.0,867.2,71.3158,49,98.8,100,67.1
20160123101500,896.0,867.2,71.3158,49,95.3,100,67.1
20160123103000,896.0,857.6,70.5263,49,90.9,100,67.6
20160123104500,896.0,867.2,71.3158,49,85.7,100,67.5
20160123110000,896.0,857.6,70.5263,49,88.6,100,67.4
20160123111500,896.0,867.2,71.3158,49,87.6,100,67.8
20160123113000,896.0,867.2,71.3158,49,57.9,100,67.3
20160123114500,896.0,857.6,70.5263,49,66.4,100,66.3
20160123120000,896.0,857.6,70.5263,49,77.1,100,66.8
20160123121500,896.0,867.2,71.3158,49,80.7,100,67.2
20160123123000,896.0,857.6,70.5263,49,78.2,100,67.5
20160123124500,896.0,857.6,70.5263,49,78.2,100,67.8
20160123130000,896.0,857.6,70.5263,49,79.1,100,68.0
20160123131500,896.0,857.6,70.5263,49,78.3,100,68.1
20160123133000,896.0,870.4,71.5789,49,83.2,100,68.2
20160123134500,896.0,870.4,71.5789,49,61.1,100,66.5
20160123140000,896.0,870.4,71.5789,49,73.4,100,66.6
20160123141500,896.0,870.4,71.5789,49,78.7,100,67.3
20160123143000,896.0,857.6,70.5263,49,75.9,100,67.6
20160123144500,896.0,857.6,70.5263,49,75.9,100,67.9
20160123150000,896.0,857.6,70.5263,49,75.9,100,68.1
20160123151500,896.0,857.6,70.5263,49,76.9,100,68.0
20160123153000,896.0,857.6,70.5263,49,79.7,100,68.1
20160123154500,896.0,857.6,70.5263,49,81.4,100,67.9
20160123160000,896.0,857.6,70.5263,49,80.5,100,67.9
20160123161500,896.0,857.6,70.5263,49,76.5,100,68.0
20160123163000,896.0,857.6,70.5263,49,74.8,100,67.9
20160123164500,896.0,857.6,70.5263,49,76.3,100,67.9
20160123170000,896.0,857.6,70.5263,49,76.3,100,67.8
20160123171500,896.0,857.6,70.5263,49,77.8,100,67.7
20160123173000,896.0,857.6,70.5263,49,81.1,100,67.7
20160123174500,896.0,857.6,70.5263,49,81.1,100,67.6
20160123180000,896.0,857.6,70.5263,49,81.1,100,67.7
20160123181500,896.0,857.6,70.5263,49,77.2,100,67.7
20160123183000,896.0,857.6,70.5263,49,76.4,100,67.7
20160123184500,896.0,857.6,70.5263,49,79.1,100,67.8
20160123190000,896.0,867.2,71.3158,49,77.8,100,67.8
20160123191500,896.0,867.2,71.3158,49,79.8,100,67.8
20160123193000,896.0,867.2,71.3158,49,85.0,100,67.6
20160123194500,896.0,867.2,71.3158,49,86.2,100,67.8
20160123200000,896.0,867.2,71.3158,49,84.3,100,67.8
20160123201500,896.0,867.2,71.3158,49,86.8,100,67.9
20160123203000,896.0,883.2,72.6316,49,78.6,100,67.9
20160123204500,896.0,905.6,74.4737,49,78.6,100,67.9
20160123210000,896.0,896.0,73.6842,49,80.1,100,67.9
20160123211500,896.0,896.0,73.6842,49,79.0,100,67.8
20160123213000,896.0,896.0,73.6842,49,81.5,100,67.8
20160123214500,896.0,883.2,72.6316,49,87.4,100,67.9
20160123220000,896.0,896.0,73.6842,49,85.6,100,67.9
20160123221500,896.0,886.4,72.8947,49,82.0,100,67.7
20160123223000,896.0,886.4,72.8947,49,85.6,100,67.7
20160123224500,896.0,886.4,72.8947,49,78.3,100,67.9
20160123230000,896.0,886.4,72.8947,49,81.5,100,67.7
20160123231500,896.0,896.0,73.6842,49,79.7,100,67.8
20160123233000,896.0,896.0,73.6842,49,83.5,100,67.9
20160123234500,896.0,896.0,73.6842,49,88.0,100,67.7
20160124000000,896.0,896.0,73.6842,49,84.9,100,67.8
20160124001500,896.0,896.0,73.6842,49,84.9,100,67.8
20160124003000,896.0,886.4,72.8947,49,81.9,100,67.8
20160124004500,896.0,902.4,74.2105,49,81.9,100,67.8
20160124010000,896.0,902.4,74.2105,49,86.7,100,67.8
20160124011500,896.0,902.4,74.2105,49,86.7,100,67.8
20160124013000,896.0,886.4,72.8947,49,88.0,100,67.8
20160124014500,896.0,896.0,73.6842,49,88.0,100,67.6
20160124020000,896.0,896.0,73.6842,49,88.0,100,67.7
20160124021500,896.0,896.0,73.6842,49,86.8,100,67.8
20160124023000,896.0,896.0,73.6842,49,89.8,100,67.9
20160124024500,896.0,896.0,73.6842,49,81.3,100,67.9
20160124030000,896.0,896.0,73.6842,49,84.3,100,67.8
20160124031500,896.0,896.0,73.6842,49,81.1,100,67.8
20160124033000,896.0,896.0,73.6842,49,86.7,100,67.9
20160124034500,896.0,896.0,73.6842,49,89.6,100,67.9
20160124040000,896.0,896.0,73.6842,49,88.6,100,67.8
20160124041500,896.0,896.0,73.6842,49,85.4,100,67.7
20160124043000,896.0,896.0,73.6842,49,84.3,100,67.9
20160124044500,896.0,896.0,73.6842,49,82.3,100,67.8
20160124050000,896.0,896.0,73.6842,49,85.7,100,67.7
20160124051500,896.0,896.0,73.6842,49,85.7,100,67.7
20160124053000,896.0,896.0,73.6842,49,91.7,100,67.7
20160124054500,896.0,896.0,73.6842,49,91.7,100,67.6
20160124060000,896.0,896.0,73.6842,49,94.1,100,67.8
20160124061500,896.0,896.0,73.6842,49,94.1,100,67.7
20160124063000,896.0,896.0,73.6842,49,92.9,100,67.6
20160124064500,896.0,896.0,73.6842,49,92.9,100,67.6
20160124070000,896.0,896.0,73.6842,49,88.7,100,67.6
20160124071500,896.0,896.0,73.6842,49,87.3,100,67.5
20160124073000,896.0,896.0,73.6842,49,87.3,100,67.6
20160124074500,896.0,896.0,73.6842,49,93.6,100,67.3
20160124080000,896.0,896.0,73.6842,49,93.6,100,67.7
20160124081500,896.0,896.0,73.6842,49,93.6,100,67.7
20160124083000,896.0,886.4,72.8947,49,91.3,100,67.9
20160124084500,896.0,886.4,72.8947,49,87.4,100,67.8
20160124090000,896.0,896.0,73.6842,49,88.7,100,68.1
20160124091500,896.0,896.0,73.6842,49,89.8,100,67.9
20160124093000,896.0,896.0,73.6842,49,57.1,0,67.8
20160124094500,896.0,886.4,72.8947,49,68.0,100,66.0
20160124100000,896.0,886.4,72.8947,49,79.7,100,66.6
20160124101500,896.0,886.4,72.8947,49,86.0,100,67.2
20160124103000,896.0,886.4,72.8947,49,79.0,100,67.6
20160124104500,896.0,896.0,73.6842,49,79.0,100,67.9
20160124110000,896.0,896.0,73.6842,49,62.0,0,68.0
20160124111500,896.0,883.2,72.6316,49,63.8,100,66.3
20160124113000,896.0,883.2,72.6316,49,75.9,100,66.9
20160124114500,896.0,864.0,71.0526,49,78.7,100,67.2
20160124120000,896.0,854.4,70.2632,49,79.6,100,67.6
20160124121500,896.0,854.4,70.2632,49,78.6,100,67.7
20160124123000,896.0,854.4,70.2632,49,76.1,100,67.9
20160124124500,896.0,854.4,70.2632,49,77.7,100,68.1
20160124130000,896.0,867.2,71.3158,49,65.5,0,68.3
20160124131500,896.0,867.2,71.3158,49,57.9,100,66.7
20160124133000,896.0,857.6,70.5263,49,72.0,100,66.7
20160124134500,896.0,857.6,70.5263,49,71.1,100,67.3
20160124140000,896.0,857.6,70.5263,49,72.5,100,67.5
20160124141500,896.0,857.6,70.5263,49,74.4,100,67.8
20160124143000,896.0,857.6,70.5263,49,77.2,100,67.9
20160124144500,896.0,857.6,70.5263,49,77.2,100,67.9
20160124150000,896.0,857.6,70.5263,49,75.2,100,68.1
20160124151500,896.0,857.6,70.5263,49,72.9,100,68.1
20160124153000,896.0,857.6,70.5263,49,74.6,100,68.2
20160124154500,896.0,857.6,70.5263,49,77.5,100,68.1
20160124160000,896.0,857.6,70.5263,49,74.3,100,68.1
20160124161500,896.0,857.6,70.5263,49,76.1,100,68.2
20160124163000,896.0,857.6,70.5263,49,56.3,100,67.0
20160124164500,896.0,857.6,70.5263,49,63.2,100,66.5
20160124170000,896.0,848.0,69.7368,49,77.2,100,67.1
20160124171500,896.0,848.0,69.7368,49,73.0,100,67.5
20160124173000,896.0,848.0,69.7368,49,74.0,100,67.6
20160124174500,896.0,848.0,69.7368,49,74.0,100,67.7
20160124180000,896.0,848.0,69.7368,49,78.6,100,67.8
20160124181500,896.0,848.0,69.7368,49,78.6,100,67.7
20160124183000,896.0,848.0,69.7368,49,78.6,100,67.8
20160124184500,896.0,848.0,69.7368,49,75.4,100,67.8
20160124190000,896.0,848.0,69.7368,49,79.7,100,67.8
20160124191500,896.0,848.0,69.7368,49,74.4,100,67.8
20160124193000,896.0,848.0,69.7368,49,74.4,100,67.8
20160124194500,896.0,848.0,69.7368,49,74.4,100,67.8
20160124200000,896.0,848.0,69.7368,49,76.8,100,67.8
20160124201500,896.0,838.4,68.9474,49,80.6,100,67.8
20160124203000,896.0,851.2,70.0,49,75.7,100,67.7
20160124204500,896.0,851.2,70.0,49,73.5,100,67.7
20160124210000,896.0,851.2,70.0,49,75.4,100,67.7
20160124211500,896.0,851.2,70.0,49,76.9,100,67.9
20160124213000,896.0,851.2,70.0,49,76.9,100,67.8
20160124214500,896.0,851.2,70.0,49,79.3,100,67.8
20160124220000,896.0,851.2,70.0,49,81.1,100,67.8
20160124221500,896.0,851.2,70.0,49,80.1,100,67.7
20160124223000,896.0,867.2,71.3158,49,80.1,100,67.7
20160124224500,896.0,867.2,71.3158,49,78.2,100,67.7
20160124230000,896.0,880.0,72.3684,49,77.4,100,67.8
20160124231500,896.0,880.0,72.3684,49,79.5,100,67.8
20160124233000,896.0,880.0,72.3684,49,77.3,100,67.8
20160124234500,896.0,880.0,72.3684,49,79.4,100,67.9
20160125000000,896.0,880.0,72.3684,49,82.6,100,68.1
20160125001500,896.0,880.0,72.3684,49,84.3,100,68.0
20160125003000,896.0,870.4,71.5789,49,80.9,100,67.9
20160125004500,896.0,883.2,72.6316,49,77.7,100,68.1
20160125010000,896.0,883.2,72.6316,49,79.2,100,68.2
20160125011500,896.0,873.6,71.8421,49,56.7,100,66.9
20160125013000,896.0,873.6,71.8421,49,71.1,100,66.3
20160125014500,896.0,873.6,71.8421,49,79.3,100,67.1
20160125020000,896.0,873.6,71.8421,49,82.5,100,67.4
20160125021500,896.0,873.6,71.8421,49,81.5,100,67.6
20160125023000,896.0,873.6,71.8421,49,80.1,100,67.8
20160125024500,896.0,873.6,71.8421,49,80.1,100,67.9
20160125030000,896.0,873.6,71.8421,49,76.7,100,68.0
20160125031500,896.0,873.6,71.8421,49,76.7,100,68.2
20160125033000,896.0,873.6,71.8421,49,57.2,100,66.9
20160125034500,896.0,848.0,69.7368,49,73.3,100,66.3
20160125040000,896.0,835.2,68.6842,49,76.2,100,67.0
20160125041500,896.0,848.0,69.7368,49,76.2,100,67.6
20160125043000,896.0,848.0,69.7368,49,81.1,100,67.8
20160125044500,896.0,848.0,69.7368,49,82.0,100,67.7
20160125050000,896.0,848.0,69.7368,49,79.2,100,67.8
20160125051500,896.0,848.0,69.7368,49,76.9,100,67.9
20160125053000,896.0,848.0,69.7368,49,78.3,100,68.1
20160125054500,896.0,848.0,69.7368,49,82.5,100,68.2
20160125060000,896.0,848.0,69.7368,49,82.5,100,68.1
20160125061500,896.0,857.6,70.5263,49,75.4,100,68.2
20160125063000,896.0,857.6,70.5263,49,55.6,100,67.2
20160125064500,896.0,848.0,69.7368,49,62.8,100,66.6
20160125070000,896.0,848.0,69.7368,49,77.7,100,67.2
20160125071500,896.0,848.0,69.7368,49,74.4,100,67.2
20160125073000,896.0,848.0,69.7368,49,77.6,100,67.7
20160125074500,896.0,848.0,69.7368,49,80.6,100,67.9
20160125080000,896.0,864.0,71.0526,49,80.6,100,68.1
20160125081500,896.0,864.0,71.0526,49,56.0,100,67.0
20160125083000,896.0,880.0,72.3684,49,67.7,100,66.5
20160125084500,896.0,880.0,72.3684,49,74.8,100,67.1
20160125090000,896.0,880.0,72.3684,49,73.0,100,67.5
20160125091500,896.0,889.6,73.1579,49,74.0,100,67.9
20160125093000,896.0,889.6,73.1579,49,76.4,100,68.2
20160125094500,896.0,889.6,73.1579,49,76.4,100,68.1
20160125100000,896.0,880.0,72.3684,49,56.4,100,67.1
20160125101500,896.0,880.0,72.3684,49,63.6,100,66.7
20160125103000,896.0,880.0,72.3684,49,70.7,100,67.2
20160125104500,896.0,880.0,72.3684,49,71.9,100,67.5
20160125110000,896.0,880.0,72.3684,49,71.9,100,67.9
20160125111500,896.0,880.0,72.3684,49,74.4,100,68.2
20160125113000,896.0,880.0,72.3684,49,57.2,0,67.8
20160125114500,896.0,880.0,72.3684,49,56.3,100,66.8
20160125120000,896.0,880.0,72.3684,49,64.0,100,67.0
20160125121500,896.0,870.4,71.5789,49,71.5,100,67.2
20160125123000,896.0,880.0,72.3684,49,71.5,100,67.7
20160125124500,896.0,880.0,72.3684,49,70.1,100,68.0
20160125130000,896.0,905.6,74.4737,50,71.1,100,68.2
20160125131500,896.0,905.6,74.4737,50,72.0,100,67.9
20160125133000,896.0,928.0,76.3158,50,68.7,100,67.9
20160125134500,896.0,928.0,76.3158,50,69.8,100,68.2
20160125140000,896.0,928.0,76.3158,50,72.4,100,68.2
20160125141500,896.0,928.0,76.3158,50,56.8,100,67.4
20160125143000,896.0,928.0,76.3158,50,61.9,100,66.9
20160125144500,896.0,928.0,76.3158,50,63.6,100,67.1
20160125150000,896.0,886.4,72.8947,50,71.0,100,67.5
20160125151500,896.0,931.2,76.5789,50,68.7,100,67.8
20160125153000,896.0,931.2,76.5789,50,70.1,100,67.8
20160125154500,896.0,931.2,76.5789,50,67.3,100,67.7
20160125160000,896.0,931.2,76.5789,50,68.9,100,67.7
20160125161500,896.0,931.2,76.5789,50,70.1,100,67.7
20160125163000,896.0,931.2,76.5789,50,73.7,100,67.9
20160125164500,896.0,889.6,73.1579,50,71.0,100,68.1
20160125170000,896.0,889.6,73.1579,50,74.8,100,68.1
20160125171500,896.0,905.6,74.4737,50,56.0,100,67.1
20160125173000,896.0,905.6,74.4737,50,62.8,100,66.8
20160125174500,896.0,905.6,74.4737,50,66.8,100,67.2
20160125180000,896.0,905.6,74.4737,50,68.7,100,67.6
20160125181500,896.0,905.6,74.4737,50,70.1,100,67.6
20160125183000,896.0,905.6,74.4737,50,72.4,100,67.8
20160125184500,896.0,924.8,76.0526,50,69.6,100,67.9
20160125190000,896.0,934.4,76.8421,50,69.6,100,67.9
20160125191500,896.0,934.4,76.8421,50,69.6,100,67.8
20160125193000,896.0,934.4,76.8421,50,69.6,100,67.8
20160125194500,896.0,934.4,76.8421,50,72.0,100,67.8
20160125200000,896.0,934.4,76.8421,50,69.1,100,67.7
20160125201500,896.0,934.4,76.8421,50,69.1,100,67.7
20160125203000,896.0,934.4,76.8421,50,69.1,100,67.6
20160125204500,896.0,934.4,76.8421,50,72.7,100,67.8
20160125210000,896.0,934.4,76.8421,50,72.7,100,67.9
20160125211500,896.0,934.4,76.8421,50,71.6,100,68.1
20160125213000,896.0,934.4,76.8421,50,71.6,100,68.2
20160125214500,896.0,934.4,76.8421,50,74.8,100,68.2
20160125220000,896.0,934.4,76.8421,50,56.8,100,67.4
20160125221500,896.0,934.4,76.8421,50,61.9,100,66.7
20160125223000,896.0,934.4,76.8421,50,67.3,100,66.9
20160125224500,896.0,934.4,76.8421,50,74.8,100,67.5
20160125230000,896.0,934.4,76.8421,50,74.8,100,67.7
20160125231500,896.0,934.4,76.8421,50,70.6,100,67.9
20160125233000,896.0,934.4,76.8421,50,71.6,100,68.0
20160125234500,896.0,924.8,76.0526,50,74.4,100,67.9
20160126000000,896.0,924.8,76.0526,50,76.3,100,68.1
20160126001500,896.0,924.8,76.0526,50,56.8,100,67.0
20160126003000,896.0,924.8,76.0526,50,63.2,100,67.0
20160126004500,896.0,924.8,76.0526,50,68.2,100,67.0
20160126010000,896.0,924.8,76.0526,50,74.4,100,67.5
20160126011500,896.0,924.8,76.0526,50,71.5,100,67.8
20160126013000,896.0,924.8,76.0526,50,71.5,100,67.9
20160126014500,896.0,924.8,76.0526,50,74.4,100,67.9
20160126020000,896.0,924.8,76.0526,50,71.1,100,68.0
20160126021500,896.0,924.8,76.0526,50,72.5,100,68.1
20160126023000,896.0,924.8,76.0526,50,74.4,100,68.2
20160126024500,896.0,924.8,76.0526,50,71.1,100,68.2
20160126030000,896.0,924.8,76.0526,50,73.8,100,68.2
20160126031500,896.0,924.8,76.0526,50,58.4,0,67.9
20160126033000,896.0,924.8,76.0526,50,59.5,100,66.7
20160126034500,896.0,912.0,75.0,50,67.6,100,66.8
20160126040000,896.0,924.8,76.0526,50,72.0,100,67.4
20160126041500,896.0,924.8,76.0526,50,73.0,100,67.7
20160126043000,896.0,924.8,76.0526,50,74.4,100,67.8
20160126044500,896.0,924.8,76.0526,50,71.6,100,68.0
20160126050000,896.0,924.8,76.0526,50,73.0,100,68.1
20160126051500,896.0,924.8,76.0526,50,74.4,100,68.1
20160126053000,896.0,924.8,76.0526,50,71.6,100,68.2
20160126054500,896.0,924.8,76.0526,50,75.3,100,68.2
20160126060000,896.0,924.8,76.0526,50,56.7,100,66.7
20160126061500,896.0,924.8,76.0526,50,64.4,100,66.8
20160126063000,896.0,924.8,76.0526,50,73.9,100,67.3
20160126064500,896.0,924.8,76.0526,50,70.6,100,67.7
20160126070000,896.0,924.8,76.0526,50,73.9,100,67.8
20160126071500,896.0,924.8,76.0526,50,73.0,100,68.1
20160126073000,896.0,924.8,76.0526,50,73.0,100,67.9
20160126074500,896.0,912.0,75.0,50,71.1,100,68.0
20160126080000,896.0,924.8,76.0526,50,74.4,100,68.0
20160126081500,896.0,889.6,73.1579,50,72.9,100,68.1
20160126083000,896.0,934.4,76.8421,50,70.6,100,68.2
20160126084500,896.0,934.4,76.8421,50,73.5,100,68.2
20160126090000,896.0,934.4,76.8421,50,56.8,0,67.8
20160126091500,896.0,880.0,72.3684,50,56.8,100,66.9
20160126093000,896.0,896.0,73.6842,50,63.6,100,66.9
20160126094500,896.0,896.0,73.6842,50,73.7,100,67.2
20160126100000,896.0,921.6,75.7895,50,70.5,100,67.7
20160126101500,896.0,912.0,75.0,50,73.5,100,67.8
20160126103000,896.0,912.0,75.0,50,72.4,100,68.1
20160126104500,896.0,912.0,75.0,50,73.5,100,68.2
20160126110000,896.0,928.0,76.3158,50,73.5,100,67.9
20160126111500,896.0,928.0,76.3158,50,68.6,100,67.6
20160126113000,896.0,928.0,76.3158,50,74.9,100,67.9
20160126114500,896.0,928.0,76.3158,50,76.8,100,68.2
20160126120000,896.0,928.0,76.3158,50,56.0,100,67.1
20160126121500,896.0,928.0,76.3158,50,62.8,100,66.7
20160126123000,896.0,928.0,76.3158,50,71.6,100,67.2
20160126124500,896.0,937.6,77.1053,50,70.7,100,67.5
20160126130000,896.0,937.6,77.1053,50,74.9,100,67.7
20160126131500,896.0,937.6,77.1053,50,71.8,100,67.6
20160126133000,896.0,937.6,77.1053,50,77.0,100,67.7
20160126134500,896.0,912.0,75.0,50,72.5,100,68.1
20160126140000,896.0,921.6,75.7895,50,76.9,100,68.3
20160126141500,896.0,905.6,74.4737,50,56.1,100,66.9
20160126143000,896.0,889.6,73.1579,50,65.5,100,66.7
20160126144500,896.0,908.8,74.7368,50,76.8,100,67.3
20160126150000,896.0,921.6,75.7895,50,74.4,100,67.6
20160126151500,896.0,934.4,76.8421,50,73.1,100,67.7
20160126153000,896.0,934.4,76.8421,50,76.3,100,67.6
20160126154500,896.0,934.4,76.8421,50,76.3,100,67.7
20160126160000,896.0,886.4,72.8947,50,76.3,100,67.9
20160126161500,896.0,886.4,72.8947,50,77.6,100,68.0
20160126163000,896.0,899.2,73.9474,50,77.6,100,68.1
20160126164500,896.0,934.4,76.8421,50,76.3,100,67.9
20160126170000,896.0,934.4,76.8421,50,77.7,100,67.8
20160126171500,896.0,934.4,76.8421,50,73.6,100,67.9
20160126173000,896.0,934.4,76.8421,50,77.2,100,67.8
20160126174500,896.0,934.4,76.8421,50,77.2,100,67.8
20160126180000,896.0,934.4,76.8421,50,75.6,100,68.0
20160126181500,896.0,934.4,76.8421,50,75.6,100,67.8
20160126183000,896.0,934.4,76.8421,50,77.2,100,67.7
20160126184500,896.0,934.4,76.8421,50,77.2,100,67.7
20160126190000,896.0,934.4,76.8421,50,77.2,100,67.7
20160126191500,896.0,934.4,76.8421,50,79.6,100,67.7
20160126193000,896.0,934.4,76.8421,50,79.6,100,67.9
20160126194500,896.0,934.4,76.8421,50,79.6,100,67.9
20160126200000,896.0,934.4,76.8421,50,80.6,100,67.9
20160126201500,896.0,934.4,76.8421,50,81.5,100,67.9
20160126203000,896.0,934.4,76.8421,50,81.5,100,67.8
20160126204500,896.0,934.4,76.8421,50,79.6,100,67.9
20160126210000,896.0,934.4,76.8421,50,79.6,100,67.8
20160126211500,896.0,944.0,77.6316,50,75.0,100,67.8
20160126213000,896.0,931.2,76.5789,50,82.5,100,67.8
20160126214500,896.0,950.4,78.1579,50,57.2,100,66.9
20160126220000,896.0,937.6,77.1053,50,72.4,100,66.4
20160126221500,896.0,947.2,77.8947,50,79.2,100,67.2
20160126223000,896.0,934.4,76.8421,50,79.2,100,67.9
20160126224500,896.0,947.2,77.8947,50,83.2,100,68.1
20160126230000,896.0,937.6,77.1053,50,83.2,100,68.1
20160126231500,896.0,953.6,78.4211,50,83.2,100,68.2
20160126233000,896.0,953.6,78.4211,50,83.2,100,68.1
20160126234500,896.0,953.6,78.4211,50,83.2,100,68.1
20160127000000,896.0,934.4,76.8421,50,56.2,100,66.4
20160127001500,896.0,934.4,76.8421,50,81.6,100,66.4
20160127003000,896.0,944.0,77.6316,50,80.6,100,67.1
20160127004500,896.0,931.2,76.5789,50,85.0,100,67.9
20160127010000,896.0,947.2,77.8947,50,85.0,100,68.0
20160127011500,896.0,873.6,71.8421,7,76.3,100,67.7
20160127013000,896.0,864.0,71.0526,49,60.8,100,66.2
20160127014500,896.0,864.0,71.0526,49,89.8,100,66.5
20160127020000,896.0,864.0,71.0526,49,82.8,100,67.6
20160127021500,896.0,864.0,71.0526,49,88.0,100,67.9
20160127023000,896.0,864.0,71.0526,49,79.2,100,67.4
20160127024500,896.0,864.0,71.0526,49,83.8,100,67.3
20160127030000,896.0,864.0,71.0526,49,87.4,100,67.5
20160127031500,896.0,864.0,71.0526,49,91.5,100,67.8
20160127033000,896.0,864.0,71.0526,49,65.0,0,68.2
20160127034500,896.0,864.0,71.0526,49,64.0,100,66.2
20160127040000,896.0,864.0,71.0526,49,86.2,100,66.8
20160127041500,896.0,864.0,71.0526,49,78.3,100,67.7
20160127043000,896.0,864.0,71.0526,49,83.0,100,67.6
20160127044500,896.0,854.4,70.2632,49,86.2,100,67.7
20160127050000,896.0,867.2,71.3158,49,83.2,100,67.8
20160127051500,896.0,867.2,71.3158,49,79.2,100,67.9
20160127053000,896.0,867.2,71.3158,49,86.2,100,67.8
20160127054500,896.0,854.4,70.2632,49,83.7,100,67.9
20160127060000,896.0,854.4,70.2632,49,80.2,100,67.8
20160127061500,896.0,854.4,70.2632,49,84.9,100,67.9
20160127063000,896.0,854.4,70.2632,49,95.0,100,68.1
20160127064500,896.0,854.4,70.2632,49,55.4,100,66.6
20160127070000,896.0,864.0,71.0526,49,83.1,100,66.6
20160127071500,896.0,864.0,71.0526,49,81.6,100,67.2
20160127073000,896.0,889.6,73.1579,49,80.2,100,67.4
20160127074500,896.0,899.2,73.9474,49,78.3,100,67.8
20160127080000,896.0,889.6,73.1579,49,84.3,100,67.3
20160127081500,896.0,905.6,74.4737,49,78.3,100,67.3
20160127083000,896.0,896.0,73.6842,49,83.7,100,67.4
20160127084500,896.0,896.0,73.6842,49,82.5,100,67.7
20160127090000,896.0,896.0,73.6842,49,83.9,100,67.9
20160127091500,896.0,896.0,73.6842,49,90.3,100,68.0
20160127093000,896.0,896.0,73.6842,49,90.3,100,68.0
20160127094500,896.0,896.0,73.6842,49,88.6,100,68.0
20160127100000,896.0,896.0,73.6842,49,83.8,100,68.2
20160127101500,896.0,883.2,72.6316,49,81.5,100,68.2
20160127103000,896.0,896.0,73.6842,49,77.9,0,68.3
20160127104500,896.0,873.6,71.8421,49,58.9,100,66.6
20160127110000,896.0,873.6,71.8421,49,66.2,100,66.7
20160127111500,896.0,857.6,70.5263,49,80.7,100,67.3
20160127113000,896.0,857.6,70.5263,49,76.5,100,67.3
20160127114500,896.0,857.6,70.5263,49,82.1,100,67.6
20160127120000,896.0,857.6,70.5263,49,83.7,100,68.2
20160127121500,896.0,857.6,70.5263,49,86.8,100,68.2
20160127123000,896.0,867.2,71.3158,49,55.3,100,67.1
20160127124500,896.0,854.4,70.2632,49,63.7,100,66.7
20160127130000,896.0,854.4,70.2632,49,75.5,100,67.2
20160127131500,896.0,902.4,74.2105,49,72.5,100,67.4
20160127133000,896.0,902.4,74.2105,49,77.2,100,67.7
20160127134500,896.0,902.4,74.2105,49,76.4,100,67.9
20160127140000,896.0,902.4,74.2105,49,78.3,100,67.9
20160127141500,896.0,902.4,74.2105,49,76.8,100,67.7
20160127143000,896.0,886.4,72.8947,49,79.6,100,67.8
20160127144500,896.0,867.2,71.3158,49,76.5,100,67.9
20160127150000,896.0,867.2,71.3158,49,78.2,100,67.8
20160127151500,896.0,883.2,72.6316,49,78.2,100,67.8
20160127153000,896.0,899.2,73.9474,49,78.2,100,67.9
20160127154500,896.0,899.2,73.9474,49,78.2,100,68.0
20160127160000,896.0,899.2,73.9474,49,75.9,100,67.9
20160127161500,896.0,899.2,73.9474,49,75.0,100,67.8
20160127163000,896.0,889.6,73.1579,49,75.0,100,67.6
20160127164500,896.0,889.6,73.1579,49,80.1,100,67.8
20160127170000,896.0,889.6,73.1579,49,77.3,100,67.8
20160127171500,896.0,889.6,73.1579,49,79.7,100,67.7
20160127173000,896.0,899.2,73.9474,49,80.6,100,67.7
20160127174500,896.0,899.2,73.9474,49,82.0,100,67.9
20160127180000,896.0,899.2,73.9474,49,57.6,100,67.4
20160127181500,896.0,899.2,73.9474,49,64.8,100,66.4
20160127183000,896.0,899.2,73.9474,49,81.4,100,66.9
20160127184500,896.0,899.2,73.9474,49,81.4,100,67.5
20160127190000,896.0,899.2,73.9474,49,80.0,100,67.7
20160127191500,896.0,899.2,73.9474,49,77.2,100,67.8
20160127193000,896.0,899.2,73.9474,49,78.2,100,67.9
20160127194500,896.0,899.2,73.9474,49,76.4,100,67.9
20160127200000,896.0,899.2,73.9474,49,76.4,100,67.9
20160127201500,896.0,899.2,73.9474,49,77.8,100,67.9
20160127203000,896.0,899.2,73.9474,49,79.5,100,67.9
20160127204500,896.0,886.4,72.8947,49,78.7,100,67.9
20160127210000,896.0,886.4,72.8947,49,78.7,100,67.9
20160127211500,896.0,886.4,72.8947,49,79.7,100,67.9
20160127213000,896.0,886.4,72.8947,49,81.6,100,67.8
20160127214500,896.0,886.4,72.8947,49,81.6,100,67.7
20160127220000,896.0,896.0,73.6842,49,81.6,100,67.6
20160127221500,896.0,896.0,73.6842,49,85.0,100,67.7
20160127223000,896.0,896.0,73.6842,49,86.2,100,67.9
20160127224500,896.0,886.4,72.8947,49,57.6,100,67.3
20160127230000,896.0,886.4,72.8947,49,72.7,100,66.2
20160127231500,896.0,886.4,72.8947,49,77.7,100,67.1
20160127233000,896.0,896.0,73.6842,49,85.6,100,67.5
20160127234500,896.0,896.0,73.6842,49,83.7,100,67.9
20160128000000,896.0,896.0,73.6842,49,60.8,100,67.7
20160128001500,896.0,896.0,73.6842,49,69.8,100,66.2
20160128003000,896.0,896.0,73.6842,49,83.8,100,67.2
20160128004500,896.0,896.0,73.6842,49,80.6,100,67.3
20160128010000,896.0,896.0,73.6842,49,85.0,100,67.8
20160128011500,896.0,896.0,73.6842,49,85.0,100,67.7
20160128013000,896.0,896.0,73.6842,49,83.1,100,67.7
20160128014500,896.0,896.0,73.6842,49,77.3,100,67.7
20160128020000,896.0,905.6,74.4737,49,83.8,100,67.9
20160128021500,896.0,905.6,74.4737,49,85.2,100,67.8
20160128023000,896.0,905.6,74.4737,49,65.2,0,68.0
20160128024500,896.0,889.6,73.1579,49,69.0,100,66.1
20160128030000,896.0,889.6,73.1579,49,84.4,100,67.0
20160128031500,896.0,889.6,73.1579,49,84.4,100,67.4
20160128033000,896.0,889.6,73.1579,49,77.8,100,67.7
20160128034500,896.0,889.6,73.1579,49,83.8,100,67.8
20160128040000,896.0,889.6,73.1579,49,83.8,100,67.8
20160128041500,896.0,889.6,73.1579,49,82.0,100,67.7
20160128043000,896.0,899.2,73.9474,49,83.8,100,67.8
20160128044500,896.0,886.4,72.8947,49,84.9,100,67.8
20160128050000,896.0,886.4,72.8947,49,77.8,100,67.9
20160128051500,896.0,896.0,73.6842,49,86.9,100,67.9
20160128053000,896.0,896.0,73.6842,49,83.1,100,67.8
20160128054500,896.0,896.0,73.6842,49,80.9,100,68.2
20160128060000,896.0,896.0,73.6842,49,84.3,100,68.0
20160128061500,896.0,896.0,73.6842,49,80.8,100,68.2
20160128063000,896.0,896.0,73.6842,49,85.8,100,67.8
20160128064500,896.0,896.0,73.6842,49,85.8,100,68.2
20160128070000,896.0,896.0,73.6842,49,84.4,100,67.9
20160128071500,896.0,896.0,73.6842,49,78.7,100,68.0
20160128073000,896.0,896.0,73.6842,49,85.0,100,67.9
20160128074500,896.0,896.0,73.6842,49,78.2,100,67.8
20160128080000,896.0,896.0,73.6842,49,86.8,100,67.7
20160128081500,896.0,886.4,72.8947,49,81.6,100,67.8
20160128083000,896.0,886.4,72.8947,49,86.6,100,68.0
20160128084500,896.0,896.0,73.6842,49,84.7,100,68.1
20160128090000,896.0,880.0,72.3684,49,87.4,100,68.1
20160128091500,896.0,896.0,73.6842,49,55.6,100,67.3
20160128093000,896.0,896.0,73.6842,49,63.9,100,66.5
20160128094500,896.0,880.0,72.3684,49,78.1,100,66.9
20160128100000,896.0,857.6,70.5263,49,79.0,100,67.3
20160128101500,896.0,857.6,70.5263,49,76.8,100,67.6
20160128103000,896.0,857.6,70.5263,49,76.8,100,67.9
20160128104500,896.0,857.6,70.5263,49,81.7,100,67.9
20160128110000,896.0,857.6,70.5263,49,83.1,100,68.2
20160128111500,896.0,848.0,69.7368,49,104.3,100,66.9
20160128113000,896.0,864.0,71.0526,49,94.7,100,68.0
20160128114500,896.0,854.4,70.2632,49,95.8,100,67.6
20160128120000,896.0,854.4,70.2632,49,78.8,0,68.4
20160128121500,896.0,867.2,71.3158,49,56.3,100,67.3
20160128123000,896.0,867.2,71.3158,49,63.2,100,66.9
20160128124500,896.0,867.2,71.3158,49,63.2,100,67.0
20160128130000,896.0,867.2,71.3158,49,71.1,100,67.3
20160128131500,896.0,867.2,71.3158,49,75.8,100,67.5
20160128133000,896.0,854.4,70.2632,49,79.6,100,67.8
20160128134500,896.0,854.4,70.2632,49,58.0,0,67.9
20160128140000,896.0,854.4,70.2632,49,58.0,100,66.7
20160128141500,896.0,854.4,70.2632,49,65.8,100,66.7
20160128143000,896.0,854.4,70.2632,49,73.0,100,67.3
20160128144500,896.0,854.4,70.2632,49,74.4,100,67.5
20160128150000,896.0,854.4,70.2632,49,76.8,100,68.0
20160128151500,896.0,864.0,71.0526,49,76.8,100,67.9
20160128153000,896.0,864.0,71.0526,49,75.2,100,68.0
20160128154500,896.0,864.0,71.0526,49,74.4,100,68.2
20160128160000,896.0,864.0,71.0526,49,57.6,100,67.2
20160128161500,896.0,864.0,71.0526,49,62.8,100,66.6
20160128163000,896.0,864.0,71.0526,49,72.0,100,66.9
20160128164500,896.0,880.0,72.3684,49,78.3,100,67.6
20160128170000,896.0,880.0,72.3684,49,79.1,100,67.6
20160128171500,896.0,880.0,72.3684,49,74.0,100,67.9
20160128173000,896.0,889.6,73.1579,49,77.0,100,67.8
20160128174500,896.0,889.6,73.1579,49,78.2,100,67.8
20160128180000,896.0,889.6,73.1579,49,73.0,100,67.8
20160128181500,896.0,889.6,73.1579,49,76.4,100,67.7
20160128183000,896.0,889.6,73.1579,49,78.2,100,67.6
20160128184500,896.0,889.6,73.1579,49,78.2,100,67.6
20160128190000,896.0,889.6,73.1579,49,78.2,100,67.7
20160128191500,896.0,889.6,73.1579,49,75.6,100,67.8
20160128193000,896.0,889.6,73.1579,49,75.6,100,67.9
20160128194500,896.0,889.6,73.1579,49,75.6,100,67.8
20160128200000,896.0,889.6,73.1579,49,75.6,100,67.8
20160128201500,896.0,889.6,73.1579,49,76.9,100,67.8
20160128203000,896.0,889.6,73.1579,49,80.0,100,67.7
20160128204500,896.0,889.6,73.1579,49,80.0,100,67.7
20160128210000,896.0,889.6,73.1579,49,80.0,100,67.6
20160128211500,896.0,889.6,73.1579,49,78.9,100,67.8
20160128213000,896.0,889.6,73.1579,49,75.9,100,67.8
20160128214500,896.0,889.6,73.1579,49,78.2,100,67.8
20160128220000,896.0,899.2,73.9474,49,76.4,100,67.9
20160128221500,896.0,886.4,72.8947,49,77.9,100,67.7
20160128223000,896.0,886.4,72.8947,49,81.7,100,67.7
20160128224500,896.0,886.4,72.8947,49,83.1,100,67.7
20160128230000,896.0,886.4,72.8947,49,80.4,100,67.7
20160128231500,896.0,886.4,72.8947,49,77.0,100,67.7
20160128233000,896.0,886.4,72.8947,49,81.8,100,67.8
20160128234500,896.0,896.0,73.6842,49,78.8,100,68.0
20160129000000,896.0,886.4,72.8947,49,78.8,100,67.9
20160129001500,896.0,896.0,73.6842,49,78.8,100,67.9
20160129003000,896.0,896.0,73.6842,49,83.1,100,68.0
20160129004500,896.0,886.4,72.8947,49,83.1,100,67.9
20160129010000,896.0,886.4,72.8947,49,79.8,100,67.7
20160129011500,896.0,899.2,73.9474,49,83.5,100,67.8
20160129013000,896.0,886.4,72.8947,49,77.7,100,67.9
20160129014500,896.0,886.4,72.8947,49,76.8,100,67.8
20160129020000,896.0,886.4,72.8947,49,79.1,100,67.8
20160129021500,896.0,886.4,72.8947,49,77.3,100,67.7
20160129023000,896.0,902.4,74.2105,49,80.3,100,67.9
20160129024500,896.0,883.2,72.6316,49,84.9,100,67.7
20160129030000,896.0,883.2,72.6316,49,80.6,100,67.7
20160129031500,896.0,896.0,73.6842,49,84.2,100,67.8
20160129033000,896.0,896.0,73.6842,49,75.9,100,67.9
20160129034500,896.0,896.0,73.6842,49,79.2,100,68.0
20160129040000,896.0,896.0,73.6842,49,78.3,100,68.1
20160129041500,896.0,896.0,73.6842,49,78.3,100,68.0
20160129043000,896.0,896.0,73.6842,49,81.0,100,68.1
20160129044500,896.0,896.0,73.6842,49,86.1,100,68.0
20160129050000,896.0,896.0,73.6842,49,86.1,100,68.1
20160129051500,896.0,896.0,73.6842,49,59.1,100,66.5
20160129053000,896.0,896.0,73.6842,49,81.1,100,66.5
20160129054500,896.0,896.0,73.6842,49,77.2,100,67.1
20160129060000,896.0,896.0,73.6842,49,77.2,100,67.3
20160129061500,896.0,896.0,73.6842,49,80.2,100,67.5
20160129063000,896.0,886.4,72.8947,49,79.1,100,67.8
20160129064500,896.0,886.4,72.8947,49,80.7,100,68.0
20160129070000,896.0,886.4,72.8947,49,83.8,100,68.2
20160129071500,896.0,886.4,72.8947,49,86.8,100,68.1
20160129073000,896.0,886.4,72.8947,49,81.7,100,68.2
20160129074500,896.0,886.4,72.8947,49,83.7,100,67.9
20160129080000,896.0,899.2,73.9474,49,83.7,100,68.0
20160129081500,896.0,886.4,72.8947,49,56.3,100,67.4
20160129083000,896.0,886.4,72.8947,49,63.6,100,66.6
20160129084500,896.0,870.4,71.5789,49,78.1,100,67.2
20160129090000,896.0,870.4,71.5789,49,75.4,100,67.4
20160129091500,896.0,880.0,72.3684,49,71.1,100,67.5
20160129093000,896.0,870.4,71.5789,49,76.3,100,67.7
20160129094500,896.0,870.4,71.5789,49,76.3,100,67.9
20160129100000,896.0,870.4,71.5789,49,73.2,100,67.9
20160129101500,896.0,870.4,71.5789,49,73.2,100,68.2
20160129103000,896.0,870.4,71.5789,49,56.3,0,67.8
20160129104500,896.0,848.0,69.7368,49,55.7,100,67.1
20160129110000,896.0,848.0,69.7368,49,63.2,100,67.1
20160129111500,896.0,857.6,70.5263,49,63.2,100,67.3
20160129113000,896.0,857.6,70.5263,49,67.7,100,67.3
20160129114500,896.0,857.6,70.5263,49,66.8,100,67.6
20160129120000,896.0,857.6,70.5263,49,68.5,100,67.8
20160129121500,896.0,867.2,71.3158,49,70.5,100,67.8
20160129123000,896.0,854.4,70.2632,49,68.1,100,67.9
20160129124500,896.0,870.4,71.5789,49,67.3,100,68.0
20160129130000,896.0,880.0,72.3684,49,69.2,100,68.0
20160129131500,896.0,880.0,72.3684,49,70.1,100,68.1
20160129133000,896.0,870.4,71.5789,49,66.7,100,68.1
20160129134500,896.0,880.0,72.3684,49,67.8,100,68.2
20160129140000,896.0,880.0,72.3684,49,56.9,0,67.8
20160129141500,896.0,880.0,72.3684,49,56.9,100,67.4
20160129143000,896.0,880.0,72.3684,49,56.9,100,67.2
20160129144500,896.0,880.0,72.3684,49,64.0,100,67.4
20160129150000,896.0,880.0,72.3684,49,62.8,100,67.3
20160129151500,896.0,854.4,70.2632,49,64.8,100,67.3
20160129153000,896.0,854.4,70.2632,49,67.7,100,67.7
20160129154500,896.0,899.2,73.9474,49,69.7,100,67.7
20160129160000,896.0,889.6,73.1579,49,67.7,100,67.7
20160129161500,896.0,889.6,73.1579,49,70.5,100,67.7
20160129163000,896.0,889.6,73.1579,49,69.7,100,67.8
20160129164500,896.0,854.4,70.2632,49,71.1,100,67.8
20160129170000,896.0,889.6,73.1579,49,73.9,100,67.9
20160129171500,896.0,889.6,73.1579,49,70.3,100,67.8
20160129173000,896.0,889.6,73.1579,49,70.3,100,67.9
20160129174500,896.0,889.6,73.1579,49,70.3,100,67.8
20160129180000,896.0,889.6,73.1579,49,70.3,100,67.8
20160129181500,896.0,889.6,73.1579,49,71.5,100,67.7
20160129183000,896.0,889.6,73.1579,49,72.4,100,67.7
20160129184500,896.0,889.6,73.1579,49,72.4,100,67.9
20160129190000,896.0,880.0,72.3684,49,76.4,100,67.8
20160129191500,896.0,880.0,72.3684,49,71.6,100,67.8
20160129193000,896.0,880.0,72.3684,49,72.5,100,67.9
20160129194500,896.0,880.0,72.3684,49,72.5,100,67.7
20160129200000,896.0,889.6,73.1579,49,78.2,100,67.8
20160129201500,896.0,889.6,73.1579,49,73.5,100,68.0
20160129203000,896.0,889.6,73.1579,49,73.5,100,68.0
20160129204500,896.0,889.6,73.1579,49,78.3,100,68.0
20160129210000,896.0,889.6,73.1579,49,78.3,100,67.8
20160129211500,896.0,889.6,73.1579,49,73.0,100,67.9
20160129213000,896.0,889.6,73.1579,49,75.4,100,67.9
20160129214500,896.0,889.6,73.1579,49,78.6,100,67.9
20160129220000,896.0,889.6,73.1579,49,73.8,100,67.7
20160129221500,896.0,889.6,73.1579,49,73.8,100,67.7
20160129223000,896.0,889.6,73.1579,49,79.7,100,67.8
20160129224500,896.0,889.6,73.1579,49,74.4,100,67.8
20160129230000,896.0,889.6,73.1579,49,74.4,100,67.9
