PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160129231500,896.0,889.6,73.1579,49,79.7,100,67.8
20160129233000,896.0,889.6,73.1579,49,78.7,100,67.7
20160129234500,896.0,889.6,73.1579,49,77.2,100,67.7
20160130000000,896.0,889.6,73.1579,49,76.3,100,67.7
20160130001500,896.0,899.2,73.9474,49,74.9,100,67.8
20160130003000,896.0,899.2,73.9474,49,76.8,100,67.8
20160130004500,896.0,883.2,72.6316,49,76.8,100,67.8
20160130010000,896.0,883.2,72.6316,49,76.8,100,67.8
20160130011500,896.0,883.2,72.6316,7,63.6,100,67.2
20160130013000,896.0,854.4,70.2632,49,62.4,100,66.3
20160130014500,896.0,864.0,71.0526,49,74.3,100,66.7
20160130020000,896.0,864.0,71.0526,49,78.7,100,67.4
20160130021500,896.0,864.0,71.0526,49,82.5,100,67.8
20160130023000,896.0,864.0,71.0526,49,77.8,100,68.1
20160130024500,896.0,854.4,70.2632,49,77.8,100,67.9
20160130030000,896.0,864.0,71.0526,49,74.9,100,67.9
20160130031500,896.0,864.0,71.0526,49,78.7,100,67.9
20160130033000,896.0,851.2,70.0,49,81.6,100,68.1
20160130034500,896.0,851.2,70.0,49,80.1,100,68.2
20160130040000,896.0,864.0,71.0526,49,81.1,100,68.2
20160130041500,896.0,864.0,71.0526,49,75.4,100,68.2
20160130043000,896.0,864.0,71.0526,49,75.4,100,68.2
20160130044500,896.0,854.4,70.2632,49,77.3,100,68.2
20160130050000,896.0,867.2,71.3158,49,70.5,0,68.2
20160130051500,896.0,867.2,71.3158,49,58.7,100,66.6
20160130053000,896.0,867.2,71.3158,49,74.4,100,66.6
20160130054500,896.0,867.2,71.3158,49,80.7,100,67.2
20160130060000,896.0,857.6,70.5263,49,74.0,100,67.7
20160130061500,896.0,857.6,70.5263,49,80.0,100,67.8
20160130063000,896.0,857.6,70.5263,49,78.2,100,67.8
20160130064500,896.0,857.6,70.5263,49,77.4,100,67.8
20160130070000,896.0,857.6,70.5263,49,74.8,100,67.8
20160130071500,896.0,857.6,70.5263,49,73.5,100,67.8
20160130073000,896.0,857.6,70.5263,49,73.5,100,67.8
20160130074500,896.0,857.6,70.5263,49,73.5,100,67.8
20160130080000,896.0,857.6,70.5263,49,77.3,100,67.8
20160130081500,896.0,857.6,70.5263,49,78.7,100,67.8
20160130083000,896.0,857.6,70.5263,49,78.7,100,67.8
20160130084500,896.0,867.2,71.3158,49,76.8,100,67.9
20160130090000,896.0,857.6,70.5263,49,75.2,100,68.2
20160130091500,896.0,857.6,70.5263,49,56.4,100,67.1
20160130093000,896.0,857.6,70.5263,49,63.6,100,66.8
20160130094500,896.0,857.6,70.5263,49,70.5,100,67.1
20160130100000,896.0,857.6,70.5263,49,70.5,100,67.6
20160130101500,896.0,857.6,70.5263,49,70.5,100,67.6
20160130103000,896.0,857.6,70.5263,49,72.9,100,67.9
20160130104500,896.0,857.6,70.5263,49,69.7,100,68.1
20160130110000,896.0,867.2,71.3158,49,59.2,0,68.1
20160130111500,896.0,867.2,71.3158,49,57.1,100,67.1
20160130113000,896.0,857.6,70.5263,49,62.8,100,67.0
20160130114500,896.0,857.6,70.5263,49,64.0,100,67.2
20160130120000,896.0,857.6,70.5263,49,66.7,100,67.4
20160130121500,896.0,857.6,70.5263,49,66.7,100,67.7
20160130123000,896.0,857.6,70.5263,49,66.7,100,67.8
20160130124500,896.0,857.6,70.5263,49,68.2,100,67.9
20160130130000,896.0,857.6,70.5263,49,68.2,100,67.9
20160130131500,896.0,857.6,70.5263,49,66.3,100,67.9
20160130133000,896.0,857.6,70.5263,49,66.3,100,67.9
20160130134500,896.0,857.6,70.5263,49,66.3,100,67.8
20160130140000,896.0,867.2,71.3158,49,67.2,100,67.9
20160130141500,896.0,867.2,71.3158,49,66.3,100,68.0
20160130143000,896.0,867.2,71.3158,49,66.3,100,68.1
20160130144500,896.0,857.6,70.5263,49,66.3,100,68.1
20160130150000,896.0,870.4,71.5789,49,66.3,100,68.1
20160130151500,896.0,857.6,70.5263,49,66.3,100,68.0
20160130153000,896.0,857.6,70.5263,49,66.3,100,68.0
20160130154500,896.0,857.6,70.5263,49,67.0,100,67.9
20160130160000,896.0,857.6,70.5263,49,67.0,100,67.7
20160130161500,896.0,857.6,70.5263,49,65.8,100,67.8
20160130163000,896.0,857.6,70.5263,49,65.8,100,67.8
20160130164500,896.0,857.6,70.5263,49,67.2,100,67.7
20160130170000,896.0,857.6,70.5263,49,66.2,100,67.6
20160130171500,896.0,857.6,70.5263,49,68.7,100,67.9
20160130173000,896.0,867.2,71.3158,49,68.7,100,67.9
20160130174500,896.0,867.2,71.3158,49,70.1,100,67.9
20160130180000,896.0,867.2,71.3158,49,70.1,100,67.9
20160130181500,896.0,867.2,71.3158,49,67.8,100,67.8
20160130183000,896.0,867.2,71.3158,49,67.8,100,67.7
20160130184500,896.0,867.2,71.3158,49,68.7,100,67.7
20160130190000,896.0,867.2,71.3158,49,71.5,100,67.7
20160130191500,896.0,867.2,71.3158,49,69.2,100,67.8
20160130193000,896.0,867.2,71.3158,49,70.6,100,67.8
20160130194500,896.0,867.2,71.3158,49,72.5,100,67.9
20160130200000,896.0,867.2,71.3158,49,71.5,100,67.7
20160130201500,896.0,867.2,71.3158,49,73.9,100,67.8
20160130203000,896.0,867.2,71.3158,49,71.1,100,68.0
20160130204500,896.0,867.2,71.3158,49,74.4,100,68.0
20160130210000,896.0,867.2,71.3158,49,72.9,100,67.9
20160130211500,896.0,867.2,71.3158,49,75.8,100,68.1
20160130213000,896.0,867.2,71.3158,49,77.2,100,68.2
20160130214500,896.0,880.0,72.3684,49,56.4,100,67.1
20160130220000,896.0,870.4,71.5789,49,63.9,100,66.7
20160130221500,896.0,870.4,71.5789,49,72.0,100,67.1
20160130223000,896.0,870.4,71.5789,49,77.2,100,67.5
20160130224500,896.0,870.4,71.5789,49,74.1,100,68.0
20160130230000,896.0,870.4,71.5789,49,77.7,100,68.2
20160130231500,896.0,870.4,71.5789,49,56.8,100,66.9
20160130233000,896.0,870.4,71.5789,49,65.3,100,66.5
20160130234500,896.0,870.4,71.5789,49,72.9,100,67.2
20160131000000,896.0,870.4,71.5789,49,77.7,100,67.6
20160131001500,896.0,870.4,71.5789,49,75.3,100,67.9
20160131003000,896.0,857.6,70.5263,49,77.8,100,68.1
20160131004500,896.0,867.2,71.3158,49,71.6,100,68.1
20160131010000,896.0,867.2,71.3158,49,73.4,100,67.9
20160131011500,896.0,867.2,71.3158,49,75.4,100,68.2
20160131013000,896.0,854.4,70.2632,49,75.4,100,68.1
20160131014500,896.0,854.4,70.2632,49,71.5,100,68.1
20160131020000,896.0,867.2,71.3158,49,72.4,100,68.1
20160131021500,896.0,867.2,71.3158,49,58.4,0,67.8
20160131023000,896.0,857.6,70.5263,49,61.6,100,66.7
20160131024500,896.0,867.2,71.3158,49,68.3,100,66.7
20160131030000,896.0,867.2,71.3158,49,75.5,100,67.4
20160131031500,896.0,867.2,71.3158,49,75.5,100,67.6
20160131033000,896.0,867.2,71.3158,49,72.0,100,67.8
20160131034500,896.0,857.6,70.5263,49,76.8,100,67.9
20160131040000,896.0,857.6,70.5263,49,74.0,0,68.3
20160131041500,896.0,867.2,71.3158,49,56.8,100,66.8
20160131043000,896.0,867.2,71.3158,49,65.8,100,66.6
20160131044500,896.0,867.2,71.3158,49,72.5,100,67.3
20160131050000,896.0,867.2,71.3158,49,75.0,100,67.7
20160131051500,896.0,867.2,71.3158,49,74.1,100,67.8
20160131053000,896.0,867.2,71.3158,49,72.5,100,68.0
20160131054500,896.0,867.2,71.3158,49,75.4,100,68.0
20160131060000,896.0,867.2,71.3158,49,72.9,100,68.1
20160131061500,896.0,867.2,71.3158,49,72.9,100,68.1
20160131063000,896.0,867.2,71.3158,49,72.0,100,68.1
20160131064500,896.0,867.2,71.3158,49,57.2,100,67.6
20160131070000,896.0,867.2,71.3158,49,63.5,100,66.8
20160131071500,896.0,867.2,71.3158,49,64.8,100,66.9
20160131073000,896.0,867.2,71.3158,49,73.5,100,67.2
20160131074500,896.0,867.2,71.3158,49,75.6,100,67.6
20160131080000,896.0,867.2,71.3158,49,73.5,100,67.9
20160131081500,896.0,867.2,71.3158,49,77.2,100,68.1
20160131083000,896.0,867.2,71.3158,49,77.2,100,68.2
20160131084500,896.0,867.2,71.3158,49,58.4,0,67.9
20160131090000,896.0,867.2,71.3158,49,61.5,100,66.6
20160131091500,896.0,867.2,71.3158,49,66.7,100,66.9
20160131093000,896.0,857.6,70.5263,49,73.4,100,67.2
20160131094500,896.0,867.2,71.3158,49,78.7,100,68.2
20160131100000,896.0,867.2,71.3158,49,57.2,100,67.2
20160131101500,896.0,867.2,71.3158,49,62.4,100,67.1
20160131103000,896.0,857.6,70.5263,49,64.4,100,67.2
20160131104500,896.0,857.6,70.5263,49,66.7,100,67.3
20160131110000,896.0,857.6,70.5263,49,68.2,100,67.7
20160131111500,896.0,857.6,70.5263,49,70.5,100,68.1
20160131113000,896.0,857.6,70.5263,49,59.6,0,68.1
20160131114500,896.0,857.6,70.5263,49,58.4,100,67.4
20160131120000,896.0,857.6,70.5263,49,58.4,100,67.3
20160131121500,896.0,857.6,70.5263,49,64.0,100,67.4
20160131123000,896.0,857.6,70.5263,49,64.0,100,68.0
20160131124500,896.0,857.6,70.5263,49,64.9,100,68.2
20160131130000,896.0,857.6,70.5263,49,60.0,0,68.1
20160131131500,896.0,857.6,70.5263,49,59.2,100,67.7
20160131133000,896.0,857.6,70.5263,49,59.2,100,67.7
20160131134500,896.0,857.6,70.5263,49,59.2,100,67.6
20160131140000,896.0,857.6,70.5263,49,59.2,100,67.6
20160131141500,896.0,857.6,70.5263,49,59.2,100,67.6
20160131143000,896.0,857.6,70.5263,49,59.2,100,67.5
20160131144500,896.0,857.6,70.5263,49,61.9,100,67.4
20160131150000,896.0,857.6,70.5263,49,64.4,100,68.0
20160131151500,896.0,857.6,70.5263,49,64.4,100,68.2
20160131153000,896.0,857.6,70.5263,49,60.0,0,68.0
20160131154500,896.0,857.6,70.5263,49,59.2,0,67.7
20160131160000,896.0,857.6,70.5263,49,59.2,100,67.5
20160131161500,896.0,857.6,70.5263,49,59.2,100,67.4
20160131163000,896.0,857.6,70.5263,49,59.2,100,67.2
20160131164500,896.0,857.6,70.5263,49,64.0,100,67.6
20160131170000,896.0,870.4,71.5789,49,64.0,100,67.6
20160131171500,896.0,870.4,71.5789,49,65.6,100,67.7
20160131173000,896.0,870.4,71.5789,49,65.6,100,67.9
20160131174500,896.0,870.4,71.5789,49,64.9,100,67.7
20160131180000,896.0,870.4,71.5789,49,64.9,100,67.6
20160131181500,896.0,870.4,71.5789,49,64.9,100,67.6
20160131183000,896.0,870.4,71.5789,49,64.9,100,67.6
20160131184500,896.0,854.4,70.2632,49,67.3,100,67.6
20160131190000,896.0,854.4,70.2632,49,69.2,100,67.6
20160131191500,896.0,864.0,71.0526,49,72.5,100,67.9
20160131193000,896.0,864.0,71.0526,49,71.5,100,68.0
20160131194500,896.0,864.0,71.0526,49,69.2,100,68.1
20160131200000,896.0,864.0,71.0526,49,69.2,100,68.1
20160131201500,896.0,864.0,71.0526,49,71.1,100,68.1
20160131203000,896.0,864.0,71.0526,49,71.1,100,68.0
20160131204500,896.0,864.0,71.0526,49,68.8,100,68.0
20160131210000,896.0,864.0,71.0526,49,68.8,100,67.9
20160131211500,896.0,864.0,71.0526,49,68.8,100,67.8
20160131213000,896.0,864.0,71.0526,49,68.8,100,67.7
20160131214500,896.0,864.0,71.0526,49,72.9,100,67.7
20160131220000,896.0,864.0,71.0526,49,68.7,100,67.8
20160131221500,896.0,864.0,71.0526,49,69.7,100,67.9
20160131223000,896.0,864.0,71.0526,49,72.4,100,67.9
20160131224500,896.0,864.0,71.0526,49,70.1,100,67.8
20160131230000,896.0,864.0,71.0526,49,70.1,100,67.9
20160131231500,896.0,864.0,71.0526,49,70.1,100,67.8
20160131233000,896.0,864.0,71.0526,49,70.1,100,67.9
20160131234500,896.0,864.0,71.0526,49,72.0,100,67.9
20160201000000,896.0,864.0,71.0526,49,72.0,100,67.8
20160201001500,896.0,864.0,71.0526,49,69.2,100,67.8
20160201003000,896.0,864.0,71.0526,49,72.0,100,67.9
20160201004500,896.0,864.0,71.0526,49,70.5,100,67.9
20160201010000,896.0,864.0,71.0526,49,69.2,100,67.9
20160201011500,896.0,864.0,71.0526,49,72.0,100,67.9
20160201013000,896.0,864.0,71.0526,49,72.0,100,67.8
20160201014500,896.0,880.0,72.3684,49,69.2,100,67.9
20160201020000,896.0,870.4,71.5789,49,70.6,100,67.9
20160201021500,896.0,870.4,71.5789,49,72.5,100,67.9
20160201023000,896.0,870.4,71.5789,49,69.6,100,67.8
20160201024500,896.0,870.4,71.5789,49,69.6,100,67.8
20160201030000,896.0,870.4,71.5789,49,72.9,100,67.8
20160201031500,896.0,870.4,71.5789,49,71.0,100,67.8
20160201033000,896.0,870.4,71.5789,49,69.7,100,67.8
20160201034500,896.0,870.4,71.5789,49,74.4,100,68.1
20160201040000,896.0,870.4,71.5789,49,70.1,100,68.1
20160201041500,896.0,870.4,71.5789,49,73.4,100,67.9
20160201043000,896.0,870.4,71.5789,49,70.5,100,67.8
20160201044500,896.0,883.2,72.6316,49,69.7,100,67.8
20160201050000,896.0,883.2,72.6316,49,73.4,100,67.8
20160201051500,896.0,873.6,71.8421,49,71.0,100,67.9
20160201053000,896.0,873.6,71.8421,49,71.0,100,68.0
20160201054500,896.0,873.6,71.8421,49,74.8,100,68.1
20160201060000,896.0,873.6,71.8421,49,64.1,0,68.2
20160201061500,896.0,873.6,71.8421,49,56.3,100,66.7
20160201063000,896.0,873.6,71.8421,49,66.3,100,66.7
20160201064500,896.0,873.6,71.8421,49,69.2,100,67.3
20160201070000,896.0,883.2,72.6316,49,78.7,100,67.8
20160201071500,896.0,873.6,71.8421,49,73.5,100,68.1
20160201073000,896.0,873.6,71.8421,49,72.2,100,67.9
20160201074500,896.0,873.6,71.8421,49,73.1,100,68.1
20160201080000,896.0,873.6,71.8421,49,76.8,100,68.2
20160201081500,896.0,873.6,71.8421,49,75.3,100,68.2
20160201083000,896.0,873.6,71.8421,49,56.8,100,67.2
20160201084500,896.0,873.6,71.8421,49,62.8,100,67.0
20160201090000,896.0,873.6,71.8421,49,62.8,100,67.2
20160201091500,896.0,873.6,71.8421,49,64.4,100,67.4
20160201093000,896.0,864.0,71.0526,49,66.7,100,67.5
20160201094500,896.0,864.0,71.0526,49,67.4,100,67.8
20160201100000,896.0,864.0,71.0526,49,67.4,100,68.1
20160201101500,896.0,864.0,71.0526,49,67.4,100,68.1
20160201103000,896.0,883.2,72.6316,50,70.0,100,68.1
20160201104500,896.0,921.6,75.7895,50,68.5,100,67.9
20160201110000,896.0,921.6,75.7895,50,68.5,100,68.2
20160201111500,896.0,921.6,75.7895,50,57.6,0,67.9
20160201113000,896.0,908.8,74.7368,50,56.0,100,67.4
20160201114500,896.0,921.6,75.7895,50,61.9,100,67.1
20160201120000,896.0,921.6,75.7895,50,63.2,100,67.4
20160201121500,896.0,921.6,75.7895,50,63.2,100,67.5
20160201123000,896.0,921.6,75.7895,50,63.2,100,67.8
20160201124500,896.0,912.0,75.0,50,63.2,100,67.7
20160201130000,896.0,912.0,75.0,50,63.2,100,67.8
20160201131500,896.0,912.0,75.0,50,63.2,100,67.7
20160201133000,896.0,912.0,75.0,50,63.2,100,67.7
20160201134500,896.0,912.0,75.0,50,63.2,100,68.0
20160201140000,896.0,912.0,75.0,50,63.2,100,68.0
20160201141500,896.0,912.0,75.0,50,63.2,100,67.8
20160201143000,896.0,902.4,74.2105,50,62.4,100,67.8
20160201144500,896.0,902.4,74.2105,50,62.4,100,67.7
20160201150000,896.0,902.4,74.2105,50,64.4,100,67.7
20160201151500,896.0,867.2,71.3158,50,64.4,100,68.0
20160201153000,896.0,867.2,71.3158,50,63.6,100,67.8
20160201154500,896.0,867.2,71.3158,50,64.8,100,67.7
20160201160000,896.0,908.8,74.7368,50,66.3,100,67.7
20160201161500,896.0,908.8,74.7368,50,67.7,100,68.0
20160201163000,896.0,908.8,74.7368,50,65.8,100,68.1
20160201164500,896.0,924.8,76.0526,50,67.7,100,68.0
20160201170000,896.0,870.4,71.5789,50,66.3,100,67.9
20160201171500,896.0,870.4,71.5789,50,65.3,100,67.7
20160201173000,896.0,883.2,72.6316,50,67.7,100,67.8
20160201174500,896.0,896.0,73.6842,50,66.7,100,67.7
20160201180000,896.0,896.0,73.6842,50,67.9,100,67.7
20160201181500,896.0,896.0,73.6842,50,67.2,100,67.6
20160201183000,896.0,912.0,75.0,50,67.2,100,67.8
20160201184500,896.0,912.0,75.0,50,68.2,100,67.9
20160201190000,896.0,924.8,76.0526,50,69.2,100,67.9
20160201191500,896.0,908.8,74.7368,50,70.6,100,68.1
20160201193000,896.0,908.8,74.7368,50,69.2,100,68.1
20160201194500,896.0,908.8,74.7368,50,67.7,100,68.1
20160201200000,896.0,908.8,74.7368,50,68.7,100,68.0
20160201201500,896.0,908.8,74.7368,50,68.7,100,68.1
20160201203000,896.0,924.8,76.0526,50,67.3,100,67.9
20160201204500,896.0,924.8,76.0526,50,67.3,100,67.9
20160201210000,896.0,924.8,76.0526,50,70.8,100,68.2
20160201211500,896.0,908.8,74.7368,50,67.7,100,68.1
20160201213000,896.0,921.6,75.7895,50,67.7,100,67.9
20160201214500,896.0,921.6,75.7895,50,68.7,100,67.9
20160201220000,896.0,921.6,75.7895,50,70.5,100,68.0
20160201221500,896.0,921.6,75.7895,50,70.5,100,67.9
20160201223000,896.0,921.6,75.7895,50,69.2,100,68.0
20160201224500,896.0,912.0,75.0,50,69.2,100,67.8
20160201230000,896.0,912.0,75.0,50,71.5,100,68.1
20160201231500,896.0,912.0,75.0,50,69.2,100,68.1
20160201233000,896.0,912.0,75.0,50,71.1,100,68.2
20160201234500,896.0,912.0,75.0,50,66.8,100,67.9
20160202000000,896.0,924.8,76.0526,50,66.8,100,67.7
20160202001500,896.0,924.8,76.0526,50,71.1,100,67.8
20160202003000,896.0,924.8,76.0526,50,73.1,100,67.9
20160202004500,896.0,924.8,76.0526,50,58.8,0,68.1
20160202010000,896.0,912.0,75.0,50,56.7,100,66.8
20160202011500,896.0,924.8,76.0526,50,63.7,100,67.0
20160202013000,896.0,924.8,76.0526,50,69.1,100,67.2
20160202014500,896.0,924.8,76.0526,50,73.0,100,67.9
20160202020000,896.0,924.8,76.0526,50,71.6,100,68.1
20160202021500,896.0,908.8,74.7368,50,75.9,100,68.2
20160202023000,896.0,908.8,74.7368,50,56.7,100,67.0
20160202024500,896.0,921.6,75.7895,50,62.8,100,67.0
20160202030000,896.0,921.6,75.7895,50,64.6,100,67.2
20160202031500,896.0,912.0,75.0,50,74.4,100,67.5
20160202033000,896.0,921.6,75.7895,50,74.4,100,67.9
20160202034500,896.0,921.6,75.7895,50,70.1,100,67.9
20160202040000,896.0,912.0,75.0,50,74.4,100,68.1
20160202041500,896.0,921.6,75.7895,50,61.0,0,68.1
20160202043000,896.0,921.6,75.7895,50,56.8,100,66.8
20160202044500,896.0,921.6,75.7895,50,63.2,100,66.9
20160202050000,896.0,921.6,75.7895,50,68.6,100,67.3
20160202051500,896.0,921.6,75.7895,50,68.6,100,67.6
20160202053000,896.0,921.6,75.7895,50,66.8,100,67.6
20160202054500,896.0,921.6,75.7895,50,69.6,100,67.6
20160202060000,896.0,921.6,75.7895,50,70.6,100,67.9
20160202061500,896.0,921.6,75.7895,50,70.6,100,68.0
20160202063000,896.0,921.6,75.7895,50,70.6,100,68.1
20160202064500,896.0,921.6,75.7895,50,70.6,100,68.1
20160202070000,896.0,912.0,75.0,50,70.6,100,68.2
20160202071500,896.0,921.6,75.7895,50,70.6,100,68.2
20160202073000,896.0,908.8,74.7368,50,56.8,100,67.6
20160202074500,896.0,908.8,74.7368,50,56.8,100,67.1
20160202080000,896.0,908.8,74.7368,50,62.4,100,67.2
20160202081500,896.0,908.8,74.7368,50,62.4,100,67.3
20160202083000,896.0,908.8,74.7368,50,64.4,100,67.2
20160202084500,896.0,921.6,75.7895,50,72.0,100,67.7
20160202090000,896.0,908.8,74.7368,50,72.0,100,68.1
20160202091500,896.0,908.8,74.7368,50,69.8,100,68.2
20160202093000,896.0,908.8,74.7368,50,57.7,0,68.0
20160202094500,896.0,908.8,74.7368,50,56.3,100,66.9
20160202100000,896.0,908.8,74.7368,50,62.3,100,67.4
20160202101500,896.0,889.6,73.1579,50,63.2,100,67.4
20160202103000,896.0,889.6,73.1579,50,63.2,100,67.6
20160202104500,896.0,889.6,73.1579,50,63.2,100,67.4
20160202110000,896.0,889.6,73.1579,50,64.0,100,67.7
20160202111500,896.0,889.6,73.1579,50,64.9,100,68.0
20160202113000,896.0,889.6,73.1579,50,63.2,100,67.8
20160202114500,896.0,873.6,71.8421,50,66.2,100,67.8
20160202120000,896.0,873.6,71.8421,50,64.8,100,67.9
20160202121500,896.0,873.6,71.8421,50,64.8,100,68.1
20160202123000,896.0,873.6,71.8421,50,63.6,100,68.1
20160202124500,896.0,873.6,71.8421,50,63.6,100,67.9
20160202130000,896.0,873.6,71.8421,50,63.6,100,67.8
20160202131500,896.0,873.6,71.8421,50,63.6,100,67.9
20160202133000,896.0,873.6,71.8421,50,65.3,100,68.0
20160202134500,896.0,873.6,71.8421,50,65.3,100,67.9
20160202140000,896.0,873.6,71.8421,50,64.4,100,68.0
20160202141500,896.0,873.6,71.8421,50,65.3,100,68.0
20160202143000,896.0,873.6,71.8421,50,66.2,100,68.2
20160202144500,896.0,873.6,71.8421,50,56.4,100,67.7
20160202150000,896.0,873.6,71.8421,50,56.4,100,67.4
20160202151500,896.0,873.6,71.8421,50,56.4,100,67.2
20160202153000,896.0,873.6,71.8421,50,62.8,100,67.4
20160202154500,896.0,873.6,71.8421,50,63.6,100,67.7
20160202160000,896.0,873.6,71.8421,50,63.6,100,67.7
20160202161500,896.0,873.6,71.8421,50,63.6,100,67.6
20160202163000,896.0,873.6,71.8421,50,62.8,100,67.4
20160202164500,896.0,873.6,71.8421,50,64.0,100,67.4
20160202170000,896.0,883.2,72.6316,50,70.7,100,67.9
20160202171500,896.0,883.2,72.6316,50,68.2,100,68.2
20160202173000,896.0,899.2,73.9474,50,67.3,100,68.1
20160202174500,896.0,899.2,73.9474,50,67.3,100,68.1
20160202180000,896.0,899.2,73.9474,50,69.1,100,68.0
20160202181500,896.0,899.2,73.9474,50,67.9,100,68.1
20160202183000,896.0,899.2,73.9474,50,67.9,100,67.9
20160202184500,896.0,899.2,73.9474,50,69.2,100,68.2
20160202190000,896.0,899.2,73.9474,50,66.8,100,68.0
20160202191500,896.0,899.2,73.9474,50,66.8,100,68.1
20160202193000,896.0,899.2,73.9474,50,66.8,100,68.1
20160202194500,896.0,899.2,73.9474,50,70.1,100,68.1
20160202200000,896.0,899.2,73.9474,50,67.3,100,68.0
20160202201500,896.0,899.2,73.9474,50,69.1,100,68.0
20160202203000,896.0,899.2,73.9474,50,67.8,100,68.0
20160202204500,896.0,908.8,74.7368,50,66.3,100,68.0
20160202210000,896.0,908.8,74.7368,50,67.8,100,67.9
20160202211500,896.0,908.8,74.7368,50,66.8,100,67.9
20160202213000,896.0,908.8,74.7368,50,66.8,100,68.0
20160202214500,896.0,908.8,74.7368,50,66.8,100,68.0
20160202220000,896.0,908.8,74.7368,50,66.8,100,67.9
20160202221500,896.0,921.6,75.7895,50,69.1,100,67.9
20160202223000,896.0,908.8,74.7368,50,69.1,100,67.9
20160202224500,896.0,908.8,74.7368,50,65.3,100,67.9
20160202230000,896.0,908.8,74.7368,50,66.8,100,67.8
20160202231500,896.0,908.8,74.7368,50,68.1,100,67.6
20160202233000,896.0,921.6,75.7895,50,69.2,100,67.6
20160202234500,896.0,921.6,75.7895,50,69.2,100,67.7
20160203000000,896.0,921.6,75.7895,50,73.0,100,67.7
20160203001500,896.0,921.6,75.7895,50,73.0,100,67.7
20160203003000,896.0,921.6,75.7895,50,70.6,100,67.8
20160203004500,896.0,921.6,75.7895,50,72.3,100,67.8
20160203010000,896.0,921.6,75.7895,50,74.4,100,67.7
20160203011500,896.0,889.6,73.1579,11,77.7,0,67.9
20160203013000,896.0,864.0,71.0526,49,56.4,100,67.1
20160203014500,896.0,864.0,71.0526,49,64.4,100,66.5
20160203020000,896.0,864.0,71.0526,49,77.6,100,67.2
20160203021500,896.0,864.0,71.0526,49,74.4,100,67.3
20160203023000,896.0,864.0,71.0526,49,82.4,100,68.3
20160203024500,896.0,864.0,71.0526,49,56.3,100,66.8
20160203030000,896.0,864.0,71.0526,49,64.0,100,66.8
20160203031500,896.0,864.0,71.0526,49,71.1,100,67.1
20160203033000,896.0,864.0,71.0526,49,78.7,100,67.7
20160203034500,896.0,864.0,71.0526,49,74.4,100,68.2
20160203040000,896.0,864.0,71.0526,49,78.2,100,68.1
20160203041500,896.0,864.0,71.0526,49,56.8,100,66.9
20160203043000,896.0,864.0,71.0526,49,63.6,100,66.6
20160203044500,896.0,864.0,71.0526,49,78.2,100,67.2
20160203050000,896.0,873.6,71.8421,49,73.9,100,67.8
20160203051500,896.0,873.6,71.8421,49,72.0,100,67.7
20160203053000,896.0,873.6,71.8421,49,76.8,100,67.8
20160203054500,896.0,873.6,71.8421,49,76.8,100,68.0
20160203060000,896.0,873.6,71.8421,49,71.5,100,67.7
20160203061500,896.0,873.6,71.8421,49,70.6,100,67.6
20160203063000,896.0,873.6,71.8421,49,73.5,100,67.7
20160203064500,896.0,873.6,71.8421,49,74.6,100,67.8
20160203070000,896.0,873.6,71.8421,49,75.8,100,67.8
20160203071500,896.0,873.6,71.8421,49,78.2,100,67.9
20160203073000,896.0,883.2,72.6316,49,62.1,0,68.2
20160203074500,896.0,870.4,71.5789,49,56.0,100,66.7
20160203080000,896.0,880.0,72.3684,49,66.7,100,66.7
20160203081500,896.0,880.0,72.3684,49,73.8,100,67.4
20160203083000,896.0,880.0,72.3684,49,76.7,100,67.5
20160203084500,896.0,880.0,72.3684,49,72.0,100,67.6
20160203090000,896.0,880.0,72.3684,49,73.5,100,67.8
20160203091500,896.0,880.0,72.3684,49,77.2,100,67.9
20160203093000,896.0,880.0,72.3684,49,72.0,100,68.0
20160203094500,896.0,880.0,72.3684,49,74.0,100,68.0
20160203100000,896.0,880.0,72.3684,49,77.8,100,67.9
20160203101500,896.0,880.0,72.3684,49,77.8,100,67.9
20160203103000,896.0,880.0,72.3684,49,76.4,100,68.1
20160203104500,896.0,880.0,72.3684,49,72.5,100,68.1
20160203110000,896.0,880.0,72.3684,49,77.3,100,68.2
20160203111500,896.0,880.0,72.3684,49,56.7,100,66.9
20160203113000,896.0,889.6,73.1579,49,64.1,100,66.9
20160203114500,896.0,889.6,73.1579,49,71.6,100,67.0
20160203120000,896.0,873.6,71.8421,49,77.2,100,67.4
20160203121500,896.0,886.4,72.8947,49,74.0,100,67.7
20160203123000,896.0,886.4,72.8947,49,74.0,100,68.1
20160203124500,896.0,867.2,71.3158,49,77.7,100,68.1
20160203130000,896.0,883.2,72.6316,49,72.0,100,68.2
20160203131500,896.0,883.2,72.6316,49,60.5,0,68.1
20160203133000,896.0,883.2,72.6316,49,56.0,100,67.2
20160203134500,896.0,883.2,72.6316,49,62.3,100,67.1
20160203140000,896.0,883.2,72.6316,49,66.0,100,67.0
20160203141500,896.0,870.4,71.5789,49,70.0,100,67.4
20160203143000,896.0,889.6,73.1579,49,73.5,100,67.6
20160203144500,896.0,889.6,73.1579,49,69.1,100,67.9
20160203150000,896.0,889.6,73.1579,49,72.6,100,67.9
20160203151500,896.0,870.4,71.5789,49,72.6,100,67.9
20160203153000,896.0,870.4,71.5789,49,71.1,100,68.0
20160203154500,896.0,880.0,72.3684,49,71.1,100,68.1
20160203160000,896.0,867.2,71.3158,49,72.9,100,67.9
20160203161500,896.0,867.2,71.3158,49,69.0,100,67.7
20160203163000,896.0,889.6,73.1579,49,71.1,100,67.6
20160203164500,896.0,889.6,73.1579,49,71.1,100,67.8
20160203170000,896.0,889.6,73.1579,49,71.1,100,67.8
20160203171500,896.0,889.6,73.1579,49,73.5,100,67.9
20160203173000,896.0,889.6,73.1579,49,72.1,100,67.8
20160203174500,896.0,902.4,74.2105,49,76.7,100,67.7
20160203180000,896.0,889.6,73.1579,49,74.4,100,67.7
20160203181500,896.0,905.6,74.4737,49,74.4,100,67.7
20160203183000,896.0,896.0,73.6842,49,71.0,100,67.7
20160203184500,896.0,905.6,74.4737,49,72.0,100,67.7
20160203190000,896.0,905.6,74.4737,49,73.3,100,67.8
20160203191500,896.0,905.6,74.4737,49,73.3,100,67.9
20160203193000,896.0,896.0,73.6842,49,73.3,100,67.9
20160203194500,896.0,905.6,74.4737,49,76.5,100,67.8
20160203200000,896.0,896.0,73.6842,49,76.5,100,67.7
20160203201500,896.0,896.0,73.6842,49,77.7,100,67.8
20160203203000,896.0,896.0,73.6842,49,73.0,100,67.9
20160203204500,896.0,896.0,73.6842,49,79.6,100,67.9
20160203210000,896.0,908.8,74.7368,49,57.2,100,67.7
20160203211500,896.0,896.0,73.6842,49,61.6,100,66.4
20160203213000,896.0,896.0,73.6842,49,74.3,100,66.8
20160203214500,896.0,912.0,75.0,49,74.3,100,67.2
20160203220000,896.0,912.0,75.0,49,78.0,100,67.5
20160203221500,896.0,902.4,74.2105,49,80.2,100,67.7
20160203223000,896.0,902.4,74.2105,49,80.2,100,67.7
20160203224500,896.0,921.6,75.7895,49,79.1,100,67.8
20160203230000,896.0,921.6,75.7895,49,80.2,100,67.9
20160203231500,896.0,908.8,74.7368,49,75.6,100,68.2
20160203233000,896.0,899.2,73.9474,49,76.6,100,68.0
20160203234500,896.0,899.2,73.9474,49,81.2,100,68.0
20160204000000,896.0,899.2,73.9474,49,81.2,100,68.1
20160204001500,896.0,921.6,75.7895,49,83.1,100,68.1
20160204003000,896.0,921.6,75.7895,49,85.6,100,68.3
20160204004500,896.0,905.6,74.4737,49,59.9,100,66.5
20160204010000,896.0,896.0,73.6842,49,75.3,100,66.5
20160204011500,896.0,883.2,72.6316,49,77.1,100,67.0
20160204013000,896.0,883.2,72.6316,49,77.1,100,67.4
20160204014500,896.0,902.4,74.2105,49,78.1,100,67.6
20160204020000,896.0,902.4,74.2105,49,76.4,100,67.9
20160204021500,896.0,902.4,74.2105,49,79.4,100,68.0
20160204023000,896.0,902.4,74.2105,49,84.5,100,68.0
20160204024500,896.0,902.4,74.2105,49,82.0,100,67.8
20160204030000,896.0,902.4,74.2105,49,84.9,100,68.1
20160204031500,896.0,902.4,74.2105,49,54.7,100,66.6
20160204033000,896.0,912.0,75.0,49,75.1,100,66.5
20160204034500,896.0,912.0,75.0,49,84.4,100,66.8
20160204040000,896.0,902.4,74.2105,49,81.5,100,67.2
20160204041500,896.0,902.4,74.2105,49,80.5,100,67.7
20160204043000,896.0,912.0,75.0,49,83.1,100,67.8
20160204044500,896.0,899.2,73.9474,49,80.7,100,67.9
20160204050000,896.0,908.8,74.7368,49,78.6,100,67.9
20160204051500,896.0,908.8,74.7368,49,80.8,100,68.2
20160204053000,896.0,908.8,74.7368,49,56.3,100,66.9
20160204054500,896.0,908.8,74.7368,49,76.3,100,66.3
20160204060000,896.0,908.8,74.7368,49,76.3,100,66.9
20160204061500,896.0,908.8,74.7368,49,79.6,100,66.8
20160204063000,896.0,908.8,74.7368,49,78.7,100,67.6
20160204064500,896.0,908.8,74.7368,49,83.7,100,67.7
20160204070000,896.0,908.8,74.7368,49,80.6,100,68.1
20160204071500,896.0,908.8,74.7368,49,81.9,100,68.2
20160204073000,896.0,908.8,74.7368,49,56.7,100,67.4
20160204074500,896.0,908.8,74.7368,49,65.7,100,66.2
20160204080000,896.0,921.6,75.7895,49,77.2,100,66.7
20160204081500,896.0,908.8,74.7368,49,79.1,100,67.1
20160204083000,896.0,908.8,74.7368,49,76.8,100,67.5
20160204084500,896.0,908.8,74.7368,49,79.1,100,67.7
20160204090000,896.0,921.6,75.7895,49,79.1,100,68.1
20160204091500,896.0,908.8,74.7368,49,83.3,100,67.9
20160204093000,896.0,908.8,74.7368,49,85.7,100,68.2
20160204094500,896.0,908.8,74.7368,49,55.0,100,67.0
20160204100000,896.0,908.8,74.7368,49,62.4,100,66.8
20160204101500,896.0,883.2,72.6316,49,72.5,100,67.0
20160204103000,896.0,921.6,75.7895,49,74.4,100,67.6
20160204104500,896.0,905.6,74.4737,49,76.4,100,68.0
20160204110000,896.0,905.6,74.4737,49,73.9,100,68.1
20160204111500,896.0,905.6,74.4737,49,58.4,0,68.2
20160204113000,896.0,905.6,74.4737,49,54.8,100,67.2
20160204114500,896.0,889.6,73.1579,49,61.6,100,66.9
20160204120000,896.0,867.2,71.3158,49,65.8,100,66.9
20160204121500,896.0,867.2,71.3158,49,71.1,100,67.4
20160204123000,896.0,867.2,71.3158,49,74.4,100,67.6
20160204124500,896.0,880.0,72.3684,49,71.0,100,67.7
20160204130000,896.0,880.0,72.3684,49,72.0,100,67.9
20160204131500,896.0,880.0,72.3684,49,72.0,100,67.9
20160204133000,896.0,912.0,75.0,49,72.0,100,67.9
20160204134500,896.0,912.0,75.0,49,70.5,100,67.9
20160204140000,896.0,912.0,75.0,49,72.0,100,68.0
20160204141500,896.0,912.0,75.0,49,73.5,100,67.9
20160204143000,896.0,912.0,75.0,49,70.1,100,68.1
20160204144500,896.0,899.2,73.9474,49,71.6,100,67.9
20160204150000,896.0,899.2,73.9474,49,74.4,100,67.9
20160204151500,896.0,899.2,73.9474,49,70.6,100,67.8
20160204153000,896.0,899.2,73.9474,49,70.6,100,67.7
20160204154500,896.0,921.6,75.7895,49,75.0,100,67.7
20160204160000,896.0,908.8,74.7368,49,75.0,100,67.6
20160204161500,896.0,921.6,75.7895,49,77.2,100,67.7
20160204163000,896.0,912.0,75.0,49,74.4,100,67.9
20160204164500,896.0,921.6,75.7895,49,78.7,100,67.8
20160204170000,896.0,921.6,75.7895,49,80.1,100,67.8
20160204171500,896.0,921.6,75.7895,49,74.4,100,67.9
20160204173000,896.0,912.0,75.0,49,75.4,100,68.1
20160204174500,896.0,912.0,75.0,49,80.1,100,67.8
20160204180000,896.0,912.0,75.0,49,76.3,100,67.7
20160204181500,896.0,912.0,75.0,49,75.3,100,67.7
20160204183000,896.0,912.0,75.0,49,75.3,100,67.8
20160204184500,896.0,912.0,75.0,49,79.7,100,67.8
20160204190000,896.0,921.6,75.7895,49,76.1,100,67.7
20160204191500,896.0,902.4,74.2105,49,77.8,100,67.9
20160204193000,896.0,902.4,74.2105,49,79.5,100,67.7
20160204194500,896.0,902.4,74.2105,49,79.5,100,67.6
20160204200000,896.0,902.4,74.2105,49,77.0,100,67.7
20160204201500,896.0,902.4,74.2105,49,77.0,100,67.7
20160204203000,896.0,902.4,74.2105,49,77.8,100,67.7
20160204204500,896.0,902.4,74.2105,49,76.9,100,67.7
20160204210000,896.0,902.4,74.2105,49,80.6,100,67.8
20160204211500,896.0,921.6,75.7895,49,84.3,100,67.7
20160204213000,896.0,908.8,74.7368,49,84.3,100,67.7
20160204214500,896.0,908.8,74.7368,49,81.5,100,67.8
20160204220000,896.0,908.8,74.7368,49,77.3,100,67.7
20160204221500,896.0,908.8,74.7368,49,81.5,100,67.7
20160204223000,896.0,908.8,74.7368,49,79.1,100,67.9
20160204224500,896.0,908.8,74.7368,49,78.3,100,67.8
20160204230000,896.0,908.8,74.7368,49,82.2,100,67.8
20160204231500,896.0,908.8,74.7368,49,83.7,100,67.7
20160204233000,896.0,908.8,74.7368,49,86.8,100,67.8
20160204234500,896.0,908.8,74.7368,49,84.3,100,67.8
20160205000000,896.0,908.8,74.7368,49,81.9,100,67.8
20160205001500,896.0,908.8,74.7368,49,81.0,100,67.8
20160205003000,896.0,908.8,74.7368,49,81.0,100,67.9
20160205004500,896.0,908.8,74.7368,49,79.6,100,68.1
20160205010000,896.0,908.8,74.7368,49,86.8,100,67.9
20160205011500,896.0,908.8,74.7368,49,86.8,100,67.8
20160205013000,896.0,921.6,75.7895,49,84.9,100,67.8
20160205014500,896.0,921.6,75.7895,49,83.3,100,67.8
20160205020000,896.0,912.0,75.0,49,80.6,100,67.7
20160205021500,896.0,921.6,75.7895,49,79.4,100,67.8
20160205023000,896.0,921.6,75.7895,49,81.6,100,67.9
20160205024500,896.0,921.6,75.7895,49,79.2,100,67.7
20160205030000,896.0,921.6,75.7895,49,82.6,100,67.9
20160205031500,896.0,908.8,74.7368,49,85.6,100,67.7
20160205033000,896.0,921.6,75.7895,49,88.0,100,67.8
20160205034500,896.0,921.6,75.7895,49,79.4,100,67.7
20160205040000,896.0,921.6,75.7895,49,79.4,100,67.8
20160205041500,896.0,912.0,75.0,49,81.1,100,67.8
20160205043000,896.0,928.0,76.3158,49,81.1,100,67.7
20160205044500,896.0,928.0,76.3158,49,90.4,100,67.7
20160205050000,896.0,928.0,76.3158,49,90.4,100,67.7
20160205051500,896.0,928.0,76.3158,49,88.6,100,67.8
20160205053000,896.0,928.0,76.3158,49,88.6,100,68.0
20160205054500,896.0,912.0,75.0,49,90.4,100,67.9
20160205060000,896.0,924.8,76.0526,49,80.7,100,67.7
20160205061500,896.0,924.8,76.0526,49,82.1,100,68.0
20160205063000,896.0,924.8,76.0526,49,88.6,100,67.7
20160205064500,896.0,924.8,76.0526,49,84.0,100,67.8
20160205070000,896.0,924.8,76.0526,49,89.9,100,67.6
20160205071500,896.0,924.8,76.0526,49,92.3,100,67.7
20160205073000,896.0,924.8,76.0526,49,92.3,100,67.7
20160205074500,896.0,908.8,74.7368,49,92.3,100,67.7
20160205080000,896.0,908.8,74.7368,49,84.7,100,67.7
20160205081500,896.0,924.8,76.0526,49,85.9,100,67.6
20160205083000,896.0,902.4,74.2105,49,85.9,100,67.7
20160205084500,896.0,902.4,74.2105,49,89.5,100,67.9
20160205090000,896.0,902.4,74.2105,49,92.9,100,67.9
20160205091500,896.0,902.4,74.2105,49,58.2,0,67.9
20160205093000,896.0,912.0,75.0,49,61.6,100,66.5
20160205094500,896.0,902.4,74.2105,49,72.4,100,66.6
20160205100000,896.0,912.0,75.0,49,76.8,100,67.0
20160205101500,896.0,912.0,75.0,49,79.7,100,67.6
20160205103000,896.0,912.0,75.0,49,78.3,100,68.0
20160205104500,896.0,912.0,75.0,49,76.2,0,68.3
20160205110000,896.0,912.0,75.0,49,57.9,100,66.7
20160205111500,896.0,902.4,74.2105,49,71.5,100,66.6
20160205113000,896.0,902.4,74.2105,49,73.4,100,67.1
20160205114500,896.0,902.4,74.2105,49,75.7,100,67.4
20160205120000,896.0,902.4,74.2105,49,77.4,100,67.7
20160205121500,896.0,873.6,71.8421,49,83.3,100,68.1
20160205123000,896.0,873.6,71.8421,49,84.3,100,68.3
20160205124500,896.0,889.6,73.1579,49,56.8,100,66.9
20160205130000,896.0,889.6,73.1579,49,64.0,100,66.6
20160205131500,896.0,889.6,73.1579,49,73.5,100,67.2
20160205133000,896.0,889.6,73.1579,49,75.3,100,67.7
20160205134500,896.0,889.6,73.1579,49,73.4,100,67.7
20160205140000,896.0,889.6,73.1579,49,73.4,100,67.7
20160205141500,896.0,889.6,73.1579,49,71.5,100,67.8
20160205143000,896.0,899.2,73.9474,49,72.5,100,67.9
20160205144500,896.0,883.2,72.6316,49,74.8,100,67.8
20160205150000,896.0,883.2,72.6316,49,74.8,100,67.8
20160205151500,896.0,873.6,71.8421,49,72.0,100,67.7
20160205153000,896.0,902.4,74.2105,49,72.0,100,67.7
20160205154500,896.0,902.4,74.2105,49,75.2,100,67.5
20160205160000,896.0,902.4,74.2105,49,75.2,100,67.7
20160205161500,896.0,902.4,74.2105,49,75.2,100,67.8
20160205163000,896.0,902.4,74.2105,49,75.2,100,67.9
20160205164500,896.0,902.4,74.2105,49,78.7,100,67.8
20160205170000,896.0,902.4,74.2105,49,74.8,100,67.9
20160205171500,896.0,902.4,74.2105,49,77.0,100,67.9
20160205173000,896.0,902.4,74.2105,49,79.2,100,67.8
20160205174500,896.0,902.4,74.2105,49,76.7,100,67.7
20160205180000,896.0,902.4,74.2105,49,74.4,100,67.6
20160205181500,896.0,902.4,74.2105,49,75.5,100,67.8
20160205183000,896.0,902.4,74.2105,49,82.1,100,68.1
20160205184500,896.0,902.4,74.2105,49,79.8,100,67.7
20160205190000,896.0,902.4,74.2105,49,76.8,100,67.9
20160205191500,896.0,902.4,74.2105,49,79.3,100,67.7
20160205193000,896.0,902.4,74.2105,49,81.1,100,67.7
20160205194500,896.0,902.4,74.2105,49,81.1,100,67.7
20160205200000,896.0,902.4,74.2105,49,79.0,100,67.7
20160205201500,896.0,902.4,74.2105,49,75.7,100,67.9
20160205203000,896.0,902.4,74.2105,49,74.8,100,68.3
20160205204500,896.0,912.0,75.0,49,61.8,100,66.2
20160205210000,896.0,921.6,75.7895,49,76.4,100,66.5
20160205211500,896.0,905.6,74.4737,49,79.7,100,67.2
20160205213000,896.0,905.6,74.4737,49,83.4,100,67.6
20160205214500,896.0,905.6,74.4737,49,85.6,100,67.6
20160205220000,896.0,905.6,74.4737,49,82.5,100,67.5
20160205221500,896.0,924.8,76.0526,49,59.3,100,67.6
20160205223000,896.0,908.8,74.7368,49,70.4,100,65.9
20160205224500,896.0,924.8,76.0526,49,78.2,100,66.7
20160205230000,896.0,912.0,75.0,49,80.2,100,67.2
20160205231500,896.0,912.0,75.0,49,84.5,100,67.6
20160205233000,896.0,912.0,75.0,49,86.8,100,67.7
20160205234500,896.0,912.0,75.0,49,88.2,100,67.7
20160206000000,896.0,912.0,75.0,49,66.9,0,68.2
20160206001500,896.0,912.0,75.0,49,66.9,100,66.1
20160206003000,896.0,912.0,75.0,49,88.4,100,66.9
20160206004500,896.0,912.0,75.0,49,83.8,100,67.8
20160206010000,896.0,912.0,75.0,49,76.8,100,67.0
20160206011500,896.0,880.0,72.3684,10,87.4,100,67.7
20160206013000,896.0,857.6,70.5263,49,61.5,100,66.1
20160206014500,896.0,857.6,70.5263,49,83.7,100,66.2
20160206020000,896.0,857.6,70.5263,49,93.5,100,67.2
20160206021500,896.0,857.6,70.5263,49,96.6,100,67.9
20160206023000,896.0,857.6,70.5263,49,60.5,0,68.1
20160206024500,896.0,857.6,70.5263,49,70.5,100,65.8
20160206030000,896.0,857.6,70.5263,49,80.1,100,66.4
20160206031500,896.0,857.6,70.5263,49,82.0,100,67.0
20160206033000,896.0,857.6,70.5263,49,84.3,100,67.4
20160206034500,896.0,857.6,70.5263,49,81.6,100,67.6
20160206040000,896.0,857.6,70.5263,49,85.2,100,67.6
20160206041500,896.0,857.6,70.5263,49,92.3,100,67.6
20160206043000,896.0,857.6,70.5263,49,89.7,100,67.7
20160206044500,896.0,857.6,70.5263,49,90.8,100,67.8
20160206050000,896.0,857.6,70.5263,49,87.2,100,67.8
20160206051500,896.0,857.6,70.5263,49,84.4,100,67.8
20160206053000,896.0,857.6,70.5263,49,88.1,100,67.8
20160206054500,896.0,857.6,70.5263,49,88.1,100,67.6
20160206060000,896.0,857.6,70.5263,49,90.7,100,67.7
20160206061500,896.0,857.6,70.5263,49,94.9,100,67.7
20160206063000,896.0,857.6,70.5263,49,97.2,100,67.8
20160206064500,896.0,857.6,70.5263,49,91.4,100,67.9
20160206070000,896.0,857.6,70.5263,49,86.1,100,67.9
20160206071500,896.0,857.6,70.5263,49,89.0,100,67.9
20160206073000,896.0,857.6,70.5263,49,89.0,100,68.0
20160206074500,896.0,857.6,70.5263,49,89.0,100,67.9
20160206080000,896.0,857.6,70.5263,49,90.6,100,68.1
20160206081500,896.0,857.6,70.5263,49,94.1,100,68.1
20160206083000,896.0,857.6,70.5263,49,61.2,0,68.1
20160206084500,896.0,867.2,71.3158,49,64.5,100,66.0
20160206090000,896.0,867.2,71.3158,49,75.9,100,66.4
20160206091500,896.0,857.6,70.5263,49,80.7,100,66.9
20160206093000,896.0,857.6,70.5263,49,82.5,100,67.3
20160206094500,896.0,857.6,70.5263,49,80.2,100,67.8
20160206100000,896.0,857.6,70.5263,49,85.4,100,68.0
20160206101500,896.0,857.6,70.5263,49,88.0,100,68.2
20160206103000,896.0,857.6,70.5263,49,61.1,100,66.3
20160206104500,896.0,857.6,70.5263,49,72.1,100,66.6
20160206110000,896.0,857.6,70.5263,49,76.4,100,67.0
20160206111500,896.0,857.6,70.5263,49,77.8,100,67.4
20160206113000,896.0,857.6,70.5263,49,80.3,100,67.8
20160206114500,896.0,857.6,70.5263,49,84.4,100,68.1
20160206120000,896.0,857.6,70.5263,49,82.5,100,68.1
20160206121500,896.0,857.6,70.5263,49,80.8,100,68.1
20160206123000,896.0,857.6,70.5263,49,56.3,100,66.6
20160206124500,896.0,857.6,70.5263,49,69.6,100,66.4
20160206130000,896.0,857.6,70.5263,49,72.9,100,66.7
20160206131500,896.0,857.6,70.5263,49,75.4,100,67.2
20160206133000,896.0,857.6,70.5263,49,81.9,100,67.6
20160206134500,896.0,857.6,70.5263,49,85.1,100,67.9
20160206140000,896.0,857.6,70.5263,49,83.1,100,67.8
20160206141500,896.0,857.6,70.5263,49,79.9,100,67.7
20160206143000,896.0,857.6,70.5263,49,78.5,100,68.1
20160206144500,896.0,857.6,70.5263,49,76.4,100,68.0
20160206150000,896.0,848.0,69.7368,49,78.4,100,68.2
20160206151500,896.0,848.0,69.7368,49,80.2,100,68.3
20160206153000,896.0,848.0,69.7368,49,62.2,100,66.3
20160206154500,896.0,857.6,70.5263,49,74.0,100,66.5
20160206160000,896.0,857.6,70.5263,49,81.1,100,67.1
20160206161500,896.0,857.6,70.5263,49,77.7,100,67.3
20160206163000,896.0,857.6,70.5263,49,75.8,100,67.8
20160206164500,896.0,857.6,70.5263,49,75.8,100,67.9
20160206170000,896.0,867.2,71.3158,49,76.8,100,68.1
20160206171500,896.0,854.4,70.2632,49,71.3,0,68.3
20160206173000,896.0,854.4,70.2632,49,61.5,100,66.2
20160206174500,896.0,854.4,70.2632,49,78.5,100,66.5
20160206180000,896.0,854.4,70.2632,49,79.5,100,67.1
20160206181500,896.0,854.4,70.2632,49,77.9,100,67.5
20160206183000,896.0,854.4,70.2632,49,73.6,100,67.6
20160206184500,896.0,864.0,71.0526,49,77.3,100,67.9
20160206190000,896.0,864.0,71.0526,49,78.6,100,68.0
20160206191500,896.0,864.0,71.0526,49,81.6,100,68.0
20160206193000,896.0,854.4,70.2632,49,85.0,100,67.9
20160206194500,896.0,854.4,70.2632,49,85.0,100,67.9
20160206200000,896.0,854.4,70.2632,49,81.2,100,67.8
20160206201500,896.0,854.4,70.2632,49,76.3,100,67.8
20160206203000,896.0,864.0,71.0526,49,78.0,100,67.7
20160206204500,896.0,854.4,70.2632,49,79.1,100,67.7
20160206210000,896.0,864.0,71.0526,49,77.9,100,67.7
20160206211500,896.0,864.0,71.0526,49,83.3,100,67.7
20160206213000,896.0,873.6,71.8421,49,86.2,100,67.6
20160206214500,896.0,886.4,72.8947,49,86.2,100,67.8
20160206220000,896.0,886.4,72.8947,49,82.4,100,67.9
20160206221500,896.0,896.0,73.6842,49,60.9,0,67.9
20160206223000,896.0,883.2,72.6316,49,70.4,100,66.0
20160206224500,896.0,883.2,72.6316,49,79.1,100,66.7
20160206230000,896.0,883.2,72.6316,49,82.9,100,67.1
20160206231500,896.0,883.2,72.6316,49,83.9,100,67.5
20160206233000,896.0,883.2,72.6316,49,89.8,100,67.8
20160206234500,896.0,883.2,72.6316,49,88.6,100,67.9
20160207000000,896.0,883.2,72.6316,49,83.1,100,67.9
20160207001500,896.0,883.2,72.6316,49,82.0,100,68.0
20160207003000,896.0,883.2,72.6316,49,80.6,100,68.1
20160207004500,896.0,896.0,73.6842,49,80.6,100,68.0
20160207010000,896.0,896.0,73.6842,49,80.6,100,68.1
20160207011500,896.0,896.0,73.6842,49,85.2,100,68.1
20160207013000,896.0,886.4,72.8947,49,89.8,100,68.1
20160207014500,896.0,896.0,73.6842,49,89.8,100,68.1
20160207020000,896.0,896.0,73.6842,49,82.5,100,67.9
20160207021500,896.0,896.0,73.6842,49,80.0,100,67.8
20160207023000,896.0,896.0,73.6842,49,80.0,100,67.7
20160207024500,896.0,886.4,72.8947,49,82.0,100,67.8
20160207030000,896.0,899.2,73.9474,49,79.7,100,67.8
20160207031500,896.0,899.2,73.9474,49,84.6,100,67.8
20160207033000,896.0,899.2,73.9474,49,87.4,100,67.8
20160207034500,896.0,889.6,73.1579,49,87.4,100,67.7
20160207040000,896.0,889.6,73.1579,49,83.7,100,67.8
20160207041500,896.0,889.6,73.1579,49,82.8,100,68.0
20160207043000,896.0,889.6,73.1579,49,82.8,100,67.9
20160207044500,896.0,889.6,73.1579,49,88.7,100,67.7
20160207050000,896.0,889.6,73.1579,49,81.1,100,68.0
20160207051500,896.0,889.6,73.1579,49,86.0,100,67.9
20160207053000,896.0,889.6,73.1579,49,90.5,100,67.9
20160207054500,896.0,889.6,73.1579,49,89.0,100,67.5
20160207060000,896.0,889.6,73.1579,49,87.4,100,67.8
20160207061500,896.0,889.6,73.1579,49,81.6,100,67.9
20160207063000,896.0,889.6,73.1579,49,87.2,100,67.7
20160207064500,896.0,889.6,73.1579,49,91.6,100,67.7
20160207070000,896.0,902.4,74.2105,49,83.2,100,67.9
20160207071500,896.0,886.4,72.8947,49,88.8,100,67.6
20160207073000,896.0,896.0,73.6842,49,92.4,100,67.7
20160207074500,896.0,896.0,73.6842,49,93.5,100,67.6
20160207080000,896.0,896.0,73.6842,49,93.5,100,67.8
20160207081500,896.0,896.0,73.6842,49,82.9,100,67.9
20160207083000,896.0,896.0,73.6842,49,88.6,100,67.9
20160207084500,896.0,886.4,72.8947,49,90.3,100,68.2
20160207090000,896.0,896.0,73.6842,49,57.9,100,66.5
20160207091500,896.0,896.0,73.6842,49,79.6,100,66.2
20160207093000,896.0,886.4,72.8947,49,84.4,100,66.9
20160207094500,896.0,886.4,72.8947,49,84.4,100,67.3
20160207100000,896.0,896.0,73.6842,49,80.3,100,67.6
20160207101500,896.0,896.0,73.6842,49,79.1,100,68.1
20160207103000,896.0,896.0,73.6842,49,55.9,100,66.9
20160207104500,896.0,896.0,73.6842,49,69.7,100,66.4
20160207110000,896.0,896.0,73.6842,49,74.4,100,67.1
20160207111500,896.0,886.4,72.8947,49,80.6,100,67.4
20160207113000,896.0,857.6,70.5263,49,80.6,100,67.7
20160207114500,896.0,841.6,69.2105,49,77.7,100,67.7
20160207120000,896.0,854.4,70.2632,49,75.3,100,67.7
20160207121500,896.0,854.4,70.2632,49,72.9,100,67.7
20160207123000,896.0,854.4,70.2632,49,72.9,100,67.7
20160207124500,896.0,867.2,71.3158,49,73.8,100,67.7
20160207130000,896.0,867.2,71.3158,49,76.5,100,67.9
20160207131500,896.0,854.4,70.2632,49,78.7,100,68.0
20160207133000,896.0,854.4,70.2632,49,77.7,100,67.9
20160207134500,896.0,864.0,71.0526,49,75.4,100,68.1
20160207140000,896.0,854.4,70.2632,49,74.4,100,68.1
20160207141500,896.0,854.4,70.2632,49,71.9,100,68.2
20160207143000,896.0,854.4,70.2632,49,57.9,100,67.0
20160207144500,896.0,854.4,70.2632,49,62.4,100,66.6
20160207150000,896.0,854.4,70.2632,49,70.1,100,66.9
20160207151500,896.0,854.4,70.2632,49,72.4,100,67.4
20160207153000,896.0,854.4,70.2632,49,72.4,100,67.6
20160207154500,896.0,854.4,70.2632,49,71.1,100,67.8
20160207160000,896.0,854.4,70.2632,49,75.3,100,67.7
20160207161500,896.0,854.4,70.2632,49,71.7,100,67.9
20160207163000,896.0,854.4,70.2632,49,71.7,100,67.9
20160207164500,896.0,854.4,70.2632,49,72.9,100,67.9
20160207170000,896.0,854.4,70.2632,49,74.2,100,67.9
20160207171500,896.0,854.4,70.2632,49,74.2,100,67.9
20160207173000,896.0,854.4,70.2632,49,79.9,100,67.9
20160207174500,896.0,854.4,70.2632,49,78.3,100,68.0
20160207180000,896.0,854.4,70.2632,49,76.7,100,67.9
20160207181500,896.0,854.4,70.2632,49,73.5,100,67.9
20160207183000,896.0,854.4,70.2632,49,75.1,100,68.1
20160207184500,896.0,854.4,70.2632,49,75.1,100,67.9
20160207190000,896.0,854.4,70.2632,49,75.9,100,67.9
20160207191500,896.0,854.4,70.2632,49,81.1,100,67.9
20160207193000,896.0,854.4,70.2632,49,82.0,100,68.0
20160207194500,896.0,854.4,70.2632,49,81.1,100,68.0
20160207200000,896.0,854.4,70.2632,49,77.4,100,67.9
20160207201500,896.0,854.4,70.2632,49,74.9,100,67.9
20160207203000,896.0,854.4,70.2632,49,76.8,100,68.0
20160207204500,896.0,854.4,70.2632,49,78.7,100,67.9
20160207210000,896.0,854.4,70.2632,49,80.7,100,68.0
20160207211500,896.0,854.4,70.2632,49,82.5,100,67.9
20160207213000,896.0,854.4,70.2632,49,77.5,100,67.7
20160207214500,896.0,870.4,71.5789,49,75.9,100,67.7
20160207220000,896.0,889.6,73.1579,49,79.0,100,67.7
20160207221500,896.0,889.6,73.1579,49,77.3,100,67.7
20160207223000,896.0,889.6,73.1579,49,81.2,100,67.6
20160207224500,896.0,889.6,73.1579,49,84.9,100,67.7
20160207230000,896.0,889.6,73.1579,49,84.9,100,67.8
20160207231500,896.0,889.6,73.1579,49,83.6,100,67.8
20160207233000,896.0,889.6,73.1579,49,79.7,100,67.7
20160207234500,896.0,902.4,74.2105,49,78.8,100,67.7
20160208000000,896.0,902.4,74.2105,49,80.7,100,67.7
20160208001500,896.0,902.4,74.2105,49,78.3,100,67.9
20160208003000,896.0,889.6,73.1579,49,82.2,100,68.1
20160208004500,896.0,889.6,73.1579,49,87.9,100,68.0
20160208010000,896.0,889.6,73.1579,49,87.9,100,68.0
20160208011500,896.0,889.6,73.1579,49,87.9,100,68.0
20160208013000,896.0,889.6,73.1579,49,81.4,100,68.0
20160208014500,896.0,889.6,73.1579,49,79.7,100,68.1
20160208020000,896.0,899.2,73.9474,49,82.5,100,67.9
20160208021500,896.0,889.6,73.1579,49,80.6,100,68.0
20160208023000,896.0,899.2,73.9474,49,85.0,100,67.9
20160208024500,896.0,899.2,73.9474,49,86.6,100,68.0
20160208030000,896.0,899.2,73.9474,49,86.6,100,67.7
20160208031500,896.0,889.6,73.1579,49,86.6,100,67.8
20160208033000,896.0,889.6,73.1579,49,88.0,100,67.9
20160208034500,896.0,889.6,73.1579,49,79.2,100,67.9
20160208040000,896.0,889.6,73.1579,49,79.2,100,67.8
20160208041500,896.0,889.6,73.1579,49,81.0,100,67.9
20160208043000,896.0,889.6,73.1579,49,81.0,100,67.9
20160208044500,896.0,880.0,72.3684,49,87.4,100,67.8
20160208050000,896.0,880.0,72.3684,49,89.2,100,67.9
20160208051500,896.0,880.0,72.3684,49,85.6,100,67.8
20160208053000,896.0,880.0,72.3684,49,87.4,100,67.9
20160208054500,896.0,896.0,73.6842,49,78.3,100,67.8
20160208060000,896.0,883.2,72.6316,49,80.6,100,67.8
20160208061500,896.0,883.2,72.6316,49,80.6,100,67.9
20160208063000,896.0,883.2,72.6316,49,82.3,100,67.6
20160208064500,896.0,883.2,72.6316,49,87.7,100,67.9
20160208070000,896.0,883.2,72.6316,49,87.7,100,67.8
20160208071500,896.0,883.2,72.6316,49,86.2,100,67.6
20160208073000,896.0,883.2,72.6316,49,84.0,100,67.8
20160208074500,896.0,883.2,72.6316,49,81.0,100,68.0
20160208080000,896.0,883.2,72.6316,49,79.2,100,67.9
20160208081500,896.0,883.2,72.6316,49,81.1,100,68.1
20160208083000,896.0,883.2,72.6316,49,85.5,100,68.1
20160208084500,896.0,883.2,72.6316,49,80.8,100,68.1
20160208090000,896.0,883.2,72.6316,49,57.2,100,67.0
20160208091500,896.0,883.2,72.6316,49,66.8,100,66.4
20160208093000,896.0,883.2,72.6316,49,76.6,100,66.9
20160208094500,896.0,883.2,72.6316,49,78.7,100,67.4
20160208100000,896.0,883.2,72.6316,49,80.6,100,67.2
20160208101500,896.0,883.2,72.6316,49,93.7,100,68.0
20160208103000,896.0,883.2,72.6316,49,56.3,100,67.2
20160208104500,896.0,883.2,72.6316,49,62.8,100,66.7
20160208110000,896.0,883.2,72.6316,49,65.3,100,67.0
20160208111500,896.0,883.2,72.6316,49,77.2,100,67.4
20160208113000,896.0,857.6,70.5263,49,79.9,100,67.8
20160208114500,896.0,857.6,70.5263,49,79.9,100,67.8
20160208120000,896.0,857.6,70.5263,49,57.6,100,66.6
20160208121500,896.0,857.6,70.5263,49,64.9,100,66.7
20160208123000,896.0,857.6,70.5263,49,78.7,100,67.1
20160208124500,896.0,857.6,70.5263,49,83.2,100,67.7
20160208130000,896.0,857.6,70.5263,49,77.7,100,67.9
20160208131500,896.0,857.6,70.5263,49,75.3,0,68.3
20160208133000,896.0,857.6,70.5263,49,56.3,100,66.8
20160208134500,896.0,857.6,70.5263,49,64.4,100,66.9
20160208140000,896.0,857.6,70.5263,49,72.0,100,66.9
20160208141500,896.0,848.0,69.7368,49,72.0,100,67.4
20160208143000,896.0,848.0,69.7368,49,73.4,100,67.2
20160208144500,896.0,870.4,71.5789,49,83.8,100,67.2
