PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160208150000,896.0,870.4,71.5789,49,91.7,100,67.8
20160208151500,896.0,841.6,69.2105,49,89.9,100,68.0
20160208153000,896.0,854.4,70.2632,49,91.0,100,68.1
20160208154500,896.0,864.0,71.0526,49,56.0,100,67.1
20160208160000,896.0,854.4,70.2632,49,63.6,100,66.7
20160208161500,896.0,854.4,70.2632,49,79.6,100,67.0
20160208163000,896.0,864.0,71.0526,49,76.4,100,67.4
20160208164500,896.0,854.4,70.2632,49,80.1,100,67.8
20160208170000,896.0,854.4,70.2632,49,81.5,100,68.1
20160208171500,896.0,854.4,70.2632,49,78.3,100,68.2
20160208173000,896.0,854.4,70.2632,49,56.9,100,67.4
20160208174500,896.0,854.4,70.2632,49,62.8,100,66.6
20160208180000,896.0,854.4,70.2632,49,80.6,100,67.0
20160208181500,896.0,854.4,70.2632,49,82.0,100,67.6
20160208183000,896.0,854.4,70.2632,49,78.6,100,67.8
20160208184500,896.0,854.4,70.2632,49,81.5,100,67.8
20160208190000,896.0,854.4,70.2632,49,81.5,100,68.0
20160208191500,896.0,864.0,71.0526,49,81.5,100,68.0
20160208193000,896.0,864.0,71.0526,49,80.4,100,68.0
20160208194500,896.0,864.0,71.0526,49,77.7,100,67.8
20160208200000,896.0,864.0,71.0526,49,76.4,100,67.8
20160208201500,896.0,864.0,71.0526,49,76.4,100,67.8
20160208203000,896.0,864.0,71.0526,49,76.4,100,67.7
20160208204500,896.0,864.0,71.0526,49,76.4,100,67.7
20160208210000,896.0,864.0,71.0526,49,80.2,100,67.8
20160208211500,896.0,864.0,71.0526,49,81.5,100,67.6
20160208213000,896.0,864.0,71.0526,49,83.0,100,67.8
20160208214500,896.0,864.0,71.0526,49,77.8,100,67.9
20160208220000,896.0,864.0,71.0526,49,77.8,100,67.9
20160208221500,896.0,864.0,71.0526,49,80.3,100,67.9
20160208223000,896.0,864.0,71.0526,49,83.7,100,67.9
20160208224500,896.0,854.4,70.2632,49,82.1,100,67.7
20160208230000,896.0,854.4,70.2632,49,81.0,100,67.7
20160208231500,896.0,864.0,71.0526,49,82.6,100,67.7
20160208233000,896.0,864.0,71.0526,49,81.5,100,67.7
20160208234500,896.0,864.0,71.0526,49,79.7,100,67.9
20160209000000,896.0,864.0,71.0526,49,83.7,100,67.8
20160209001500,896.0,864.0,71.0526,49,83.7,100,67.8
20160209003000,896.0,873.6,71.8421,49,83.7,100,67.9
20160209004500,896.0,857.6,70.5263,49,83.7,100,67.9
20160209010000,896.0,857.6,70.5263,49,85.6,100,68.2
20160209011500,896.0,867.2,71.3158,49,83.8,100,68.2
20160209013000,896.0,867.2,71.3158,49,56.8,100,66.6
20160209014500,896.0,867.2,71.3158,49,82.5,100,66.4
20160209020000,896.0,867.2,71.3158,49,80.1,100,67.2
20160209021500,896.0,867.2,71.3158,49,84.8,100,67.9
20160209023000,896.0,867.2,71.3158,49,86.5,100,67.9
20160209024500,896.0,867.2,71.3158,49,83.7,100,67.9
20160209030000,896.0,886.4,72.8947,49,80.1,100,68.0
20160209031500,896.0,886.4,72.8947,49,85.9,100,68.2
20160209033000,896.0,896.0,73.6842,49,84.4,100,68.2
20160209034500,896.0,886.4,72.8947,49,85.6,100,68.0
20160209040000,896.0,902.4,74.2105,49,84.3,100,67.9
20160209041500,896.0,902.4,74.2105,49,81.1,100,67.8
20160209043000,896.0,902.4,74.2105,49,86.9,100,68.1
20160209044500,896.0,902.4,74.2105,49,83.2,100,67.8
20160209050000,896.0,902.4,74.2105,49,85.6,100,67.9
20160209051500,896.0,886.4,72.8947,49,84.4,100,67.8
20160209053000,896.0,886.4,72.8947,49,84.4,100,67.7
20160209054500,896.0,886.4,72.8947,49,86.9,100,67.9
20160209060000,896.0,873.6,71.8421,49,83.8,100,67.6
20160209061500,896.0,873.6,71.8421,49,79.2,100,67.7
20160209063000,896.0,873.6,71.8421,49,88.6,100,67.8
20160209064500,896.0,873.6,71.8421,49,85.6,100,67.7
20160209070000,896.0,873.6,71.8421,49,87.4,100,68.1
20160209071500,896.0,873.6,71.8421,49,87.4,100,67.9
20160209073000,896.0,873.6,71.8421,49,81.1,100,67.9
20160209074500,896.0,873.6,71.8421,49,85.2,100,68.0
20160209080000,896.0,883.2,72.6316,49,87.4,100,68.1
20160209081500,896.0,883.2,72.6316,49,87.4,100,67.9
20160209083000,896.0,883.2,72.6316,49,86.2,100,67.9
20160209084500,896.0,883.2,72.6316,49,58.4,100,67.4
20160209090000,896.0,873.6,71.8421,49,64.0,100,66.4
20160209091500,896.0,873.6,71.8421,49,81.1,100,66.9
20160209093000,896.0,854.4,70.2632,49,79.7,100,67.7
20160209094500,896.0,854.4,70.2632,49,80.7,100,67.9
20160209100000,896.0,854.4,70.2632,49,81.6,100,68.2
20160209101500,896.0,864.0,71.0526,49,77.0,0,68.3
20160209103000,896.0,864.0,71.0526,49,59.1,100,66.6
20160209104500,896.0,864.0,71.0526,49,70.1,100,66.8
20160209110000,896.0,854.4,70.2632,49,76.8,100,67.4
20160209111500,896.0,854.4,70.2632,49,76.8,100,67.6
20160209113000,896.0,854.4,70.2632,49,78.2,100,67.8
20160209114500,896.0,854.4,70.2632,49,78.2,100,67.8
20160209120000,896.0,854.4,70.2632,49,76.2,100,67.9
20160209121500,896.0,854.4,70.2632,49,75.4,100,67.9
20160209123000,896.0,854.4,70.2632,49,74.5,100,67.9
20160209124500,896.0,854.4,70.2632,49,76.4,100,68.0
20160209130000,896.0,841.6,69.2105,49,76.4,100,68.1
20160209131500,896.0,851.2,70.0,49,76.4,100,68.2
20160209133000,896.0,851.2,70.0,49,69.4,0,68.3
20160209134500,896.0,851.2,70.0,49,56.7,100,67.2
20160209140000,896.0,867.2,71.3158,49,64.4,100,66.9
20160209141500,896.0,867.2,71.3158,49,64.4,100,67.1
20160209143000,896.0,867.2,71.3158,49,75.3,100,67.4
20160209144500,896.0,867.2,71.3158,49,71.6,100,67.7
20160209150000,896.0,867.2,71.3158,49,73.0,100,67.8
20160209151500,896.0,854.4,70.2632,49,70.1,100,67.8
20160209153000,896.0,854.4,70.2632,49,74.8,100,67.9
20160209154500,896.0,854.4,70.2632,49,71.7,100,67.9
20160209160000,896.0,864.0,71.0526,49,75.1,100,68.0
20160209161500,896.0,864.0,71.0526,49,71.6,100,68.0
20160209163000,896.0,864.0,71.0526,49,73.5,100,68.0
20160209164500,896.0,854.4,70.2632,49,71.1,100,67.8
20160209170000,896.0,854.4,70.2632,49,71.1,100,67.8
20160209171500,896.0,854.4,70.2632,49,72.4,100,67.7
20160209173000,896.0,854.4,70.2632,49,72.4,100,67.7
20160209174500,896.0,854.4,70.2632,49,76.8,100,67.6
20160209180000,896.0,854.4,70.2632,49,74.1,100,67.9
20160209181500,896.0,854.4,70.2632,49,74.1,100,67.9
20160209183000,896.0,864.0,71.0526,49,73.0,100,68.0
20160209184500,896.0,851.2,70.0,49,73.0,100,68.1
20160209190000,896.0,851.2,70.0,49,74.0,100,68.1
20160209191500,896.0,851.2,70.0,49,72.9,100,68.0
20160209193000,896.0,851.2,70.0,49,72.9,100,68.0
20160209194500,896.0,851.2,70.0,49,78.2,100,67.8
20160209200000,896.0,851.2,70.0,49,78.2,100,67.8
20160209201500,896.0,864.0,71.0526,49,76.8,100,67.8
20160209203000,896.0,854.4,70.2632,49,76.8,100,67.7
20160209204500,896.0,854.4,70.2632,49,76.8,100,67.7
20160209210000,896.0,854.4,70.2632,49,75.4,100,67.8
20160209211500,896.0,854.4,70.2632,49,77.5,100,67.9
20160209213000,896.0,854.4,70.2632,49,78.3,100,67.9
20160209214500,896.0,854.4,70.2632,49,74.0,100,67.9
20160209220000,896.0,854.4,70.2632,49,75.4,100,67.9
20160209221500,896.0,854.4,70.2632,49,77.8,100,67.9
20160209223000,896.0,854.4,70.2632,49,80.6,100,67.9
20160209224500,896.0,864.0,71.0526,49,78.3,100,67.7
20160209230000,896.0,864.0,71.0526,49,78.3,100,67.7
20160209231500,896.0,864.0,71.0526,49,75.8,100,67.7
20160209233000,896.0,864.0,71.0526,49,75.8,100,67.7
20160209234500,896.0,864.0,71.0526,49,77.8,100,67.8
20160210000000,896.0,864.0,71.0526,49,77.8,100,67.9
20160210001500,896.0,864.0,71.0526,49,77.8,100,68.0
20160210003000,896.0,864.0,71.0526,49,83.1,100,68.0
20160210004500,896.0,864.0,71.0526,49,83.1,100,67.9
20160210010000,896.0,864.0,71.0526,49,83.1,100,67.9
20160210011500,896.0,854.4,70.2632,10,65.3,100,67.6
20160210013000,896.0,867.2,71.3158,49,62.1,100,66.3
20160210014500,896.0,854.4,70.2632,49,81.4,100,66.6
20160210020000,896.0,854.4,70.2632,49,78.7,100,67.6
20160210021500,896.0,854.4,70.2632,49,83.8,100,67.9
20160210023000,896.0,854.4,70.2632,49,83.8,100,67.7
20160210024500,896.0,841.6,69.2105,49,78.9,100,67.9
20160210030000,896.0,854.4,70.2632,49,83.2,100,68.0
20160210031500,896.0,841.6,69.2105,49,83.2,100,67.9
20160210033000,896.0,841.6,69.2105,49,76.8,100,68.0
20160210034500,896.0,851.2,70.0,49,78.7,100,68.1
20160210040000,896.0,851.2,70.0,49,83.7,100,67.9
20160210041500,896.0,851.2,70.0,49,81.1,100,67.8
20160210043000,896.0,851.2,70.0,49,82.6,100,68.1
20160210044500,896.0,851.2,70.0,49,82.6,100,67.8
20160210050000,896.0,851.2,70.0,49,78.4,100,67.9
20160210051500,896.0,851.2,70.0,49,82.1,100,67.8
20160210053000,896.0,851.2,70.0,49,83.7,100,67.7
20160210054500,896.0,851.2,70.0,49,77.7,100,67.7
20160210060000,896.0,851.2,70.0,49,76.4,100,67.7
20160210061500,896.0,851.2,70.0,49,83.8,100,67.7
20160210063000,896.0,851.2,70.0,49,88.0,100,67.7
20160210064500,896.0,870.4,71.5789,49,56.9,100,67.3
20160210070000,896.0,870.4,71.5789,49,73.8,100,66.2
20160210071500,896.0,889.6,73.1579,49,86.2,100,67.0
20160210073000,896.0,889.6,73.1579,49,86.2,100,67.4
20160210074500,896.0,889.6,73.1579,49,86.2,100,67.6
20160210080000,896.0,880.0,72.3684,49,78.7,100,67.8
20160210081500,896.0,896.0,73.6842,49,86.9,100,67.7
20160210083000,896.0,883.2,72.6316,49,79.6,100,67.9
20160210084500,896.0,883.2,72.6316,49,60.4,0,68.1
20160210090000,896.0,883.2,72.6316,49,57.1,100,66.8
20160210091500,896.0,883.2,72.6316,49,77.2,100,66.4
20160210093000,896.0,883.2,72.6316,49,84.0,100,67.5
20160210094500,896.0,870.4,71.5789,49,78.8,100,67.8
20160210100000,896.0,880.0,72.3684,49,81.5,100,68.0
20160210101500,896.0,867.2,71.3158,49,80.6,100,68.1
20160210103000,896.0,867.2,71.3158,49,57.5,100,67.4
20160210104500,896.0,854.4,70.2632,49,62.8,100,66.7
20160210110000,896.0,854.4,70.2632,49,69.6,100,66.8
20160210111500,896.0,854.4,70.2632,49,75.4,100,67.5
20160210113000,896.0,854.4,70.2632,49,70.1,100,67.6
20160210114500,896.0,854.4,70.2632,49,75.0,100,67.8
20160210120000,896.0,854.4,70.2632,49,78.7,100,67.9
20160210121500,896.0,854.4,70.2632,49,76.1,100,68.2
20160210123000,896.0,854.4,70.2632,49,56.4,100,67.3
20160210124500,896.0,854.4,70.2632,49,62.4,100,66.9
20160210130000,896.0,854.4,70.2632,49,71.5,100,66.9
20160210131500,896.0,854.4,70.2632,49,74.4,100,67.7
20160210133000,896.0,854.4,70.2632,49,66.7,100,67.8
20160210134500,896.0,854.4,70.2632,49,70.5,100,67.7
20160210140000,896.0,854.4,70.2632,49,70.5,100,67.9
20160210141500,896.0,854.4,70.2632,49,70.5,100,68.0
20160210143000,896.0,854.4,70.2632,49,71.6,100,68.2
20160210144500,896.0,854.4,70.2632,49,57.3,100,67.4
20160210150000,896.0,854.4,70.2632,49,57.3,100,67.0
20160210151500,896.0,854.4,70.2632,49,63.2,100,67.2
20160210153000,896.0,854.4,70.2632,49,63.2,100,67.6
20160210154500,896.0,854.4,70.2632,49,67.2,100,67.4
20160210160000,896.0,854.4,70.2632,49,69.6,100,67.6
20160210161500,896.0,854.4,70.2632,49,73.4,100,67.6
20160210163000,896.0,854.4,70.2632,49,71.0,100,67.8
20160210164500,896.0,854.4,70.2632,49,73.5,100,67.7
20160210170000,896.0,854.4,70.2632,49,77.2,100,67.7
20160210171500,896.0,854.4,70.2632,49,77.2,100,67.8
20160210173000,896.0,867.2,71.3158,49,74.7,100,68.0
20160210174500,896.0,867.2,71.3158,49,74.7,100,68.1
20160210180000,896.0,867.2,71.3158,49,78.7,100,68.0
20160210181500,896.0,867.2,71.3158,49,76.9,100,68.1
20160210183000,896.0,857.6,70.5263,49,72.5,100,67.9
20160210184500,896.0,857.6,70.5263,49,76.4,100,67.9
20160210190000,896.0,857.6,70.5263,49,78.3,100,67.8
20160210191500,896.0,857.6,70.5263,49,73.5,100,67.9
20160210193000,896.0,857.6,70.5263,49,79.1,100,67.8
20160210194500,896.0,857.6,70.5263,49,75.4,100,67.8
20160210200000,896.0,857.6,70.5263,49,76.3,100,67.7
20160210201500,896.0,857.6,70.5263,49,75.4,100,67.8
20160210203000,896.0,857.6,70.5263,49,77.2,100,67.6
20160210204500,896.0,857.6,70.5263,49,81.1,100,67.8
20160210210000,896.0,857.6,70.5263,49,76.4,100,67.9
20160210211500,896.0,857.6,70.5263,49,74.0,100,67.8
20160210213000,896.0,857.6,70.5263,49,74.0,100,67.7
20160210214500,896.0,857.6,70.5263,49,75.8,100,67.7
20160210220000,896.0,857.6,70.5263,49,77.7,100,67.9
20160210221500,896.0,857.6,70.5263,49,76.4,100,68.0
20160210223000,896.0,857.6,70.5263,49,76.4,100,68.1
20160210224500,896.0,857.6,70.5263,49,78.3,100,68.1
20160210230000,896.0,848.0,69.7368,49,79.7,100,68.2
20160210231500,896.0,848.0,69.7368,49,78.2,100,68.1
20160210233000,896.0,848.0,69.7368,49,78.2,100,68.1
20160210234500,896.0,848.0,69.7368,49,78.2,100,68.1
20160211000000,896.0,848.0,69.7368,49,78.2,100,68.0
20160211001500,896.0,857.6,70.5263,49,77.3,100,68.0
20160211003000,896.0,857.6,70.5263,49,75.9,100,68.1
20160211004500,896.0,857.6,70.5263,49,75.9,100,68.1
20160211010000,896.0,857.6,70.5263,49,79.1,100,68.0
20160211011500,896.0,857.6,70.5263,49,81.1,100,68.1
20160211013000,896.0,857.6,70.5263,49,82.8,100,68.2
20160211014500,896.0,857.6,70.5263,49,58.7,100,66.5
20160211020000,896.0,857.6,70.5263,49,79.8,100,66.6
20160211021500,896.0,857.6,70.5263,49,82.3,100,67.2
20160211023000,896.0,857.6,70.5263,49,84.3,100,67.7
20160211024500,896.0,867.2,71.3158,49,77.3,100,67.9
20160211030000,896.0,867.2,71.3158,49,83.2,100,68.0
20160211031500,896.0,867.2,71.3158,49,83.2,100,68.1
20160211033000,896.0,867.2,71.3158,49,67.0,0,68.2
20160211034500,896.0,867.2,71.3158,49,63.2,100,66.4
20160211040000,896.0,867.2,71.3158,49,76.4,100,66.8
20160211041500,896.0,867.2,71.3158,49,83.6,100,67.4
20160211043000,896.0,867.2,71.3158,49,77.3,100,67.7
20160211044500,896.0,841.6,69.2105,49,83.7,100,67.8
20160211050000,896.0,857.6,70.5263,49,78.7,100,68.0
20160211051500,896.0,857.6,70.5263,49,76.4,100,68.1
20160211053000,896.0,857.6,70.5263,49,76.4,100,68.2
20160211054500,896.0,857.6,70.5263,49,56.4,100,67.3
20160211060000,896.0,867.2,71.3158,49,66.2,100,66.4
20160211061500,896.0,867.2,71.3158,49,82.1,100,67.2
20160211063000,896.0,857.6,70.5263,49,76.4,100,67.6
20160211064500,896.0,857.6,70.5263,49,78.7,100,67.7
20160211070000,896.0,857.6,70.5263,49,81.1,100,68.0
20160211071500,896.0,857.6,70.5263,49,74.8,100,68.1
20160211073000,896.0,848.0,69.7368,49,80.6,100,68.0
20160211074500,896.0,848.0,69.7368,49,62.5,0,68.1
20160211080000,896.0,857.6,70.5263,49,57.1,100,66.8
20160211081500,896.0,857.6,70.5263,49,64.0,100,66.8
20160211083000,896.0,857.6,70.5263,49,73.4,100,67.2
20160211084500,896.0,848.0,69.7368,49,71.1,100,67.8
20160211090000,896.0,848.0,69.7368,49,72.5,100,68.2
20160211091500,896.0,905.6,74.4737,49,56.0,100,67.3
20160211093000,896.0,905.6,74.4737,49,62.8,100,66.9
20160211094500,896.0,905.6,74.4737,49,63.6,100,67.4
20160211100000,896.0,905.6,74.4737,49,63.6,100,67.6
20160211101500,896.0,905.6,74.4737,49,63.6,100,67.6
20160211103000,896.0,905.6,74.4737,49,63.6,100,67.6
20160211104500,896.0,905.6,74.4737,49,63.6,100,67.9
20160211110000,896.0,905.6,74.4737,49,63.6,100,68.1
20160211111500,896.0,896.0,73.6842,49,58.3,0,68.2
20160211113000,896.0,896.0,73.6842,49,56.8,100,67.5
20160211114500,896.0,896.0,73.6842,49,56.8,100,67.4
20160211120000,896.0,896.0,73.6842,49,60.0,100,67.4
20160211121500,896.0,896.0,73.6842,49,60.0,100,67.7
20160211123000,896.0,896.0,73.6842,49,63.6,100,67.6
20160211124500,896.0,896.0,73.6842,49,63.6,100,67.8
20160211130000,896.0,896.0,73.6842,49,63.6,100,67.9
20160211131500,896.0,886.4,72.8947,49,63.6,100,68.1
20160211133000,896.0,886.4,72.8947,49,63.6,100,68.1
20160211134500,896.0,886.4,72.8947,49,64.3,100,68.1
20160211140000,896.0,886.4,72.8947,49,63.6,100,67.9
20160211141500,896.0,886.4,72.8947,49,62.4,0,68.3
20160211143000,896.0,886.4,72.8947,49,56.4,100,67.7
20160211144500,896.0,886.4,72.8947,49,56.4,100,67.4
20160211150000,896.0,886.4,72.8947,49,56.4,100,67.1
20160211151500,896.0,886.4,72.8947,49,63.2,100,67.7
20160211153000,896.0,886.4,72.8947,49,63.2,100,67.6
20160211154500,896.0,886.4,72.8947,49,63.2,100,67.8
20160211160000,896.0,886.4,72.8947,49,63.2,100,67.7
20160211161500,896.0,886.4,72.8947,49,63.2,100,67.6
20160211163000,896.0,896.0,73.6842,49,63.2,100,67.4
20160211164500,896.0,896.0,73.6842,49,64.0,100,67.4
20160211170000,896.0,896.0,73.6842,49,67.7,100,67.6
20160211171500,896.0,896.0,73.6842,49,67.7,100,67.7
20160211173000,896.0,896.0,73.6842,49,70.5,100,67.7
20160211174500,896.0,908.8,74.7368,49,69.1,100,67.7
20160211180000,896.0,908.8,74.7368,49,69.1,100,67.8
20160211181500,896.0,908.8,74.7368,49,70.1,100,67.9
20160211183000,896.0,908.8,74.7368,49,72.0,100,67.8
20160211184500,896.0,899.2,73.9474,49,72.0,100,67.8
20160211190000,896.0,899.2,73.9474,49,69.6,100,67.8
20160211191500,896.0,908.8,74.7368,49,69.6,100,67.8
20160211193000,896.0,908.8,74.7368,49,70.7,100,67.8
20160211194500,896.0,908.8,74.7368,49,74.8,100,67.7
20160211200000,896.0,908.8,74.7368,49,74.8,100,67.9
20160211201500,896.0,899.2,73.9474,49,72.9,100,68.1
20160211203000,896.0,899.2,73.9474,49,71.6,100,68.1
20160211204500,896.0,899.2,73.9474,49,71.6,100,68.1
20160211210000,896.0,899.2,73.9474,49,71.6,100,68.2
20160211211500,896.0,899.2,73.9474,49,72.7,100,68.2
20160211213000,896.0,899.2,73.9474,49,75.0,100,68.2
20160211214500,896.0,899.2,73.9474,49,75.8,100,68.1
20160211220000,896.0,899.2,73.9474,49,72.9,100,68.1
20160211221500,896.0,899.2,73.9474,49,71.2,100,68.1
20160211223000,896.0,899.2,73.9474,49,73.0,100,68.0
20160211224500,896.0,899.2,73.9474,49,75.8,100,67.9
20160211230000,896.0,899.2,73.9474,49,74.8,100,67.8
20160211231500,896.0,899.2,73.9474,49,72.4,100,67.9
20160211233000,896.0,899.2,73.9474,49,71.6,100,67.9
20160211234500,896.0,889.6,73.1579,49,74.1,100,67.9
20160212000000,896.0,902.4,74.2105,49,76.3,100,67.9
20160212001500,896.0,902.4,74.2105,49,73.7,100,67.8
20160212003000,896.0,902.4,74.2105,49,71.6,100,67.8
20160212004500,896.0,902.4,74.2105,49,74.4,100,67.8
20160212010000,896.0,902.4,74.2105,49,75.7,100,67.7
20160212011500,896.0,889.6,73.1579,49,72.9,100,67.7
20160212013000,896.0,902.4,74.2105,49,71.6,100,67.7
20160212014500,896.0,902.4,74.2105,49,74.4,100,67.7
20160212020000,896.0,902.4,74.2105,49,77.7,100,67.8
20160212021500,896.0,902.4,74.2105,49,74.8,100,67.8
20160212023000,896.0,902.4,74.2105,49,72.5,100,67.9
20160212024500,896.0,902.4,74.2105,49,77.3,100,67.9
20160212030000,896.0,902.4,74.2105,49,75.8,100,67.9
20160212031500,896.0,902.4,74.2105,49,72.5,100,68.1
20160212033000,896.0,902.4,74.2105,49,75.9,100,68.0
20160212034500,896.0,902.4,74.2105,49,77.2,100,68.0
20160212040000,896.0,902.4,74.2105,49,73.2,100,68.0
20160212041500,896.0,902.4,74.2105,49,73.2,100,68.1
20160212043000,896.0,902.4,74.2105,49,76.9,100,68.1
20160212044500,896.0,902.4,74.2105,49,76.9,100,68.0
20160212050000,896.0,902.4,74.2105,49,72.4,100,68.1
20160212051500,896.0,902.4,74.2105,49,75.4,100,68.1
20160212053000,896.0,902.4,74.2105,49,76.8,100,68.0
20160212054500,896.0,902.4,74.2105,49,72.0,100,68.0
20160212060000,896.0,902.4,74.2105,49,76.4,100,67.9
20160212061500,896.0,902.4,74.2105,49,75.3,100,67.9
20160212063000,896.0,902.4,74.2105,49,73.5,100,68.1
20160212064500,896.0,902.4,74.2105,49,76.3,100,68.0
20160212070000,896.0,902.4,74.2105,49,73.0,100,68.1
20160212071500,896.0,902.4,74.2105,49,76.8,100,68.1
20160212073000,896.0,902.4,74.2105,49,72.3,100,68.2
20160212074500,896.0,902.4,74.2105,49,77.7,100,68.2
20160212080000,896.0,902.4,74.2105,49,56.8,100,67.7
20160212081500,896.0,902.4,74.2105,49,56.8,100,67.0
20160212083000,896.0,902.4,74.2105,49,63.6,100,67.2
20160212084500,896.0,902.4,74.2105,49,63.6,100,67.5
20160212090000,896.0,902.4,74.2105,49,63.6,100,67.5
20160212091500,896.0,902.4,74.2105,49,63.6,100,67.7
20160212093000,896.0,902.4,74.2105,49,64.4,100,67.7
20160212094500,896.0,902.4,74.2105,49,64.4,100,67.8
20160212100000,896.0,902.4,74.2105,49,64.4,100,67.9
20160212101500,896.0,889.6,73.1579,49,63.6,100,67.9
20160212103000,896.0,889.6,73.1579,49,63.6,100,67.8
20160212104500,896.0,889.6,73.1579,49,64.4,100,67.9
20160212110000,896.0,889.6,73.1579,49,64.4,100,67.9
20160212111500,896.0,889.6,73.1579,49,64.4,100,68.1
20160212113000,896.0,880.0,72.3684,49,64.4,100,68.1
20160212114500,896.0,880.0,72.3684,49,63.7,100,68.0
20160212120000,896.0,880.0,72.3684,49,64.8,100,68.1
20160212121500,896.0,880.0,72.3684,49,64.8,100,68.1
20160212123000,896.0,870.4,71.5789,49,64.0,100,68.1
20160212124500,896.0,870.4,71.5789,49,64.0,100,68.1
20160212130000,896.0,880.0,72.3684,49,64.0,100,68.1
20160212131500,896.0,880.0,72.3684,49,64.8,100,68.1
20160212133000,896.0,880.0,72.3684,49,57.3,0,67.9
20160212134500,896.0,880.0,72.3684,49,57.3,100,67.2
20160212140000,896.0,870.4,71.5789,49,57.3,100,67.2
20160212141500,896.0,870.4,71.5789,49,64.3,100,67.5
20160212143000,896.0,870.4,71.5789,49,64.3,100,67.8
20160212144500,896.0,880.0,72.3684,49,63.6,100,67.9
20160212150000,896.0,880.0,72.3684,49,63.6,100,67.9
20160212151500,896.0,880.0,72.3684,49,63.6,100,67.9
20160212153000,896.0,880.0,72.3684,49,63.6,100,67.8
20160212154500,896.0,880.0,72.3684,49,63.6,100,67.7
20160212160000,896.0,880.0,72.3684,49,63.6,100,67.7
20160212161500,896.0,880.0,72.3684,49,63.6,100,67.6
20160212163000,896.0,889.6,73.1579,49,62.8,100,67.6
20160212164500,896.0,889.6,73.1579,49,64.0,100,67.4
20160212170000,896.0,889.6,73.1579,49,67.7,100,67.7
20160212171500,896.0,889.6,73.1579,49,68.6,100,67.7
20160212173000,896.0,889.6,73.1579,49,69.7,100,67.7
20160212174500,896.0,889.6,73.1579,49,72.4,100,67.8
20160212180000,896.0,899.2,73.9474,49,71.5,100,67.9
20160212181500,896.0,899.2,73.9474,49,70.1,100,68.0
20160212183000,896.0,899.2,73.9474,49,68.7,100,68.0
20160212184500,896.0,899.2,73.9474,49,70.0,100,68.0
20160212190000,896.0,899.2,73.9474,49,71.6,100,67.9
20160212191500,896.0,899.2,73.9474,49,71.6,100,67.9
20160212193000,896.0,899.2,73.9474,49,69.1,100,67.9
20160212194500,896.0,908.8,74.7368,49,68.2,100,67.8
20160212200000,896.0,908.8,74.7368,49,69.7,100,67.8
20160212201500,896.0,908.8,74.7368,49,71.1,100,67.8
20160212203000,896.0,899.2,73.9474,49,72.0,100,67.7
20160212204500,896.0,899.2,73.9474,49,72.9,100,67.7
20160212210000,896.0,899.2,73.9474,49,70.1,100,67.8
20160212211500,896.0,899.2,73.9474,49,70.1,100,67.8
20160212213000,896.0,899.2,73.9474,49,73.1,100,67.8
20160212214500,896.0,899.2,73.9474,49,73.1,100,67.7
20160212220000,896.0,889.6,73.1579,49,70.5,100,67.8
20160212221500,896.0,902.4,74.2105,49,70.5,100,67.9
20160212223000,896.0,902.4,74.2105,49,74.0,100,67.9
20160212224500,896.0,902.4,74.2105,49,74.0,100,67.9
20160212230000,896.0,902.4,74.2105,49,71.0,100,67.8
20160212231500,896.0,902.4,74.2105,49,70.1,100,67.7
20160212233000,896.0,902.4,74.2105,49,73.0,100,67.7
20160212234500,896.0,902.4,74.2105,49,75.9,100,67.8
20160213000000,896.0,902.4,74.2105,49,74.7,100,67.8
20160213001500,896.0,902.4,74.2105,49,71.6,100,67.9
20160213003000,896.0,902.4,74.2105,49,76.2,100,67.9
20160213004500,896.0,902.4,74.2105,49,73.4,100,67.8
20160213010000,896.0,902.4,74.2105,49,71.6,100,67.8
20160213011500,896.0,883.2,72.6316,11,75.3,0,67.9
20160213013000,896.0,883.2,72.6316,50,56.4,100,67.0
20160213014500,896.0,883.2,72.6316,50,68.1,100,66.5
20160213020000,896.0,883.2,72.6316,50,74.8,100,67.2
20160213021500,896.0,873.6,71.8421,50,78.7,100,67.6
20160213023000,896.0,899.2,73.9474,50,77.8,100,67.9
20160213024500,896.0,899.2,73.9474,50,77.8,100,68.2
20160213030000,896.0,908.8,74.7368,50,73.1,100,68.2
20160213031500,896.0,899.2,73.9474,50,57.0,100,67.3
20160213033000,896.0,886.4,72.8947,50,67.1,100,66.4
20160213034500,896.0,886.4,72.8947,50,78.3,100,67.1
20160213040000,896.0,896.0,73.6842,50,76.9,100,67.6
20160213041500,896.0,886.4,72.8947,50,74.5,100,67.9
20160213043000,896.0,886.4,72.8947,50,73.5,100,67.9
20160213044500,896.0,886.4,72.8947,50,74.4,100,67.9
20160213050000,896.0,899.2,73.9474,50,79.6,100,67.9
20160213051500,896.0,889.6,73.1579,50,78.3,100,67.9
20160213053000,896.0,889.6,73.1579,50,77.3,100,68.0
20160213054500,896.0,889.6,73.1579,50,74.0,100,67.9
20160213060000,896.0,889.6,73.1579,50,74.9,100,67.9
20160213061500,896.0,889.6,73.1579,50,74.9,100,67.9
20160213063000,896.0,899.2,73.9474,50,76.5,100,67.9
20160213064500,896.0,886.4,72.8947,50,77.8,100,67.9
20160213070000,896.0,886.4,72.8947,50,75.3,100,67.8
20160213071500,896.0,896.0,73.6842,50,75.3,100,67.8
20160213073000,896.0,896.0,73.6842,50,75.3,100,67.8
20160213074500,896.0,896.0,73.6842,50,77.3,100,67.9
20160213080000,896.0,896.0,73.6842,50,80.6,100,67.9
20160213081500,896.0,896.0,73.6842,50,77.8,100,68.1
20160213083000,896.0,886.4,72.8947,50,79.1,100,68.2
20160213084500,896.0,899.2,73.9474,50,59.4,0,68.2
20160213090000,896.0,883.2,72.6316,50,62.6,100,66.5
20160213091500,896.0,905.6,74.4737,50,72.0,100,67.0
20160213093000,896.0,886.4,72.8947,50,75.8,100,67.4
20160213094500,896.0,886.4,72.8947,50,74.2,100,67.8
20160213100000,896.0,886.4,72.8947,50,76.3,100,68.1
20160213101500,896.0,896.0,73.6842,50,73.4,100,68.2
20160213103000,896.0,883.2,72.6316,50,58.3,100,67.6
20160213104500,896.0,883.2,72.6316,50,60.8,100,66.7
20160213110000,896.0,899.2,73.9474,50,66.7,100,67.0
20160213111500,896.0,886.4,72.8947,50,69.2,100,67.5
20160213113000,896.0,896.0,73.6842,50,70.6,100,67.7
20160213114500,896.0,896.0,73.6842,50,70.6,100,67.8
20160213120000,896.0,896.0,73.6842,50,69.8,100,68.0
20160213121500,896.0,896.0,73.6842,50,73.4,100,67.9
20160213123000,896.0,883.2,72.6316,50,72.4,100,68.2
20160213124500,896.0,883.2,72.6316,50,71.0,100,68.2
20160213130000,896.0,899.2,73.9474,50,56.1,100,67.3
20160213131500,896.0,899.2,73.9474,50,64.9,100,67.0
20160213133000,896.0,886.4,72.8947,50,63.5,100,67.1
20160213134500,896.0,886.4,72.8947,50,67.7,100,67.3
20160213140000,896.0,902.4,74.2105,50,70.7,100,67.7
20160213141500,896.0,902.4,74.2105,50,69.2,100,67.8
20160213143000,896.0,886.4,72.8947,50,70.5,100,67.9
20160213144500,896.0,886.4,72.8947,50,68.6,100,67.9
20160213150000,896.0,896.0,73.6842,50,66.8,100,67.9
20160213151500,896.0,896.0,73.6842,50,70.6,100,67.9
20160213153000,896.0,896.0,73.6842,50,71.5,100,67.9
20160213154500,896.0,883.2,72.6316,50,67.3,100,67.9
20160213160000,896.0,883.2,72.6316,50,68.2,100,68.0
20160213161500,896.0,902.4,74.2105,50,69.7,100,68.0
20160213163000,896.0,902.4,74.2105,50,69.7,100,67.9
20160213164500,896.0,883.2,72.6316,50,68.1,100,67.9
20160213170000,896.0,896.0,73.6842,50,69.2,100,67.9
20160213171500,896.0,896.0,73.6842,50,69.2,100,67.8
20160213173000,896.0,896.0,73.6842,50,69.2,100,67.8
20160213174500,896.0,886.4,72.8947,50,69.2,100,67.8
20160213180000,896.0,896.0,73.6842,50,69.2,100,67.7
20160213181500,896.0,905.6,74.4737,50,69.2,100,67.6
20160213183000,896.0,886.4,72.8947,50,69.2,100,67.7
20160213184500,896.0,896.0,73.6842,50,75.8,100,67.7
20160213190000,896.0,896.0,73.6842,50,71.0,100,67.7
20160213191500,896.0,896.0,73.6842,50,72.4,100,67.7
20160213193000,896.0,896.0,73.6842,50,74.3,100,67.9
20160213194500,896.0,896.0,73.6842,50,76.8,100,67.8
20160213200000,896.0,896.0,73.6842,50,70.7,100,67.9
20160213201500,896.0,886.4,72.8947,50,71.5,100,67.7
20160213203000,896.0,886.4,72.8947,50,77.2,100,67.9
20160213204500,896.0,886.4,72.8947,50,74.9,100,67.7
20160213210000,896.0,886.4,72.8947,50,71.0,100,67.7
20160213211500,896.0,899.2,73.9474,50,74.4,100,67.7
20160213213000,896.0,889.6,73.1579,50,77.8,100,67.9
20160213214500,896.0,880.0,72.3684,50,77.8,100,68.0
20160213220000,896.0,889.6,73.1579,50,79.6,100,68.0
20160213221500,896.0,889.6,73.1579,50,75.0,100,68.0
20160213223000,896.0,889.6,73.1579,50,78.3,100,68.1
20160213224500,896.0,889.6,73.1579,50,78.3,100,68.1
20160213230000,896.0,889.6,73.1579,50,78.3,100,67.9
20160213231500,896.0,902.4,74.2105,50,79.4,100,67.9
20160213233000,896.0,912.0,75.0,50,79.4,100,67.9
20160213234500,896.0,931.2,76.5789,50,77.8,100,67.9
20160214000000,896.0,921.6,75.7895,50,76.1,100,67.8
20160214001500,896.0,921.6,75.7895,50,75.2,100,67.8
20160214003000,896.0,912.0,75.0,50,75.2,100,67.8
20160214004500,896.0,912.0,75.0,50,74.2,100,67.9
20160214010000,896.0,912.0,75.0,50,72.4,100,67.8
20160214011500,896.0,912.0,75.0,50,72.4,100,67.7
20160214013000,896.0,912.0,75.0,50,72.4,100,67.7
20160214014500,896.0,912.0,75.0,50,73.5,100,67.8
20160214020000,896.0,912.0,75.0,50,74.8,100,67.8
20160214021500,896.0,921.6,75.7895,50,77.3,100,67.9
20160214023000,896.0,921.6,75.7895,50,77.3,100,68.1
20160214024500,896.0,921.6,75.7895,50,78.2,100,68.2
20160214030000,896.0,921.6,75.7895,50,77.4,100,68.2
20160214031500,896.0,931.2,76.5789,50,77.4,100,68.1
20160214033000,896.0,931.2,76.5789,50,79.3,100,68.1
20160214034500,896.0,921.6,75.7895,50,82.0,100,68.0
20160214040000,896.0,921.6,75.7895,50,80.6,100,68.1
20160214041500,896.0,921.6,75.7895,50,79.4,100,68.1
20160214043000,896.0,921.6,75.7895,50,79.4,100,68.1
20160214044500,896.0,921.6,75.7895,50,81.5,100,68.0
20160214050000,896.0,921.6,75.7895,50,81.5,100,68.0
20160214051500,896.0,921.6,75.7895,50,80.6,100,68.1
20160214053000,896.0,921.6,75.7895,50,79.6,100,68.1
20160214054500,896.0,921.6,75.7895,50,79.6,100,68.1
20160214060000,896.0,921.6,75.7895,50,81.5,100,68.1
20160214061500,896.0,912.0,75.0,50,81.5,100,68.1
20160214063000,896.0,912.0,75.0,50,79.1,100,68.0
20160214064500,896.0,921.6,75.7895,50,76.8,100,68.1
20160214070000,896.0,921.6,75.7895,50,75.1,100,68.1
20160214071500,896.0,921.6,75.7895,50,82.1,100,68.2
20160214073000,896.0,912.0,75.0,50,82.1,100,68.1
20160214074500,896.0,912.0,75.0,50,81.1,100,68.1
20160214080000,896.0,921.6,75.7895,50,79.6,100,68.1
20160214081500,896.0,912.0,75.0,50,55.5,100,67.4
20160214083000,896.0,921.6,75.7895,50,61.1,100,66.6
20160214084500,896.0,912.0,75.0,50,71.0,100,66.9
20160214090000,896.0,912.0,75.0,50,72.0,100,67.6
20160214091500,896.0,912.0,75.0,50,72.9,100,67.9
20160214093000,896.0,886.4,72.8947,50,74.1,100,68.2
20160214094500,896.0,886.4,72.8947,50,57.5,100,67.6
20160214100000,896.0,899.2,73.9474,50,62.4,100,66.9
20160214101500,896.0,899.2,73.9474,50,63.6,100,67.1
20160214103000,896.0,889.6,73.1579,50,63.6,100,67.3
20160214104500,896.0,889.6,73.1579,50,67.3,100,67.7
20160214110000,896.0,889.6,73.1579,50,70.6,100,67.9
20160214111500,896.0,889.6,73.1579,50,68.6,100,68.0
20160214113000,896.0,889.6,73.1579,50,68.6,100,68.1
20160214114500,896.0,889.6,73.1579,50,71.0,100,68.1
20160214120000,896.0,880.0,72.3684,50,67.2,100,68.1
20160214121500,896.0,880.0,72.3684,50,64.9,0,68.3
20160214123000,896.0,880.0,72.3684,50,56.3,100,67.2
20160214124500,896.0,880.0,72.3684,50,63.2,100,67.0
20160214130000,896.0,880.0,72.3684,50,63.2,100,67.4
20160214131500,896.0,880.0,72.3684,50,64.3,100,67.3
20160214133000,896.0,880.0,72.3684,50,68.1,100,67.4
20160214134500,896.0,880.0,72.3684,50,67.2,100,67.8
20160214140000,896.0,880.0,72.3684,50,69.1,100,68.0
20160214141500,896.0,880.0,72.3684,50,70.1,100,68.1
20160214143000,896.0,880.0,72.3684,50,70.1,100,68.0
20160214144500,896.0,880.0,72.3684,50,67.8,100,68.2
20160214150000,896.0,880.0,72.3684,50,67.8,100,68.2
20160214151500,896.0,889.6,73.1579,50,70.1,100,68.2
20160214153000,896.0,889.6,73.1579,50,70.1,100,68.0
20160214154500,896.0,889.6,73.1579,50,67.7,100,67.8
20160214160000,896.0,889.6,73.1579,50,67.7,100,67.8
20160214161500,896.0,889.6,73.1579,50,71.6,100,67.7
20160214163000,896.0,889.6,73.1579,50,71.6,100,67.8
20160214164500,896.0,889.6,73.1579,50,69.6,100,67.8
20160214170000,896.0,889.6,73.1579,50,68.9,100,68.1
20160214171500,896.0,889.6,73.1579,50,71.1,100,68.0
20160214173000,896.0,889.6,73.1579,50,72.0,100,67.9
20160214174500,896.0,880.0,72.3684,50,69.1,100,67.9
20160214180000,896.0,880.0,72.3684,50,70.2,100,68.0
20160214181500,896.0,880.0,72.3684,50,72.4,100,67.9
20160214183000,896.0,880.0,72.3684,50,70.5,100,67.9
20160214184500,896.0,880.0,72.3684,50,68.3,100,67.9
20160214190000,896.0,880.0,72.3684,50,71.1,100,67.8
20160214191500,896.0,880.0,72.3684,50,71.1,100,67.7
20160214193000,896.0,880.0,72.3684,50,71.1,100,67.7
20160214194500,896.0,880.0,72.3684,50,70.1,100,67.8
20160214200000,896.0,880.0,72.3684,50,73.0,100,67.9
20160214201500,896.0,880.0,72.3684,50,73.0,100,67.9
20160214203000,896.0,880.0,72.3684,50,71.5,100,67.9
20160214204500,896.0,880.0,72.3684,50,70.4,100,67.9
20160214210000,896.0,880.0,72.3684,50,73.0,100,67.9
20160214211500,896.0,880.0,72.3684,50,73.0,100,67.9
20160214213000,896.0,880.0,72.3684,50,69.7,100,68.0
20160214214500,896.0,880.0,72.3684,50,73.2,100,68.1
20160214220000,896.0,880.0,72.3684,50,73.2,100,68.0
20160214221500,896.0,880.0,72.3684,50,70.1,100,68.0
20160214223000,896.0,880.0,72.3684,50,72.0,100,68.1
20160214224500,896.0,880.0,72.3684,50,74.4,100,68.1
20160214230000,896.0,880.0,72.3684,50,72.0,100,68.1
20160214231500,896.0,880.0,72.3684,50,70.6,100,68.1
20160214233000,896.0,880.0,72.3684,50,74.0,100,68.1
20160214234500,896.0,880.0,72.3684,50,74.0,100,68.1
20160215000000,896.0,880.0,72.3684,50,70.1,100,68.1
20160215001500,896.0,880.0,72.3684,50,73.1,100,68.1
20160215003000,896.0,880.0,72.3684,50,73.1,100,68.0
20160215004500,896.0,880.0,72.3684,50,70.1,100,68.1
20160215010000,896.0,880.0,72.3684,50,74.0,100,68.1
20160215011500,896.0,880.0,72.3684,50,72.9,100,67.9
20160215013000,896.0,880.0,72.3684,50,70.1,100,68.0
20160215014500,896.0,880.0,72.3684,50,71.6,100,68.0
20160215020000,896.0,880.0,72.3684,50,74.4,100,68.0
20160215021500,896.0,880.0,72.3684,50,71.5,100,68.0
20160215023000,896.0,880.0,72.3684,50,71.5,100,68.0
20160215024500,896.0,880.0,72.3684,50,73.9,100,68.0
20160215030000,896.0,880.0,72.3684,50,70.5,100,68.0
20160215031500,896.0,880.0,72.3684,50,71.6,100,68.1
20160215033000,896.0,880.0,72.3684,50,74.4,100,68.0
20160215034500,896.0,880.0,72.3684,50,71.0,100,67.9
20160215040000,896.0,880.0,72.3684,50,71.0,100,68.1
20160215041500,896.0,880.0,72.3684,50,74.4,100,68.0
20160215043000,896.0,880.0,72.3684,50,72.0,100,68.0
20160215044500,896.0,880.0,72.3684,50,70.6,100,68.0
20160215050000,896.0,880.0,72.3684,50,74.4,100,68.0
20160215051500,896.0,880.0,72.3684,50,72.4,100,67.9
20160215053000,896.0,880.0,72.3684,50,70.1,100,68.0
20160215054500,896.0,880.0,72.3684,50,73.0,100,67.9
20160215060000,896.0,880.0,72.3684,50,73.0,100,67.9
20160215061500,896.0,880.0,72.3684,50,70.1,100,67.9
20160215063000,896.0,880.0,72.3684,50,73.0,100,68.0
20160215064500,896.0,880.0,72.3684,50,73.9,100,68.0
20160215070000,896.0,880.0,72.3684,50,71.5,100,68.1
20160215071500,896.0,880.0,72.3684,50,71.5,100,68.2
20160215073000,896.0,880.0,72.3684,50,72.7,100,68.2
20160215074500,896.0,880.0,72.3684,50,74.8,100,68.2
20160215080000,896.0,889.6,73.1579,50,56.4,100,67.1
20160215081500,896.0,889.6,73.1579,50,63.6,100,67.1
20160215083000,896.0,889.6,73.1579,50,63.6,100,67.2
20160215084500,896.0,889.6,73.1579,50,64.4,100,67.4
20160215090000,896.0,889.6,73.1579,50,66.1,100,67.6
20160215091500,896.0,889.6,73.1579,50,65.0,100,67.8
20160215093000,896.0,889.6,73.1579,50,65.0,100,67.9
20160215094500,896.0,889.6,73.1579,50,65.8,100,67.8
20160215100000,896.0,908.8,74.7368,50,65.8,100,67.8
20160215101500,896.0,908.8,74.7368,50,65.8,100,67.8
20160215103000,896.0,908.8,74.7368,50,65.8,100,68.1
20160215104500,896.0,908.8,74.7368,50,59.6,100,68.2
20160215110000,896.0,908.8,74.7368,50,56.0,100,67.4
20160215111500,896.0,899.2,73.9474,50,58.3,100,67.1
20160215113000,896.0,908.8,74.7368,50,62.8,100,67.4
20160215114500,896.0,908.8,74.7368,50,62.8,100,67.6
20160215120000,896.0,908.8,74.7368,50,62.8,100,67.7
20160215121500,896.0,908.8,74.7368,50,62.8,100,67.8
20160215123000,896.0,908.8,74.7368,50,63.6,100,67.6
20160215124500,896.0,924.8,76.0526,50,65.3,100,67.6
20160215130000,896.0,924.8,76.0526,50,66.2,100,67.9
20160215131500,896.0,924.8,76.0526,50,67.2,100,67.9
20160215133000,896.0,912.0,75.0,50,65.4,100,67.8
20160215134500,896.0,886.4,72.8947,50,65.4,100,67.9
20160215140000,896.0,924.8,76.0526,50,62.9,0,68.3
20160215141500,896.0,924.8,76.0526,50,56.4,100,67.3
20160215143000,896.0,924.8,76.0526,50,56.4,100,67.4
20160215144500,896.0,924.8,76.0526,50,59.9,100,67.2
20160215150000,896.0,924.8,76.0526,50,64.0,100,67.6
20160215151500,896.0,924.8,76.0526,50,64.0,100,67.6
20160215153000,896.0,912.0,75.0,50,63.2,100,67.8
20160215154500,896.0,928.0,76.3158,50,63.2,100,67.7
20160215160000,896.0,928.0,76.3158,50,64.1,100,67.4
20160215161500,896.0,928.0,76.3158,50,65.3,100,67.4
20160215163000,896.0,928.0,76.3158,50,70.1,100,67.6
20160215164500,896.0,928.0,76.3158,50,68.6,100,67.8
20160215170000,896.0,928.0,76.3158,50,68.6,100,67.8
20160215171500,896.0,928.0,76.3158,50,68.6,100,67.7
20160215173000,896.0,928.0,76.3158,50,68.6,100,67.7
20160215174500,896.0,928.0,76.3158,50,70.1,100,67.7
20160215180000,896.0,928.0,76.3158,50,73.0,100,67.7
20160215181500,896.0,928.0,76.3158,50,74.8,100,67.7
20160215183000,896.0,928.0,76.3158,50,72.4,100,67.9
20160215184500,896.0,928.0,76.3158,50,71.1,100,68.1
20160215190000,896.0,928.0,76.3158,50,72.1,100,68.2
20160215191500,896.0,928.0,76.3158,50,74.9,100,68.0
20160215193000,896.0,928.0,76.3158,50,74.9,100,68.0
20160215194500,896.0,937.6,77.1053,50,70.6,100,68.0
20160215200000,896.0,937.6,77.1053,50,72.1,100,68.1
20160215201500,896.0,937.6,77.1053,50,75.3,100,67.8
20160215203000,896.0,937.6,77.1053,50,73.8,100,67.8
20160215204500,896.0,924.8,76.0526,50,70.6,100,67.9
20160215210000,896.0,924.8,76.0526,50,74.0,100,67.9
20160215211500,896.0,924.8,76.0526,50,74.0,100,67.7
20160215213000,896.0,924.8,76.0526,50,70.6,100,67.7
20160215214500,896.0,924.8,76.0526,50,75.8,100,67.7
20160215220000,896.0,924.8,76.0526,50,75.8,100,67.7
20160215221500,896.0,924.8,76.0526,50,72.5,100,67.8
20160215223000,896.0,924.8,76.0526,50,77.3,100,67.8
20160215224500,896.0,924.8,76.0526,50,76.1,100,67.8
20160215230000,896.0,924.8,76.0526,50,72.5,100,67.8
20160215231500,896.0,934.4,76.8421,50,77.1,100,67.7
20160215233000,896.0,934.4,76.8421,50,73.3,100,67.8
20160215234500,896.0,934.4,76.8421,50,78.5,100,67.8
20160216000000,896.0,934.4,76.8421,50,72.9,100,67.7
20160216001500,896.0,934.4,76.8421,50,78.7,100,67.7
20160216003000,896.0,934.4,76.8421,50,78.7,100,68.0
20160216004500,896.0,934.4,76.8421,50,74.4,100,68.0
20160216010000,896.0,934.4,76.8421,50,78.2,100,67.9
20160216011500,896.0,934.4,76.8421,50,79.6,100,67.9
20160216013000,896.0,934.4,76.8421,50,79.6,100,68.1
20160216014500,896.0,934.4,76.8421,50,76.8,100,68.2
20160216020000,896.0,934.4,76.8421,50,75.1,100,68.1
20160216021500,896.0,934.4,76.8421,50,75.1,100,68.1
20160216023000,896.0,944.0,77.6316,50,57.2,100,67.4
20160216024500,896.0,944.0,77.6316,50,63.6,100,66.4
20160216030000,896.0,944.0,77.6316,50,78.7,100,66.9
20160216031500,896.0,944.0,77.6316,50,80.1,100,67.4
20160216033000,896.0,934.4,76.8421,50,81.1,100,67.7
20160216034500,896.0,934.4,76.8421,50,81.1,100,68.0
20160216040000,896.0,934.4,76.8421,50,81.1,100,68.0
20160216041500,896.0,934.4,76.8421,50,81.1,100,68.0
20160216043000,896.0,944.0,77.6316,50,81.1,100,68.0
20160216044500,896.0,944.0,77.6316,50,80.1,100,67.9
20160216050000,896.0,944.0,77.6316,50,80.1,100,67.9
20160216051500,896.0,944.0,77.6316,50,80.1,100,67.8
20160216053000,896.0,944.0,77.6316,50,80.1,100,67.8
20160216054500,896.0,944.0,77.6316,50,80.1,100,67.9
20160216060000,896.0,934.4,76.8421,50,80.1,100,67.7
20160216061500,896.0,934.4,76.8421,50,79.1,100,67.7
20160216063000,896.0,934.4,76.8421,50,75.6,100,67.8
20160216064500,896.0,950.4,78.1579,50,75.6,100,67.9
20160216070000,896.0,934.4,76.8421,50,76.4,100,68.0
20160216071500,896.0,944.0,77.6316,50,75.4,100,67.9
20160216073000,896.0,944.0,77.6316,50,79.7,100,67.9
20160216074500,896.0,931.2,76.5789,50,77.3,100,67.9
20160216080000,896.0,931.2,76.5789,50,77.3,100,68.1
20160216081500,896.0,931.2,76.5789,50,80.1,100,68.2
20160216083000,896.0,931.2,76.5789,50,55.2,100,67.2
20160216084500,896.0,921.6,75.7895,50,63.2,100,66.8
20160216090000,896.0,921.6,75.7895,50,69.1,100,67.0
20160216091500,896.0,921.6,75.7895,50,71.6,100,67.7
20160216093000,896.0,921.6,75.7895,50,72.4,100,67.9
20160216094500,896.0,899.2,73.9474,50,71.1,100,68.0
20160216100000,896.0,899.2,73.9474,50,70.1,100,68.2
20160216101500,896.0,899.2,73.9474,50,60.8,0,68.3
20160216103000,896.0,886.4,72.8947,50,56.7,100,67.6
20160216104500,896.0,886.4,72.8947,50,56.1,100,67.2
20160216110000,896.0,886.4,72.8947,50,62.6,100,67.2
20160216111500,896.0,896.0,73.6842,50,64.4,100,67.5
20160216113000,896.0,896.0,73.6842,50,63.1,100,67.6
20160216114500,896.0,896.0,73.6842,50,64.4,100,67.6
20160216120000,896.0,883.2,72.6316,50,62.8,100,67.7
20160216121500,896.0,896.0,73.6842,50,63.6,100,67.9
20160216123000,896.0,896.0,73.6842,50,63.6,100,67.8
20160216124500,896.0,896.0,73.6842,50,63.6,100,67.9
20160216130000,896.0,896.0,73.6842,50,62.4,100,68.1
20160216131500,896.0,896.0,73.6842,50,65.0,100,68.0
20160216133000,896.0,896.0,73.6842,50,63.6,100,67.8
20160216134500,896.0,886.4,72.8947,50,63.6,100,67.8
20160216140000,896.0,902.4,74.2105,50,64.4,100,67.8
20160216141500,896.0,934.4,76.8421,50,64.4,100,67.8
20160216143000,896.0,905.6,74.4737,50,64.4,100,67.8
20160216144500,896.0,905.6,74.4737,50,64.4,100,67.9
20160216150000,896.0,921.6,75.7895,50,64.4,100,67.9
20160216151500,896.0,921.6,75.7895,50,64.4,100,67.9
20160216153000,896.0,931.2,76.5789,50,64.4,100,67.8
20160216154500,896.0,921.6,75.7895,50,64.4,100,67.8
20160216160000,896.0,896.0,73.6842,50,63.2,100,67.8
20160216161500,896.0,896.0,73.6842,50,63.2,100,67.6
20160216163000,896.0,896.0,73.6842,50,67.3,100,67.6
20160216164500,896.0,886.4,72.8947,50,67.3,100,67.6
20160216170000,896.0,896.0,73.6842,50,67.3,100,67.8
20160216171500,896.0,896.0,73.6842,50,69.7,100,67.7
20160216173000,896.0,896.0,73.6842,50,71.5,100,67.7
20160216174500,896.0,908.8,74.7368,50,70.5,100,67.7
20160216180000,896.0,928.0,76.3158,50,69.7,100,67.7
20160216181500,896.0,928.0,76.3158,50,69.7,100,67.9
20160216183000,896.0,928.0,76.3158,50,72.9,100,67.9
20160216184500,896.0,928.0,76.3158,50,72.1,100,67.9
20160216190000,896.0,928.0,76.3158,50,70.4,100,67.8
20160216191500,896.0,928.0,76.3158,50,71.6,100,67.9
20160216193000,896.0,928.0,76.3158,50,74.0,100,67.8
20160216194500,896.0,928.0,76.3158,50,72.9,100,67.8
20160216200000,896.0,928.0,76.3158,50,72.9,100,67.7
20160216201500,896.0,928.0,76.3158,50,72.9,100,68.1
20160216203000,896.0,928.0,76.3158,50,76.8,100,68.1
20160216204500,896.0,928.0,76.3158,50,75.8,100,68.1
20160216210000,896.0,928.0,76.3158,50,72.5,100,68.2
20160216211500,896.0,928.0,76.3158,50,72.5,100,68.2
20160216213000,896.0,928.0,76.3158,50,57.2,100,67.4
20160216214500,896.0,928.0,76.3158,50,62.4,100,66.5
20160216220000,896.0,928.0,76.3158,50,70.5,100,67.1
20160216221500,896.0,928.0,76.3158,50,75.4,100,67.5
20160216223000,896.0,928.0,76.3158,50,77.2,100,67.7
20160216224500,896.0,928.0,76.3158,50,75.3,100,67.7
20160216230000,896.0,928.0,76.3158,50,72.0,100,67.9
20160216231500,896.0,928.0,76.3158,50,74.9,100,67.9
20160216233000,896.0,928.0,76.3158,50,77.2,100,67.9
20160216234500,896.0,928.0,76.3158,50,74.4,100,67.9
20160217000000,896.0,928.0,76.3158,50,73.0,100,67.9
20160217001500,896.0,928.0,76.3158,50,76.8,100,68.0
20160217003000,896.0,928.0,76.3158,50,75.6,100,67.9
20160217004500,896.0,928.0,76.3158,50,72.5,100,68.0
20160217010000,896.0,928.0,76.3158,50,75.6,100,67.9
20160217011500,896.0,870.4,71.5789,10,77.2,0,67.9
20160217013000,896.0,870.4,71.5789,49,57.1,100,66.9
20160217014500,896.0,870.4,71.5789,49,69.7,100,66.4
20160217020000,896.0,889.6,73.1579,49,75.9,100,67.2
20160217021500,896.0,899.2,73.9474,49,81.1,100,67.7
20160217023000,896.0,889.6,73.1579,49,75.8,100,67.9
20160217024500,896.0,905.6,74.4737,49,80.7,100,68.1
20160217030000,896.0,896.0,73.6842,49,64.4,0,68.2
20160217031500,896.0,896.0,73.6842,49,59.1,100,66.6
20160217033000,896.0,870.4,71.5789,49,70.9,100,66.7
20160217034500,896.0,870.4,71.5789,49,79.7,100,67.4
20160217040000,896.0,870.4,71.5789,49,74.1,100,67.7
20160217041500,896.0,870.4,71.5789,49,80.7,100,67.8
20160217043000,896.0,870.4,71.5789,49,80.7,100,68.0
20160217044500,896.0,873.6,71.8421,17,72.5,0,67.9
20160217050000,896.0,886.4,72.8947,18,80.0,100,67.6
20160217051500,896.0,864.0,71.0526,49,60.5,100,67.3
20160217053000,896.0,883.2,72.6316,49,71.6,100,66.2
20160217054500,896.0,883.2,72.6316,49,85.0,100,67.4
20160217060000,896.0,883.2,72.6316,49,81.2,100,67.8
20160217061500,896.0,873.6,71.8421,49,82.4,100,67.9
20160217063000,896.0,873.6,71.8421,49,81.1,100,68.1
20160217064500,896.0,873.6,71.8421,49,81.1,100,68.2
20160217070000,896.0,873.6,71.8421,49,57.5,100,66.9
20160217071500,896.0,873.6,71.8421,49,62.8,100,66.7
20160217073000,896.0,883.2,72.6316,49,77.8,100,67.2
20160217074500,896.0,883.2,72.6316,49,79.1,100,67.4
20160217080000,896.0,870.4,71.5789,49,81.9,100,68.0
20160217081500,896.0,880.0,72.3684,49,66.6,0,68.3
20160217083000,896.0,880.0,72.3684,49,54.4,100,67.1
20160217084500,896.0,880.0,72.3684,49,62.4,100,66.8
20160217090000,896.0,880.0,72.3684,49,68.2,100,67.2
20160217091500,896.0,880.0,72.3684,49,70.2,100,67.6
20160217093000,896.0,880.0,72.3684,49,73.5,100,67.7
20160217094500,896.0,880.0,72.3684,49,73.5,100,67.8
20160217100000,896.0,867.2,71.3158,49,71.1,100,68.0
20160217101500,896.0,867.2,71.3158,49,68.7,100,68.2
20160217103000,896.0,867.2,71.3158,49,55.5,100,67.6
20160217104500,896.0,883.2,72.6316,49,57.8,100,67.3
20160217110000,896.0,870.4,71.5789,49,62.4,100,67.2
20160217111500,896.0,870.4,71.5789,49,64.8,100,67.4
20160217113000,896.0,870.4,71.5789,49,62.4,100,67.6
20160217114500,896.0,870.4,71.5789,49,65.3,100,67.6
20160217120000,896.0,870.4,71.5789,49,63.6,100,67.7
20160217121500,896.0,870.4,71.5789,49,65.6,100,67.6
20160217123000,896.0,870.4,71.5789,49,63.9,100,67.7
20160217124500,896.0,870.4,71.5789,49,63.9,100,67.8
20160217130000,896.0,870.4,71.5789,49,66.8,100,68.0
20160217131500,896.0,870.4,71.5789,49,65.4,100,67.9
20160217133000,896.0,870.4,71.5789,49,64.5,100,68.2
20160217134500,896.0,880.0,72.3684,49,64.5,100,68.0
20160217140000,896.0,880.0,72.3684,49,64.5,100,68.0
20160217141500,896.0,880.0,72.3684,49,66.4,100,67.9
20160217143000,896.0,864.0,71.0526,49,65.3,100,68.1
20160217144500,896.0,905.6,74.4737,49,64.4,100,68.1
20160217150000,896.0,905.6,74.4737,49,63.6,100,67.9
20160217151500,896.0,905.6,74.4737,49,63.6,100,67.9
20160217153000,896.0,905.6,74.4737,49,65.2,100,67.7
20160217154500,896.0,905.6,74.4737,49,66.8,100,67.8
20160217160000,896.0,905.6,74.4737,49,67.7,100,67.7
20160217161500,896.0,905.6,74.4737,49,69.6,100,67.8
20160217163000,896.0,905.6,74.4737,49,68.6,100,67.7
20160217164500,896.0,883.2,72.6316,49,66.7,100,67.7
20160217170000,896.0,883.2,72.6316,49,69.1,100,67.7
20160217171500,896.0,883.2,72.6316,49,70.1,100,67.8
20160217173000,896.0,896.0,73.6842,49,71.1,100,67.8
20160217174500,896.0,905.6,74.4737,49,71.1,100,67.7
20160217180000,896.0,905.6,74.4737,49,71.1,100,67.7
20160217181500,896.0,905.6,74.4737,49,71.1,100,67.7
20160217183000,896.0,896.0,73.6842,49,69.2,100,67.8
20160217184500,896.0,896.0,73.6842,49,70.6,100,67.8
20160217190000,896.0,905.6,74.4737,49,73.0,100,67.9
20160217191500,896.0,889.6,73.1579,49,70.5,100,67.7
20160217193000,896.0,902.4,74.2105,49,67.7,100,67.7
20160217194500,896.0,886.4,72.8947,49,73.4,100,67.7
20160217200000,896.0,902.4,74.2105,49,75.0,100,68.0
20160217201500,896.0,889.6,73.1579,49,75.8,100,68.1
20160217203000,896.0,905.6,74.4737,49,74.5,100,68.1
20160217204500,896.0,896.0,73.6842,49,71.0,100,68.1
20160217210000,896.0,896.0,73.6842,49,74.4,100,68.1
20160217211500,896.0,896.0,73.6842,49,74.4,100,68.1
20160217213000,896.0,886.4,72.8947,49,74.4,100,67.9
20160217214500,896.0,899.2,73.9474,49,73.4,100,67.9
20160217220000,896.0,889.6,73.1579,49,71.6,100,67.9
20160217221500,896.0,889.6,73.1579,49,75.8,100,67.8
20160217223000,896.0,889.6,73.1579,49,74.8,100,67.7
20160217224500,896.0,889.6,73.1579,49,70.6,100,67.8
20160217230000,896.0,889.6,73.1579,49,76.4,100,67.7
20160217231500,896.0,889.6,73.1579,49,76.4,100,67.6
20160217233000,896.0,889.6,73.1579,49,73.0,100,68.0
20160217234500,896.0,880.0,72.3684,49,79.6,100,68.1
20160218000000,896.0,889.6,73.1579,49,76.3,100,68.1
20160218001500,896.0,889.6,73.1579,49,78.7,100,68.1
20160218003000,896.0,889.6,73.1579,49,73.4,100,68.1
20160218004500,896.0,889.6,73.1579,49,76.4,100,68.1
20160218010000,896.0,889.6,73.1579,49,79.6,100,68.0
20160218011500,896.0,899.2,73.9474,49,74.1,100,68.0
20160218013000,896.0,889.6,73.1579,49,78.7,100,67.9
20160218014500,896.0,889.6,73.1579,49,72.5,100,67.9
20160218020000,896.0,889.6,73.1579,49,77.8,100,67.9
20160218021500,896.0,889.6,73.1579,49,79.2,100,67.8
20160218023000,896.0,899.2,73.9474,49,78.1,100,67.9
20160218024500,896.0,899.2,73.9474,49,75.8,100,67.8
20160218030000,896.0,899.2,73.9474,49,75.8,100,67.9
20160218031500,896.0,883.2,72.6316,49,76.7,100,67.7
20160218033000,896.0,883.2,72.6316,49,76.7,100,67.7
20160218034500,896.0,883.2,72.6316,49,79.6,100,67.7
20160218040000,896.0,902.4,74.2105,49,82.6,100,68.0
20160218041500,896.0,902.4,74.2105,49,77.7,100,68.0
20160218043000,896.0,902.4,74.2105,49,82.1,100,68.0
20160218044500,896.0,902.4,74.2105,49,80.2,100,68.1
20160218050000,896.0,902.4,74.2105,49,75.4,100,68.1
20160218051500,896.0,889.6,73.1579,49,76.3,100,68.0
20160218053000,896.0,899.2,73.9474,49,80.6,100,68.0
20160218054500,896.0,899.2,73.9474,49,80.6,100,68.1
20160218060000,896.0,899.2,73.9474,49,81.5,100,68.0
