PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160218061500,896.0,899.2,73.9474,49,81.5,100,68.1
20160218063000,896.0,899.2,73.9474,49,82.5,100,68.1
20160218064500,896.0,908.8,74.7368,49,81.6,100,68.1
20160218070000,896.0,908.8,74.7368,49,81.6,100,68.0
20160218071500,896.0,908.8,74.7368,49,81.6,100,67.9
20160218073000,896.0,908.8,74.7368,49,82.5,100,68.1
20160218074500,896.0,896.0,73.6842,49,82.5,100,67.9
20160218080000,896.0,886.4,72.8947,49,82.5,100,68.2
20160218081500,896.0,886.4,72.8947,49,55.5,100,66.9
20160218083000,896.0,886.4,72.8947,49,61.9,100,66.9
20160218084500,896.0,873.6,71.8421,49,73.0,100,67.2
20160218090000,896.0,873.6,71.8421,49,72.0,100,67.6
20160218091500,896.0,873.6,71.8421,49,70.1,100,68.0
20160218093000,896.0,873.6,71.8421,49,74.0,100,68.2
20160218094500,896.0,864.0,71.0526,49,55.6,100,67.4
20160218100000,896.0,864.0,71.0526,49,58.3,100,67.0
20160218101500,896.0,864.0,71.0526,49,64.0,100,67.4
20160218103000,896.0,873.6,71.8421,49,65.8,100,67.7
20160218104500,896.0,873.6,71.8421,49,63.6,100,67.7
20160218110000,896.0,864.0,71.0526,49,62.8,100,67.7
20160218111500,896.0,864.0,71.0526,49,64.0,100,67.7
20160218113000,896.0,864.0,71.0526,49,65.3,100,68.0
20160218114500,896.0,864.0,71.0526,49,63.6,100,67.9
20160218120000,896.0,864.0,71.0526,49,62.8,100,68.0
20160218121500,896.0,864.0,71.0526,49,64.4,100,68.0
20160218123000,896.0,864.0,71.0526,49,65.3,100,68.0
20160218124500,896.0,854.4,70.2632,49,65.3,100,67.9
20160218130000,896.0,873.6,71.8421,49,64.4,100,67.9
20160218131500,896.0,883.2,72.6316,49,64.4,100,67.8
20160218133000,896.0,883.2,72.6316,49,63.4,100,68.1
20160218134500,896.0,883.2,72.6316,49,63.4,100,67.9
20160218140000,896.0,864.0,71.0526,49,63.4,100,67.9
20160218141500,896.0,905.6,74.4737,49,63.4,100,67.9
20160218143000,896.0,889.6,73.1579,49,63.4,100,68.1
20160218144500,896.0,889.6,73.1579,49,63.4,100,68.1
20160218150000,896.0,899.2,73.9474,49,64.4,100,68.1
20160218151500,896.0,899.2,73.9474,49,64.4,100,68.0
20160218153000,896.0,899.2,73.9474,49,63.6,100,67.7
20160218154500,896.0,889.6,73.1579,49,63.6,100,67.8
20160218160000,896.0,889.6,73.1579,49,63.6,100,67.7
20160218161500,896.0,902.4,74.2105,49,63.6,100,67.6
20160218163000,896.0,902.4,74.2105,49,63.6,100,67.4
20160218164500,896.0,902.4,74.2105,49,67.7,100,67.6
20160218170000,896.0,902.4,74.2105,49,66.8,100,67.7
20160218171500,896.0,902.4,74.2105,49,71.2,100,67.7
20160218173000,896.0,902.4,74.2105,49,69.7,100,67.7
20160218174500,896.0,886.4,72.8947,49,73.9,100,67.8
20160218180000,896.0,899.2,73.9474,49,72.0,100,68.1
20160218181500,896.0,899.2,73.9474,49,69.7,100,68.2
20160218183000,896.0,899.2,73.9474,49,72.4,100,68.2
20160218184500,896.0,889.6,73.1579,49,74.8,100,68.2
20160218190000,896.0,899.2,73.9474,49,57.1,100,67.0
20160218191500,896.0,889.6,73.1579,49,63.2,100,66.8
20160218193000,896.0,889.6,73.1579,49,69.6,100,67.2
20160218194500,896.0,889.6,73.1579,49,72.0,100,67.5
20160218200000,896.0,889.6,73.1579,49,74.4,100,67.7
20160218201500,896.0,889.6,73.1579,49,72.8,100,67.7
20160218203000,896.0,899.2,73.9474,49,70.2,100,67.7
20160218204500,896.0,886.4,72.8947,49,74.5,100,67.7
20160218210000,896.0,896.0,73.6842,49,78.2,100,68.0
20160218211500,896.0,886.4,72.8947,49,75.3,100,68.1
20160218213000,896.0,896.0,73.6842,49,73.5,100,68.2
20160218214500,896.0,896.0,73.6842,49,58.0,100,67.4
20160218220000,896.0,896.0,73.6842,49,64.4,100,66.6
20160218221500,896.0,896.0,73.6842,49,75.5,100,67.0
20160218223000,896.0,886.4,72.8947,49,74.1,100,67.7
20160218224500,896.0,886.4,72.8947,49,77.3,100,67.8
20160218230000,896.0,886.4,72.8947,49,77.3,100,68.0
20160218231500,896.0,886.4,72.8947,49,75.6,100,68.0
20160218233000,896.0,886.4,72.8947,49,73.5,100,68.2
20160218234500,896.0,886.4,72.8947,49,77.8,100,68.2
20160219000000,896.0,886.4,72.8947,49,77.8,100,68.1
20160219001500,896.0,886.4,72.8947,49,73.5,100,68.2
20160219003000,896.0,886.4,72.8947,49,78.8,100,68.2
20160219004500,896.0,886.4,72.8947,49,76.3,100,68.1
20160219010000,896.0,886.4,72.8947,49,73.4,100,68.2
20160219011500,896.0,886.4,72.8947,49,56.0,100,67.0
20160219013000,896.0,886.4,72.8947,49,64.4,100,66.6
20160219014500,896.0,886.4,72.8947,49,72.0,100,67.2
20160219020000,896.0,886.4,72.8947,49,74.4,100,67.5
20160219021500,896.0,886.4,72.8947,49,78.2,100,67.6
20160219023000,896.0,886.4,72.8947,49,75.7,100,67.8
20160219024500,896.0,886.4,72.8947,49,73.5,100,67.9
20160219030000,896.0,886.4,72.8947,49,78.2,100,67.9
20160219031500,896.0,886.4,72.8947,49,75.8,100,67.9
20160219033000,896.0,896.0,73.6842,49,73.0,100,68.1
20160219034500,896.0,896.0,73.6842,49,78.2,100,68.1
20160219040000,896.0,896.0,73.6842,49,77.2,100,67.9
20160219041500,896.0,896.0,73.6842,49,72.9,100,67.9
20160219043000,896.0,896.0,73.6842,49,75.1,100,67.9
20160219044500,896.0,896.0,73.6842,49,77.7,100,67.9
20160219050000,896.0,896.0,73.6842,49,72.7,100,67.9
20160219051500,896.0,896.0,73.6842,49,77.8,100,67.9
20160219053000,896.0,896.0,73.6842,49,77.8,100,67.9
20160219054500,896.0,896.0,73.6842,49,73.0,100,68.1
20160219060000,896.0,886.4,72.8947,49,75.0,100,68.0
20160219061500,896.0,896.0,73.6842,49,77.2,100,67.9
20160219063000,896.0,886.4,72.8947,49,72.5,100,68.1
20160219064500,896.0,886.4,72.8947,49,77.3,100,68.0
20160219070000,896.0,886.4,72.8947,49,72.9,100,68.2
20160219071500,896.0,886.4,72.8947,49,76.4,100,68.0
20160219073000,896.0,886.4,72.8947,49,77.2,100,68.0
20160219074500,896.0,886.4,72.8947,49,68.3,0,68.2
20160219080000,896.0,886.4,72.8947,49,56.0,100,66.9
20160219081500,896.0,886.4,72.8947,49,63.2,100,67.2
20160219083000,896.0,886.4,72.8947,49,64.4,100,67.3
20160219084500,896.0,886.4,72.8947,49,68.1,100,67.4
20160219090000,896.0,886.4,72.8947,49,66.8,100,67.7
20160219091500,896.0,873.6,71.8421,49,66.8,100,68.1
20160219093000,896.0,883.2,72.6316,49,68.2,100,68.1
20160219094500,896.0,873.6,71.8421,49,68.2,100,67.9
20160219100000,896.0,873.6,71.8421,49,66.7,100,68.1
20160219101500,896.0,883.2,72.6316,49,63.3,100,68.2
20160219103000,896.0,883.2,72.6316,49,56.0,100,67.6
20160219104500,896.0,883.2,72.6316,49,56.0,100,67.2
20160219110000,896.0,883.2,72.6316,49,59.9,100,67.2
20160219111500,896.0,873.6,71.8421,49,64.0,100,67.8
20160219113000,896.0,873.6,71.8421,49,64.0,100,68.1
20160219114500,896.0,873.6,71.8421,49,64.0,100,68.1
20160219120000,896.0,873.6,71.8421,49,64.0,100,68.0
20160219121500,896.0,873.6,71.8421,49,64.0,100,68.1
20160219123000,896.0,873.6,71.8421,49,63.2,100,68.2
20160219124500,896.0,864.0,71.0526,49,63.2,100,68.1
20160219130000,896.0,864.0,71.0526,49,64.0,100,68.1
20160219131500,896.0,864.0,71.0526,49,64.0,100,68.1
20160219133000,896.0,864.0,71.0526,49,58.4,0,68.0
20160219134500,896.0,864.0,71.0526,49,56.4,100,67.5
20160219140000,896.0,854.4,70.2632,49,56.4,100,67.4
20160219141500,896.0,854.4,70.2632,49,56.4,100,67.3
20160219143000,896.0,854.4,70.2632,49,57.5,100,67.6
20160219144500,896.0,854.4,70.2632,49,64.0,100,67.6
20160219150000,896.0,854.4,70.2632,49,64.0,100,67.9
20160219151500,896.0,864.0,71.0526,49,64.0,100,67.9
20160219153000,896.0,864.0,71.0526,49,64.0,100,68.1
20160219154500,896.0,864.0,71.0526,49,64.0,100,68.0
20160219160000,896.0,864.0,71.0526,49,64.0,100,68.1
20160219161500,896.0,864.0,71.0526,49,64.0,100,68.0
20160219163000,896.0,864.0,71.0526,49,64.0,100,67.8
20160219164500,896.0,864.0,71.0526,49,64.0,100,67.8
20160219170000,896.0,864.0,71.0526,49,64.0,100,67.6
20160219171500,896.0,864.0,71.0526,49,64.0,100,67.6
20160219173000,896.0,864.0,71.0526,49,64.0,100,67.4
20160219174500,896.0,880.0,72.3684,49,67.3,100,67.6
20160219180000,896.0,880.0,72.3684,49,68.2,100,67.6
20160219181500,896.0,880.0,72.3684,49,70.5,100,67.8
20160219183000,896.0,880.0,72.3684,49,69.1,100,67.8
20160219184500,896.0,880.0,72.3684,49,67.7,100,67.9
20160219190000,896.0,880.0,72.3684,49,68.7,100,67.9
20160219191500,896.0,880.0,72.3684,49,70.1,100,67.9
20160219193000,896.0,880.0,72.3684,49,70.1,100,67.8
20160219194500,896.0,880.0,72.3684,49,67.7,100,67.7
20160219200000,896.0,880.0,72.3684,49,68.7,100,67.7
20160219201500,896.0,880.0,72.3684,49,72.4,100,67.8
20160219203000,896.0,880.0,72.3684,49,70.5,100,67.8
20160219204500,896.0,880.0,72.3684,49,69.2,100,67.8
20160219210000,896.0,880.0,72.3684,49,71.1,100,67.8
20160219211500,896.0,880.0,72.3684,49,72.4,100,67.9
20160219213000,896.0,880.0,72.3684,49,70.5,100,67.9
20160219214500,896.0,880.0,72.3684,49,69.7,100,67.9
20160219220000,896.0,880.0,72.3684,49,70.6,100,67.9
20160219221500,896.0,880.0,72.3684,49,72.5,100,67.9
20160219223000,896.0,880.0,72.3684,49,71.0,100,67.7
20160219224500,896.0,880.0,72.3684,49,69.2,100,67.7
20160219230000,896.0,880.0,72.3684,49,73.7,100,68.0
20160219231500,896.0,870.4,71.5789,49,76.7,100,68.1
20160219233000,896.0,870.4,71.5789,49,73.4,100,68.1
20160219234500,896.0,870.4,71.5789,49,72.5,100,68.2
20160220000000,896.0,870.4,71.5789,49,75.9,100,68.2
20160220001500,896.0,870.4,71.5789,49,75.9,100,68.1
20160220003000,896.0,880.0,72.3684,49,71.8,100,68.2
20160220004500,896.0,880.0,72.3684,49,74.3,100,68.2
20160220010000,896.0,880.0,72.3684,49,56.4,100,66.7
20160220011500,896.0,880.0,72.3684,10,103.5,0,68.8
20160220013000,896.0,854.4,70.2632,49,56.8,0,67.7
20160220014500,896.0,867.2,71.3158,49,62.1,100,66.7
20160220020000,896.0,867.2,71.3158,49,73.4,100,66.8
20160220021500,896.0,867.2,71.3158,49,76.3,100,67.4
20160220023000,896.0,867.2,71.3158,49,72.5,100,67.7
20160220024500,896.0,867.2,71.3158,49,77.5,100,67.9
20160220030000,896.0,867.2,71.3158,49,75.7,100,68.0
20160220031500,896.0,867.2,71.3158,49,72.6,100,68.2
20160220033000,896.0,867.2,71.3158,49,77.3,100,68.2
20160220034500,896.0,867.2,71.3158,49,58.0,0,67.8
20160220040000,896.0,867.2,71.3158,49,62.8,100,66.6
20160220041500,896.0,867.2,71.3158,49,75.9,100,66.9
20160220043000,896.0,857.6,70.5263,49,75.9,100,67.4
20160220044500,896.0,857.6,70.5263,49,73.0,100,67.8
20160220050000,896.0,867.2,71.3158,49,76.6,100,68.0
20160220051500,896.0,857.6,70.5263,49,76.6,100,67.9
20160220053000,896.0,857.6,70.5263,49,72.5,100,67.9
20160220054500,896.0,857.6,70.5263,49,73.5,100,68.0
20160220060000,896.0,870.4,71.5789,49,77.7,100,68.0
20160220061500,896.0,870.4,71.5789,49,74.8,100,68.0
20160220063000,896.0,870.4,71.5789,49,72.5,100,68.0
20160220064500,896.0,870.4,71.5789,49,77.2,100,68.0
20160220070000,896.0,870.4,71.5789,49,74.1,100,68.1
20160220071500,896.0,870.4,71.5789,49,74.1,100,68.1
20160220073000,896.0,870.4,71.5789,49,77.2,100,68.1
20160220074500,896.0,870.4,71.5789,49,74.7,100,68.1
20160220080000,896.0,870.4,71.5789,49,73.0,100,68.2
20160220081500,896.0,870.4,71.5789,49,56.8,100,67.4
20160220083000,896.0,870.4,71.5789,49,63.2,100,66.8
20160220084500,896.0,854.4,70.2632,49,67.2,100,67.0
20160220090000,896.0,870.4,71.5789,49,73.0,100,67.4
20160220091500,896.0,870.4,71.5789,49,74.4,100,67.7
20160220093000,896.0,870.4,71.5789,49,70.9,100,68.1
20160220094500,896.0,870.4,71.5789,49,72.5,100,68.2
20160220100000,896.0,870.4,71.5789,49,58.1,0,67.8
20160220101500,896.0,857.6,70.5263,49,60.7,100,66.7
20160220103000,896.0,857.6,70.5263,49,64.4,100,67.6
20160220104500,896.0,857.6,70.5263,49,64.4,100,67.6
20160220110000,896.0,857.6,70.5263,49,63.6,100,67.5
20160220111500,896.0,857.6,70.5263,49,63.6,100,67.6
20160220113000,896.0,857.6,70.5263,49,64.8,100,67.7
20160220114500,896.0,857.6,70.5263,49,64.8,100,67.8
20160220120000,896.0,857.6,70.5263,49,64.0,100,67.7
20160220121500,896.0,857.6,70.5263,49,64.0,100,67.8
20160220123000,896.0,867.2,71.3158,49,64.9,100,67.7
20160220124500,896.0,867.2,71.3158,49,64.9,100,67.9
20160220130000,896.0,867.2,71.3158,49,64.0,100,67.7
20160220131500,896.0,867.2,71.3158,49,64.0,100,67.9
20160220133000,896.0,857.6,70.5263,49,64.8,100,67.9
20160220134500,896.0,857.6,70.5263,49,64.8,100,68.1
20160220140000,896.0,857.6,70.5263,49,64.8,100,68.1
20160220141500,896.0,857.6,70.5263,49,64.8,100,68.1
20160220143000,896.0,867.2,71.3158,49,64.8,100,68.0
20160220144500,896.0,867.2,71.3158,49,64.0,100,68.1
20160220150000,896.0,867.2,71.3158,49,64.0,100,68.1
20160220151500,896.0,857.6,70.5263,49,64.0,100,67.8
20160220153000,896.0,857.6,70.5263,49,64.0,100,67.8
20160220154500,896.0,857.6,70.5263,49,64.0,100,67.7
20160220160000,896.0,857.6,70.5263,49,65.2,100,67.6
20160220161500,896.0,857.6,70.5263,49,70.5,100,67.6
20160220163000,896.0,867.2,71.3158,49,69.1,100,67.8
20160220164500,896.0,867.2,71.3158,49,69.1,100,68.0
20160220170000,896.0,867.2,71.3158,49,70.6,100,68.2
20160220171500,896.0,867.2,71.3158,49,57.2,100,67.6
20160220173000,896.0,867.2,71.3158,49,57.2,100,66.9
20160220174500,896.0,867.2,71.3158,49,64.0,100,67.2
20160220180000,896.0,867.2,71.3158,49,65.3,100,67.3
20160220181500,896.0,867.2,71.3158,49,67.6,100,67.5
20160220183000,896.0,867.2,71.3158,49,68.5,100,67.6
20160220184500,896.0,867.2,71.3158,49,67.7,100,67.7
20160220190000,896.0,867.2,71.3158,49,69.7,100,67.8
20160220191500,896.0,867.2,71.3158,49,69.7,100,67.9
20160220193000,896.0,867.2,71.3158,49,68.1,100,67.9
20160220194500,896.0,867.2,71.3158,49,68.1,100,67.8
20160220200000,896.0,867.2,71.3158,49,70.1,100,67.8
20160220201500,896.0,867.2,71.3158,49,70.1,100,67.9
20160220203000,896.0,867.2,71.3158,49,68.1,100,67.9
20160220204500,896.0,867.2,71.3158,49,68.1,100,67.7
20160220210000,896.0,867.2,71.3158,49,69.7,100,67.7
20160220211500,896.0,867.2,71.3158,49,71.5,100,67.8
20160220213000,896.0,867.2,71.3158,49,69.3,100,67.9
20160220214500,896.0,867.2,71.3158,49,69.3,100,67.9
20160220220000,896.0,867.2,71.3158,49,72.0,100,67.9
20160220221500,896.0,867.2,71.3158,49,71.0,100,67.9
20160220223000,896.0,867.2,71.3158,49,68.7,100,67.9
20160220224500,896.0,867.2,71.3158,49,70.1,100,67.9
20160220230000,896.0,867.2,71.3158,49,72.0,100,67.8
20160220231500,896.0,867.2,71.3158,49,70.9,100,67.9
20160220233000,896.0,867.2,71.3158,49,68.7,100,67.8
20160220234500,896.0,867.2,71.3158,49,69.9,100,67.7
20160221000000,896.0,867.2,71.3158,49,76.3,100,67.9
20160221001500,896.0,867.2,71.3158,49,73.4,100,68.1
20160221003000,896.0,867.2,71.3158,49,63.1,0,68.2
20160221004500,896.0,867.2,71.3158,49,57.1,100,66.7
20160221010000,896.0,857.6,70.5263,49,64.4,100,66.8
20160221011500,896.0,867.2,71.3158,49,72.5,100,67.4
20160221013000,896.0,867.2,71.3158,49,72.5,100,67.8
20160221014500,896.0,867.2,71.3158,49,73.4,100,67.8
20160221020000,896.0,867.2,71.3158,49,71.0,100,67.8
20160221021500,896.0,867.2,71.3158,49,71.0,100,67.8
20160221023000,896.0,867.2,71.3158,49,74.0,100,67.9
20160221024500,896.0,867.2,71.3158,49,72.0,100,67.9
20160221030000,896.0,867.2,71.3158,49,70.6,100,68.1
20160221031500,896.0,867.2,71.3158,49,73.6,100,67.9
20160221033000,896.0,867.2,71.3158,49,73.6,100,67.9
20160221034500,896.0,867.2,71.3158,49,70.1,100,67.9
20160221040000,896.0,867.2,71.3158,49,73.0,100,68.0
20160221041500,896.0,867.2,71.3158,49,73.0,100,67.9
20160221043000,896.0,867.2,71.3158,49,70.5,100,67.8
20160221044500,896.0,867.2,71.3158,49,71.8,100,67.9
20160221050000,896.0,867.2,71.3158,49,73.9,100,67.9
20160221051500,896.0,867.2,71.3158,49,71.0,100,67.9
20160221053000,896.0,867.2,71.3158,49,71.0,100,67.8
20160221054500,896.0,867.2,71.3158,49,73.6,100,67.7
20160221060000,896.0,867.2,71.3158,49,72.4,100,67.8
20160221061500,896.0,867.2,71.3158,49,70.5,100,67.9
20160221063000,896.0,867.2,71.3158,49,73.0,100,67.9
20160221064500,896.0,867.2,71.3158,49,73.9,100,67.9
20160221070000,896.0,867.2,71.3158,49,71.5,100,68.1
20160221071500,896.0,867.2,71.3158,49,70.6,100,68.1
20160221073000,896.0,867.2,71.3158,49,73.5,100,68.0
20160221074500,896.0,867.2,71.3158,49,73.5,100,68.1
20160221080000,896.0,867.2,71.3158,49,70.6,100,68.2
20160221081500,896.0,867.2,71.3158,49,57.2,100,67.4
20160221083000,896.0,867.2,71.3158,49,63.2,100,66.6
20160221084500,896.0,867.2,71.3158,49,68.1,100,66.9
20160221090000,896.0,867.2,71.3158,49,70.6,100,67.5
20160221091500,896.0,867.2,71.3158,49,73.4,100,67.9
20160221093000,896.0,867.2,71.3158,49,72.0,100,68.2
20160221094500,896.0,867.2,71.3158,49,56.8,100,67.3
20160221100000,896.0,867.2,71.3158,49,63.2,100,67.1
20160221101500,896.0,867.2,71.3158,49,63.2,100,67.4
20160221103000,896.0,867.2,71.3158,49,63.2,100,67.5
20160221104500,896.0,867.2,71.3158,49,64.0,100,67.7
20160221110000,896.0,857.6,70.5263,49,64.0,100,67.7
20160221111500,896.0,857.6,70.5263,49,64.0,100,67.6
20160221113000,896.0,857.6,70.5263,49,63.3,100,67.7
20160221114500,896.0,867.2,71.3158,49,63.3,100,67.8
20160221120000,896.0,867.2,71.3158,49,64.0,100,67.7
20160221121500,896.0,867.2,71.3158,49,64.0,100,67.6
20160221123000,896.0,867.2,71.3158,49,64.0,100,67.7
20160221124500,896.0,867.2,71.3158,49,64.0,100,67.8
20160221130000,896.0,867.2,71.3158,49,64.8,100,67.7
20160221131500,896.0,867.2,71.3158,49,67.7,100,67.7
20160221133000,896.0,867.2,71.3158,49,67.7,100,67.8
20160221134500,896.0,867.2,71.3158,49,66.8,100,67.9
20160221140000,896.0,857.6,70.5263,49,68.1,100,68.0
20160221141500,896.0,857.6,70.5263,49,68.1,100,67.9
20160221143000,896.0,857.6,70.5263,49,67.2,100,67.9
20160221144500,896.0,867.2,71.3158,49,67.2,100,68.1
20160221150000,896.0,867.2,71.3158,49,68.2,100,68.1
20160221151500,896.0,857.6,70.5263,49,68.2,100,68.0
20160221153000,896.0,857.6,70.5263,49,66.7,100,67.9
20160221154500,896.0,857.6,70.5263,49,67.7,100,68.0
20160221160000,896.0,857.6,70.5263,49,68.6,100,68.1
20160221161500,896.0,857.6,70.5263,49,67.7,100,68.0
20160221163000,896.0,867.2,71.3158,49,66.8,100,68.1
20160221164500,896.0,867.2,71.3158,49,68.2,100,68.1
20160221170000,896.0,867.2,71.3158,49,68.2,100,68.1
20160221171500,896.0,867.2,71.3158,49,67.5,100,68.0
20160221173000,896.0,857.6,70.5263,49,66.3,100,67.9
20160221174500,896.0,857.6,70.5263,49,67.3,100,67.9
20160221180000,896.0,857.6,70.5263,49,68.1,100,67.9
20160221181500,896.0,857.6,70.5263,49,68.1,100,68.0
20160221183000,896.0,857.6,70.5263,49,66.3,100,68.1
20160221184500,896.0,857.6,70.5263,49,67.3,100,67.9
20160221190000,896.0,867.2,71.3158,49,68.1,100,67.8
20160221191500,896.0,854.4,70.2632,49,68.1,100,67.9
20160221193000,896.0,854.4,70.2632,49,66.8,100,67.9
20160221194500,896.0,864.0,71.0526,49,68.2,100,67.8
20160221200000,896.0,864.0,71.0526,49,68.2,100,67.7
20160221201500,896.0,864.0,71.0526,49,68.2,100,67.7
20160221203000,896.0,864.0,71.0526,49,66.8,100,67.8
20160221204500,896.0,864.0,71.0526,49,68.2,100,67.9
20160221210000,896.0,864.0,71.0526,49,69.1,100,67.9
20160221211500,896.0,864.0,71.0526,49,67.7,100,67.9
20160221213000,896.0,864.0,71.0526,49,67.7,100,68.1
20160221214500,896.0,864.0,71.0526,49,68.7,100,67.9
20160221220000,896.0,864.0,71.0526,49,68.7,100,67.9
20160221221500,896.0,864.0,71.0526,49,66.8,100,67.8
20160221223000,896.0,864.0,71.0526,49,67.7,100,68.0
20160221224500,896.0,864.0,71.0526,49,68.6,100,67.9
20160221230000,896.0,864.0,71.0526,49,67.7,100,67.8
20160221231500,896.0,864.0,71.0526,49,66.8,100,67.7
20160221233000,896.0,864.0,71.0526,49,68.2,100,67.9
20160221234500,896.0,864.0,71.0526,49,68.2,100,67.8
20160222000000,896.0,864.0,71.0526,49,66.7,100,67.7
20160222001500,896.0,864.0,71.0526,49,68.8,100,67.8
20160222003000,896.0,851.2,70.0,49,71.0,100,67.9
20160222004500,896.0,867.2,71.3158,49,69.6,100,68.0
20160222010000,896.0,867.2,71.3158,49,68.2,100,67.9
20160222011500,896.0,867.2,71.3158,49,70.6,100,67.9
20160222013000,896.0,867.2,71.3158,49,70.6,100,67.9
20160222014500,896.0,867.2,71.3158,49,68.2,100,67.9
20160222020000,896.0,867.2,71.3158,49,69.7,100,68.0
20160222021500,896.0,857.6,70.5263,49,71.0,100,68.1
20160222023000,896.0,867.2,71.3158,49,69.1,100,67.9
20160222024500,896.0,857.6,70.5263,49,69.1,100,67.9
20160222030000,896.0,857.6,70.5263,49,70.6,100,68.1
20160222031500,896.0,867.2,71.3158,49,70.6,100,68.0
20160222033000,896.0,867.2,71.3158,49,68.2,100,68.1
20160222034500,896.0,854.4,70.2632,49,70.6,100,68.0
20160222040000,896.0,854.4,70.2632,49,70.6,100,68.1
20160222041500,896.0,854.4,70.2632,49,68.6,100,68.2
20160222043000,896.0,854.4,70.2632,49,69.7,100,68.1
20160222044500,896.0,854.4,70.2632,49,71.0,100,68.1
20160222050000,896.0,854.4,70.2632,49,68.6,100,68.0
20160222051500,896.0,864.0,71.0526,49,68.6,100,68.2
20160222053000,896.0,864.0,71.0526,49,71.1,100,68.1
20160222054500,896.0,864.0,71.0526,49,70.1,100,68.0
20160222060000,896.0,854.4,70.2632,49,68.2,100,67.9
20160222061500,896.0,854.4,70.2632,49,69.2,100,68.1
20160222063000,896.0,854.4,70.2632,49,71.0,100,68.1
20160222064500,896.0,864.0,71.0526,49,68.2,100,68.1
20160222070000,896.0,854.4,70.2632,49,69.7,100,68.0
20160222071500,896.0,854.4,70.2632,49,71.0,100,68.1
20160222073000,896.0,854.4,70.2632,49,69.2,100,67.9
20160222074500,896.0,867.2,71.3158,49,69.2,100,67.8
20160222080000,896.0,867.2,71.3158,49,70.6,100,68.0
20160222081500,896.0,857.6,70.5263,49,70.6,100,68.0
20160222083000,896.0,857.6,70.5263,49,69.1,100,68.1
20160222084500,896.0,867.2,71.3158,49,69.1,100,68.0
20160222090000,896.0,867.2,71.3158,49,70.1,100,68.2
20160222091500,896.0,867.2,71.3158,49,57.6,0,67.9
20160222093000,896.0,857.6,70.5263,49,56.4,100,67.2
20160222094500,896.0,857.6,70.5263,49,62.8,100,67.2
20160222100000,896.0,857.6,70.5263,49,63.6,100,67.3
20160222101500,896.0,857.6,70.5263,49,67.7,100,67.3
20160222103000,896.0,857.6,70.5263,49,72.0,100,67.6
20160222104500,896.0,857.6,70.5263,49,70.0,100,68.0
20160222110000,896.0,857.6,70.5263,49,70.0,100,68.1
20160222111500,896.0,857.6,70.5263,49,72.0,100,68.1
20160222113000,896.0,857.6,70.5263,49,72.0,100,68.1
20160222114500,896.0,857.6,70.5263,49,70.1,100,68.1
20160222120000,896.0,867.2,71.3158,49,59.6,0,68.1
20160222121500,896.0,857.6,70.5263,49,56.3,100,67.1
20160222123000,896.0,857.6,70.5263,49,64.0,100,67.1
20160222124500,896.0,857.6,70.5263,49,64.0,100,67.2
20160222130000,896.0,857.6,70.5263,49,64.9,100,67.6
20160222131500,896.0,857.6,70.5263,49,65.8,100,67.6
20160222133000,896.0,857.6,70.5263,49,67.2,100,67.7
20160222134500,896.0,857.6,70.5263,49,66.4,100,67.7
20160222140000,896.0,857.6,70.5263,49,66.4,100,68.1
20160222141500,896.0,857.6,70.5263,49,67.7,100,68.1
20160222143000,896.0,857.6,70.5263,49,68.7,100,68.1
20160222144500,896.0,857.6,70.5263,49,68.7,100,68.1
20160222150000,896.0,857.6,70.5263,49,67.2,100,68.2
20160222151500,896.0,857.6,70.5263,49,56.8,100,67.5
20160222153000,896.0,857.6,70.5263,49,59.1,100,66.9
20160222154500,896.0,857.6,70.5263,49,63.6,100,67.0
20160222160000,896.0,857.6,70.5263,49,68.1,100,67.3
20160222161500,896.0,857.6,70.5263,49,69.7,100,67.6
20160222163000,896.0,857.6,70.5263,49,72.0,100,67.8
20160222164500,896.0,867.2,71.3158,49,72.0,100,67.8
20160222170000,896.0,867.2,71.3158,49,70.5,100,68.0
20160222171500,896.0,867.2,71.3158,49,70.5,100,68.1
20160222173000,896.0,867.2,71.3158,49,72.0,100,68.0
20160222174500,896.0,867.2,71.3158,49,72.0,100,67.9
20160222180000,896.0,867.2,71.3158,49,70.0,100,67.9
20160222181500,896.0,883.2,72.6316,49,70.0,100,67.9
20160222183000,896.0,883.2,72.6316,49,72.4,100,67.9
20160222184500,896.0,883.2,72.6316,49,70.5,100,67.8
20160222190000,896.0,883.2,72.6316,49,69.7,100,67.9
20160222191500,896.0,883.2,72.6316,49,72.8,100,67.9
20160222193000,896.0,873.6,71.8421,49,72.0,100,67.9
20160222194500,896.0,873.6,71.8421,49,69.2,100,68.0
20160222200000,896.0,873.6,71.8421,49,71.6,100,67.8
20160222201500,896.0,883.2,72.6316,49,72.4,100,67.7
20160222203000,896.0,883.2,72.6316,49,70.1,100,67.8
20160222204500,896.0,873.6,71.8421,49,70.1,100,67.8
20160222210000,896.0,873.6,71.8421,49,72.4,100,67.7
20160222211500,896.0,873.6,71.8421,49,73.4,100,67.7
20160222213000,896.0,886.4,72.8947,49,71.1,100,67.8
20160222214500,896.0,886.4,72.8947,49,74.8,100,67.9
20160222220000,896.0,886.4,72.8947,49,72.9,100,67.9
20160222221500,896.0,886.4,72.8947,49,71.1,100,67.9
20160222223000,896.0,886.4,72.8947,49,74.8,100,67.9
20160222224500,896.0,870.4,71.5789,49,72.8,100,67.9
20160222230000,896.0,880.0,72.3684,49,71.8,100,68.0
20160222231500,896.0,880.0,72.3684,49,75.2,100,67.9
20160222233000,896.0,880.0,72.3684,49,72.3,100,68.0
20160222234500,896.0,880.0,72.3684,49,72.3,100,68.1
20160223000000,896.0,880.0,72.3684,49,75.1,100,68.1
20160223001500,896.0,880.0,72.3684,49,72.2,100,68.1
20160223003000,896.0,880.0,72.3684,49,73.0,100,68.1
20160223004500,896.0,880.0,72.3684,49,74.8,100,68.1
20160223010000,896.0,880.0,72.3684,49,72.0,100,68.1
20160223011500,896.0,880.0,72.3684,49,72.0,100,68.1
20160223013000,896.0,880.0,72.3684,49,74.9,100,68.1
20160223014500,896.0,880.0,72.3684,49,74.9,100,68.1
20160223020000,896.0,880.0,72.3684,49,71.0,100,68.0
20160223021500,896.0,880.0,72.3684,49,73.3,100,68.1
20160223023000,896.0,880.0,72.3684,49,75.3,100,68.0
20160223024500,896.0,870.4,71.5789,49,72.0,100,67.9
20160223030000,896.0,880.0,72.3684,49,72.0,100,68.0
20160223031500,896.0,880.0,72.3684,49,75.3,100,68.1
20160223033000,896.0,880.0,72.3684,49,73.9,100,68.1
20160223034500,896.0,880.0,72.3684,49,71.6,100,68.1
20160223040000,896.0,880.0,72.3684,49,74.8,100,67.9
20160223041500,896.0,880.0,72.3684,49,73.4,100,67.9
20160223043000,896.0,880.0,72.3684,49,71.6,100,68.1
20160223044500,896.0,880.0,72.3684,49,75.3,100,68.0
20160223050000,896.0,880.0,72.3684,49,73.4,100,68.0
20160223051500,896.0,880.0,72.3684,49,71.6,100,68.1
20160223053000,896.0,880.0,72.3684,49,75.4,100,68.1
20160223054500,896.0,880.0,72.3684,49,73.4,100,68.1
20160223060000,896.0,870.4,71.5789,49,71.4,100,68.1
20160223061500,896.0,870.4,71.5789,49,74.9,100,68.2
20160223063000,896.0,870.4,71.5789,49,74.9,100,68.1
20160223064500,896.0,870.4,71.5789,49,72.0,100,68.1
20160223070000,896.0,870.4,71.5789,49,72.0,100,67.9
20160223071500,896.0,870.4,71.5789,49,74.9,100,67.8
20160223073000,896.0,870.4,71.5789,49,73.9,100,67.9
20160223074500,896.0,880.0,72.3684,49,71.1,100,67.9
20160223080000,896.0,880.0,72.3684,49,74.4,100,68.2
20160223081500,896.0,880.0,72.3684,49,57.2,0,67.8
20160223083000,896.0,908.8,74.7368,49,56.0,100,67.1
20160223084500,896.0,908.8,74.7368,49,64.8,100,67.1
20160223090000,896.0,886.4,72.8947,49,64.8,100,67.2
20160223091500,896.0,857.6,70.5263,49,69.6,100,67.6
20160223093000,896.0,857.6,70.5263,49,69.6,100,67.9
20160223094500,896.0,857.6,70.5263,49,69.6,100,67.9
20160223100000,896.0,899.2,73.9474,49,69.6,100,67.9
20160223101500,896.0,899.2,73.9474,49,67.2,100,68.1
20160223103000,896.0,899.2,73.9474,49,68.6,100,68.1
20160223104500,896.0,886.4,72.8947,49,70.1,100,68.2
20160223110000,896.0,886.4,72.8947,49,57.1,100,67.6
20160223111500,896.0,896.0,73.6842,49,56.0,100,67.2
20160223113000,896.0,883.2,72.6316,49,63.4,100,67.1
20160223114500,896.0,883.2,72.6316,49,63.4,100,67.4
20160223120000,896.0,883.2,72.6316,49,63.4,100,67.6
20160223121500,896.0,883.2,72.6316,49,63.4,100,67.6
20160223123000,896.0,883.2,72.6316,49,63.4,100,67.4
20160223124500,896.0,883.2,72.6316,49,72.0,100,67.6
20160223130000,896.0,883.2,72.6316,49,72.0,100,68.0
20160223131500,896.0,883.2,72.6316,49,72.0,100,68.1
20160223133000,896.0,883.2,72.6316,49,72.0,100,68.1
20160223134500,896.0,883.2,72.6316,49,72.0,100,67.9
20160223140000,896.0,883.2,72.6316,49,72.0,100,68.2
20160223141500,896.0,883.2,72.6316,49,57.2,0,67.9
20160223143000,896.0,883.2,72.6316,49,56.3,100,66.8
20160223144500,896.0,937.6,77.1053,47,63.2,100,67.2
20160223150000,896.0,928.0,76.3158,47,64.8,100,67.4
20160223151500,896.0,928.0,76.3158,47,66.2,100,67.5
20160223153000,896.0,928.0,76.3158,47,69.6,100,67.6
20160223154500,896.0,928.0,76.3158,47,69.6,100,67.7
20160223160000,896.0,928.0,76.3158,47,73.3,100,67.8
20160223161500,896.0,928.0,76.3158,47,74.1,100,68.2
20160223163000,896.0,928.0,76.3158,47,74.1,100,68.2
20160223164500,896.0,928.0,76.3158,47,69.9,100,68.1
20160223170000,896.0,928.0,76.3158,47,72.5,100,68.1
20160223171500,896.0,928.0,76.3158,47,73.4,100,68.1
20160223173000,896.0,928.0,76.3158,47,69.7,100,68.1
20160223174500,896.0,937.6,77.1053,47,73.5,100,68.0
20160223180000,896.0,937.6,77.1053,47,72.0,100,67.9
20160223181500,896.0,928.0,76.3158,47,71.1,100,68.1
20160223183000,896.0,928.0,76.3158,47,73.4,100,68.0
20160223184500,896.0,928.0,76.3158,47,70.1,100,68.1
20160223190000,896.0,928.0,76.3158,47,73.1,100,68.0
20160223191500,896.0,928.0,76.3158,47,74.4,100,68.0
20160223193000,896.0,928.0,76.3158,47,70.1,100,67.9
20160223194500,896.0,928.0,76.3158,47,72.0,100,68.0
20160223200000,896.0,928.0,76.3158,47,73.6,100,67.9
20160223201500,896.0,928.0,76.3158,47,69.7,100,67.8
20160223203000,896.0,928.0,76.3158,47,74.8,100,67.9
20160223204500,896.0,928.0,76.3158,47,71.0,100,67.8
20160223210000,896.0,928.0,76.3158,47,71.0,100,67.9
20160223211500,896.0,928.0,76.3158,47,74.8,100,67.7
20160223213000,896.0,928.0,76.3158,47,72.9,100,67.9
20160223214500,896.0,937.6,77.1053,47,77.7,100,67.9
20160223220000,896.0,937.6,77.1053,47,72.5,100,68.0
20160223221500,896.0,937.6,77.1053,47,77.2,100,67.8
20160223223000,896.0,937.6,77.1053,47,75.9,100,67.9
20160223224500,896.0,937.6,77.1053,47,74.8,100,67.7
20160223230000,896.0,937.6,77.1053,47,78.2,100,67.8
20160223231500,896.0,937.6,77.1053,47,74.6,100,67.7
20160223233000,896.0,947.2,77.8947,47,80.1,100,67.7
20160223234500,896.0,934.4,76.8421,47,74.4,100,67.8
20160224000000,896.0,934.4,76.8421,47,79.1,100,67.8
20160224001500,896.0,934.4,76.8421,47,79.1,100,67.9
20160224003000,896.0,934.4,76.8421,47,75.8,100,67.8
20160224004500,896.0,944.0,77.6316,47,78.7,100,67.8
20160224010000,896.0,944.0,77.6316,47,78.7,100,67.8
20160224011500,896.0,880.0,72.3684,11,74.8,0,67.8
20160224013000,896.0,880.0,72.3684,49,57.2,100,66.6
20160224014500,896.0,870.4,71.5789,49,81.5,100,66.5
20160224020000,896.0,886.4,72.8947,49,73.4,100,67.2
20160224021500,896.0,896.0,73.6842,49,83.7,100,67.7
20160224023000,896.0,886.4,72.8947,49,82.5,100,67.7
20160224024500,896.0,886.4,72.8947,49,77.4,100,67.7
20160224030000,896.0,886.4,72.8947,49,77.4,100,67.8
20160224031500,896.0,886.4,72.8947,49,82.1,100,67.8
20160224033000,896.0,873.6,71.8421,49,77.2,100,67.8
20160224034500,896.0,864.0,71.0526,49,83.7,100,67.9
20160224040000,896.0,864.0,71.0526,49,79.6,100,67.7
20160224041500,896.0,864.0,71.0526,49,77.0,100,67.8
20160224043000,896.0,880.0,72.3684,49,84.4,100,67.7
20160224044500,896.0,880.0,72.3684,49,79.9,100,67.6
20160224050000,896.0,899.2,73.9474,49,77.3,100,67.7
20160224051500,896.0,899.2,73.9474,49,83.1,100,67.8
20160224053000,896.0,908.8,74.7368,49,77.8,100,67.8
20160224054500,896.0,899.2,73.9474,49,85.6,100,67.9
20160224060000,896.0,899.2,73.9474,49,81.1,100,67.9
20160224061500,896.0,908.8,74.7368,49,77.4,100,68.0
20160224063000,896.0,908.8,74.7368,49,82.9,100,68.1
20160224064500,896.0,896.0,73.6842,49,82.9,100,67.8
20160224070000,896.0,896.0,73.6842,49,80.6,100,67.6
20160224071500,896.0,896.0,73.6842,49,78.7,100,67.7
20160224073000,896.0,896.0,73.6842,49,85.6,100,67.9
20160224074500,896.0,908.8,74.7368,49,85.6,100,67.9
20160224080000,896.0,908.8,74.7368,49,84.3,100,67.9
20160224081500,896.0,908.8,74.7368,49,77.3,100,67.9
20160224083000,896.0,908.8,74.7368,49,70.1,0,68.3
20160224084500,896.0,908.8,74.7368,49,60.0,100,66.6
20160224090000,896.0,908.8,74.7368,49,74.3,100,66.5
20160224091500,896.0,896.0,73.6842,49,75.1,100,67.1
20160224093000,896.0,886.4,72.8947,49,77.8,100,67.5
20160224094500,896.0,886.4,72.8947,49,86.2,100,67.7
20160224100000,896.0,905.6,74.4737,49,77.2,100,68.1
20160224101500,896.0,905.6,74.4737,49,56.7,100,67.6
20160224103000,896.0,921.6,75.7895,49,63.2,100,66.7
20160224104500,896.0,921.6,75.7895,49,72.0,100,66.9
20160224110000,896.0,912.0,75.0,49,80.7,100,67.5
20160224111500,896.0,912.0,75.0,49,77.5,100,67.4
20160224113000,896.0,912.0,75.0,49,80.1,100,68.0
20160224114500,896.0,902.4,74.2105,49,81.5,100,68.0
20160224120000,896.0,889.6,73.1579,49,66.0,0,68.3
20160224121500,896.0,873.6,71.8421,49,55.2,100,66.7
20160224123000,896.0,873.6,71.8421,49,63.4,100,66.9
20160224124500,896.0,873.6,71.8421,49,72.6,100,67.3
20160224130000,896.0,883.2,72.6316,49,74.4,100,67.8
20160224131500,896.0,883.2,72.6316,49,74.4,100,67.9
20160224133000,896.0,883.2,72.6316,49,72.0,100,68.2
20160224134500,896.0,883.2,72.6316,49,55.9,0,67.8
20160224140000,896.0,899.2,73.9474,49,61.1,100,66.8
20160224141500,896.0,883.2,72.6316,49,62.8,100,67.1
20160224143000,896.0,896.0,73.6842,49,74.1,100,67.2
20160224144500,896.0,886.4,72.8947,49,72.0,100,67.7
20160224150000,896.0,886.4,72.8947,49,73.2,100,67.9
20160224151500,896.0,886.4,72.8947,49,73.2,100,68.0
20160224153000,896.0,886.4,72.8947,49,72.4,100,68.1
20160224154500,896.0,886.4,72.8947,49,71.1,100,68.1
20160224160000,896.0,899.2,73.9474,49,75.8,100,68.0
20160224161500,896.0,899.2,73.9474,49,68.7,100,67.9
20160224163000,896.0,886.4,72.8947,49,74.8,100,67.9
20160224164500,896.0,886.4,72.8947,49,70.6,100,67.8
20160224170000,896.0,886.4,72.8947,49,72.4,100,67.7
20160224171500,896.0,857.6,70.5263,49,73.5,100,67.6
20160224173000,896.0,880.0,72.3684,49,77.3,100,67.6
20160224174500,896.0,880.0,72.3684,49,75.2,100,67.7
20160224180000,896.0,880.0,72.3684,49,74.0,100,67.8
20160224181500,896.0,908.8,74.7368,49,71.9,100,67.9
20160224183000,896.0,896.0,73.6842,49,75.8,100,67.7
20160224184500,896.0,896.0,73.6842,49,75.8,100,67.8
20160224190000,896.0,896.0,73.6842,49,71.9,100,67.7
20160224191500,896.0,905.6,74.4737,49,75.0,100,67.7
20160224193000,896.0,886.4,72.8947,49,77.1,100,67.9
20160224194500,896.0,899.2,73.9474,49,77.1,100,68.0
20160224200000,896.0,899.2,73.9474,49,74.5,100,68.1
20160224201500,896.0,899.2,73.9474,49,79.6,100,67.9
20160224203000,896.0,899.2,73.9474,49,72.3,100,67.9
20160224204500,896.0,899.2,73.9474,49,77.3,100,67.8
20160224210000,896.0,899.2,73.9474,49,74.9,100,67.9
20160224211500,896.0,899.2,73.9474,49,77.9,100,67.8
20160224213000,896.0,899.2,73.9474,49,75.8,100,67.7
20160224214500,896.0,886.4,72.8947,49,74.3,100,67.7
20160224220000,896.0,886.4,72.8947,49,76.9,100,67.8
20160224221500,896.0,896.0,73.6842,49,80.4,100,67.7
20160224223000,896.0,896.0,73.6842,49,77.8,100,67.7
20160224224500,896.0,896.0,73.6842,49,76.8,100,67.7
20160224230000,896.0,896.0,73.6842,49,74.0,100,67.7
20160224231500,896.0,896.0,73.6842,49,80.5,100,67.7
20160224233000,896.0,896.0,73.6842,49,82.0,100,67.7
20160224234500,896.0,896.0,73.6842,49,80.3,100,67.7
20160225000000,896.0,896.0,73.6842,49,75.1,100,67.8
20160225001500,896.0,896.0,73.6842,49,78.3,100,67.7
20160225003000,896.0,896.0,73.6842,49,78.3,100,67.7
20160225004500,896.0,896.0,73.6842,49,76.8,100,67.7
20160225010000,896.0,896.0,73.6842,49,78.3,100,67.8
20160225011500,896.0,896.0,73.6842,49,81.9,100,67.7
20160225013000,896.0,896.0,73.6842,49,79.6,100,67.7
20160225014500,896.0,896.0,73.6842,49,73.9,100,67.7
20160225020000,896.0,908.8,74.7368,49,80.5,100,67.8
20160225021500,896.0,899.2,73.9474,49,83.1,100,67.7
20160225023000,896.0,899.2,73.9474,49,80.1,100,67.7
20160225024500,896.0,908.8,74.7368,49,76.4,100,67.8
20160225030000,896.0,908.8,74.7368,49,77.8,100,67.7
20160225031500,896.0,908.8,74.7368,49,81.6,100,67.7
20160225033000,896.0,899.2,73.9474,49,83.7,100,67.7
20160225034500,896.0,899.2,73.9474,49,75.8,100,67.8
20160225040000,896.0,899.2,73.9474,49,80.1,100,67.8
20160225041500,896.0,899.2,73.9474,49,84.9,100,67.7
20160225043000,896.0,908.8,74.7368,49,80.6,100,67.7
20160225044500,896.0,899.2,73.9474,49,77.0,100,67.7
20160225050000,896.0,899.2,73.9474,49,81.6,100,67.8
20160225051500,896.0,899.2,73.9474,49,84.6,100,67.7
20160225053000,896.0,899.2,73.9474,49,81.5,100,67.6
20160225054500,896.0,908.8,74.7368,49,77.5,100,67.8
20160225060000,896.0,908.8,74.7368,49,81.6,100,67.8
20160225061500,896.0,921.6,75.7895,49,85.2,100,67.6
20160225063000,896.0,899.2,73.9474,49,79.5,100,67.9
20160225064500,896.0,899.2,73.9474,49,81.0,100,68.0
20160225070000,896.0,899.2,73.9474,49,86.2,100,67.9
20160225071500,896.0,912.0,75.0,49,83.1,100,68.2
20160225073000,896.0,912.0,75.0,49,56.7,100,66.8
20160225074500,896.0,912.0,75.0,49,71.0,100,66.5
20160225080000,896.0,912.0,75.0,49,75.8,100,67.4
20160225081500,896.0,899.2,73.9474,49,73.9,100,67.6
20160225083000,896.0,899.2,73.9474,49,71.9,100,67.9
20160225084500,896.0,899.2,73.9474,49,70.1,100,67.8
20160225090000,896.0,899.2,73.9474,49,76.3,100,68.0
20160225091500,896.0,899.2,73.9474,49,56.7,0,67.8
20160225093000,896.0,899.2,73.9474,49,56.7,100,66.9
20160225094500,896.0,899.2,73.9474,49,64.9,100,67.1
20160225100000,896.0,899.2,73.9474,49,65.8,100,67.2
20160225101500,896.0,864.0,71.0526,49,67.3,100,67.8
20160225103000,896.0,889.6,73.1579,49,68.1,100,67.9
20160225104500,896.0,870.4,71.5789,49,67.3,100,68.1
20160225110000,896.0,870.4,71.5789,49,68.1,100,68.1
20160225111500,896.0,870.4,71.5789,49,57.2,0,68.1
20160225113000,896.0,883.2,72.6316,49,58.1,100,67.3
20160225114500,896.0,867.2,71.3158,49,58.1,100,67.1
20160225120000,896.0,867.2,71.3158,49,64.8,100,67.4
20160225121500,896.0,867.2,71.3158,49,64.8,100,67.7
20160225123000,896.0,867.2,71.3158,49,62.8,100,67.7
20160225124500,896.0,880.0,72.3684,49,62.8,100,67.7
20160225130000,896.0,880.0,72.3684,49,65.8,100,68.1
20160225131500,896.0,864.0,71.0526,49,64.0,100,67.9
20160225133000,896.0,864.0,71.0526,49,62.4,100,68.1
20160225134500,896.0,873.6,71.8421,49,61.1,0,68.3
20160225140000,896.0,873.6,71.8421,49,58.3,100,67.7
20160225141500,896.0,873.6,71.8421,49,55.1,100,67.4
20160225143000,896.0,873.6,71.8421,49,55.1,100,67.4
20160225144500,896.0,864.0,71.0526,49,58.4,100,67.1
20160225150000,896.0,864.0,71.0526,49,63.7,100,67.6
20160225151500,896.0,864.0,71.0526,49,64.9,100,67.6
20160225153000,896.0,864.0,71.0526,49,64.9,100,67.7
20160225154500,896.0,851.2,70.0,49,63.1,100,67.6
20160225160000,896.0,867.2,71.3158,49,63.1,100,67.5
20160225161500,896.0,883.2,72.6316,49,65.1,100,67.6
20160225163000,896.0,873.6,71.8421,49,63.6,100,67.6
20160225164500,896.0,873.6,71.8421,49,67.7,100,67.6
20160225170000,896.0,902.4,74.2105,49,69.7,100,67.7
20160225171500,896.0,902.4,74.2105,49,68.1,100,67.8
20160225173000,896.0,902.4,74.2105,49,70.5,100,67.9
20160225174500,896.0,902.4,74.2105,49,69.6,100,67.8
20160225180000,896.0,902.4,74.2105,49,71.6,100,67.7
20160225181500,896.0,902.4,74.2105,49,73.5,100,67.7
20160225183000,896.0,902.4,74.2105,49,73.5,100,67.9
20160225184500,896.0,902.4,74.2105,49,73.5,100,67.8
20160225190000,896.0,889.6,73.1579,49,73.5,100,67.8
20160225191500,896.0,889.6,73.1579,49,74.4,100,67.7
20160225193000,896.0,899.2,73.9474,49,75.3,100,67.8
20160225194500,896.0,899.2,73.9474,49,75.3,100,67.7
20160225200000,896.0,899.2,73.9474,49,73.5,100,67.8
20160225201500,896.0,899.2,73.9474,49,73.5,100,67.8
20160225203000,896.0,899.2,73.9474,49,73.5,100,67.9
20160225204500,896.0,899.2,73.9474,49,73.5,100,67.9
20160225210000,896.0,899.2,73.9474,49,72.7,100,67.8
20160225211500,896.0,899.2,73.9474,49,75.0,100,67.8
20160225213000,896.0,883.2,72.6316,49,71.9,100,67.8
20160225214500,896.0,883.2,72.6316,49,73.5,100,67.8
20160225220000,896.0,899.2,73.9474,49,79.1,100,67.7
20160225221500,896.0,899.2,73.9474,49,72.0,100,67.8
20160225223000,896.0,899.2,73.9474,49,76.8,100,67.7
20160225224500,896.0,899.2,73.9474,49,73.9,100,67.7
20160225230000,896.0,899.2,73.9474,49,81.5,100,67.9
20160225231500,896.0,899.2,73.9474,49,74.0,100,68.1
20160225233000,896.0,899.2,73.9474,49,79.6,100,67.9
20160225234500,896.0,899.2,73.9474,49,77.8,100,68.1
20160226000000,896.0,889.6,73.1579,49,79.1,100,68.1
20160226001500,896.0,889.6,73.1579,49,76.8,100,68.2
20160226003000,896.0,889.6,73.1579,49,80.7,100,68.1
20160226004500,896.0,889.6,73.1579,49,79.3,100,68.2
20160226010000,896.0,889.6,73.1579,49,75.8,100,68.1
20160226011500,896.0,899.2,73.9474,49,80.3,100,68.1
20160226013000,896.0,886.4,72.8947,49,80.3,100,68.1
20160226014500,896.0,902.4,74.2105,49,75.3,100,68.1
20160226020000,896.0,902.4,74.2105,49,79.2,100,67.9
20160226021500,896.0,902.4,74.2105,49,81.0,100,68.1
20160226023000,896.0,886.4,72.8947,49,77.6,100,68.0
20160226024500,896.0,905.6,74.4737,49,80.7,100,68.0
20160226030000,896.0,896.0,73.6842,49,74.4,100,67.8
20160226031500,896.0,896.0,73.6842,49,76.7,100,67.8
20160226033000,896.0,896.0,73.6842,49,79.6,100,67.7
20160226034500,896.0,896.0,73.6842,49,79.6,100,67.7
20160226040000,896.0,896.0,73.6842,49,77.4,100,67.6
20160226041500,896.0,896.0,73.6842,49,75.9,100,67.7
20160226043000,896.0,896.0,73.6842,49,82.0,100,67.8
20160226044500,896.0,896.0,73.6842,49,75.7,100,67.9
20160226050000,896.0,896.0,73.6842,49,83.1,100,68.0
20160226051500,896.0,896.0,73.6842,49,77.6,100,67.9
20160226053000,896.0,896.0,73.6842,49,82.5,100,68.1
20160226054500,896.0,905.6,74.4737,49,54.7,100,66.8
20160226060000,896.0,905.6,74.4737,49,74.4,100,66.4
20160226061500,896.0,905.6,74.4737,49,83.1,100,67.0
20160226063000,896.0,889.6,73.1579,49,78.4,100,67.3
20160226064500,896.0,889.6,73.1579,49,83.8,100,67.7
20160226070000,896.0,899.2,73.9474,49,85.0,100,67.6
20160226071500,896.0,889.6,73.1579,49,83.5,100,67.4
20160226073000,896.0,889.6,73.1579,49,84.6,100,68.3
20160226074500,896.0,889.6,73.1579,49,55.4,100,67.1
20160226080000,896.0,889.6,73.1579,49,63.2,100,67.1
20160226081500,896.0,889.6,73.1579,49,63.2,100,67.2
20160226083000,896.0,889.6,73.1579,49,65.3,100,67.5
20160226084500,896.0,905.6,74.4737,49,70.1,100,67.4
20160226090000,896.0,905.6,74.4737,49,70.1,100,67.8
20160226091500,896.0,905.6,74.4737,49,71.1,100,67.8
20160226093000,896.0,905.6,74.4737,49,71.1,100,67.9
20160226094500,896.0,905.6,74.4737,49,71.1,100,68.1
20160226100000,896.0,896.0,73.6842,49,66.8,100,68.0
20160226101500,896.0,870.4,71.5789,49,69.2,100,68.2
20160226103000,896.0,870.4,71.5789,49,55.9,100,67.6
20160226104500,896.0,870.4,71.5789,49,55.9,100,67.0
20160226110000,896.0,870.4,71.5789,49,63.3,100,67.1
20160226111500,896.0,880.0,72.3684,49,64.2,100,67.4
20160226113000,896.0,867.2,71.3158,49,68.6,100,67.4
20160226114500,896.0,883.2,72.6316,49,70.1,100,67.7
20160226120000,896.0,864.0,71.0526,49,71.7,100,67.7
20160226121500,896.0,880.0,72.3684,49,71.7,100,67.9
20160226123000,896.0,870.4,71.5789,49,71.7,100,68.2
20160226124500,896.0,870.4,71.5789,49,59.0,0,68.1
20160226130000,896.0,870.4,71.5789,49,55.6,100,67.3
20160226131500,896.0,870.4,71.5789,49,56.8,100,67.1
20160226133000,896.0,857.6,70.5263,49,65.2,100,67.3
20160226134500,896.0,870.4,71.5789,49,62.4,100,67.5
20160226140000,896.0,870.4,71.5789,49,63.7,100,67.7
20160226141500,896.0,870.4,71.5789,49,66.2,100,67.7
20160226143000,896.0,857.6,70.5263,49,64.3,100,67.8
20160226144500,896.0,867.2,71.3158,49,62.5,100,67.8
20160226150000,896.0,867.2,71.3158,49,65.3,100,67.9
20160226151500,896.0,902.4,74.2105,49,65.3,100,67.8
20160226153000,896.0,886.4,72.8947,49,65.3,100,67.7
20160226154500,896.0,886.4,72.8947,49,63.6,100,67.5
20160226160000,896.0,886.4,72.8947,49,70.6,100,67.5
20160226161500,896.0,886.4,72.8947,49,70.6,100,67.7
20160226163000,896.0,899.2,73.9474,49,70.6,100,67.8
20160226164500,896.0,886.4,72.8947,49,70.6,100,67.8
20160226170000,896.0,886.4,72.8947,49,72.4,100,67.9
20160226171500,896.0,896.0,73.6842,49,71.5,100,67.8
20160226173000,896.0,896.0,73.6842,49,69.2,100,67.8
20160226174500,896.0,896.0,73.6842,49,70.2,100,67.6
20160226180000,896.0,896.0,73.6842,49,78.2,100,67.7
20160226181500,896.0,896.0,73.6842,49,73.0,100,67.9
20160226183000,896.0,896.0,73.6842,49,76.4,100,67.9
20160226184500,896.0,896.0,73.6842,49,75.2,100,67.9
20160226190000,896.0,896.0,73.6842,49,75.2,100,67.9
20160226191500,896.0,896.0,73.6842,49,76.4,100,67.8
20160226193000,896.0,896.0,73.6842,49,71.6,100,67.8
20160226194500,896.0,896.0,73.6842,49,76.7,100,67.7
20160226200000,896.0,896.0,73.6842,49,74.9,100,67.8
20160226201500,896.0,896.0,73.6842,49,73.5,100,67.8
20160226203000,896.0,896.0,73.6842,49,77.5,100,67.8
20160226204500,896.0,896.0,73.6842,49,77.5,100,67.7
20160226210000,896.0,896.0,73.6842,49,77.5,100,67.6
20160226211500,896.0,896.0,73.6842,49,82.0,100,68.0
20160226213000,896.0,896.0,73.6842,49,77.2,100,68.2
20160226214500,896.0,896.0,73.6842,49,79.5,100,68.0
20160226220000,896.0,896.0,73.6842,49,78.1,100,68.1
20160226221500,896.0,883.2,72.6316,49,78.1,100,67.9
20160226223000,896.0,883.2,72.6316,49,81.5,100,68.0
20160226224500,896.0,899.2,73.9474,49,78.8,100,68.1
20160226230000,896.0,889.6,73.1579,49,75.8,100,67.9
20160226231500,896.0,889.6,73.1579,49,79.6,100,67.9
20160226233000,896.0,889.6,73.1579,49,77.8,100,67.7
20160226234500,896.0,889.6,73.1579,49,79.2,100,67.8
20160227000000,896.0,889.6,73.1579,49,79.2,100,67.6
20160227001500,896.0,889.6,73.1579,49,73.8,100,67.7
20160227003000,896.0,889.6,73.1579,49,81.1,100,67.8
20160227004500,896.0,902.4,74.2105,49,78.5,100,67.8
20160227010000,896.0,902.4,74.2105,49,76.5,100,67.9
20160227011500,896.0,867.2,71.3158,10,80.9,0,67.8
20160227013000,896.0,867.2,71.3158,49,57.9,100,66.3
20160227014500,896.0,857.6,70.5263,49,84.9,100,66.5
20160227020000,896.0,867.2,71.3158,49,76.4,100,67.3
20160227021500,896.0,857.6,70.5263,49,82.6,100,67.5
20160227023000,896.0,857.6,70.5263,49,83.6,100,67.6
20160227024500,896.0,857.6,70.5263,49,79.6,100,67.6
20160227030000,896.0,857.6,70.5263,49,81.2,100,67.7
20160227031500,896.0,857.6,70.5263,49,84.9,100,67.7
20160227033000,896.0,857.6,70.5263,49,79.1,100,67.7
20160227034500,896.0,857.6,70.5263,49,79.1,100,67.7
20160227040000,896.0,857.6,70.5263,49,84.4,100,67.7
20160227041500,896.0,857.6,70.5263,49,84.4,100,67.7
20160227043000,896.0,857.6,70.5263,49,76.9,100,67.9
20160227044500,896.0,857.6,70.5263,49,84.4,100,68.0
20160227050000,896.0,857.6,70.5263,49,84.4,100,67.8
20160227051500,896.0,857.6,70.5263,49,79.5,100,67.9
20160227053000,896.0,857.6,70.5263,49,81.0,100,67.9
20160227054500,896.0,857.6,70.5263,49,83.2,100,67.8
20160227060000,896.0,857.6,70.5263,49,81.5,100,67.7
20160227061500,896.0,873.6,71.8421,49,80.1,100,67.8
20160227063000,896.0,864.0,71.0526,49,84.1,100,67.8
20160227064500,896.0,864.0,71.0526,49,82.5,100,67.7
20160227070000,896.0,864.0,71.0526,49,77.9,100,67.8
20160227071500,896.0,864.0,71.0526,49,84.3,100,67.7
20160227073000,896.0,864.0,71.0526,49,83.1,100,67.7
20160227074500,896.0,864.0,71.0526,49,78.7,100,68.1
20160227080000,896.0,864.0,71.0526,49,54.8,0,67.8
20160227081500,896.0,864.0,71.0526,49,61.9,100,66.7
20160227083000,896.0,864.0,71.0526,49,63.9,100,66.8
20160227084500,896.0,854.4,70.2632,49,75.3,100,67.2
20160227090000,896.0,854.4,70.2632,49,74.1,100,67.7
20160227091500,896.0,864.0,71.0526,49,69.6,100,68.1
20160227093000,896.0,864.0,71.0526,49,75.3,100,68.2
20160227094500,896.0,864.0,71.0526,49,54.7,100,67.1
20160227100000,896.0,854.4,70.2632,49,61.9,100,66.9
20160227101500,896.0,854.4,70.2632,49,67.7,100,67.1
20160227103000,896.0,854.4,70.2632,49,67.7,100,67.6
20160227104500,896.0,864.0,71.0526,49,71.6,100,67.7
20160227110000,896.0,864.0,71.0526,49,68.0,100,67.7
20160227111500,896.0,864.0,71.0526,49,69.1,100,67.8
20160227113000,896.0,864.0,71.0526,49,68.2,100,67.8
20160227114500,896.0,873.6,71.8421,49,71.5,100,67.8
20160227120000,896.0,854.4,70.2632,49,67.0,100,67.9
20160227121500,896.0,854.4,70.2632,49,69.6,100,68.0
20160227123000,896.0,867.2,71.3158,49,71.5,100,68.0
20160227124500,896.0,857.6,70.5263,49,67.7,100,68.1
20160227130000,896.0,857.6,70.5263,49,69.7,100,68.2
20160227131500,896.0,857.6,70.5263,49,57.8,0,67.8
20160227133000,896.0,857.6,70.5263,49,58.7,100,67.1
20160227134500,896.0,848.0,69.7368,49,63.9,100,67.2
20160227140000,896.0,848.0,69.7368,49,63.2,100,67.4
20160227141500,896.0,848.0,69.7368,49,62.5,100,67.6
20160227143000,896.0,857.6,70.5263,49,64.9,100,67.7
20160227144500,896.0,857.6,70.5263,49,64.9,100,67.7
20160227150000,896.0,857.6,70.5263,49,64.9,100,67.6
20160227151500,896.0,857.6,70.5263,49,63.2,100,67.7
20160227153000,896.0,857.6,70.5263,49,65.4,100,67.7
20160227154500,896.0,857.6,70.5263,49,67.7,100,67.7
20160227160000,896.0,857.6,70.5263,49,71.0,100,67.7
20160227161500,896.0,857.6,70.5263,49,67.7,100,67.8
20160227163000,896.0,857.6,70.5263,49,68.7,100,67.9
20160227164500,896.0,857.6,70.5263,49,72.0,100,67.7
20160227170000,896.0,848.0,69.7368,49,70.1,100,67.7
20160227171500,896.0,848.0,69.7368,49,74.2,100,67.9
20160227173000,896.0,857.6,70.5263,49,72.5,100,67.9
20160227174500,896.0,857.6,70.5263,49,76.8,100,67.9
20160227180000,896.0,857.6,70.5263,49,70.9,100,67.8
20160227181500,896.0,857.6,70.5263,49,75.0,100,67.7
20160227183000,896.0,857.6,70.5263,49,72.4,100,67.7
20160227184500,896.0,867.2,71.3158,49,76.8,100,67.8
20160227190000,896.0,857.6,70.5263,49,73.6,100,67.8
20160227191500,896.0,857.6,70.5263,49,78.3,100,67.9
20160227193000,896.0,857.6,70.5263,49,70.3,100,67.8
20160227194500,896.0,857.6,70.5263,49,76.8,100,67.7
20160227200000,896.0,857.6,70.5263,49,74.0,100,67.7
20160227201500,896.0,857.6,70.5263,49,79.6,100,67.6
20160227203000,896.0,857.6,70.5263,49,73.5,100,68.1
20160227204500,896.0,857.6,70.5263,49,80.5,100,68.1
20160227210000,896.0,873.6,71.8421,49,56.4,100,66.6
