PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160227211500,896.0,864.0,71.0526,49,76.6,100,66.5
20160227213000,896.0,864.0,71.0526,49,77.5,100,67.2
20160227214500,896.0,864.0,71.0526,49,81.5,100,67.7
20160227220000,896.0,864.0,71.0526,49,79.2,100,67.7
20160227221500,896.0,864.0,71.0526,49,72.5,100,67.8
20160227223000,896.0,864.0,71.0526,49,80.1,100,67.8
20160227224500,896.0,864.0,71.0526,49,78.6,100,67.8
20160227230000,896.0,864.0,71.0526,49,81.5,100,67.9
20160227231500,896.0,864.0,71.0526,49,78.8,100,67.8
20160227233000,896.0,864.0,71.0526,49,80.5,100,67.9
20160227234500,896.0,864.0,71.0526,49,77.2,100,67.9
20160228000000,896.0,864.0,71.0526,49,81.1,100,68.0
20160228001500,896.0,864.0,71.0526,49,76.5,100,67.9
20160228003000,896.0,864.0,71.0526,49,82.5,100,67.9
20160228004500,896.0,873.6,71.8421,49,75.9,100,68.0
20160228010000,896.0,883.2,72.6316,49,80.2,100,67.8
20160228011500,896.0,883.2,72.6316,49,76.9,100,67.8
20160228013000,896.0,896.0,73.6842,49,79.5,100,67.6
20160228014500,896.0,905.6,74.4737,49,75.4,100,67.7
20160228020000,896.0,896.0,73.6842,49,82.5,100,67.7
20160228021500,896.0,896.0,73.6842,49,80.6,100,67.7
20160228023000,896.0,886.4,72.8947,49,74.2,100,67.7
20160228024500,896.0,886.4,72.8947,49,84.9,100,67.7
20160228030000,896.0,886.4,72.8947,49,81.1,100,67.7
20160228031500,896.0,896.0,73.6842,49,75.9,100,67.7
20160228033000,896.0,886.4,72.8947,49,81.8,100,67.8
20160228034500,896.0,886.4,72.8947,49,81.8,100,67.8
20160228040000,896.0,886.4,72.8947,49,77.6,100,67.9
20160228041500,896.0,896.0,73.6842,49,82.6,100,67.9
20160228043000,896.0,896.0,73.6842,49,84.9,100,67.8
20160228044500,896.0,896.0,73.6842,49,77.2,100,67.8
20160228050000,896.0,896.0,73.6842,49,81.2,100,67.9
20160228051500,896.0,896.0,73.6842,49,82.5,100,67.8
20160228053000,896.0,896.0,73.6842,49,79.1,100,67.7
20160228054500,896.0,896.0,73.6842,49,79.1,100,67.7
20160228060000,896.0,896.0,73.6842,49,84.9,100,67.6
20160228061500,896.0,896.0,73.6842,49,81.5,100,67.7
20160228063000,896.0,896.0,73.6842,49,78.8,100,67.9
20160228064500,896.0,886.4,72.8947,49,83.9,100,67.9
20160228070000,896.0,899.2,73.9474,49,81.5,100,67.9
20160228071500,896.0,886.4,72.8947,49,77.9,100,68.1
20160228073000,896.0,896.0,73.6842,49,84.7,100,68.2
20160228074500,896.0,896.0,73.6842,49,55.6,100,66.8
20160228080000,896.0,896.0,73.6842,49,64.3,100,67.0
20160228081500,896.0,896.0,73.6842,49,77.2,100,66.9
20160228083000,896.0,886.4,72.8947,49,78.7,100,67.3
20160228084500,896.0,886.4,72.8947,49,75.9,100,67.7
20160228090000,896.0,886.4,72.8947,49,81.0,100,68.0
20160228091500,896.0,886.4,72.8947,49,58.8,0,68.1
20160228093000,896.0,886.4,72.8947,49,58.8,100,66.6
20160228094500,896.0,864.0,71.0526,49,68.2,100,66.7
20160228100000,896.0,864.0,71.0526,49,75.9,100,67.5
20160228101500,896.0,864.0,71.0526,49,71.5,100,67.8
20160228103000,896.0,864.0,71.0526,49,76.3,100,68.0
20160228104500,896.0,864.0,71.0526,49,71.1,100,68.1
20160228110000,896.0,854.4,70.2632,49,56.8,100,67.7
20160228111500,896.0,854.4,70.2632,49,60.7,100,66.7
20160228113000,896.0,864.0,71.0526,49,64.4,100,67.0
20160228114500,896.0,864.0,71.0526,49,72.5,100,67.3
20160228120000,896.0,864.0,71.0526,49,74.8,100,67.6
20160228121500,896.0,864.0,71.0526,49,74.8,100,67.9
20160228123000,896.0,851.2,70.0,49,72.9,100,68.1
20160228124500,896.0,851.2,70.0,49,57.5,100,67.5
20160228130000,896.0,851.2,70.0,49,62.7,100,66.7
20160228131500,896.0,851.2,70.0,49,66.7,100,67.1
20160228133000,896.0,851.2,70.0,49,71.1,100,67.5
20160228134500,896.0,851.2,70.0,49,68.1,100,67.8
20160228140000,896.0,851.2,70.0,49,70.5,100,67.9
20160228141500,896.0,851.2,70.0,49,69.2,100,68.1
20160228143000,896.0,851.2,70.0,49,71.5,100,68.2
20160228144500,896.0,851.2,70.0,49,68.7,100,68.2
20160228150000,896.0,851.2,70.0,49,56.4,100,67.4
20160228151500,896.0,851.2,70.0,49,61.9,100,66.8
20160228153000,896.0,851.2,70.0,49,63.6,100,67.1
20160228154500,896.0,841.6,69.2105,49,70.6,100,67.3
20160228160000,896.0,851.2,70.0,49,73.0,100,67.7
20160228161500,896.0,851.2,70.0,49,73.9,100,67.9
20160228163000,896.0,851.2,70.0,49,72.9,100,67.9
20160228164500,896.0,851.2,70.0,49,72.0,100,67.7
20160228170000,896.0,841.6,69.2105,49,70.1,100,67.9
20160228171500,896.0,841.6,69.2105,49,73.4,100,67.9
20160228173000,896.0,841.6,69.2105,49,71.5,100,67.9
20160228174500,896.0,841.6,69.2105,49,70.1,100,67.9
20160228180000,896.0,841.6,69.2105,49,71.6,100,67.9
20160228181500,896.0,841.6,69.2105,49,73.4,100,67.9
20160228183000,896.0,841.6,69.2105,49,72.5,100,67.9
20160228184500,896.0,851.2,70.0,49,72.5,100,67.8
20160228190000,896.0,851.2,70.0,49,70.1,100,67.8
20160228191500,896.0,851.2,70.0,49,73.0,100,67.8
20160228193000,896.0,851.2,70.0,49,71.7,100,67.8
20160228194500,896.0,851.2,70.0,49,69.7,100,67.7
20160228200000,896.0,851.2,70.0,49,71.8,100,67.8
20160228201500,896.0,851.2,70.0,49,71.8,100,67.7
20160228203000,896.0,851.2,70.0,49,69.2,100,67.6
20160228204500,896.0,851.2,70.0,49,75.3,100,67.7
20160228210000,896.0,851.2,70.0,49,74.4,100,67.7
20160228211500,896.0,851.2,70.0,49,71.1,100,67.8
20160228213000,896.0,851.2,70.0,49,74.0,100,67.7
20160228214500,896.0,851.2,70.0,49,77.2,100,67.7
20160228220000,896.0,851.2,70.0,49,74.5,100,68.1
20160228221500,896.0,851.2,70.0,49,72.6,100,68.2
20160228223000,896.0,851.2,70.0,49,77.7,100,68.1
20160228224500,896.0,851.2,70.0,49,74.9,100,68.1
20160228230000,896.0,851.2,70.0,49,74.9,100,68.2
20160228231500,896.0,851.2,70.0,49,76.8,100,68.2
20160228233000,896.0,851.2,70.0,49,56.0,100,67.1
20160228234500,896.0,851.2,70.0,49,65.8,100,66.6
20160229000000,896.0,851.2,70.0,49,76.6,100,67.2
20160229001500,896.0,851.2,70.0,49,74.4,100,67.7
20160229003000,896.0,851.2,70.0,49,79.6,100,67.9
20160229004500,896.0,851.2,70.0,49,75.3,100,68.1
20160229010000,896.0,851.2,70.0,49,75.3,100,68.1
20160229011500,896.0,864.0,71.0526,49,78.8,100,68.1
20160229013000,896.0,851.2,70.0,49,74.6,100,68.1
20160229014500,896.0,851.2,70.0,49,79.2,100,68.2
20160229020000,896.0,851.2,70.0,49,75.8,100,68.1
20160229021500,896.0,851.2,70.0,49,79.1,100,68.2
20160229023000,896.0,851.2,70.0,49,61.4,0,68.1
20160229024500,896.0,851.2,70.0,49,61.4,100,66.5
20160229030000,896.0,851.2,70.0,49,76.8,100,66.7
20160229031500,896.0,851.2,70.0,49,76.8,100,67.3
20160229033000,896.0,851.2,70.0,49,78.7,100,67.9
20160229034500,896.0,864.0,71.0526,49,75.4,100,68.2
20160229040000,896.0,864.0,71.0526,49,61.2,0,68.0
20160229041500,896.0,864.0,71.0526,49,63.2,100,66.4
20160229043000,896.0,864.0,71.0526,49,79.6,100,66.9
20160229044500,896.0,864.0,71.0526,49,75.2,100,67.7
20160229050000,896.0,864.0,71.0526,49,78.2,100,67.5
20160229051500,896.0,864.0,71.0526,49,79.1,100,67.8
20160229053000,896.0,864.0,71.0526,49,73.5,100,67.9
20160229054500,896.0,854.4,70.2632,49,77.2,100,67.7
20160229060000,896.0,854.4,70.2632,49,78.7,100,67.8
20160229061500,896.0,854.4,70.2632,49,73.0,100,67.9
20160229063000,896.0,867.2,71.3158,49,77.3,100,68.1
20160229064500,896.0,867.2,71.3158,49,77.3,100,68.1
20160229070000,896.0,854.4,70.2632,49,78.7,100,68.2
20160229071500,896.0,854.4,70.2632,49,75.3,100,68.2
20160229073000,896.0,864.0,71.0526,49,57.2,100,67.4
20160229074500,896.0,864.0,71.0526,49,58.3,100,66.9
20160229080000,896.0,864.0,71.0526,49,64.8,100,66.9
20160229081500,896.0,864.0,71.0526,49,71.0,100,67.3
20160229083000,896.0,854.4,70.2632,49,69.7,100,67.7
20160229084500,896.0,854.4,70.2632,49,73.5,100,68.1
20160229090000,896.0,854.4,70.2632,49,57.6,0,68.0
20160229091500,896.0,854.4,70.2632,49,56.4,100,67.6
20160229093000,896.0,867.2,71.3158,49,56.4,100,67.3
20160229094500,896.0,889.6,73.1579,49,56.4,100,67.4
20160229100000,896.0,889.6,73.1579,49,58.7,100,67.4
20160229101500,896.0,889.6,73.1579,49,64.0,100,67.8
20160229103000,896.0,889.6,73.1579,49,64.0,100,68.1
20160229104500,896.0,880.0,72.3684,49,64.0,100,68.2
20160229110000,896.0,880.0,72.3684,49,58.3,0,68.3
20160229111500,896.0,880.0,72.3684,49,56.3,100,67.7
20160229113000,896.0,880.0,72.3684,49,56.3,100,67.4
20160229114500,896.0,889.6,73.1579,49,56.3,100,67.4
20160229120000,896.0,889.6,73.1579,49,59.1,100,67.4
20160229121500,896.0,889.6,73.1579,49,60.4,100,67.7
20160229123000,896.0,889.6,73.1579,49,60.4,100,67.8
20160229124500,896.0,889.6,73.1579,49,60.4,100,67.8
20160229130000,896.0,889.6,73.1579,49,60.4,100,67.7
20160229131500,896.0,889.6,73.1579,49,60.4,100,67.7
20160229133000,896.0,880.0,72.3684,49,60.4,100,68.0
20160229134500,896.0,880.0,72.3684,49,60.4,100,68.2
20160229140000,896.0,880.0,72.3684,49,60.4,100,68.0
20160229141500,896.0,880.0,72.3684,49,60.4,100,68.0
20160229143000,896.0,880.0,72.3684,49,60.4,100,68.1
20160229144500,896.0,870.4,71.5789,49,58.4,0,68.2
20160229150000,896.0,870.4,71.5789,49,56.8,0,68.1
20160229151500,896.0,870.4,71.5789,49,56.8,100,67.7
20160229153000,896.0,870.4,71.5789,49,56.8,100,67.6
20160229154500,896.0,870.4,71.5789,49,56.8,100,67.5
20160229160000,896.0,870.4,71.5789,49,56.8,100,67.4
20160229161500,896.0,870.4,71.5789,49,59.1,100,67.3
20160229163000,896.0,870.4,71.5789,49,63.6,100,67.6
20160229164500,896.0,870.4,71.5789,49,63.6,100,67.9
20160229170000,896.0,883.2,72.6316,49,63.6,100,67.9
20160229171500,896.0,883.2,72.6316,49,63.6,100,67.7
20160229173000,896.0,883.2,72.6316,49,63.6,100,67.5
20160229174500,896.0,883.2,72.6316,49,63.6,100,67.5
20160229180000,896.0,883.2,72.6316,49,67.7,100,67.5
20160229181500,896.0,896.0,73.6842,49,66.8,100,67.7
20160229183000,896.0,896.0,73.6842,49,70.5,100,67.6
20160229184500,896.0,896.0,73.6842,49,69.7,100,67.8
20160229190000,896.0,896.0,73.6842,49,71.2,100,67.8
20160229191500,896.0,883.2,72.6316,49,71.2,100,67.9
20160229193000,896.0,896.0,73.6842,49,69.6,100,67.9
20160229194500,896.0,896.0,73.6842,49,71.6,100,67.9
20160229200000,896.0,880.0,72.3684,49,69.2,100,67.8
20160229201500,896.0,880.0,72.3684,49,72.0,100,67.9
20160229203000,896.0,880.0,72.3684,49,69.4,100,67.9
20160229204500,896.0,880.0,72.3684,49,72.4,100,67.9
20160229210000,896.0,880.0,72.3684,49,69.7,100,67.9
20160229211500,896.0,880.0,72.3684,49,71.5,100,67.8
20160229213000,896.0,880.0,72.3684,49,70.3,100,67.9
20160229214500,896.0,880.0,72.3684,49,70.3,100,67.9
20160229220000,896.0,880.0,72.3684,49,72.4,100,67.9
20160229221500,896.0,870.4,71.5789,49,71.1,100,67.9
20160229223000,896.0,870.4,71.5789,49,71.1,100,67.8
20160229224500,896.0,870.4,71.5789,49,71.1,100,67.7
20160229230000,896.0,870.4,71.5789,49,71.1,100,67.8
20160229231500,896.0,870.4,71.5789,49,74.4,100,67.9
20160229233000,896.0,870.4,71.5789,49,71.1,100,67.8
20160229234500,896.0,870.4,71.5789,49,73.3,100,67.8
20160301000000,896.0,870.4,71.5789,49,73.3,100,67.8
20160301001500,896.0,870.4,71.5789,49,74.8,100,67.8
20160301003000,896.0,870.4,71.5789,49,74.8,100,67.8
20160301004500,896.0,870.4,71.5789,49,71.5,100,67.8
20160301010000,896.0,870.4,71.5789,49,71.5,100,67.9
20160301011500,896.0,880.0,72.3684,49,70.6,100,67.9
20160301013000,896.0,870.4,71.5789,49,70.6,100,67.9
20160301014500,896.0,870.4,71.5789,49,68.2,100,67.5
20160301020000,896.0,870.4,71.5789,49,83.1,100,68.3
20160301021500,896.0,870.4,71.5789,49,56.7,100,66.8
20160301023000,896.0,883.2,72.6316,49,65.4,100,66.7
20160301024500,896.0,873.6,71.8421,49,73.0,100,67.3
20160301030000,896.0,873.6,71.8421,49,76.0,100,67.7
20160301031500,896.0,873.6,71.8421,49,78.2,100,67.9
20160301033000,896.0,873.6,71.8421,49,78.2,100,68.1
20160301034500,896.0,873.6,71.8421,49,74.3,100,68.2
20160301040000,896.0,873.6,71.8421,49,56.4,100,67.1
20160301041500,896.0,873.6,71.8421,49,64.4,100,66.6
20160301043000,896.0,873.6,71.8421,49,74.1,100,67.2
20160301044500,896.0,873.6,71.8421,49,76.8,100,67.4
20160301050000,896.0,873.6,71.8421,49,76.8,100,67.8
20160301051500,896.0,873.6,71.8421,49,74.3,100,68.1
20160301053000,896.0,873.6,71.8421,49,73.3,100,68.2
20160301054500,896.0,873.6,71.8421,49,74.3,100,68.1
20160301060000,896.0,873.6,71.8421,49,76.3,100,68.2
20160301061500,896.0,873.6,71.8421,49,56.4,100,67.2
20160301063000,896.0,873.6,71.8421,49,63.6,100,66.7
20160301064500,896.0,873.6,71.8421,49,71.0,100,67.1
20160301070000,896.0,873.6,71.8421,49,76.9,100,67.6
20160301071500,896.0,873.6,71.8421,49,74.8,100,67.8
20160301073000,896.0,873.6,71.8421,49,73.0,100,68.0
20160301074500,896.0,873.6,71.8421,49,71.2,0,68.3
20160301080000,896.0,873.6,71.8421,49,56.4,100,67.5
20160301081500,896.0,873.6,71.8421,49,56.4,100,67.5
20160301083000,896.0,873.6,71.8421,49,56.4,100,67.4
20160301084500,896.0,873.6,71.8421,49,61.5,100,67.5
20160301090000,896.0,873.6,71.8421,49,62.4,100,67.7
20160301091500,896.0,864.0,71.0526,49,62.4,100,67.9
20160301093000,896.0,864.0,71.0526,49,62.4,100,68.1
20160301094500,896.0,864.0,71.0526,49,62.4,100,68.1
20160301100000,896.0,864.0,71.0526,49,62.4,100,67.9
20160301101500,896.0,864.0,71.0526,49,62.4,100,68.1
20160301103000,896.0,864.0,71.0526,49,57.8,100,68.2
20160301104500,896.0,854.4,70.2632,49,56.8,100,67.8
20160301110000,896.0,854.4,70.2632,49,56.8,100,67.8
20160301111500,896.0,841.6,69.2105,49,56.8,100,67.6
20160301113000,896.0,841.6,69.2105,49,56.8,100,67.7
20160301114500,896.0,841.6,69.2105,49,56.8,100,67.6
20160301120000,896.0,851.2,70.0,49,56.8,100,67.3
20160301121500,896.0,851.2,70.0,49,63.8,100,67.6
20160301123000,896.0,851.2,70.0,49,63.8,100,67.8
20160301124500,896.0,851.2,70.0,49,63.8,100,68.2
20160301130000,896.0,851.2,70.0,49,63.8,100,68.1
20160301131500,896.0,851.2,70.0,49,58.0,0,68.1
20160301133000,896.0,851.2,70.0,49,57.2,0,67.8
20160301134500,896.0,851.2,70.0,49,57.2,100,67.6
20160301140000,896.0,864.0,71.0526,49,57.2,100,67.5
20160301141500,896.0,864.0,71.0526,49,57.2,100,67.7
20160301143000,896.0,864.0,71.0526,49,57.2,100,67.7
20160301144500,896.0,864.0,71.0526,49,57.2,100,67.7
20160301150000,896.0,864.0,71.0526,49,57.2,100,67.6
20160301151500,896.0,864.0,71.0526,49,58.7,100,67.3
20160301153000,896.0,864.0,71.0526,49,62.4,100,67.7
20160301154500,896.0,864.0,71.0526,49,62.4,100,67.6
20160301160000,896.0,864.0,71.0526,49,63.6,100,67.7
20160301161500,896.0,864.0,71.0526,49,63.6,100,67.5
20160301163000,896.0,864.0,71.0526,49,64.4,100,67.6
20160301164500,896.0,880.0,72.3684,49,64.4,100,67.6
20160301170000,896.0,880.0,72.3684,49,66.2,100,67.6
20160301171500,896.0,867.2,71.3158,49,66.2,100,67.7
20160301173000,896.0,867.2,71.3158,49,70.1,100,67.9
20160301174500,896.0,867.2,71.3158,49,68.6,100,68.0
20160301180000,896.0,867.2,71.3158,49,68.6,100,67.9
20160301181500,896.0,867.2,71.3158,49,69.6,100,68.0
20160301183000,896.0,867.2,71.3158,49,68.6,100,67.9
20160301184500,896.0,867.2,71.3158,49,70.5,100,68.0
20160301190000,896.0,880.0,72.3684,49,68.2,100,67.9
20160301191500,896.0,880.0,72.3684,49,70.1,100,67.9
20160301193000,896.0,880.0,72.3684,49,68.2,100,67.8
20160301194500,896.0,880.0,72.3684,49,69.7,100,67.9
20160301200000,896.0,880.0,72.3684,49,68.9,100,67.8
20160301201500,896.0,880.0,72.3684,49,68.9,100,67.8
20160301203000,896.0,880.0,72.3684,49,70.5,100,67.8
20160301204500,896.0,880.0,72.3684,49,68.2,100,67.8
20160301210000,896.0,880.0,72.3684,49,70.5,100,67.7
20160301211500,896.0,880.0,72.3684,49,69.2,100,67.7
20160301213000,896.0,880.0,72.3684,49,71.2,100,67.9
20160301214500,896.0,880.0,72.3684,49,69.6,100,67.8
20160301220000,896.0,880.0,72.3684,49,70.6,100,67.7
20160301221500,896.0,880.0,72.3684,49,71.5,100,67.7
20160301223000,896.0,880.0,72.3684,49,70.1,100,67.8
20160301224500,896.0,880.0,72.3684,49,72.4,100,67.7
20160301230000,896.0,880.0,72.3684,49,70.5,100,67.8
20160301231500,896.0,896.0,73.6842,49,73.0,100,67.9
20160301233000,896.0,883.2,72.6316,49,71.0,100,68.0
20160301234500,896.0,883.2,72.6316,49,72.5,100,68.2
20160302000000,896.0,883.2,72.6316,49,73.4,100,68.1
20160302001500,896.0,899.2,73.9474,49,70.6,100,68.1
20160302003000,896.0,889.6,73.1579,49,73.5,100,68.1
20160302004500,896.0,889.6,73.1579,49,72.4,100,68.0
20160302010000,896.0,889.6,73.1579,49,71.1,100,68.0
20160302011500,896.0,889.6,73.1579,6,73.2,0,67.9
20160302013000,896.0,870.4,71.5789,49,56.4,100,67.1
20160302014500,896.0,870.4,71.5789,49,68.6,100,66.5
20160302020000,896.0,870.4,71.5789,49,75.3,100,67.2
20160302021500,896.0,880.0,72.3684,49,74.0,100,67.6
20160302023000,896.0,870.4,71.5789,49,77.9,100,67.9
20160302024500,896.0,870.4,71.5789,49,76.8,100,68.1
20160302030000,896.0,870.4,71.5789,49,56.4,100,67.1
20160302031500,896.0,870.4,71.5789,49,64.4,100,66.6
20160302033000,896.0,870.4,71.5789,49,74.4,100,67.1
20160302034500,896.0,870.4,71.5789,49,73.0,100,67.5
20160302040000,896.0,870.4,71.5789,49,76.4,100,67.6
20160302041500,896.0,870.4,71.5789,49,75.3,100,67.7
20160302043000,896.0,870.4,71.5789,49,74.4,100,67.7
20160302044500,896.0,870.4,71.5789,49,77.8,100,68.0
20160302050000,896.0,870.4,71.5789,49,77.8,100,68.1
20160302051500,896.0,870.4,71.5789,49,74.4,100,68.2
20160302053000,896.0,870.4,71.5789,49,79.1,100,68.2
20160302054500,896.0,870.4,71.5789,49,75.7,100,68.1
20160302060000,896.0,870.4,71.5789,49,75.7,100,68.1
20160302061500,896.0,870.4,71.5789,49,74.3,100,68.1
20160302063000,896.0,880.0,72.3684,49,77.7,100,68.1
20160302064500,896.0,870.4,71.5789,49,75.7,100,68.2
20160302070000,896.0,870.4,71.5789,49,77.2,100,68.1
20160302071500,896.0,883.2,72.6316,49,74.4,100,67.9
20160302073000,896.0,883.2,72.6316,49,78.7,100,68.2
20160302074500,896.0,896.0,73.6842,49,56.4,100,67.7
20160302080000,896.0,896.0,73.6842,49,56.4,100,67.5
20160302081500,896.0,896.0,73.6842,49,57.1,100,67.7
20160302083000,896.0,896.0,73.6842,49,57.1,100,67.4
20160302084500,896.0,886.4,72.8947,49,59.5,100,67.3
20160302090000,896.0,886.4,72.8947,49,64.1,100,67.6
20160302091500,896.0,886.4,72.8947,49,63.2,100,67.8
20160302093000,896.0,870.4,71.5789,49,62.0,100,67.8
20160302094500,896.0,880.0,72.3684,49,64.0,100,68.1
20160302100000,896.0,880.0,72.3684,49,62.0,100,68.1
20160302101500,896.0,870.4,71.5789,49,64.5,100,68.0
20160302103000,896.0,870.4,71.5789,49,61.6,100,68.1
20160302104500,896.0,870.4,71.5789,49,64.8,100,68.3
20160302110000,896.0,870.4,71.5789,49,55.3,0,67.8
20160302111500,896.0,880.0,72.3684,49,57.5,100,67.5
20160302113000,896.0,867.2,71.3158,49,55.2,100,67.3
20160302114500,896.0,880.0,72.3684,49,58.3,100,67.3
20160302120000,896.0,870.4,71.5789,49,61.2,100,67.7
20160302121500,896.0,880.0,72.3684,49,62.4,100,67.7
20160302123000,896.0,880.0,72.3684,49,63.6,100,67.7
20160302124500,896.0,870.4,71.5789,49,62.8,100,67.7
20160302130000,896.0,886.4,72.8947,49,63.8,100,68.1
20160302131500,896.0,867.2,71.3158,49,64.5,100,68.1
20160302133000,896.0,880.0,72.3684,49,62.4,100,68.0
20160302134500,896.0,880.0,72.3684,49,62.4,100,68.2
20160302140000,896.0,880.0,72.3684,49,65.0,100,68.2
20160302141500,896.0,880.0,72.3684,49,62.8,100,68.2
20160302143000,896.0,880.0,72.3684,49,56.0,0,68.0
20160302144500,896.0,896.0,73.6842,49,56.0,100,67.5
20160302150000,896.0,905.6,74.4737,49,56.0,100,67.3
20160302151500,896.0,905.6,74.4737,49,57.2,100,67.2
20160302153000,896.0,905.6,74.4737,49,63.7,100,67.5
20160302154500,896.0,905.6,74.4737,49,65.3,100,67.7
20160302160000,896.0,905.6,74.4737,49,64.0,100,67.7
20160302161500,896.0,905.6,74.4737,49,64.0,100,67.7
20160302163000,896.0,905.6,74.4737,49,64.0,100,67.7
20160302164500,896.0,905.6,74.4737,49,62.8,100,67.7
20160302170000,896.0,905.6,74.4737,49,62.8,100,67.6
20160302171500,896.0,905.6,74.4737,49,65.0,100,67.5
20160302173000,896.0,905.6,74.4737,49,66.8,100,67.6
20160302174500,896.0,905.6,74.4737,49,68.6,100,67.7
20160302180000,896.0,905.6,74.4737,49,67.4,100,67.7
20160302181500,896.0,905.6,74.4737,49,69.7,100,67.8
20160302183000,896.0,905.6,74.4737,49,70.5,100,67.9
20160302184500,896.0,905.6,74.4737,49,67.2,100,68.1
20160302190000,896.0,905.6,74.4737,49,68.0,100,68.0
20160302191500,896.0,905.6,74.4737,49,70.5,100,67.9
20160302193000,896.0,905.6,74.4737,49,68.7,100,67.8
20160302194500,896.0,905.6,74.4737,49,69.6,100,67.7
20160302200000,896.0,905.6,74.4737,49,66.8,100,67.7
20160302201500,896.0,905.6,74.4737,49,74.0,100,67.8
20160302203000,896.0,905.6,74.4737,49,73.0,100,67.9
20160302204500,896.0,905.6,74.4737,49,73.0,100,67.9
20160302210000,896.0,896.0,73.6842,49,69.7,100,67.9
20160302211500,896.0,905.6,74.4737,49,72.1,100,67.9
20160302213000,896.0,896.0,73.6842,49,74.4,100,67.8
20160302214500,896.0,908.8,74.7368,49,71.6,100,67.9
20160302220000,896.0,899.2,73.9474,49,71.6,100,67.8
20160302221500,896.0,899.2,73.9474,49,73.5,100,67.8
20160302223000,896.0,899.2,73.9474,49,74.5,100,67.7
20160302224500,896.0,899.2,73.9474,49,69.8,100,67.8
20160302230000,896.0,886.4,72.8947,49,75.3,100,67.7
20160302231500,896.0,902.4,74.2105,49,74.0,100,67.8
20160302233000,896.0,880.0,72.3684,49,72.4,100,68.0
20160302234500,896.0,896.0,73.6842,49,76.8,100,68.1
20160303000000,896.0,886.4,72.8947,49,73.4,100,68.1
20160303001500,896.0,896.0,73.6842,49,76.4,100,68.2
20160303003000,896.0,896.0,73.6842,49,76.4,100,68.2
20160303004500,896.0,883.2,72.6316,49,74.1,100,68.2
20160303010000,896.0,902.4,74.2105,49,74.1,100,68.2
20160303011500,896.0,889.6,73.1579,49,55.6,100,66.8
20160303013000,896.0,889.6,73.1579,49,63.3,100,66.8
20160303014500,896.0,889.6,73.1579,49,73.0,100,67.2
20160303020000,896.0,899.2,73.9474,49,78.2,100,67.6
20160303021500,896.0,899.2,73.9474,49,74.4,100,67.8
20160303023000,896.0,886.4,72.8947,49,73.5,100,68.1
20160303024500,896.0,886.4,72.8947,49,74.9,100,68.2
20160303030000,896.0,886.4,72.8947,49,76.8,100,68.2
20160303031500,896.0,896.0,73.6842,49,56.8,100,67.1
20160303033000,896.0,896.0,73.6842,49,64.8,100,66.8
20160303034500,896.0,886.4,72.8947,49,74.8,100,67.1
20160303040000,896.0,886.4,72.8947,49,72.5,100,67.7
20160303041500,896.0,886.4,72.8947,49,74.8,100,67.9
20160303043000,896.0,886.4,72.8947,49,72.9,100,67.8
20160303044500,896.0,886.4,72.8947,49,71.1,100,68.0
20160303050000,896.0,886.4,72.8947,49,74.5,100,68.1
20160303051500,896.0,886.4,72.8947,49,72.9,100,67.9
20160303053000,896.0,886.4,72.8947,49,70.5,100,67.9
20160303054500,896.0,886.4,72.8947,49,70.5,100,67.9
20160303060000,896.0,886.4,72.8947,49,74.0,100,67.9
20160303061500,896.0,870.4,71.5789,49,74.0,100,68.0
20160303063000,896.0,870.4,71.5789,49,71.5,100,68.1
20160303064500,896.0,870.4,71.5789,49,71.5,100,68.2
20160303070000,896.0,870.4,71.5789,49,56.8,100,67.6
20160303071500,896.0,870.4,71.5789,49,57.5,100,66.9
20160303073000,896.0,870.4,71.5789,49,64.0,100,67.4
20160303074500,896.0,870.4,71.5789,49,64.0,100,67.5
20160303080000,896.0,870.4,71.5789,49,64.0,100,67.6
20160303081500,896.0,870.4,71.5789,49,64.0,100,67.7
20160303083000,896.0,857.6,70.5263,49,64.0,100,67.6
20160303084500,896.0,857.6,70.5263,49,65.8,100,67.6
20160303090000,896.0,857.6,70.5263,49,67.2,100,67.7
20160303091500,896.0,867.2,71.3158,49,65.8,100,67.7
20160303093000,896.0,867.2,71.3158,49,68.1,100,68.0
20160303094500,896.0,867.2,71.3158,49,68.1,100,68.0
20160303100000,896.0,851.2,70.0,49,68.1,100,68.2
20160303101500,896.0,867.2,71.3158,49,56.6,100,67.6
20160303103000,896.0,867.2,71.3158,49,56.6,100,67.3
20160303104500,896.0,867.2,71.3158,49,62.3,100,67.1
20160303110000,896.0,867.2,71.3158,49,63.6,100,67.4
20160303111500,896.0,867.2,71.3158,49,63.6,100,67.6
20160303113000,896.0,867.2,71.3158,49,63.6,100,67.8
20160303114500,896.0,867.2,71.3158,49,63.6,100,68.0
20160303120000,896.0,867.2,71.3158,49,63.6,100,68.0
20160303121500,896.0,867.2,71.3158,49,63.6,100,67.9
20160303123000,896.0,867.2,71.3158,49,63.6,100,67.9
20160303124500,896.0,867.2,71.3158,49,63.6,100,68.0
20160303130000,896.0,867.2,71.3158,49,63.6,100,68.0
20160303131500,896.0,867.2,71.3158,49,63.6,100,68.1
20160303133000,896.0,857.6,70.5263,49,63.6,100,68.1
20160303134500,896.0,857.6,70.5263,49,63.6,100,68.2
20160303140000,896.0,870.4,71.5789,49,57.1,100,67.7
20160303141500,896.0,841.6,69.2105,49,56.4,100,67.3
20160303143000,896.0,902.4,74.2105,49,62.2,100,67.0
20160303144500,896.0,902.4,74.2105,49,63.2,100,67.2
20160303150000,896.0,902.4,74.2105,49,67.7,100,67.3
20160303151500,896.0,902.4,74.2105,49,68.7,100,67.8
20160303153000,896.0,902.4,74.2105,49,68.7,100,67.9
20160303154500,896.0,902.4,74.2105,49,69.6,100,68.1
20160303160000,896.0,902.4,74.2105,49,70.5,100,68.1
20160303161500,896.0,902.4,74.2105,49,70.5,100,68.2
20160303163000,896.0,902.4,74.2105,49,56.8,100,67.6
20160303164500,896.0,902.4,74.2105,49,56.8,100,67.1
20160303170000,896.0,902.4,74.2105,49,63.6,100,67.2
20160303171500,896.0,902.4,74.2105,49,63.6,100,67.2
20160303173000,896.0,902.4,74.2105,49,65.8,100,67.4
20160303174500,896.0,902.4,74.2105,49,70.1,100,67.6
20160303180000,896.0,902.4,74.2105,49,71.5,100,67.8
20160303181500,896.0,902.4,74.2105,49,73.4,100,67.9
20160303183000,896.0,902.4,74.2105,49,73.4,100,68.1
20160303184500,896.0,902.4,74.2105,49,73.4,100,68.2
20160303190000,896.0,902.4,74.2105,49,73.4,100,68.2
20160303191500,896.0,902.4,74.2105,49,57.6,0,67.8
20160303193000,896.0,902.4,74.2105,49,56.5,100,67.2
20160303194500,896.0,902.4,74.2105,49,64.0,100,67.1
20160303200000,896.0,902.4,74.2105,49,64.0,100,67.3
20160303201500,896.0,902.4,74.2105,49,68.6,100,67.3
20160303203000,896.0,902.4,74.2105,49,68.6,100,67.7
20160303204500,896.0,902.4,74.2105,49,68.6,100,67.8
20160303210000,896.0,902.4,74.2105,49,68.6,100,67.7
20160303211500,896.0,902.4,74.2105,49,70.6,100,67.7
20160303213000,896.0,902.4,74.2105,49,71.6,100,67.8
20160303214500,896.0,902.4,74.2105,49,71.6,100,68.0
20160303220000,896.0,902.4,74.2105,49,71.6,100,67.9
20160303221500,896.0,902.4,74.2105,49,69.6,100,67.8
20160303223000,896.0,902.4,74.2105,49,69.6,100,67.8
20160303224500,896.0,902.4,74.2105,49,70.6,100,67.7
20160303230000,896.0,902.4,74.2105,49,74.8,100,67.8
20160303231500,896.0,902.4,74.2105,49,71.5,100,67.9
20160303233000,896.0,902.4,74.2105,49,73.0,100,68.0
20160303234500,896.0,902.4,74.2105,49,74.8,100,67.9
20160304000000,896.0,912.0,75.0,49,72.0,100,67.9
20160304001500,896.0,902.4,74.2105,49,72.0,100,68.0
20160304003000,896.0,902.4,74.2105,49,74.5,100,67.9
20160304004500,896.0,902.4,74.2105,49,74.5,100,67.8
20160304010000,896.0,902.4,74.2105,49,70.6,100,67.8
20160304011500,896.0,902.4,74.2105,49,72.1,100,67.8
20160304013000,896.0,902.4,74.2105,49,74.8,100,67.7
20160304014500,896.0,902.4,74.2105,49,72.0,100,67.7
20160304020000,896.0,902.4,74.2105,49,73.6,100,67.8
20160304021500,896.0,902.4,74.2105,49,76.8,100,67.8
20160304023000,896.0,902.4,74.2105,49,72.2,100,67.9
20160304024500,896.0,902.4,74.2105,49,75.0,100,67.9
20160304030000,896.0,902.4,74.2105,49,75.0,100,67.8
20160304031500,896.0,902.4,74.2105,49,71.6,100,67.8
20160304033000,896.0,902.4,74.2105,49,77.1,100,67.9
20160304034500,896.0,902.4,74.2105,49,74.4,100,67.9
20160304040000,896.0,902.4,74.2105,49,76.0,100,68.0
20160304041500,896.0,902.4,74.2105,49,74.4,100,67.9
20160304043000,896.0,902.4,74.2105,49,74.4,100,67.9
20160304044500,896.0,902.4,74.2105,49,75.8,100,67.9
20160304050000,896.0,902.4,74.2105,49,71.6,100,67.8
20160304051500,896.0,902.4,74.2105,49,76.8,100,67.7
20160304053000,896.0,902.4,74.2105,49,73.9,100,67.7
20160304054500,896.0,902.4,74.2105,49,75.4,100,67.8
20160304060000,896.0,902.4,74.2105,49,73.4,100,67.7
20160304061500,896.0,902.4,74.2105,49,79.6,100,67.7
20160304063000,896.0,902.4,74.2105,49,74.9,100,67.8
20160304064500,896.0,902.4,74.2105,49,76.9,100,68.0
20160304070000,896.0,902.4,74.2105,49,76.9,100,68.2
20160304071500,896.0,902.4,74.2105,49,78.1,100,68.0
20160304073000,896.0,902.4,74.2105,49,65.5,0,68.3
20160304074500,896.0,902.4,74.2105,49,56.3,100,67.4
20160304080000,896.0,912.0,75.0,49,56.3,100,67.8
20160304081500,896.0,912.0,75.0,49,55.6,100,67.8
20160304083000,896.0,912.0,75.0,49,55.6,100,67.2
20160304084500,896.0,921.6,75.7895,49,64.8,100,67.3
20160304090000,896.0,921.6,75.7895,49,63.1,100,67.8
20160304091500,896.0,905.6,74.4737,49,64.8,100,68.0
20160304093000,896.0,880.0,72.3684,49,63.9,100,68.1
20160304094500,896.0,880.0,72.3684,49,63.9,100,68.1
20160304100000,896.0,880.0,72.3684,49,65.8,100,68.2
20160304101500,896.0,867.2,71.3158,49,56.7,0,67.9
20160304103000,896.0,867.2,71.3158,49,56.7,100,67.6
20160304104500,896.0,883.2,72.6316,49,55.6,100,67.4
20160304110000,896.0,883.2,72.6316,49,55.6,100,67.4
20160304111500,896.0,873.6,71.8421,49,62.8,100,67.6
20160304113000,896.0,905.6,74.4737,49,61.9,100,67.9
20160304114500,896.0,905.6,74.4737,49,61.2,100,67.8
20160304120000,896.0,905.6,74.4737,49,62.2,100,67.7
20160304121500,896.0,905.6,74.4737,49,63.6,100,67.7
20160304123000,896.0,905.6,74.4737,49,63.6,100,67.7
20160304124500,896.0,905.6,74.4737,49,62.7,100,67.8
20160304130000,896.0,896.0,73.6842,49,62.7,100,67.8
20160304131500,896.0,896.0,73.6842,49,61.9,100,67.9
20160304133000,896.0,896.0,73.6842,49,61.9,100,68.1
20160304134500,896.0,886.4,72.8947,49,57.1,0,68.0
20160304140000,896.0,896.0,73.6842,49,57.1,100,67.6
20160304141500,896.0,864.0,71.0526,49,57.1,100,67.4
20160304143000,896.0,873.6,71.8421,49,57.1,100,67.4
20160304144500,896.0,883.2,72.6316,49,58.3,100,67.3
20160304150000,896.0,902.4,74.2105,49,62.9,100,67.6
20160304151500,896.0,902.4,74.2105,49,62.9,100,67.7
20160304153000,896.0,902.4,74.2105,49,62.9,100,67.8
20160304154500,896.0,902.4,74.2105,49,61.6,100,67.8
20160304160000,896.0,902.4,74.2105,49,61.6,100,67.8
20160304161500,896.0,902.4,74.2105,49,63.4,100,67.7
20160304163000,896.0,902.4,74.2105,49,63.4,100,67.7
20160304164500,896.0,902.4,74.2105,49,63.4,100,67.6
20160304170000,896.0,902.4,74.2105,49,65.3,100,67.6
20160304171500,896.0,902.4,74.2105,49,65.3,100,67.7
20160304173000,896.0,902.4,74.2105,49,65.3,100,67.6
20160304174500,896.0,902.4,74.2105,49,67.7,100,67.6
20160304180000,896.0,921.6,75.7895,49,70.1,100,67.8
20160304181500,896.0,902.4,74.2105,49,68.1,100,67.9
20160304183000,896.0,902.4,74.2105,49,68.1,100,67.9
20160304184500,896.0,902.4,74.2105,49,68.1,100,67.9
20160304190000,896.0,902.4,74.2105,49,68.1,100,67.9
20160304191500,896.0,902.4,74.2105,49,70.3,100,68.0
20160304193000,896.0,902.4,74.2105,49,70.3,100,67.9
20160304194500,896.0,902.4,74.2105,49,68.0,100,67.8
20160304200000,896.0,902.4,74.2105,49,68.7,100,67.7
20160304201500,896.0,902.4,74.2105,49,71.9,100,67.8
20160304203000,896.0,902.4,74.2105,49,70.9,100,67.8
20160304204500,896.0,902.4,74.2105,49,69.9,100,67.9
20160304210000,896.0,902.4,74.2105,49,72.0,100,67.8
20160304211500,896.0,902.4,74.2105,49,72.0,100,67.7
20160304213000,896.0,902.4,74.2105,49,69.6,100,67.7
20160304214500,896.0,902.4,74.2105,49,70.6,100,67.7
20160304220000,896.0,902.4,74.2105,49,75.3,100,67.7
20160304221500,896.0,902.4,74.2105,49,72.8,100,67.8
20160304223000,896.0,902.4,74.2105,49,70.6,100,67.8
20160304224500,896.0,902.4,74.2105,49,72.5,100,67.7
20160304230000,896.0,889.6,73.1579,49,77.2,100,67.8
20160304231500,896.0,889.6,73.1579,49,76.3,100,67.8
20160304233000,896.0,889.6,73.1579,49,72.9,100,67.9
20160304234500,896.0,889.6,73.1579,49,76.7,100,68.0
20160305000000,896.0,889.6,73.1579,49,76.7,100,68.0
20160305001500,896.0,889.6,73.1579,49,71.1,100,68.1
20160305003000,896.0,899.2,73.9474,49,76.8,100,68.0
20160305004500,896.0,889.6,73.1579,49,73.8,100,68.1
20160305010000,896.0,889.6,73.1579,49,75.4,100,68.1
20160305011500,896.0,889.6,73.1579,15,75.4,0,68.0
20160305013000,896.0,889.6,73.1579,49,56.0,100,66.9
20160305014500,896.0,880.0,72.3684,49,74.8,100,66.5
20160305020000,896.0,880.0,72.3684,49,76.3,100,67.1
20160305021500,896.0,880.0,72.3684,49,74.4,100,67.7
20160305023000,896.0,896.0,73.6842,49,79.7,100,68.0
20160305024500,896.0,896.0,73.6842,49,75.3,100,68.2
20160305030000,896.0,886.4,72.8947,49,57.2,100,67.7
20160305031500,896.0,886.4,72.8947,49,61.9,100,66.6
20160305033000,896.0,886.4,72.8947,49,75.3,100,66.9
20160305034500,896.0,886.4,72.8947,49,76.1,100,67.4
20160305040000,896.0,873.6,71.8421,49,79.5,100,67.8
20160305041500,896.0,873.6,71.8421,49,75.6,100,68.1
20160305043000,896.0,883.2,72.6316,49,80.2,100,68.1
20160305044500,896.0,883.2,72.6316,49,74.8,100,68.1
20160305050000,896.0,883.2,72.6316,49,79.9,100,68.1
20160305051500,896.0,883.2,72.6316,49,62.5,0,68.2
20160305053000,896.0,883.2,72.6316,49,63.2,100,66.4
20160305054500,896.0,883.2,72.6316,49,76.7,100,66.7
20160305060000,896.0,883.2,72.6316,49,79.7,100,67.5
20160305061500,896.0,896.0,73.6842,49,79.7,100,67.9
20160305063000,896.0,883.2,72.6316,49,79.7,100,67.7
20160305064500,896.0,883.2,72.6316,49,78.9,100,67.9
20160305070000,896.0,883.2,72.6316,49,78.9,100,68.2
20160305071500,896.0,883.2,72.6316,49,74.9,100,68.2
20160305073000,896.0,883.2,72.6316,49,57.1,100,67.6
20160305074500,896.0,883.2,72.6316,49,61.7,100,66.7
20160305080000,896.0,883.2,72.6316,49,63.6,100,67.8
20160305081500,896.0,883.2,72.6316,49,63.6,100,67.9
20160305083000,896.0,883.2,72.6316,49,63.6,100,67.7
20160305084500,896.0,883.2,72.6316,49,63.6,100,67.8
20160305090000,896.0,883.2,72.6316,49,63.6,100,67.7
20160305091500,896.0,883.2,72.6316,49,62.8,100,67.8
20160305093000,896.0,883.2,72.6316,49,64.0,100,67.9
20160305094500,896.0,883.2,72.6316,49,64.0,100,68.0
20160305100000,896.0,883.2,72.6316,49,63.2,100,68.1
20160305101500,896.0,883.2,72.6316,49,63.2,100,68.2
20160305103000,896.0,883.2,72.6316,49,57.5,0,67.9
20160305104500,896.0,883.2,72.6316,49,56.8,100,67.7
20160305110000,896.0,883.2,72.6316,49,55.6,100,67.5
20160305111500,896.0,883.2,72.6316,49,57.1,100,67.2
20160305113000,896.0,883.2,72.6316,49,63.6,100,67.6
20160305114500,896.0,873.6,71.8421,49,63.6,100,67.9
20160305120000,896.0,873.6,71.8421,49,63.6,100,67.9
20160305121500,896.0,873.6,71.8421,49,63.6,100,67.9
20160305123000,896.0,873.6,71.8421,49,62.8,100,67.9
20160305124500,896.0,873.6,71.8421,49,62.8,100,67.9
20160305130000,896.0,873.6,71.8421,49,62.8,100,68.2
20160305131500,896.0,873.6,71.8421,49,62.8,100,68.2
20160305133000,896.0,873.6,71.8421,49,56.0,100,67.7
20160305134500,896.0,873.6,71.8421,49,56.0,100,67.3
20160305140000,896.0,873.6,71.8421,49,56.0,100,67.3
20160305141500,896.0,873.6,71.8421,49,56.0,100,67.6
20160305143000,896.0,873.6,71.8421,49,61.5,100,67.6
20160305144500,896.0,873.6,71.8421,49,61.5,100,67.8
20160305150000,896.0,873.6,71.8421,49,61.5,100,68.1
20160305151500,896.0,873.6,71.8421,49,61.5,100,68.0
20160305153000,896.0,873.6,71.8421,49,61.5,100,67.9
20160305154500,896.0,873.6,71.8421,49,61.5,100,67.9
20160305160000,896.0,883.2,72.6316,49,62.4,100,67.9
20160305161500,896.0,883.2,72.6316,49,61.2,100,68.0
20160305163000,896.0,883.2,72.6316,49,61.2,100,67.8
20160305164500,896.0,873.6,71.8421,49,61.2,100,67.7
20160305170000,896.0,873.6,71.8421,49,62.0,100,67.6
20160305171500,896.0,873.6,71.8421,49,63.2,100,67.7
20160305173000,896.0,873.6,71.8421,49,63.2,100,67.6
20160305174500,896.0,873.6,71.8421,49,62.4,100,67.6
20160305180000,896.0,873.6,71.8421,49,65.3,100,67.5
20160305181500,896.0,873.6,71.8421,49,65.3,100,67.6
20160305183000,896.0,883.2,72.6316,49,66.8,100,67.7
20160305184500,896.0,883.2,72.6316,49,66.8,100,67.7
20160305190000,896.0,883.2,72.6316,49,67.7,100,67.8
20160305191500,896.0,873.6,71.8421,49,68.7,100,67.8
20160305193000,896.0,873.6,71.8421,49,68.7,100,67.9
20160305194500,896.0,873.6,71.8421,49,67.3,100,67.8
20160305200000,896.0,873.6,71.8421,49,68.9,100,67.7
20160305201500,896.0,873.6,71.8421,49,71.2,100,67.7
20160305203000,896.0,873.6,71.8421,49,71.2,100,68.0
20160305204500,896.0,883.2,72.6316,49,70.1,100,68.1
20160305210000,896.0,883.2,72.6316,49,71.9,100,68.1
20160305211500,896.0,883.2,72.6316,49,71.9,100,68.1
20160305213000,896.0,873.6,71.8421,49,71.9,100,68.1
20160305214500,896.0,873.6,71.8421,49,70.6,100,68.1
20160305220000,896.0,873.6,71.8421,49,73.5,100,68.2
20160305221500,896.0,873.6,71.8421,49,73.5,100,68.1
20160305223000,896.0,873.6,71.8421,49,73.5,100,68.1
20160305224500,896.0,883.2,72.6316,49,72.4,100,68.0
20160305230000,896.0,870.4,71.5789,49,71.5,100,68.0
20160305231500,896.0,870.4,71.5789,49,70.1,100,68.0
20160305233000,896.0,880.0,72.3684,49,73.8,100,67.9
20160305234500,896.0,870.4,71.5789,49,73.8,100,67.9
20160306000000,896.0,870.4,71.5789,49,73.8,100,67.9
20160306001500,896.0,883.2,72.6316,49,70.6,100,67.9
20160306003000,896.0,873.6,71.8421,49,70.6,100,67.7
20160306004500,896.0,883.2,72.6316,49,74.0,100,67.8
20160306010000,896.0,883.2,72.6316,49,76.3,100,67.9
20160306011500,896.0,883.2,72.6316,49,72.9,100,67.9
20160306013000,896.0,883.2,72.6316,49,72.9,100,68.0
20160306014500,896.0,883.2,72.6316,49,76.4,100,67.9
20160306020000,896.0,883.2,72.6316,49,74.8,100,67.9
20160306021500,896.0,883.2,72.6316,49,70.6,100,67.8
20160306023000,896.0,883.2,72.6316,49,74.0,100,67.9
20160306024500,896.0,883.2,72.6316,49,76.3,100,67.8
20160306030000,896.0,883.2,72.6316,49,71.2,100,67.8
20160306031500,896.0,883.2,72.6316,49,75.3,100,67.8
20160306033000,896.0,883.2,72.6316,49,75.3,100,67.7
20160306034500,896.0,883.2,72.6316,49,74.1,100,67.7
20160306040000,896.0,873.6,71.8421,49,74.1,100,67.7
20160306041500,896.0,886.4,72.8947,49,75.8,100,67.7
20160306043000,896.0,886.4,72.8947,49,73.5,100,67.8
20160306044500,896.0,886.4,72.8947,49,78.2,100,67.9
20160306050000,896.0,886.4,72.8947,49,75.0,100,67.8
20160306051500,896.0,886.4,72.8947,49,75.0,100,67.9
20160306053000,896.0,896.0,73.6842,49,77.7,100,67.8
20160306054500,896.0,886.4,72.8947,49,76.9,100,67.9
20160306060000,896.0,886.4,72.8947,49,75.8,100,67.8
20160306061500,896.0,886.4,72.8947,49,72.5,100,67.8
20160306063000,896.0,899.2,73.9474,49,78.7,100,67.7
20160306064500,896.0,899.2,73.9474,49,72.0,100,67.8
20160306070000,896.0,899.2,73.9474,49,76.8,100,67.9
20160306071500,896.0,899.2,73.9474,49,76.8,100,67.8
20160306073000,896.0,899.2,73.9474,49,73.5,100,68.0
20160306074500,896.0,899.2,73.9474,49,75.3,100,68.2
20160306080000,896.0,899.2,73.9474,49,56.0,100,67.6
20160306081500,896.0,899.2,73.9474,49,56.0,100,66.9
20160306083000,896.0,899.2,73.9474,49,62.8,100,67.2
20160306084500,896.0,899.2,73.9474,49,62.8,100,67.5
20160306090000,896.0,899.2,73.9474,49,62.8,100,67.6
20160306091500,896.0,889.6,73.1579,49,64.4,100,67.7
20160306093000,896.0,889.6,73.1579,49,63.2,100,67.7
20160306094500,896.0,889.6,73.1579,49,63.2,100,68.0
20160306100000,896.0,889.6,73.1579,49,64.0,100,67.9
20160306101500,896.0,889.6,73.1579,49,64.0,100,68.1
20160306103000,896.0,889.6,73.1579,49,56.8,100,67.9
20160306104500,896.0,889.6,73.1579,49,56.8,100,67.5
20160306110000,896.0,889.6,73.1579,49,56.8,100,67.2
20160306111500,896.0,889.6,73.1579,49,59.5,100,67.4
20160306113000,896.0,880.0,72.3684,49,63.6,100,67.6
20160306114500,896.0,889.6,73.1579,49,63.6,100,67.6
20160306120000,896.0,889.6,73.1579,49,63.6,100,67.7
20160306121500,896.0,889.6,73.1579,49,63.6,100,67.7
20160306123000,896.0,889.6,73.1579,49,63.6,100,67.9
20160306124500,896.0,889.6,73.1579,49,63.6,100,67.9
20160306130000,896.0,889.6,73.1579,49,63.6,100,68.1
20160306131500,896.0,889.6,73.1579,49,63.6,100,68.2
20160306133000,896.0,889.6,73.1579,49,57.2,0,67.9
20160306134500,896.0,889.6,73.1579,49,57.2,100,67.4
20160306140000,896.0,889.6,73.1579,49,56.4,100,67.2
20160306141500,896.0,889.6,73.1579,49,63.6,100,67.5
20160306143000,896.0,889.6,73.1579,49,63.6,100,67.8
20160306144500,896.0,889.6,73.1579,49,63.6,100,67.9
20160306150000,896.0,889.6,73.1579,49,63.6,100,67.9
20160306151500,896.0,889.6,73.1579,49,63.6,100,68.0
20160306153000,896.0,889.6,73.1579,49,62.8,100,68.0
20160306154500,896.0,889.6,73.1579,49,64.3,100,68.1
20160306160000,896.0,889.6,73.1579,49,64.3,100,67.9
20160306161500,896.0,889.6,73.1579,49,64.3,100,68.0
20160306163000,896.0,899.2,73.9474,49,63.2,100,68.0
20160306164500,896.0,886.4,72.8947,49,62.4,100,67.8
20160306170000,896.0,886.4,72.8947,49,63.1,100,67.8
20160306171500,896.0,886.4,72.8947,49,64.0,100,67.7
20160306173000,896.0,886.4,72.8947,49,62.4,100,67.7
20160306174500,896.0,886.4,72.8947,49,62.4,100,67.5
20160306180000,896.0,886.4,72.8947,49,64.8,100,67.5
20160306181500,896.0,899.2,73.9474,49,67.7,100,67.5
20160306183000,896.0,899.2,73.9474,49,66.3,100,67.6
20160306184500,896.0,889.6,73.1579,49,68.7,100,67.7
20160306190000,896.0,889.6,73.1579,49,68.7,100,67.8
20160306191500,896.0,902.4,74.2105,49,69.7,100,67.8
20160306193000,896.0,902.4,74.2105,49,67.7,100,67.8
20160306194500,896.0,902.4,74.2105,49,66.8,100,67.7
20160306200000,896.0,886.4,72.8947,49,70.1,100,67.9
20160306201500,896.0,899.2,73.9474,49,74.4,100,68.1
20160306203000,896.0,899.2,73.9474,49,74.4,100,68.1
20160306204500,896.0,899.2,73.9474,49,74.4,100,68.1
20160306210000,896.0,899.2,73.9474,49,72.5,100,68.2
20160306211500,896.0,899.2,73.9474,49,62.2,0,68.2
20160306213000,896.0,889.6,73.1579,49,56.7,100,66.7
20160306214500,896.0,889.6,73.1579,49,65.7,100,66.8
20160306220000,896.0,889.6,73.1579,49,71.0,100,67.2
20160306221500,896.0,889.6,73.1579,49,74.0,100,67.7
20160306223000,896.0,902.4,74.2105,49,77.7,100,67.9
20160306224500,896.0,902.4,74.2105,49,75.8,100,67.9
20160306230000,896.0,883.2,72.6316,49,72.0,100,68.1
20160306231500,896.0,883.2,72.6316,49,75.9,100,68.2
20160306233000,896.0,899.2,73.9474,49,56.9,100,67.0
20160306234500,896.0,886.4,72.8947,49,64.0,100,66.6
20160307000000,896.0,896.0,73.6842,49,73.0,100,67.2
20160307001500,896.0,896.0,73.6842,49,75.8,100,67.6
20160307003000,896.0,886.4,72.8947,49,72.8,100,67.9
20160307004500,896.0,886.4,72.8947,49,75.6,100,68.1
20160307010000,896.0,886.4,72.8947,49,75.6,100,68.1
20160307011500,896.0,886.4,72.8947,49,71.1,100,68.2
20160307013000,896.0,886.4,72.8947,49,74.8,100,68.2
20160307014500,896.0,886.4,72.8947,49,75.8,100,68.2
20160307020000,896.0,886.4,72.8947,49,56.4,100,67.2
20160307021500,896.0,886.4,72.8947,49,63.7,100,66.7
20160307023000,896.0,886.4,72.8947,49,73.4,100,67.1
20160307024500,896.0,886.4,72.8947,49,73.4,100,67.6
20160307030000,896.0,886.4,72.8947,49,77.2,100,67.7
20160307031500,896.0,886.4,72.8947,49,73.9,100,67.9
20160307033000,896.0,886.4,72.8947,49,73.1,100,68.1
20160307034500,896.0,886.4,72.8947,49,75.8,100,68.1
20160307040000,896.0,886.4,72.8947,49,72.0,100,68.1
20160307041500,896.0,886.4,72.8947,49,76.4,100,68.2
20160307043000,896.0,886.4,72.8947,49,74.8,100,68.2
20160307044500,896.0,886.4,72.8947,49,68.9,100,68.2
20160307050000,896.0,886.4,72.8947,49,57.7,100,66.6
20160307051500,896.0,886.4,72.8947,49,68.1,100,66.7
20160307053000,896.0,873.6,71.8421,49,72.0,100,67.3
20160307054500,896.0,873.6,71.8421,49,76.8,100,67.7
20160307060000,896.0,873.6,71.8421,49,74.4,100,67.9
20160307061500,896.0,883.2,72.6316,49,74.4,100,68.1
20160307063000,896.0,883.2,72.6316,49,74.4,100,68.1
20160307064500,896.0,883.2,72.6316,49,72.6,100,68.2
20160307070000,896.0,883.2,72.6316,49,76.3,100,68.3
20160307071500,896.0,873.6,71.8421,49,56.4,100,67.2
20160307073000,896.0,873.6,71.8421,49,63.6,100,66.9
20160307074500,896.0,883.2,72.6316,49,67.2,100,67.0
20160307080000,896.0,883.2,72.6316,49,69.7,100,67.5
20160307081500,896.0,873.6,71.8421,49,72.4,100,67.7
20160307083000,896.0,873.6,71.8421,49,70.7,100,67.9
20160307084500,896.0,873.6,71.8421,49,69.7,100,68.1
20160307090000,896.0,873.6,71.8421,49,72.5,100,68.2
20160307091500,896.0,873.6,71.8421,49,56.4,100,67.6
20160307093000,896.0,873.6,71.8421,49,56.4,100,67.2
20160307094500,896.0,873.6,71.8421,49,62.8,100,67.1
20160307100000,896.0,873.6,71.8421,49,63.6,100,67.3
20160307101500,896.0,886.4,72.8947,49,63.6,100,67.6
20160307103000,896.0,886.4,72.8947,49,63.6,100,67.9
20160307104500,896.0,870.4,71.5789,49,64.4,100,67.9
20160307110000,896.0,870.4,71.5789,49,64.4,100,68.1
20160307111500,896.0,870.4,71.5789,49,64.4,100,67.9
20160307113000,896.0,870.4,71.5789,49,63.2,100,68.0
20160307114500,896.0,880.0,72.3684,49,63.2,100,67.9
20160307120000,896.0,880.0,72.3684,49,63.2,100,68.1
20160307121500,896.0,870.4,71.5789,49,64.4,100,68.1
20160307123000,896.0,870.4,71.5789,49,64.4,100,68.1
20160307124500,896.0,870.4,71.5789,49,64.4,100,68.1
20160307130000,896.0,870.4,71.5789,49,64.4,100,68.2
20160307131500,896.0,870.4,71.5789,49,63.7,100,68.1
20160307133000,896.0,870.4,71.5789,49,63.7,100,68.0
20160307134500,896.0,870.4,71.5789,49,63.7,100,67.9
20160307140000,896.0,905.6,74.4737,49,63.7,100,68.0
20160307141500,896.0,905.6,74.4737,49,63.7,100,68.1
20160307143000,896.0,921.6,75.7895,49,63.7,100,67.9
20160307144500,896.0,905.6,74.4737,49,63.7,100,68.0
20160307150000,896.0,905.6,74.4737,49,63.7,100,67.8
20160307151500,896.0,905.6,74.4737,49,63.7,100,68.1
20160307153000,896.0,905.6,74.4737,49,63.7,100,67.9
20160307154500,896.0,905.6,74.4737,49,63.7,100,67.9
20160307160000,896.0,905.6,74.4737,49,63.7,100,67.7
20160307161500,896.0,905.6,74.4737,49,63.7,100,67.8
20160307163000,896.0,905.6,74.4737,49,63.7,100,67.8
20160307164500,896.0,905.6,74.4737,49,63.7,100,67.7
20160307170000,896.0,905.6,74.4737,49,63.7,100,67.6
20160307171500,896.0,905.6,74.4737,49,65.7,100,67.6
20160307173000,896.0,905.6,74.4737,49,64.5,100,67.7
20160307174500,896.0,924.8,76.0526,49,67.7,100,67.7
20160307180000,896.0,912.0,75.0,49,68.8,100,67.9
20160307181500,896.0,921.6,75.7895,49,70.0,100,67.9
20160307183000,896.0,905.6,74.4737,49,70.0,100,68.1
20160307184500,896.0,905.6,74.4737,49,68.9,100,68.0
20160307190000,896.0,905.6,74.4737,49,68.2,100,68.2
20160307191500,896.0,905.6,74.4737,49,69.2,100,68.1
20160307193000,896.0,905.6,74.4737,49,70.5,100,68.0
20160307194500,896.0,905.6,74.4737,49,69.6,100,67.9
20160307200000,896.0,905.6,74.4737,49,67.7,100,68.1
20160307201500,896.0,905.6,74.4737,49,67.7,100,68.1
20160307203000,896.0,924.8,76.0526,49,68.8,100,67.9
20160307204500,896.0,908.8,74.7368,49,70.1,100,67.9
20160307210000,896.0,908.8,74.7368,49,70.1,100,67.8
20160307211500,896.0,908.8,74.7368,49,70.1,100,67.9
20160307213000,896.0,908.8,74.7368,49,70.1,100,67.7
20160307214500,896.0,908.8,74.7368,49,67.7,100,67.8
20160307220000,896.0,908.8,74.7368,49,70.5,100,67.7
20160307221500,896.0,908.8,74.7368,49,71.5,100,67.8
20160307223000,896.0,921.6,75.7895,49,68.7,100,67.8
20160307224500,896.0,912.0,75.0,49,70.1,100,67.8
20160307230000,896.0,912.0,75.0,49,72.1,100,67.8
20160307231500,896.0,921.6,75.7895,49,71.0,100,67.9
20160307233000,896.0,908.8,74.7368,49,69.6,100,67.9
20160307234500,896.0,921.6,75.7895,49,69.6,100,67.9
20160308000000,896.0,912.0,75.0,49,70.3,100,67.9
20160308001500,896.0,912.0,75.0,49,72.4,100,67.9
20160308003000,896.0,912.0,75.0,49,71.0,100,67.9
20160308004500,896.0,912.0,75.0,49,68.7,100,67.9
20160308010000,896.0,912.0,75.0,49,72.4,100,67.9
20160308011500,896.0,912.0,75.0,49,71.0,100,67.9
20160308013000,896.0,912.0,75.0,49,69.2,100,68.0
20160308014500,896.0,912.0,75.0,49,70.1,100,67.9
20160308020000,896.0,912.0,75.0,49,72.0,100,68.0
20160308021500,896.0,902.4,74.2105,49,72.0,100,67.9
20160308023000,896.0,902.4,74.2105,49,70.5,100,68.0
20160308024500,896.0,902.4,74.2105,49,69.2,100,67.9
20160308030000,896.0,902.4,74.2105,49,71.3,100,67.9
20160308031500,896.0,902.4,74.2105,49,71.3,100,67.8
20160308033000,896.0,902.4,74.2105,49,69.1,100,67.8
20160308034500,896.0,902.4,74.2105,49,69.1,100,67.9
20160308040000,896.0,902.4,74.2105,49,72.0,100,67.9
20160308041500,896.0,902.4,74.2105,49,70.5,100,67.9
20160308043000,896.0,902.4,74.2105,49,68.8,100,67.9
20160308044500,896.0,912.0,75.0,49,72.0,100,67.9
20160308050000,896.0,912.0,75.0,49,70.5,100,67.9
20160308051500,896.0,912.0,75.0,49,68.7,100,67.9
20160308053000,896.0,912.0,75.0,49,70.1,100,67.9
20160308054500,896.0,912.0,75.0,49,72.0,100,67.9
20160308060000,896.0,912.0,75.0,49,70.5,100,67.9
20160308061500,896.0,912.0,75.0,49,68.7,100,67.9
20160308063000,896.0,912.0,75.0,49,70.6,100,68.0
20160308064500,896.0,912.0,75.0,49,71.5,100,67.9
20160308070000,896.0,912.0,75.0,49,70.1,100,67.8
20160308071500,896.0,912.0,75.0,49,69.2,100,67.9
20160308073000,896.0,912.0,75.0,49,72.0,100,68.2
20160308074500,896.0,912.0,75.0,49,56.8,0,68.2
20160308080000,896.0,912.0,75.0,49,56.8,0,68.4
20160308081500,896.0,912.0,75.0,49,56.8,0,68.4
20160308083000,896.0,912.0,75.0,49,56.8,0,67.9
20160308084500,896.0,902.4,74.2105,49,56.0,100,67.6
20160308090000,896.0,902.4,74.2105,49,56.0,100,67.2
20160308091500,896.0,902.4,74.2105,49,57.9,100,67.2
20160308093000,896.0,902.4,74.2105,49,63.2,100,67.4
20160308094500,896.0,902.4,74.2105,49,64.0,100,67.5
20160308100000,896.0,880.0,72.3684,49,64.0,100,67.5
20160308101500,896.0,880.0,72.3684,49,64.0,100,67.8
20160308103000,896.0,889.6,73.1579,49,64.0,100,67.7
20160308104500,896.0,889.6,73.1579,49,64.0,100,67.9
20160308110000,896.0,889.6,73.1579,49,64.0,100,68.0
20160308111500,896.0,889.6,73.1579,49,64.0,100,68.2
20160308113000,896.0,889.6,73.1579,49,56.8,100,67.7
20160308114500,896.0,889.6,73.1579,49,56.8,100,67.4
20160308120000,896.0,912.0,75.0,49,56.8,100,67.1
20160308121500,896.0,912.0,75.0,49,63.6,100,67.5
20160308123000,896.0,912.0,75.0,49,63.6,100,67.8
20160308124500,896.0,912.0,75.0,49,63.6,100,68.0
20160308130000,896.0,912.0,75.0,49,63.6,100,68.1
20160308131500,896.0,921.6,75.7895,49,63.6,100,67.9
