PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160308133000,896.0,908.8,74.7368,49,63.6,100,67.9
20160308134500,896.0,908.8,74.7368,49,63.6,100,67.9
20160308140000,896.0,908.8,74.7368,49,63.6,100,67.9
20160308141500,896.0,908.8,74.7368,49,63.6,100,67.9
20160308143000,896.0,908.8,74.7368,49,63.6,100,67.8
20160308144500,896.0,921.6,75.7895,49,63.6,100,68.0
20160308150000,896.0,912.0,75.0,49,63.6,100,68.1
20160308151500,896.0,912.0,75.0,49,62.8,100,68.1
20160308153000,896.0,912.0,75.0,49,62.8,100,67.9
20160308154500,896.0,921.6,75.7895,49,62.8,100,67.9
20160308160000,896.0,921.6,75.7895,49,62.8,100,68.0
20160308161500,896.0,921.6,75.7895,49,62.8,100,67.9
20160308163000,896.0,905.6,74.4737,49,63.6,100,67.8
20160308164500,896.0,921.6,75.7895,49,62.8,100,67.7
20160308170000,896.0,912.0,75.0,49,62.8,100,67.7
20160308171500,896.0,912.0,75.0,49,62.8,100,67.5
20160308173000,896.0,912.0,75.0,49,64.0,100,67.5
20160308174500,896.0,912.0,75.0,49,66.2,100,67.6
20160308180000,896.0,912.0,75.0,49,67.8,100,67.7
20160308181500,896.0,912.0,75.0,49,66.7,100,67.9
20160308183000,896.0,912.0,75.0,49,65.8,100,67.8
20160308184500,896.0,912.0,75.0,49,65.8,100,67.8
20160308190000,896.0,912.0,75.0,49,67.3,100,67.8
20160308191500,896.0,912.0,75.0,49,67.3,100,67.9
20160308193000,896.0,912.0,75.0,49,67.3,100,67.9
20160308194500,896.0,912.0,75.0,49,68.1,100,67.9
20160308200000,896.0,912.0,75.0,49,68.1,100,67.8
20160308201500,896.0,912.0,75.0,49,68.1,100,67.9
20160308203000,896.0,912.0,75.0,49,66.3,100,68.1
20160308204500,896.0,902.4,74.2105,49,66.3,100,68.2
20160308210000,896.0,902.4,74.2105,49,68.2,100,68.2
20160308211500,896.0,902.4,74.2105,49,68.2,100,68.1
20160308213000,896.0,902.4,74.2105,49,66.7,100,68.1
20160308214500,896.0,902.4,74.2105,49,66.7,100,68.2
20160308220000,896.0,902.4,74.2105,49,66.7,100,68.2
20160308221500,896.0,902.4,74.2105,49,67.7,100,68.1
20160308223000,896.0,902.4,74.2105,49,67.7,100,68.0
20160308224500,896.0,902.4,74.2105,49,66.7,100,68.1
20160308230000,896.0,902.4,74.2105,49,66.7,100,68.1
20160308231500,896.0,902.4,74.2105,49,66.7,100,67.9
20160308233000,896.0,902.4,74.2105,49,68.1,100,67.9
20160308234500,896.0,902.4,74.2105,49,67.2,100,67.9
20160309000000,896.0,902.4,74.2105,49,65.8,100,68.0
20160309001500,896.0,902.4,74.2105,49,66.8,100,67.9
20160309003000,896.0,902.4,74.2105,49,67.7,100,67.8
20160309004500,896.0,902.4,74.2105,49,67.7,100,67.9
20160309010000,896.0,902.4,74.2105,49,66.2,100,67.9
20160309011500,896.0,870.4,71.5789,10,67.3,0,67.8
20160309013000,896.0,870.4,71.5789,49,56.7,100,67.1
20160309014500,896.0,854.4,70.2632,49,63.6,100,67.0
20160309020000,896.0,864.0,71.0526,49,64.4,100,67.1
20160309021500,896.0,864.0,71.0526,49,70.1,100,67.5
20160309023000,896.0,873.6,71.8421,49,71.0,100,67.6
20160309024500,896.0,873.6,71.8421,49,68.6,100,67.7
20160309030000,896.0,873.6,71.8421,49,69.7,100,67.9
20160309031500,896.0,873.6,71.8421,49,70.5,100,68.0
20160309033000,896.0,873.6,71.8421,49,69.2,100,68.1
20160309034500,896.0,873.6,71.8421,49,67.7,100,67.8
20160309040000,896.0,864.0,71.0526,49,68.7,100,67.9
20160309041500,896.0,864.0,71.0526,49,69.7,100,67.9
20160309044500,896.0,902.4,74.2105,10,71.0,0,68.6
20160309050000,896.0,902.4,74.2105,11,68.7,0,68.2
20160309051500,896.0,886.4,72.8947,49,60.8,100,67.6
20160309053000,896.0,886.4,72.8947,49,60.8,100,66.7
20160309054500,896.0,886.4,72.8947,49,64.0,100,67.0
20160309060000,896.0,886.4,72.8947,49,68.5,100,67.5
20160309061500,896.0,886.4,72.8947,49,69.6,100,67.7
20160309063000,896.0,886.4,72.8947,49,68.1,100,67.8
20160309064500,896.0,886.4,72.8947,49,68.1,100,68.1
20160309070000,896.0,873.6,71.8421,49,70.1,100,68.2
20160309071500,896.0,873.6,71.8421,49,56.8,100,67.6
20160309073000,896.0,886.4,72.8947,49,56.8,100,67.1
20160309074500,896.0,886.4,72.8947,49,62.8,100,67.2
20160309080000,896.0,873.6,71.8421,49,64.0,100,67.3
20160309081500,896.0,886.4,72.8947,49,64.8,100,67.4
20160309083000,896.0,886.4,72.8947,49,72.4,100,67.7
20160309084500,896.0,873.6,71.8421,49,69.3,100,68.1
20160309090000,896.0,873.6,71.8421,49,57.2,100,67.7
20160309091500,896.0,873.6,71.8421,49,57.2,100,67.2
20160309093000,896.0,873.6,71.8421,49,63.6,100,67.1
20160309094500,896.0,873.6,71.8421,49,63.6,100,67.5
20160309100000,896.0,883.2,72.6316,49,63.6,100,67.7
20160309101500,896.0,883.2,72.6316,49,63.6,100,67.7
20160309103000,896.0,883.2,72.6316,49,63.6,100,67.8
20160309104500,896.0,883.2,72.6316,49,63.6,100,67.9
20160309110000,896.0,883.2,72.6316,49,63.6,100,68.0
20160309111500,896.0,883.2,72.6316,49,63.6,100,67.9
20160309113000,896.0,883.2,72.6316,49,63.6,100,68.0
20160309114500,896.0,883.2,72.6316,49,63.6,100,67.9
20160309120000,896.0,908.8,74.7368,49,62.8,100,68.1
20160309121500,896.0,908.8,74.7368,49,62.8,100,67.9
20160309123000,896.0,908.8,74.7368,49,62.8,100,68.1
20160309124500,896.0,908.8,74.7368,49,62.8,100,67.9
20160309130000,896.0,908.8,74.7368,49,62.8,100,67.9
20160309131500,896.0,908.8,74.7368,49,62.8,100,67.7
20160309133000,896.0,908.8,74.7368,49,62.8,100,67.9
20160309134500,896.0,908.8,74.7368,49,62.8,100,68.1
20160309140000,896.0,908.8,74.7368,49,62.8,100,68.1
20160309141500,896.0,908.8,74.7368,49,58.4,100,68.2
20160309143000,896.0,908.8,74.7368,49,56.4,100,67.8
20160309144500,896.0,908.8,74.7368,49,56.4,100,67.6
20160309150000,896.0,908.8,74.7368,49,56.4,100,67.3
20160309151500,896.0,899.2,73.9474,49,57.5,100,67.2
20160309153000,896.0,899.2,73.9474,49,62.8,100,67.6
20160309154500,896.0,899.2,73.9474,49,62.8,100,67.9
20160309160000,896.0,899.2,73.9474,49,62.8,100,67.9
20160309161500,896.0,899.2,73.9474,49,62.8,100,67.6
20160309163000,896.0,899.2,73.9474,49,62.8,100,67.7
20160309164500,896.0,899.2,73.9474,49,62.0,100,67.8
20160309170000,896.0,899.2,73.9474,49,62.0,100,67.8
20160309171500,896.0,899.2,73.9474,49,63.2,100,67.6
20160309173000,896.0,899.2,73.9474,49,63.2,100,67.6
20160309174500,896.0,899.2,73.9474,49,64.0,100,67.6
20160309180000,896.0,908.8,74.7368,49,64.0,100,67.7
20160309181500,896.0,908.8,74.7368,49,64.0,100,67.7
20160309183000,896.0,908.8,74.7368,49,64.9,100,67.6
20160309184500,896.0,908.8,74.7368,49,64.9,100,67.7
20160309190000,896.0,908.8,74.7368,49,65.8,100,67.9
20160309191500,896.0,908.8,74.7368,49,65.8,100,67.9
20160309193000,896.0,899.2,73.9474,49,64.9,100,67.7
20160309194500,896.0,899.2,73.9474,49,65.8,100,67.8
20160309200000,896.0,899.2,73.9474,49,65.8,100,68.0
20160309201500,896.0,899.2,73.9474,49,66.8,100,68.0
20160309203000,896.0,899.2,73.9474,49,66.8,100,68.1
20160309204500,896.0,899.2,73.9474,49,66.8,100,67.9
20160309210000,896.0,899.2,73.9474,49,65.5,100,67.9
20160309211500,896.0,899.2,73.9474,49,66.8,100,67.9
20160309213000,896.0,899.2,73.9474,49,66.8,100,67.9
20160309214500,896.0,899.2,73.9474,49,66.8,100,68.0
20160309220000,896.0,899.2,73.9474,49,65.8,100,67.9
20160309221500,896.0,899.2,73.9474,49,65.8,100,67.8
20160309223000,896.0,899.2,73.9474,49,65.8,100,67.9
20160309224500,896.0,899.2,73.9474,49,65.8,100,67.9
20160309230000,896.0,899.2,73.9474,49,66.9,100,67.8
20160309231500,896.0,899.2,73.9474,49,66.2,100,67.7
20160309233000,896.0,899.2,73.9474,49,66.2,100,67.7
20160309234500,896.0,899.2,73.9474,49,68.3,100,68.0
20160310000000,896.0,899.2,73.9474,49,69.1,100,67.9
20160310001500,896.0,899.2,73.9474,49,69.1,100,67.9
20160310003000,896.0,899.2,73.9474,49,67.2,100,67.8
20160310004500,896.0,899.2,73.9474,49,67.2,100,67.9
20160310010000,896.0,899.2,73.9474,49,67.2,100,68.1
20160310011500,896.0,899.2,73.9474,49,69.1,100,67.9
20160310013000,896.0,899.2,73.9474,49,69.1,100,67.9
20160310014500,896.0,899.2,73.9474,49,66.8,100,68.0
20160310020000,896.0,899.2,73.9474,49,67.5,100,68.2
20160310021500,896.0,899.2,73.9474,49,69.1,100,68.1
20160310023000,896.0,908.8,74.7368,49,67.7,100,68.0
20160310024500,896.0,908.8,74.7368,49,67.7,100,68.1
20160310030000,896.0,908.8,74.7368,49,67.7,100,68.1
20160310031500,896.0,908.8,74.7368,49,69.6,100,68.2
20160310033000,896.0,908.8,74.7368,49,68.2,100,68.1
20160310034500,896.0,908.8,74.7368,49,67.3,100,68.1
20160310040000,896.0,908.8,74.7368,49,67.3,100,68.2
20160310041500,896.0,908.8,74.7368,49,56.4,100,67.2
20160310043000,896.0,908.8,74.7368,49,63.2,100,67.1
20160310044500,896.0,908.8,74.7368,49,63.2,100,67.4
20160310050000,896.0,908.8,74.7368,49,63.2,100,67.4
20160310051500,896.0,908.8,74.7368,49,67.9,100,67.4
20160310053000,896.0,908.8,74.7368,49,70.1,100,67.8
20160310054500,896.0,908.8,74.7368,49,68.2,100,68.0
20160310060000,896.0,908.8,74.7368,49,68.2,100,67.9
20160310061500,896.0,908.8,74.7368,49,70.1,100,67.9
20160310063000,896.0,908.8,74.7368,49,69.1,100,67.9
20160310064500,896.0,899.2,73.9474,49,58.4,0,67.9
20160310070000,896.0,899.2,73.9474,49,56.8,100,67.1
20160310071500,896.0,899.2,73.9474,49,63.6,100,67.2
20160310073000,896.0,899.2,73.9474,49,63.6,100,67.3
20160310074500,896.0,899.2,73.9474,49,63.6,100,67.6
20160310080000,896.0,899.2,73.9474,49,63.6,100,67.6
20160310081500,896.0,857.6,70.5263,49,65.8,100,67.7
20160310083000,896.0,857.6,70.5263,49,65.8,100,67.7
20160310084500,896.0,905.6,74.4737,49,65.8,100,67.8
20160310090000,896.0,905.6,74.4737,49,65.8,100,68.1
20160310091500,896.0,864.0,71.0526,49,65.8,100,68.0
20160310093000,896.0,864.0,71.0526,49,65.8,100,68.1
20160310094500,896.0,864.0,71.0526,49,65.8,100,68.2
20160310100000,896.0,864.0,71.0526,49,56.4,100,67.9
20160310101500,896.0,908.8,74.7368,49,56.4,100,67.3
20160310103000,896.0,921.6,75.7895,49,62.8,100,67.1
20160310104500,896.0,908.8,74.7368,49,62.8,100,67.3
20160310110000,896.0,921.6,75.7895,49,62.8,100,67.5
20160310111500,896.0,908.8,74.7368,49,63.6,100,67.5
20160310113000,896.0,908.8,74.7368,49,63.6,100,67.6
20160310114500,896.0,908.8,74.7368,49,64.4,100,67.7
20160310120000,896.0,908.8,74.7368,49,64.4,100,67.9
20160310121500,896.0,889.6,73.1579,49,64.4,100,67.8
20160310123000,896.0,889.6,73.1579,49,64.4,100,67.9
20160310124500,896.0,889.6,73.1579,49,64.4,100,68.0
20160310130000,896.0,880.0,72.3684,49,64.4,100,67.9
20160310131500,896.0,870.4,71.5789,49,64.4,100,68.0
20160310133000,896.0,880.0,72.3684,49,64.4,100,68.2
20160310134500,896.0,880.0,72.3684,49,60.8,0,68.2
20160310140000,896.0,854.4,70.2632,49,56.4,100,67.5
20160310141500,896.0,870.4,71.5789,49,56.4,100,67.0
20160310143000,1600.0,0.0,0.0,50,67.2,100,67.8
20160310144500,896.0,496.0,40.7895,100,79.6,0,69.3
20160310150000,896.0,656.0,53.9474,100,56.7,0,68.1
20160310151500,896.0,924.8,76.0526,42,55.9,100,67.2
20160310153000,896.0,908.8,74.7368,42,62.8,100,67.0
20160310154500,896.0,908.8,74.7368,42,62.8,100,67.4
20160310160000,896.0,908.8,74.7368,42,63.6,100,67.4
20160310161500,896.0,908.8,74.7368,42,64.9,100,67.6
20160310163000,896.0,908.8,74.7368,42,64.9,100,67.6
20160310164500,896.0,908.8,74.7368,42,66.3,100,67.8
20160310170000,896.0,908.8,74.7368,42,66.3,100,68.1
20160310171500,896.0,924.8,76.0526,42,66.3,100,67.9
20160310173000,896.0,912.0,75.0,42,66.3,100,67.9
20160310174500,896.0,912.0,75.0,42,66.3,100,67.9
20160310180000,896.0,912.0,75.0,42,67.7,100,68.1
20160310181500,896.0,921.6,75.7895,42,67.7,100,68.1
20160310183000,896.0,912.0,75.0,42,65.8,100,68.0
20160310184500,896.0,912.0,75.0,42,65.8,100,68.0
20160310190000,896.0,912.0,75.0,42,67.3,100,68.1
20160310191500,896.0,912.0,75.0,42,67.3,100,68.0
20160310193000,896.0,912.0,75.0,42,67.3,100,67.9
20160310194500,896.0,912.0,75.0,42,66.3,100,67.9
20160310200000,896.0,912.0,75.0,42,66.3,100,67.8
20160310201500,896.0,912.0,75.0,42,67.3,100,67.9
20160310203000,896.0,912.0,75.0,42,68.1,100,67.8
20160310204500,896.0,912.0,75.0,42,66.7,100,67.9
20160310210000,896.0,912.0,75.0,42,66.7,100,67.8
20160310211500,896.0,912.0,75.0,42,67.9,100,67.8
20160310213000,896.0,912.0,75.0,42,67.9,100,67.8
20160310214500,896.0,912.0,75.0,42,66.8,100,67.9
20160310220000,896.0,912.0,75.0,42,66.0,100,67.9
20160310221500,896.0,912.0,75.0,42,67.6,100,67.7
20160310223000,896.0,912.0,75.0,42,72.0,100,67.8
20160310224500,896.0,912.0,75.0,42,71.0,100,67.9
20160310230000,896.0,912.0,75.0,42,69.6,100,68.1
20160310231500,896.0,912.0,75.0,42,69.6,100,68.0
20160310233000,896.0,912.0,75.0,42,69.6,100,68.0
20160310234500,896.0,912.0,75.0,42,72.4,100,68.1
20160311000000,896.0,912.0,75.0,42,71.6,100,68.1
20160311001500,896.0,912.0,75.0,42,69.6,100,68.1
20160311003000,896.0,912.0,75.0,42,69.6,100,67.9
20160311004500,896.0,912.0,75.0,42,69.6,100,68.0
20160311010000,896.0,912.0,75.0,42,69.6,100,68.1
20160311011500,896.0,912.0,75.0,42,69.6,100,68.1
20160311013000,896.0,912.0,75.0,42,69.6,100,68.1
20160311014500,896.0,912.0,75.0,42,70.7,100,68.1
20160311020000,896.0,912.0,75.0,42,69.7,100,68.1
20160311021500,896.0,912.0,75.0,42,72.0,100,68.2
20160311023000,896.0,912.0,75.0,42,71.0,100,68.1
20160311024500,896.0,912.0,75.0,42,69.9,100,68.0
20160311030000,896.0,912.0,75.0,42,69.2,100,68.1
20160311031500,896.0,912.0,75.0,42,71.2,100,68.2
20160311033000,896.0,912.0,75.0,42,72.0,100,68.2
20160311034500,896.0,902.4,74.2105,42,70.1,100,68.1
20160311040000,896.0,912.0,75.0,42,68.6,100,68.0
20160311041500,896.0,912.0,75.0,42,68.6,100,68.1
20160311043000,896.0,912.0,75.0,42,70.1,100,68.0
20160311044500,896.0,912.0,75.0,42,71.5,100,68.1
20160311050000,896.0,902.4,74.2105,42,71.5,100,67.9
20160311051500,896.0,902.4,74.2105,42,70.7,100,67.9
20160311053000,896.0,902.4,74.2105,42,69.2,100,67.9
20160311054500,896.0,902.4,74.2105,42,72.1,100,68.1
20160311060000,896.0,902.4,74.2105,42,72.1,100,68.1
20160311061500,896.0,912.0,75.0,42,70.1,100,68.1
20160311063000,896.0,912.0,75.0,42,70.1,100,68.1
20160311064500,896.0,912.0,75.0,42,72.4,100,68.0
20160311070000,896.0,902.4,74.2105,42,70.7,100,68.1
20160311071500,896.0,902.4,74.2105,42,68.7,100,68.0
20160311073000,896.0,902.4,74.2105,42,70.1,100,68.1
20160311074500,896.0,902.4,74.2105,42,71.6,100,68.1
20160311080000,896.0,902.4,74.2105,42,57.2,0,67.9
20160311081500,896.0,902.4,74.2105,42,56.3,100,67.3
20160311083000,896.0,902.4,74.2105,42,58.2,100,67.1
20160311084500,896.0,902.4,74.2105,42,63.2,100,67.4
20160311090000,896.0,902.4,74.2105,42,63.2,100,67.7
20160311091500,896.0,902.4,74.2105,42,63.2,100,67.7
20160311093000,896.0,902.4,74.2105,42,64.0,100,67.7
20160311094500,896.0,902.4,74.2105,42,64.0,100,67.8
20160311100000,896.0,902.4,74.2105,42,64.0,100,67.9
20160311101500,896.0,902.4,74.2105,42,63.2,100,68.0
20160311103000,896.0,902.4,74.2105,42,63.2,100,68.2
20160311104500,896.0,864.0,71.0526,42,56.8,0,67.9
20160311110000,896.0,905.6,74.4737,42,56.0,100,67.4
20160311111500,896.0,905.6,74.4737,42,56.0,100,67.6
20160311113000,896.0,905.6,74.4737,42,59.0,100,67.1
20160311114500,896.0,905.6,74.4737,42,62.8,100,67.2
20160311120000,896.0,905.6,74.4737,42,64.0,100,67.4
20160311121500,896.0,905.6,74.4737,42,65.3,100,67.6
20160311123000,896.0,905.6,74.4737,42,66.1,100,67.8
20160311124500,896.0,905.6,74.4737,42,66.1,100,68.0
20160311130000,896.0,905.6,74.4737,42,66.1,100,68.1
20160311131500,896.0,905.6,74.4737,42,65.3,100,68.0
20160311133000,896.0,905.6,74.4737,42,57.2,0,68.1
20160311134500,896.0,905.6,74.4737,42,56.0,100,67.3
20160311140000,896.0,905.6,74.4737,42,56.0,100,67.2
20160311141500,896.0,905.6,74.4737,42,63.6,100,67.2
20160311143000,896.0,905.6,74.4737,42,63.6,100,67.5
20160311144500,896.0,896.0,73.6842,42,62.8,100,67.4
20160311150000,896.0,896.0,73.6842,42,64.9,100,67.4
20160311151500,896.0,896.0,73.6842,42,68.3,100,67.7
20160311153000,896.0,896.0,73.6842,42,69.6,100,67.8
20160311154500,896.0,896.0,73.6842,42,69.6,100,67.9
20160311160000,896.0,896.0,73.6842,42,69.6,100,68.0
20160311161500,896.0,896.0,73.6842,42,67.7,100,68.1
20160311163000,896.0,896.0,73.6842,42,67.7,100,68.0
20160311164500,896.0,896.0,73.6842,42,67.7,100,68.1
20160311170000,896.0,896.0,73.6842,42,69.2,100,68.1
20160311171500,896.0,896.0,73.6842,42,69.2,100,68.1
20160311173000,896.0,896.0,73.6842,42,68.0,100,67.9
20160311174500,896.0,896.0,73.6842,42,66.8,100,67.9
20160311180000,896.0,896.0,73.6842,42,68.5,100,67.9
20160311181500,896.0,896.0,73.6842,42,68.5,100,67.8
20160311183000,896.0,896.0,73.6842,42,68.5,100,67.8
20160311184500,896.0,896.0,73.6842,42,66.8,100,67.8
20160311190000,896.0,896.0,73.6842,42,67.7,100,67.7
20160311191500,896.0,896.0,73.6842,42,70.1,100,67.8
20160311193000,896.0,896.0,73.6842,42,68.7,100,67.7
20160311194500,896.0,896.0,73.6842,42,67.3,100,67.7
20160311200000,896.0,908.8,74.7368,42,68.2,100,67.8
20160311201500,896.0,908.8,74.7368,42,69.1,100,67.7
20160311203000,896.0,908.8,74.7368,42,71.5,100,67.7
20160311204500,896.0,908.8,74.7368,42,70.2,100,67.9
20160311210000,896.0,908.8,74.7368,42,73.0,100,68.0
20160311211500,896.0,908.8,74.7368,42,73.0,100,67.9
20160311213000,896.0,921.6,75.7895,42,71.5,100,67.9
20160311214500,896.0,905.6,74.4737,42,69.7,100,67.8
20160311220000,896.0,905.6,74.4737,42,72.5,100,67.8
20160311221500,896.0,905.6,74.4737,42,72.5,100,67.7
20160311223000,896.0,905.6,74.4737,42,69.6,100,67.7
20160311224500,896.0,905.6,74.4737,42,73.0,100,67.7
20160311230000,896.0,905.6,74.4737,42,75.3,100,67.8
20160311231500,896.0,905.6,74.4737,42,71.4,100,67.8
20160311233000,896.0,905.6,74.4737,42,71.4,100,67.9
20160311234500,896.0,905.6,74.4737,42,75.8,100,67.9
20160312000000,896.0,905.6,74.4737,42,73.9,100,67.9
20160312001500,896.0,905.6,74.4737,42,72.0,100,68.1
20160312003000,896.0,905.6,74.4737,42,75.4,100,68.1
20160312004500,896.0,905.6,74.4737,42,75.4,100,68.1
20160312010000,896.0,905.6,74.4737,42,71.1,100,68.2
20160312011500,896.0,880.0,72.3684,16,73.5,0,68.2
20160312013000,896.0,880.0,72.3684,49,56.4,100,67.2
20160312014500,896.0,867.2,71.3158,49,63.4,100,66.6
20160312020000,896.0,867.2,71.3158,49,71.6,100,67.1
20160312021500,896.0,867.2,71.3158,49,75.8,100,67.5
20160312023000,896.0,867.2,71.3158,49,73.4,100,67.9
20160312024500,896.0,857.6,70.5263,49,76.4,100,68.1
20160312030000,896.0,867.2,71.3158,49,76.4,100,68.1
20160312031500,896.0,867.2,71.3158,49,60.8,0,68.2
20160312033000,896.0,867.2,71.3158,49,59.5,100,66.6
20160312034500,896.0,867.2,71.3158,49,65.8,100,66.8
20160312040000,896.0,867.2,71.3158,49,71.5,100,67.3
20160312041500,896.0,867.2,71.3158,49,71.5,100,67.7
20160312043000,896.0,867.2,71.3158,49,75.8,100,67.8
20160312044500,896.0,867.2,71.3158,49,74.2,100,67.9
20160312050000,896.0,867.2,71.3158,49,71.1,100,68.0
20160312051500,896.0,867.2,71.3158,49,75.8,100,68.1
20160312053000,896.0,867.2,71.3158,49,72.9,100,68.1
20160312054500,896.0,867.2,71.3158,49,72.9,100,68.2
20160312060000,896.0,867.2,71.3158,49,76.2,100,68.2
20160312061500,896.0,867.2,71.3158,49,73.4,100,68.2
20160312063000,896.0,867.2,71.3158,49,71.7,100,68.2
20160312064500,896.0,867.2,71.3158,49,75.4,100,68.2
20160312070000,896.0,867.2,71.3158,49,57.5,100,67.7
20160312071500,896.0,867.2,71.3158,49,60.7,100,66.7
20160312073000,896.0,867.2,71.3158,49,64.4,100,66.9
20160312074500,896.0,867.2,71.3158,49,71.6,100,67.3
20160312080000,896.0,880.0,72.3684,49,72.9,100,67.6
20160312081500,896.0,880.0,72.3684,49,71.4,100,67.7
20160312083000,896.0,870.4,71.5789,49,69.7,100,67.8
20160312084500,896.0,870.4,71.5789,49,72.5,100,67.7
20160312090000,896.0,880.0,72.3684,49,72.5,100,67.8
20160312091500,896.0,880.0,72.3684,49,69.2,100,67.8
20160312093000,896.0,880.0,72.3684,49,72.0,100,67.9
20160312094500,896.0,880.0,72.3684,49,72.0,100,67.9
20160312100000,896.0,870.4,71.5789,49,69.7,100,68.0
20160312101500,896.0,870.4,71.5789,49,69.7,100,67.9
20160312103000,896.0,870.4,71.5789,49,72.3,100,68.0
20160312104500,896.0,870.4,71.5789,49,73.3,100,68.1
20160312110000,896.0,870.4,71.5789,49,70.4,100,68.1
20160312111500,896.0,870.4,71.5789,49,70.4,100,68.2
20160312113000,896.0,870.4,71.5789,49,73.1,100,68.2
20160312114500,896.0,870.4,71.5789,49,58.0,0,67.9
20160312120000,896.0,870.4,71.5789,49,56.7,100,67.0
20160312121500,896.0,870.4,71.5789,49,64.4,100,67.2
20160312123000,896.0,870.4,71.5789,49,63.6,100,67.4
20160312124500,896.0,870.4,71.5789,49,64.8,100,67.5
20160312130000,896.0,870.4,71.5789,49,65.8,100,67.6
20160312131500,896.0,870.4,71.5789,49,65.8,100,67.8
20160312133000,896.0,870.4,71.5789,49,65.8,100,67.8
20160312134500,896.0,870.4,71.5789,49,65.8,100,67.8
20160312140000,896.0,870.4,71.5789,49,65.8,100,67.8
20160312141500,896.0,870.4,71.5789,49,65.8,100,67.9
20160312143000,896.0,870.4,71.5789,49,65.8,100,67.8
20160312144500,896.0,870.4,71.5789,49,65.8,100,67.9
20160312150000,896.0,870.4,71.5789,49,65.8,100,67.8
20160312151500,896.0,857.6,70.5263,49,65.8,100,67.9
20160312153000,896.0,867.2,71.3158,49,65.8,100,67.9
20160312154500,896.0,867.2,71.3158,49,65.8,100,67.9
20160312160000,896.0,867.2,71.3158,49,66.7,100,67.8
20160312161500,896.0,867.2,71.3158,49,65.8,100,67.8
20160312163000,896.0,867.2,71.3158,49,64.9,100,67.7
20160312164500,896.0,867.2,71.3158,49,67.3,100,67.7
20160312170000,896.0,867.2,71.3158,49,70.6,100,67.8
20160312171500,896.0,867.2,71.3158,49,70.6,100,67.8
20160312173000,896.0,857.6,70.5263,49,69.6,100,67.9
20160312174500,896.0,867.2,71.3158,49,68.7,100,67.9
20160312180000,896.0,867.2,71.3158,49,70.6,100,67.9
20160312181500,896.0,867.2,71.3158,49,70.6,100,67.9
20160312183000,896.0,867.2,71.3158,49,68.6,100,67.9
20160312184500,896.0,867.2,71.3158,49,68.6,100,67.8
20160312190000,896.0,867.2,71.3158,49,70.3,100,67.7
20160312191500,896.0,867.2,71.3158,49,72.4,100,67.7
20160312193000,896.0,867.2,71.3158,49,69.6,100,67.8
20160312194500,896.0,867.2,71.3158,49,70.6,100,67.8
20160312200000,896.0,867.2,71.3158,49,74.8,100,67.9
20160312201500,896.0,867.2,71.3158,49,72.0,100,67.9
20160312203000,896.0,867.2,71.3158,49,72.0,100,68.1
20160312204500,896.0,867.2,71.3158,49,75.3,100,68.1
20160312210000,896.0,867.2,71.3158,49,73.4,100,68.1
20160312211500,896.0,867.2,71.3158,49,72.5,100,68.1
20160312213000,896.0,867.2,71.3158,49,74.8,100,68.1
20160312214500,896.0,867.2,71.3158,49,71.1,100,68.2
20160312220000,896.0,867.2,71.3158,49,74.6,100,68.2
20160312221500,896.0,867.2,71.3158,49,74.6,100,68.1
20160312223000,896.0,867.2,71.3158,49,72.4,100,68.1
20160312224500,896.0,867.2,71.3158,49,72.4,100,68.1
20160312230000,896.0,867.2,71.3158,49,75.8,100,68.1
20160312231500,896.0,867.2,71.3158,49,72.9,100,68.1
20160312233000,896.0,867.2,71.3158,49,72.9,100,68.1
20160312234500,896.0,867.2,71.3158,49,75.3,100,68.1
20160313000000,896.0,867.2,71.3158,49,72.4,100,68.0
20160313001500,896.0,867.2,71.3158,49,74.9,100,68.1
20160313003000,896.0,867.2,71.3158,49,74.9,100,68.1
20160313004500,896.0,867.2,71.3158,49,72.4,100,68.1
20160313011500,896.0,867.2,71.3158,49,75.3,100,68.0
20160313013000,896.0,867.2,71.3158,49,72.0,100,67.9
20160313014500,896.0,867.2,71.3158,49,73.0,100,67.9
20160313030000,896.0,867.2,71.3158,49,74.4,100,67.9
20160313031500,896.0,867.2,71.3158,49,70.7,100,68.0
20160313033000,896.0,867.2,71.3158,49,74.0,100,67.9
20160313034500,896.0,867.2,71.3158,49,74.0,100,67.8
20160313040000,896.0,867.2,71.3158,49,70.6,100,67.9
20160313041500,896.0,867.2,71.3158,49,75.3,100,67.9
20160313043000,896.0,867.2,71.3158,49,72.9,100,67.8
20160313044500,896.0,867.2,71.3158,49,72.0,100,67.8
20160313050000,896.0,867.2,71.3158,49,75.3,100,67.8
20160313051500,896.0,867.2,71.3158,49,72.4,100,67.9
20160313053000,896.0,867.2,71.3158,49,72.4,100,67.9
20160313054500,896.0,867.2,71.3158,49,74.8,100,67.8
20160313060000,896.0,867.2,71.3158,49,72.0,100,67.8
20160313061500,896.0,867.2,71.3158,49,72.0,100,67.8
20160313063000,896.0,867.2,71.3158,49,74.5,100,67.7
20160313064500,896.0,867.2,71.3158,49,70.6,100,67.7
20160313070000,896.0,867.2,71.3158,49,77.4,100,67.9
20160313071500,896.0,867.2,71.3158,49,77.4,100,68.2
20160313073000,896.0,867.2,71.3158,49,57.2,100,67.7
20160313074500,896.0,867.2,71.3158,49,56.4,0,68.8
20160313080000,896.0,867.2,71.3158,49,56.4,0,68.9
20160313081500,896.0,867.2,71.3158,49,56.4,0,68.2
20160313083000,896.0,867.2,71.3158,49,56.4,0,67.8
20160313084500,896.0,867.2,71.3158,49,56.4,100,67.5
20160313090000,896.0,867.2,71.3158,49,56.4,100,67.5
20160313091500,896.0,867.2,71.3158,49,58.9,100,67.2
20160313093000,896.0,867.2,71.3158,49,63.2,100,67.7
20160313094500,896.0,857.6,70.5263,49,63.2,100,68.0
20160313100000,896.0,870.4,71.5789,49,64.0,100,68.1
20160313101500,896.0,870.4,71.5789,49,64.0,100,68.2
20160313103000,896.0,870.4,71.5789,49,63.2,100,68.2
20160313104500,896.0,870.4,71.5789,49,56.4,0,67.9
20160313110000,896.0,870.4,71.5789,49,56.4,100,67.6
20160313111500,896.0,870.4,71.5789,49,56.4,100,67.4
20160313113000,896.0,870.4,71.5789,49,59.9,100,67.4
20160313114500,896.0,870.4,71.5789,49,61.1,100,67.6
20160313120000,896.0,870.4,71.5789,49,61.1,100,67.6
20160313121500,896.0,857.6,70.5263,49,62.4,100,67.8
20160313123000,896.0,857.6,70.5263,49,62.4,100,67.9
20160313124500,896.0,857.6,70.5263,49,62.4,100,67.9
20160313130000,896.0,867.2,71.3158,49,62.4,100,67.8
20160313131500,896.0,867.2,71.3158,49,62.4,100,67.8
20160313133000,896.0,867.2,71.3158,49,62.4,100,67.8
20160313134500,896.0,867.2,71.3158,49,63.2,100,67.7
20160313140000,896.0,867.2,71.3158,49,63.2,100,67.8
20160313141500,896.0,867.2,71.3158,49,63.2,100,67.9
20160313143000,896.0,867.2,71.3158,49,63.2,100,67.9
20160313144500,896.0,867.2,71.3158,49,63.2,100,67.8
20160313150000,896.0,867.2,71.3158,49,63.2,100,67.9
20160313151500,896.0,867.2,71.3158,49,63.2,100,68.1
20160313153000,896.0,867.2,71.3158,49,63.2,100,68.1
20160313154500,896.0,867.2,71.3158,49,63.2,100,67.9
20160313160000,896.0,857.6,70.5263,49,63.2,100,67.9
20160313161500,896.0,857.6,70.5263,49,63.2,100,67.8
20160313163000,896.0,857.6,70.5263,49,63.2,100,67.8
20160313164500,896.0,857.6,70.5263,49,63.2,100,67.7
20160313170000,896.0,857.6,70.5263,49,63.9,100,67.6
20160313171500,896.0,867.2,71.3158,49,63.9,100,67.4
20160313173000,896.0,867.2,71.3158,49,65.6,100,67.6
20160313174500,896.0,867.2,71.3158,49,65.6,100,67.7
20160313180000,896.0,867.2,71.3158,49,70.6,100,67.7
20160313181500,896.0,867.2,71.3158,49,69.7,100,67.7
20160313183000,896.0,867.2,71.3158,49,72.1,100,67.8
20160313184500,896.0,867.2,71.3158,49,73.4,100,68.1
20160313190000,896.0,867.2,71.3158,49,70.5,100,68.1
20160313191500,896.0,857.6,70.5263,49,70.5,100,68.1
20160313193000,896.0,867.2,71.3158,49,70.5,100,68.1
20160313194500,896.0,854.4,70.2632,49,71.7,100,68.3
20160313200000,896.0,864.0,71.0526,49,56.8,100,67.2
20160313201500,896.0,864.0,71.0526,49,62.8,100,67.1
20160313203000,896.0,864.0,71.0526,49,64.0,100,67.1
20160313204500,896.0,864.0,71.0526,49,70.0,100,67.3
20160313210000,896.0,873.6,71.8421,49,75.4,100,67.6
20160313211500,896.0,873.6,71.8421,49,75.4,100,67.9
20160313213000,896.0,873.6,71.8421,49,71.6,100,68.1
20160313214500,896.0,873.6,71.8421,49,74.7,100,68.2
20160313220000,896.0,873.6,71.8421,49,74.7,100,68.1
20160313221500,896.0,873.6,71.8421,49,71.5,100,68.2
20160313223000,896.0,873.6,71.8421,49,56.8,100,67.6
20160313224500,896.0,873.6,71.8421,49,58.7,100,66.8
20160313230000,896.0,873.6,71.8421,49,64.0,100,67.0
20160313231500,896.0,873.6,71.8421,49,69.7,100,67.2
20160313233000,896.0,873.6,71.8421,49,71.1,100,67.7
20160313234500,896.0,873.6,71.8421,49,73.0,100,67.8
20160314000000,896.0,873.6,71.8421,49,71.5,100,67.7
20160314001500,896.0,864.0,71.0526,49,69.7,100,67.7
20160314003000,896.0,864.0,71.0526,49,74.9,100,67.9
20160314004500,896.0,864.0,71.0526,49,72.9,100,68.0
20160314010000,896.0,873.6,71.8421,49,71.8,100,68.1
20160314011500,896.0,873.6,71.8421,49,75.3,100,68.0
20160314013000,896.0,873.6,71.8421,49,73.4,100,68.0
20160314014500,896.0,864.0,71.0526,49,71.1,100,68.1
20160314020000,896.0,864.0,71.0526,49,74.0,100,68.2
20160314021500,896.0,864.0,71.0526,49,75.0,100,68.1
20160314023000,896.0,864.0,71.0526,49,72.9,100,68.1
20160314024500,896.0,864.0,71.0526,49,72.0,100,68.2
20160314030000,896.0,864.0,71.0526,49,75.3,100,68.2
20160314031500,896.0,864.0,71.0526,49,72.6,100,68.1
20160314033000,896.0,864.0,71.0526,49,71.6,100,68.1
20160314034500,896.0,864.0,71.0526,49,74.0,100,68.1
20160314040000,896.0,864.0,71.0526,49,74.0,100,68.1
20160314041500,896.0,864.0,71.0526,49,71.5,100,68.2
20160314043000,896.0,864.0,71.0526,49,72.5,100,68.2
20160314044500,896.0,864.0,71.0526,49,57.2,100,67.6
20160314050000,896.0,864.0,71.0526,49,58.9,100,66.8
20160314051500,896.0,864.0,71.0526,49,63.2,100,67.1
20160314053000,896.0,873.6,71.8421,49,66.7,100,67.3
20160314054500,896.0,873.6,71.8421,49,69.1,100,67.6
20160314060000,896.0,873.6,71.8421,49,69.1,100,67.7
20160314061500,896.0,873.6,71.8421,49,71.1,100,67.7
20160314063000,896.0,873.6,71.8421,49,71.1,100,67.9
20160314064500,896.0,873.6,71.8421,49,68.2,100,68.0
20160314070000,896.0,873.6,71.8421,49,68.2,100,67.9
20160314071500,896.0,873.6,71.8421,49,68.2,100,67.9
20160314073000,896.0,873.6,71.8421,49,68.2,100,67.9
20160314074500,896.0,886.4,72.8947,49,69.7,100,68.0
20160314080000,896.0,905.6,74.4737,49,69.7,100,67.9
20160314081500,896.0,905.6,74.4737,49,69.7,100,67.9
20160314083000,896.0,905.6,74.4737,49,71.0,100,68.1
20160314084500,896.0,905.6,74.4737,49,56.8,0,68.0
20160314090000,896.0,905.6,74.4737,49,56.0,100,67.5
20160314091500,896.0,905.6,74.4737,49,56.0,100,67.2
20160314093000,896.0,905.6,74.4737,49,62.0,100,67.3
20160314094500,896.0,905.6,74.4737,49,63.3,100,67.8
20160314100000,896.0,905.6,74.4737,49,63.3,100,67.9
20160314101500,896.0,905.6,74.4737,49,64.8,100,68.0
20160314103000,896.0,905.6,74.4737,49,63.2,100,68.0
20160314104500,896.0,905.6,74.4737,49,63.2,100,67.9
20160314110000,896.0,905.6,74.4737,49,63.2,100,68.1
20160314111500,896.0,905.6,74.4737,49,63.2,100,68.1
20160314113000,896.0,905.6,74.4737,49,63.2,100,68.1
20160314114500,896.0,905.6,74.4737,49,63.2,100,68.1
20160314120000,896.0,896.0,73.6842,49,63.2,100,68.2
20160314121500,896.0,896.0,73.6842,49,56.7,0,67.8
20160314123000,896.0,896.0,73.6842,49,56.7,100,67.7
20160314124500,896.0,896.0,73.6842,49,56.7,100,67.7
20160314130000,896.0,896.0,73.6842,49,56.7,100,67.6
20160314131500,896.0,896.0,73.6842,49,56.7,100,67.6
20160314133000,896.0,905.6,74.4737,49,56.7,100,67.7
20160314134500,896.0,905.6,74.4737,49,56.7,100,67.6
20160314140000,896.0,905.6,74.4737,49,56.7,100,67.4
20160314141500,896.0,905.6,74.4737,49,60.3,100,67.6
20160314143000,896.0,905.6,74.4737,49,60.3,100,67.7
20160314144500,896.0,905.6,74.4737,49,60.3,100,67.9
20160314150000,896.0,905.6,74.4737,49,60.3,100,68.0
20160314151500,896.0,905.6,74.4737,49,60.3,100,67.9
20160314153000,896.0,905.6,74.4737,49,60.3,100,67.9
20160314154500,896.0,896.0,73.6842,49,60.3,100,68.1
20160314160000,896.0,896.0,73.6842,49,60.3,100,68.1
20160314161500,896.0,896.0,73.6842,49,60.3,100,67.8
20160314163000,896.0,896.0,73.6842,49,60.3,100,67.7
20160314164500,896.0,908.8,74.7368,49,62.4,100,67.7
20160314170000,896.0,908.8,74.7368,49,62.4,100,67.8
20160314171500,896.0,908.8,74.7368,49,62.4,100,67.7
20160314173000,896.0,908.8,74.7368,49,63.2,100,67.8
20160314174500,896.0,908.8,74.7368,49,63.2,100,67.6
20160314180000,896.0,908.8,74.7368,49,63.2,100,67.7
20160314181500,896.0,908.8,74.7368,49,63.2,100,67.6
20160314183000,896.0,908.8,74.7368,49,66.2,100,67.5
20160314184500,896.0,908.8,74.7368,49,68.2,100,67.7
20160314190000,896.0,908.8,74.7368,49,69.1,100,67.8
20160314191500,896.0,908.8,74.7368,49,69.1,100,67.9
20160314193000,896.0,908.8,74.7368,49,68.2,100,67.9
20160314194500,896.0,908.8,74.7368,49,70.1,100,67.8
20160314200000,896.0,908.8,74.7368,49,68.2,100,67.8
20160314201500,896.0,908.8,74.7368,49,69.1,100,67.7
20160314203000,896.0,908.8,74.7368,49,70.5,100,67.8
20160314204500,896.0,908.8,74.7368,49,70.5,100,67.9
20160314210000,896.0,908.8,74.7368,49,69.1,100,67.7
20160314211500,896.0,908.8,74.7368,49,68.2,100,67.8
20160314213000,896.0,908.8,74.7368,49,68.2,100,67.7
20160314214500,896.0,908.8,74.7368,49,69.3,100,67.9
20160314220000,896.0,908.8,74.7368,49,70.1,100,67.8
20160314221500,896.0,899.2,73.9474,49,71.0,100,67.8
20160314223000,896.0,908.8,74.7368,49,70.1,100,67.7
20160314224500,896.0,896.0,73.6842,49,68.6,100,67.9
20160314230000,896.0,896.0,73.6842,49,68.6,100,67.9
20160314231500,896.0,896.0,73.6842,49,68.6,100,67.9
20160314233000,896.0,896.0,73.6842,49,70.6,100,67.8
20160314234500,896.0,896.0,73.6842,49,70.6,100,67.8
20160315000000,896.0,896.0,73.6842,49,68.3,100,67.9
20160315001500,896.0,908.8,74.7368,49,68.3,100,67.9
20160315003000,896.0,908.8,74.7368,49,70.1,100,67.9
20160315004500,896.0,896.0,73.6842,49,70.9,100,67.8
20160315010000,896.0,896.0,73.6842,49,69.1,100,67.9
20160315011500,896.0,896.0,73.6842,49,68.2,100,67.9
20160315013000,896.0,896.0,73.6842,49,69.7,100,67.9
20160315014500,896.0,896.0,73.6842,49,69.7,100,67.9
20160315020000,896.0,896.0,73.6842,49,71.0,100,67.9
20160315021500,896.0,896.0,73.6842,49,71.0,100,67.9
20160315023000,896.0,896.0,73.6842,49,69.1,100,68.0
20160315024500,896.0,896.0,73.6842,49,69.1,100,68.0
20160315030000,896.0,896.0,73.6842,49,71.5,100,67.9
20160315031500,896.0,896.0,73.6842,49,70.1,100,68.0
20160315033000,896.0,896.0,73.6842,49,68.2,100,67.9
20160315034500,896.0,896.0,73.6842,49,69.2,100,67.9
20160315040000,896.0,896.0,73.6842,49,71.0,100,68.0
20160315041500,896.0,896.0,73.6842,49,69.6,100,68.0
20160315043000,896.0,896.0,73.6842,49,68.3,100,68.0
20160315044500,896.0,896.0,73.6842,49,69.7,100,68.1
20160315050000,896.0,896.0,73.6842,49,70.6,100,68.1
20160315051500,896.0,896.0,73.6842,49,70.6,100,68.0
20160315053000,896.0,896.0,73.6842,49,69.1,100,68.1
20160315054500,896.0,896.0,73.6842,49,68.4,100,68.1
20160315060000,896.0,896.0,73.6842,49,65.7,0,68.3
20160315061500,896.0,896.0,73.6842,49,56.8,100,67.4
20160315063000,896.0,864.0,71.0526,49,56.8,100,67.0
20160315064500,896.0,921.6,75.7895,49,64.0,100,67.3
20160315070000,896.0,905.6,74.4737,49,63.2,100,67.6
20160315071500,896.0,905.6,74.4737,49,63.2,100,67.4
20160315073000,896.0,905.6,74.4737,49,67.3,100,67.5
20160315074500,896.0,905.6,74.4737,49,67.3,100,67.5
20160315080000,896.0,905.6,74.4737,49,69.1,100,67.9
20160315081500,896.0,905.6,74.4737,49,68.2,100,68.1
20160315083000,896.0,896.0,73.6842,49,69.2,100,68.2
20160315084500,896.0,896.0,73.6842,49,69.9,100,68.1
20160315090000,896.0,854.4,70.2632,49,56.8,0,67.9
20160315091500,896.0,873.6,71.8421,49,56.0,100,67.6
20160315093000,896.0,905.6,74.4737,49,56.0,100,67.1
20160315094500,896.0,905.6,74.4737,49,62.8,100,67.2
20160315100000,896.0,905.6,74.4737,49,62.8,100,67.4
20160315101500,896.0,905.6,74.4737,49,62.8,100,67.9
20160315103000,896.0,905.6,74.4737,49,61.2,100,67.7
20160315104500,896.0,889.6,73.1579,49,63.2,100,67.9
20160315110000,896.0,889.6,73.1579,49,61.6,100,67.7
20160315111500,896.0,899.2,73.9474,49,63.6,100,67.8
20160315113000,896.0,899.2,73.9474,49,62.0,100,67.9
20160315114500,896.0,899.2,73.9474,49,62.0,100,67.8
20160315120000,896.0,899.2,73.9474,49,64.0,100,67.8
20160315121500,896.0,899.2,73.9474,49,63.2,100,68.0
20160315123000,896.0,899.2,73.9474,49,63.2,100,68.0
20160315124500,896.0,899.2,73.9474,49,57.6,100,68.1
20160315130000,896.0,908.8,74.7368,49,56.5,100,67.7
20160315131500,896.0,908.8,74.7368,49,56.5,100,67.4
20160315133000,896.0,908.8,74.7368,49,56.5,100,67.3
20160315134500,896.0,908.8,74.7368,49,62.8,100,67.6
20160315140000,896.0,908.8,74.7368,49,61.9,100,67.8
20160315141500,896.0,896.0,73.6842,49,61.9,100,67.7
20160315143000,896.0,896.0,73.6842,49,61.9,100,67.8
20160315144500,896.0,896.0,73.6842,49,62.8,100,67.8
20160315150000,896.0,896.0,73.6842,49,62.8,100,67.9
20160315151500,896.0,896.0,73.6842,49,62.8,100,67.7
20160315153000,896.0,896.0,73.6842,49,62.8,100,67.6
20160315154500,896.0,905.6,74.4737,49,62.8,100,67.7
20160315160000,896.0,905.6,74.4737,49,62.8,100,67.6
20160315161500,896.0,905.6,74.4737,49,62.8,100,67.7
20160315163000,896.0,905.6,74.4737,49,63.6,100,67.6
20160315164500,896.0,905.6,74.4737,49,63.6,100,67.7
20160315170000,896.0,905.6,74.4737,49,64.8,100,67.7
20160315171500,896.0,905.6,74.4737,49,64.8,100,67.8
20160315173000,896.0,905.6,74.4737,49,64.8,100,67.7
20160315174500,896.0,905.6,74.4737,49,64.8,100,67.7
20160315180000,896.0,905.6,74.4737,49,64.8,100,67.7
20160315181500,896.0,905.6,74.4737,49,66.2,100,67.9
20160315183000,896.0,905.6,74.4737,49,66.2,100,67.8
20160315184500,896.0,905.6,74.4737,49,69.1,100,67.8
20160315190000,896.0,905.6,74.4737,49,69.1,100,68.0
20160315191500,896.0,905.6,74.4737,49,69.1,100,68.1
20160315193000,896.0,905.6,74.4737,49,69.1,100,68.2
20160315194500,896.0,905.6,74.4737,49,69.1,100,68.2
20160315200000,896.0,905.6,74.4737,49,69.1,100,68.2
20160315201500,896.0,905.6,74.4737,49,69.1,100,68.2
20160315203000,896.0,905.6,74.4737,49,56.0,100,67.3
20160315204500,896.0,905.6,74.4737,49,62.4,100,66.9
20160315210000,896.0,905.6,74.4737,49,63.2,100,67.1
20160315211500,896.0,905.6,74.4737,49,70.1,100,67.3
20160315213000,896.0,905.6,74.4737,49,72.0,100,67.8
20160315214500,896.0,905.6,74.4737,49,72.0,100,68.1
20160315220000,896.0,905.6,74.4737,49,72.0,100,68.2
20160315221500,896.0,905.6,74.4737,49,56.8,100,67.4
20160315223000,896.0,905.6,74.4737,49,59.9,100,66.9
20160315224500,896.0,905.6,74.4737,49,62.8,100,67.1
20160315230000,896.0,905.6,74.4737,49,65.8,100,67.2
20160315231500,896.0,905.6,74.4737,49,70.3,100,67.6
20160315233000,896.0,905.6,74.4737,49,70.3,100,67.7
20160315234500,896.0,905.6,74.4737,49,70.3,100,67.9
20160316000000,896.0,905.6,74.4737,49,70.3,100,68.0
20160316001500,896.0,880.0,72.3684,9,70.3,0,67.9
20160316003000,896.0,880.0,72.3684,49,56.1,100,67.1
20160316004500,896.0,870.4,71.5789,49,63.2,100,66.7
20160316010000,896.0,870.4,71.5789,49,69.6,100,67.1
20160316011500,896.0,870.4,71.5789,49,72.4,100,67.5
20160316013000,896.0,870.4,71.5789,49,71.1,100,67.8
20160316014500,896.0,870.4,71.5789,49,71.1,100,68.0
20160316020000,896.0,857.6,70.5263,49,71.1,100,68.2
20160316021500,896.0,870.4,71.5789,49,58.4,0,67.9
20160316023000,896.0,870.4,71.5789,49,56.8,100,66.9
20160316024500,896.0,870.4,71.5789,49,63.6,100,66.9
20160316030000,896.0,870.4,71.5789,49,66.3,100,67.2
20160316031500,896.0,857.6,70.5263,49,69.1,100,67.5
20160316033000,896.0,857.6,70.5263,49,71.2,100,67.6
20160316034500,896.0,857.6,70.5263,49,71.2,100,67.7
20160316040000,896.0,857.6,70.5263,49,71.2,100,67.9
20160316041500,896.0,857.6,70.5263,49,71.2,100,67.9
20160316043000,896.0,867.2,71.3158,49,71.2,100,67.9
20160316044500,896.0,857.6,70.5263,49,71.2,100,67.9
20160316050000,896.0,857.6,70.5263,49,70.1,100,68.0
20160316051500,896.0,857.6,70.5263,49,70.1,100,68.1
20160316053000,896.0,870.4,71.5789,49,70.1,100,68.1
20160316054500,896.0,857.6,70.5263,49,71.5,100,68.2
20160316060000,896.0,867.2,71.3158,49,70.6,100,68.1
20160316061500,896.0,867.2,71.3158,49,70.6,100,68.2
20160316063000,896.0,867.2,71.3158,49,58.0,0,68.0
20160316064500,896.0,867.2,71.3158,49,56.4,100,67.2
20160316070000,896.0,867.2,71.3158,49,62.4,100,67.0
20160316071500,896.0,867.2,71.3158,49,63.2,100,67.3
20160316073000,896.0,867.2,71.3158,49,63.2,100,67.6
20160316074500,896.0,867.2,71.3158,49,63.2,100,67.7
20160316080000,896.0,867.2,71.3158,49,63.2,100,67.7
20160316081500,896.0,867.2,71.3158,49,64.0,100,67.6
20160316083000,896.0,867.2,71.3158,49,66.2,100,67.6
20160316084500,896.0,889.6,73.1579,50,66.2,100,67.9
20160316090000,896.0,889.6,73.1579,50,66.2,100,68.1
20160316091500,896.0,902.4,74.2105,50,66.2,100,68.2
20160316093000,896.0,921.6,75.7895,50,56.8,0,68.1
20160316094500,896.0,931.2,76.5789,50,56.0,0,67.8
20160316100000,896.0,931.2,76.5789,50,56.0,100,67.7
20160316101500,896.0,921.6,75.7895,50,56.0,100,67.4
20160316103000,896.0,921.6,75.7895,50,58.3,100,67.2
20160316104500,896.0,921.6,75.7895,50,61.2,100,67.8
20160316110000,896.0,921.6,75.7895,50,61.2,100,67.9
20160316111500,896.0,921.6,75.7895,50,61.2,100,67.8
20160316113000,896.0,912.0,75.0,50,61.2,100,67.8
20160316114500,896.0,924.8,76.0526,50,61.2,100,67.9
20160316120000,896.0,924.8,76.0526,50,61.2,100,67.9
20160316121500,896.0,912.0,75.0,50,61.2,100,67.9
20160316123000,896.0,921.6,75.7895,50,61.2,100,67.9
20160316124500,896.0,921.6,75.7895,50,61.2,100,67.9
20160316130000,896.0,921.6,75.7895,50,61.2,100,67.9
20160316131500,896.0,921.6,75.7895,50,61.2,100,68.0
20160316133000,896.0,921.6,75.7895,50,61.2,100,68.0
20160316134500,896.0,931.2,76.5789,50,61.2,100,67.9
20160316140000,896.0,921.6,75.7895,50,61.2,100,67.8
20160316141500,896.0,921.6,75.7895,50,61.2,100,67.8
20160316143000,896.0,921.6,75.7895,50,61.2,100,68.1
20160316144500,896.0,921.6,75.7895,50,61.2,100,68.1
20160316150000,896.0,921.6,75.7895,50,61.2,100,67.9
20160316151500,896.0,921.6,75.7895,50,61.2,100,67.9
20160316153000,896.0,870.4,71.5789,50,61.2,100,67.8
20160316154500,896.0,880.0,72.3684,50,61.2,100,67.7
20160316160000,896.0,880.0,72.3684,50,61.2,100,67.7
20160316161500,896.0,880.0,72.3684,50,61.9,100,67.6
20160316163000,896.0,880.0,72.3684,50,62.8,100,67.6
20160316164500,896.0,880.0,72.3684,50,62.8,100,67.6
20160316170000,896.0,889.6,73.1579,50,64.0,100,67.5
20160316171500,896.0,899.2,73.9474,50,64.0,100,67.5
20160316173000,896.0,899.2,73.9474,50,66.8,100,67.6
20160316174500,896.0,912.0,75.0,50,66.8,100,67.9
20160316180000,896.0,912.0,75.0,50,66.8,100,67.9
20160316181500,896.0,928.0,76.3158,50,66.8,100,67.9
20160316183000,896.0,928.0,76.3158,50,66.8,100,67.8
20160316184500,896.0,928.0,76.3158,50,66.8,100,67.9
20160316190000,896.0,928.0,76.3158,50,66.8,100,67.9
20160316191500,896.0,928.0,76.3158,50,66.8,100,67.9
20160316193000,896.0,928.0,76.3158,50,66.8,100,67.9
20160316194500,896.0,912.0,75.0,50,66.8,100,67.9
20160316200000,896.0,921.6,75.7895,50,66.8,100,67.9
20160316201500,896.0,921.6,75.7895,50,66.8,100,67.7
20160316203000,896.0,921.6,75.7895,50,66.8,100,67.8
20160316204500,896.0,921.6,75.7895,50,66.8,100,67.8
20160316210000,896.0,921.6,75.7895,50,66.8,100,67.8
20160316211500,896.0,921.6,75.7895,50,66.8,100,67.8
20160316213000,896.0,921.6,75.7895,50,66.8,100,67.9
20160316214500,896.0,921.6,75.7895,50,66.8,100,67.7
20160316220000,896.0,921.6,75.7895,50,68.2,100,67.8
20160316221500,896.0,921.6,75.7895,50,68.2,100,67.8
20160316223000,896.0,921.6,75.7895,50,68.2,100,67.9
20160316224500,896.0,921.6,75.7895,50,68.2,100,67.9
20160316230000,896.0,921.6,75.7895,50,68.2,100,67.9
20160316231500,896.0,921.6,75.7895,50,68.2,100,67.9
20160316233000,896.0,921.6,75.7895,50,68.2,100,68.1
20160316234500,896.0,921.6,75.7895,50,68.2,100,68.1
20160317000000,896.0,921.6,75.7895,50,68.2,100,68.0
20160317001500,896.0,931.2,76.5789,50,68.2,100,68.1
20160317003000,896.0,921.6,75.7895,50,68.2,100,68.0
20160317004500,896.0,921.6,75.7895,50,68.2,100,68.2
20160317010000,896.0,921.6,75.7895,50,68.2,100,68.1
20160317011500,896.0,921.6,75.7895,50,68.2,100,68.1
20160317013000,896.0,921.6,75.7895,50,68.2,100,68.1
20160317014500,896.0,921.6,75.7895,50,68.2,100,68.2
20160317020000,896.0,921.6,75.7895,50,68.2,100,68.2
20160317021500,896.0,921.6,75.7895,50,68.2,100,68.2
20160317023000,896.0,921.6,75.7895,50,68.2,100,68.1
20160317024500,896.0,921.6,75.7895,50,68.2,100,68.2
20160317030000,896.0,921.6,75.7895,50,68.2,100,68.2
20160317031500,896.0,921.6,75.7895,50,69.1,100,68.2
20160317033000,896.0,908.8,74.7368,50,69.1,100,68.2
20160317034500,896.0,921.6,75.7895,50,69.1,100,68.1
20160317040000,896.0,912.0,75.0,50,69.1,100,68.2
20160317041500,896.0,912.0,75.0,50,69.1,100,68.2
20160317043000,896.0,921.6,75.7895,50,68.2,100,68.1
20160317044500,896.0,912.0,75.0,50,68.2,100,68.1
20160317050000,896.0,912.0,75.0,50,68.2,100,68.1
20160317051500,896.0,912.0,75.0,50,68.2,100,68.1
20160317053000,896.0,912.0,75.0,50,68.2,100,68.2
20160317054500,896.0,921.6,75.7895,50,60.8,0,68.2
20160317060000,896.0,921.6,75.7895,50,56.0,100,67.0
20160317061500,896.0,921.6,75.7895,50,61.1,100,67.2
20160317063000,896.0,912.0,75.0,50,63.2,100,67.2
20160317064500,896.0,912.0,75.0,50,65.3,100,67.4
20160317070000,896.0,899.2,73.9474,50,67.3,100,67.5
20160317071500,896.0,889.6,73.1579,50,68.6,100,67.8
20160317073000,896.0,889.6,73.1579,50,68.6,100,67.9
20160317074500,896.0,889.6,73.1579,50,68.6,100,68.1
20160317080000,896.0,880.0,72.3684,50,68.6,100,68.2
20160317081500,896.0,880.0,72.3684,50,68.6,100,68.2
20160317083000,896.0,880.0,72.3684,50,69.4,100,68.2
20160317084500,896.0,880.0,72.3684,50,57.6,0,68.0
20160317090000,896.0,880.0,72.3684,50,56.3,100,67.4
20160317091500,896.0,880.0,72.3684,50,56.3,100,67.2
20160317093000,896.0,880.0,72.3684,50,62.4,100,67.2
20160317094500,896.0,880.0,72.3684,50,62.4,100,67.4
20160317100000,896.0,870.4,71.5789,50,62.4,100,67.7
20160317101500,896.0,870.4,71.5789,50,62.4,100,67.8
20160317103000,896.0,870.4,71.5789,50,62.4,100,68.0
20160317104500,896.0,870.4,71.5789,50,62.4,100,67.9
20160317110000,896.0,883.2,72.6316,50,62.4,100,68.0
20160317111500,896.0,870.4,71.5789,50,62.4,100,68.2
20160317113000,896.0,880.0,72.3684,50,62.4,100,68.1
20160317114500,896.0,880.0,72.3684,50,62.4,100,67.8
20160317120000,896.0,880.0,72.3684,50,62.4,100,67.9
20160317121500,896.0,880.0,72.3684,50,62.4,100,68.2
20160317123000,896.0,880.0,72.3684,50,57.2,0,68.1
20160317124500,896.0,880.0,72.3684,50,57.2,0,67.9
20160317130000,896.0,908.8,74.7368,50,56.4,100,67.8
20160317131500,896.0,908.8,74.7368,50,56.4,100,67.9
20160317133000,896.0,908.8,74.7368,50,56.4,100,68.0
20160317134500,896.0,921.6,75.7895,50,56.4,100,67.8
20160317140000,896.0,921.6,75.7895,50,56.4,100,67.9
20160317141500,896.0,921.6,75.7895,50,56.4,100,67.8
20160317143000,896.0,921.6,75.7895,50,56.4,100,67.9
20160317144500,896.0,921.6,75.7895,50,56.4,100,67.8
20160317150000,896.0,921.6,75.7895,50,56.4,100,67.8
20160317151500,896.0,912.0,75.0,50,56.4,100,67.7
20160317153000,896.0,912.0,75.0,50,56.4,100,67.6
20160317154500,896.0,928.0,76.3158,50,56.4,100,67.4
20160317160000,896.0,928.0,76.3158,50,56.4,100,67.3
20160317161500,896.0,928.0,76.3158,50,61.5,100,67.6
20160317163000,896.0,928.0,76.3158,50,61.5,100,67.8
20160317164500,896.0,928.0,76.3158,50,61.5,100,67.6
20160317170000,896.0,928.0,76.3158,50,62.4,100,67.6
20160317171500,896.0,928.0,76.3158,50,62.4,100,67.6
20160317173000,896.0,928.0,76.3158,50,62.4,100,67.6
20160317174500,896.0,928.0,76.3158,50,63.7,100,67.5
20160317180000,896.0,928.0,76.3158,50,65.3,100,67.6
20160317181500,896.0,928.0,76.3158,50,66.7,100,67.6
20160317183000,896.0,928.0,76.3158,50,66.7,100,67.8
20160317184500,896.0,928.0,76.3158,50,66.7,100,67.9
20160317190000,896.0,928.0,76.3158,50,66.7,100,67.9
20160317191500,896.0,928.0,76.3158,50,66.7,100,67.9
20160317193000,896.0,928.0,76.3158,50,66.7,100,68.0
20160317194500,896.0,928.0,76.3158,50,66.7,100,67.9
20160317200000,896.0,928.0,76.3158,50,66.7,100,67.8
20160317201500,896.0,928.0,76.3158,50,66.7,100,67.7
20160317203000,896.0,928.0,76.3158,50,68.1,100,67.8
20160317204500,896.0,928.0,76.3158,50,68.1,100,67.8
20160317210000,896.0,928.0,76.3158,50,68.1,100,67.7
20160317211500,896.0,928.0,76.3158,50,69.7,100,67.8
20160317213000,896.0,928.0,76.3158,50,69.7,100,67.8
20160317214500,896.0,928.0,76.3158,50,69.7,100,67.9
20160317220000,896.0,928.0,76.3158,50,69.7,100,67.9
20160317221500,896.0,928.0,76.3158,50,69.7,100,67.9
20160317223000,896.0,928.0,76.3158,50,69.7,100,67.8
20160317224500,896.0,928.0,76.3158,50,69.7,100,67.8
20160317230000,896.0,928.0,76.3158,50,69.7,100,67.7
20160317231500,896.0,928.0,76.3158,50,72.4,100,67.9
20160317233000,896.0,928.0,76.3158,50,72.4,100,67.9
20160317234500,896.0,928.0,76.3158,50,70.6,100,67.9
20160318000000,896.0,928.0,76.3158,50,70.6,100,67.9
20160318001500,896.0,928.0,76.3158,50,70.6,100,68.0
20160318003000,896.0,928.0,76.3158,50,70.6,100,68.1
20160318004500,896.0,928.0,76.3158,50,70.6,100,68.1
20160318010000,896.0,928.0,76.3158,50,70.6,100,68.2
20160318011500,896.0,928.0,76.3158,50,73.0,100,68.1
20160318013000,896.0,928.0,76.3158,50,71.7,100,68.2
20160318014500,896.0,928.0,76.3158,50,56.4,100,67.4
20160318020000,896.0,928.0,76.3158,50,62.4,100,66.6
20160318021500,896.0,928.0,76.3158,50,70.1,100,67.1
20160318023000,896.0,928.0,76.3158,50,70.1,100,67.4
20160318024500,896.0,912.0,75.0,50,71.5,100,67.8
20160318030000,896.0,921.6,75.7895,50,73.4,100,67.9
20160318031500,896.0,921.6,75.7895,50,73.4,100,67.9
20160318033000,896.0,921.6,75.7895,50,74.8,100,68.1
20160318034500,896.0,921.6,75.7895,50,71.1,100,68.2
20160318040000,896.0,921.6,75.7895,50,70.3,0,68.3
20160318041500,896.0,921.6,75.7895,50,56.4,100,66.8
20160318043000,896.0,921.6,75.7895,50,63.6,100,66.7
20160318044500,896.0,921.6,75.7895,50,70.2,100,67.2
20160318050000,896.0,921.6,75.7895,50,72.5,100,67.6
20160318051500,896.0,921.6,75.7895,50,71.1,100,67.9
20160318053000,896.0,921.6,75.7895,50,69.8,100,67.8
20160318054500,896.0,921.6,75.7895,50,69.8,100,67.8
20160318060000,896.0,912.0,75.0,50,68.6,100,67.7
20160318061500,896.0,921.6,75.7895,50,69.7,100,67.8
20160318063000,896.0,883.2,72.6316,50,69.7,100,67.9
20160318064500,896.0,924.8,76.0526,50,69.7,100,67.9
20160318070000,896.0,924.8,76.0526,50,69.7,100,68.1
