PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160318071500,896.0,924.8,76.0526,50,64.4,0,68.3
20160318073000,896.0,924.8,76.0526,50,56.4,100,67.6
20160318074500,896.0,934.4,76.8421,50,56.4,100,67.4
20160318080000,896.0,934.4,76.8421,50,56.4,100,67.5
20160318081500,896.0,934.4,76.8421,50,56.4,100,67.5
20160318083000,896.0,924.8,76.0526,50,60.7,100,67.5
20160318084500,896.0,908.8,74.7368,50,61.7,100,67.9
20160318090000,896.0,908.8,74.7368,50,61.7,100,67.9
20160318091500,896.0,908.8,74.7368,50,61.7,100,67.8
20160318093000,896.0,899.2,73.9474,50,61.7,100,67.6
20160318094500,896.0,873.6,71.8421,50,61.7,100,67.7
20160318100000,896.0,928.0,76.3158,50,60.8,100,67.7
20160318101500,896.0,928.0,76.3158,50,62.5,100,67.6
20160318103000,896.0,928.0,76.3158,50,62.5,100,67.7
20160318104500,896.0,928.0,76.3158,50,62.5,100,67.6
20160318110000,896.0,928.0,76.3158,50,64.0,100,67.6
20160318111500,896.0,928.0,76.3158,50,64.0,100,67.8
20160318113000,896.0,928.0,76.3158,50,64.8,100,67.8
20160318114500,896.0,928.0,76.3158,50,64.8,100,67.8
20160318120000,896.0,928.0,76.3158,50,64.0,100,67.7
20160318121500,896.0,928.0,76.3158,50,64.0,100,67.8
20160318123000,896.0,928.0,76.3158,50,64.0,100,68.0
20160318124500,896.0,928.0,76.3158,50,64.8,100,68.2
20160318130000,896.0,880.0,72.3684,50,56.8,0,68.1
20160318131500,896.0,912.0,75.0,50,56.8,100,67.5
20160318133000,896.0,928.0,76.3158,50,56.8,100,67.3
20160318134500,896.0,928.0,76.3158,50,58.7,100,67.2
20160318140000,896.0,928.0,76.3158,50,62.8,100,67.5
20160318141500,896.0,912.0,75.0,50,62.8,100,67.6
20160318143000,896.0,902.4,74.2105,50,62.8,100,67.8
20160318144500,896.0,902.4,74.2105,50,62.8,100,67.8
20160318150000,896.0,902.4,74.2105,50,62.8,100,67.6
20160318151500,896.0,902.4,74.2105,50,63.6,100,67.5
20160318153000,896.0,902.4,74.2105,50,63.6,100,67.6
20160318154500,896.0,912.0,75.0,50,63.6,100,67.7
20160318160000,896.0,924.8,76.0526,50,64.4,100,67.7
20160318161500,896.0,908.8,74.7368,50,66.7,100,67.7
20160318163000,896.0,908.8,74.7368,50,66.7,100,67.8
20160318164500,896.0,908.8,74.7368,50,66.7,100,68.1
20160318170000,896.0,908.8,74.7368,50,66.7,100,68.1
20160318171500,896.0,908.8,74.7368,50,66.7,100,68.1
20160318173000,896.0,921.6,75.7895,50,66.7,100,68.1
20160318174500,896.0,908.8,74.7368,50,67.7,100,68.2
20160318180000,896.0,908.8,74.7368,50,67.7,100,68.2
20160318181500,896.0,921.6,75.7895,50,66.8,100,68.1
20160318183000,896.0,908.8,74.7368,50,66.8,100,67.9
20160318184500,896.0,921.6,75.7895,50,66.8,100,68.0
20160318190000,896.0,921.6,75.7895,50,66.8,100,68.0
20160318191500,896.0,921.6,75.7895,50,66.8,100,68.0
20160318193000,896.0,921.6,75.7895,50,66.8,100,67.8
20160318194500,896.0,921.6,75.7895,50,66.8,100,67.7
20160318200000,896.0,921.6,75.7895,50,67.7,100,67.8
20160318201500,896.0,931.2,76.5789,50,67.7,100,67.8
20160318203000,896.0,931.2,76.5789,50,68.6,100,67.8
20160318204500,896.0,921.6,75.7895,50,68.6,100,67.8
20160318210000,896.0,921.6,75.7895,50,68.6,100,67.7
20160318211500,896.0,921.6,75.7895,50,70.1,100,67.9
20160318213000,896.0,921.6,75.7895,50,70.1,100,67.9
20160318214500,896.0,921.6,75.7895,50,70.1,100,67.9
20160318220000,896.0,921.6,75.7895,50,70.1,100,67.8
20160318221500,896.0,921.6,75.7895,50,70.1,100,68.0
20160318223000,896.0,921.6,75.7895,50,69.2,100,67.9
20160318224500,896.0,921.6,75.7895,50,69.2,100,67.9
20160318230000,896.0,921.6,75.7895,50,69.2,100,67.7
20160318231500,896.0,921.6,75.7895,50,69.2,100,67.8
20160318233000,896.0,921.6,75.7895,50,69.2,100,67.9
20160318234500,896.0,921.6,75.7895,50,69.2,100,68.0
20160319000000,896.0,921.6,75.7895,50,70.1,100,67.9
20160319001500,896.0,867.2,71.3158,10,70.1,0,67.9
20160319003000,896.0,867.2,71.3158,49,56.4,100,67.2
20160319004500,896.0,867.2,71.3158,49,63.2,100,66.7
20160319010000,896.0,867.2,71.3158,49,70.1,100,67.0
20160319011500,896.0,867.2,71.3158,49,73.0,100,67.4
20160319013000,896.0,867.2,71.3158,49,73.0,100,67.8
20160319014500,896.0,854.4,70.2632,49,73.0,100,68.1
20160319020000,896.0,864.0,71.0526,49,70.6,100,68.2
20160319021500,896.0,864.0,71.0526,49,56.0,100,66.9
20160319023000,896.0,864.0,71.0526,49,63.6,100,66.8
20160319024500,896.0,864.0,71.0526,49,69.2,100,67.2
20160319030000,896.0,864.0,71.0526,49,71.6,100,67.5
20160319031500,896.0,864.0,71.0526,49,71.6,100,67.8
20160319033000,896.0,864.0,71.0526,49,73.9,100,67.9
20160319034500,896.0,864.0,71.0526,49,71.6,100,68.0
20160319040000,896.0,864.0,71.0526,49,72.9,100,68.0
20160319041500,896.0,864.0,71.0526,49,72.0,100,68.1
20160319043000,896.0,864.0,71.0526,49,72.0,100,68.2
20160319044500,896.0,864.0,71.0526,49,75.3,100,68.1
20160319050000,896.0,864.0,71.0526,49,73.4,100,68.1
20160319051500,896.0,864.0,71.0526,49,72.0,100,68.2
20160319053000,896.0,864.0,71.0526,49,56.4,100,67.1
20160319054500,896.0,864.0,71.0526,49,63.3,100,66.8
20160319060000,896.0,864.0,71.0526,49,70.1,100,67.1
20160319061500,896.0,864.0,71.0526,49,70.1,100,67.5
20160319063000,896.0,864.0,71.0526,49,71.0,100,67.7
20160319064500,896.0,864.0,71.0526,49,71.0,100,67.7
20160319070000,896.0,864.0,71.0526,49,71.0,100,67.8
20160319071500,896.0,864.0,71.0526,49,71.0,100,67.8
20160319073000,896.0,864.0,71.0526,49,71.0,100,67.9
20160319074500,896.0,864.0,71.0526,49,70.1,100,67.9
20160319080000,896.0,864.0,71.0526,49,72.9,100,68.1
20160319081500,896.0,864.0,71.0526,49,71.5,100,68.1
20160319083000,896.0,864.0,71.0526,49,72.9,100,68.0
20160319084500,896.0,864.0,71.0526,49,72.9,100,67.9
20160319090000,896.0,864.0,71.0526,49,72.9,100,68.0
20160319091500,896.0,864.0,71.0526,49,72.9,100,67.9
20160319093000,896.0,864.0,71.0526,49,72.9,100,67.7
20160319094500,896.0,864.0,71.0526,49,72.9,100,67.7
20160319100000,896.0,864.0,71.0526,49,72.9,100,67.8
20160319101500,896.0,864.0,71.0526,49,74.4,100,68.1
20160319103000,896.0,864.0,71.0526,49,72.4,100,68.1
20160319104500,896.0,864.0,71.0526,49,71.1,100,68.1
20160319110000,896.0,864.0,71.0526,49,71.1,100,68.1
20160319111500,896.0,864.0,71.0526,49,71.1,100,68.2
20160319113000,896.0,864.0,71.0526,49,56.1,100,67.3
20160319114500,896.0,864.0,71.0526,49,62.0,100,66.8
20160319120000,896.0,864.0,71.0526,49,63.6,100,66.9
20160319121500,896.0,864.0,71.0526,49,69.6,100,67.4
20160319123000,896.0,880.0,72.3684,49,69.6,100,67.6
20160319124500,896.0,880.0,72.3684,49,72.4,100,67.5
20160319130000,896.0,870.4,71.5789,49,76.8,100,67.8
20160319131500,896.0,870.4,71.5789,49,74.4,100,68.2
20160319133000,896.0,880.0,72.3684,49,57.2,100,67.7
20160319134500,896.0,880.0,72.3684,49,62.8,100,66.6
20160319140000,896.0,880.0,72.3684,49,71.0,100,66.9
20160319141500,896.0,880.0,72.3684,49,72.9,100,67.4
20160319143000,896.0,880.0,72.3684,49,72.9,100,67.7
20160319144500,896.0,880.0,72.3684,49,72.9,100,67.9
20160319150000,896.0,880.0,72.3684,49,72.9,100,68.1
20160319151500,896.0,880.0,72.3684,49,72.9,100,68.1
20160319153000,896.0,880.0,72.3684,49,72.0,100,68.2
20160319154500,896.0,889.6,73.1579,49,58.2,0,67.9
20160319160000,896.0,889.6,73.1579,49,56.3,100,66.9
20160319161500,896.0,899.2,73.9474,49,63.6,100,66.9
20160319163000,896.0,889.6,73.1579,49,73.4,100,67.2
20160319164500,896.0,889.6,73.1579,49,74.5,100,67.6
20160319170000,896.0,889.6,73.1579,49,73.5,100,67.9
20160319171500,896.0,889.6,73.1579,49,72.7,100,67.9
20160319173000,896.0,889.6,73.1579,49,72.7,100,67.8
20160319174500,896.0,889.6,73.1579,49,74.7,100,67.9
20160319180000,896.0,899.2,73.9474,49,73.5,100,67.9
20160319181500,896.0,899.2,73.9474,49,72.5,100,68.0
20160319183000,896.0,899.2,73.9474,49,72.5,100,67.9
20160319184500,896.0,899.2,73.9474,49,72.5,100,67.8
20160319190000,896.0,899.2,73.9474,49,72.5,100,67.7
20160319191500,896.0,899.2,73.9474,49,72.5,100,67.7
20160319193000,896.0,899.2,73.9474,49,72.5,100,67.7
20160319194500,896.0,899.2,73.9474,49,76.2,100,67.5
20160319200000,896.0,899.2,73.9474,49,78.2,100,67.8
20160319201500,896.0,908.8,74.7368,49,78.2,100,67.8
20160319203000,896.0,921.6,75.7895,49,78.2,100,67.9
20160319204500,896.0,912.0,75.0,49,76.7,100,67.7
20160319210000,896.0,921.6,75.7895,49,74.8,100,67.7
20160319211500,896.0,921.6,75.7895,49,73.7,100,67.7
20160319213000,896.0,921.6,75.7895,49,75.4,100,67.9
20160319214500,896.0,921.6,75.7895,49,78.3,100,67.8
20160319220000,896.0,921.6,75.7895,49,80.2,100,67.7
20160319221500,896.0,921.6,75.7895,49,77.9,100,67.8
20160319223000,896.0,912.0,75.0,49,76.8,100,67.9
20160319224500,896.0,912.0,75.0,49,76.8,100,67.9
20160319230000,896.0,912.0,75.0,49,75.8,100,67.8
20160319231500,896.0,912.0,75.0,49,77.6,100,67.7
20160319233000,896.0,899.2,73.9474,49,79.7,100,67.8
20160319234500,896.0,899.2,73.9474,49,80.6,100,67.9
20160320000000,896.0,899.2,73.9474,49,80.6,100,67.9
20160320001500,896.0,899.2,73.9474,49,76.8,100,67.8
20160320003000,896.0,899.2,73.9474,49,75.8,100,67.9
20160320004500,896.0,899.2,73.9474,49,77.5,100,67.9
20160320010000,896.0,908.8,74.7368,49,77.5,100,67.9
20160320011500,896.0,908.8,74.7368,49,80.6,100,68.0
20160320013000,896.0,908.8,74.7368,49,76.5,100,68.0
20160320014500,896.0,908.8,74.7368,49,74.3,100,67.9
20160320020000,896.0,908.8,74.7368,49,72.5,100,67.9
20160320021500,896.0,908.8,74.7368,49,76.8,100,67.9
20160320023000,896.0,908.8,74.7368,49,77.7,100,67.9
20160320024500,896.0,896.0,73.6842,49,77.7,100,68.0
20160320030000,896.0,896.0,73.6842,49,74.4,100,67.9
20160320031500,896.0,905.6,74.4737,49,73.5,100,67.9
20160320033000,896.0,905.6,74.4737,49,74.4,100,67.9
20160320034500,896.0,905.6,74.4737,49,74.4,100,67.8
20160320040000,896.0,905.6,74.4737,49,77.6,100,67.8
20160320041500,896.0,905.6,74.4737,49,77.6,100,67.7
20160320043000,896.0,905.6,74.4737,49,75.9,100,67.8
20160320044500,896.0,905.6,74.4737,49,72.6,100,67.8
20160320050000,896.0,921.6,75.7895,49,74.7,100,67.7
20160320051500,896.0,902.4,74.2105,49,78.2,100,67.7
20160320053000,896.0,902.4,74.2105,49,78.2,100,67.7
20160320054500,896.0,921.6,75.7895,49,78.2,100,67.7
20160320060000,896.0,908.8,74.7368,49,78.2,100,67.7
20160320061500,896.0,908.8,74.7368,49,76.9,100,67.8
20160320063000,896.0,921.6,75.7895,49,78.7,100,67.8
20160320064500,896.0,908.8,74.7368,49,83.0,100,68.0
20160320070000,896.0,908.8,74.7368,49,76.8,100,68.1
20160320071500,896.0,921.6,75.7895,49,65.8,0,68.6
20160320073000,896.0,912.0,75.0,49,54.5,0,68.7
20160320074500,896.0,912.0,75.0,49,54.5,0,67.9
20160320080000,896.0,912.0,75.0,49,55.1,100,67.6
20160320081500,896.0,921.6,75.7895,49,55.1,100,67.2
20160320083000,896.0,908.8,74.7368,49,62.4,100,67.1
20160320084500,896.0,908.8,74.7368,49,63.3,100,67.1
20160320090000,896.0,908.8,74.7368,49,68.1,100,67.4
20160320091500,896.0,908.8,74.7368,49,72.4,100,67.7
20160320093000,896.0,921.6,75.7895,49,71.1,100,67.9
20160320094500,896.0,912.0,75.0,49,67.3,100,68.1
20160320100000,896.0,912.0,75.0,49,67.3,100,68.1
20160320101500,896.0,912.0,75.0,49,70.5,100,68.0
20160320103000,896.0,886.4,72.8947,49,70.5,100,68.0
20160320104500,896.0,870.4,71.5789,49,69.0,100,67.9
20160320110000,896.0,889.6,73.1579,49,71.5,100,67.9
20160320111500,896.0,889.6,73.1579,49,69.2,100,67.9
20160320113000,896.0,889.6,73.1579,49,72.4,100,67.9
20160320114500,896.0,867.2,71.3158,49,68.5,100,67.9
20160320120000,896.0,883.2,72.6316,49,69.7,100,67.9
20160320121500,896.0,883.2,72.6316,49,67.8,100,68.1
20160320123000,896.0,883.2,72.6316,49,69.7,100,68.1
20160320124500,896.0,870.4,71.5789,49,68.6,100,68.2
20160320130000,896.0,880.0,72.3684,49,68.6,100,68.2
20160320131500,896.0,880.0,72.3684,49,68.6,100,68.2
20160320133000,896.0,880.0,72.3684,49,67.3,100,68.2
20160320134500,896.0,870.4,71.5789,49,70.1,100,68.2
20160320140000,896.0,870.4,71.5789,49,68.2,100,68.2
20160320141500,896.0,883.2,72.6316,49,70.7,100,68.1
20160320143000,896.0,867.2,71.3158,49,69.2,100,68.2
20160320144500,896.0,880.0,72.3684,49,56.4,100,67.6
20160320150000,896.0,880.0,72.3684,49,60.7,100,66.8
20160320151500,896.0,880.0,72.3684,49,63.6,100,67.0
20160320153000,896.0,880.0,72.3684,49,68.2,100,67.3
20160320154500,896.0,870.4,71.5789,49,69.2,100,67.6
20160320160000,896.0,883.2,72.6316,49,69.2,100,67.6
20160320161500,896.0,870.4,71.5789,49,73.4,100,67.7
20160320163000,896.0,870.4,71.5789,49,70.6,100,67.9
20160320164500,896.0,870.4,71.5789,49,71.6,100,67.9
20160320170000,896.0,870.4,71.5789,49,71.6,100,67.8
20160320171500,896.0,870.4,71.5789,49,71.6,100,67.9
20160320173000,896.0,880.0,72.3684,49,71.6,100,67.9
20160320174500,896.0,880.0,72.3684,49,75.3,100,67.8
20160320180000,896.0,870.4,71.5789,49,73.9,100,67.7
20160320181500,896.0,870.4,71.5789,49,76.8,100,67.7
20160320183000,896.0,870.4,71.5789,49,75.5,100,67.7
20160320184500,896.0,880.0,72.3684,49,77.9,100,67.9
20160320190000,896.0,870.4,71.5789,49,77.9,100,67.8
20160320191500,896.0,883.2,72.6316,49,79.1,100,67.9
20160320193000,896.0,870.4,71.5789,49,76.5,100,67.9
20160320194500,896.0,870.4,71.5789,49,79.0,100,67.7
20160320200000,896.0,870.4,71.5789,49,74.6,100,67.8
20160320201500,896.0,870.4,71.5789,49,79.1,100,67.8
20160320203000,896.0,883.2,72.6316,49,73.6,100,67.8
20160320204500,896.0,867.2,71.3158,49,78.3,100,67.9
20160320210000,896.0,880.0,72.3684,49,74.9,100,68.0
20160320211500,896.0,867.2,71.3158,49,76.3,100,68.1
20160320213000,896.0,867.2,71.3158,49,76.3,100,68.0
20160320214500,896.0,867.2,71.3158,49,76.3,100,67.9
20160320220000,896.0,886.4,72.8947,49,78.2,100,68.0
20160320221500,896.0,870.4,71.5789,49,78.2,100,67.9
20160320223000,896.0,883.2,72.6316,49,81.1,100,68.0
20160320224500,896.0,883.2,72.6316,49,75.0,100,68.1
20160320230000,896.0,883.2,72.6316,49,76.3,100,67.9
20160320231500,896.0,912.0,75.0,49,79.2,100,67.9
20160320233000,896.0,902.4,74.2105,49,78.2,100,67.8
20160320234500,896.0,902.4,74.2105,49,74.0,100,67.8
20160321000000,896.0,902.4,74.2105,49,75.8,100,67.8
20160321001500,896.0,902.4,74.2105,49,75.8,100,67.7
20160321003000,896.0,902.4,74.2105,49,79.6,100,67.7
20160321004500,896.0,912.0,75.0,49,81.1,100,67.8
20160321010000,896.0,899.2,73.9474,49,81.1,100,67.8
20160321011500,896.0,899.2,73.9474,49,81.1,100,67.8
20160321013000,896.0,899.2,73.9474,49,81.1,100,68.0
20160321014500,896.0,899.2,73.9474,49,81.1,100,67.9
20160321020000,896.0,889.6,73.1579,49,78.2,100,67.8
20160321021500,896.0,889.6,73.1579,49,82.5,100,67.8
20160321023000,896.0,889.6,73.1579,49,77.2,100,67.9
20160321024500,896.0,899.2,73.9474,49,77.2,100,67.8
20160321030000,896.0,899.2,73.9474,49,80.6,100,67.7
20160321031500,896.0,899.2,73.9474,49,77.8,100,67.8
20160321033000,896.0,899.2,73.9474,49,77.8,100,67.9
20160321034500,896.0,908.8,74.7368,49,76.8,100,67.9
20160321040000,896.0,908.8,74.7368,49,83.7,100,67.9
20160321041500,896.0,896.0,73.6842,49,83.7,100,68.0
20160321043000,896.0,896.0,73.6842,49,76.8,100,67.9
20160321044500,896.0,896.0,73.6842,49,80.7,100,67.9
20160321050000,896.0,896.0,73.6842,49,83.1,100,67.9
20160321051500,896.0,896.0,73.6842,49,81.1,100,67.7
20160321053000,896.0,905.6,74.4737,49,81.1,100,67.9
20160321054500,896.0,905.6,74.4737,49,81.1,100,67.8
20160321060000,896.0,905.6,74.4737,49,81.1,100,67.8
20160321061500,896.0,905.6,74.4737,49,81.1,100,67.8
20160321063000,896.0,905.6,74.4737,49,83.1,100,67.7
20160321064500,896.0,905.6,74.4737,49,77.3,100,67.9
20160321070000,896.0,905.6,74.4737,49,84.3,100,67.9
20160321071500,896.0,905.6,74.4737,49,62.0,0,68.9
20160321073000,896.0,905.6,74.4737,49,55.1,0,69.2
20160321074500,896.0,921.6,75.7895,49,55.1,0,69.0
20160321080000,896.0,921.6,75.7895,49,56.4,0,68.4
20160321081500,896.0,908.8,74.7368,49,57.1,0,67.9
20160321083000,896.0,908.8,74.7368,49,57.1,100,67.2
20160321084500,896.0,908.8,74.7368,49,63.2,100,67.0
20160321090000,896.0,908.8,74.7368,49,63.2,100,67.1
20160321091500,896.0,899.2,73.9474,49,64.8,100,67.4
20160321093000,896.0,899.2,73.9474,49,66.1,100,67.6
20160321094500,896.0,899.2,73.9474,49,66.1,100,67.9
20160321100000,896.0,899.2,73.9474,49,66.1,100,68.0
20160321101500,896.0,899.2,73.9474,49,66.1,100,67.9
20160321103000,896.0,880.0,72.3684,49,66.1,100,68.0
20160321104500,896.0,880.0,72.3684,49,68.6,100,68.0
20160321110000,896.0,880.0,72.3684,49,70.5,100,68.1
20160321111500,896.0,880.0,72.3684,49,69.1,100,67.9
20160321113000,896.0,880.0,72.3684,49,67.3,100,67.9
20160321114500,896.0,880.0,72.3684,49,69.2,100,68.0
20160321120000,896.0,880.0,72.3684,49,71.5,100,68.2
20160321121500,896.0,880.0,72.3684,49,68.9,100,68.2
20160321123000,896.0,880.0,72.3684,49,57.0,0,67.9
20160321124500,896.0,880.0,72.3684,49,56.0,100,67.4
20160321130000,896.0,880.0,72.3684,49,56.9,100,67.2
20160321131500,896.0,880.0,72.3684,49,64.0,100,67.3
20160321133000,896.0,870.4,71.5789,49,64.0,100,67.5
20160321134500,896.0,870.4,71.5789,49,64.0,100,67.7
20160321140000,896.0,870.4,71.5789,49,63.2,100,67.9
20160321141500,896.0,870.4,71.5789,49,64.4,100,67.9
20160321143000,896.0,857.6,70.5263,49,63.4,100,68.1
20160321144500,896.0,867.2,71.3158,49,63.4,100,68.1
20160321150000,896.0,867.2,71.3158,49,64.4,100,67.9
20160321151500,896.0,867.2,71.3158,49,63.6,100,67.9
20160321153000,896.0,867.2,71.3158,49,62.8,100,67.8
20160321154500,896.0,867.2,71.3158,49,62.8,100,67.7
20160321160000,896.0,867.2,71.3158,49,63.6,100,67.6
20160321161500,896.0,867.2,71.3158,49,64.5,100,67.6
20160321163000,896.0,867.2,71.3158,49,68.6,100,67.6
20160321164500,896.0,867.2,71.3158,49,72.0,100,67.7
20160321170000,896.0,867.2,71.3158,49,71.1,100,68.0
20160321171500,896.0,867.2,71.3158,49,73.0,100,68.1
20160321173000,896.0,867.2,71.3158,49,72.0,100,68.1
20160321174500,896.0,867.2,71.3158,49,72.0,100,67.9
20160321180000,896.0,867.2,71.3158,49,73.9,100,67.8
20160321181500,896.0,867.2,71.3158,49,70.6,100,67.8
20160321183000,896.0,880.0,72.3684,49,72.8,100,67.7
20160321184500,896.0,880.0,72.3684,49,76.8,100,67.6
20160321190000,896.0,870.4,71.5789,49,73.5,100,67.9
20160321191500,896.0,870.4,71.5789,49,75.9,100,68.0
20160321193000,896.0,870.4,71.5789,49,78.1,100,68.0
20160321194500,896.0,870.4,71.5789,49,72.9,100,67.9
20160321200000,896.0,870.4,71.5789,49,74.0,100,67.9
20160321201500,896.0,883.2,72.6316,49,77.7,100,67.9
20160321203000,896.0,873.6,71.8421,49,75.6,100,67.9
20160321204500,896.0,886.4,72.8947,49,74.4,100,67.9
20160321210000,896.0,873.6,71.8421,49,78.2,100,67.7
20160321211500,896.0,873.6,71.8421,49,75.6,100,67.7
20160321213000,896.0,883.2,72.6316,49,76.4,100,67.9
20160321214500,896.0,883.2,72.6316,49,79.1,100,67.8
20160321220000,896.0,883.2,72.6316,49,75.7,100,67.8
20160321221500,896.0,883.2,72.6316,49,74.1,100,67.9
20160321223000,896.0,883.2,72.6316,49,78.7,100,67.8
20160321224500,896.0,883.2,72.6316,49,76.8,100,67.8
20160321230000,896.0,899.2,73.9474,49,76.8,100,67.8
20160321231500,896.0,899.2,73.9474,49,80.6,100,67.7
20160321233000,896.0,899.2,73.9474,49,78.3,100,67.9
20160321234500,896.0,899.2,73.9474,49,76.5,100,67.9
20160322000000,896.0,912.0,75.0,49,80.7,100,68.0
20160322001500,896.0,912.0,75.0,49,78.6,100,68.1
20160322003000,896.0,899.2,73.9474,49,80.1,100,67.9
20160322004500,896.0,899.2,73.9474,49,80.1,100,68.1
20160322010000,896.0,908.8,74.7368,49,77.8,100,68.1
20160322011500,896.0,908.8,74.7368,49,76.3,100,68.0
20160322013000,896.0,908.8,74.7368,49,80.5,100,67.9
20160322014500,896.0,908.8,74.7368,49,77.8,100,68.0
20160322020000,896.0,908.8,74.7368,49,77.8,100,67.8
20160322021500,896.0,908.8,74.7368,49,79.1,100,67.8
20160322023000,896.0,908.8,74.7368,49,81.5,100,67.8
20160322024500,896.0,908.8,74.7368,49,80.1,100,67.7
20160322030000,896.0,908.8,74.7368,49,82.1,100,67.8
20160322031500,896.0,908.8,74.7368,49,79.7,100,67.8
20160322033000,896.0,908.8,74.7368,49,82.0,100,67.7
20160322034500,896.0,908.8,74.7368,49,82.0,100,67.7
20160322040000,896.0,899.2,73.9474,49,84.3,100,67.9
20160322041500,896.0,899.2,73.9474,49,84.3,100,68.1
20160322043000,896.0,899.2,73.9474,49,79.7,100,68.1
20160322044500,896.0,908.8,74.7368,49,80.7,100,68.2
20160322050000,896.0,908.8,74.7368,49,79.7,100,68.2
20160322051500,896.0,908.8,74.7368,49,81.6,100,68.2
20160322053000,896.0,908.8,74.7368,49,81.6,100,68.2
20160322054500,896.0,899.2,73.9474,49,85.6,100,68.1
20160322060000,896.0,899.2,73.9474,49,83.2,100,68.2
20160322061500,896.0,899.2,73.9474,49,84.3,100,68.2
20160322063000,896.0,912.0,75.0,49,56.4,100,67.0
20160322064500,896.0,912.0,75.0,49,70.0,100,66.4
20160322070000,896.0,912.0,75.0,49,83.9,100,67.2
20160322071500,896.0,902.4,74.2105,49,83.9,100,68.1
20160322073000,896.0,902.4,74.2105,49,56.8,0,67.9
20160322074500,896.0,902.4,74.2105,49,56.8,100,66.7
20160322080000,896.0,902.4,74.2105,49,69.6,100,66.7
20160322081500,896.0,902.4,74.2105,49,75.3,100,67.4
20160322083000,896.0,902.4,74.2105,49,72.0,100,67.7
20160322084500,896.0,883.2,72.6316,49,76.4,100,68.2
20160322090000,896.0,883.2,72.6316,49,56.7,100,67.6
20160322091500,896.0,896.0,73.6842,49,56.7,100,66.9
20160322093000,896.0,870.4,71.5789,49,66.2,100,66.9
20160322094500,896.0,870.4,71.5789,49,69.5,100,67.6
20160322100000,896.0,870.4,71.5789,49,69.5,100,67.8
20160322101500,896.0,870.4,71.5789,49,69.5,100,67.8
20160322103000,896.0,870.4,71.5789,49,67.3,100,67.7
20160322104500,896.0,870.4,71.5789,49,69.6,100,67.8
20160322110000,896.0,870.4,71.5789,49,67.9,100,67.9
20160322111500,896.0,870.4,71.5789,49,67.9,100,68.0
20160322113000,896.0,870.4,71.5789,49,67.9,100,68.0
20160322114500,896.0,870.4,71.5789,49,67.9,100,68.0
20160322120000,896.0,870.4,71.5789,49,69.2,100,68.2
20160322121500,896.0,870.4,71.5789,49,57.2,100,67.9
20160322123000,896.0,870.4,71.5789,49,57.2,100,67.1
20160322124500,896.0,870.4,71.5789,49,63.6,100,67.0
20160322130000,896.0,870.4,71.5789,49,63.6,100,67.4
20160322131500,896.0,870.4,71.5789,49,63.6,100,67.5
20160322133000,896.0,870.4,71.5789,49,64.8,100,67.5
20160322134500,896.0,870.4,71.5789,49,69.1,100,67.5
20160322140000,896.0,870.4,71.5789,49,71.0,100,67.8
20160322141500,896.0,870.4,71.5789,49,71.0,100,68.1
20160322143000,896.0,870.4,71.5789,49,69.7,100,68.2
20160322144500,896.0,870.4,71.5789,49,70.6,100,68.1
20160322150000,896.0,870.4,71.5789,49,71.6,100,68.1
20160322151500,896.0,870.4,71.5789,49,69.2,100,68.1
20160322153000,896.0,870.4,71.5789,49,71.5,100,68.1
20160322154500,896.0,870.4,71.5789,49,70.6,100,68.1
20160322160000,896.0,870.4,71.5789,49,57.2,100,67.6
20160322161500,896.0,870.4,71.5789,49,61.1,100,66.8
20160322163000,896.0,870.4,71.5789,49,63.6,100,67.1
20160322164500,896.0,870.4,71.5789,49,69.1,100,67.2
20160322170000,896.0,880.0,72.3684,49,74.8,100,67.6
20160322171500,896.0,880.0,72.3684,49,74.8,100,67.9
20160322173000,896.0,880.0,72.3684,49,76.3,100,68.1
20160322174500,896.0,880.0,72.3684,49,56.8,100,67.5
20160322180000,896.0,880.0,72.3684,49,62.8,100,66.7
20160322181500,896.0,889.6,73.1579,49,71.0,100,66.9
20160322183000,896.0,889.6,73.1579,49,72.9,100,67.4
20160322184500,896.0,889.6,73.1579,49,70.5,100,67.6
20160322190000,896.0,889.6,73.1579,49,70.5,100,67.9
20160322191500,896.0,889.6,73.1579,49,73.5,100,67.9
20160322193000,896.0,889.6,73.1579,49,74.4,100,67.9
20160322194500,896.0,889.6,73.1579,49,73.4,100,67.8
20160322200000,896.0,889.6,73.1579,49,71.3,100,67.9
20160322201500,896.0,889.6,73.1579,49,71.3,100,67.9
20160322203000,896.0,889.6,73.1579,49,71.3,100,67.8
20160322204500,896.0,889.6,73.1579,49,73.0,100,67.8
20160322210000,896.0,889.6,73.1579,49,73.0,100,67.7
20160322211500,896.0,889.6,73.1579,49,73.0,100,67.8
20160322213000,896.0,889.6,73.1579,49,75.8,100,67.7
20160322214500,896.0,889.6,73.1579,49,75.8,100,67.8
20160322220000,896.0,889.6,73.1579,49,74.8,100,67.8
20160322221500,896.0,889.6,73.1579,49,72.4,100,67.9
20160322223000,896.0,889.6,73.1579,49,72.4,100,67.9
20160322224500,896.0,889.6,73.1579,49,77.2,100,68.0
20160322230000,896.0,889.6,73.1579,49,74.7,100,67.9
20160322231500,896.0,889.6,73.1579,49,72.0,100,68.0
20160322233000,896.0,889.6,73.1579,49,74.5,100,68.1
20160322234500,896.0,889.6,73.1579,49,76.4,100,67.9
20160323000000,896.0,889.6,73.1579,49,75.6,100,67.9
20160323001500,896.0,873.6,71.8421,10,72.4,0,67.9
20160323003000,896.0,886.4,72.8947,49,56.3,100,66.9
20160323004500,896.0,886.4,72.8947,49,71.0,100,66.6
20160323010000,896.0,886.4,72.8947,49,73.5,100,67.2
20160323011500,896.0,886.4,72.8947,49,74.4,100,67.6
20160323013000,896.0,886.4,72.8947,49,78.0,100,68.0
20160323014500,896.0,873.6,71.8421,49,78.0,100,68.1
20160323020000,896.0,873.6,71.8421,49,55.9,100,67.1
20160323021500,896.0,883.2,72.6316,49,63.7,100,66.7
20160323023000,896.0,873.6,71.8421,49,73.4,100,67.1
20160323024500,896.0,873.6,71.8421,49,74.8,100,67.5
20160323030000,896.0,873.6,71.8421,49,75.9,100,68.1
20160323031500,896.0,883.2,72.6316,49,57.2,100,67.4
20160323033000,896.0,883.2,72.6316,49,64.8,100,66.4
20160323034500,896.0,883.2,72.6316,49,74.0,100,67.2
20160323040000,896.0,873.6,71.8421,49,76.4,100,67.7
20160323041500,896.0,873.6,71.8421,49,78.2,100,67.9
20160323043000,896.0,873.6,71.8421,49,75.3,100,67.9
20160323044500,896.0,873.6,71.8421,49,72.5,100,67.8
20160323050000,896.0,873.6,71.8421,49,72.5,100,67.8
20160323051500,896.0,873.6,71.8421,49,77.8,100,67.9
20160323053000,896.0,873.6,71.8421,49,74.4,100,67.9
20160323054500,896.0,873.6,71.8421,49,75.6,100,68.1
20160323060000,896.0,873.6,71.8421,49,75.6,100,68.1
20160323061500,896.0,873.6,71.8421,49,73.5,100,68.1
20160323063000,896.0,873.6,71.8421,49,78.2,100,68.1
20160323064500,896.0,873.6,71.8421,49,77.2,100,68.1
20160323070000,896.0,873.6,71.8421,49,77.2,100,68.1
20160323071500,896.0,873.6,71.8421,49,77.2,100,68.1
20160323073000,896.0,873.6,71.8421,49,56.8,0,68.9
20160323074500,896.0,883.2,72.6316,49,56.8,0,69.7
20160323080000,896.0,883.2,72.6316,49,56.8,0,68.7
20160323081500,896.0,883.2,72.6316,49,56.8,0,68.4
20160323083000,896.0,883.2,72.6316,49,56.0,0,68.4
20160323084500,896.0,870.4,71.5789,49,56.0,0,67.8
20160323090000,896.0,870.4,71.5789,49,56.0,100,67.4
20160323091500,896.0,870.4,71.5789,49,57.5,100,67.3
20160323093000,896.0,870.4,71.5789,49,60.8,100,67.6
20160323094500,896.0,870.4,71.5789,49,60.8,100,67.9
20160323100000,896.0,870.4,71.5789,49,60.1,100,67.9
20160323101500,896.0,870.4,71.5789,49,60.1,100,67.9
20160323103000,896.0,870.4,71.5789,49,60.1,100,68.0
20160323104500,896.0,870.4,71.5789,49,60.1,100,67.9
20160323110000,896.0,870.4,71.5789,49,60.1,100,67.7
20160323111500,896.0,870.4,71.5789,49,60.1,100,67.8
20160323113000,896.0,870.4,71.5789,49,60.1,100,67.8
20160323114500,896.0,870.4,71.5789,49,60.1,100,67.7
20160323120000,896.0,870.4,71.5789,49,60.1,100,67.7
20160323121500,896.0,880.0,72.3684,49,60.1,100,67.8
20160323123000,896.0,880.0,72.3684,49,60.1,100,67.8
20160323124500,896.0,880.0,72.3684,49,60.1,100,67.9
20160323130000,896.0,880.0,72.3684,49,61.1,100,68.1
20160323131500,896.0,867.2,71.3158,49,61.1,100,68.1
20160323133000,896.0,867.2,71.3158,49,60.3,100,67.9
20160323134500,896.0,880.0,72.3684,49,60.3,100,67.9
20160323140000,896.0,880.0,72.3684,49,60.3,100,67.9
20160323141500,896.0,880.0,72.3684,49,60.3,100,67.7
20160323143000,896.0,870.4,71.5789,49,61.9,100,67.8
20160323144500,896.0,912.0,75.0,49,61.9,100,67.8
20160323150000,896.0,902.4,74.2105,49,61.9,100,67.9
20160323151500,896.0,902.4,74.2105,49,61.9,100,67.7
20160323153000,896.0,902.4,74.2105,49,61.9,100,67.8
20160323154500,896.0,902.4,74.2105,49,61.9,100,68.1
20160323160000,896.0,902.4,74.2105,49,61.9,100,68.0
20160323161500,896.0,912.0,75.0,49,61.9,100,67.6
20160323163000,896.0,912.0,75.0,49,62.8,100,67.7
20160323164500,896.0,912.0,75.0,49,63.6,100,67.7
20160323170000,896.0,912.0,75.0,49,63.6,100,67.7
20160323171500,896.0,912.0,75.0,49,63.6,100,67.6
20160323173000,896.0,912.0,75.0,49,63.6,100,67.6
20160323174500,896.0,912.0,75.0,49,66.2,100,67.6
20160323180000,896.0,912.0,75.0,49,67.7,100,67.7
20160323181500,896.0,912.0,75.0,49,67.7,100,67.7
20160323183000,896.0,912.0,75.0,49,67.7,100,67.7
20160323184500,896.0,912.0,75.0,49,69.6,100,67.8
20160323190000,896.0,912.0,75.0,49,69.6,100,67.9
20160323191500,896.0,912.0,75.0,49,67.7,100,67.8
20160323193000,896.0,912.0,75.0,49,69.1,100,67.9
20160323194500,896.0,912.0,75.0,49,69.1,100,67.9
20160323200000,896.0,912.0,75.0,49,68.2,100,67.8
20160323201500,896.0,912.0,75.0,49,68.2,100,67.8
20160323203000,896.0,912.0,75.0,49,70.1,100,67.8
20160323204500,896.0,912.0,75.0,49,68.7,100,67.9
20160323210000,896.0,912.0,75.0,49,67.7,100,67.8
20160323211500,896.0,912.0,75.0,49,68.6,100,67.8
20160323213000,896.0,912.0,75.0,49,69.5,100,67.7
20160323214500,896.0,912.0,75.0,49,68.2,100,67.9
20160323220000,896.0,912.0,75.0,49,68.2,100,67.8
20160323221500,896.0,899.2,73.9474,49,68.2,100,67.8
20160323223000,896.0,899.2,73.9474,49,69.5,100,67.7
20160323224500,896.0,908.8,74.7368,49,72.2,100,67.8
20160323230000,896.0,908.8,74.7368,49,72.2,100,67.9
20160323231500,896.0,908.8,74.7368,49,72.2,100,67.8
20160323233000,896.0,908.8,74.7368,49,69.3,100,67.7
20160323234500,896.0,908.8,74.7368,49,73.2,100,67.7
20160324000000,896.0,908.8,74.7368,49,73.2,100,68.0
20160324001500,896.0,908.8,74.7368,49,71.6,100,68.1
20160324003000,896.0,921.6,75.7895,49,72.5,100,68.1
20160324004500,896.0,912.0,75.0,49,72.5,100,68.0
20160324010000,896.0,912.0,75.0,49,74.0,100,68.1
20160324011500,896.0,912.0,75.0,49,74.0,100,68.2
20160324013000,896.0,912.0,75.0,49,73.0,100,68.2
20160324014500,896.0,912.0,75.0,49,73.0,100,68.1
20160324020000,896.0,912.0,75.0,49,74.1,100,68.1
20160324021500,896.0,912.0,75.0,49,74.1,100,68.2
20160324023000,896.0,912.0,75.0,49,56.8,100,67.2
20160324024500,896.0,912.0,75.0,49,63.2,100,66.8
20160324030000,896.0,912.0,75.0,49,67.7,100,67.1
20160324031500,896.0,912.0,75.0,49,73.4,100,67.5
20160324033000,896.0,902.4,74.2105,49,72.0,100,67.8
20160324034500,896.0,902.4,74.2105,49,72.0,100,68.0
20160324040000,896.0,902.4,74.2105,49,74.0,100,68.1
20160324041500,896.0,902.4,74.2105,49,74.9,100,68.2
20160324043000,896.0,902.4,74.2105,49,76.2,100,68.2
20160324044500,896.0,902.4,74.2105,49,56.4,100,67.0
20160324050000,896.0,902.4,74.2105,49,63.6,100,66.8
20160324051500,896.0,902.4,74.2105,49,71.0,100,67.1
20160324053000,896.0,902.4,74.2105,49,71.0,100,67.5
20160324054500,896.0,902.4,74.2105,49,74.9,100,67.9
20160324060000,896.0,902.4,74.2105,49,74.9,100,68.0
20160324061500,896.0,902.4,74.2105,49,63.8,0,68.2
20160324063000,896.0,902.4,74.2105,49,56.7,100,66.7
20160324064500,896.0,902.4,74.2105,49,63.2,100,67.1
20160324070000,896.0,902.4,74.2105,49,65.8,100,67.3
20160324071500,896.0,902.4,74.2105,49,68.2,100,67.5
20160324073000,896.0,902.4,74.2105,49,72.6,100,67.6
20160324074500,896.0,902.4,74.2105,49,73.5,100,67.8
20160324080000,896.0,902.4,74.2105,49,71.1,100,67.8
20160324081500,896.0,902.4,74.2105,49,72.8,100,68.1
20160324083000,896.0,902.4,74.2105,49,72.8,100,68.2
20160324084500,896.0,902.4,74.2105,49,56.4,100,67.4
20160324090000,896.0,902.4,74.2105,49,60.3,100,66.8
20160324091500,896.0,889.6,73.1579,49,63.6,100,67.4
20160324093000,896.0,889.6,73.1579,49,63.6,100,67.5
20160324094500,896.0,889.6,73.1579,49,64.4,100,67.4
20160324100000,896.0,889.6,73.1579,49,66.7,100,67.5
20160324101500,896.0,889.6,73.1579,49,67.7,100,67.7
20160324103000,896.0,889.6,73.1579,49,68.6,100,68.1
20160324104500,896.0,889.6,73.1579,49,68.6,100,68.0
20160324110000,896.0,889.6,73.1579,49,69.6,100,68.1
20160324111500,896.0,889.6,73.1579,49,69.6,100,68.1
20160324113000,896.0,889.6,73.1579,49,63.1,0,68.2
20160324114500,896.0,889.6,73.1579,49,56.0,100,67.4
20160324120000,896.0,889.6,73.1579,49,56.7,100,67.2
20160324121500,896.0,889.6,73.1579,49,61.5,100,67.3
20160324123000,896.0,889.6,73.1579,49,63.6,100,67.6
20160324124500,896.0,889.6,73.1579,49,63.6,100,67.7
20160324130000,896.0,867.2,71.3158,49,63.6,100,67.9
20160324131500,896.0,880.0,72.3684,49,63.6,100,67.9
20160324133000,896.0,889.6,73.1579,49,63.6,100,67.8
20160324134500,896.0,889.6,73.1579,49,63.6,100,68.0
20160324140000,896.0,902.4,74.2105,49,63.6,100,67.9
20160324141500,896.0,912.0,75.0,49,58.8,100,68.2
20160324143000,896.0,912.0,75.0,49,56.4,100,67.5
20160324144500,896.0,912.0,75.0,49,56.4,100,67.2
20160324150000,896.0,912.0,75.0,49,59.1,100,67.3
20160324151500,896.0,912.0,75.0,49,62.5,100,67.7
20160324153000,896.0,912.0,75.0,49,62.5,100,67.8
20160324154500,896.0,912.0,75.0,49,62.5,100,67.7
20160324160000,896.0,912.0,75.0,49,62.5,100,67.5
20160324161500,896.0,912.0,75.0,49,63.6,100,67.4
20160324163000,896.0,912.0,75.0,49,64.8,100,67.5
20160324164500,896.0,912.0,75.0,49,67.2,100,67.7
20160324170000,896.0,924.8,76.0526,49,66.3,100,67.7
20160324171500,896.0,908.8,74.7368,49,67.3,100,67.7
20160324173000,896.0,908.8,74.7368,49,67.3,100,67.9
20160324174500,896.0,924.8,76.0526,49,69.1,100,67.9
20160324180000,896.0,924.8,76.0526,49,67.7,100,67.9
20160324181500,896.0,924.8,76.0526,49,67.7,100,67.7
20160324183000,896.0,912.0,75.0,49,69.1,100,67.8
20160324184500,896.0,912.0,75.0,49,67.3,100,67.8
20160324190000,896.0,921.6,75.7895,49,68.1,100,67.9
20160324191500,896.0,908.8,74.7368,49,68.1,100,67.8
20160324193000,896.0,908.8,74.7368,49,66.8,100,67.7
20160324194500,896.0,921.6,75.7895,49,68.6,100,67.7
20160324200000,896.0,912.0,75.0,49,67.3,100,67.8
20160324201500,896.0,912.0,75.0,49,68.4,100,67.6
20160324203000,896.0,924.8,76.0526,49,72.4,100,67.7
20160324204500,896.0,912.0,75.0,49,72.4,100,67.9
20160324210000,896.0,921.6,75.7895,49,72.4,100,67.9
20160324211500,896.0,912.0,75.0,49,72.4,100,67.9
20160324213000,896.0,928.0,76.3158,49,70.1,100,67.8
20160324214500,896.0,928.0,76.3158,49,71.5,100,67.8
20160324220000,896.0,928.0,76.3158,49,73.4,100,67.7
20160324221500,896.0,928.0,76.3158,49,73.4,100,67.9
20160324223000,896.0,908.8,74.7368,49,73.4,100,67.8
20160324224500,896.0,921.6,75.7895,49,70.5,100,67.8
20160324230000,896.0,921.6,75.7895,49,70.5,100,67.7
20160324231500,896.0,921.6,75.7895,49,77.8,100,67.9
20160324233000,896.0,921.6,75.7895,49,76.8,100,68.1
20160324234500,896.0,921.6,75.7895,49,73.5,100,68.2
20160325000000,896.0,921.6,75.7895,49,76.8,100,68.1
20160325001500,896.0,921.6,75.7895,49,73.5,100,68.1
20160325003000,896.0,912.0,75.0,49,78.9,100,68.2
20160325004500,896.0,924.8,76.0526,49,57.5,100,66.7
20160325010000,896.0,924.8,76.0526,49,67.7,100,66.6
20160325011500,896.0,924.8,76.0526,49,78.7,100,67.4
20160325013000,896.0,924.8,76.0526,49,73.0,100,67.7
20160325014500,896.0,912.0,75.0,49,74.5,100,67.8
20160325020000,896.0,912.0,75.0,49,74.5,100,67.8
20160325021500,896.0,902.4,74.2105,49,76.8,100,67.8
20160325023000,896.0,902.4,74.2105,49,74.6,100,67.8
20160325024500,896.0,902.4,74.2105,49,78.2,100,67.9
20160325030000,896.0,921.6,75.7895,49,74.4,100,67.8
20160325031500,896.0,912.0,75.0,49,76.5,100,67.8
20160325033000,896.0,912.0,75.0,49,70.6,100,67.8
20160325034500,896.0,921.6,75.7895,49,75.0,100,67.8
20160325040000,896.0,912.0,75.0,49,72.9,100,67.7
20160325041500,896.0,912.0,75.0,49,76.2,100,67.7
20160325043000,896.0,921.6,75.7895,49,71.5,100,67.7
20160325044500,896.0,912.0,75.0,49,76.8,100,67.7
20160325050000,896.0,912.0,75.0,49,72.3,100,67.7
20160325051500,896.0,912.0,75.0,49,77.7,100,67.6
20160325053000,896.0,921.6,75.7895,49,73.0,100,67.8
20160325054500,896.0,921.6,75.7895,49,79.3,100,67.7
20160325060000,896.0,921.6,75.7895,49,75.5,100,68.0
20160325061500,896.0,921.6,75.7895,49,78.3,100,67.9
20160325063000,896.0,934.4,76.8421,49,73.0,100,67.9
20160325064500,896.0,934.4,76.8421,49,76.5,100,67.9
20160325070000,896.0,924.8,76.0526,49,76.5,100,67.9
20160325071500,896.0,979.2,80.5263,51,57.6,0,69.6
20160325073000,896.0,934.4,76.8421,49,57.6,0,69.1
20160325074500,896.0,934.4,76.8421,49,56.4,0,69.5
20160325080000,896.0,934.4,76.8421,49,56.4,0,68.6
20160325081500,896.0,934.4,76.8421,49,56.4,0,68.2
20160325083000,896.0,934.4,76.8421,49,54.7,0,67.9
20160325084500,896.0,934.4,76.8421,49,56.0,100,67.5
20160325090000,896.0,934.4,76.8421,49,56.0,100,67.4
20160325091500,896.0,934.4,76.8421,49,57.2,100,67.3
20160325093000,896.0,905.6,74.4737,49,62.8,100,67.5
20160325094500,896.0,889.6,73.1579,49,62.8,100,67.8
20160325100000,896.0,899.2,73.9474,49,60.8,100,67.7
20160325101500,896.0,899.2,73.9474,49,60.8,100,67.9
20160325103000,896.0,899.2,73.9474,49,62.0,100,67.8
20160325104500,896.0,883.2,72.6316,49,61.2,100,67.8
20160325110000,896.0,883.2,72.6316,49,62.0,100,67.8
20160325111500,896.0,883.2,72.6316,49,60.8,100,67.7
20160325113000,896.0,896.0,73.6842,49,60.8,100,67.7
20160325114500,896.0,886.4,72.8947,49,61.6,100,67.7
20160325120000,896.0,886.4,72.8947,49,62.4,100,67.8
20160325121500,896.0,886.4,72.8947,49,62.4,100,67.8
20160325123000,896.0,886.4,72.8947,49,62.4,100,67.9
20160325124500,896.0,886.4,72.8947,49,64.0,100,68.0
20160325130000,896.0,886.4,72.8947,49,62.4,100,67.9
20160325131500,896.0,886.4,72.8947,49,63.4,100,67.9
20160325133000,896.0,886.4,72.8947,49,63.4,100,67.9
20160325134500,896.0,870.4,71.5789,49,63.4,100,67.9
20160325140000,896.0,886.4,72.8947,49,63.4,100,67.9
20160325141500,896.0,886.4,72.8947,49,63.4,100,67.9
20160325143000,896.0,886.4,72.8947,49,62.7,100,67.9
20160325144500,896.0,886.4,72.8947,49,62.7,100,67.9
20160325150000,896.0,886.4,72.8947,49,62.7,100,67.9
20160325151500,896.0,886.4,72.8947,49,62.0,100,67.9
20160325153000,896.0,886.4,72.8947,49,62.7,100,67.8
20160325154500,896.0,886.4,72.8947,49,62.7,100,67.8
20160325160000,896.0,896.0,73.6842,49,63.6,100,67.8
20160325161500,896.0,896.0,73.6842,49,62.4,100,67.7
20160325163000,896.0,896.0,73.6842,49,62.4,100,67.8
20160325164500,896.0,896.0,73.6842,49,63.2,100,67.7
20160325170000,896.0,896.0,73.6842,49,63.2,100,67.6
20160325171500,896.0,896.0,73.6842,49,63.2,100,67.7
20160325173000,896.0,896.0,73.6842,49,63.2,100,67.6
20160325174500,896.0,896.0,73.6842,49,64.0,100,67.6
20160325180000,896.0,896.0,73.6842,49,64.0,100,67.6
20160325181500,896.0,896.0,73.6842,49,66.2,100,67.7
20160325183000,896.0,896.0,73.6842,49,70.1,100,67.7
20160325184500,896.0,896.0,73.6842,49,68.7,100,67.8
20160325190000,896.0,896.0,73.6842,49,68.7,100,67.7
20160325191500,896.0,896.0,73.6842,49,68.7,100,67.7
20160325193000,896.0,886.4,72.8947,49,68.7,100,67.8
20160325194500,896.0,886.4,72.8947,49,70.4,100,67.7
20160325200000,896.0,886.4,72.8947,49,69.2,100,67.7
20160325201500,896.0,886.4,72.8947,49,72.9,100,67.7
20160325203000,896.0,886.4,72.8947,49,68.7,100,67.7
20160325204500,896.0,886.4,72.8947,49,72.0,100,67.7
20160325210000,896.0,886.4,72.8947,49,72.0,100,67.8
20160325211500,896.0,886.4,72.8947,49,72.0,100,67.8
20160325213000,896.0,896.0,73.6842,49,74.8,100,67.9
20160325214500,896.0,886.4,72.8947,49,71.1,100,67.9
20160325220000,896.0,886.4,72.8947,49,73.4,100,67.8
20160325221500,896.0,886.4,72.8947,49,73.4,100,67.8
20160325223000,896.0,896.0,73.6842,49,73.4,100,67.8
20160325224500,896.0,883.2,72.6316,49,74.8,100,67.7
20160325230000,896.0,896.0,73.6842,49,72.5,100,67.9
20160325231500,896.0,886.4,72.8947,49,73.9,100,68.0
20160325233000,896.0,886.4,72.8947,49,76.4,100,68.0
20160325234500,896.0,886.4,72.8947,49,77.3,100,67.9
20160326000000,896.0,886.4,72.8947,49,75.2,100,67.9
20160326001500,896.0,854.4,70.2632,10,75.2,0,67.9
20160326003000,896.0,870.4,71.5789,49,55.6,100,67.2
20160326004500,896.0,854.4,70.2632,49,62.8,100,66.5
20160326010000,896.0,870.4,71.5789,49,79.6,100,67.1
20160326011500,896.0,870.4,71.5789,49,76.8,100,67.4
20160326013000,896.0,896.0,73.6842,49,74.0,100,67.7
20160326014500,896.0,896.0,73.6842,49,78.7,100,67.9
20160326020000,896.0,896.0,73.6842,49,79.7,100,68.1
20160326021500,896.0,886.4,72.8947,49,75.4,100,68.2
20160326023000,896.0,886.4,72.8947,49,57.1,100,67.4
20160326024500,896.0,896.0,73.6842,49,63.2,100,66.6
20160326030000,896.0,896.0,73.6842,49,73.9,100,66.9
20160326031500,896.0,896.0,73.6842,49,73.9,100,67.4
20160326033000,896.0,896.0,73.6842,49,79.6,100,67.7
20160326034500,896.0,870.4,71.5789,49,73.4,100,67.9
20160326040000,896.0,870.4,71.5789,49,78.7,100,68.0
20160326041500,896.0,857.6,70.5263,49,75.8,100,68.1
20160326043000,896.0,870.4,71.5789,49,75.8,100,68.1
20160326044500,896.0,870.4,71.5789,49,78.2,100,68.1
20160326050000,896.0,870.4,71.5789,49,73.0,100,68.2
20160326051500,896.0,870.4,71.5789,49,74.0,100,68.2
20160326053000,896.0,880.0,72.3684,49,78.2,100,68.2
20160326054500,896.0,880.0,72.3684,49,73.4,100,68.1
20160326060000,896.0,880.0,72.3684,49,79.2,100,68.2
20160326061500,896.0,870.4,71.5789,49,77.2,100,68.1
20160326063000,896.0,880.0,72.3684,49,55.6,100,67.1
20160326064500,896.0,870.4,71.5789,49,65.1,100,66.6
20160326070000,896.0,880.0,72.3684,49,73.8,100,67.2
20160326071500,896.0,880.0,72.3684,49,75.9,100,67.8
20160326073000,896.0,880.0,72.3684,49,76.8,100,67.9
20160326074500,896.0,870.4,71.5789,49,73.8,100,67.9
20160326080000,896.0,870.4,71.5789,49,73.0,100,68.0
20160326081500,896.0,870.4,71.5789,49,76.3,100,68.1
20160326083000,896.0,870.4,71.5789,49,74.4,100,68.2
20160326084500,896.0,870.4,71.5789,49,75.9,100,68.2
20160326090000,896.0,870.4,71.5789,49,56.0,100,66.9
20160326091500,896.0,870.4,71.5789,49,64.3,100,66.8
20160326093000,896.0,870.4,71.5789,49,68.7,100,67.2
20160326094500,896.0,857.6,70.5263,49,71.6,100,67.7
20160326100000,896.0,857.6,70.5263,49,73.0,100,68.1
20160326101500,896.0,857.6,70.5263,49,64.2,0,68.3
20160326103000,896.0,867.2,71.3158,49,55.6,100,67.2
20160326104500,896.0,867.2,71.3158,49,63.6,100,67.2
20160326110000,896.0,867.2,71.3158,49,63.6,100,67.4
20160326111500,896.0,867.2,71.3158,49,63.6,100,67.4
20160326113000,896.0,867.2,71.3158,49,65.3,100,67.5
20160326114500,896.0,867.2,71.3158,49,67.5,100,67.7
20160326120000,896.0,867.2,71.3158,49,67.5,100,67.8
20160326121500,896.0,867.2,71.3158,49,67.5,100,67.8
20160326123000,896.0,867.2,71.3158,49,66.8,100,67.9
20160326124500,896.0,867.2,71.3158,49,68.6,100,67.9
20160326130000,896.0,867.2,71.3158,49,67.3,100,68.1
20160326131500,896.0,867.2,71.3158,49,67.3,100,68.1
20160326133000,896.0,867.2,71.3158,49,68.6,100,68.2
20160326134500,896.0,854.4,70.2632,49,67.3,100,68.1
20160326140000,896.0,854.4,70.2632,49,67.3,100,68.2
20160326141500,896.0,854.4,70.2632,49,57.6,0,67.9
20160326143000,896.0,864.0,71.0526,49,55.8,100,67.1
20160326144500,896.0,854.4,70.2632,49,62.8,100,67.2
20160326150000,896.0,854.4,70.2632,49,63.6,100,67.5
20160326151500,896.0,864.0,71.0526,49,63.6,100,67.7
20160326153000,896.0,864.0,71.0526,49,63.6,100,67.7
20160326154500,896.0,864.0,71.0526,49,64.4,100,67.8
20160326160000,896.0,864.0,71.0526,49,64.4,100,67.8
20160326161500,896.0,854.4,70.2632,49,64.4,100,67.9
20160326163000,896.0,864.0,71.0526,49,64.4,100,67.9
20160326164500,896.0,864.0,71.0526,49,64.4,100,67.9
20160326170000,896.0,864.0,71.0526,49,64.4,100,67.8
20160326171500,896.0,864.0,71.0526,49,63.6,100,67.7
20160326173000,896.0,864.0,71.0526,49,63.6,100,67.6
20160326174500,896.0,854.4,70.2632,49,64.9,100,67.5
20160326180000,896.0,864.0,71.0526,49,64.9,100,67.6
20160326181500,896.0,864.0,71.0526,49,67.9,100,67.6
20160326183000,896.0,854.4,70.2632,49,70.4,100,67.8
20160326184500,896.0,854.4,70.2632,49,70.4,100,67.9
20160326190000,896.0,854.4,70.2632,49,68.7,100,68.1
20160326191500,896.0,864.0,71.0526,49,68.7,100,68.2
20160326193000,896.0,854.4,70.2632,49,70.1,100,68.1
20160326194500,896.0,864.0,71.0526,49,70.1,100,68.1
20160326200000,896.0,864.0,71.0526,49,68.5,100,68.2
20160326201500,896.0,864.0,71.0526,49,56.8,100,67.7
20160326203000,896.0,854.4,70.2632,49,56.8,100,67.0
20160326204500,896.0,854.4,70.2632,49,63.6,100,67.3
20160326210000,896.0,854.4,70.2632,49,63.6,100,67.4
20160326211500,896.0,854.4,70.2632,49,66.7,100,67.4
20160326213000,896.0,854.4,70.2632,49,68.2,100,67.6
20160326214500,896.0,854.4,70.2632,49,69.4,100,67.8
20160326220000,896.0,854.4,70.2632,49,70.1,100,67.8
20160326221500,896.0,854.4,70.2632,49,68.2,100,67.9
20160326223000,896.0,854.4,70.2632,49,69.1,100,67.8
20160326224500,896.0,854.4,70.2632,49,69.1,100,68.0
20160326230000,896.0,854.4,70.2632,49,67.7,100,67.9
20160326231500,896.0,854.4,70.2632,49,70.1,100,67.9
20160326233000,896.0,854.4,70.2632,49,69.2,100,67.9
20160326234500,896.0,864.0,71.0526,49,68.1,100,68.0
20160327000000,896.0,864.0,71.0526,49,69.6,100,67.9
20160327001500,896.0,864.0,71.0526,49,68.2,100,67.9
20160327003000,896.0,864.0,71.0526,49,68.2,100,67.8
20160327004500,896.0,864.0,71.0526,49,69.2,100,67.9
20160327010000,896.0,864.0,71.0526,49,68.2,100,67.9
20160327011500,896.0,864.0,71.0526,49,70.1,100,67.9
20160327013000,896.0,864.0,71.0526,49,68.4,100,67.8
20160327014500,896.0,864.0,71.0526,49,68.4,100,67.8
20160327020000,896.0,864.0,71.0526,49,70.5,100,67.9
20160327021500,896.0,864.0,71.0526,49,68.2,100,67.9
20160327023000,896.0,864.0,71.0526,49,69.8,100,67.9
20160327024500,896.0,864.0,71.0526,49,68.7,100,67.9
20160327030000,896.0,864.0,71.0526,49,68.7,100,67.9
20160327031500,896.0,864.0,71.0526,49,70.1,100,67.8
20160327033000,896.0,864.0,71.0526,49,68.5,100,67.9
20160327034500,896.0,851.2,70.0,49,69.6,100,67.8
20160327040000,896.0,851.2,70.0,49,69.6,100,67.9
20160327041500,896.0,864.0,71.0526,49,68.2,100,67.9
20160327043000,896.0,864.0,71.0526,49,69.6,100,67.8
20160327044500,896.0,864.0,71.0526,49,68.7,100,67.8
20160327050000,896.0,864.0,71.0526,49,68.7,100,67.7
20160327051500,896.0,854.4,70.2632,49,70.6,100,67.7
20160327053000,896.0,854.4,70.2632,49,69.2,100,67.9
20160327054500,896.0,854.4,70.2632,49,71.5,100,67.9
20160327060000,896.0,870.4,71.5789,49,69.7,100,67.9
20160327061500,896.0,870.4,71.5789,49,72.0,100,68.1
20160327063000,896.0,870.4,71.5789,49,69.2,100,68.0
20160327064500,896.0,870.4,71.5789,49,72.0,100,68.1
20160327070000,896.0,870.4,71.5789,49,70.2,100,68.1
20160327071500,896.0,870.4,71.5789,49,70.2,100,67.9
20160327073000,896.0,870.4,71.5789,49,72.0,100,68.0
20160327074500,896.0,870.4,71.5789,49,72.0,100,68.1
20160327080000,896.0,870.4,71.5789,49,71.1,100,68.1
20160327081500,896.0,870.4,71.5789,49,69.2,100,67.9
20160327083000,896.0,870.4,71.5789,49,71.9,100,68.0
20160327084500,896.0,870.4,71.5789,49,71.0,100,68.2
20160327090000,896.0,880.0,72.3684,49,59.6,0,68.1
20160327091500,896.0,880.0,72.3684,49,56.4,100,66.9
20160327093000,896.0,870.4,71.5789,49,63.6,100,67.0
20160327094500,896.0,880.0,72.3684,49,66.7,100,67.2
20160327100000,896.0,867.2,71.3158,49,70.1,100,67.5
20160327101500,896.0,867.2,71.3158,49,69.1,100,67.7
20160327103000,896.0,880.0,72.3684,49,70.1,100,67.7
20160327104500,896.0,880.0,72.3684,49,68.7,100,67.8
20160327110000,896.0,880.0,72.3684,49,68.7,100,67.9
20160327111500,896.0,880.0,72.3684,49,68.7,100,68.1
20160327113000,896.0,880.0,72.3684,49,70.1,100,68.2
20160327114500,896.0,867.2,71.3158,49,70.1,100,68.2
20160327120000,896.0,867.2,71.3158,49,56.8,100,67.3
20160327121500,896.0,867.2,71.3158,49,56.8,100,67.1
20160327123000,896.0,867.2,71.3158,49,63.9,100,67.4
20160327124500,896.0,867.2,71.3158,49,63.9,100,67.4
20160327130000,896.0,867.2,71.3158,49,63.9,100,67.5
20160327131500,896.0,867.2,71.3158,49,65.8,100,67.6
20160327133000,896.0,867.2,71.3158,49,65.8,100,67.6
20160327134500,896.0,867.2,71.3158,49,68.7,100,67.8
20160327140000,896.0,867.2,71.3158,49,67.7,100,67.9
20160327141500,896.0,867.2,71.3158,49,69.6,100,68.0
20160327143000,896.0,867.2,71.3158,49,68.7,100,68.1
20160327144500,896.0,867.2,71.3158,49,68.7,100,68.2
20160327150000,896.0,867.2,71.3158,49,57.6,0,68.0
20160327151500,896.0,867.2,71.3158,49,56.4,100,67.3
20160327153000,896.0,867.2,71.3158,49,60.7,100,67.0
20160327154500,896.0,867.2,71.3158,49,63.6,100,67.3
20160327160000,896.0,867.2,71.3158,49,63.6,100,67.5
20160327161500,896.0,867.2,71.3158,49,63.6,100,67.6
20160327163000,896.0,867.2,71.3158,49,64.4,100,67.5
20160327164500,896.0,867.2,71.3158,49,66.2,100,67.7
20160327170000,896.0,867.2,71.3158,49,67.3,100,67.8
20160327171500,896.0,880.0,72.3684,49,66.3,100,67.9
20160327173000,896.0,870.4,71.5789,49,66.3,100,67.9
20160327174500,896.0,870.4,71.5789,49,66.3,100,67.9
20160327180000,896.0,870.4,71.5789,49,67.2,100,67.8
20160327181500,896.0,880.0,72.3684,49,67.2,100,67.9
20160327183000,896.0,880.0,72.3684,49,65.8,100,67.8
20160327184500,896.0,880.0,72.3684,49,67.2,100,67.8
20160327190000,896.0,880.0,72.3684,49,67.2,100,67.8
20160327191500,896.0,880.0,72.3684,49,67.2,100,67.8
20160327193000,896.0,880.0,72.3684,49,67.2,100,67.9
20160327194500,896.0,880.0,72.3684,49,67.2,100,68.0
20160327200000,896.0,880.0,72.3684,49,68.1,100,67.9
20160327201500,896.0,880.0,72.3684,49,68.1,100,67.9
20160327203000,896.0,880.0,72.3684,49,66.3,100,68.0
20160327204500,896.0,880.0,72.3684,49,66.3,100,67.9
20160327210000,896.0,880.0,72.3684,49,67.3,100,67.9
20160327211500,896.0,880.0,72.3684,49,66.6,100,67.8
20160327213000,896.0,880.0,72.3684,49,66.6,100,67.8
20160327214500,896.0,880.0,72.3684,49,66.6,100,67.7
20160327220000,896.0,880.0,72.3684,49,66.6,100,67.7
20160327221500,896.0,880.0,72.3684,49,70.1,100,67.7
20160327223000,896.0,880.0,72.3684,49,67.3,100,67.7
20160327224500,896.0,880.0,72.3684,49,69.7,100,67.9
20160327230000,896.0,880.0,72.3684,49,69.7,100,67.9
20160327231500,896.0,880.0,72.3684,49,70.6,100,68.0
